Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-23T08:00:00,12649.241091260095,45537267.92853634,125545459.7293676,6.862078028858825,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,-1.554488368523998,-1.554488368523998,0.0,47.1780551410865,0.0,0.998254756417688,-1.770621819274308,-1.770621819274308,-1.770621819274308
 2006-11-23T09:00:00,27986.25455039301,100750516.38141485,277540914.3932259,7.098692836055762,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,0.4019780116731377,0.4019780116731377,0.0,47.17805514108651,0.0,0.9977384933190522,0.0553518448206804,0.0553518448206804,0.0553518448206804
 2006-11-23T10:00:00,42901.78632877971,154446430.78360695,424504520.4940957,7.327507226131837,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.834804490561704,3.834804490561704,0.0,47.17805514108651,0.0,0.9972222302204162,3.2436745084509546,3.2436745084509546,3.2436745084509546
 2006-11-23T11:00:00,49206.70205949748,177144127.41419092,486890389.6488921,7.424649605545881,6.66666666666669,42.53811334795463,0.0,35946.83479950592,129408605.27822128,355790949.7543724,7.216303338886905,6.63599303417215,39.31504595090542,47.17805514108651,0.0,0.9967059671217804,6.463344934274244,6.463344934274244,6.463344934274244
 2006-11-23T12:00:00,50820.87075766242,182955134.72758472,502862263.2659918,7.449520750878297,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.523843506503529,7.523843506503529,0.0,47.17805514108651,4.293337774505623,0.9785987390553492,7.384197984860523,6.69999675336382,1.1188778280661984
 2006-11-23T13:00:00,53211.58512871364,191561706.4633692,526517899.6517199,7.4863578473545855,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.562436216042839,7.562436216042839,0.0,47.17805514108651,5.346768541951377,0.9347044624264936,7.555399381076719,6.699938420843797,0.0072313309795458
 2006-11-23T14:00:00,54517.96438019533,196264671.7687032,539444258.7890191,7.506487400213387,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.5836362929154255,7.5836362929154255,0.0,47.17805514108651,5.504003022843775,0.8889981450848768,7.582722104108805,6.700004794968771,0.016429084364682
 2006-11-23T15:00:00,55000.926059764206,198003333.81515115,544223067.1730163,7.5139292975350225,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.5914675677221695,7.5914675677221695,0.0,47.17805514108651,5.544654580911765,0.8427482910534113,7.588467102900489,6.699996220720127,0.0287113945381753
 2006-11-23T16:00:00,56629.38595552679,203865789.43989632,560336349.3071598,7.539022267181148,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.617792004991334,7.617792004991334,0.0,47.17805514108651,5.716030203469695,0.7953197319539721,7.616758854479044,6.699996895642212,0.0502265901127526
 2006-11-23T17:00:00,52541.47725332598,189149318.11197352,519887317.4159955,7.476032445112193,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.551655313624326,7.551655313624326,0.0,47.17805514108651,5.393316113279387,0.7489904323446162,7.5583820307053955,6.69999652505728,0.0499788900562247
 2006-11-23T18:00:00,50572.86753377382,182062323.12158573,500408321.3991439,7.445699475357092,6.66666666666669,42.53811334795463,0.0,53763.42133366031,193548316.8011772,588961262.4975295,7.660411716678342,6.7,47.17805514108651,47.17805514108651,0.0,0.7302149526117141,6.840332657139284,6.840332657139284,6.840332657139284
 2006-11-23T19:00:00,50290.66104556102,181046379.76401967,497615945.13216245,7.44135117692876,6.66666666666669,42.53811334795464,0.0,50515.31854356975,181855146.75685105,499866333.8543028,7.515265355124267,6.7,47.17805514108651,47.17805514108651,0.0,0.7296986895130783,6.7,6.7,6.7
 2006-11-23T20:00:00,50384.34248909049,181383632.96072572,498542904.11607856,7.442794640794868,6.66666666666669,42.53811334795463,0.0,50609.281590064646,182193413.7242328,500796130.2986958,7.516780838465145,6.7,47.17805514108651,47.17805514108651,0.0,0.7291824264144422,6.7,6.7,6.7
 2006-11-23T21:00:00,0.0,0.0,0.0,13.599307522423148,13.599307522423148,0.0,1.0,82978.49806709072,298722593.0415266,1726801385.015593,-0.5937534274479271,-3.4252731199704622,47.17805514108651,47.17805514108651,0.0,0.7379654125400936,-1.751181467282982,-0.8391445884491747,-0.8391445884491747
 2006-11-23T22:00:00,0.0,0.0,0.0,13.599307522423148,13.599307522423148,0.0,1.0,59665.20542766053,214794739.5395779,982463362.1217818,-2.1852976986613784,-3.8,47.17805514108651,47.17805514108651,0.0,0.8265034437664607,-3.8,-2.209712759920076,-2.209712759920076
 2006-11-23T23:00:00,0.0,0.0,0.0,13.599307522423148,13.599307522423148,0.0,1.0,58796.68890905829,211668080.07260984,752909350.4776015,-2.562190895882178,-3.8,47.17805514108651,47.17805514108651,0.0,0.9000697674054324,-3.8,-2.589090016928996,-2.589090016928996
 2006-11-24T00:00:00,0.0,0.0,0.0,13.599307522423148,13.599307522423148,0.0,1.0,50108.77329665774,180391583.86796784,498247138.1798825,-2.980580386165562,-3.8,47.17805514108651,47.17805514108651,0.0,0.952827280019868,-3.8,-3.0072671142447747,-3.0072671142447747
 2006-11-24T01:00:00,0.0,0.0,0.0,13.599307522423148,13.599307522423148,0.0,1.0,28945.31408000317,104203130.6880114,285745363.4539296,-3.3299235731275147,-3.8,47.17805514108651,47.17805514108651,0.0,0.9851973864956852,-3.8,-3.353764239375721,-3.353764239375721
 2006-11-24T02:00:00,0.0,0.0,0.0,13.599307522423148,13.599307522423148,0.0,1.0,8831.01333278265,31791647.99801753,87468969.61824378,-3.624220237406042,-3.7681379058789615,23.58902757054325,47.17805514108651,0.0,0.9994451157058474,-3.780835507841602,-3.647441163550823,-3.647441163550823
 2006-11-24T03:00:00,0.0,0.0,0.0,13.599307522423148,13.599307522423148,0.0,1.0,0.0,0.0,0.0,-3.675362474918764,-3.675362474918764,0.0,47.17805514108651,0.0,1.0,-3.689221990958712,-3.689221990958712,-3.689221990958712
 2006-11-24T04:00:00,0.0,0.0,0.0,13.599307522423148,13.599307522423148,0.0,1.0,0.0,0.0,0.0,-3.592076368321685,-3.592076368321685,0.0,47.17805514108651,0.0,1.0,-3.6059564978113774,-3.6059564978113774,-3.6059564978113774
 2006-11-24T05:00:00,8812.0533273293,31723391.97838548,87332522.4579656,7.9872016218603425,7.85127009342598,34.030490678363705,1.0,0.0,0.0,0.0,-3.0826307068420067,-3.0826307068420067,0.0,47.178055141086496,0.0,0.9999879680379564,-3.2005627499482228,-3.2005627499482228,-3.2005627499482228
 2006-11-24T06:00:00,31061.873031279665,111822742.9126068,307364033.10980904,7.145122835688824,6.66666666666669,42.53811334795464,1.0,0.0,0.0,0.0,-1.0966495719856184,-1.0966495719856184,0.0,47.17805514108651,0.0,0.9996266547535364,-1.5344278224410453,-1.5344278224410453,-1.5344278224410453
 2006-11-24T07:00:00,25000.00887387204,90000031.94593932,247371102.59159964,7.051722032094756,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,1.3068976165884656,1.3068976165884656,0.0,47.17805514108651,0.0,0.9991103916549005,0.966140763050908,0.966140763050908,0.966140763050908
 2006-11-24T08:00:00,33647.58360653392,121131300.98352209,332936051.5386728,7.184935000888511,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,4.042233815766764,4.042233815766764,0.0,47.17805514108651,0.0,0.9985941285562646,3.579667874313598,3.579667874313598,3.579667874313598
 2006-11-24T09:00:00,41834.56928340232,150604449.42024836,413944623.12391233,7.311064720166226,6.66666666666669,42.53811334795463,0.0,28855.129257299737,103878465.32627904,285562297.084942,7.053840217954104,6.588046222955964,36.69404288751173,47.17805514108651,0.0,0.9980778654576286,6.420370349768155,6.420370349768155,6.420370349768155
 2006-11-24T10:00:00,51847.38656527578,186650591.6349928,513019430.0873993,7.465337925211139,6.66666666666669,42.53811334795463,0.0,52129.22836035612,187665222.097282,515836522.8296065,7.541294350187272,6.7,47.17805514108651,47.17805514108651,0.0,0.9975616023589926,6.7,6.7,6.7
 2006-11-24T11:00:00,51747.5593406898,186291213.6264833,512031659.83981264,7.463799970116933,6.66666666666669,42.53811334795463,0.0,52008.12800355325,187229260.81279168,514638193.4291637,7.539340663677961,6.7,47.17805514108651,47.17805514108651,0.0,0.9970453392603568,6.7,6.7,6.7
 2006-11-24T12:00:00,49935.15109230895,179766543.93231225,494098245.86726016,7.435873650018045,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.509448832410473,7.509448832410473,0.0,47.17805514108651,4.22334172881735,0.9794044277090368,7.371794351045065,6.699982087014907,1.118645355270811
 2006-11-24T13:00:00,52444.54850661763,188800374.62382343,518928227.022253,7.474538949180004,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.550055576050962,7.550055576050962,0.0,47.17805514108651,5.275275065287568,0.9360687551790936,7.542621231025333,6.699937629147325,0.0064289485267877
 2006-11-24T14:00:00,52269.73576651335,188171048.75944808,517198490.2266018,7.471845368201663,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.547276142029081,7.547276142029081,0.0,47.17805514108651,5.349748476633731,0.8912755039188389,7.555241090417074,6.699992342400011,0.013178863588802
 2006-11-24T15:00:00,50761.7560793449,182742321.8856417,502277335.4501592,7.448609886640629,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.267571453767246,7.267571453767246,0.0,47.17805514108651,6.240331856262642,0.8453859318291136,7.382807179590386,6.424329249993565,1.2765765456956852
 2006-11-24T16:00:00,50340.80953037996,181226914.30936772,498112154.27221537,7.442124197778958,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.495333604904684,7.495333604904684,0.0,47.17805514108651,4.4661369355074285,0.8032186713833963,7.407390564163862,6.699979841529273,0.0236798155531561
 2006-11-24T17:00:00,37950.54733370119,136621970.40132424,375513009.5155008,7.251226057397576,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.3155953909705795,7.3155953909705795,0.0,47.17805514108651,4.172686939454084,0.7647466924320039,7.349548975374497,6.7000014251685895,0.0108894891492682
 2006-11-24T18:00:00,31870.252938817863,114732910.57974432,315349723.1500551,7.157554110533809,6.66666666666669,42.53811334795463,0.0,37627.84088060378,135460227.17017362,372340339.80440414,7.307348871636733,6.7,47.17805514108651,47.17805514108651,0.0,0.7511764593845047,6.789964985528037,6.789964985528037,6.789964985528037
 2006-11-24T19:00:00,30656.422518188487,110363121.06547856,303351315.1845224,7.138874058304862,6.666666666666689,42.53811334795463,0.0,30824.83727587936,110969414.19316567,305049678.2608036,7.197648028987575,6.699999999999999,47.1780551410865,47.1780551410865,0.0,0.7506601962858687,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-24T20:00:00,29887.892471938656,107596412.89897914,295821163.8329396,7.127150451591658,6.66666666666669,42.53811334795463,0.0,30048.99660422131,108176387.77519676,297504924.5681907,7.185344663739856,6.7,47.17805514108651,47.17805514108651,0.0,0.7501439331872328,6.7,6.7,6.7
 2006-11-24T21:00:00,0.0,0.0,0.0,13.148716947265774,13.148716947265774,0.0,1.0,82347.36043103936,296450497.55174166,1704203296.562548,-0.6390329477481316,-3.433520966002057,47.17805514108651,47.17805514108651,0.0,0.7578895010480678,-1.7577527177401455,-0.8859132038111932,-0.8859132038111932
 2006-11-24T22:00:00,0.0,0.0,0.0,13.148716947265774,13.148716947265774,0.0,1.0,59166.19864121149,212998315.10836136,939089726.5644608,-2.256492765021604,-3.8,47.17805514108651,47.17805514108651,0.0,0.8435563873845923,-3.8,-2.281564931608258,-2.281564931608258
 2006-11-24T23:00:00,0.0,0.0,0.0,13.148716947265774,13.148716947265774,0.0,1.0,58796.68890905829,211668080.07260984,699075437.4307956,-2.650611851337584,-3.8,47.17805514108651,47.17805514108651,0.0,0.9129893532030996,-3.8,-2.6777349832376185,-2.6777349832376185
 2006-11-25T00:00:00,0.0,0.0,0.0,13.148716947265774,13.148716947265774,0.0,1.0,45390.20327805977,163404731.8010152,448018794.1990464,-3.0631353097726617,-3.8,47.17805514108651,47.17805514108651,0.0,0.961218756801257,-3.8,-3.089382157359694,-3.089382157359694
 2006-11-25T01:00:00,0.0,0.0,0.0,13.148716947265774,13.148716947265774,0.0,1.0,25309.880908926425,91115571.27213514,250567775.90956613,-3.3877734742672367,-3.8,47.17805514108651,47.17805514108651,0.0,0.9898599000731236,-3.8,-3.410882201996236,-3.410882201996236
 2006-11-25T02:00:00,0.0,0.0,0.0,13.148716947265774,13.148716947265774,0.0,1.0,2837.680731823148,10215650.634563334,28117322.26282164,-3.687525706142288,-3.733789215939913,7.863009190181085,47.17805514108651,0.0,0.999911808307622,-3.7514938815642567,-3.7087403099600498,-3.7087403099600498
 2006-11-25T03:00:00,0.0,0.0,0.0,13.148716947265774,13.148716947265774,0.0,1.0,0.0,0.0,0.0,-3.645192345590003,-3.645192345590003,0.0,47.17805514108651,0.0,0.9994374932125696,-3.659072534552099,-3.659072534552099,-3.659072534552099
 2006-11-25T04:00:00,0.0,0.0,0.0,13.148716947265774,13.148716947265774,0.0,1.0,0.0,0.0,0.0,-3.5619111761267166,-3.5619111761267166,0.0,47.17805514108651,0.0,0.9989212301139336,-3.575790954765205,-3.575790954765205,-3.575790954765205
 2006-11-25T05:00:00,0.0,0.0,0.0,13.148716947265774,13.148716947265774,0.0,1.0,0.0,0.0,0.0,-3.478635895738552,-3.478635895738552,0.0,47.17805514108651,0.0,0.9984049670152976,-3.4925147054053167,-3.4925147054053167,-3.4925147054053167
 2006-11-25T06:00:00,0.0,0.0,0.0,13.148716947265774,13.148716947265774,0.0,1.0,0.0,0.0,0.0,-3.395366429354109,-3.395366429354109,0.0,47.17805514108651,0.0,0.9978887039166618,-3.409244270065299,-3.409244270065299,-3.409244270065299
 2006-11-25T07:00:00,0.0,0.0,0.0,13.148716947265774,13.148716947265774,0.0,0.0,0.0,0.0,0.0,-3.3121027752977965,-3.3121027752977965,0.0,47.17805514108651,0.0,0.9973724408180256,-3.3259796474589365,-3.3259796474589365,-3.3259796474589365
 2006-11-25T08:00:00,0.0,0.0,0.0,13.148716947265774,13.148716947265774,0.0,0.0,0.0,0.0,0.0,-3.225728465685008,-3.225728465685008,0.0,47.17805514108651,0.0,0.99685617771939,-3.239395138677779,-3.239395138677779,-3.239395138677779
 2006-11-25T09:00:00,0.0,0.0,0.0,13.148716947265774,13.148716947265774,0.0,0.0,0.0,0.0,0.0,-3.13099119572423,-3.13099119572423,0.0,47.17805514108651,0.0,0.9963399146207538,-3.1445530485330124,-3.1445530485330124,-3.1445530485330124
 2006-11-25T10:00:00,0.0,0.0,0.0,13.148716947265774,13.148716947265774,0.0,0.0,0.0,0.0,0.0,-3.0358351000106354,-3.0358351000106354,0.0,47.17805514108651,0.0,0.995823651522118,-3.049395871236948,-3.049395871236948,-3.049395871236948
 2006-11-25T11:00:00,0.0,0.0,0.0,13.148716947265774,13.148716947265774,0.0,0.0,0.0,0.0,0.0,-2.945612876268937,-2.945612876268937,0.0,47.17805514108651,0.0,0.995307388423482,-2.95944037136198,-2.95944037136198,-2.95944037136198
 2006-11-25T12:00:00,0.0,0.0,0.0,13.148716947265774,13.148716947265774,0.0,-1.0,0.0,0.0,0.0,-2.862374527395723,-2.862374527395723,0.0,47.17805514108651,0.0,0.994791125324846,-2.876246169723149,-2.876246169723149,-2.876246169723149
 2006-11-25T13:00:00,0.0,0.0,0.0,13.148716947265774,13.148716947265774,0.0,-1.0,0.0,0.0,0.0,-2.779148055082356,-2.779148055082356,0.0,47.17805514108651,0.0,0.99427486222621,-2.793018730750342,-2.793018730750342,-2.793018730750342
 2006-11-25T14:00:00,7235.374580458188,26047348.489649475,71757307.08553183,10.420233646091871,10.308542997137796,21.26905667397732,-1.0,0.0,0.0,0.0,-2.163988103676623,-2.163988103676623,0.0,47.17805514108653,0.0,0.9937585991275748,-2.3007816243878003,-2.3007816243878003,-2.3007816243878003
 2006-11-25T15:00:00,6601.772788227298,23766382.03761828,65460743.29096168,11.251242995964494,11.149352246483051,17.724213894981094,-1.0,0.0,0.0,0.0,-1.5660588680171077,-1.5660588680171077,0.0,47.17805514108651,0.0,0.993242336028938,-1.6766672242346647,-1.6766672242346647,-1.6766672242346647
 2006-11-25T16:00:00,0.0,0.0,0.0,14.666308212269785,14.666308212269785,0.0,-1.0,0.0,0.0,0.0,-0.9399764500413572,-0.9399764500413572,0.0,47.17805514108651,0.0,0.9927260729303024,-0.947155997162998,-0.947155997162998,-0.947155997162998
 2006-11-25T17:00:00,0.0,0.0,0.0,14.666308212269785,14.666308212269785,0.0,-1.0,0.0,0.0,0.0,-0.8385405012507463,-0.8385405012507463,0.0,47.17805514108651,0.0,0.9922098098316662,-0.8520763595114319,-0.8520763595114319,-0.8520763595114319
 2006-11-25T18:00:00,0.0,0.0,0.0,14.666308212269785,14.666308212269785,0.0,0.0,0.0,0.0,0.0,-0.7504584416905905,-0.7504584416905905,0.0,47.17805514108651,0.0,0.9916935467330305,-0.7643125853801228,-0.7643125853801228,-0.7643125853801228
 2006-11-25T19:00:00,0.0,0.0,0.0,14.666308212269785,14.666308212269785,0.0,0.0,0.0,0.0,0.0,-0.6673799182402921,-0.6673799182402921,0.0,47.17805514108651,0.0,0.9911772836343944,-0.6812260952572342,-0.6812260952572342,-0.6812260952572342
 2006-11-25T20:00:00,0.0,0.0,0.0,14.666308212269785,14.666308212269785,0.0,0.0,0.0,0.0,0.0,-0.5843062239736886,-0.5843062239736886,0.0,47.17805514108651,0.0,0.9906610205357586,-0.5981514388484356,-0.5981514388484356,-0.5981514388484356
 2006-11-25T21:00:00,0.0,0.0,0.0,14.666308212269785,14.666308212269785,0.0,1.0,0.0,0.0,0.0,-0.5012383012761914,-0.5012383012761914,0.0,47.17805514108651,0.0,0.9901447574371224,-0.5150825543684641,-0.5150825543684641,-0.5150825543684641
 2006-11-25T22:00:00,0.0,0.0,0.0,14.666308212269785,14.666308212269785,0.0,1.0,0.0,0.0,0.0,-0.4181761480843293,-0.4181761480843293,0.0,47.17805514108651,0.0,0.9896284943384868,-0.4320194396236251,-0.4320194396236251,-0.4320194396236251
 2006-11-25T23:00:00,0.0,0.0,0.0,14.666308212269785,14.666308212269785,0.0,1.0,0.0,0.0,0.0,-0.3351197628602647,-0.3351197628602647,0.0,47.17805514108651,0.0,0.9891122312398504,-0.3489620931696021,-0.3489620931696021,-0.3489620931696021
 2006-11-26T00:00:00,0.0,0.0,0.0,14.666308212269785,14.666308212269785,0.0,1.0,0.0,0.0,0.0,-0.2520691460627982,-0.2520691460627982,0.0,47.17805514108651,0.0,0.9885959681412148,-0.2659105150630448,-0.2659105150630448,-0.2659105150630448
 2006-11-26T01:00:00,0.0,0.0,0.0,14.666308212269785,14.666308212269785,0.0,1.0,0.0,0.0,0.0,-0.1690242952183118,-0.1690242952183118,0.0,47.17805514108651,0.0,0.9880797050425786,-0.1828647033630686,-0.1828647033630686,-0.1828647033630686
 2006-11-26T02:00:00,0.0,0.0,0.0,14.666308212269785,14.666308212269785,0.0,1.0,0.0,0.0,0.0,-0.0859852090321539,-0.0859852090321539,0.0,47.17805514108651,0.0,0.9875634419439429,-0.0998246564301754,-0.0998246564301754,-0.0998246564301754
 2006-11-26T03:00:00,0.0,0.0,0.0,14.666308212269785,14.666308212269785,0.0,1.0,0.0,0.0,0.0,-0.0029518827184057,-0.0029518827184057,0.0,47.17805514108651,0.0,0.9870471788453068,-0.0167903727956792,-0.0167903727956792,-0.0167903727956792
 2006-11-26T04:00:00,0.0,0.0,0.0,14.666308212269785,14.666308212269785,0.0,1.0,0.0,0.0,0.0,0.0800758453364261,0.0800758453364261,0.0,47.17805514108651,0.0,0.986530915746671,0.0662382663336244,0.0662382663336244,0.0662382663336244
 2006-11-26T05:00:00,0.0,0.0,0.0,14.666308212269785,14.666308212269785,0.0,1.0,0.0,0.0,0.0,0.1630981825023001,0.1630981825023001,0.0,47.17805514108651,0.0,0.986014652648035,0.149261499706257,0.149261499706257,0.149261499706257
 2006-11-26T06:00:00,0.0,0.0,0.0,14.666308212269785,14.666308212269785,0.0,1.0,0.0,0.0,0.0,0.2461151428785043,0.2461151428785043,0.0,47.17805514108651,0.0,0.9854983895493992,0.2322793562041057,0.2322793562041057,0.2322793562041057
 2006-11-26T07:00:00,0.0,0.0,0.0,14.666308212269785,14.666308212269785,0.0,0.0,0.0,0.0,0.0,0.3300202440509072,0.3300202440509072,0.0,47.17805514108651,0.0,0.9849821264507632,0.3162899329002452,0.3162899329002452,0.3162899329002452
 2006-11-26T08:00:00,0.0,0.0,0.0,14.666308212269785,14.666308212269785,0.0,0.0,0.0,0.0,0.0,0.4224109403736727,0.4224109403736727,0.0,47.17805514108651,0.0,0.9844658633521272,0.4088289490550856,0.4088289490550856,0.4088289490550856
 2006-11-26T09:00:00,0.0,0.0,0.0,14.666308212269785,14.666308212269785,0.0,0.0,0.0,0.0,0.0,0.5118500692951858,0.5118500692951858,0.0,47.17805514108651,0.0,0.9839496002534912,0.4982267575118529,0.4982267575118529,0.4982267575118529
 2006-11-26T10:00:00,6152.760755905175,22149938.721258625,60992285.53042914,10.653502025465327,10.558568232464536,21.26905667397732,0.0,0.0,0.0,0.0,0.9327346730752368,0.9327346730752368,0.0,47.17805514108653,0.0,0.9834333371548556,0.8427768121999288,0.8427768121999288,0.8427768121999288
 2006-11-26T11:00:00,4989.013301967948,17960447.88708459,49487233.53166233,11.860949976259638,11.783922616394667,14.179371115984898,0.0,0.0,0.0,0.0,1.3051336825647943,1.3051336825647943,0.0,47.17805514108653,0.0,0.9829170740562198,1.2230961563446592,1.2230961563446592,1.2230961563446592
 2006-11-26T12:00:00,2440.341134544104,8785228.084358774,24205597.48239362,13.221631108920764,13.183954928620736,7.089685557992438,-1.0,0.0,0.0,0.0,1.9201437811261493,1.9201437811261493,0.0,47.17805514108653,0.0,0.9824008109575834,1.8812118764140349,1.8812118764140349,1.8812118764140349
 2006-11-26T13:00:00,8182.848594206664,29458254.939144,81173711.53088023,10.793492235526385,10.667143659255569,21.26905667397732,-1.0,0.0,0.0,0.0,2.6150664891987314,2.6150664891987314,0.0,47.17805514108653,0.0,0.981884547858948,2.494549092040093,2.494549092040093,2.494549092040093
 2006-11-26T14:00:00,6592.224505014136,23732008.21805088,65276087.00412193,11.852333685455656,11.750729463836493,15.95179250548299,-1.0,0.0,0.0,0.0,3.45750576383287,3.45750576383287,0.0,47.17805514108654,0.0,0.981368284760312,3.3610298599466937,3.3610298599466937,3.3610298599466937
 2006-11-26T15:00:00,8873.601067996862,31944963.844788693,87802492.45348981,10.883232814998678,10.746565454223951,21.26905667397732,-1.0,0.0,0.0,0.0,4.256683922838631,4.256683922838631,0.0,47.17805514108654,0.0,0.980852021661676,4.123600663637668,4.123600663637668,4.123600663637668
 2006-11-26T16:00:00,7231.472374932501,26033300.549756985,71555968.58088118,11.535568058990426,11.42418914129538,17.72421389498111,-1.0,0.0,0.0,0.0,4.78367040499493,4.78367040499493,0.0,47.17805514108653,0.0,0.9803357585630396,4.700253565748223,4.700253565748223,4.700253565748223
 2006-11-26T17:00:00,0.0,0.0,0.0,14.863832907149764,14.863832907149764,0.0,-1.0,0.0,0.0,0.0,5.271869790240827,5.271869790240827,0.0,47.17805514108653,0.0,0.9798194954644036,5.263961652424986,5.263961652424986,5.263961652424986
 2006-11-26T18:00:00,7857.414202050309,28286691.127381112,77856525.98498824,10.800461005224744,10.679276080311524,21.269056673977325,0.0,0.0,0.0,0.0,5.78782027491183,5.78782027491183,0.0,47.17805514108654,0.0,0.9793032323657682,5.681160654104887,5.681160654104887,5.681160654104887
 2006-11-26T19:00:00,0.0,0.0,0.0,14.605911787359632,14.605911787359632,0.0,0.0,0.0,0.0,0.0,6.110211800912556,6.110211800912556,0.0,47.17805514108651,0.0,0.9787869692671316,6.0966526540738935,6.0966526540738935,6.0966526540738935
 2006-11-26T20:00:00,0.0,0.0,0.0,14.605911787359632,14.605911787359632,0.0,0.0,0.0,0.0,0.0,6.19496447993842,6.19496447993842,0.0,47.17805514108651,0.0,0.9782707061684958,6.181192420914847,6.181192420914847,6.181192420914847
 2006-11-26T21:00:00,0.0,0.0,0.0,14.605911787359632,14.605911787359632,0.0,1.0,0.0,0.0,0.0,6.277592653626832,6.277592653626832,0.0,47.17805514108651,0.0,0.9777544430698598,6.263821655443283,6.263821655443283,6.263821655443283
 2006-11-26T22:00:00,0.0,0.0,0.0,14.605911787359632,14.605911787359632,0.0,1.0,0.0,0.0,0.0,6.360215550541117,6.360215550541117,0.0,47.17805514108651,0.0,0.977238179971224,6.34644543578916,6.34644543578916,6.34644543578916
 2006-11-26T23:00:00,0.0,0.0,0.0,14.605911787359632,14.605911787359632,0.0,1.0,0.0,0.0,0.0,6.442833149106157,6.442833149106157,0.0,47.17805514108651,0.0,0.976721916872588,6.429063917244087,6.429063917244087,6.429063917244087
 2006-11-27T00:00:00,0.0,0.0,0.0,14.605911787359632,14.605911787359632,0.0,1.0,0.0,0.0,0.0,6.525445449099856,6.525445449099856,0.0,47.17805514108651,0.0,0.976205653773952,6.511677100301955,6.511677100301955,6.511677100301955
 2006-11-27T01:00:00,0.0,0.0,0.0,14.605911787359632,14.605911787359632,0.0,1.0,0.0,0.0,0.0,6.608052452413898,6.608052452413898,0.0,47.17805514108651,0.0,0.975689390675316,6.59428498638709,6.59428498638709,6.59428498638709
 2006-11-27T02:00:00,0.0,0.0,0.0,14.605911787359632,14.605911787359632,0.0,1.0,276.6832103481036,996059.5572531726,2741889.3186586443,6.689066511122281,6.684591798902825,15.72601838036217,47.17805514108651,0.0,0.97517312757668,6.675003580280172,6.675003580280172,6.675003580280172
 2006-11-27T03:00:00,8462.200491551523,30463921.769585468,83746141.12161386,9.856336475651483,9.725982889266346,21.269056673977325,1.0,8961.228525881956,32260422.69317504,88707100.0574928,6.84473918959861,6.7000000000000055,47.17805514108654,47.17805514108654,0.0,0.9746568644780448,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-11-27T04:00:00,0.0,0.0,0.0,11.874992774119162,11.874992774119162,0.0,1.0,985.8892440771418,3549201.2786777103,9764450.24070751,6.715935374093127,6.7,47.17805514108651,47.17805514108651,0.0,0.9741406013794082,6.7,6.7,6.7
 2006-11-27T05:00:00,0.0,0.0,0.0,11.874992774119164,11.874992774119164,0.0,1.0,986.2402442694806,3550464.87937013,9764450.24070751,6.715935374093128,6.7,47.17805514108651,47.17805514108651,0.0,0.9736243382807722,6.7,6.7,6.7
 2006-11-27T06:00:00,61606.66733412688,221784002.4028568,711998434.8117754,7.775223802394225,6.66666666666669,42.53811334795463,1.0,61662.750130925946,221985900.47133332,715068762.858857,7.865935851058307,6.7,47.17805514108651,47.17805514108651,0.0,0.9731080751821364,6.7,6.7,6.7
 2006-11-27T07:00:00,61607.188372315846,221785878.1403371,877643333.9733865,8.033246540048307,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,881461541.2319816,8.136936968807754,6.7,47.17805514108651,47.17805514108651,0.0,0.9725918120835,6.7,6.7,6.7
 2006-11-27T08:00:00,61607.18837231587,221785878.1403371,1000767091.13317,8.225060601103204,6.66666666666669,42.53811334795464,0.0,61667.110781412,222001598.8130832,1005105230.9165288,8.338247151547217,6.7,47.17805514108651,47.17805514108651,0.0,0.9720755489848644,6.7,6.7,6.7
 2006-11-27T09:00:00,62553.97576012968,225194312.73646685,1051835925.8905014,8.304628412105865,6.66666666666669,42.53811334795463,0.0,62705.02716139108,225738097.78100792,1056408764.9449806,8.421756817948333,6.7,47.17805514108651,47.17805514108651,0.0,0.9715592858862284,6.7,6.7,6.7
 2006-11-27T10:00:00,63210.68002701984,227558448.09727144,1076274800.7710977,8.342706857359213,6.66666666666669,42.53811334795463,0.0,63365.102151402745,228114367.74504983,1080958787.8167486,8.461714595253666,6.7,47.17805514108651,47.17805514108651,0.0,0.9710430227875924,6.7,6.7,6.7
 2006-11-27T11:00:00,64971.303866593546,233896693.9197368,1133824820.074619,8.432380505708784,6.66666666666669,42.53811334795463,0.0,65133.41013457304,234480276.4844629,1138764295.481778,8.555787908756647,6.7,47.17805514108651,47.17805514108651,0.0,0.9705267596889564,6.7,6.7,6.7
 2006-11-27T12:00:00,67162.7005186304,241785721.86706945,1208703772.3042803,8.549063042327564,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.678228619240153,8.678228619240153,0.0,47.17805514108651,9.341510107973724,0.9273856784391088,8.347937574362037,6.699975272419046,1.4114500662134324
 2006-11-27T13:00:00,67473.78016718599,242905608.60186955,1219932928.194459,8.566561933333245,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.696591307965061,8.696591307965061,0.0,47.17805514108651,11.755227259500344,0.8232735349937369,8.697025063512255,6.699985533237135,0.6808269037055307
 2006-11-27T14:00:00,67375.00205970548,242550007.41493973,1216375615.1109562,8.561018352779982,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.69078375546488,8.69078375546488,0.0,47.17805514108651,12.248581307594144,0.719078129255323,8.69228357064505,6.700000863562253,1.0177718278162724
 2006-11-27T15:00:00,68001.89295184254,244806814.62663308,1233075959.7250898,8.587043930470829,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.718107221856444,8.718107221856444,0.0,47.17805514108651,12.707798540495022,0.6151556773234131,8.705777393555847,6.700017506165636,1.2583954038823917
 2006-11-27T16:00:00,66953.58169584979,241032894.1050592,1190576178.7824085,8.520814210920703,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.6485794783321,8.6485794783321,0.0,47.17805514108651,12.568704909680356,0.5112155735972602,8.664074827205111,6.699999649126191,1.2914331283830494
 2006-11-27T17:00:00,66133.35509204188,238080078.3313507,1158248122.66148,8.470437561554093,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.595711662975374,8.595711662975374,0.0,47.17805514108651,12.22555930543109,0.4114631778874246,8.598297090470613,6.700000042322806,1.2726922650377182
 2006-11-27T18:00:00,65814.36031603425,236931697.1377233,1146490391.3965914,8.452116042848719,6.66666666666669,42.53811334795463,0.0,71768.73424140886,258367443.269072,1346703335.2971356,8.893806652226262,6.7,47.17805514108651,47.17805514108651,0.0,0.3700560752227294,7.016849594079694,7.016849594079694,7.016849594079694
 2006-11-27T19:00:00,64552.38476655272,232388585.15958983,1102267525.312976,8.383207561084909,6.66666666666669,42.53811334795463,0.0,64709.39460799814,232953820.5887933,1107050730.3236303,8.504178931161084,6.7,47.17805514108651,47.17805514108651,0.0,0.3695398121240934,6.7,6.7,6.7
 2006-11-27T20:00:00,62458.43518481691,224850366.66534087,1022838544.5355122,8.259448903962578,6.66666666666669,42.53811334795463,0.0,62561.16628148432,225220198.6133436,1027272519.8167096,8.374330443350434,6.7,47.17805514108651,47.17805514108651,0.0,0.3690235490254575,6.7,6.7,6.7
 2006-11-27T21:00:00,0.0,0.0,0.0,12.851885211127303,12.851885211127303,0.0,1.0,88703.9731388074,319334303.2997066,1896500129.8114388,-0.2683348741891379,-3.377889607326104,47.17805514108653,47.17805514108653,0.0,0.3852406905230489,-1.7055286712620614,-0.5032722004409366,-0.5032722004409366
 2006-11-27T22:00:00,0.0,0.0,0.0,12.851885211127302,12.851885211127302,0.0,1.0,68480.97847743309,246531522.5187592,1301931275.4107606,-1.661173987096823,-3.8,47.17805514108651,47.17805514108651,0.0,0.4945374145045244,-3.8,-1.6791026722572202,-1.6791026722572202
 2006-11-27T23:00:00,0.0,0.0,0.0,12.851885211127302,12.851885211127302,0.0,1.0,67243.5299981202,242076707.9932328,1256020916.1170146,-1.7364661463902633,-3.8,47.17805514108651,47.17805514108651,0.0,0.6016334492397876,-3.8,-1.754792478312754,-1.754792478312754
 2006-11-28T00:00:00,0.0,0.0,0.0,12.851885211127302,12.851885211127302,0.0,1.0,65050.53081422617,234181910.9312142,1180672266.223342,-1.8600581377573373,-3.8,47.17805514108651,47.17805514108651,0.0,0.7040069782454063,-3.8,-1.880317209465786,-1.880317209465786
 2006-11-28T01:00:00,0.0,0.0,0.0,12.851885211127302,12.851885211127302,0.0,1.0,60906.67928764028,219264045.43550503,1044669644.4315152,-2.083204757920351,-3.8,47.17805514108651,47.17805514108651,0.0,0.797932768767987,-3.8,-2.106522476527777,-2.106522476527777
 2006-11-28T02:00:00,0.0,0.0,0.0,12.851885211127302,12.851885211127302,0.0,1.0,58796.68890905829,211668080.07260984,835683018.4773479,-2.4262620367822225,-3.8,47.17805514108651,47.17805514108651,0.0,0.8776121503410813,-3.8,-2.4525483457187005,-2.4525483457187005
 2006-11-28T03:00:00,0.0,0.0,0.0,12.851885211127302,12.851885211127302,0.0,1.0,55626.76889877664,200256368.03559583,581966999.7206032,-2.8430038311794825,-3.8,47.17805514108651,47.17805514108651,0.0,0.937580746687292,-3.8,-2.8701232138986232,-2.8701232138986232
 2006-11-28T04:00:00,0.0,0.0,0.0,12.851885211127302,12.851885211127302,0.0,1.0,35352.41196638013,127268683.07896848,348941926.613081,-3.226010214673739,-3.8,47.17805514108651,47.17805514108651,0.0,0.976372046567847,-3.8,-3.250973002039712,-3.250973002039712
 2006-11-28T05:00:00,9332.89489758551,33598421.63130783,92454824.37965542,8.132335883056625,7.988431304707962,33.32152212256447,1.0,23340.32017584662,84025152.63304785,230395825.76831928,-3.3852957104392787,-3.7643196911158783,39.31504595090542,47.1780551410865,0.0,0.9970185914917536,-3.8,-3.5484715649496787,-3.5484715649496787
 2006-11-28T06:00:00,44992.9645455399,161974672.3639437,445224023.1991527,7.359770410313453,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,-1.1833091007055785,-1.1833091007055785,0.0,47.17805514108651,0.0,1.0,-1.8116356899930048,-1.8116356899930048,-1.8116356899930048
 2006-11-28T07:00:00,36943.733481708165,132997440.5341494,365550789.570176,7.235714190741045,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,2.499106431805185,2.499106431805185,0.0,47.17805514108651,0.0,1.0,1.9940246213626736,1.9940246213626736,1.9940246213626736
 2006-11-28T08:00:00,39811.58414097696,143321702.90751702,393927593.2677264,7.279896937945136,6.666666666666692,42.53811334795464,0.0,8630.102973932428,31068370.70615672,85480373.70061867,5.979895882142709,5.840447328483584,15.726018380362175,47.17805514108651,0.0,1.0000000000000002,5.422160475386241,5.422160475386241,5.422160475386241
 2006-11-28T09:00:00,44946.17647706921,161806235.31744915,444733348.5525524,7.35900536856834,6.66666666666669,42.53811334795463,0.0,45200.9314174876,162723353.10295534,447278662.30332506,7.429544032708422,6.7,47.17805514108651,47.17805514108651,0.0,0.9997815515012476,6.7,6.7,6.7
 2006-11-28T10:00:00,52174.89704563719,187829629.36429387,516260080.2168157,7.470385067702942,6.66666666666669,42.53811334795463,0.0,52433.00125433647,188758804.5156113,518842459.3893712,7.546191743405408,6.7,47.17805514108651,47.17805514108651,0.0,0.9992652884026118,6.7,6.7,6.7
 2006-11-28T11:00:00,58876.05823441834,211953809.6439061,582566718.2508097,7.573641961914334,6.66666666666669,42.53811334795463,0.0,59127.62506570435,212859450.23653567,585088048.9967273,7.654156202476056,6.7,47.17805514108651,47.17805514108651,0.0,0.9987490253039756,6.7,6.7,6.7
 2006-11-28T12:00:00,61443.052720751446,221194989.79470524,633522601.9109765,7.652999625110443,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.737474078533634,7.737474078533634,0.0,47.17805514108651,5.232675673599506,0.9764256089303666,7.555754038242591,6.700024933546405,1.1269072749795084
 2006-11-28T13:00:00,61607.18837231586,221785878.1403371,707320638.338153,7.767938092048762,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.858097601300334,7.858097601300334,0.0,47.17805514108651,6.892483465986771,0.919611220228656,7.838957112908687,6.69999457891808,0.0434060809038956
 2006-11-28T14:00:00,61607.18837231586,221785878.1403371,727568940.1061134,7.799475566689939,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.89119958801045,7.89119958801045,0.0,47.17805514108651,7.236922947081596,0.8578515858934015,7.896348260733915,6.700012693441654,0.0974295091467567
 2006-11-28T15:00:00,61607.18837231586,221785878.1403371,699447017.3707916,7.755674404094974,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.845177832081201,7.845177832081201,0.0,47.17805514108651,7.034382774166455,0.796778539478844,7.851023859207015,6.699971454394578,0.1313055171671747
 2006-11-28T16:00:00,61607.18837231588,221785878.14033708,659920197.8430783,7.694112139357638,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.780617855261906,7.780617855261906,0.0,47.17805514108651,6.758810357635906,0.7380872025470054,7.795649455113338,6.700044255201934,0.1487192264206877
 2006-11-28T17:00:00,54657.8294819466,196768186.1350077,540828195.7536955,7.50864323644796,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.467963470109834,7.467963470109834,0.0,47.17805514108651,6.844444384795352,0.684715215788776,7.616556128045741,6.561389251352829,0.2322982085647898
 2006-11-28T18:00:00,47805.73697886002,172100653.12389606,473028122.8143601,7.403063754525018,6.66666666666669,42.53811334795463,0.0,47876.0214795236,172353677.32628497,473749587.7781741,7.47269502702295,6.7,47.17805514108651,47.17805514108651,0.0,0.6593260711850594,6.718445615910524,6.718445615910524,6.718445615910524
 2006-11-28T19:00:00,45550.33567356165,163981208.42482194,450711381.9154567,7.368313516851603,6.66666666666669,42.53811334795463,0.0,45760.54527759263,164737962.99933347,452816228.0785178,7.438571891128137,6.7,47.17805514108651,47.17805514108651,0.0,0.6588098080864234,6.7,6.7,6.7
 2006-11-28T20:00:00,43919.62610026507,158110653.96095425,434575839.6759763,7.343188771189934,6.66666666666669,42.53811334795463,0.0,44125.310539759645,158851117.94313473,436635021.7245132,7.412193891691405,6.7,47.17805514108651,47.17805514108651,0.0,0.6582935449877875,6.7,6.7,6.7
 2006-11-28T21:00:00,0.0,0.0,0.0,13.48312186349934,13.48312186349934,0.0,1.0,84657.95364248926,304768633.1129613,1786466241.185706,-0.4804629456804147,-3.40975906761841,47.17805514108651,47.17805514108651,0.0,0.6696455065655491,-1.7355031705480275,-0.7219791756720567,-0.7219791756720567
 2006-11-28T22:00:00,0.0,0.0,0.0,13.48312186349934,13.48312186349934,0.0,1.0,62393.71987008125,224617391.5322925,1101570820.1700506,-1.989833815449728,-3.8,47.17805514108651,47.17805514108651,0.0,0.7657301001856903,-3.8,-2.011983425941042,-2.011983425941042
 2006-11-28T23:00:00,0.0,0.0,0.0,13.48312186349934,13.48312186349934,0.0,1.0,58998.79982167851,212395679.3580426,917910426.1645176,-2.291260298746809,-3.8,47.17805514108651,47.17805514108651,0.0,0.8512104715629493,-3.8,-2.3166215016031773,-2.3166215016031773
 2006-11-29T00:00:00,0.0,0.0,0.0,13.48312186349934,13.48312186349934,0.0,1.0,58547.92434520003,210772527.64272007,673850860.175703,-2.692047028099408,-3.8,47.17805514108651,47.17805514108651,0.0,0.91866139163422,-3.8,-2.719226870965447,-2.719226870965447
 2006-11-29T01:00:00,0.0,0.0,0.0,13.48312186349934,13.48312186349934,0.0,1.0,43112.96089165173,155206659.20994624,425541534.4739143,-3.1000823972621787,-3.8,47.17805514108651,47.17805514108651,0.0,0.9648110849343372,-3.8,-3.1260871745081675,-3.1260871745081675
 2006-11-29T02:00:00,0.0,0.0,0.0,13.48312186349934,13.48312186349934,0.0,1.0,23780.559153550523,85610012.95278187,235448208.28514755,-3.412639489016724,-3.8,47.17805514108651,47.17805514108651,0.0,0.9918125532674504,-3.8,-3.435409338421865,-3.435409338421865
 2006-11-29T03:00:00,0.0,0.0,0.0,13.48312186349934,13.48312186349934,0.0,1.0,2693.979584464569,9698326.504072448,26597312.299584974,-3.6916826452965386,-3.735445720713456,7.863009190181085,47.17805514108651,0.0,1.0,-3.752827749903861,-3.712442991337861,-3.712442991337861
 2006-11-29T04:00:00,0.0,0.0,0.0,13.48312186349934,13.48312186349934,0.0,1.0,0.0,0.0,0.0,-3.647127904638501,-3.647127904638501,0.0,47.17805514108651,0.0,1.0,-3.6610081456450736,-3.6610081456450736,-3.6610081456450736
 2006-11-29T05:00:00,5827.907337312673,20980466.414325617,57727868.41406516,8.147128190143814,8.05727774797469,34.030490678363705,1.0,0.0,0.0,0.0,-3.1581552205299683,-3.1581552205299683,0.0,47.17805514108651,0.0,0.9999946025657848,-3.2721026673865894,-3.2721026673865894,-3.2721026673865894
 2006-11-29T06:00:00,23404.485375040025,84256147.35014409,232384441.5581052,7.028391860433872,6.66666666666669,42.53811334795464,1.0,0.0,0.0,0.0,-1.587680126172094,-1.587680126172094,0.0,47.17805514108651,0.0,0.9996664619205036,-1.913141159616895,-1.913141159616895,-1.913141159616895
 2006-11-29T07:00:00,16983.186030645662,61139469.71032439,168623467.07880896,6.92913361573714,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-0.0951538671248211,-0.0951538671248211,0.0,47.17805514108651,0.0,0.9991501988218676,-0.3104973406795427,-0.3104973406795427,-0.3104973406795427
 2006-11-29T08:00:00,25666.930379031182,92400949.36451223,254943487.1654248,7.063511039227687,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,1.878726821007586,1.878726821007586,0.0,47.17805514108651,0.0,0.998633935723232,1.524349298262927,1.524349298262927,1.524349298262927
 2006-11-29T09:00:00,33338.815077914274,120019734.28049138,330013628.8820904,7.180384808443044,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,4.743660816132128,4.743660816132128,0.0,47.17805514108651,0.0,0.9981176726245956,4.285145663985676,4.285145663985676,4.285145663985676
 2006-11-29T10:00:00,43594.49252656655,156940173.0956396,431358708.55845904,7.338179810001615,6.66666666666669,42.53811334795463,0.0,37167.443011556745,133802794.84160428,367828269.72078073,7.299175869794088,6.699204952986814,43.246550545995966,47.17805514108651,0.0,0.9976014095259595,6.619186834218918,6.619186834218918,6.619186834218918
 2006-11-29T11:00:00,49578.22992728293,178481627.73821858,490566582.9465603,7.430374030242354,6.66666666666669,42.53811334795463,0.0,49801.677823301085,179286040.16388392,492804615.1358084,7.503754995742359,6.7,47.17805514108651,47.17805514108651,0.0,0.9970851464273236,6.7,6.7,6.7
 2006-11-29T12:00:00,51355.85826471898,184881089.7529884,508155856.7170039,7.457764056700562,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.532502932583412,7.532502932583412,0.0,47.17805514108651,4.320678083364581,0.9789281844572962,7.389090734172032,6.699992547773362,1.1190181302140008
 2006-11-29T13:00:00,54561.67462132708,196422028.6367775,539876762.8066742,7.507160960687652,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.584353151967318,7.584353151967318,0.0,47.17805514108651,5.470345293302647,0.9341538798870016,7.577698035308443,6.700034570935119,0.0085497909938318
 2006-11-29T14:00:00,55594.783995442696,200141222.3835937,550099171.6383994,7.523079986122489,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.6010280082202435,7.6010280082202435,0.0,47.17805514108651,5.6055540815385,0.8874071860590154,7.600848486803159,6.6999660383884025,0.0187450742327701
 2006-11-29T15:00:00,53522.99851223419,192682794.64404303,529599272.25541234,7.491156289332781,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.56757674582256,7.56757674582256,0.0,47.17805514108651,5.472085285567004,0.8408844433517624,7.575575012804426,6.699985114064231,0.0268173338813941
 2006-11-29T16:00:00,54640.12195170229,196704439.02612817,540652983.3143423,7.508369711748105,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.585576483656784,7.585576483656784,0.0,47.17805514108651,5.5030342796014535,0.7952863287442383,7.579249053854337,6.699984897641547,0.0413449187727828
 2006-11-29T17:00:00,49996.75979225247,179988335.25210887,494707851.5239243,7.436822774727659,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.510474480753064,7.510474480753064,0.0,47.17805514108651,5.186381789712203,0.7505919553816899,7.52255477564026,6.699949340421206,0.040394782577407
 2006-11-29T18:00:00,48511.35570858759,174640880.55091536,480010077.7896236,7.413935651076213,6.66666666666669,42.53811334795463,0.0,52095.50509631185,187543818.34672263,563117543.8287538,7.618305478867317,6.7,47.17805514108651,47.17805514108651,0.0,0.7327129513094892,6.831610441010288,6.831610441010288,6.831610441010288
 2006-11-29T19:00:00,50131.12334696975,180472044.04909107,496037351.7906116,7.438892985305344,6.66666666666669,42.53811334795464,0.0,50355.59791200612,181280152.483222,498285843.6417796,7.512689297355778,6.7,47.17805514108651,47.17805514108651,0.0,0.7321966882108533,6.7,6.7,6.7
 2006-11-29T20:00:00,50008.025993473246,180028893.57650366,494819328.31209874,7.436996369781103,6.66666666666669,42.53811334795463,0.0,50231.58516932713,180833706.6095777,497058695.18817353,7.510688904562144,6.7,47.17805514108651,47.17805514108651,0.0,0.7316804251122173,6.7,6.7,6.7
 2006-11-29T21:00:00,0.0,0.0,0.0,13.584631758010994,13.584631758010994,0.0,1.0,82904.22595547748,298455213.4397189,1724145789.3707814,-0.5988303342367288,-3.425997895506885,47.17805514108651,47.17805514108651,0.0,0.7403474112692009,-1.7519136652282823,-0.8443898977788379,-0.8443898977788379
 2006-11-29T22:00:00,0.0,0.0,0.0,13.584631758010994,13.584631758010994,0.0,1.0,59598.90168599022,214556046.0695648,977497191.2337236,-2.193448942937508,-3.8,47.17805514108651,47.17805514108651,0.0,0.8285601132074357,-3.8,-2.2179437022896966,-2.2179437022896966
 2006-11-29T23:00:00,0.0,0.0,0.0,13.584631758010994,13.584631758010994,0.0,1.0,58796.68890905829,211668080.07260984,746591452.5102515,-2.5725672463008453,-3.8,47.17805514108651,47.17805514108651,0.0,0.901647982249234,-3.8,-2.599499852189229,-2.599499852189229
 2006-11-30T00:00:00,0.0,0.0,0.0,13.584631758010994,13.584631758010994,0.0,1.0,49604.170081893215,178575012.29481554,492187554.8598186,-2.990539267908732,-3.8,47.17805514108651,47.17805514108651,0.0,0.9538676373328716,-3.8,-3.01718023131269,-3.01718023131269
 2006-11-30T01:00:00,0.0,0.0,0.0,13.584631758010994,13.584631758010994,0.0,1.0,28503.929568908632,102614146.44807108,281396724.8092196,-3.337074657404926,-3.8,47.17805514108651,47.17805514108651,0.0,0.985783058981993,-3.8,-3.360829071211564,-3.360829071211564
 2006-11-30T02:00:00,0.0,0.0,0.0,13.584631758010994,13.584631758010994,0.0,1.0,8685.987326186565,31269554.37427163,86096584.62442589,-3.626719462115396,-3.768379613103081,23.58902757054325,47.17805514108651,0.0,0.9995669360067638,-3.78099982913515,-3.649803266593334,-3.649803266593334
 2006-11-30T03:00:00,0.0,0.0,0.0,13.584631758010994,13.584631758010994,0.0,1.0,0.0,0.0,0.0,-3.6758249924484137,-3.6758249924484137,0.0,47.17805514108651,0.0,1.0,-3.689684803920204,-3.689684803920204,-3.689684803920204
 2006-11-30T04:00:00,0.0,0.0,0.0,13.584631758010994,13.584631758010994,0.0,1.0,0.0,0.0,0.0,-3.592538893189257,-3.592538893189257,0.0,47.17805514108651,0.0,1.0,-3.606419027819538,-3.606419027819538,-3.606419027819538
 2006-11-30T05:00:00,6993.175742338378,25175432.67241816,69265668.63629024,8.198098301249392,8.090289066995835,34.030490678363705,1.0,0.0,0.0,0.0,-3.074919094158464,-3.074919094158464,0.0,47.17805514108651,0.0,1.0000000000000002,-3.195571088316657,-3.195571088316657,-3.195571088316657
 2006-11-30T06:00:00,27939.187588109617,100581075.31719464,276658232.2956189,7.0973184475395,6.666666666666692,42.53811334795463,1.0,0.0,0.0,0.0,-1.1602356704518393,-1.1602356704518393,0.0,47.17805514108651,0.0,0.9998929242905296,-1.562543870850429,-1.562543870850429,-1.562543870850429
 2006-11-30T07:00:00,17099.303866187605,61557493.91827538,169682867.43152064,6.9307826470577885,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,0.7641191289424599,0.7641191289424599,0.0,47.17805514108651,0.0,0.9994091671869314,0.5318259457950908,0.5318259457950908,0.5318259457950908
 2006-11-30T08:00:00,20417.66068253344,73503578.45712036,202726479.8098128,6.98222128058202,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,2.5205714631624976,2.5205714631624976,0.0,47.17805514108651,0.0,0.9988929040882956,2.237789080839564,2.237789080839564,2.237789080839564
 2006-11-30T09:00:00,21499.33946344696,77397622.06840906,213476950.002444,6.998957103683856,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,4.454799693136278,4.454799693136278,0.0,47.17805514108651,0.0,0.9983766409896594,4.177460941045402,4.177460941045402,4.177460941045402
 2006-11-30T10:00:00,25482.77723186336,91737998.0347081,252628190.0448565,7.059906182592092,6.66666666666669,42.53811334795463,0.0,8696.049804426351,31305779.295934863,86259945.453363,6.507735720165539,6.3670006412123925,23.58902757054325,47.17805514108651,0.0,0.9978603778910234,6.14532251583869,6.14532251583869,6.14532251583869
 2006-11-30T11:00:00,27162.807113183026,97786105.60745887,268785541.1424382,7.085060108846193,6.66666666666669,42.53811334795463,0.0,27365.80334069217,98516892.02649182,270854065.6403232,7.141881880050505,6.7,47.17805514108651,47.17805514108651,0.0,0.9973441147923876,6.7,6.7,6.7
 2006-11-30T12:00:00,25777.95610156549,92800641.96563576,255067675.0388061,7.063703923855751,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.119330950839483,7.119330950839483,0.0,47.17805514108651,2.313244516568297,0.9878238005789856,7.0490625733193255,6.7000082572608015,1.1166681544748458
 2006-11-30T13:00:00,26034.776934344463,93725196.96364003,257608865.3667113,7.067660059286442,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.123445265373873,7.123445265373873,0.0,47.17805514108651,2.801779436230432,0.9655402311198314,7.123017703740707,6.700000756696228,4.3251286472e-06
 2006-11-30T14:00:00,27085.50299202146,97507810.77127723,268005587.72819,7.083845847791404,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.140397408441527,7.140397408441527,0.0,47.17805514108651,2.8806300655325177,0.9428934420631596,7.135680738641878,6.699977578990681,1.41067950821e-05
 2006-11-30T15:00:00,27066.27221324478,97438579.96768124,267815303.05191755,7.0835495884181015,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.14006004928924,7.14006004928924,0.0,47.17805514108651,2.919374548865322,0.9195086691593416,7.141934086329979,6.699990687981885,3.05913087741e-05
