Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-30T16:00:00,32479.97504231644,116927910.1523392,321382800.35549366,7.166947003220418,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.227818638307801,7.227818638307801,0.0,47.17805514108651,3.3576233687455,0.8943569272403322,7.2135710750423,6.700066793687096,0.0003194114537357
 2006-11-30T17:00:00,28418.117597391643,102305223.35060991,281191540.39935184,7.104374213716956,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.16205621886094,7.16205621886094,0.0,47.1780551410865,3.113559492375383,0.8678909202865168,7.173511971757871,6.700023471381475,0.0002279837504855
 2006-11-30T18:00:00,27189.67624242225,97882834.47272012,269036361.02442324,7.085450558771002,6.66666666666669,42.53811334795463,0.0,32002.385459472283,115208587.6541002,316674536.663987,7.216590406053392,6.7,47.17805514108651,47.17805514108651,0.0,0.8574988591375984,6.774090811324892,6.774090811324892,6.774090811324892
 2006-11-30T19:00:00,30528.71796543944,109903384.67558198,302075505.2370957,7.1368875973969175,6.66666666666669,42.53811334795464,0.0,30746.30116722433,110686684.2020076,304245153.4930898,7.196336514717012,6.7,47.17805514108651,47.17805514108651,0.0,0.8569825960389624,6.7,6.7,6.7
 2006-11-30T20:00:00,31286.62442839331,112631847.9422159,309596501.5322766,7.148597648094467,6.66666666666669,42.53811334795463,0.0,31506.86281345146,113424706.12842526,311802199.50872535,7.208658103644733,6.7,47.17805514108651,47.17805514108651,0.0,0.8564663329403265,6.7,6.7,6.7
 2006-11-30T21:00:00,0.0,0.0,0.0,11.573963233323134,11.573963233323134,0.0,1.0,78882.23296584007,283976038.6770242,1520449105.6317346,-0.982285828495521,-3.4755368244813662,47.17805514108651,47.17805514108651,0.0,0.856124203560447,-1.807468801366905,-1.2397827533499648,-1.2397827533499648
 2006-11-30T22:00:00,0.0,0.0,0.0,11.573963233323134,11.573963233323134,0.0,1.0,58322.38634480789,209960590.8413084,660372758.1184131,-2.714188003991901,-3.8,47.17805514108651,47.17805514108651,0.0,0.921601338961315,-3.8,-2.741385384150807,-2.741385384150807
 2006-11-30T23:00:00,0.0,0.0,0.0,11.573963233323134,11.573963233323134,0.0,1.0,41923.01659310455,150922859.73517635,413796325.7879503,-3.119389525540356,-3.8,47.17805514108651,47.17805514108651,0.0,0.9666505207078998,-3.8,-3.1452564849224385,-3.1452564849224385
 2006-12-01T00:00:00,0.0,0.0,0.0,11.573963233323134,11.573963233323134,0.0,1.0,22991.871916599364,82770738.89975771,227695505.2394056,-3.425390183672409,-3.8,47.17805514108651,47.17805514108651,0.0,0.9928022219861208,-3.8,-3.4479805187947843,-3.4479805187947843
 2006-12-01T01:00:00,0.0,0.0,0.0,11.573963233323134,11.573963233323134,0.0,1.0,2609.355291195401,9393679.048303444,25829205.35090221,-3.69378177411442,-3.7362812797200537,7.863009190181085,47.17805514108651,0.0,1.0,-3.753500567689888,-3.714310637733583,-3.714310637733583
 2006-12-01T02:00:00,0.0,0.0,0.0,11.573963233323134,11.573963233323134,0.0,1.0,0.0,0.0,0.0,-3.648104222020137,-3.648104222020137,0.0,47.17805514108651,0.0,1.0,-3.6619844890421103,-3.6619844890421103,-3.6619844890421103
 2006-12-01T03:00:00,0.0,0.0,0.0,11.573963233323134,11.573963233323134,0.0,1.0,0.0,0.0,0.0,-3.564822855689485,-3.564822855689485,0.0,47.17805514108651,0.0,1.0,-3.5787026680198646,-3.5787026680198646,-3.5787026680198646
 2006-12-01T04:00:00,0.0,0.0,0.0,11.573963233323136,11.573963233323136,0.0,1.0,0.0,0.0,0.0,-3.478234197125913,-3.478234197125913,0.0,47.17805514108653,0.0,1.0000000000000002,-3.4918911687614025,-3.4918911687614025,-3.4918911687614025
 2006-12-01T05:00:00,323.96100682349373,1166259.6245645774,3209845.5642454205,10.553454579992296,10.548458767988151,9.21659122539017,1.0,0.0,0.0,0.0,-3.3814754028118403,-3.3814754028118403,0.0,47.1780551410865,0.0,0.9997815709867234,-3.3986903151718977,-3.3986903151718977,-3.3986903151718977
 2006-12-01T06:00:00,0.0,0.0,0.0,11.623375042332851,11.623375042332851,0.0,1.0,0.0,0.0,0.0,-3.289520014615935,-3.289520014615935,0.0,47.17805514108651,0.0,0.9992653078880874,-3.303129893637781,-3.303129893637781,-3.303129893637781
 2006-12-01T07:00:00,0.0,0.0,0.0,11.623375042332851,11.623375042332851,0.0,0.0,0.0,0.0,0.0,-3.197859753964537,-3.197859753964537,0.0,47.17805514108651,0.0,0.9987490447894516,-3.211465688032492,-3.211465688032492,-3.211465688032492
 2006-12-01T08:00:00,174.84904587807046,629456.5651610538,1733039.237437784,10.7999542784164,10.797256979721825,7.089685557992438,0.0,0.0,0.0,0.0,-3.1041250368475803,-3.1041250368475803,0.0,47.1780551410865,0.0,0.9982327816908154,-3.1181850752431988,-3.1181850752431988,-3.1181850752431988
 2006-12-01T09:00:00,2148.3292985650623,7733985.474834222,21309958.99825973,7.526811486745998,7.493644345200106,35.44842778996219,0.0,0.0,0.0,0.0,-2.9350225169071744,-2.9350225169071744,0.0,47.17805514108651,0.0,0.9977165185921798,-2.981243109625167,-2.981243109625167,-2.981243109625167
 2006-12-01T10:00:00,14464.262657874817,52071345.56834934,143669780.55742595,6.890290272403252,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-1.9440079753392625,-1.9440079753392625,0.0,47.17805514108651,0.0,0.9972002554935436,-2.1592711219269884,-2.1592711219269884,-2.1592711219269884
 2006-12-01T11:00:00,24415.168221742933,87894605.59827456,242371299.4188741,7.043938841428077,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-0.1549284244884075,-0.1549284244884075,0.0,47.17805514108651,0.0,0.996683992394908,-0.4734591899894896,-0.4734591899894896,-0.4734591899894896
 2006-12-01T12:00:00,28870.82291180975,103934962.48251513,286548324.0069628,7.112714029430454,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,2.2546397332609973,2.2546397332609973,0.0,47.17805514108651,0.0,0.9961677292962716,1.8553767310453155,1.8553767310453155,1.8553767310453155
 2006-12-01T13:00:00,36276.178046120025,130594240.9660321,358987113.8265577,7.225495184372921,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,5.03421499370945,5.03421499370945,0.0,47.17805514108651,0.0,0.995651466197636,4.52355737236968,4.52355737236968,4.52355737236968
 2006-12-01T14:00:00,41735.61054256452,150248197.95323226,412965446.3478011,7.309539704751617,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.3003001911812495,7.3003001911812495,0.0,47.17805514108651,3.1210363469544533,0.9839628591223756,7.13052377106207,6.645725108995286,1.06275198713972
 2006-12-01T15:00:00,42867.71720151352,154323781.92544866,424167413.34069777,7.326981885255013,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.395164177535694,7.395164177535694,0.0,47.17805514108651,4.423611802830737,0.948734556932334,7.393072787567295,6.699980142743481,0.001236826926954
 2006-12-01T16:00:00,44096.01602033502,158745657.673206,436321182.3491988,7.34590650895404,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.415060683236376,7.415060683236376,0.0,47.17805514108651,4.5598229396570416,0.9114969108152364,7.416567283396866,6.700008330061865,0.0031332693508862
 2006-12-01T17:00:00,35332.37151734068,127196537.46242644,349606688.0177562,7.210890031269762,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.273320342093576,7.273320342093576,0.0,47.17805514108651,3.852894139764812,0.8771008006427401,7.29604222828948,6.700071167752827,0.0014813600986613
 2006-12-01T18:00:00,26843.149196598915,96635337.10775608,266061117.191721,7.080819204057913,6.66666666666669,42.53811334795463,0.0,32427.029570380128,116737306.45336848,321434044.6180324,7.224336415016517,6.7,47.17805514108651,47.17805514108651,0.0,0.864384529523038,6.787564272781073,6.787564272781073,6.787564272781073
 2006-12-01T19:00:00,25174.04174615836,90626550.28617013,250076022.16546732,7.055932946091427,6.66666666666669,42.53811334795464,0.0,25333.129112414743,91199264.80469307,251642522.34439585,7.110549430435725,6.7,47.1780551410865,47.1780551410865,0.0,0.8638682664244022,6.7,6.7,6.7
 2006-12-01T20:00:00,27115.059030505898,97614212.50982124,269278809.23521507,7.085828027114999,6.66666666666669,42.53811334795463,0.0,27283.847834853645,98221852.20547312,270897824.24996847,7.141953266225076,6.7,47.17805514108651,47.17805514108651,0.0,0.8633520033257661,6.7,6.7,6.7
 2006-12-01T21:00:00,0.0,0.0,0.0,13.08770420951402,13.08770420951402,0.0,1.0,78737.92768911007,283456539.68079627,1504285251.8195412,-1.0123566879534016,-3.47910100689078,47.17805514108651,47.17805514108651,0.0,0.8622815366652427,-1.8116861833080973,-1.2707382933925295,-1.2707382933925295
 2006-12-01T22:00:00,0.0,0.0,0.0,13.08770420951402,13.08770420951402,0.0,1.0,57865.15741242108,208314566.68471584,639241224.4653686,-2.748903139802991,-3.8,47.17805514108651,47.17805514108651,0.0,0.9260906332335264,-3.8,-2.7761098697544733,-2.7761098697544733
 2006-12-01T23:00:00,0.0,0.0,0.0,13.08770420951402,13.08770420951402,0.0,1.0,40062.2646472965,144224152.73026738,395743147.6636579,-3.1490670760004047,-3.8,47.17805514108651,47.17805514108651,0.0,0.9694292155603174,-3.8,-3.1747068619455447,-3.1747068619455447
 2006-12-02T00:00:00,0.0,0.0,0.0,13.08770420951402,13.08770420951402,0.0,1.0,21828.992930398454,78584374.54943442,216184066.86306784,-3.444323219775601,-3.8,47.17805514108651,47.17805514108651,0.0,0.9941133038842784,-3.8,-3.466569750749356,-3.466569750749356
 2006-12-02T01:00:00,0.0,0.0,0.0,13.08770420951402,13.08770420951402,0.0,1.0,0.0,0.0,0.0,-3.7151046546443696,-3.7151046546443696,0.0,47.17805514108651,0.0,1.0,-3.734904920333408,-3.734904920333408,-3.734904920333408
 2006-12-02T02:00:00,0.0,0.0,0.0,13.08770420951402,13.08770420951402,0.0,1.0,0.0,0.0,0.0,-3.6326153160222696,-3.6326153160222696,0.0,47.17805514108651,0.0,0.999997906092904,-3.646496001128164,-3.646496001128164,-3.646496001128164
 2006-12-02T03:00:00,0.0,0.0,0.0,13.08770420951402,13.08770420951402,0.0,1.0,0.0,0.0,0.0,-3.549335111868341,-3.549335111868341,0.0,47.17805514108651,0.0,0.9996862830832196,-3.563214743921644,-3.563214743921644,-3.563214743921644
 2006-12-02T04:00:00,0.0,0.0,0.0,13.087704209514024,13.087704209514024,0.0,1.0,0.0,0.0,0.0,-3.4660607290136625,-3.4660607290136625,0.0,47.17805514108651,0.0,0.9991700199845835,-3.479939374383287,-3.479939374383287,-3.479939374383287
 2006-12-02T05:00:00,0.0,0.0,0.0,13.087704209514024,13.087704209514024,0.0,1.0,0.0,0.0,0.0,-3.375828184194642,-3.375828184194642,0.0,47.17805514108653,0.0,0.9986537568859476,-3.389379715410758,-3.389379715410758,-3.389379715410758
 2006-12-02T06:00:00,0.0,0.0,0.0,13.087704209514024,13.087704209514024,0.0,1.0,0.0,0.0,0.0,-3.283325413830582,-3.283325413830582,0.0,47.17805514108653,0.0,0.998137493787312,-3.297003963111202,-3.297003963111202,-3.297003963111202
 2006-12-02T07:00:00,0.0,0.0,0.0,13.087704209514024,13.087704209514024,0.0,0.0,0.0,0.0,0.0,-3.1894912071153634,-3.1894912071153634,0.0,47.17805514108651,0.0,0.9976212306886758,-3.20304484052092,-3.20304484052092,-3.20304484052092
 2006-12-02T08:00:00,0.0,0.0,0.0,13.087704209514024,13.087704209514024,0.0,0.0,0.0,0.0,0.0,-3.0969116934802727,-3.0969116934802727,0.0,47.17805514108651,0.0,0.99710496759004,-3.110582951411601,-3.110582951411601,-3.110582951411601
 2006-12-02T09:00:00,0.0,0.0,0.0,13.08770420951402,13.08770420951402,0.0,0.0,0.0,0.0,0.0,-3.003032722966784,-3.003032722966784,0.0,47.17805514108651,0.0,0.996588704491404,-3.016584956803092,-3.016584956803092,-3.016584956803092
 2006-12-02T10:00:00,0.0,0.0,0.0,13.087704209514024,13.087704209514024,0.0,0.0,0.0,0.0,0.0,-2.9076597240487345,-2.9076597240487345,0.0,47.17805514108653,0.0,0.996072441392768,-2.92121356463468,-2.92121356463468,-2.92121356463468
 2006-12-02T11:00:00,604.1439867876114,2174918.3524354016,5996024.476102169,10.421604122070743,10.412271899994302,17.724213894981094,0.0,0.0,0.0,0.0,-2.806818149356337,-2.806818149356337,0.0,47.17805514108651,0.0,0.995556178294132,-2.823522488635279,-2.823522488635279,-2.823522488635279
 2006-12-02T12:00:00,0.0,0.0,0.0,13.032778945218356,13.032778945218356,0.0,-1.0,0.0,0.0,0.0,-2.702254637146972,-2.702254637146972,0.0,47.17805514108651,0.0,0.995039915195496,-2.7157487293610334,-2.7157487293610334,-2.7157487293610334
 2006-12-02T13:00:00,0.0,0.0,0.0,13.03277894521836,13.03277894521836,0.0,-1.0,0.0,0.0,0.0,-2.610080613280639,-2.610080613280639,0.0,47.17805514108651,0.0,0.99452365209686,-2.62380723625536,-2.62380723625536,-2.62380723625536
 2006-12-02T14:00:00,0.0,0.0,0.0,13.03277894521836,13.03277894521836,0.0,-1.0,0.0,0.0,0.0,-2.5249150334886274,-2.5249150334886274,0.0,47.17805514108651,0.0,0.994007388998224,-2.5387829248516054,-2.5387829248516054,-2.5387829248516054
 2006-12-02T15:00:00,0.0,0.0,0.0,13.03277894521836,13.03277894521836,0.0,-1.0,0.0,0.0,0.0,-2.4417121094665872,-2.4417121094665872,0.0,47.17805514108651,0.0,0.993491125899588,-2.455578864524911,-2.455578864524911,-2.455578864524911
 2006-12-02T16:00:00,0.0,0.0,0.0,13.03277894521836,13.03277894521836,0.0,-1.0,0.0,0.0,0.0,-2.3566754457541363,-2.3566754457541363,0.0,47.17805514108651,0.0,0.9929748628009522,-2.370384289733345,-2.370384289733345,-2.370384289733345
 2006-12-02T17:00:00,537.955118852174,1936638.4278678289,5329602.038915717,11.44954591200485,11.441250875580442,10.634528336988646,-1.0,0.0,0.0,0.0,-2.255128245928026,-2.255128245928026,0.0,47.178055141086496,0.0,0.992458599702316,-2.2731672598186385,-2.2731672598186385,-2.2731672598186385
 2006-12-02T18:00:00,248.53215225729969,894715.7481262789,2460939.545858577,11.83536918167565,11.831538973802376,7.798654113791682,0.0,0.0,0.0,0.0,-2.1435324410160663,-2.1435324410160663,0.0,47.17805514108651,0.0,0.9919423366036804,-2.15823994097164,-2.15823994097164,-2.15823994097164
 2006-12-02T19:00:00,0.0,0.0,0.0,12.988960966941676,12.988960966941676,0.0,0.0,0.0,0.0,0.0,-2.0494900714644384,-2.0494900714644384,0.0,47.17805514108651,0.0,0.9914260735050444,-2.063036922875728,-2.063036922875728,-2.063036922875728
 2006-12-02T20:00:00,0.0,0.0,0.0,12.988960966941676,12.988960966941676,0.0,0.0,0.0,0.0,0.0,-1.9564488071657555,-1.9564488071657555,0.0,47.17805514108651,0.0,0.9909098104064084,-1.9701147530837704,-1.9701147530837704,-1.9701147530837704
 2006-12-02T21:00:00,0.0,0.0,0.0,12.988960966941676,12.988960966941676,0.0,1.0,0.0,0.0,0.0,-1.8646975448279035,-1.8646975448279035,0.0,47.17805514108651,0.0,0.9903935473077724,-1.8782992753279293,-1.8782992753279293,-1.8782992753279293
 2006-12-02T22:00:00,0.0,0.0,0.0,12.988960966941676,12.988960966941676,0.0,1.0,0.0,0.0,0.0,-1.7728665158654644,-1.7728665158654644,0.0,47.17805514108651,0.0,0.9898772842091366,-1.7865303615504051,-1.7865303615504051,-1.7865303615504051
 2006-12-02T23:00:00,0.0,0.0,0.0,12.988960966941676,12.988960966941676,0.0,1.0,0.0,0.0,0.0,-1.6811293532358886,-1.6811293532358886,0.0,47.17805514108651,0.0,0.9893610211105006,-1.6947289936432204,-1.6947289936432204,-1.6947289936432204
 2006-12-03T00:00:00,0.0,0.0,0.0,12.988960966941676,12.988960966941676,0.0,1.0,0.0,0.0,0.0,-1.5892628853454227,-1.5892628853454227,0.0,47.17805514108651,0.0,0.9888447580118648,-1.6029218879110887,-1.6029218879110887,-1.6029218879110887
 2006-12-03T01:00:00,0.0,0.0,0.0,12.98896096694168,12.98896096694168,0.0,1.0,0.0,0.0,0.0,-1.4974703121538722,-1.4974703121538722,0.0,47.17805514108653,0.0,0.9883284949132288,-1.511065093883022,-1.511065093883022,-1.511065093883022
 2006-12-03T02:00:00,0.0,0.0,0.0,12.988960966941676,12.988960966941676,0.0,1.0,0.0,0.0,0.0,-1.405141411787551,-1.405141411787551,0.0,47.17805514108651,0.0,0.9878122318145928,-1.4187305539904715,-1.4187305539904715,-1.4187305539904715
 2006-12-03T03:00:00,0.0,0.0,0.0,12.988960966941676,12.988960966941676,0.0,1.0,0.0,0.0,0.0,-1.3099789630556462,-1.3099789630556462,0.0,47.17805514108651,0.0,0.9872959687159568,-1.3235070426893367,-1.3235070426893367,-1.3235070426893367
 2006-12-03T04:00:00,0.0,0.0,0.0,12.988960966941676,12.988960966941676,0.0,1.0,0.0,0.0,0.0,-1.2145901831346575,-1.2145901831346575,0.0,47.17805514108651,0.0,0.9867797056173208,-1.228123410417845,-1.228123410417845,-1.228123410417845
 2006-12-03T05:00:00,0.0,0.0,0.0,12.988960966941676,12.988960966941676,0.0,1.0,0.0,0.0,0.0,-1.119177558058898,-1.119177558058898,0.0,47.17805514108651,0.0,0.9862634425186848,-1.1327027363803424,-1.1327027363803424,-1.1327027363803424
 2006-12-03T06:00:00,0.0,0.0,0.0,12.988960966941676,12.988960966941676,0.0,1.0,0.0,0.0,0.0,-1.0238032830447092,-1.0238032830447092,0.0,47.17805514108651,0.0,0.9857471794200487,-1.0373343503115318,-1.0373343503115318,-1.0373343503115318
 2006-12-03T07:00:00,0.0,0.0,0.0,12.988960966941676,12.988960966941676,0.0,0.0,0.0,0.0,0.0,-0.9284058850885476,-0.9284058850885476,0.0,47.17805514108651,0.0,0.9852309163214128,-0.9419289050536032,-0.9419289050536032,-0.9419289050536032
 2006-12-03T08:00:00,0.0,0.0,0.0,12.988960966941676,12.988960966941676,0.0,0.0,0.0,0.0,0.0,-0.8330468290517109,-0.8330468290517109,0.0,47.17805514108651,0.0,0.984714653222777,-0.8465757372952689,-0.8465757372952689,-0.8465757372952689
 2006-12-03T09:00:00,0.0,0.0,0.0,12.988960966941676,12.988960966941676,0.0,0.0,0.0,0.0,0.0,-0.7376731466693244,-0.7376731466693244,0.0,47.17805514108651,0.0,0.9841983901241412,-0.751194736559979,-0.751194736559979,-0.751194736559979
 2006-12-03T10:00:00,0.0,0.0,0.0,12.98896096694168,12.98896096694168,0.0,0.0,0.0,0.0,0.0,-0.642310584813719,-0.642310584813719,0.0,47.17805514108653,0.0,0.9836821270255056,-0.6558318285860436,-0.6558318285860436,-0.6558318285860436
 2006-12-03T11:00:00,75.0360818177097,270129.8945437549,743282.5211236281,12.463237500617511,12.462080658133374,3.544842778996219,0.0,0.0,0.0,0.0,-0.5468999619118299,-0.5468999619118299,0.0,47.17805514108651,0.0,0.9831658639268692,-0.5604379369478623,-0.5604379369478623,-0.5604379369478623
 2006-12-03T12:00:00,0.0,0.0,0.0,12.988691561517024,12.988691561517024,0.0,-1.0,0.0,0.0,0.0,-0.451659510777947,-0.451659510777947,0.0,47.17805514108653,0.0,0.9826496008282332,-0.4651813430152799,-0.4651813430152799,-0.4651813430152799
 2006-12-03T13:00:00,0.0,0.0,0.0,12.98869156151702,12.98869156151702,0.0,-1.0,0.0,0.0,0.0,-0.3584264735685913,-0.3584264735685913,0.0,47.17805514108651,0.0,0.9821333377295972,-0.372120046839305,-0.372120046839305,-0.372120046839305
 2006-12-03T14:00:00,0.0,0.0,0.0,12.98869156151702,12.98869156151702,0.0,-1.0,0.0,0.0,0.0,-0.2743638817483578,-0.2743638817483578,0.0,47.17805514108651,0.0,0.9816170746309612,-0.2882054824845632,-0.2882054824845632,-0.2882054824845632
 2006-12-03T15:00:00,0.0,0.0,0.0,12.98869156151702,12.98869156151702,0.0,-1.0,0.0,0.0,0.0,-0.1913174799202122,-0.1913174799202122,0.0,47.17805514108651,0.0,0.9811008115323252,-0.2051581458618478,-0.2051581458618478,-0.2051581458618478
 2006-12-03T16:00:00,0.0,0.0,0.0,12.98869156151702,12.98869156151702,0.0,-1.0,0.0,0.0,0.0,-0.1082768463924781,-0.1082768463924781,0.0,47.17805514108651,0.0,0.9805845484336894,-0.1221165517341998,-0.1221165517341998,-0.1221165517341998
 2006-12-03T17:00:00,0.0,0.0,0.0,12.98869156151702,12.98869156151702,0.0,-1.0,0.0,0.0,0.0,-0.0221338422732965,-0.0221338422732965,0.0,47.17805514108651,0.0,0.9800682853350534,-0.0357639293517425,-0.0357639293517425,-0.0357639293517425
 2006-12-03T18:00:00,855.2181777932982,3078785.440055873,8471522.067470618,10.18182719223452,10.168642034281184,18.905828154646507,0.0,0.0,0.0,0.0,0.0838147155381986,0.0838147155381986,0.0,47.17805514108653,0.0,0.979552022236418,0.0634357268518514,0.0634357268518514,0.0634357268518514
 2006-12-03T19:00:00,161.37436750944224,580947.7230339921,1598824.3088258265,12.237387327348502,12.234898915278867,4.726457038661625,0.0,0.0,0.0,0.0,0.190485940889461,0.190485940889461,0.0,47.17805514108651,0.0,0.9790357591377816,0.1762888888855696,0.1762888888855696,0.1762888888855696
 2006-12-03T20:00:00,0.0,0.0,0.0,12.92927215602668,12.92927215602668,0.0,0.0,0.0,0.0,0.0,0.2845160159761692,0.2845160159761692,0.0,47.17805514108651,0.0,0.9785194960391456,0.2708756367400568,0.2708756367400568,0.2708756367400568
 2006-12-03T21:00:00,0.0,0.0,0.0,12.92927215602668,12.92927215602668,0.0,1.0,0.0,0.0,0.0,0.3770796716787216,0.3770796716787216,0.0,47.17805514108653,0.0,0.9780032329405096,0.3635600325012866,0.3635600325012866,0.3635600325012866
 2006-12-03T22:00:00,0.0,0.0,0.0,12.92927215602668,12.92927215602668,0.0,1.0,0.0,0.0,0.0,0.4706359434776266,0.4706359434776266,0.0,47.17805514108651,0.0,0.9774869698418736,0.4570573982740972,0.4570573982740972,0.4570573982740972
 2006-12-03T23:00:00,0.0,0.0,0.0,12.92927215602668,12.92927215602668,0.0,1.0,0.0,0.0,0.0,0.5619225317192247,0.5619225317192247,0.0,47.17805514108653,0.0,0.9769707067432378,0.5482879258702025,0.5482879258702025,0.5482879258702025
 2006-12-04T00:00:00,0.0,0.0,0.0,12.92927215602668,12.92927215602668,0.0,1.0,0.0,0.0,0.0,0.6538517522796784,0.6538517522796784,0.0,47.17805514108651,0.0,0.9764544436446018,0.6402751443390539,0.6402751443390539,0.6402751443390539
 2006-12-04T01:00:00,0.0,0.0,0.0,12.92927215602668,12.92927215602668,0.0,1.0,0.0,0.0,0.0,0.7451252971405141,0.7451252971405141,0.0,47.17805514108653,0.0,0.975938180545966,0.731492638898893,0.731492638898893,0.731492638898893
 2006-12-04T02:00:00,0.0,0.0,0.0,12.92927215602668,12.92927215602668,0.0,1.0,0.0,0.0,0.0,0.8370413697656356,0.8370413697656356,0.0,47.17805514108651,0.0,0.97542191744733,0.8234667183315624,0.8234667183315624,0.8234667183315624
 2006-12-04T03:00:00,0.0,0.0,0.0,12.92927215602668,12.92927215602668,0.0,1.0,0.0,0.0,0.0,0.9315212001705828,0.9315212001705828,0.0,47.17805514108653,0.0,0.974905654348694,0.9180225218374308,0.9180225218374308,0.9180225218374308
 2006-12-04T04:00:00,0.0,0.0,0.0,12.92927215602668,12.92927215602668,0.0,1.0,0.0,0.0,0.0,1.0254517852283838,1.0254517852283838,0.0,47.17805514108653,0.0,0.974389391250058,1.0118896816924494,1.0118896816924494,1.0118896816924494
 2006-12-04T05:00:00,523.6795595297571,1885246.414307125,5187553.169883857,10.72798433537606,10.719910410109629,14.927726813772969,1.0,0.0,0.0,0.0,1.1233939007494471,1.1233939007494471,0.0,47.178055141086496,0.0,0.9738731281514218,1.106562631860385,1.106562631860385,1.106562631860385
 2006-12-04T06:00:00,0.0,0.0,0.0,12.908152025533209,12.908152025533209,0.0,1.0,0.0,0.0,0.0,1.2152818037716526,1.2152818037716526,0.0,47.17805514108651,0.0,0.973356865052786,1.2017195421853333,1.2017195421853333,1.2017195421853333
 2006-12-04T07:00:00,0.0,0.0,0.0,12.908152025533209,12.908152025533209,0.0,0.0,0.0,0.0,0.0,1.306549593762394,1.306549593762394,0.0,47.17805514108651,0.0,0.97284060195415,1.2929938639140544,1.2929938639140544,1.2929938639140544
 2006-12-04T08:00:00,434.3559208541512,1563681.3150749444,4302936.78096024,10.834353998466884,10.827656905911036,14.179371115984877,0.0,0.0,0.0,0.0,1.4043149736933962,1.4043149736933962,0.0,47.17805514108651,0.0,0.9723243388555144,1.3887727854563463,1.3887727854563463,1.3887727854563463
 2006-12-04T09:00:00,7408.264937674493,26669753.775628176,73515714.63821378,6.781091372777716,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,1.7627160296112387,1.7627160296112387,0.0,47.1780551410865,0.0,0.9718080757568784,1.6559295231558986,1.6559295231558986,1.6559295231558986
 2006-12-04T10:00:00,22916.6801916269,82500048.68985683,227493853.01496464,7.020778313177323,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.346266638582504,3.346266638582504,0.0,47.17805514108651,0.0,0.9712918126582424,3.0267612401154023,3.0267612401154023,3.0267612401154023
 2006-12-04T11:00:00,34945.925984810274,125805333.545317,346134099.8349134,7.205484077785581,6.66666666666669,42.53811334795463,0.0,9963.369190084117,35868129.08430283,98792873.26038513,6.129124215874288,5.967961129950901,15.72601838036217,47.17805514108651,0.0,0.9707755495596064,5.6333291753494805,5.6333291753494805,5.6333291753494805
 2006-12-04T12:00:00,41668.088269748165,150005117.77109337,412297327.0805968,7.308499541434425,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.375873589584873,7.375873589584873,0.0,47.17805514108651,3.574520277440381,0.9560333003824832,7.258377332904447,6.700001895150286,1.117411816880953
 2006-12-04T13:00:00,46745.82775943464,168284979.93396473,462540534.9200426,7.386733079659752,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.4579077104556255,7.4579077104556255,0.0,47.17805514108651,4.719712195073146,0.918792363902791,7.444383347431075,6.69996671483685,0.0038374030576049
 2006-12-04T14:00:00,50573.41649696775,182064299.38908392,500413753.2791972,7.445707950016019,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.383151501131825,7.383151501131825,0.0,47.17805514108651,5.342803455105343,0.8762564637676499,7.396147629976358,6.563754471288583,0.0730781670781851
 2006-12-04T15:00:00,51868.58607789105,186726909.8804077,513229194.9878215,7.465664240467423,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.40383721916431,7.40383721916431,0.0,47.17805514108651,5.255259534991805,0.8329376381457895,7.380641248844568,6.562942941807285,0.092121454461315
 2006-12-04T16:00:00,52250.413290708944,188101487.8465522,517007298.2267393,7.471547756443666,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.406760527470308,7.406760527470308,0.0,47.17805514108651,5.510852853261665,0.7883888408296418,7.412358019509649,6.55996388514802,1.2511858895005676
 2006-12-04T17:00:00,43206.24185498364,155542470.67794108,427517046.4909651,7.332197809588862,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.400591904967364,7.400591904967364,0.0,47.17805514108651,4.604737840667063,0.7484583447437422,7.422557970257682,6.699974595223118,0.0212309882655268
 2006-12-04T18:00:00,35744.37488968204,128679749.60285534,353683378.26725495,7.217237343376464,6.66666666666669,42.53811334795463,0.0,40671.12357362935,146416044.86506566,422737053.1996319,7.389495193132382,6.7,47.17805514108651,47.17805514108651,0.0,0.7329778138837605,6.809411784039014,6.809411784039014,6.809411784039014
 2006-12-04T19:00:00,32141.701816791945,115710126.54045102,318159451.8329118,7.161928708195944,6.66666666666669,42.53811334795464,0.0,32305.743617861703,116300677.02430214,319895564.2761823,7.221857398254052,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.7324615507851245,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-04T20:00:00,30324.54970343383,109168378.93236177,300769126.5766275,7.1348538860778845,6.66666666666669,42.53811334795463,0.0,30490.795473380946,109766863.70417136,302462778.61801255,7.193429512782168,6.7,47.17805514108651,47.17805514108651,0.0,0.7319452876864886,6.7,6.7,6.7
 2006-12-04T21:00:00,0.0,0.0,0.0,13.148788806664683,13.148788806664683,0.0,1.0,82887.28033235444,298394209.19647604,1723900943.2952626,-0.5993063139455604,-3.4260725420595985,47.17805514108651,47.17805514108651,0.0,0.7405972593343063,-1.75186788026671,-0.8448836392246694,-0.8448836392246694
 2006-12-04T22:00:00,0.0,0.0,0.0,13.148788806664683,13.148788806664683,0.0,1.0,59592.56202860695,214533223.302985,976974015.1531532,-2.194307649483266,-3.8,47.17805514108651,47.17805514108651,0.0,0.8287750994159354,-3.8,-2.2188107510144586,-2.2188107510144586
 2006-12-04T23:00:00,0.0,0.0,0.0,13.148788806664683,13.148788806664683,0.0,1.0,58796.68890905829,211668080.07260984,745928255.3451254,-2.5736564731694664,-3.8,47.17805514108651,47.17805514108651,0.0,0.9018126440298668,-3.8,-2.600592483506573,-2.600592483506573
 2006-12-05T00:00:00,0.0,0.0,0.0,13.148788806664683,13.148788806664683,0.0,1.0,49551.437681843,178385175.65463474,491554079.19520026,-2.991580399593781,-3.8,47.17805514108651,47.17805514108651,0.0,0.953975940241734,-3.8,-3.01821646388984,-3.01821646388984
 2006-12-05T01:00:00,0.0,0.0,0.0,13.148788806664683,13.148788806664683,0.0,1.0,28387.261186712323,102194140.27216436,280943795.29310405,-3.337819471753736,-3.8,47.17805514108651,47.17805514108651,0.0,0.9858439052395346,-3.8,-3.361564833794928,-3.361564833794928
 2006-12-05T02:00:00,0.0,0.0,0.0,13.148788806664683,13.148788806664683,0.0,1.0,8696.264244249609,31306551.2792986,85953995.20383738,-3.626979092883985,-3.768404689226328,23.58902757054325,47.17805514108651,0.0,0.9995795781440432,-3.781016876807545,-3.650048633925723,-3.650048633925723
 2006-12-05T03:00:00,0.0,0.0,0.0,13.148788806664683,13.148788806664683,0.0,1.0,0.0,0.0,0.0,-3.675872976204731,-3.675872976204731,0.0,47.17805514108651,0.0,1.0,-3.689732818302364,-3.689732818302364,-3.689732818302364
 2006-12-05T04:00:00,0.0,0.0,0.0,13.148788806664683,13.148788806664683,0.0,1.0,0.0,0.0,0.0,-3.592586878438324,-3.592586878438324,0.0,47.17805514108651,0.0,1.0,-3.606467013604437,-3.606467013604437,-3.606467013604437
 2006-12-05T05:00:00,3100.575899569584,11162073.238450505,30715383.836880483,7.901934560134317,7.85412849627701,34.73945923416295,1.0,0.0,0.0,0.0,-3.379478761957696,-3.379478761957696,0.0,47.1780551410865,0.0,1.0,-3.4267598708902107,-3.4267598708902107,-3.4267598708902107
 2006-12-05T06:00:00,5780.346454381172,20809247.23577222,57285583.11184175,6.755828378399431,6.666666666666692,42.53811334795463,1.0,0.0,0.0,0.0,-2.9623758527151782,-2.9623758527151782,0.0,47.17805514108651,0.0,0.9999135655839656,-3.042438286207354,-3.042438286207354,-3.042438286207354
 2006-12-05T07:00:00,0.0,0.0,0.0,12.423461112405365,12.423461112405365,0.0,0.0,0.0,0.0,0.0,-2.7488486815613644,-2.7488486815613644,0.0,47.17805514108651,0.0,0.9994401291270854,-2.7616133417832667,-2.7616133417832667,-2.7616133417832667
 2006-12-05T08:00:00,10833.69493545028,39001301.76762103,107529723.35124706,6.834036445758726,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,-2.2397812081586226,-2.2397812081586226,0.0,47.1780551410865,0.0,0.9989238660284494,-2.3981894873553693,-2.3981894873553693,-2.3981894873553693
 2006-12-05T09:00:00,25738.458834634144,92658451.80468293,255583894.37596253,7.064508521789936,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-0.3100099269852223,-0.3100099269852223,0.0,47.17805514108651,0.0,0.9984076029298136,-0.665081816889964,-0.665081816889964,-0.665081816889964
 2006-12-05T10:00:00,39815.07469269767,143334268.89371163,393983902.9419655,7.279985381149754,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,2.9247283300559714,2.9247283300559714,0.0,47.17805514108651,0.0,0.9978913398311778,2.3770408191680024,2.3770408191680024,2.3770408191680024
 2006-12-05T11:00:00,48613.84385897589,175009837.89231318,481024177.3611944,7.415515081730448,6.66666666666669,42.53811334795463,0.0,25971.691971766417,93498091.09835912,257068483.51542705,6.784484925674653,6.365197347314818,31.45203676072434,47.17805514108651,0.0,0.9973750767325416,6.065683162314854,6.065683162314854,6.065683162314854
 2006-12-05T12:00:00,55805.58044520456,200900089.6027364,552184959.9815615,7.526328785333405,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.604446459948342,7.604446459948342,0.0,47.17805514108651,4.618311373978333,0.9780598753766128,7.442750454546925,6.699988381872942,1.120898727501965
 2006-12-05T13:00:00,61531.25876898848,221512531.5683585,635208172.8639982,7.655624691427199,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.740200860081006,7.740200860081006,0.0,47.17805514108651,6.25429175367584,0.9276814624575132,7.720574920011429,6.700003144907818,0.0228492276461299
 2006-12-05T14:00:00,61607.18837231586,221785878.1403371,674385133.5469497,7.716640492957597,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.804179287179785,7.804179287179785,0.0,47.17805514108651,6.707395192290245,0.8715980037549554,7.800320771902888,6.699940208011096,0.0605057821367244
 2006-12-05T15:00:00,61607.18837231586,221785878.1403371,639328883.4867953,7.6620422017470915,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.746879767509385,7.746879767509385,0.0,47.17805514108651,6.524619819815771,0.8148133811937411,7.762014579245684,6.699969991353728,0.0832566571212907
 2006-12-05T16:00:00,59827.84953197543,215380258.31511143,594930301.5792131,7.592896531590585,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.674332610984077,7.674332610984077,0.0,47.17805514108651,6.120439485034254,0.7617003255730296,7.6859642129245955,6.699975548056822,0.0862516573801351
 2006-12-05T17:00:00,51026.49567158171,183695384.4176941,504896880.3053256,7.452689359173896,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.527090741106728,7.527090741106728,0.0,47.17805514108651,5.341945168177939,0.7141477264721914,7.548311657302974,6.699917845122961,0.0570509595041399
 2006-12-05T18:00:00,45798.39302854015,164874214.90274453,453165859.3985183,7.372135432585456,6.66666666666669,42.53811334795463,0.0,49546.0065264387,178365623.49517933,535337815.601089,7.573027711464785,6.7,47.17805514108651,47.17805514108651,0.0,0.6959563407235404,6.8302368399643,6.8302368399643,6.8302368399643
 2006-12-05T19:00:00,45956.870056259744,165444732.2025351,454733957.6157793,7.374577051742764,6.66666666666669,42.53811334795464,0.0,46169.16318966039,166208987.48277742,456859641.90904415,7.445163422559136,6.7,47.17805514108651,47.17805514108651,0.0,0.6954400776249047,6.7,6.7,6.7
 2006-12-05T20:00:00,46986.32434641646,169150767.6470993,464920200.1291279,7.390438412607099,6.66666666666669,42.53811334795463,0.0,47201.26601971008,169924557.67095625,467072651.9957292,7.461811520302679,6.7,47.17805514108651,47.17805514108651,0.0,0.6949238145262687,6.7,6.7,6.7
 2006-12-05T21:00:00,0.0,0.0,0.0,13.54880563529631,13.54880563529631,0.0,1.0,83886.94276805664,301992993.9650039,1759164263.528984,-0.5320684048689496,-3.4166240995395776,47.17805514108651,47.17805514108651,0.0,0.7051099490512575,-1.7424400311496937,-0.7753804433726078,-0.7753804433726078
 2006-12-05T22:00:00,0.0,0.0,0.0,13.54880563529631,13.54880563529631,0.0,1.0,60875.060337818286,219150217.21614584,1045165216.8706828,-2.0823915000903583,-3.8,47.17805514108651,47.17805514108651,0.0,0.7976810635637451,-3.8,-2.105699732002813,-2.105699732002813
 2006-12-05T23:00:00,0.0,0.0,0.0,13.54880563529631,13.54880563529631,0.0,1.0,58796.68890905829,211668080.07260984,836370895.5171052,-2.425132555157321,-3.8,47.17805514108651,47.17805514108651,0.0,0.8774100707778398,-3.8,-2.4514124265924484,-2.4514124265924484
 2006-12-06T00:00:00,0.0,0.0,0.0,13.54880563529631,13.54880563529631,0.0,1.0,55662.980208076806,200386728.7490765,582698021.034259,-2.841802686362968,-3.8,47.17805514108651,47.17805514108651,0.0,0.9374399072000564,-3.8,-2.868924235389701,-2.868924235389701
 2006-12-06T01:00:00,0.0,0.0,0.0,13.54880563529631,13.54880563529631,0.0,1.0,35407.91428467319,127468491.42482352,349520337.5434888,-3.2250592196411425,-3.8,47.17805514108651,47.17805514108651,0.0,0.9762884409970176,-3.8,-3.250031161682756,-3.250031161682756
 2006-12-06T02:00:00,0.0,0.0,0.0,13.54880563529631,13.54880563529631,0.0,1.0,16582.516187858793,59697058.27629165,164169346.81497285,-3.5209359543941545,-3.791043681608296,39.31504595090542,47.17805514108651,0.0,0.9969865154215688,-3.8,-3.5479867040568505,-3.5479867040568505
 2006-12-06T03:00:00,0.0,0.0,0.0,13.54880563529631,13.54880563529631,0.0,1.0,0.0,0.0,0.0,-3.703161933345285,-3.703161933345285,0.0,47.17805514108651,0.0,1.0,-3.716149211963757,-3.716149211963757,-3.716149211963757
 2006-12-06T04:00:00,0.0,0.0,0.0,13.54880563529631,13.54880563529631,0.0,1.0,0.0,0.0,0.0,-3.619756444036844,-3.619756444036844,0.0,47.17805514108651,0.0,1.0,-3.633636882905719,-3.633636882905719,-3.633636882905719
 2006-12-06T05:00:00,6692.693335816765,24093696.00894036,66285211.52704182,8.185397979471885,8.082227902662554,34.030490678363705,1.0,0.0,0.0,0.0,-3.0934990808785865,-3.0934990808785865,0.0,47.178055141086496,0.0,0.9999999999999996,-3.215128097656257,-3.215128097656257,-3.215128097656257
 2006-12-06T06:00:00,31461.49667562213,113261388.03223966,311325123.0688935,7.151288863876462,6.666666666666692,42.53811334795463,1.0,0.0,0.0,0.0,-1.078340170582516,-1.078340170582516,0.0,47.17805514108651,0.0,0.9997467620276024,-1.5263442735673791,-1.5263442735673791,-1.5263442735673791
 2006-12-06T07:00:00,28736.09608277754,103449945.89799917,284337873.3615224,7.109274040212526,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,1.4495852215577598,1.4495852215577598,0.0,47.17805514108651,0.0,0.9992304989289664,1.0859194555866007,1.0859194555866007,1.0859194555866007
 2006-12-06T08:00:00,33673.98655565841,121226351.60037024,333197303.3935839,7.185341528841779,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,4.210892149865533,4.210892149865533,0.0,47.17805514108651,0.0,0.9987142358303306,3.745998653279571,3.745998653279571,3.745998653279571
 2006-12-06T09:00:00,38746.22652399576,139486415.48638475,383386094.5787837,7.263483782844296,6.66666666666669,42.53811334795463,0.0,26538.807406605265,95539706.66377896,262639666.07951936,7.032677363569499,6.604254363124508,35.38354135581488,47.17805514108651,0.0,0.9981979727316944,6.446685249898888,6.446685249898888,6.446685249898888
 2006-12-06T10:00:00,43088.20588132366,155117541.17276517,426349104.3448241,7.3303789347644255,6.66666666666669,42.53811334795463,0.0,43305.45835539949,155899650.07943815,428522304.2852461,7.398968708824597,6.7,47.17805514108651,47.17805514108651,0.0,0.9976817096330584,6.7,6.7,6.7
 2006-12-06T11:00:00,46472.49722577827,167300990.01280177,459835984.4327132,7.382521945010539,6.66666666666669,42.53811334795463,0.0,46810.826725472136,168518976.2116997,463209121.79874456,7.455512713560796,6.7,47.17805514108651,47.17805514108651,0.0,0.9971654465344224,6.7,6.7,6.7
 2006-12-06T12:00:00,54308.27350559377,195509784.6201376,537369409.8890233,7.503257079054763,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.579760128775039,7.579760128775039,0.0,47.17805514108651,4.500190218190873,0.9784495654360248,7.421462759470415,6.700009578449335,1.1201827660754846
 2006-12-06T13:00:00,60760.931899859694,218739354.8394949,603680069.543591,7.60652285221988,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.688887762752334,7.688887762752334,0.0,47.17805514108651,6.022028307719824,0.9296438320031069,7.677846195867109,6.69999064465138,0.0173242123189605
 2006-12-06T14:00:00,61607.18837231586,221785878.1403371,629803740.6033077,7.647207438073362,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.731619089876123,7.731619089876123,0.0,47.17805514108651,6.3071112968476255,0.876909308407802,7.727442736672025,6.699961758184224,0.041739577442228
 2006-12-06T15:00:00,61607.18837231586,221785878.1403371,644495224.033287,7.670088315276828,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.755692064973672,7.755692064973672,0.0,47.17805514108651,6.448630855928392,0.8226745933886642,7.748901151141408,6.700015449218342,0.0752718417354345
 2006-12-06T16:00:00,61607.18837231588,221785878.14033708,658988224.8463577,7.692660355083229,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.779361258312451,7.779361258312451,0.0,47.17805514108651,6.6351107585927664,0.7668065879815814,7.776745181404565,6.699986238160702,0.1206790194550257
 2006-12-06T17:00:00,61607.18837231586,221785878.1403371,628547147.2344253,7.64525041252546,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.729578303522742,7.729578303522742,0.0,47.17805514108651,6.420285431840656,0.7118204196392236,7.734447390990546,6.699985109857924,0.1330794665420541
 2006-12-06T18:00:00,61607.18837231586,221785878.1403371,652428449.7277024,7.682443933163135,6.66666666666669,42.53811334795463,0.0,62326.13570989749,224374088.55563092,760109188.0027165,7.939235917145701,6.7,47.17805514108651,47.17805514108651,0.0,0.6891812739628901,6.870202774920393,6.870202774920393,6.870202774920393
 2006-12-06T19:00:00,60936.08310256055,219369899.169218,623972169.5085025,7.638126007352049,6.66666666666669,42.53811334795464,0.0,61062.91767882348,219826503.6437645,626789454.7284633,7.722107045476288,6.7,47.17805514108651,47.17805514108651,0.0,0.6886650108642541,6.7,6.7,6.7
 2006-12-06T20:00:00,58940.06476910193,212184233.16876692,583200049.9984747,7.574628244711145,6.66666666666669,42.53811334795463,0.0,59207.69831746601,213147713.9428776,585880401.1772518,7.655447471707421,6.7,47.17805514108651,47.17805514108651,0.0,0.6881487477656182,6.7,6.7,6.7
 2006-12-06T21:00:00,0.0,0.0,0.0,12.688087443579713,12.688087443579713,0.0,1.0,84043.99595211248,302558385.4276049,1764737555.6072965,-0.5214926067237907,-3.4151814731599632,47.17805514108651,47.17805514108651,0.0,0.6985743461243188,-1.7409818562882635,-0.7644412911714359,-0.7644412911714359
 2006-12-06T22:00:00,0.0,0.0,0.0,12.68808744357971,12.68808744357971,0.0,1.0,61176.16915935898,220234208.9736924,1056401276.185379,-2.063952759524893,-3.8,47.17805514108651,47.17805514108651,0.0,0.7918538256322306,-3.8,-2.0870426866209493,-2.0870426866209493
 2006-12-06T23:00:00,0.0,0.0,0.0,12.68808744357971,12.68808744357971,0.0,1.0,58796.68890905829,211668080.07260984,852095102.5655372,-2.3993141313908395,-3.8,47.17805514108651,47.17805514108651,0.0,0.8727121001562238,-3.8,-2.425440847212384,-2.425440847212384
 2006-12-07T00:00:00,0.0,0.0,0.0,12.68808744357971,12.68808744357971,0.0,1.0,56501.282887605375,203404618.39537936,599575447.6720356,-2.8140718940442864,-3.8,47.17805514108651,47.17805514108651,0.0,0.9341479213902611,-3.8,-2.841235847080837,-2.841235847080837
 2006-12-07T01:00:00,0.0,0.0,0.0,12.68808744357971,12.68808744357971,0.0,1.0,36777.51182927985,132399042.58540748,363008211.3194589,-3.202883634542361,-3.8,47.17805514108651,47.17805514108651,0.0,0.9743235817514916,-3.8,-3.2280634158919845,-3.2280634158919845
 2006-12-07T02:00:00,0.0,0.0,0.0,12.68808744357971,12.68808744357971,0.0,1.0,17311.064693664364,62319832.89719171,171242189.3656261,-3.5090577746802176,-3.7907990468172232,39.31504595090542,47.17805514108651,0.0,0.9962298575530943,-3.8,-3.536591083080418,-3.536591083080418
 2006-12-07T03:00:00,0.0,0.0,0.0,12.68808744357971,12.68808744357971,0.0,1.0,0.0,0.0,0.0,-3.7018961904587697,-3.7018961904587697,0.0,47.17805514108651,0.0,1.0,-3.714850524604,-3.714850524604,-3.714850524604
 2006-12-07T04:00:00,0.0,0.0,0.0,12.68808744357971,12.68808744357971,0.0,1.0,0.0,0.0,0.0,-3.618486356398769,-3.618486356398769,0.0,47.17805514108651,0.0,0.9999124411692858,-3.632366780126155,-3.632366780126155,-3.632366780126155
 2006-12-07T05:00:00,5822.923730610305,20962525.430197097,57701487.217634805,7.599872105496022,7.510062624401677,34.73945923416295,1.0,0.0,0.0,0.0,-3.284514388903229,-3.284514388903229,0.0,47.178055141086496,0.0,0.9994384425050654,-3.3603543064470824,-3.3603543064470824,-3.3603543064470824
 2006-12-07T06:00:00,11677.119519096106,42037630.26874597,115830352.17770904,6.846955812860202,6.66666666666669,42.53811334795464,1.0,0.0,0.0,0.0,-2.347362532558463,-2.347362532558463,0.0,47.17805514108651,0.0,0.9989221794064296,-2.5397936747809013,-2.5397936747809013,-2.5397936747809013
 2006-12-07T07:00:00,2151.736905172983,7746252.858622737,21322836.796552923,6.699853713516812,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-1.7768846179750384,-1.7768846179750384,0.0,47.17805514108651,0.0,0.9984059163077936,-1.805344112144944,-1.805344112144944,-1.805344112144944
 2006-12-07T08:00:00,6860.047263138537,24696170.14729874,68044593.54429883,6.772574520988003,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,-1.318216440175166,-1.318216440175166,0.0,47.1780551410865,0.0,0.9978896532091572,-1.4227890998054864,-1.4227890998054864,-1.4227890998054864
 2006-12-07T09:00:00,18025.014366153177,64890051.71815143,178947161.08806616,6.945205787509569,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-0.0726377837041032,-0.0726377837041032,0.0,47.17805514108651,0.0,0.9973733901105216,-0.329657005778547,-0.329657005778547,-0.329657005778547
 2006-12-07T10:00:00,33243.919388784205,119678109.79962312,329041043.6992053,7.17887076128999,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,2.553793128603384,2.553793128603384,0.0,47.17805514108651,0.0,0.9968571270118858,2.1083269168747782,2.1083269168747782,2.1083269168747782
 2006-12-07T11:00:00,43513.39203232375,156648211.3163655,430556235.5295849,7.336930583576303,6.66666666666669,42.53811334795463,0.0,13284.779078139918,47825204.68130371,131531002.27200514,6.0882116749912685,5.873665600660657,15.72601838036217,47.17805514108651,0.0,0.9963408639132498,5.487368162282318,5.487368162282318,5.487368162282318
 2006-12-07T12:00:00,50426.12856640218,181534062.83904785,498956368.9209253,7.443438723859547,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.517531585938023,7.517531585938023,0.0,47.17805514108651,4.241040800200987,0.9786309072604502,7.374930180596331,6.699999167704156,1.118743810315178
 2006-12-07T13:00:00,56160.07059190064,202176254.1308424,555692568.4663336,7.531790674150294,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.610215519067005,7.610215519067005,0.0,47.17805514108651,5.570207896236648,0.933796970832264,7.5957213097710365,6.700023546799875,0.0099619395255857
 2006-12-07T14:00:00,60748.98542345312,218696347.52443123,604112803.339072,7.607196799479548,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.689342097668523,7.689342097668523,0.0,47.17805514108651,6.028554295476522,0.8844701546703067,7.67712573714759,6.699971833261265,0.0304101947907383
 2006-12-07T15:00:00,61442.8767256081,221194356.2121892,609543607.6636412,7.615654462334699,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.698229745788327,7.698229745788327,0.0,47.17805514108651,6.187864589211632,0.8322251021312262,7.702890370924096,6.699981966148506,0.0565150575631837
 2006-12-07T16:00:00,60304.78160153551,217097213.76552776,597444249.0149102,7.596811410585065,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.678453509450453,7.678453509450453,0.0,47.17805514108651,6.091461680130663,0.7804328292962414,7.682117830761261,6.69999564804426,0.0757896569202169
 2006-12-07T17:00:00,50763.71783193071,182749384.1949505,502296746.59622097,7.448640721835562,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.522900474285635,7.522900474285635,0.0,47.17805514108651,5.353812368256378,0.7324613862198014,7.551118017567517,6.69997507613238,0.053338030310947
 2006-12-07T18:00:00,44258.70022173869,159331320.79825926,437930909.7012856,7.348412947674388,6.66666666666669,42.53811334795463,0.0,48205.60870774934,173540191.34789765,517741033.6241603,7.544350445420083,6.7,47.17805514108651,47.17805514108651,0.0,0.7144133434146446,6.8264754718780045,6.8264754718780045,6.8264754718780045
 2006-12-07T19:00:00,42310.781043548544,152318811.75677472,418656642.4169879,7.318401302898017,6.66666666666669,42.53811334795464,0.0,42511.931398357214,153042953.03408596,420670083.9634211,7.38616741758194,6.7,47.17805514108651,47.17805514108651,0.0,0.7138970803160086,6.7,6.7,6.7
 2006-12-07T20:00:00,40289.36616343045,145041718.18834963,398655149.9895393,7.287258044629062,6.66666666666669,42.53811334795463,0.0,40484.83854607765,145745418.76587954,400611307.701775,7.353465316671919,6.7,47.17805514108651,47.17805514108651,0.0,0.7133808172173727,6.7,6.7,6.7
 2006-12-07T21:00:00,0.0,0.0,0.0,13.391769437804756,13.391769437804756,0.0,1.0,83422.2662774472,300320158.5988099,1742637468.7152689,-0.563520044333258,-3.420992151048902,47.17805514108651,47.17805514108651,0.0,0.7228529369827058,-1.7468552670231212,-0.8079002009019148,-0.8079002009019148
 2006-12-07T22:00:00,0.0,0.0,0.0,13.391769437804756,13.391769437804756,0.0,1.0,60167.50277005887,216603009.972212,1012624638.8990526,-2.1357948390380503,-3.8,47.17805514108651,47.17805514108651,0.0,0.8133481018796832,-3.8,-2.1597008794600296,-2.1597008794600296
 2006-12-07T23:00:00,0.0,0.0,0.0,13.391769437804756,13.391769437804756,0.0,1.0,58796.68890905829,211668080.07260984,792180050.9745984,-2.497697770281136,-3.8,47.17805514108651,47.17805514108651,0.0,0.8898501326978033,-3.8,-2.524346311275913,-2.524346311275913
 2006-12-08T00:00:00,0.0,0.0,0.0,13.391769437804756,13.391769437804756,0.0,1.0,53012.50259823587,190845009.35364908,536940442.0747701,-2.916991959344221,-3.8,47.17805514108651,47.17805514108651,0.0,0.9459902519992436,-3.8,-2.9439245207532285,-2.9439245207532285
 2006-12-08T01:00:00,0.0,0.0,0.0,13.391769437804756,13.391769437804756,0.0,1.0,31810.55995676726,114518015.84436215,314217388.71360713,-3.283105131158208,-3.8,47.17805514108651,47.17805514108651,0.0,0.9812955049071266,-3.8,-3.3074815167326954,-3.3074815167326954
 2006-12-08T02:00:00,0.0,0.0,0.0,13.391769437804756,13.391769437804756,0.0,1.0,12390.257145372232,44604925.723340034,122745942.23811238,-3.57894398953632,-3.7809019391910414,31.45203676072434,47.17805514108651,0.0,0.9985783508606394,-3.791095174886776,-3.603359746577552,-3.603359746577552
