Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-08T03:00:00,0.0,0.0,0.0,13.391769437804756,13.391769437804756,0.0,1.0,0.0,0.0,0.0,-3.6894090958094896,-3.6894090958094896,0.0,47.17805514108651,0.0,1.0,-3.703428360409833,-3.703428360409833,-3.703428360409833
 2006-12-08T04:00:00,0.0,0.0,0.0,13.391769437804756,13.391769437804756,0.0,1.0,0.0,0.0,0.0,-3.6061434891257473,-3.6061434891257473,0.0,47.17805514108651,0.0,1.0,-3.6200237842109737,-3.6200237842109737,-3.6200237842109737
 2006-12-08T05:00:00,5122.505551396696,18441019.985028107,50757584.08802106,8.1116117784622,8.032610580845576,34.030490678363705,1.0,0.0,0.0,0.0,-3.173302770295841,-3.173302770295841,0.0,47.178055141086496,0.0,0.9999999999999996,-3.2737220064295784,-3.2737220064295784,-3.2737220064295784
 2006-12-08T06:00:00,19429.257345483147,69945326.44373932,192890974.897512,6.9669110132566345,6.66666666666669,42.53811334795464,1.0,0.0,0.0,0.0,-1.7884036405207258,-1.7884036405207258,0.0,47.17805514108651,0.0,0.9998254595702226,-2.084940087703594,-2.084940087703594,-2.084940087703594
 2006-12-08T07:00:00,10824.26169586122,38967342.10510039,107358114.57064772,6.833767106247581,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-0.6845265691596542,-0.6845265691596542,0.0,47.17805514108651,0.0,0.9993173103105176,-0.7988623236463046,-0.7988623236463046,-0.7988623236463046
 2006-12-08T08:00:00,19563.02252380671,70426881.08570416,194191909.5981453,6.968936183023551,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,0.6145529882238806,0.6145529882238806,0.0,47.1780551410865,0.0,0.9988010472118816,0.3517172931172527,0.3517172931172527,0.3517172931172527
 2006-12-08T09:00:00,28263.821940773632,101749758.98678508,280481091.9828498,7.103268496988004,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,2.994530751069381,2.994530751069381,0.0,47.17805514108651,0.0,0.9982847841132456,2.6068770195591413,2.6068770195591413,2.6068770195591413
 2006-12-08T10:00:00,38429.02945100836,138344506.02363008,380247995.8660041,7.258597926547285,6.66666666666669,42.53811334795463,0.0,12087.145838413007,43513725.01828683,119709156.51730008,6.190276242585003,5.995002627280866,15.72601838036217,47.17805514108651,0.0,0.9977685210146098,5.643588845297052,5.643588845297052,5.643588845297052
 2006-12-08T11:00:00,45740.13080066896,164664470.88240823,452589366.4078741,7.3712379755555695,6.66666666666669,42.53811334795463,0.0,45955.97992829694,165441527.74186897,454750120.9141847,7.441723841226229,6.7,47.17805514108651,47.17805514108651,0.0,0.9972522579159738,6.7,6.7,6.7
 2006-12-08T12:00:00,48780.313661638,175609129.18189678,482671362.4740053,7.418079745554727,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.490812743290204,7.490812743290204,0.0,47.17805514108651,4.140894329148412,0.979844678638318,7.357087529705002,6.699970107414486,1.118264210055292
 2006-12-08T13:00:00,52592.15280712346,189331750.1056445,520388741.7972576,7.476813430717069,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.552428587770986,7.552428587770986,0.0,47.17805514108651,5.251098027297559,0.9373489537267372,7.538331052347011,6.699917669443767,0.0062563255869559
 2006-12-08T14:00:00,54953.04063304691,197830946.27896893,543749250.5363172,7.513191416615412,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.590682479228778,7.590682479228778,0.0,47.17805514108651,5.545337514539123,0.8915997358297619,7.59018114132965,6.699985873345209,0.0166670795911819
 2006-12-08T15:00:00,53604.93884852549,192977779.85469177,530410055.3519223,7.492418847425621,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.568883158489362,7.568883158489362,0.0,47.17805514108651,5.45940733475118,0.8454490098148838,7.5734539593712356,6.699984478818595,0.025351519468467
 2006-12-08T16:00:00,51087.23258224048,183914037.2960657,505497859.7828967,7.453625243955302,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.386433733652645,7.386433733652645,0.0,47.17805514108651,5.41844020615574,0.799296069087354,7.397581714980217,6.558507561779904,1.236632351962495
 2006-12-08T17:00:00,38303.56339725134,137892828.23010483,379006032.24493366,7.256664712560846,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.321311142445,7.321311142445,0.0,47.17805514108651,4.211507578039844,0.7615477922772573,7.356076705532253,6.699975962897277,0.0118925219520001
 2006-12-08T18:00:00,30934.916342465047,111365698.83287418,306248316.78717405,7.143384289162504,6.66666666666669,42.53811334795463,0.0,36731.04229432007,132231752.25955224,363690934.8793869,7.29324368406494,6.7,47.17805514108651,47.17805514108651,0.0,0.7478593462536184,6.790748065795335,6.790748065795335,6.790748065795335
 2006-12-08T19:00:00,29797.750545475352,107271901.96371126,295761015.99627405,7.127056821276624,6.666666666666689,42.53811334795463,0.0,29942.81216570225,107794123.7965281,297442054.5920804,7.185242114301008,6.699999999999999,47.1780551410865,47.1780551410865,0.0,0.7473430831549823,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-08T20:00:00,30759.461664082355,110734061.99069647,305348809.6915684,7.1419837570987,6.66666666666669,42.53811334795463,0.0,30917.83239021908,111304196.6047887,307061492.61658984,7.200929190273361,6.7,47.17805514108651,47.17805514108651,0.0,0.7468268200563465,6.7,6.7,6.7
 2006-12-08T21:00:00,0.0,0.0,0.0,13.197179307114794,13.197179307114794,0.0,1.0,82452.79087507578,296830047.1502728,1708258444.4810896,-0.6314527420258196,-3.432586771094676,47.17805514108651,47.17805514108651,0.0,0.7547465160457753,-1.756647290808482,-0.87808556512738,-0.87808556512738
 2006-12-08T22:00:00,0.0,0.0,0.0,13.197179307114794,13.197179307114794,0.0,1.0,59222.31646883976,213200339.2878232,946211814.6650084,-2.24480172470199,-3.8,47.17805514108651,47.17805514108651,0.0,0.8408894969587465,-3.8,-2.269772014020841,-2.269772014020841
 2006-12-08T23:00:00,0.0,0.0,0.0,13.197179307114794,13.197179307114794,0.0,1.0,58796.68890905829,211668080.07260984,707710886.3309655,-2.636427476284587,-3.8,47.17805514108651,47.17805514108651,0.0,0.9109942410385684,-3.8,-2.663524075773008,-2.663524075773008
 2006-12-09T00:00:00,0.0,0.0,0.0,13.197179307114794,13.197179307114794,0.0,1.0,46184.56582450333,166264436.968212,455865522.696457,-3.0502377493037733,-3.8,47.17805514108651,47.17805514108651,0.0,0.9599417033847024,-3.8,-3.0765624586542013,-3.0765624586542013
 2006-12-09T01:00:00,0.0,0.0,0.0,13.197179307114794,13.197179307114794,0.0,1.0,25848.589011407574,93054920.44106728,255935003.5560987,-3.378946655928802,-3.8,47.17805514108651,47.17805514108651,0.0,0.9891594437522988,-3.8,-3.402172140839561,-3.402172140839561
 2006-12-09T02:00:00,0.0,0.0,0.0,13.197179307114794,13.197179307114794,0.0,1.0,5535.475988240396,19927713.557665423,54796565.870229095,-3.66312430829071,-3.753285636279327,15.72601838036217,47.17805514108651,0.0,0.999951901358393,-3.768239497071791,-3.684947963007213,-3.684947963007213
 2006-12-09T03:00:00,0.0,0.0,0.0,13.197179307114794,13.197179307114794,0.0,1.0,0.0,0.0,0.0,-3.661672597083246,-3.661672597083246,0.0,47.17805514108651,0.0,1.0,-3.675556874745728,-3.675556874745728,-3.675556874745728
 2006-12-09T04:00:00,0.0,0.0,0.0,13.197179307114794,13.197179307114794,0.0,1.0,0.0,0.0,0.0,-3.578390802168398,-3.578390802168398,0.0,47.17805514108651,0.0,1.0,-3.592270772457561,-3.592270772457561,-3.592270772457561
 2006-12-09T05:00:00,0.0,0.0,0.0,13.197179307114794,13.197179307114794,0.0,1.0,0.0,0.0,0.0,-3.4951143715541093,-3.4951143715541093,0.0,47.17805514108651,0.0,0.9999945716840756,-3.5089933729329927,-3.5089933729329927,-3.5089933729329927
 2006-12-09T06:00:00,0.0,0.0,0.0,13.197179307114794,13.197179307114794,0.0,1.0,0.0,0.0,0.0,-3.411843754849691,-3.411843754849691,0.0,47.17805514108651,0.0,0.9996662766302484,-3.4257217872661148,-3.4257217872661148,-3.4257217872661148
 2006-12-09T07:00:00,0.0,0.0,0.0,13.197179307114794,13.197179307114794,0.0,0.0,0.0,0.0,0.0,-3.3285789611441268,-3.3285789611441268,0.0,47.17805514108651,0.0,0.9991500135316128,-3.342456014497096,-3.342456014497096,-3.342456014497096
 2006-12-09T08:00:00,0.0,0.0,0.0,13.197179307114794,13.197179307114794,0.0,0.0,0.0,0.0,0.0,-3.24082114254029,-3.24082114254029,0.0,47.17805514108651,0.0,0.9986337504329766,-3.2545036634468136,-3.2545036634468136,-3.2545036634468136
 2006-12-09T09:00:00,0.0,0.0,0.0,13.197179307114794,13.197179307114794,0.0,0.0,0.0,0.0,0.0,-3.1499309766136743,-3.1499309766136743,0.0,47.17805514108651,0.0,0.9981174873343408,-3.1635433792655543,-3.1635433792655543,-3.1635433792655543
 2006-12-09T10:00:00,0.0,0.0,0.0,13.197179307114794,13.197179307114794,0.0,0.0,0.0,0.0,0.0,-3.0548196867263075,-3.0548196867263075,0.0,47.17805514108651,0.0,0.9976012242357049,-3.068380685706524,-3.068380685706524,-3.068380685706524
 2006-12-09T11:00:00,0.0,0.0,0.0,13.197179307114794,13.197179307114794,0.0,0.0,0.0,0.0,0.0,-2.961883890891127,-2.961883890891127,0.0,47.17805514108651,0.0,0.997084961137069,-2.975503418841525,-2.975503418841525,-2.975503418841525
 2006-12-09T12:00:00,0.0,0.0,0.0,13.197179307114794,13.197179307114794,0.0,-1.0,0.0,0.0,0.0,-2.8700750982383485,-2.8700750982383485,0.0,47.17805514108651,0.0,0.9965686980384328,-2.8838495716303085,-2.8838495716303085,-2.8838495716303085
 2006-12-09T13:00:00,0.0,0.0,0.0,13.197179307114794,13.197179307114794,0.0,-1.0,0.0,0.0,0.0,-2.786504190658292,-2.786504190658292,0.0,47.17805514108651,0.0,0.9960524349397972,-2.800374955797618,-2.800374955797618,-2.800374955797618
 2006-12-09T14:00:00,6091.899872430077,21930839.540748283,60370265.30965821,10.464502508800033,10.370536963033052,21.26905667397732,-1.0,0.0,0.0,0.0,-2.2762329182999586,-2.2762329182999586,0.0,47.17805514108654,0.0,0.9955361718411616,-2.3670779462209075,-2.3670779462209075,-2.3670779462209075
 2006-12-09T15:00:00,6855.571469199181,24680057.289117023,67942287.5290446,10.47628910296909,10.370536963033048,21.26905667397733,-1.0,0.0,0.0,0.0,-1.899217545858908,-1.899217545858908,0.0,47.17805514108653,0.0,0.9950199087425255,-2.003349952278771,-2.003349952278771,-2.003349952278771
 2006-12-09T16:00:00,0.0,0.0,0.0,14.339573411701595,14.339573411701595,0.0,-1.0,0.0,0.0,0.0,-1.4209242604264356,-1.4209242604264356,0.0,47.17805514108651,0.0,0.9945036456438892,-1.429446141898411,-1.429446141898411,-1.429446141898411
 2006-12-09T17:00:00,0.0,0.0,0.0,14.339573411701595,14.339573411701595,0.0,-1.0,0.0,0.0,0.0,-1.3207618667373522,-1.3207618667373522,0.0,47.17805514108651,0.0,0.9939873825452532,-1.3343031753265766,-1.3343031753265766,-1.3343031753265766
 2006-12-09T18:00:00,0.0,0.0,0.0,14.339573411701595,14.339573411701595,0.0,0.0,0.0,0.0,0.0,-1.2306691189109915,-1.2306691189109915,0.0,47.17805514108651,0.0,0.9934711194466171,-1.2444767714890308,-1.2444767714890308,-1.2444767714890308
 2006-12-09T19:00:00,0.0,0.0,0.0,14.339573411701595,14.339573411701595,0.0,0.0,0.0,0.0,0.0,-1.1475502079444235,-1.1475502079444235,0.0,47.17805514108651,0.0,0.9929548563479814,-1.1614019471032628,-1.1614019471032628,-1.1614019471032628
 2006-12-09T20:00:00,0.0,0.0,0.0,14.339573411701595,14.339573411701595,0.0,0.0,0.0,0.0,0.0,-1.0644431401031442,-1.0644431401031442,0.0,47.17805514108651,0.0,0.9924385932493452,-1.07829391688721,-1.07829391688721,-1.07829391688721
 2006-12-09T21:00:00,0.0,0.0,0.0,14.339573411701595,14.339573411701595,0.0,1.0,0.0,0.0,0.0,-0.9813418495544648,-0.9813418495544648,0.0,47.17805514108651,0.0,0.9919223301507096,-0.9951916633334568,-0.9951916633334568,-0.9951916633334568
 2006-12-09T22:00:00,0.0,0.0,0.0,14.339573411701595,14.339573411701595,0.0,1.0,0.0,0.0,0.0,-0.8982463369681865,-0.8982463369681865,0.0,47.17805514108651,0.0,0.9914060670520732,-0.912095187881521,-0.912095187881521,-0.912095187881521
 2006-12-09T23:00:00,0.0,0.0,0.0,14.339573411701595,14.339573411701595,0.0,1.0,0.0,0.0,0.0,-0.8151565999076089,-0.8151565999076089,0.0,47.17805514108651,0.0,0.9908898039534376,-0.8290044884285682,-0.8290044884285682,-0.8290044884285682
 2006-12-10T00:00:00,0.0,0.0,0.0,14.339573411701595,14.339573411701595,0.0,1.0,0.0,0.0,0.0,-0.7320726373785472,-0.7320726373785472,0.0,47.17805514108651,0.0,0.9903735408548014,-0.7459195634991262,-0.7459195634991262,-0.7459195634991262
 2006-12-10T01:00:00,0.0,0.0,0.0,14.339573411701595,14.339573411701595,0.0,1.0,0.0,0.0,0.0,-0.6489944478724973,-0.6489944478724973,0.0,47.17805514108651,0.0,0.9898572777561656,-0.6628404119375446,-0.6628404119375446,-0.6628404119375446
 2006-12-10T02:00:00,0.0,0.0,0.0,14.339573411701595,14.339573411701595,0.0,1.0,0.0,0.0,0.0,-0.5659220305619838,-0.5659220305619838,0.0,47.17805514108651,0.0,0.9893410146575295,-0.5797670326637551,-0.5797670326637551,-0.5797670326637551
 2006-12-10T03:00:00,0.0,0.0,0.0,14.339573411701595,14.339573411701595,0.0,1.0,0.0,0.0,0.0,-0.4828553841196539,-0.4828553841196539,0.0,47.17805514108651,0.0,0.9888247515588938,-0.4966994244841746,-0.4966994244841746,-0.4966994244841746
 2006-12-10T04:00:00,0.0,0.0,0.0,14.339573411701595,14.339573411701595,0.0,1.0,0.0,0.0,0.0,-0.3997945073257163,-0.3997945073257163,0.0,47.17805514108651,0.0,0.9883084884602577,-0.4136375861775216,-0.4136375861775216,-0.4136375861775216
 2006-12-10T05:00:00,0.0,0.0,0.0,14.339573411701595,14.339573411701595,0.0,1.0,0.0,0.0,0.0,-0.3167393989513884,-0.3167393989513884,0.0,47.17805514108651,0.0,0.987792225361622,-0.3305815164709333,-0.3305815164709333,-0.3305815164709333
 2006-12-10T06:00:00,0.0,0.0,0.0,14.339573411701595,14.339573411701595,0.0,1.0,0.0,0.0,0.0,-0.2336900578087596,-0.2336900578087596,0.0,47.17805514108651,0.0,0.9872759622629858,-0.2475312142488831,-0.2475312142488831,-0.2475312142488831
 2006-12-10T07:00:00,0.0,0.0,0.0,14.339573411701595,14.339573411701595,0.0,0.0,0.0,0.0,0.0,-0.150364851643187,-0.150364851643187,0.0,47.17805514108651,0.0,0.98675969916435,-0.1641524465807372,-0.1641524465807372,-0.1641524465807372
 2006-12-10T08:00:00,0.0,0.0,0.0,14.339573411701595,14.339573411701595,0.0,0.0,0.0,0.0,0.0,-0.0589851133252181,-0.0589851133252181,0.0,47.17805514108651,0.0,0.986243436065714,-0.0725121453193157,-0.0725121453193157,-0.0725121453193157
 2006-12-10T09:00:00,0.0,0.0,0.0,14.339573411701595,14.339573411701595,0.0,0.0,0.0,0.0,0.0,0.0326556630100615,0.0326556630100615,0.0,47.17805514108651,0.0,0.985727172967078,0.0189145932671587,0.0189145932671587,0.0189145932671587
 2006-12-10T10:00:00,5385.95499045782,19389437.965648137,53379815.48683593,11.237794911307835,11.154709578361723,17.72421389498111,0.0,0.0,0.0,0.0,0.3704588366688315,0.3704588366688315,0.0,47.17805514108653,0.0,0.9852109098684426,0.2916641470220491,0.2916641470220491,0.2916641470220491
 2006-12-10T11:00:00,4607.110459221191,16585597.653196264,45690251.67979998,11.90177730892857,11.830660405055305,14.179371115984898,0.0,0.0,0.0,0.0,0.8589858665360728,0.8589858665360728,0.0,47.17805514108653,0.0,0.9846946467698068,0.7818753247041251,0.7818753247041251,0.7818753247041251
 2006-12-10T12:00:00,4784.860346282133,17225497.246615678,47430715.768873885,11.885968452876346,11.812142295782934,14.179371115984878,-1.0,0.0,0.0,0.0,1.470656574121481,1.470656574121481,0.0,47.17805514108651,0.0,0.9841783836711704,1.3950480722240632,1.3950480722240632,1.3950480722240632
 2006-12-10T13:00:00,7579.445530572593,27286003.910061307,75181751.65568116,10.70684710136416,10.589825852878027,21.26905667397733,-1.0,0.0,0.0,0.0,2.1785476034814435,2.1785476034814435,0.0,47.17805514108655,0.0,0.983662120572535,2.0669455048033405,2.0669455048033405,2.0669455048033405
 2006-12-10T14:00:00,7971.201011537632,28696323.641535453,79079895.01506981,10.75886712133756,10.63577786590144,21.26905667397733,-1.0,0.0,0.0,0.0,2.962681882677668,2.962681882677668,0.0,47.17805514108653,0.0,0.9831458574738988,2.8451766299946883,2.8451766299946883,2.8451766299946883
 2006-12-10T15:00:00,8317.152410455792,29941748.677640826,82515960.2883402,10.81333485192748,10.684896851313823,21.26905667397733,-1.0,0.0,0.0,0.0,3.7896176772024575,3.7896176772024575,0.0,47.17805514108653,0.0,0.9826295943752628,3.667298323264355,3.667298323264355,3.667298323264355
 2006-12-10T16:00:00,5448.712420203571,19615364.71273286,54042483.88521272,12.11790039363129,12.03378215230514,14.179371115984871,-1.0,0.0,0.0,0.0,4.581878894062903,4.581878894062903,0.0,47.17805514108653,0.0,0.9821133312766268,4.504109797711973,4.504109797711973,4.504109797711973
 2006-12-10T17:00:00,7853.023009311121,28270882.833520044,77906992.71361795,10.7630219087794,10.64175844788102,21.26905667397732,-1.0,0.0,0.0,0.0,5.299526222125045,5.299526222125045,0.0,47.17805514108651,0.0,0.9815970681779906,5.183330208714359,5.183330208714359,5.183330208714359
 2006-12-10T18:00:00,2564.6070070639344,9232585.225430164,25432752.37372613,13.331406051450143,13.291819635357234,7.08968555799244,0.0,0.0,0.0,0.0,5.558371081905709,5.558371081905709,0.0,47.17805514108651,0.0,0.9810808050793544,5.5051115064925975,5.5051115064925975,5.5051115064925975
 2006-12-10T19:00:00,4490.675406617388,16166431.4638226,44525448.54544251,11.91955452803772,11.850250774598097,14.179371115984877,0.0,0.0,0.0,0.0,6.178914875889034,6.178914875889034,0.0,47.1780551410865,0.0,0.9805645419807186,6.113257987163632,6.113257987163632,6.113257987163632
 2006-12-10T20:00:00,0.0,0.0,0.0,14.4420428285638,14.4420428285638,0.0,0.0,0.0,0.0,0.0,6.318059703559416,6.318059703559416,0.0,47.17805514108651,0.0,0.9800482788820828,6.304391479950735,6.304391479950735,6.304391479950735
 2006-12-10T21:00:00,0.0,0.0,0.0,14.4420428285638,14.4420428285638,0.0,1.0,0.0,0.0,0.0,6.401040014113572,6.401040014113572,0.0,47.17805514108651,0.0,0.9795320157834468,6.387270331415003,6.387270331415003,6.387270331415003
 2006-12-10T22:00:00,0.0,0.0,0.0,14.4420428285638,14.4420428285638,0.0,1.0,0.0,0.0,0.0,6.483654993588876,6.483654993588876,0.0,47.17805514108651,0.0,0.9790157526848108,6.46988619814432,6.46988619814432,6.46988619814432
 2006-12-10T23:00:00,0.0,0.0,0.0,14.4420428285638,14.4420428285638,0.0,1.0,0.0,0.0,0.0,6.566264676246086,6.566264676246086,0.0,47.17805514108651,0.0,0.9784994895861748,6.5524967636646165,6.5524967636646165,6.5524967636646165
 2006-12-11T00:00:00,0.0,0.0,0.0,14.4420428285638,14.4420428285638,0.0,1.0,0.0,0.0,0.0,6.648869062223253,6.648869062223253,0.0,47.17805514108651,0.0,0.9779832264875388,6.635102032376142,6.635102032376142,6.635102032376142
 2006-12-11T01:00:00,0.0,0.0,0.0,14.4420428285638,14.4420428285638,0.0,1.0,764.0505958742912,2750582.1451474484,7566723.328840706,6.711857525704722,6.699508787033264,39.31504595090542,47.17805514108651,0.0,0.9774669633889028,6.696723154970979,6.696723154970979,6.696723154970979
 2006-12-11T02:00:00,0.0,0.0,0.0,14.4420428285638,14.4420428285638,0.0,1.0,984.8085822812232,3545310.896212404,9764450.240707146,6.715935374093127,6.7,47.17805514108651,47.17805514108651,0.0,0.976950700290267,6.7,6.7,6.7
 2006-12-11T03:00:00,0.0,0.0,0.0,14.4420428285638,14.4420428285638,0.0,1.0,984.6053949679804,3544579.421884729,9764450.24070751,6.715935374093127,6.7,47.17805514108651,47.17805514108651,0.0,0.976434437191631,6.7,6.7,6.7
 2006-12-11T04:00:00,0.0,0.0,0.0,14.4420428285638,14.4420428285638,0.0,1.0,985.333263831455,3547199.749793238,9764450.24070751,6.715935374093127,6.7,47.17805514108651,47.17805514108651,0.0,0.9759181740929952,6.7,6.7,6.7
 2006-12-11T05:00:00,6532.708106117968,23517749.182024688,64724983.92451692,8.263901955558076,8.163160361323351,34.03049067836371,1.0,6917.534131394477,24903122.87302012,68528561.86411557,6.811826824551891,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.9754019109943596,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-11T06:00:00,27996.26501521305,100786554.05476695,277234307.37346315,7.098214572240866,6.66666666666669,42.53811334795463,1.0,28182.17733705096,101455838.41338344,279154001.1211308,7.155414865996318,6.7,47.17805514108651,47.17805514108651,0.0,0.974885647895723,6.7,6.7,6.7
 2006-12-11T07:00:00,18755.856194322096,67521082.29955955,186024262.6570828,6.95622100702419,6.66666666666669,42.53811334795463,0.0,18880.805498625847,67970899.79505305,187423451.02717668,7.005801873651994,6.7,47.17805514108651,47.17805514108651,0.0,0.9743693847970872,6.7,6.7,6.7
 2006-12-11T08:00:00,29546.08539642184,106365907.4271186,292761005.8222207,7.122388375903291,6.66666666666669,42.53811334795464,0.0,29716.49799201556,106979392.771256,294446653.29750574,7.180352171351063,6.7,47.1780551410865,47.1780551410865,0.0,0.9738531216984512,6.7,6.7,6.7
 2006-12-11T09:00:00,41887.97720494631,150796717.93780676,414473083.73278326,7.311888979344162,6.666666666666689,42.53811334795463,0.0,42146.6950370469,151728102.13336882,417055945.3974927,7.380270952882864,6.699999999999999,47.1780551410865,47.1780551410865,0.0,0.9733368585998152,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-11T10:00:00,57927.28316246517,208538219.38487464,577456439.3346138,7.565684657223972,6.66666666666669,42.53811334795463,0.0,58145.0167702503,209322060.37290108,580305160.0667949,7.646359289539604,6.7,47.17805514108651,47.17805514108651,0.0,0.9728205955011794,6.7,6.7,6.7
 2006-12-11T11:00:00,61607.18837231586,221785878.1403371,723477136.6087784,7.793104631606597,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,726695537.9654695,7.884870630123374,6.7,47.17805514108651,47.17805514108651,0.0,0.9723043324025434,6.7,6.7,6.7
 2006-12-11T12:00:00,61607.18837231586,221785878.1403371,922944692.1307032,8.103819388602071,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.210957409020091,8.210957409020091,0.0,47.17805514108651,7.2427867257844065,0.9404212115319984,7.9388660556291795,6.699921979236987,1.214618017993913
 2006-12-11T13:00:00,62537.65233190724,225135548.39486608,1050399536.984483,8.302390835110508,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.419405119295023,8.419405119295023,0.0,47.17805514108651,9.93992282455616,0.8564805076091035,8.394643686542079,6.699978362556099,0.3498656406398659
 2006-12-11T14:00:00,62146.55085806601,223727583.0890377,1022493983.5632528,8.25891276993809,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.373780731952428,8.373780731952428,0.0,47.17805514108651,10.282871787076882,0.7661552346748457,8.408595858482254,6.699980118718865,0.5708924810492805
 2006-12-11T15:00:00,61919.246506822565,222909287.42456123,1012361704.7989236,8.243125853370003,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.357215203007806,8.357215203007806,0.0,47.17805514108651,10.03534812464669,0.6809174976402205,8.331132927796071,6.699984301209654,0.6613321449037813
 2006-12-11T16:00:00,61607.18837231588,221785878.14033708,967337811.3754008,8.17297840400667,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.283538794577204,8.283538794577204,0.0,47.17805514108651,10.012323631973866,0.5951958148509945,8.309241248965238,6.699991957961784,0.7264939014499663
 2006-12-11T17:00:00,61607.188372315846,221785878.1403371,868131256.3047626,8.018427238279989,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.121333729612195,8.121333729612195,0.0,47.17805514108651,9.023357396865988,0.5162564391605824,8.148818593600552,6.700014058724142,0.5737658303811891
 2006-12-11T18:00:00,61607.18837231586,221785878.1403371,783807803.6915514,7.887074423005586,6.66666666666669,42.53811334795463,0.0,64067.57484560355,230643269.4441728,927403561.1330416,8.211586883049884,6.7,47.17805514108651,47.17805514108651,0.0,0.4852811132125816,6.927620382178041,6.927620382178041,6.927620382178041
 2006-12-11T19:00:00,61607.18837231586,221785878.1403371,744891583.3748571,7.826456971465293,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,748152723.9305757,7.919829452311887,6.7,47.17805514108651,47.17805514108651,0.0,0.4847648501139456,6.7,6.7,6.7
 2006-12-11T20:00:00,61607.18837231586,221785878.1403371,723842930.9523809,7.793672188772162,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,727017785.031301,7.885401179513475,6.7,47.17805514108651,47.17805514108651,0.0,0.4842485870153097,6.7,6.7,6.7
 2006-12-11T21:00:00,0.0,0.0,0.0,12.825414996073285,12.825414996073285,0.0,1.0,86624.6662582933,311848798.52985585,1855953550.0133584,-0.3494087911140204,-3.392572023664346,47.17805514108653,47.17805514108653,0.0,0.4985728114504459,-1.7207003579874904,-0.5862755293546823,-0.5862755293546823
 2006-12-11T22:00:00,0.0,0.0,0.0,12.825414996073278,12.825414996073278,0.0,1.0,66609.2195964216,239793190.54711777,1254790836.649562,-1.7384835956531768,-3.8,47.17805514108651,47.17805514108651,0.0,0.6039813489595939,-3.8,-1.756837086722993,-1.756837086722993
 2006-12-11T23:00:00,0.0,0.0,0.0,12.825414996073278,12.825414996073278,0.0,1.0,64490.62327920214,232166243.80512768,1178391187.2962291,-1.8638001137292817,-3.8,47.17805514108651,47.17805514108651,0.0,0.7062169095219776,-3.8,-1.884117795807519,-1.884117795807519
 2006-12-12T00:00:00,0.0,0.0,0.0,12.825414996073278,12.825414996073278,0.0,1.0,60770.59114449839,218774128.1201942,1040782010.0800272,-2.089584628948764,-3.8,47.17805514108651,47.17805514108651,0.0,0.7998923605882586,-3.8,-2.11297635772395,-2.11297635772395
 2006-12-12T01:00:00,0.0,0.0,0.0,12.825414996073278,12.825414996073278,0.0,1.0,58796.68890905829,211668080.07260984,830303131.2371298,-2.435095836508984,-3.8,47.17805514108651,47.17805514108651,0.0,0.879182964659106,-3.8,-2.461431732137008,-2.461431732137008
 2006-12-12T02:00:00,0.0,0.0,0.0,12.825414996073278,12.825414996073278,0.0,1.0,55344.87329744569,199241543.8708045,576270543.6281737,-2.8523638244942195,-3.8,47.17805514108651,47.17805514108651,0.0,0.9386733644265206,-3.8,-2.8794653837781152,-2.8794653837781152
 2006-12-12T03:00:00,0.0,0.0,0.0,12.825414996073278,12.825414996073278,0.0,1.0,34897.41788554677,125630704.38796836,344450959.73606765,-3.23339406791005,-3.8,47.17805514108651,47.17805514108651,0.0,0.9770193726829292,-3.8,-3.258285098801927,-3.258285098801927
 2006-12-12T04:00:00,0.0,0.0,0.0,12.825414996073278,12.825414996073278,0.0,1.0,16365.886593077194,58917191.735077895,161537606.0889543,-3.5253551528439284,-3.7911340717888753,39.31504595090542,47.17805514108651,0.0,0.9972666116234772,-3.8,-3.552225541630813,-3.552225541630813
 2006-12-12T05:00:00,10550.045178022612,37980162.640881404,104504282.06563117,8.217816883697045,8.055156203570078,33.32152212256447,1.0,0.0,0.0,0.0,-3.121204236627013,-3.121204236627013,0.0,47.1780551410865,0.0,1.0,-3.2716235165125784,-3.2716235165125784,-3.2716235165125784
 2006-12-12T06:00:00,55143.87854946142,198517962.7780611,555206959.2316792,7.531037437880091,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,0.3740116821477083,0.3740116821477083,0.0,47.17805514108651,0.0,1.0,-0.4101488602762246,-0.4101488602762246,-0.4101488602762246
 2006-12-12T07:00:00,48679.98323152985,175247939.63350746,481678613.1092963,7.416534100621452,6.66666666666669,42.53811334795463,0.0,2329.878379605465,8387562.166579674,23074171.943693127,5.0673442643468,5.029693844973943,7.863009190181085,47.17805514108651,0.0,1.0,4.39720634272042,4.39720634272042,4.39720634272042
 2006-12-12T08:00:00,55716.40593493997,200579061.3657838,551302596.1930478,7.524954169293376,6.666666666666692,42.53811334795464,0.0,55189.84390118786,198683438.04427612,546130273.5058156,7.590664628052216,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9999593142574944,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-12T09:00:00,61373.49917426275,220944597.027346,658943800.5515041,7.692592637519971,6.66666666666669,42.53811334795463,0.0,61465.580149171146,221276088.5370161,661908128.204051,7.779325179961259,6.7,47.17805514108651,47.17805514108651,0.0,0.9995337673733924,6.7,6.7,6.7
 2006-12-12T10:00:00,61607.18837231586,221785878.1403371,854272617.3320943,7.99684035209454,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,857997899.2834597,8.098727127347077,6.7,47.17805514108651,47.17805514108651,0.0,0.9990175042747564,6.7,6.7,6.7
 2006-12-12T11:00:00,62007.12527251127,223225650.98104057,1012576528.1627274,8.243460969322365,6.66666666666669,42.53811334795463,0.0,62110.209917030064,223596755.70130825,1016974390.9171538,8.357565526023397,6.7,47.17805514108651,47.17805514108651,0.0,0.9985012411761204,6.7,6.7,6.7
 2006-12-12T12:00:00,64390.53327497945,231805919.789926,1120663334.6430206,8.411871915637324,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.53428484897677,8.53428484897677,0.0,47.17805514108651,8.634249837873133,0.958795510394848,8.2226338913559,6.700001383173404,1.289108289968175
 2006-12-12T13:00:00,66086.12844599428,237910062.4055795,1181139429.9037771,8.506108946724249,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.633159271425647,8.633159271425647,0.0,47.17805514108651,11.129688538670536,0.8608721021952458,8.616167373007285,6.6999542128806056,0.4913461485637181
 2006-12-12T14:00:00,64799.024131014296,233276486.87165144,1135149909.8795388,8.434446053607068,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.30497710458725,8.30497710458725,0.0,47.17805514108651,17.451319013688575,0.7574931986798887,8.593053458276607,6.402059561959234,1.4642567437064304
 2006-12-12T15:00:00,61999.73483107061,223199045.39185417,1030516305.192108,8.271410871477437,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.341555249573085,8.341555249573085,0.0,47.17805514108651,8.991694309552424,0.6647235089571272,8.149821213958399,6.699977565139534,0.6359990321570965
 2006-12-12T16:00:00,61607.18837231588,221785878.14033708,976519839.610418,8.187283519406064,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.298521189497754,8.298521189497754,0.0,47.17805514108651,9.995199268497128,0.5791728516754179,8.304424859687572,6.699957808634011,0.7313119046097443
 2006-12-12T17:00:00,61607.188372315846,221785878.1403371,895617022.1227438,8.061245071567667,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.166273788527622,8.166273788527622,0.0,47.17805514108651,9.320308776888396,0.4985806077669472,8.193667906802734,6.700011138053763,0.6328751526936897
 2006-12-12T18:00:00,61607.18837231586,221785878.1403371,847548074.3012589,7.986362766636236,6.66666666666669,42.53811334795463,0.0,64348.703815271,231655333.7349756,995770454.8587246,8.32289852996213,6.7,47.17805514108651,47.17805514108651,0.0,0.4666147384394727,6.93469653899215,6.93469653899215,6.93469653899215
 2006-12-12T19:00:00,61607.18837231586,221785878.1403371,805519272.2962804,7.920893552316893,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,809010599.5571058,8.018953565965534,6.7,47.17805514108651,47.17805514108651,0.0,0.4660984753408367,6.7,6.7,6.7
 2006-12-12T20:00:00,61607.18837231586,221785878.1403371,751875306.1205192,7.837335087489621,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,755152651.2478905,7.931230961461669,6.7,47.17805514108651,47.17805514108651,0.0,0.4655822122422008,6.7,6.7,6.7
 2006-12-12T21:00:00,0.0,0.0,0.0,12.862984207286724,12.862984207286724,0.0,1.0,86785.18060297894,312426650.1707241,1861494366.793281,-0.3389280034493771,-3.391167815164049,47.17805514108653,47.17805514108653,0.0,0.4801508952594295,-1.7192610936272974,-0.5754913622781608,-0.5754913622781608
 2006-12-12T22:00:00,0.0,0.0,0.0,12.862984207286724,12.862984207286724,0.0,1.0,66859.52931950499,240694305.550218,1263737910.8635545,-1.723809715090006,-3.8,47.17805514108651,47.17805514108651,0.0,0.5861799048511591,-3.8,-1.7419772452297018,-1.7419772452297018
 2006-12-12T23:00:00,0.0,0.0,0.0,12.862984207286724,12.862984207286724,0.0,1.0,64945.02199965424,233802079.1987553,1194879268.141653,-1.836752817692736,-3.8,47.17805514108651,47.17805514108651,0.0,0.6894128973262109,-3.8,-1.856642575234985,-1.856642575234985
 2006-12-13T00:00:00,0.0,0.0,0.0,12.862984207286724,12.862984207286724,0.0,1.0,61520.527058449,221473897.4104164,1069219284.6697688,-2.042918692902066,-3.8,47.17805514108651,47.17805514108651,0.0,0.7849071668835222,-3.8,-2.0657520418489628,-2.0657520418489628
 2006-12-13T01:00:00,0.0,0.0,0.0,12.862984207286724,12.862984207286724,0.0,1.0,58796.68890905829,211668080.07260984,870338948.1403284,-2.369359924591794,-3.8,47.17805514108651,47.17805514108651,0.0,0.867063449153351,-3.8,-2.395294552074509,-2.395294552074509
 2006-12-13T02:00:00,0.0,0.0,0.0,12.862984207286724,12.862984207286724,0.0,1.0,57211.5802903229,205961689.04516244,619565764.3229288,-2.7812280114507324,-3.8,47.17805514108651,47.17805514108651,0.0,0.930145339149146,-3.8,-2.808423434977214,-2.808423434977214
 2006-12-13T03:00:00,0.0,0.0,0.0,12.862984207286724,12.862984207286724,0.0,1.0,38430.21739521654,138348782.62277955,379321052.0062711,-3.176064573254756,-3.8,47.17805514108651,47.17805514108651,0.0,0.9719072545677762,-3.8,-3.201481398748056,-3.201481398748056
 2006-12-13T04:00:00,0.0,0.0,0.0,12.862984207286724,12.862984207286724,0.0,1.0,20862.90921746656,75106473.18287961,205924951.99534777,-3.461197062930932,-3.8,47.17805514108651,47.17805514108651,0.0,0.9952628224909886,-3.8,-3.4831241851843946,-3.4831241851843946
 2006-12-13T05:00:00,0.0,0.0,0.0,12.862984207286724,12.862984207286724,0.0,1.0,0.0,0.0,0.0,-3.741411837295322,-3.741411837295322,0.0,47.17805514108651,0.0,1.0,-3.761745775406327,-3.761745775406327,-3.761745775406327
 2006-12-13T06:00:00,61636.37142951812,221890937.14626524,857674366.3841017,8.002140354398245,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,0.960060981495466,0.960060981495466,0.0,47.17805514108651,0.0,1.0,-0.2610084509692249,-0.2610084509692249,-0.2610084509692249
 2006-12-13T07:00:00,61607.18837231586,221785878.1403371,846698792.3677292,7.985040029002181,6.66666666666669,42.53811334795463,0.0,43725.377515371256,157411359.0553365,583417630.7269692,7.434118398494815,6.482960038445095,37.34929365336015,47.17805514108651,0.0,1.0,6.142067769803481,6.142067769803481,6.142067769803481
 2006-12-13T08:00:00,61607.18837231588,221785878.14033708,939710078.6145096,8.12993661359173,6.666666666666692,42.53811334795464,0.0,61662.95939525656,221986653.8229236,943781122.9775091,8.238411343976182,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9999791081286604,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-13T09:00:00,62499.5796388668,224998486.69992048,1047473876.7429492,8.29783257177513,6.66666666666669,42.53811334795463,0.0,62634.874387452925,225485547.79483047,1052013730.13412,8.414601617517976,6.7,47.17805514108651,47.17805514108651,0.0,0.9995931489868908,6.7,6.7,6.7
 2006-12-13T10:00:00,64795.76421313852,233264751.16729867,1126897990.1897583,8.421586828018317,6.66666666666669,42.53811334795463,0.0,64957.11758381803,233845623.3017449,1131814894.932924,8.544479357575486,6.7,47.17805514108651,47.17805514108651,0.0,0.9990768858882548,6.7,6.7,6.7
 2006-12-13T11:00:00,65465.26236036232,235674944.4973044,1147823876.8034286,8.454193921022595,6.66666666666669,42.53811334795463,0.0,65629.54912516521,236266376.8505948,1152838774.9230769,8.578692162142842,6.7,47.17805514108651,47.17805514108651,0.0,0.9985606227896188,6.7,6.7,6.7
 2006-12-13T12:00:00,65675.1135782558,236430408.8817209,1157613013.6930003,8.469447908056393,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.59472645327138,8.59472645327138,0.0,47.17805514108651,8.90855283962734,0.9571972343052092,8.278048491484558,6.700023697080997,1.313567027779998
 2006-12-13T13:00:00,64852.89206196219,233470411.4230639,1132124748.6646912,8.429731191302112,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.55296500972133,8.55296500972133,0.0,47.17805514108651,10.864135087325293,0.8586856057514703,8.567919914876269,6.699950407968704,0.4563590436624298
 2006-12-13T14:00:00,64006.68106223744,230424051.82405475,1104712682.0500195,8.387017458538537,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.25481905132683,8.25481905132683,0.0,47.17805514108651,16.925917533261387,0.7606201991732587,8.508610724375695,6.401093616640362,1.368821941217752
 2006-12-13T15:00:00,63680.20778036165,229248748.009302,1092150677.6916406,8.367443745833109,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.4417580831534,8.4417580831534,0.0,47.17805514108651,9.563479912288342,0.6665156399388351,8.237174189639747,6.699994881799756,0.7357737606113952
 2006-12-13T16:00:00,62010.931628471015,223239353.86249563,1029869479.9144278,8.270403168695514,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.38585046536547,8.38585046536547,0.0,47.17805514108651,10.645257870691047,0.5754873090217747,8.401686164137649,6.700008200903433,0.8601794759357527
 2006-12-13T17:00:00,61607.18837231586,221785878.1403371,947851898.8692667,8.142620781100726,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.251693635297192,8.251693635297192,0.0,47.17805514108651,9.855573316633391,0.4906961801925413,8.274624370295918,6.699995752703511,0.7368697618431853
 2006-12-13T18:00:00,61607.18837231586,221785878.1403371,908473604.1432996,8.081273191016795,6.66666666666669,42.53811334795463,0.0,65018.67401219672,234067226.44390813,1065976344.7804828,8.437161200267036,6.7,47.17805514108651,47.17805514108651,0.0,0.456885819127757,6.949320591213016,6.949320591213016,6.949320591213016
 2006-12-13T19:00:00,61607.18837231586,221785878.1403371,873544961.3305932,8.026860393463563,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,877321981.1623758,8.13020048184149,6.7,47.17805514108651,47.17805514108651,0.0,0.456369556029121,6.7,6.7,6.7
 2006-12-13T20:00:00,61607.18837231586,221785878.1403371,730528671.2908237,7.804088536810421,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,733731713.5643967,7.896330765051442,6.7,47.17805514108651,47.17805514108651,0.0,0.4558532929304851,6.7,6.7,6.7
 2006-12-13T21:00:00,0.0,0.0,0.0,12.749742096285685,12.749742096285685,0.0,1.0,86928.90776344942,312944067.9484179,1865912914.816332,-0.3332501538823701,-3.3927288299151623,47.17805514108651,47.17805514108651,0.0,0.4705547677816932,-1.7184062440651406,-0.5696583941626109,-0.5696583941626109
 2006-12-13T22:00:00,0.0,0.0,0.0,12.749742096285685,12.749742096285685,0.0,1.0,66981.49468250514,241133380.85701853,1268091376.9545577,-1.7166698343823368,-3.8,47.17805514108651,47.17805514108651,0.0,0.5769001212352024,-3.8,-1.7347585779584005,-1.7347585779584005
 2006-12-13T23:00:00,0.0,0.0,0.0,12.749742096285685,12.749742096285685,0.0,1.0,65163.05128286717,234586984.6183218,1202770735.0934782,-1.8238079748079583,-3.8,47.17805514108651,47.17805514108651,0.0,0.6806116450379472,-3.8,-1.8434900063921664,-1.8434900063921664
 2006-12-14T00:00:00,0.0,0.0,0.0,12.749742096285685,12.749742096285685,0.0,1.0,61894.68220272274,222820855.92980188,1083108071.6613026,-2.020128311957578,-3.8,47.17805514108651,47.17805514108651,0.0,0.7769839308690504,-3.8,-2.042674505345413,-2.042674505345413
 2006-12-14T01:00:00,0.0,0.0,0.0,12.749742096285685,12.749742096285685,0.0,1.0,58864.33954743255,211911622.3707572,890487418.294663,-2.336280326839129,-3.8,47.17805514108651,47.17805514108651,0.0,0.8605586857544183,-3.8,-2.3619848821902583,-2.3619848821902583
 2006-12-14T02:00:00,0.0,0.0,0.0,12.749742096285685,12.749742096285685,0.0,1.0,57962.829089976345,208666184.72391483,642168246.4086198,-2.744094479234041,-3.8,47.17805514108651,47.17805514108651,0.0,0.9254772890898226,-3.8,-2.7713012355131545,-2.7713012355131545
 2006-12-14T03:00:00,0.0,0.0,0.0,12.749742096285685,12.749742096285685,0.0,1.0,40344.70953014233,145240954.3085124,398217826.9895991,-3.14499888887096,-3.8,47.17805514108651,47.17805514108651,0.0,0.9690517421813204,-3.8,-3.170670920768956,-3.170670920768956
 2006-12-14T04:00:00,0.0,0.0,0.0,12.749742096285685,12.749742096285685,0.0,1.0,22014.212556899987,79251165.20483996,217746585.39343032,-3.441753291690505,-3.8,47.17805514108651,47.17805514108651,0.0,0.9939372693879852,-3.8,-3.4640476798034707,-3.4640476798034707
 2006-12-14T05:00:00,7915.8714159323345,28497137.0973564,78422846.79515941,7.748152693912275,7.626089843299397,34.030490678363705,1.0,0.0,0.0,0.0,-3.3753082075053924,-3.3753082075053924,0.0,47.17805514108651,0.0,1.0000000000000002,-3.486347990775203,-3.486347990775203,-3.486347990775203
 2006-12-14T06:00:00,24619.189562894146,88629082.42641892,244201659.0436684,7.046790080905873,6.66666666666669,42.53811334795464,1.0,0.0,0.0,0.0,-1.6429396629480362,-1.6429396629480362,0.0,47.17805514108651,0.0,0.9999618770522862,-2.023159144446389,-2.023159144446389,-2.023159144446389
 2006-12-14T07:00:00,16890.471672678377,60805698.02164215,167644445.4746349,6.927609485987386,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,0.2193443513064625,0.2193443513064625,0.0,47.17805514108651,0.0,0.999541455757768,-0.014223438692011,-0.014223438692011,-0.014223438692011
 2006-12-14T08:00:00,21480.98031054626,77331529.11796653,213314741.9818521,6.998704405402194,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,2.0373807549324456,2.0373807549324456,0.0,47.17805514108651,0.0,0.9990251926591324,1.7359691692710773,1.7359691692710773,1.7359691692710773
 2006-12-14T09:00:00,25017.01666259377,90061259.9853376,248281691.9224592,7.053139611426616,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,4.311358203372467,4.311358203372467,0.0,47.17805514108651,0.0,0.998508929560496,3.963027215332716,3.963027215332716,3.963027215332716
 2006-12-14T10:00:00,37554.819065203286,135197348.63473183,371634364.4661392,7.245187553090225,6.66666666666669,42.53811334795463,0.0,19907.417457429223,71666702.8467452,197023273.04633465,6.795698377262409,6.4743183048144495,31.45203676072434,47.17805514108651,0.0,0.9979926664618602,6.2641038717455215,6.2641038717455215,6.2641038717455215
 2006-12-14T11:00:00,49254.27177628232,177315378.39461637,487361082.3995025,7.425383190168802,6.66666666666669,42.53811334795463,0.0,49474.17367536312,178107025.2313072,489563849.7111456,7.49847073209973,6.7,47.17805514108651,47.17805514108651,0.0,0.997476403363224,6.7,6.7,6.7
 2006-12-14T12:00:00,54749.8666578361,197099519.96821,544906035.1861569,7.51499423690489,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.593152065559971,7.593152065559971,0.0,47.17805514108651,4.601880347521591,0.9784831691601502,7.44016059705357,6.700037461314679,1.121293355914878
 2006-12-14T13:00:00,57578.85021630421,207283860.7786951,569731106.6174273,7.553652723574676,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.63417850003909,7.63417850003909,0.0,47.17805514108651,5.758507162722715,0.9302671887185022,7.629662318440374,6.699940814020954,0.0127079354053378
 2006-12-14T14:00:00,59557.19785601925,214405912.2816693,589306457.3897092,7.584137976187935,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.66608366909636,7.66608366909636,0.0,47.17805514108651,5.932363839845643,0.8808459575507123,7.659538638210567,6.699983585959184,0.0285725746434202
 2006-12-14T15:00:00,60341.3726761855,217228941.6342678,597065709.0315269,7.59622180096914,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.678659215676322,7.678659215676322,0.0,47.17805514108651,6.064450455962049,0.8299253613164629,7.680578698465972,6.699988947965161,0.0521351816524702
 2006-12-14T16:00:00,59551.5400600073,214385544.21602613,589556652.5853668,7.5845277344525615,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.66635712844197,7.66635712844197,0.0,47.17805514108651,6.035146007514268,0.7787538127444676,7.67209648778438,6.699994679970014,0.0732362242485231
 2006-12-14T17:00:00,54063.88218172008,194629975.8541923,534951207.0441386,7.499490582983609,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.577083740959804,7.577083740959804,0.0,47.17805514108651,5.552349114126102,0.7305629382046149,7.58523307374094,6.6999784536013705,0.0636750750782493
 2006-12-14T18:00:00,46910.199747718296,168876719.09178585,464166962.5828033,7.389266347106397,6.66666666666669,42.53811334795463,0.0,50126.66320849321,180455987.5505756,555916593.0791978,7.606541783137776,6.7,47.17805514108651,47.17805514108651,0.0,0.7112380193695392,6.844394170293598,6.844394170293598,6.844394170293598
 2006-12-14T19:00:00,38885.12154929394,139986437.57745814,384760432.83266526,7.265624495841418,6.66666666666669,42.53811334795463,0.0,38951.93991968202,140226983.71085525,385442752.130146,7.328732262563359,6.7,47.17805514108651,47.17805514108651,0.0,0.7107217562709032,6.7,6.7,6.7
 2006-12-14T20:00:00,37445.07705820268,134802277.4095297,370511483.1157877,7.243437999048457,6.66666666666669,42.53811334795463,0.0,37748.97188525282,135896298.78691018,373538972.4757548,7.3093265439658675,6.7,47.17805514108651,47.17805514108651,0.0,0.7102054931722673,6.7,6.7,6.7
 2006-12-14T21:00:00,0.0,0.0,0.0,13.32715528348041,13.32715528348041,0.0,1.0,83506.1960040077,300622305.6144277,1745626678.0380073,-0.5578226630853985,-3.4201934581675126,47.17805514108651,47.17805514108651,0.0,0.7198071686348575,-1.7460479836619285,-0.8020106392908987,-0.8020106392908987
 2006-12-14T22:00:00,0.0,0.0,0.0,13.32715528348041,13.32715528348041,0.0,1.0,60289.350882898085,217041663.17843312,1018427047.6426857,-2.1262720129447086,-3.8,47.17805514108651,47.17805514108651,0.0,0.8106751878738591,-3.8,-2.15007517742188,-2.15007517742188
 2006-12-14T23:00:00,0.0,0.0,0.0,13.32715528348041,13.32715528348041,0.0,1.0,58796.68890905829,211668080.07260984,799917471.981721,-2.484991633410172,-3.8,47.17805514108651,47.17805514108651,0.0,0.8877479997768599,-3.8,-2.51158222635835,-2.51158222635835
 2006-12-15T00:00:00,0.0,0.0,0.0,13.32715528348041,13.32715528348041,0.0,1.0,53531.09486885783,192711941.52788812,544778638.6260464,-2.904111525925829,-3.8,47.17805514108651,47.17805514108651,0.0,0.9445627140202943,-3.8,-2.9310842150655563,-2.9310842150655563
 2006-12-15T01:00:00,0.0,0.0,0.0,13.32715528348041,13.32715528348041,0.0,1.0,32403.756154371746,116653522.1557383,320136620.5030833,-3.273372202764352,-3.8,47.17805514108651,47.17805514108651,0.0,0.9804693104709148,-3.8,-3.297853706384178,-3.297853706384178
 2006-12-15T02:00:00,0.0,0.0,0.0,13.32715528348041,13.32715528348041,0.0,1.0,12661.192004716684,45580291.21698006,125228206.12977248,-3.5746519014387164,-3.7806929200562926,31.45203676072434,47.17805514108651,0.0,0.998331055088528,-3.790981851149992,-3.599256845964048,-3.599256845964048
 2006-12-15T03:00:00,0.0,0.0,0.0,13.32715528348041,13.32715528348041,0.0,1.0,0.0,0.0,0.0,-3.688820391895513,-3.688820391895513,0.0,47.17805514108651,0.0,1.0,-3.7028420222157767,-3.7028420222157767,-3.7028420222157767
 2006-12-15T04:00:00,0.0,0.0,0.0,13.32715528348041,13.32715528348041,0.0,1.0,0.0,0.0,0.0,-3.605555145587749,-3.605555145587749,0.0,47.17805514108651,0.0,1.0,-3.6194354340327215,-3.6194354340327215,-3.6194354340327215
 2006-12-15T05:00:00,4695.581026349032,16904091.694856517,46515173.19431625,8.09092345510089,8.018525508302487,34.030490678363705,1.0,0.0,0.0,0.0,-3.2089649995695537,-3.2089649995695537,0.0,47.17805514108651,0.0,0.999920018385684,-3.2991460888705046,-3.2991460888705046,-3.2991460888705046
 2006-12-15T06:00:00,14580.65012144442,52490340.43719991,144646284.55656284,6.89181013092528,6.66666666666669,42.53811334795464,1.0,0.0,0.0,0.0,-2.110643247685596,-2.110643247685596,0.0,47.17805514108651,0.0,0.999452839447391,-2.3384569375041804,-2.3384569375041804,-2.3384569375041804
 2006-12-15T07:00:00,5109.64892384736,18394736.12585049,50637594.09333026,6.745480599918889,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-1.3221105485531597,-1.3221105485531597,0.0,47.17805514108651,0.0,0.9989365763487552,-1.3913516443213647,-1.3913516443213647,-1.3913516443213647
 2006-12-15T08:00:00,10028.350018200554,36102060.06552199,99368030.66133824,6.821330120626794,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,-0.5909069171843602,-0.5909069171843602,0.0,47.17805514108651,0.0,0.9984203132501194,-0.7321444804917965,-0.7321444804917965,-0.7321444804917965
 2006-12-15T09:00:00,17780.269001538538,64008968.40553873,176596145.06948692,6.94154520541812,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,0.7178271370604463,0.7178271370604463,0.0,47.17805514108651,0.0,0.9979040501514832,0.4824228862068909,0.4824228862068909,0.4824228862068909
 2006-12-15T10:00:00,31035.80231893485,111728888.34816548,307455457.2960913,7.145264022639019,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,2.9826431973805896,2.9826431973805896,0.0,47.17805514108651,0.0,0.9973877870528473,2.579396789046186,2.579396789046186,2.579396789046186
