Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-15T11:00:00,36987.71489426,133155773.61933598,365985976.7743251,7.236391814553044,6.66666666666669,42.53811334795463,0.0,6380.856430290281,22971083.149045017,63214914.45638496,5.969672755104362,5.866546569007586,15.72601838036217,47.17805514108651,0.0,0.9968715239542112,5.448033432105478,5.448033432105478,5.448033432105478
 2006-12-15T12:00:00,38338.30535238733,138017899.26859438,379349796.8819717,7.257199135089636,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.322098714264335,7.322098714264335,0.0,47.17805514108651,3.3207132930845003,0.9831611338392192,7.215091222129742,6.699995508820745,1.1168522482333596
 2006-12-15T13:00:00,41348.73751734993,148855455.06245974,409137415.81318784,7.303579259335105,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.370625114322398,7.370625114322398,0.0,47.17805514108651,4.249700657442891,0.9494387217447856,7.363212722468862,6.700005361749831,0.0008786388658873
 2006-12-15T14:00:00,40705.089979768185,146538323.92716545,402768653.2817994,7.293662805251227,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.360192353743144,7.360192353743144,0.0,47.17805514108651,4.2758078480269015,0.9141234915605052,7.367595693506799,6.699998355528916,0.0017493732865945
 2006-12-15T15:00:00,37252.59087732977,134109327.15838718,368606871.1892675,7.240472448405529,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.304371794569673,7.304371794569673,0.0,47.17805514108651,3.9551775745811617,0.8807230425153457,7.313024229618217,6.700040692120758,0.001622996410675
 2006-12-15T16:00:00,41105.64688071764,147980328.77058345,406732083.0061489,7.299834000852048,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.36671112803788,7.36671112803788,0.0,47.17805514108651,4.178202919761488,0.8479514848810363,7.350724952254232,6.700014941527596,0.0043996501431484
 2006-12-15T17:00:00,36646.89024701305,131928804.889247,362613585.6496493,7.231141138882454,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.294496471474897,7.294496471474897,0.0,47.17805514108651,3.944931115713568,0.8142124685349259,7.311090914360697,6.699968410353336,0.0041895653888996
 2006-12-15T18:00:00,32276.76002704009,116196336.09734434,319372028.77704555,7.163816518340879,6.66666666666669,42.53811334795463,0.0,37923.698560100434,136525314.81636158,378606243.9974158,7.317561424237247,6.7,47.17805514108651,47.17805514108651,0.0,0.801001633224847,6.793597652762904,6.793597652762904,6.793597652762904
 2006-12-15T19:00:00,32515.99082629984,117057566.9746794,321739169.2719877,7.167501854614208,6.66666666666669,42.53811334795464,0.0,32691.37702951797,117688957.30626468,323492343.6204691,7.227722919603795,6.7,47.1780551410865,47.1780551410865,0.0,0.800485370126211,6.7,6.7,6.7
 2006-12-15T20:00:00,34884.77863377179,125585203.08157843,345177846.73468417,7.203994189498886,6.66666666666669,42.53811334795463,0.0,35066.81406626804,126240530.63856491,346998104.58756745,7.266051799124146,6.7,47.17805514108651,47.17805514108651,0.0,0.7999691070275751,6.7,6.7,6.7
 2006-12-15T21:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,1.0,80390.1947073898,289404700.9466033,1632141127.687534,-0.7738404530708651,-3.4502139359049573,47.17805514108651,47.17805514108651,0.0,0.8045864925716281,-1.777504976346738,-1.025014725811866,-1.025014725811866
 2006-12-15T22:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,1.0,58796.68890905829,211668080.07260984,820370788.1486589,-2.4514051323688952,-3.8,47.17805514108651,47.17805514108651,0.0,0.88203892606812,-3.8,-2.477829029821113,-2.477829029821113
 2006-12-15T23:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,1.0,54830.49928864012,197389797.43910444,565850167.3828318,-2.869486171358296,-3.8,47.17805514108651,47.17805514108651,0.0,0.9406500246369364,-3.8,-2.8965507932803938,-2.8965507932803938
 2006-12-16T00:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,1.0,34059.3501897634,122613660.68314824,336310025.06548864,-3.2467792674577645,-3.8,47.17805514108651,47.17805514108651,0.0,0.97818468690378,-3.8,-3.2715371460829368,-3.2715371460829368
 2006-12-16T01:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,1.0,13344.021248248211,48038476.49369357,132089326.84073108,-3.5627840849657937,-3.780110715984028,31.45203676072434,47.17805514108651,0.0,0.9976434677226166,-3.790666198015497,-3.587908830348074,-3.587908830348074
 2006-12-16T02:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,1.0,0.0,0.0,0.0,-3.687180608170859,-3.687180608170859,0.0,47.17805514108651,0.0,0.9998991474733996,-3.701208828566535,-3.701208828566535,-3.701208828566535
 2006-12-16T03:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,1.0,0.0,0.0,0.0,-3.603916365685156,-3.603916365685156,0.0,47.17805514108651,0.0,0.9994185019612362,-3.6177966351657873,-3.6177966351657873,-3.6177966351657873
 2006-12-16T04:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,1.0,0.0,0.0,0.0,-3.520638154066757,-3.520638154066757,0.0,47.17805514108651,0.0,0.9989022388626004,-3.534517452233983,-3.534517452233983,-3.534517452233983
 2006-12-16T05:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,1.0,0.0,0.0,0.0,-3.437365755929072,-3.437365755929072,0.0,47.17805514108651,0.0,0.9983859757639644,-3.451244085298999,-3.451244085298999,-3.451244085298999
 2006-12-16T06:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,1.0,0.0,0.0,0.0,-3.3540991705928014,-3.3540991705928014,0.0,47.17805514108651,0.0,0.9978697126653284,-3.367976531188678,-3.367976531188678,-3.367976531188678
 2006-12-16T07:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,0.0,0.0,0.0,0.0,-3.2708383959344416,-3.2708383959344416,0.0,47.17805514108651,0.0,0.9973534495666924,-3.2847147882218706,-3.2847147882218706,-3.2847147882218706
 2006-12-16T08:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,0.0,0.0,0.0,0.0,-3.187583431568373,-3.187583431568373,0.0,47.17805514108651,0.0,0.9968371864680566,-3.201458855529322,-3.201458855529322,-3.201458855529322
 2006-12-16T09:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,0.0,0.0,0.0,0.0,-3.104334276585204,-3.104334276585204,0.0,47.17805514108651,0.0,0.9963209233694204,-3.118208732445692,-3.118208732445692,-3.118208732445692
 2006-12-16T10:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,0.0,0.0,0.0,0.0,-3.0208086204177427,-3.0208086204177427,0.0,47.17805514108651,0.0,0.9958046602707848,-3.034629381272915,-3.034629381272915,-3.034629381272915
 2006-12-16T11:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,0.0,0.0,0.0,0.0,-2.929209078548709,-2.929209078548709,0.0,47.17805514108651,0.0,0.9952883971721486,-2.9427686563954167,-2.9427686563954167,-2.9427686563954167
 2006-12-16T12:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,-1.0,0.0,0.0,0.0,-2.840972729176798,-2.840972729176798,0.0,47.17805514108651,0.0,0.9947721340735128,-2.854851140179921,-2.854851140179921,-2.854851140179921
 2006-12-16T13:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,-1.0,0.0,0.0,0.0,-2.7577486946222947,-2.7577486946222947,0.0,47.17805514108651,0.0,0.9942558709748768,-2.771619121519595,-2.771619121519595,-2.771619121519595
 2006-12-16T14:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,-1.0,0.0,0.0,0.0,-2.674529518061993,-2.674529518061993,0.0,47.17805514108651,0.0,0.9937396078762408,-2.688398978017443,-2.688398978017443,-2.688398978017443
 2006-12-16T15:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,-1.0,0.0,0.0,0.0,-2.5913161423669857,-2.5913161423669857,0.0,47.17805514108651,0.0,0.9932233447776048,-2.605184635463269,-2.605184635463269,-2.605184635463269
 2006-12-16T16:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,-1.0,0.0,0.0,0.0,-2.5081085673606784,-2.5081085673606784,0.0,47.17805514108651,0.0,0.992707081678969,-2.5219760937703937,-2.5219760937703937,-2.5219760937703937
 2006-12-16T17:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,-1.0,0.0,0.0,0.0,-2.42490679105056,-2.42490679105056,0.0,47.17805514108651,0.0,0.9921908185803328,-2.438773351093189,-2.438773351093189,-2.438773351093189
 2006-12-16T18:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,0.0,0.0,0.0,0.0,-2.341710813329277,-2.341710813329277,0.0,47.17805514108651,0.0,0.9916745554816973,-2.3555764070223684,-2.3555764070223684,-2.3555764070223684
 2006-12-16T19:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,0.0,0.0,0.0,0.0,-2.258520631436378,-2.258520631436378,0.0,47.17805514108651,0.0,0.991158292383061,-2.272385259297796,-2.272385259297796,-2.272385259297796
 2006-12-16T20:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,0.0,0.0,0.0,0.0,-2.175336245134212,-2.175336245134212,0.0,47.17805514108651,0.0,0.9906420292844252,-2.189199907054657,-2.189199907054657,-2.189199907054657
 2006-12-16T21:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,1.0,0.0,0.0,0.0,-2.092157653716844,-2.092157653716844,0.0,47.17805514108651,0.0,0.9901257661857892,-2.1060203499791417,-2.1060203499791417,-2.1060203499791417
 2006-12-16T22:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,1.0,0.0,0.0,0.0,-2.008984855313247,-2.008984855313247,0.0,47.17805514108651,0.0,0.9896095030871532,-2.022846586157004,-2.022846586157004,-2.022846586157004
 2006-12-16T23:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,1.0,0.0,0.0,0.0,-1.925817848527528,-1.925817848527528,0.0,47.17805514108651,0.0,0.9890932399885172,-1.939678614124052,-1.939678614124052,-1.939678614124052
 2006-12-17T00:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,1.0,0.0,0.0,0.0,-1.842656632274608,-1.842656632274608,0.0,47.17805514108651,0.0,0.9885769768898814,-1.856516433048528,-1.856516433048528,-1.856516433048528
 2006-12-17T01:00:00,0.0,0.0,0.0,13.311850748855166,13.311850748855166,0.0,1.0,0.0,0.0,0.0,-1.7595012050759615,-1.7595012050759615,0.0,47.17805514108651,0.0,0.9880607137912452,-1.7733600407578762,-1.7733600407578762,-1.7733600407578762
 2006-12-17T02:00:00,152.88097231654072,550371.5003395474,1514744.8271986733,12.758691278175563,12.756333722202022,3.5448427789962142,1.0,0.0,0.0,0.0,-1.6744879216244832,-1.6744879216244832,0.0,47.178055141086496,0.0,0.9875444506926092,-1.69020943805886,-1.69020943805886,-1.69020943805886
 2006-12-17T03:00:00,0.0,0.0,0.0,13.290830511205938,13.290830511205938,0.0,1.0,0.0,0.0,0.0,-1.5861959416209286,-1.5861959416209286,0.0,47.1780551410865,0.0,0.9870281875939734,-1.5997270081596406,-1.5997270081596406,-1.5997270081596406
 2006-12-17T04:00:00,109.64854820257426,394734.77352926775,1086735.091051587,12.80741103682214,12.80571963995658,3.038436667711041,1.0,0.0,0.0,0.0,-1.491964742537853,-1.491964742537853,0.0,47.17805514108651,0.0,0.9865119244953372,-1.5065673174439862,-1.5065673174439862,-1.5065673174439862
 2006-12-17T05:00:00,0.0,0.0,0.0,13.27074390885173,13.27074390885173,0.0,1.0,0.0,0.0,0.0,-1.397381964874531,-1.397381964874531,0.0,47.17805514108653,0.0,0.9859956613967016,-1.4109090227421672,-1.4109090227421672,-1.4109090227421672
 2006-12-17T06:00:00,0.0,0.0,0.0,13.27074390885173,13.27074390885173,0.0,1.0,0.0,0.0,0.0,-1.3026969201675906,-1.3026969201675906,0.0,47.17805514108653,0.0,0.985479398298066,-1.3162925006923163,-1.3162925006923163,-1.3162925006923163
 2006-12-17T07:00:00,0.0,0.0,0.0,13.270743908851726,13.270743908851726,0.0,0.0,0.0,0.0,0.0,-1.210502900411906,-1.210502900411906,0.0,47.1780551410865,0.0,0.9849631351994296,-1.2240923960753152,-1.2240923960753152,-1.2240923960753152
 2006-12-17T08:00:00,0.0,0.0,0.0,13.270743908851731,13.270743908851731,0.0,0.0,0.0,0.0,0.0,-1.1157462675680216,-1.1157462675680216,0.0,47.17805514108653,0.0,0.9844468721007938,-1.129273600685309,-1.129273600685309,-1.129273600685309
 2006-12-17T09:00:00,0.0,0.0,0.0,13.270743908851726,13.270743908851726,0.0,0.0,0.0,0.0,0.0,-1.02187679060549,-1.02187679060549,0.0,47.17805514108651,0.0,0.9839306090021576,-1.035466467993442,-1.035466467993442,-1.035466467993442
 2006-12-17T10:00:00,0.0,0.0,0.0,13.27074390885173,13.27074390885173,0.0,0.0,0.0,0.0,0.0,-0.9296350028781816,-0.9296350028781816,0.0,47.17805514108653,0.0,0.983414345903522,-0.943223562900196,-0.943223562900196,-0.943223562900196
 2006-12-17T11:00:00,0.0,0.0,0.0,13.270743908851726,13.270743908851726,0.0,0.0,0.0,0.0,0.0,-0.8359793836744601,-0.8359793836744601,0.0,47.17805514108651,0.0,0.9828980828048858,-0.8495724195611202,-0.8495724195611202,-0.8495724195611202
 2006-12-17T12:00:00,0.0,0.0,0.0,13.270743908851726,13.270743908851726,0.0,-1.0,0.0,0.0,0.0,-0.7445733999234476,-0.7445733999234476,0.0,47.17805514108651,0.0,0.98238181970625,-0.7582212358343856,-0.7582212358343856,-0.7582212358343856
 2006-12-17T13:00:00,0.0,0.0,0.0,13.270743908851728,13.270743908851728,0.0,-1.0,0.0,0.0,0.0,-0.6512185243702241,-0.6512185243702241,0.0,47.17805514108651,0.0,0.981865556607614,-0.6648062356321599,-0.6648062356321599,-0.6648062356321599
 2006-12-17T14:00:00,0.0,0.0,0.0,13.270743908851726,13.270743908851726,0.0,-1.0,0.0,0.0,0.0,-0.5647873049075495,-0.5647873049075495,0.0,47.17805514108651,0.0,0.981349293508978,-0.5786312043957107,-0.5786312043957107,-0.5786312043957107
 2006-12-17T15:00:00,0.0,0.0,0.0,13.270743908851726,13.270743908851726,0.0,-1.0,0.0,0.0,0.0,-0.4817205902084469,-0.4817205902084469,0.0,47.17805514108651,0.0,0.980833030410342,-0.4955646174637031,-0.4955646174637031,-0.4955646174637031
 2006-12-17T16:00:00,0.0,0.0,0.0,13.270743908851726,13.270743908851726,0.0,-1.0,0.0,0.0,0.0,-0.3986597921870501,-0.3986597921870501,0.0,47.17805514108651,0.0,0.9803167673117062,-0.4125028578904812,-0.4125028578904812,-0.4125028578904812
 2006-12-17T17:00:00,684.3970591159432,2463829.412817396,6780000.7519555455,11.591297892513111,11.580745393494787,10.63452833698866,-1.0,0.0,0.0,0.0,-0.2923860064468835,-0.2923860064468835,0.0,47.17805514108653,0.0,0.9798005042130704,-0.312565239654835,-0.312565239654835,-0.312565239654835
 2006-12-17T18:00:00,0.0,0.0,0.0,13.203922414890558,13.203922414890558,0.0,0.0,0.0,0.0,0.0,-0.1979446120408334,-0.1979446120408334,0.0,47.17805514108651,0.0,0.9792842411144344,-0.2114705345735805,-0.2114705345735805,-0.2114705345735805
 2006-12-17T19:00:00,0.0,0.0,0.0,13.203922414890558,13.203922414890558,0.0,0.0,0.0,0.0,0.0,-0.105792500183631,-0.105792500183631,0.0,47.17805514108653,0.0,0.9787679780157984,-0.1194342950634733,-0.1194342950634733,-0.1194342950634733
 2006-12-17T20:00:00,0.0,0.0,0.0,13.203922414890558,13.203922414890558,0.0,0.0,0.0,0.0,0.0,-0.0138150919834913,-0.0138150919834913,0.0,47.17805514108651,0.0,0.9782517149171625,-0.0273987909140879,-0.0273987909140879,-0.0273987909140879
 2006-12-17T21:00:00,0.0,0.0,0.0,13.203922414890558,13.203922414890558,0.0,1.0,0.0,0.0,0.0,0.0775060105401041,0.0775060105401041,0.0,47.17805514108653,0.0,0.9777354518185264,0.0638662520848953,0.0638662520848953,0.0638662520848953
 2006-12-17T22:00:00,0.0,0.0,0.0,13.203922414890558,13.203922414890558,0.0,1.0,0.0,0.0,0.0,0.1694699685213911,0.1694699685213911,0.0,47.17805514108651,0.0,0.9772191887198906,0.1558882305563475,0.1558882305563475,0.1558882305563475
 2006-12-17T23:00:00,0.0,0.0,0.0,13.20392241489056,13.20392241489056,0.0,1.0,0.0,0.0,0.0,0.2607779940619327,0.2607779940619327,0.0,47.17805514108653,0.0,0.9767029256212548,0.2471401899421403,0.2471401899421403,0.2471401899421403
 2006-12-18T00:00:00,0.0,0.0,0.0,13.203922414890558,13.203922414890558,0.0,1.0,0.0,0.0,0.0,0.3528624634809621,0.3528624634809621,0.0,47.17805514108651,0.0,0.9761866625226188,0.339288136167476,0.339288136167476,0.339288136167476
 2006-12-18T01:00:00,0.0,0.0,0.0,13.20392241489056,13.20392241489056,0.0,1.0,0.0,0.0,0.0,0.4442987785637167,0.4442987785637167,0.0,47.17805514108653,0.0,0.9756703994239828,0.4306656694058968,0.4306656694058968,0.4306656694058968
 2006-12-18T02:00:00,0.0,0.0,0.0,13.203922414890558,13.203922414890558,0.0,1.0,0.0,0.0,0.0,0.5364073444063201,0.5364073444063201,0.0,47.17805514108651,0.0,0.9751541363253468,0.5228349600167538,0.5228349600167538,0.5228349600167538
 2006-12-18T03:00:00,0.0,0.0,0.0,13.20392241489056,13.20392241489056,0.0,1.0,0.0,0.0,0.0,0.627830573377523,0.627830573377523,0.0,47.17805514108653,0.0,0.9746378732267108,0.614199415330215,0.614199415330215,0.614199415330215
 2006-12-18T04:00:00,0.0,0.0,0.0,13.20392241489056,13.20392241489056,0.0,1.0,0.0,0.0,0.0,0.7215158662167557,0.7215158662167557,0.0,47.17805514108651,0.0,0.974121610128075,0.7080135807891539,0.7080135807891539,0.7080135807891539
 2006-12-18T05:00:00,93.90264087113276,338049.5071360779,930956.7229259002,12.763082929255065,12.761633986449516,2.835874223196976,1.0,0.0,0.0,0.0,0.817566067165861,0.817566067165861,0.0,47.1780551410865,0.0,0.9736053470294388,0.8035425802277288,0.8035425802277288,0.8035425802277288
 2006-12-18T06:00:00,0.0,0.0,0.0,13.196862729189345,13.196862729189345,0.0,1.0,0.0,0.0,0.0,0.9122867508848316,0.9122867508848316,0.0,47.17805514108651,0.0,0.973089083930803,0.8987212857137888,0.8987212857137888,0.8987212857137888
 2006-12-18T07:00:00,0.0,0.0,0.0,13.196862729189345,13.196862729189345,0.0,0.0,0.0,0.0,0.0,1.0035760979326775,1.0035760979326775,0.0,47.17805514108651,0.0,0.972572820832167,0.990017166435168,0.990017166435168,0.990017166435168
 2006-12-18T08:00:00,0.0,0.0,0.0,13.196862729189345,13.196862729189345,0.0,0.0,0.0,0.0,0.0,1.0987582092968022,1.0987582092968022,0.0,47.17805514108651,0.0,0.9720565577335312,1.0852593079454962,1.0852593079454962,1.0852593079454962
 2006-12-18T09:00:00,1347.2410923675614,4850067.932523221,13359443.829405868,8.864191420836399,8.843398687507575,28.35874223196976,0.0,0.0,0.0,0.0,1.2158919865926754,1.2158919865926754,0.0,47.17805514108651,0.0,0.9715402946348948,1.1919305850219926,1.1919305850219926,1.1919305850219926
 2006-12-18T10:00:00,11479.531512884516,41326313.44638426,113997902.26378064,6.844102843127161,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,1.8562167111740824,1.8562167111740824,0.0,47.17805514108651,0.0,0.9710240315362592,1.6936324154400917,1.6936324154400917,1.6936324154400917
 2006-12-18T11:00:00,18108.505925255497,65190621.33091978,179836061.74048567,6.946587917704523,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.3558045723467536,3.3558045723467536,0.0,47.17805514108651,0.0,0.970507768437623,3.1056266674824164,3.1056266674824164,3.1056266674824164
 2006-12-18T12:00:00,22916.56736116293,82499642.50018656,227382184.98934084,7.020604304464569,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,5.319748076827143,5.319748076827143,0.0,47.17805514108651,0.0,0.9699915053389871,5.001140070437998,5.001140070437998,5.001140070437998
 2006-12-18T13:00:00,29581.17963014999,106492246.66853996,293708074.986498,7.123860717887571,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.083244905646441,7.083244905646441,0.0,47.17805514108651,2.003491651405898,0.963231197066373,6.926277414248159,6.622121593888653,2.155416965015484
 2006-12-18T14:00:00,36434.43884810615,131163979.85318214,360610677.31647474,7.228022957694489,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.29133604100283,7.29133604100283,0.0,47.17805514108651,3.689204038035341,0.9366772993096064,7.268576355801758,6.70003177235062,0.000365127772208
 2006-12-18T15:00:00,39365.54132644363,141715948.775197,389514089.60504186,7.273024995705067,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.338509535143069,7.338509535143069,0.0,47.17805514108651,4.11627492278418,0.9040133094569528,7.340281845651336,6.699975968951986,0.001536019959173
 2006-12-18T16:00:00,42789.1423717248,154040912.5382092,423389931.2520551,7.3257712869958596,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.393885413347506,7.393885413347506,0.0,47.17805514108651,4.37485907437805,0.869276254421512,7.384357734056299,6.699966011818535,0.0045097369833948
 2006-12-18T17:00:00,34299.528671357744,123478303.21688788,339452301.73818475,7.195080328385834,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.153920409003843,7.153920409003843,0.0,47.17805514108651,3.8091474477175087,0.8346107923602636,7.181466518928311,6.597391869178543,1.14203034778461
 2006-12-18T18:00:00,28301.933186852137,101886959.4726677,280893899.0829668,7.103910881656508,6.66666666666669,42.53811334795463,0.0,33662.601395023325,121185365.02208395,333662188.42610544,7.244284237298271,6.7,47.17805514108651,47.17805514108651,0.0,0.8231564223957503,6.783254412924049,6.783254412924049,6.783254412924049
 2006-12-18T19:00:00,27850.24192295145,100260870.9226252,276552490.64545107,7.0971519693565535,6.66666666666669,42.53811334795464,0.0,28006.94988193625,100825019.57497048,278185287.01477724,7.153838020427366,6.7,47.1780551410865,47.1780551410865,0.0,0.8226401592971143,6.7,6.7,6.7
 2006-12-18T20:00:00,27922.421170372883,100520716.2133424,277299094.54482424,7.098314321398342,6.66666666666669,42.53811334795463,0.0,28139.38471312428,101301784.96724738,278936281.4058828,7.155062741080793,6.7,47.17805514108651,47.17805514108651,0.0,0.8221238961984784,6.7,6.7,6.7
 2006-12-18T21:00:00,0.0,0.0,0.0,13.095375104921231,13.095375104921231,0.0,1.0,79641.24055467267,286708465.9968216,1592600426.679719,-0.847767280838382,-3.459313898006989,47.17805514108651,47.17805514108651,0.0,0.824995414460299,-1.7881388419667292,-1.101226074767491,-1.101226074767491
 2006-12-18T22:00:00,0.0,0.0,0.0,13.095375104921231,13.095375104921231,0.0,1.0,58796.68890905829,211668080.07260984,760667872.5940263,-2.5494487718360275,-3.8,47.17805514108651,47.17805514108651,0.0,0.8981075880682517,-3.8,-2.576304194800444,-2.576304194800444
 2006-12-18T23:00:00,0.0,0.0,0.0,13.095375104921231,13.095375104921231,0.0,1.0,50734.04221401296,182642551.97044665,505750163.0960683,-2.968249423309286,-3.8,47.17805514108651,47.17805514108651,0.0,0.9515279820779085,-3.8,-2.994990074419807,-2.994990074419807
 2006-12-19T00:00:00,0.0,0.0,0.0,13.095375104921231,13.095375104921231,0.0,1.0,29393.306746772283,105815904.2883802,291170711.2883237,-3.321002027760095,-3.8,47.17805514108651,47.17805514108651,0.0,0.9844629384269228,-3.8,-3.34494864617006,-3.34494864617006
 2006-12-19T01:00:00,0.0,0.0,0.0,13.095375104921231,13.095375104921231,0.0,1.0,9025.220186980228,32490792.67312882,89189699.50186938,-3.6210857609064657,-3.7678339372657534,23.58902757054325,47.17805514108651,0.0,0.9992920074480072,-3.780628859018128,-3.6444782044845976,-3.6444782044845976
 2006-12-19T02:00:00,0.0,0.0,0.0,13.095375104921231,13.095375104921231,0.0,1.0,0.0,0.0,0.0,-3.674780819310068,-3.674780819310068,0.0,47.17805514108651,0.0,1.0,-3.6886399635474176,-3.6886399635474176,-3.6886399635474176
 2006-12-19T03:00:00,0.0,0.0,0.0,13.095375104921231,13.095375104921231,0.0,1.0,0.0,0.0,0.0,-3.59149470503042,-3.59149470503042,0.0,47.17805514108651,0.0,1.0,-3.605374827512678,-3.605374827512678,-3.605374827512678
 2006-12-19T04:00:00,0.0,0.0,0.0,13.095375104921231,13.095375104921231,0.0,1.0,0.0,0.0,0.0,-3.508217359802137,-3.508217359802137,0.0,47.17805514108651,0.0,0.9997661271587832,-3.5220965135299807,-3.5220965135299807,-3.5220965135299807
 2006-12-19T05:00:00,2231.752218619228,8034307.987029221,22105096.10610182,7.870160281392123,7.835755626196692,34.73945923416295,1.0,0.0,0.0,0.0,-3.345199561561037,-3.345199561561037,0.0,47.1780551410865,0.0,0.9992498640601472,-3.380087371433884,-3.380087371433884,-3.380087371433884
 2006-12-19T06:00:00,2547.0229149476104,9169282.493811397,25229072.7272595,6.705933550674377,6.666666666666692,42.53811334795463,1.0,0.0,0.0,0.0,-3.1466851276115526,-3.1466851276115526,0.0,47.17805514108651,0.0,0.9987336009615114,-3.1826492444327257,-3.1826492444327257,-3.1826492444327257
 2006-12-19T07:00:00,0.0,0.0,0.0,12.65981208387719,12.65981208387719,0.0,0.0,0.0,0.0,0.0,-3.0262262056444147,-3.0262262056444147,0.0,47.17805514108651,0.0,0.9982173378628756,-3.039671428592064,-3.039671428592064,-3.039671428592064
 2006-12-19T08:00:00,3196.4090479907723,11507072.57276678,31676661.17225917,7.315283607994236,7.26598120838774,38.28430201315916,0.0,0.0,0.0,0.0,-2.852780668658055,-2.852780668658055,0.0,47.1780551410865,0.0,0.9977010747642392,-2.900791305680765,-2.900791305680765,-2.900791305680765
 2006-12-19T09:00:00,11730.950750947972,42231422.70341269,116522881.94282553,6.848033215386903,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-2.071415222887964,-2.071415222887964,0.0,47.17805514108651,0.0,0.9971848116656036,-2.238024445727406,-2.238024445727406,-2.238024445727406
 2006-12-19T10:00:00,25344.43959126111,91239982.52854,251620801.78775248,7.058338620381523,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-0.2061567705828706,-0.2061567705828706,0.0,47.17805514108651,0.0,0.9966685485669678,-0.557578472989864,-0.557578472989864,-0.557578472989864
 2006-12-19T11:00:00,36478.27888751406,131321803.99505068,361137914.0763292,7.228844150888409,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,2.784224198070554,2.784224198070554,0.0,47.17805514108651,0.0,0.9961522854683316,2.278737125113876,2.278737125113876,2.278737125113876
 2006-12-19T12:00:00,43723.83779265543,157405816.05355957,432638553.8715855,7.34017253070031,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,6.33959962549184,6.33959962549184,0.0,47.17805514108651,0.7560129844881324,0.9945576767454124,5.82665706017447,5.709541874089628,3.4762560373303586
 2006-12-19T13:00:00,52557.38574772951,189206588.69182625,520044728.7586515,7.47627813781529,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.551971103412966,7.551971103412966,0.0,47.17805514108651,5.181309829743778,0.9648050930536228,7.52640104659309,6.700012637238143,0.0037790179881527
 2006-12-19T14:00:00,57057.27020408216,205406172.73469573,564570177.6229013,7.545615559764663,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.624713048210295,7.624713048210295,0.0,47.17805514108651,5.72229014836788,0.9180772057137232,7.622816381859752,6.6999825305941245,0.0144139674229902
 2006-12-19T15:00:00,57322.95221826177,206362627.9857424,567199047.5530627,7.549709520108298,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.628999033068511,7.628999033068511,0.0,47.17805514108651,5.757005935085367,0.8697208629239404,7.627440050090744,6.699977113804785,0.0269829055712754
 2006-12-19T16:00:00,57873.060769707816,208343018.77094805,572642260.6877061,7.558186357445933,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.637930607944494,7.637930607944494,0.0,47.17805514108651,5.835944806370478,0.8207410887222527,7.639325246568624,6.700007352189189,0.0459459709541527
 2006-12-19T17:00:00,49494.375152411616,178179750.54868186,489736856.8665306,7.42908234119698,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.502367835764456,7.502367835764456,0.0,47.17805514108651,5.202490180512388,0.7745100683107699,7.526238617460083,6.69997982842827,0.0355136164071462
 2006-12-19T18:00:00,40579.38854991361,146085798.77968898,401524862.9930839,7.291726753796312,6.66666666666669,42.53811334795463,0.0,44722.82352645989,161002164.69525555,480447867.5816872,7.483557443499198,6.7,47.17805514108651,47.17805514108651,0.0,0.7568755496686647,6.82521850523482,6.82521850523482,6.82521850523482
 2006-12-19T19:00:00,36695.71234696042,132104564.44905752,363096670.4789904,7.231893203514551,6.666666666666692,42.53811334795464,0.0,36881.58811616683,132773717.2182006,364955913.76805246,7.295332325039113,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.7563592865700287,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-19T20:00:00,34355.60896481195,123680192.273323,339941819.6179166,7.195842266566953,6.66666666666669,42.53811334795463,0.0,34533.594812411684,124320941.32468206,341735628.1814336,7.257470221288844,6.7,47.17805514108651,47.17805514108651,0.0,0.7558430234713928,6.7,6.7,6.7
 2006-12-19T21:00:00,0.0,0.0,0.0,13.239467612530676,13.239467612530676,0.0,1.0,82122.68744736312,295641674.8105072,1696149257.2171185,-0.6524360121313796,-3.433719812493934,47.17805514108651,47.17805514108651,0.0,0.7632802458970313,-1.7597109609259982,-0.8997522731949079,-0.8997522731949079
 2006-12-19T22:00:00,0.0,0.0,0.0,13.23946761253068,13.23946761253068,0.0,1.0,59067.77428908372,212643987.44070137,926625284.5025154,-2.276953901687396,-3.8,47.17805514108651,47.17805514108651,0.0,0.8481094767480323,-3.8,-2.3021986920841333,-2.3021986920841333
 2006-12-19T23:00:00,0.0,0.0,0.0,13.23946761253068,13.23946761253068,0.0,1.0,58721.26413765648,211396550.8955633,684148804.0961902,-2.675130755874872,-3.8,47.17805514108651,47.17805514108651,0.0,0.9163731557150846,-3.8,-2.7022912010274367,-2.7022912010274367
 2006-12-20T00:00:00,0.0,0.0,0.0,13.23946761253068,13.23946761253068,0.0,1.0,44034.64903430792,158524736.52350852,434638951.54805154,-3.0851282050735302,-3.8,47.17805514108651,47.17805514108651,0.0,0.9633687115343742,-3.8,-3.1112343720605,-3.1112343720605
 2006-12-20T01:00:00,0.0,0.0,0.0,13.23946761253068,13.23946761253068,0.0,1.0,24383.56776707001,87780843.961452,241522532.9793142,-3.402649379254361,-3.8,47.17805514108651,47.17805514108651,0.0,0.991031684149418,-3.8,-3.425557149477452,-3.425557149477452
 2006-12-20T02:00:00,0.0,0.0,0.0,13.23946761253068,13.23946761253068,0.0,1.0,2750.937915608637,9903376.496191092,27204455.1661208,-3.690022701800484,-3.73478453891818,7.863009190181085,47.17805514108651,0.0,1.0,-3.7522953460223447,-3.7109651004527975,-3.7109651004527975
 2006-12-20T03:00:00,0.0,0.0,0.0,13.23946761253068,13.23946761253068,0.0,1.0,0.0,0.0,0.0,-3.646355341551197,-3.646355341551197,0.0,47.17805514108651,0.0,0.9999969891621916,-3.660235561680504,-3.660235561680504,-3.660235561680504
 2006-12-20T04:00:00,0.0,0.0,0.0,13.23946761253068,13.23946761253068,0.0,1.0,0.0,0.0,0.0,-3.5630740939574728,-3.5630740939574728,0.0,47.17805514108651,0.0,0.9996807814989462,-3.576953885813694,-3.576953885813694,-3.576953885813694
 2006-12-20T05:00:00,3798.863326240267,13675907.97446496,37630847.919617504,7.935965961699161,7.877396273818019,34.73945923416295,1.0,0.0,0.0,0.0,-3.2296817549097927,-3.2296817549097927,0.0,47.1780551410865,0.0,0.9991645184003102,-3.307603847027163,-3.307603847027163,-3.307603847027163
 2006-12-20T06:00:00,11141.769707336847,40110370.94641265,110540367.64479536,6.838720834266979,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,-2.4854690027958823,-2.4854690027958823,0.0,47.17805514108651,0.0,0.9986482553016746,-2.637746335917753,-2.637746335917753,-2.637746335917753
 2006-12-20T07:00:00,4737.92475092118,17056529.103316247,46969223.47639313,6.739770932046745,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-1.962694286342076,-1.962694286342076,0.0,47.17805514108651,0.0,0.9981319922030384,-2.0225395709898373,-2.0225395709898373,-2.0225395709898373
 2006-12-20T08:00:00,17118.293481423345,61625856.53312405,169969262.6913275,6.931229729779801,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,-0.8527618240611279,-0.8527618240611279,0.0,47.1780551410865,0.0,0.9976157291044024,-1.0921983015740169,-1.0921983015740169,-1.0921983015740169
 2006-12-20T09:00:00,30458.186368633225,109649470.9270796,301892966.01576114,7.136604608148936,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,1.4488974547938949,1.4488974547938949,0.0,47.17805514108651,0.0,0.9970994660057664,1.0360904388267222,1.0360904388267222,1.0360904388267222
 2006-12-20T10:00:00,41033.26839368415,147719766.21726292,406015912.4789866,7.298719012459725,6.66666666666669,42.53811334795463,0.0,393.1004057984039,1415161.460874254,3897411.291281386,5.000001398761578,4.993641205283324,3.931504595090544,47.17805514108651,0.0,0.9965832029071308,4.435583696875985,4.435583696875985,4.435583696875985
 2006-12-20T11:00:00,43768.2871324151,157565833.67669433,433078371.1210538,7.340856978840257,6.66666666666669,42.53811334795463,0.0,43022.57936138354,154881285.70098075,425817598.0714177,7.394557226821892,6.7,47.17805514108651,47.17805514108651,0.0,0.9960669398084946,6.7,6.7,6.7
 2006-12-20T12:00:00,48859.72024334833,175894992.87605405,483457074.5801101,7.419304046143693,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.492101671585298,7.492101671585298,0.0,47.17805514108651,4.084417560035843,0.9792694159544336,7.347292110028618,6.699978246027761,1.1182887960774126
 2006-12-20T13:00:00,55466.41086607875,199679079.1178836,548828945.4220421,7.521101945974169,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.598956605645331,7.598956605645331,0.0,47.17805514108651,5.543423693221242,0.9349403347148284,7.590831085552247,6.699980252327657,0.0092973026785005
 2006-12-20T14:00:00,58024.88221676666,208889575.9803599,574144503.2770623,7.560525790403809,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.640355404441724,7.640355404441724,0.0,47.17805514108651,5.790147342561148,0.8870216740847291,7.63407693261313,6.699980675550013,0.0231328745438058
 2006-12-20T15:00:00,57996.01505347706,208785654.19251743,573858868.5201316,7.560080934743133,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.63990653012537,7.63990653012537,0.0,47.17805514108651,5.849320575109382,0.8377342391737955,7.642583364466566,6.70000769715377,0.0402241525603008
 2006-12-20T16:00:00,56944.241744235806,204999270.2792489,563451783.8157028,7.5438740442964445,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.622876699280821,7.622876699280821,0.0,47.17805514108651,5.783047781364044,0.7887640224456561,7.628265963366229,6.699983035643682,0.0556240722394584
 2006-12-20T17:00:00,47854.67144949534,172276817.21818325,473512319.5289883,7.403818121441564,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.475775937468029,7.475775937468029,0.0,47.17805514108651,5.0656481240805205,0.7435923323849756,7.501596850180007,6.699917427425941,0.0375638185553336
 2006-12-20T18:00:00,41780.45625161341,150409642.50580826,413409185.5914207,7.310230696489921,6.66666666666669,42.53811334795463,0.0,46084.92369896304,165905725.31626692,488830323.0060106,7.497233493461562,6.7,47.17805514108651,47.17805514108651,0.0,0.7265269154183841,6.81945938740061,6.81945938740061,6.81945938740061
 2006-12-20T19:00:00,42380.949740495766,152571419.06578478,419350947.51706326,7.319482289919533,6.666666666666689,42.53811334795463,0.0,42583.11547258485,153299215.70130545,421374474.6955569,7.387315983853353,6.699999999999999,47.1780551410865,47.1780551410865,0.0,0.726010652319748,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-20T20:00:00,42716.6374905038,153779894.9658137,422672510.07990575,7.324654281033894,6.66666666666669,42.53811334795463,0.0,42919.11266080729,154508805.5789062,424699281.65519714,7.392736049520228,6.7,47.17805514108651,47.17805514108651,0.0,0.7254943892211122,6.7,6.7,6.7
 2006-12-20T21:00:00,0.0,0.0,0.0,13.454941791311848,13.454941791311848,0.0,1.0,83149.8438022,299339437.68792003,1732379635.8800418,-0.5864095986754604,-3.4270745155998625,47.17805514108651,47.17805514108651,0.0,0.7344450313712402,-1.7501248189453662,-0.831556236535474,-0.831556236535474
 2006-12-20T22:00:00,0.0,0.0,0.0,13.454941791311848,13.454941791311848,0.0,1.0,59785.69147500079,215228489.3100029,989696020.2522144,-2.173426590242289,-3.8,47.17805514108651,47.17805514108651,0.0,0.8234553017046841,-3.8,-2.1977235066990874,-2.1977235066990874
 2006-12-20T23:00:00,0.0,0.0,0.0,13.454941791311848,13.454941791311848,0.0,1.0,58796.68890905829,211668080.07260984,762184352.8649051,-2.546958225165065,-3.8,47.17805514108651,47.17805514108651,0.0,0.8977208974322011,-3.8,-2.5738047491407854,-2.5738047491407854
 2006-12-21T00:00:00,0.0,0.0,0.0,13.454941791311848,13.454941791311848,0.0,1.0,50856.98742393396,183085154.72616225,507224741.4907218,-2.9658260456349463,-3.8,47.17805514108651,47.17805514108651,0.0,0.951271167765438,-3.8,-2.9925769382706178,-2.9925769382706178
 2006-12-21T01:00:00,0.0,0.0,0.0,13.454941791311848,13.454941791311848,0.0,1.0,29555.553063611296,106399991.02900064,292242300.10059226,-3.3192399026110344,-3.8,47.17805514108651,47.17805514108651,0.0,0.9843173762080348,-3.8,-3.343207231611064,-3.343207231611064
 2006-12-21T02:00:00,0.0,0.0,0.0,13.454941791311848,13.454941791311848,0.0,1.0,9052.990350269807,32590765.260971304,89530698.19818242,-3.620464484038658,-3.76777357946902,23.58902757054325,47.17805514108651,0.0,0.9992616173668796,-3.78058782562903,-3.6438908630901152,-3.6438908630901152
 2006-12-21T03:00:00,0.0,0.0,0.0,13.454941791311848,13.454941791311848,0.0,1.0,0.0,0.0,0.0,-3.6746653221837184,-3.6746653221837184,0.0,47.17805514108651,0.0,1.0,-3.688524392549821,-3.688524392549821,-3.688524392549821
 2006-12-21T04:00:00,0.0,0.0,0.0,13.454941791311848,13.454941791311848,0.0,1.0,0.0,0.0,0.0,-3.591379206948404,-3.591379206948404,0.0,47.17805514108651,0.0,0.9999987209796896,-3.6052593280180782,-3.6052593280180782,-3.6052593280180782
 2006-12-21T05:00:00,2897.90310127211,10432451.164579596,28704208.29929095,7.93450379570767,7.889828010790907,34.73945923416295,1.0,0.0,0.0,0.0,-3.3342830838252406,-3.3342830838252406,0.0,47.1780551410865,0.0,0.9996911724039328,-3.3923741641283907,-3.3923741641283907,-3.3923741641283907
 2006-12-21T06:00:00,6168.784082933841,22207622.698561825,61177528.84338,6.761885860566047,6.666666666666692,42.53811334795463,1.0,0.0,0.0,0.0,-2.8358750121520777,-2.8358750121520777,0.0,47.17805514108651,0.0,0.9991749093052972,-2.941173608452019,-2.941173608452019,-2.941173608452019
 2006-12-21T07:00:00,1048.8579906165385,3775888.7662195377,10396723.678851714,7.0938078450640205,7.077626398759407,39.49967668024359,0.0,0.0,0.0,0.0,-2.5379696488874948,-2.5379696488874948,0.0,47.17805514108651,0.0,0.9986586462066612,-2.5533123348190188,-2.5533123348190188,-2.5533123348190188
 2006-12-21T08:00:00,5200.375333817044,18721351.20174136,51529888.03495848,6.746869458962228,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,-2.198696247572118,-2.198696247572118,0.0,47.1780551410865,0.0,0.9981423831080252,-2.277139326064141,-2.277139326064141,-2.277139326064141
 2006-12-21T09:00:00,7273.440703678629,26184386.533243068,72161262.55988845,6.778981953162183,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-1.5614540829274806,-1.5614540829274806,0.0,47.17805514108651,0.0,0.9976261200093892,-1.6640217502343064,-1.6640217502343064,-1.6640217502343064
 2006-12-21T10:00:00,15444.578355458172,55600482.07964943,153101112.64863628,6.904970828091666,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-0.4643147710144694,-0.4643147710144694,0.0,47.17805514108651,0.0,0.9971098569107534,-0.6838156276374466,-0.6838156276374466,-0.6838156276374466
 2006-12-21T11:00:00,19472.02288945493,70099282.40203774,193199532.89288795,6.967390608327584,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,1.1016365387414528,1.1016365387414528,0.0,47.17805514108651,0.0,0.9965935938121174,0.8254510828489313,0.8254510828489313,0.8254510828489313
 2006-12-21T12:00:00,19150.187373480167,68940674.54452859,190085450.4402181,6.962542918776308,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,2.617227667571066,2.617227667571066,0.0,47.17805514108651,0.0,0.9960773307134816,2.370807898150652,2.370807898150652,2.370807898150652
 2006-12-21T13:00:00,21486.49139164852,77351369.00993468,213099682.46356595,6.998369522678154,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,4.256974441216794,4.256974441216794,0.0,47.17805514108651,0.0,0.9955610676148456,3.96934126226585,3.96934126226585,3.96934126226585
 2006-12-21T14:00:00,23724.99838187828,85409994.17476183,235343871.6794085,7.032998215430273,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,6.167945599745798,6.167945599745798,0.0,47.17805514108651,0.0,0.9950448045162096,5.8334288989086565,5.8334288989086565,5.8334288989086565
 2006-12-21T15:00:00,25090.47675452645,90325716.31629522,249123781.1936438,7.054450503586774,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.108409725314613,7.108409725314613,0.0,47.17805514108651,2.608927844656705,0.983074992878597,7.09235390145303,6.700009354277964,1.2223850201e-06
 2006-12-21T16:00:00,30329.35766879836,109185687.60767406,300287596.0239892,7.1341040592984335,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.192761249491461,7.192761249491461,0.0,47.17805514108651,3.1675031023898863,0.959406618696786,7.182428641366834,6.7001025013769615,3.25258975289e-05
 2006-12-21T17:00:00,25492.35091807421,91772463.30506717,252920109.0975437,7.06036065097832,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.115196081242967,7.115196081242967,0.0,47.1780551410865,2.8292660549820265,0.9350871848337236,7.1275333099174745,6.700010385581312,1.51008582636e-05
 2006-12-21T18:00:00,23257.860492713546,83728297.77376877,230874071.6145204,7.026039766121038,6.66666666666669,42.53811334795463,0.0,27564.501482265063,99232205.33615422,272936062.539392,7.145264587439852,6.7,47.17805514108651,47.17805514108651,0.0,0.9256995328440084,6.766046023994655,6.766046023994655,6.766046023994655
 2006-12-21T19:00:00,26067.047991760057,93841372.77033618,258890731.57758093,7.069655678975899,6.66666666666669,42.53811334795464,0.0,26220.32762516403,94393179.45059048,260485434.7181319,7.124971740819521,6.7,47.1780551410865,47.1780551410865,0.0,0.9251832697453723,6.7,6.7,6.7
 2006-12-21T20:00:00,29851.24170616425,107464470.14219132,295641395.59930426,7.126870505328603,6.66666666666669,42.53811334795463,0.0,30018.49877244488,108066595.58080152,297332079.7335912,7.185062980525587,6.7,47.17805514108651,47.17805514108651,0.0,0.9246670066467364,6.7,6.7,6.7
 2006-12-21T21:00:00,0.0,0.0,0.0,13.180829230112574,13.180829230112574,0.0,1.0,77391.2211066927,278608395.9840937,1331865744.420538,-1.3314242889435868,-3.515333494762576,47.17805514108651,47.17805514108651,0.0,0.9156474278923517,-1.854407730006968,-1.5987996435937548,-1.5987996435937548
 2006-12-21T22:00:00,0.0,0.0,0.0,13.180829230112574,13.180829230112574,0.0,1.0,44562.34170472599,160424430.13701355,439847481.5134296,-3.076566691626317,-3.8,47.17805514108651,47.17805514108651,0.0,0.9625358653336116,-3.8,-3.1027288130557245,-3.1027288130557245
 2006-12-21T23:00:00,0.0,0.0,0.0,13.180829230112574,13.180829230112574,0.0,1.0,24754.16897617519,89115008.31423071,245027796.8764628,-3.396884543219553,-3.8,47.17805514108651,47.17805514108651,0.0,0.9905788724042166,-3.8,-3.4198708154759614,-3.4198708154759614
 2006-12-22T00:00:00,0.0,0.0,0.0,13.180829230112574,13.180829230112574,0.0,1.0,2791.4019246776693,10049046.928839607,27556960.677155368,-3.6890586488276,-3.7344003631973344,7.863009190181085,47.17805514108651,0.0,1.0,-3.751985995995321,-3.710106376259792,-3.710106376259792
 2006-12-22T01:00:00,0.0,0.0,0.0,13.180829230112574,13.180829230112574,0.0,1.0,0.0,0.0,0.0,-3.645906446835992,-3.645906446835992,0.0,47.17805514108651,0.0,0.9998789255877868,-3.659786654943232,-3.659786654943232,-3.659786654943232
 2006-12-22T02:00:00,0.0,0.0,0.0,13.180829230112574,13.180829230112574,0.0,1.0,0.0,0.0,0.0,-3.562625229716151,-3.562625229716151,0.0,47.17805514108651,0.0,0.9993881691328164,-3.576505016549079,-3.576505016549079,-3.576505016549079
 2006-12-22T03:00:00,0.0,0.0,0.0,13.180829230112574,13.180829230112574,0.0,1.0,0.0,0.0,0.0,-3.479349899795723,-3.479349899795723,0.0,47.17805514108651,0.0,0.9988719060341807,-3.493228717765718,-3.493228717765718,-3.493228717765718
 2006-12-22T04:00:00,0.0,0.0,0.0,13.180829230112574,13.180829230112574,0.0,1.0,0.0,0.0,0.0,-3.396080383279154,-3.396080383279154,0.0,47.17805514108651,0.0,0.9983556429355446,-3.409958232258129,-3.409958232258129,-3.409958232258129
 2006-12-22T05:00:00,4289.501226681171,15442204.416052217,42494990.13171424,7.9456134810885315,7.879472919518508,34.73945923416295,1.0,0.0,0.0,0.0,-3.0512999077272664,-3.0512999077272664,0.0,47.1780551410865,0.0,0.9978393798369086,-3.132278436216462,-3.132278436216462,-3.132278436216462
 2006-12-22T06:00:00,16329.655067547768,58786758.243171975,162077357.26207054,6.9189437021220215,6.666666666666692,42.53811334795463,1.0,0.0,0.0,0.0,-1.898466241720623,-1.898466241720623,0.0,47.17805514108651,0.0,0.9973231167382728,-2.147110723121492,-2.147110723121492,-2.147110723121492
 2006-12-22T07:00:00,11123.857780157172,40045888.00856581,110432543.66107948,6.838552711313471,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-0.6903037130637317,-0.6903037130637317,0.0,47.17805514108651,0.0,0.996806853639637,-0.8440434600017971,-0.8440434600017971,-0.8440434600017971
 2006-12-22T08:00:00,16075.729866681831,57872627.5200546,159473542.46874252,6.914890230965635,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,0.593130240086384,0.593130240086384,0.0,47.17805514108651,0.0,0.9962905905410012,0.370208727272662,0.370208727272662,0.370208727272662
 2006-12-22T09:00:00,18770.712602506304,67574565.3690227,186227122.31608188,6.95653678215891,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,2.2519914670066115,2.2519914670066115,0.0,47.17805514108651,0.0,0.995774327442365,1.9926431688410853,1.9926431688410853,1.9926431688410853
 2006-12-22T10:00:00,25140.33796894581,90505216.68820491,249488328.4070964,7.055018050176039,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,4.3135348143949805,4.3135348143949805,0.0,47.17805514108651,0.0,0.9952580643437288,3.978319290689511,3.978319290689511,3.978319290689511
 2006-12-22T11:00:00,28536.24341300132,102730476.28680474,282534907.6319432,7.106465685726864,6.66666666666669,42.53811334795463,0.0,8709.272238637619,31353380.059095427,86225471.89472812,6.407438118078922,6.266765303926936,15.72601838036217,47.17805514108651,0.0,0.9947418012450931,6.0080553695004655,6.0080553695004655,6.0080553695004655
 2006-12-22T12:00:00,30616.629133315942,110219864.87993738,302945368.50755274,7.138241992586881,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.197102555613409,7.197102555613409,0.0,47.17805514108651,2.6845754053101865,0.9838239819861802,7.109287495207454,6.700060073266813,1.116682889016443
 2006-12-22T13:00:00,33722.122806383275,121399642.10297978,333673601.8832354,7.186082815049965,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.247238964782942,7.247238964782942,0.0,47.17805514108651,3.5278434605455327,0.9563885779864036,7.24150271220784,6.699999525195285,0.0001126888194461
 2006-12-22T14:00:00,36823.08311495818,132563099.21384946,364356978.5318512,7.233855524764261,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.29773301550977,7.29773301550977,0.0,47.17805514108651,3.822368776080801,0.926405396095625,7.290805660027886,6.700072811664164,0.0005440393915499
 2006-12-22T15:00:00,36660.57977759224,131978087.19933207,362749040.7929295,7.231351871671241,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.295155497658094,7.295155497658094,0.0,47.17805514108651,3.856642747144002,0.8950257945837273,7.296512273401729,6.700130092123775,0.001021444145519
 2006-12-22T16:00:00,44324.8195330738,159569350.31906563,438585146.947674,7.349433613069316,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.418914275311419,7.418914275311419,0.0,47.17805514108651,4.40576120794242,0.8616665811539175,7.389904171334142,6.700007706396494,0.0059914322559844
 2006-12-22T17:00:00,40121.42781825984,144437140.14573544,396993433.9448786,7.284670681763939,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.351724422539817,7.351724422539817,0.0,47.17805514108651,4.279198291502257,0.8249722856639169,7.367775578497972,6.699982088610269,0.0066198090400956
 2006-12-22T18:00:00,38040.05568887661,136944200.4799558,376398676.6320553,7.252604181456216,6.66666666666669,42.53811334795463,0.0,43133.33752567419,155280015.09242707,442543082.3038086,7.421796201830887,6.7,47.17805514108651,47.17805514108651,0.0,0.8105086924356563,6.8033263211694575,6.8033263211694575,6.8033263211694575
 2006-12-22T19:00:00,39636.6995228032,142692118.28209153,392197145.2530788,7.277202591145081,6.666666666666692,42.53811334795464,0.0,39881.52617621875,143573494.2343875,394641325.7005686,7.3437324998804625,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.8099924293370201,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-22T20:00:00,40953.83656846315,147433811.64646733,405229950.59343547,7.29749511018359,6.66666666666669,42.53811334795463,0.0,41208.02362222871,148348885.04002336,407767471.0822352,7.365132629091203,6.7,47.17805514108651,47.17805514108651,0.0,0.8094761662383844,6.7,6.7,6.7
