Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-22T21:00:00,0.0,0.0,0.0,10.19323932514756,10.19323932514756,0.0,1.0,80041.50001823323,288149400.0656397,1615820727.2628036,-0.804370188239842,-3.453989045808917,47.17805514108651,47.17805514108651,0.0,0.8133723014932897,-1.781839754449632,-1.0564946535657256,-1.0564946535657256
 2006-12-22T22:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,58796.68890905829,211668080.07260984,795260916.2196887,-2.49263843412196,-3.8,47.17805514108651,47.17805514108651,0.0,0.8890167814771202,-3.8,-2.5192642385992667,-2.5192642385992667
 2006-12-22T23:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,53218.319904476135,191585951.65611407,540052801.1589857,-2.911877423324196,-3.8,47.17805514108651,47.17805514108651,0.0,0.945425185149055,-3.8,-2.9388263054331585,-2.9388263054331585
 2006-12-23T00:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,32071.85340713999,115458672.26570398,316561549.70649505,-3.27925063825896,-3.8,47.17805514108651,47.17805514108651,0.0,0.980968941551651,-3.8,-3.3036689086615127,-3.3036689086615127
 2006-12-23T01:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,12496.99267107308,44989173.615863085,123727147.71823508,-3.577247483257912,-3.780819418757464,31.45203676072434,47.17805514108651,0.0,0.9984806907697992,-3.7910504348522793,-3.60173809537005,-3.60173809537005
 2006-12-23T02:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,0.0,0.0,0.0,-3.689176676183239,-3.689176676183239,0.0,47.17805514108651,0.0,1.0,-3.70319687483444,-3.70319687483444,-3.70319687483444
 2006-12-23T03:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,0.0,0.0,0.0,-3.6059112117421215,-3.6059112117421215,0.0,47.17805514108651,0.0,1.0,-3.6197915042611655,-3.6197915042611655,-3.6197915042611655
 2006-12-23T04:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,0.0,0.0,0.0,-3.5226328598003014,-3.5226328598003014,0.0,47.17805514108651,0.0,0.9999974263593832,-3.536512181388408,-3.536512181388408,-3.536512181388408
 2006-12-23T05:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,0.0,0.0,0.0,-3.4393603220908857,-3.4393603220908857,0.0,47.17805514108651,0.0,0.9996834046820948,-3.4532386746689574,-3.4532386746689574,-3.4532386746689574
 2006-12-23T06:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,0.0,0.0,0.0,-3.3560935967763377,-3.3560935967763377,0.0,47.17805514108651,0.0,0.999167141583459,-3.369970980673889,-3.369970980673889,-3.369970980673889
 2006-12-23T07:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,0.0,0.0,0.0,0.0,-3.2728326835968065,-3.2728326835968065,0.0,47.17805514108651,0.0,0.998650878484823,-3.2867090989286045,-3.2867090989286045,-3.2867090989286045
 2006-12-23T08:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,0.0,0.0,0.0,0.0,-3.1895775808467417,-3.1895775808467417,0.0,47.17805514108651,0.0,0.9981346153861872,-3.203453027808034,-3.203453027808034,-3.203453027808034
 2006-12-23T09:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,0.0,0.0,0.0,0.0,-3.1063282872474933,-3.1063282872474933,0.0,47.17805514108651,0.0,0.9976183522875512,-3.120202766242373,-3.120202766242373,-3.120202766242373
 2006-12-23T10:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,0.0,0.0,0.0,0.0,-3.0230848006690856,-3.0230848006690856,0.0,47.17805514108651,0.0,0.9971020891889152,-3.03695831190408,-3.03695831190408,-3.03695831190408
 2006-12-23T11:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,0.0,0.0,0.0,0.0,-2.9398471208416823,-2.9398471208416823,0.0,47.17805514108651,0.0,0.9965858260902792,-2.953719664219166,-2.953719664219166,-2.953719664219166
 2006-12-23T12:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,-1.0,0.0,0.0,0.0,-2.856615246713055,-2.856615246713055,0.0,47.17805514108651,0.0,0.9960695629916432,-2.8704868226014217,-2.8704868226014217,-2.8704868226014217
 2006-12-23T13:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,-1.0,0.0,0.0,0.0,-2.773389177422383,-2.773389177422383,0.0,47.17805514108651,0.0,0.9955532998930072,-2.7872597859460178,-2.7872597859460178,-2.7872597859460178
 2006-12-23T14:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,-1.0,0.0,0.0,0.0,-2.6901689104433792,-2.6901689104433792,0.0,47.17805514108651,0.0,0.9950370367943714,-2.704038552059492,-2.704038552059492,-2.704038552059492
 2006-12-23T15:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,-1.0,0.0,0.0,0.0,-2.60695444491372,-2.60695444491372,0.0,47.17805514108651,0.0,0.9945207736957354,-2.620823119637729,-2.620823119637729,-2.620823119637729
 2006-12-23T16:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,-1.0,0.0,0.0,0.0,-2.5237457794784004,-2.5237457794784004,0.0,47.17805514108651,0.0,0.9940045105970996,-2.537613487728734,-2.537613487728734,-2.537613487728734
 2006-12-23T17:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,-1.0,0.0,0.0,0.0,-2.4405429129004754,-2.4405429129004754,0.0,47.17805514108651,0.0,0.9934882474984637,-2.454409654581553,-2.454409654581553,-2.454409654581553
 2006-12-23T18:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,0.0,0.0,0.0,0.0,-2.357345844944104,-2.357345844944104,0.0,47.17805514108651,0.0,0.9929719843998276,-2.3712116203266302,-2.3712116203266302,-2.3712116203266302
 2006-12-23T19:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,0.0,0.0,0.0,0.0,-2.274154573730353,-2.274154573730353,0.0,47.17805514108651,0.0,0.9924557213011916,-2.2880193830926285,-2.2880193830926285,-2.2880193830926285
 2006-12-23T20:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,0.0,0.0,0.0,0.0,-2.190969098649376,-2.190969098649376,0.0,47.17805514108651,0.0,0.9919394582025556,-2.2048329420465973,-2.2048329420465973,-2.2048329420465973
 2006-12-23T21:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,0.0,0.0,0.0,-2.107789417740597,-2.107789417740597,0.0,47.17805514108651,0.0,0.9914231951039196,-2.121652295663187,-2.121652295663187,-2.121652295663187
 2006-12-23T22:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,0.0,0.0,0.0,-2.0246155298185244,-2.0246155298185244,0.0,47.17805514108651,0.0,0.9909069320052838,-2.038477442108641,-2.038477442108641,-2.038477442108641
 2006-12-23T23:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,0.0,0.0,0.0,-1.9414474344962267,-1.9414474344962267,0.0,47.17805514108651,0.0,0.9903906689066478,-1.9553083815641896,-1.9553083815641896,-1.9553083815641896
 2006-12-24T00:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,0.0,0.0,0.0,-1.8582851297399656,-1.8582851297399656,0.0,47.17805514108651,0.0,0.989874405808012,-1.8721451117960977,-1.8721451117960977,-1.8721451117960977
 2006-12-24T01:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,0.0,0.0,0.0,-1.775128615236067,-1.775128615236067,0.0,47.17805514108651,0.0,0.989358142709376,-1.7889876322025895,-1.7889876322025895,-1.7889876322025895
 2006-12-24T02:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,0.0,0.0,0.0,-1.6919778896319404,-1.6919778896319404,0.0,47.17805514108651,0.0,0.98884187961074,-1.7058359419998883,-1.7058359419998883,-1.7058359419998883
 2006-12-24T03:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,0.0,0.0,0.0,-1.6088329507713433,-1.6088329507713433,0.0,47.17805514108651,0.0,0.988325616512104,-1.622690038816727,-1.622690038816727,-1.622690038816727
 2006-12-24T04:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,0.0,0.0,0.0,-1.525693796880254,-1.525693796880254,0.0,47.17805514108651,0.0,0.987809353413468,-1.539549920827098,-1.539549920827098,-1.539549920827098
 2006-12-24T05:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,0.0,0.0,0.0,-1.44256042686549,-1.44256042686549,0.0,47.17805514108651,0.0,0.987293090314832,-1.4564155868244706,-1.4564155868244706,-1.4564155868244706
 2006-12-24T06:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,0.0,0.0,0.0,-1.3594328412533987,-1.3594328412533987,0.0,47.17805514108651,0.0,0.9867768272161962,-1.3732870373691084,-1.3732870373691084,-1.3732870373691084
 2006-12-24T07:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,0.0,0.0,0.0,0.0,-1.276311037582894,-1.276311037582894,0.0,47.17805514108651,0.0,0.9862605641175602,-1.2901642699819167,-1.2901642699819167,-1.2901642699819167
 2006-12-24T08:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,0.0,0.0,0.0,0.0,-1.193195015594169,-1.193195015594169,0.0,47.17805514108651,0.0,0.9857443010189244,-1.2070472844679274,-1.2070472844679274,-1.2070472844679274
 2006-12-24T09:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,0.0,0.0,0.0,0.0,-1.110084773894992,-1.110084773894992,0.0,47.17805514108651,0.0,0.9852280379202883,-1.1239360794250843,-1.1239360794250843,-1.1239360794250843
 2006-12-24T10:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,0.0,0.0,0.0,0.0,-1.026980311885921,-1.026980311885921,0.0,47.17805514108651,0.0,0.9847117748216524,-1.0408306543987362,-1.0408306543987362,-1.0408306543987362
 2006-12-24T11:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,0.0,0.0,0.0,0.0,-0.9438816264097571,-0.9438816264097571,0.0,47.17805514108651,0.0,0.9841955117230164,-0.9577310060955774,-0.9577310060955774,-0.9577310060955774
 2006-12-24T12:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,-1.0,0.0,0.0,0.0,-0.86078871755814,-0.86078871755814,0.0,47.17805514108651,0.0,0.9836792486243804,-0.874637134652993,-0.874637134652993,-0.874637134652993
 2006-12-24T13:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,-1.0,0.0,0.0,0.0,-0.7777015837546152,-0.7777015837546152,0.0,47.17805514108651,0.0,0.9831629855257444,-0.7915490384686068,-0.7915490384686068,-0.7915490384686068
 2006-12-24T14:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,-1.0,0.0,0.0,0.0,-0.694620223481214,-0.694620223481214,0.0,47.17805514108651,0.0,0.9826467224271086,-0.7084667158107328,-0.7084667158107328,-0.7084667158107328
 2006-12-24T15:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,-1.0,0.0,0.0,0.0,-0.6115446366314358,-0.6115446366314358,0.0,47.17805514108651,0.0,0.9821304593284726,-0.625390166914587,-0.625390166914587,-0.625390166914587
 2006-12-24T16:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,-1.0,0.0,0.0,0.0,-0.5284748214411846,-0.5284748214411846,0.0,47.17805514108651,0.0,0.9816141962298368,-0.5423193899218778,-0.5423193899218778,-0.5423193899218778
 2006-12-24T17:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,-1.0,0.0,0.0,0.0,-0.4454107759170085,-0.4454107759170085,0.0,47.17805514108651,0.0,0.9810979331312008,-0.4592543829218271,-0.4592543829218271,-0.4592543829218271
 2006-12-24T18:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,0.0,0.0,0.0,0.0,-0.3623524993755606,-0.3623524993755606,0.0,47.17805514108651,0.0,0.9805816700325648,-0.3761951448313552,-0.3761951448313552,-0.3761951448313552
 2006-12-24T19:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,0.0,0.0,0.0,0.0,-0.2792999911115761,-0.2792999911115761,0.0,47.17805514108651,0.0,0.9800654069339289,-0.2931416753189534,-0.2931416753189534,-0.2931416753189534
 2006-12-24T20:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,0.0,0.0,0.0,0.0,-0.1962532495963185,-0.1962532495963185,0.0,47.17805514108651,0.0,0.9795491438352928,-0.2100939727352015,-0.2100939727352015,-0.2100939727352015
 2006-12-24T21:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,0.0,0.0,0.0,-0.1132122736393315,-0.1132122736393315,0.0,47.17805514108651,0.0,0.979032880736657,-0.1270520360287778,-0.1270520360287778,-0.1270520360287778
 2006-12-24T22:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,0.0,0.0,0.0,-0.0301770619166753,-0.0301770619166753,0.0,47.17805514108651,0.0,0.978516617638021,-0.044015863573221,-0.044015863573221,-0.044015863573221
 2006-12-24T23:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,0.0,0.0,0.0,0.0528524656609849,0.0528524656609849,0.0,47.17805514108651,0.0,0.978000354539385,0.0390145929064306,0.0390145929064306,0.0390145929064306
 2006-12-25T00:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,0.0,0.0,0.0,0.1358765649349319,0.1358765649349319,0.0,47.17805514108651,0.0,0.9774840914407492,0.1220395883972372,0.1220395883972372,0.1220395883972372
 2006-12-25T01:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,0.0,0.0,0.0,0.2188952884277176,0.2188952884277176,0.0,47.17805514108651,0.0,0.9769678283421132,0.2050592079265134,0.2050592079265134,0.2050592079265134
 2006-12-25T02:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,0.0,0.0,0.0,0.3019086351662214,0.3019086351662214,0.0,47.17805514108651,0.0,0.9764515652434772,0.2880734506636329,0.2880734506636329,0.2880734506636329
 2006-12-25T03:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,0.0,0.0,0.0,0.3849166073676831,0.3849166073676831,0.0,47.17805514108651,0.0,0.9759353021448413,0.3710823185084881,0.3710823185084881,0.3710823185084881
 2006-12-25T04:00:00,0.0,0.0,0.0,10.193239325147555,10.193239325147555,0.0,1.0,0.0,0.0,0.0,0.4679192059730621,0.4679192059730621,0.0,47.17805514108651,0.0,0.9754190390462052,0.4540858126750631,0.4540858126750631,0.4540858126750631
 2006-12-25T05:00:00,4472.544150339882,16101158.941223577,44300165.15579996,7.782426934290015,7.713476631358341,34.030490678363705,1.0,0.0,0.0,0.0,0.8629191981845398,0.8629191981845398,0.0,47.178055141086496,0.0,0.9749027759475692,0.7741253171724467,0.7741253171724467,0.7741253171724467
 2006-12-25T06:00:00,21555.069618177266,77598250.62543814,213886605.6706088,6.999594765635514,6.66666666666669,42.53811334795464,1.0,0.0,0.0,0.0,2.2902569206863737,2.2902569206863737,0.0,47.17805514108651,0.0,0.9743865128489334,1.975594690639065,1.975594690639065,1.975594690639065
 2006-12-25T07:00:00,15070.454437473862,54253635.9749059,149375433.21677896,6.899171145723552,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,3.85586124167912,3.85586124167912,0.0,47.17805514108651,0.0,0.9738702497502976,3.655259092264664,3.655259092264664,3.655259092264664
 2006-12-25T08:00:00,17758.39373131558,63930217.43273608,176347734.00712448,6.9411576041650775,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,5.231336637945403,5.231336637945403,0.0,47.1780551410865,0.0,0.9733539866516616,5.0064491508243245,5.0064491508243245,5.0064491508243245
 2006-12-25T09:00:00,17237.769476222238,62055970.11440006,171172599.188419,6.933101595412619,6.66666666666669,42.53811334795463,0.0,8797.22606967742,31670013.85083871,87312630.19243886,6.714119097737097,6.571654436733148,27.5205321656338,47.17805514108651,0.0,0.9728377235530256,6.4599740347803065,6.4599740347803065,6.4599740347803065
 2006-12-25T10:00:00,22111.069115589416,79599848.8161219,219388790.6471951,7.008160035251444,6.66666666666669,42.53811334795463,0.0,22259.86242043652,80135504.71357146,220897724.11567092,7.060403899065325,6.7,47.17805514108651,47.17805514108651,0.0,0.9723214604543896,6.7,6.7,6.7
 2006-12-25T11:00:00,22028.72383769267,79303405.81569362,218548044.39342844,7.006851194416508,6.66666666666669,42.53811334795463,0.0,22171.85454572512,79818676.3646104,220035590.5820031,7.05899772432241,6.7,47.17805514108651,47.17805514108651,0.0,0.9718051973557535,6.7,6.7,6.7
 2006-12-25T12:00:00,17051.77403857502,61386386.53887007,169325115.53559333,6.930225714031722,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,6.97847139775429,6.97847139775429,0.0,47.17805514108651,1.5848910797507816,0.9651379030885594,6.934518550096366,6.6999763605333245,1.1166666713110909
 2006-12-25T13:00:00,19900.21202110063,71640763.27596226,197447351.4639873,6.974003453366223,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.024454280092715,7.024454280092715,0.0,47.17805514108651,2.066019649945777,0.9498458005418944,7.006913618286848,6.699944026467233,1.7310793746598088e-07
 2006-12-25T14:00:00,24069.25487230554,86649317.54029995,239004133.66213152,7.038696414093746,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.09244654719938,7.09244654719938,0.0,47.17805514108651,2.5692815094056147,0.9308143251754762,7.085896463844224,6.699987275040475,4.5211076543e-06
 2006-12-25T15:00:00,22940.938058964588,82587377.01227252,227866346.09055883,7.021357475902612,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.074246110615429,7.074246110615429,0.0,47.17805514108651,2.5457295110498435,0.9101036068981326,7.08220616143954,6.700023401646998,6.8331340326e-06
 2006-12-25T16:00:00,26939.181472371216,96981053.30053636,267622928.03437924,7.083250109249557,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.139242840759003,7.139242840759003,0.0,47.17805514108651,2.8292986413754098,0.8889148926642775,7.127560567118302,6.699987931581966,5.7762025214e-05
 2006-12-25T17:00:00,22001.166463064244,79204199.26703127,218434117.1453941,7.006673874014823,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.058760891634584,7.058760891634584,0.0,47.17805514108651,2.479219797150351,0.8674066095818501,7.071679647097706,6.699965971257465,1.95907384508e-05
 2006-12-25T18:00:00,20717.493169919264,74582975.41170934,205471503.34871343,6.986494492500658,6.66666666666669,42.53811334795463,0.0,24365.83859402894,87717018.93850419,241634210.86321872,7.094217535370219,6.7,47.17805514108651,47.17805514108651,0.0,0.8592344128652826,6.756548704108645,6.756548704108645,6.756548704108645
 2006-12-25T19:00:00,24391.65952926148,87809974.30534132,242278082.8505196,7.043793195019273,6.66666666666669,42.53811334795464,0.0,24560.989154266088,88419560.95535791,243831607.57333463,7.097810057312614,6.7,47.1780551410865,47.1780551410865,0.0,0.8587181497666464,6.7,6.7,6.7
 2006-12-25T20:00:00,27229.26804074401,98025364.94667844,270289707.46942705,7.087401820835473,6.66666666666669,42.53811334795463,0.0,27372.69099004658,98541687.56416768,271913588.8580539,7.143609864282907,6.7,47.17805514108651,47.17805514108651,0.0,0.8582018866680107,6.7,6.7,6.7
 2006-12-25T21:00:00,0.0,0.0,0.0,13.086489761628895,13.086489761628895,0.0,1.0,78839.60839649902,283822590.2273965,1516487845.105567,-0.9896703959102006,-3.476425494119642,47.17805514108651,47.17805514108651,0.0,0.8576766714836945,-1.8083811703091712,-1.247387298830935,-1.247387298830935
 2006-12-25T22:00:00,0.0,0.0,0.0,13.086489761628895,13.086489761628895,0.0,1.0,58234.33050700325,209643589.82521167,655085918.956727,-2.722873098479896,-3.8,47.17805514108651,47.17805514108651,0.0,0.9227380070743112,-3.8,-2.7500748795368968,-2.7500748795368968
 2006-12-25T23:00:00,0.0,0.0,0.0,13.086489761628895,13.086489761628895,0.0,1.0,41461.26130580154,149260540.70088553,409238623.19813776,-3.1268817842093326,-3.8,47.17805514108651,47.17805514108651,0.0,0.9673575294121376,-3.8,-3.152693151285708,-3.152693151285708
 2006-12-26T00:00:00,0.0,0.0,0.0,13.086489761628895,13.086489761628895,0.0,1.0,22706.58171833437,81743694.18600371,224758511.5881009,-3.430220643049125,-3.8,47.17805514108651,47.17805514108651,0.0,0.9931441556919935,-3.8,-3.45272722122634,-3.45272722122634
 2006-12-26T01:00:00,0.0,0.0,0.0,13.086489761628895,13.086489761628895,0.0,1.0,0.0,0.0,0.0,-3.7138505603778,-3.7138505603778,0.0,47.17805514108651,0.0,0.99988813277753,-3.7338552463633854,-3.7338552463633854,-3.7338552463633854
 2006-12-26T02:00:00,0.0,0.0,0.0,13.086489761628895,13.086489761628895,0.0,1.0,0.0,0.0,0.0,-3.63138882586423,-3.63138882586423,0.0,47.17805514108651,0.0,0.9994019799174318,-3.645269499695653,-3.645269499695653,-3.645269499695653
 2006-12-26T03:00:00,0.0,0.0,0.0,13.086489761628895,13.086489761628895,0.0,1.0,0.0,0.0,0.0,-3.5481087075172724,-3.5481087075172724,0.0,47.17805514108651,0.0,0.998885716818796,-3.5619883253828526,-3.5619883253828526,-3.5619883253828526
 2006-12-26T04:00:00,0.0,0.0,0.0,13.086489761628895,13.086489761628895,0.0,1.0,0.0,0.0,0.0,-3.464834391237128,-3.464834391237128,0.0,47.17805514108651,0.0,0.99836945372016,-3.478713040215109,-3.478713040215109,-3.478713040215109
 2006-12-26T05:00:00,3705.207386585332,13338746.591707192,36704207.84216449,7.915298532062439,7.858171133349074,34.73945923416296,1.0,0.0,0.0,0.0,-3.1594812847935105,-3.1594812847935105,0.0,47.17805514108651,0.0,0.997853190621524,-3.229847323637492,-3.229847323637492,-3.229847323637492
 2006-12-26T06:00:00,11047.850555509818,39772261.99983536,109590396.15221971,6.837241911984148,6.666666666666689,42.53811334795463,1.0,0.0,0.0,0.0,-2.3372788018267032,-2.3372788018267032,0.0,47.1780551410865,0.0,0.997336927522888,-2.5102696147637715,-2.5102696147637715,-2.5102696147637715
 2006-12-26T07:00:00,4983.559446788841,17940814.008439828,49410443.34792143,6.743570596828843,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-1.6434929745578966,-1.6434929745578966,0.0,47.17805514108651,0.0,0.996820664424252,-1.7124141420416013,-1.7124141420416013,-1.7124141420416013
 2006-12-26T08:00:00,9835.746808153874,35408688.50935394,97583621.12925792,6.818552541581382,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,-0.9041762679521383,-0.9041762679521383,0.0,47.17805514108651,0.0,0.9963044013256164,-1.0435931463815418,-1.0435931463815418,-1.0435931463815418
 2006-12-26T09:00:00,13894.829717042618,50021386.98135343,137898192.6928227,6.881305670069826,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,0.224539783154318,0.224539783154318,0.0,47.17805514108651,0.0,0.9957881382269802,0.0308755099878839,0.0308755099878839,0.0308755099878839
 2006-12-26T10:00:00,24204.62778615182,87136660.03014657,240408934.24390423,7.040883667302314,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,2.1388555383064127,2.1388555383064127,0.0,47.17805514108651,0.0,0.9952718751283444,1.7993582324714363,1.7993582324714363,1.7993582324714363
 2006-12-26T11:00:00,31241.802437853006,112470488.77627084,309340471.44769967,7.148198604131001,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,4.751438758568095,4.751438758568095,0.0,47.17805514108651,0.0,0.9947556120297084,4.355549998664872,4.355549998664872,4.355549998664872
 2006-12-26T12:00:00,35005.88570762103,126021188.54743572,346376176.79761744,7.205860100274857,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.117769648130195,7.117769648130195,0.0,47.17805514108651,2.2623245977655992,0.987265163729166,6.926826778227487,6.579906425265574,2.11324158421838
 2006-12-26T13:00:00,42629.55865940047,153466411.1738417,421810882.6138991,7.323313172394697,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.391339200630512,7.391339200630512,0.0,47.17805514108651,4.262921498305779,0.9563762689220796,7.365674179092832,6.699975678758807,0.0009214902058762
 2006-12-26T14:00:00,48279.43035091626,173805949.26329854,477715223.1653588,7.410362224035239,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.482733280404859,7.482733280404859,0.0,47.17805514108651,4.898608217647964,0.9176833182481616,7.475705544892953,6.699990849352328,0.0050277578024107
 2006-12-26T15:00:00,48291.58859408396,173849718.93870223,477835526.5286325,7.41054951760981,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.482927154019116,7.482927154019116,0.0,47.17805514108651,4.958751809329292,0.8765209878280635,7.485797692357487,6.700001539747287,0.0096992534432665
 2006-12-26T16:00:00,46215.91153486292,166377281.52550647,457297120.7861095,7.378568751208498,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.449330313595941,7.449330313595941,0.0,47.17805514108651,4.82324319535559,0.8357766809707589,7.461604193582694,6.699995622195822,0.013136611018806
 2006-12-26T17:00:00,35546.02512749615,127965690.45898612,351720747.386594,7.214181544552634,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.276750030161177,7.276750030161177,0.0,47.17805514108651,3.879301784286928,0.8005404156299655,7.300200650897033,6.700042754135818,0.0044879444747407
 2006-12-26T18:00:00,29121.919125046592,104838908.85016772,288212509.53012013,7.115304969388832,6.66666666666669,42.53811334795463,0.0,34739.69107768472,125062887.879665,343884693.34944785,7.260948876123748,6.7,47.17805514108651,47.17805514108651,0.0,0.7877527649663714,6.787949643394586,6.787949643394586,6.787949643394586
 2006-12-26T19:00:00,27907.361803439697,100466502.4923829,276507515.3729536,7.097081949537061,6.66666666666669,42.53811334795464,0.0,28045.155111726013,100962558.40221363,278140515.95443696,7.153765001504613,6.7,47.1780551410865,47.1780551410865,0.0,0.7872365018677355,6.7,6.7,6.7
 2006-12-26T20:00:00,27990.52519133447,100765890.68880408,277623825.96433914,7.098819873882313,6.66666666666669,42.53811334795463,0.0,28131.507546009656,101273427.16563477,279262795.3002253,7.155595238302862,6.7,47.17805514108651,47.17805514108651,0.0,0.7867202387690995,6.7,6.7,6.7
 2006-12-26T21:00:00,0.0,0.0,0.0,13.090861683840677,13.090861683840677,0.0,1.0,80930.88433172046,291351183.5941937,1653522556.8205538,-0.733854071569458,-3.4452747136861395,47.17805514108651,47.17805514108651,0.0,0.7922675259730684,-1.7715310513727818,-0.983775943656322,-0.983775943656322
 2006-12-26T22:00:00,0.0,0.0,0.0,13.090861683840677,13.090861683840677,0.0,1.0,58796.68890905829,211668080.07260984,854084292.0979935,-2.3960480491262133,-3.8,47.17805514108651,47.17805514108651,0.0,0.8721067828562227,-3.8,-2.422154571426584,-2.422154571426584
 2006-12-26T23:00:00,0.0,0.0,0.0,13.090861683840677,13.090861683840677,0.0,1.0,56608.78854555633,203791638.7640028,601733536.1854382,-2.810526078751394,-3.8,47.17805514108651,47.17805514108651,0.0,0.9337213045173506,-3.8,-2.837694405251008,-2.837694405251008
 2006-12-27T00:00:00,0.0,0.0,0.0,13.090861683840677,13.090861683840677,0.0,1.0,36933.42285612925,132960322.28206529,364751539.32156765,-3.200017463914619,-3.8,47.17805514108651,47.17805514108651,0.0,0.974067459780447,-3.8,-3.2252233235241063,-3.2252233235241063
 2006-12-27T01:00:00,0.0,0.0,0.0,13.090861683840677,13.090861683840677,0.0,1.0,17379.126551085308,62564855.58390711,172163927.24944565,-3.507509634365358,-3.790766980981167,39.31504595090542,47.17805514108651,0.0,0.9961308286046862,-3.8,-3.535105599323669,-3.535105599323669
 2006-12-27T02:00:00,0.0,0.0,0.0,13.090861683840677,13.090861683840677,0.0,1.0,0.0,0.0,0.0,-3.701730281248107,-3.701730281248107,0.0,47.17805514108651,0.0,1.0,-3.714680297234074,-3.714680297234074,-3.714680297234074
 2006-12-27T03:00:00,0.0,0.0,0.0,13.090861683840677,13.090861683840677,0.0,1.0,0.0,0.0,0.0,-3.6183198775098777,-3.6183198775098777,0.0,47.17805514108651,0.0,0.9998359809249368,-3.6322002991859033,-3.6322002991859033,-3.6322002991859033
 2006-12-27T04:00:00,0.0,0.0,0.0,13.090861683840677,13.090861683840677,0.0,1.0,0.0,0.0,0.0,-3.5350406587126613,-3.5350406587126613,0.0,47.17805514108651,0.0,0.9993299359361746,-3.548920124466056,-3.548920124466056,-3.548920124466056
 2006-12-27T05:00:00,3121.35355544984,11236872.79961942,30918409.45862941,7.895201721519368,7.847079662235469,34.73945923416295,1.0,0.0,0.0,0.0,-3.270428394036865,-3.270428394036865,0.0,47.1780551410865,0.0,0.9988136728375384,-3.331228086493086,-3.331228086493086,-3.331228086493086
 2006-12-27T06:00:00,7014.910508445747,25253677.83040469,69511195.68828376,6.77485738257023,6.666666666666689,42.53811334795463,1.0,0.0,0.0,0.0,-2.694203937770394,-2.694203937770394,0.0,47.1780551410865,0.0,0.9982974097389024,-2.8094973629171687,-2.8094973629171687,-2.8094973629171687
 2006-12-27T07:00:00,1378.6472861506843,4963130.230142463,13673342.195437685,7.095292516962812,7.074011296518539,39.49967668024359,0.0,0.0,0.0,0.0,-2.376888642043624,-2.376888642043624,0.0,47.17805514108651,0.0,0.9977811466402668,-2.3978812793227275,-2.3978812793227275,-2.3978812793227275
 2006-12-27T08:00:00,8259.504694423847,29734216.89992585,81898724.60918319,6.794138616931259,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,-1.8450903831424883,-1.8450903831424883,0.0,47.1780551410865,0.0,0.9972648835416306,-1.9700433732940767,-1.9700433732940767,-1.9700433732940767
 2006-12-27T09:00:00,16730.518027362283,60229864.8985042,166139173.23811466,6.925267213655739,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-0.5931629854953574,-0.5931629854953574,0.0,47.17805514108651,0.0,0.9967486204429948,-0.8290748534386002,-0.8290748534386002,-0.8290748534386002
 2006-12-27T10:00:00,32375.219470818905,116550790.09494808,320668940.8664859,7.165836641075617,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,1.803105770990063,1.803105770990063,0.0,47.17805514108651,0.0,0.9962323573443588,1.3888359806685633,1.3888359806685633,1.3888359806685633
 2006-12-27T11:00:00,45395.73673683539,163424652.25260738,449181656.6261873,7.365932559961418,6.66666666666669,42.53811334795463,0.0,7256.4245635558655,26123128.42880112,71805260.4286013,5.486381683770856,5.369261155875068,7.863009190181085,47.17805514108651,0.0,0.9957160942457228,4.863435410230066,4.863435410230066,4.863435410230066
 2006-12-27T12:00:00,55113.99516124839,198410382.5804942,545341863.1210219,7.515672146429869,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.593365979811729,7.593365979811729,0.0,47.17805514108651,4.570487793741026,0.9766015383300664,7.434083404843037,6.700007976351895,1.1206634730153688
 2006-12-27T13:00:00,61401.16951273049,221044210.2458298,628294359.5283476,7.644857064236831,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.728894905745784,7.728894905745784,0.0,47.17805514108651,6.18979234360085,0.926842557436058,7.708634221464272,6.700001724146351,0.0217414473610242
 2006-12-27T14:00:00,61607.18837231586,221785878.1403371,697283851.0280169,7.752305460148975,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.841671601208506,7.841671601208506,0.0,47.17805514108651,6.841621975255436,0.8705980425677518,7.824852487025997,6.699992257243387,0.068394928648626
 2006-12-27T15:00:00,61607.18837231586,221785878.1403371,672493540.8002114,7.713694705720571,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.80105602274016,7.80105602274016,0.0,47.17805514108651,6.856320160039725,0.8110240137744215,7.821158465666804,6.699937181780732,0.1070739162814338
 2006-12-27T16:00:00,60956.20632518977,219442342.77068308,614252910.1377244,7.62298896126443,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.705967904436416,7.705967904436416,0.0,47.17805514108651,6.307537401455147,0.755753497629111,7.718402441582994,6.700037393104836,0.1020193899170526
 2006-12-27T17:00:00,53020.201842131326,190872726.6316728,524624200.6417014,7.483409228358496,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.559417006819966,7.559417006819966,0.0,47.17805514108651,5.531228116281194,0.7065470211117241,7.580733379517984,6.699980525574227,0.0697919532760322
 2006-12-27T18:00:00,46539.912302687975,167543684.28967676,460503043.0180476,7.383560486435381,6.66666666666669,42.53811334795463,0.0,50090.73295790621,180326638.6484624,545631299.7121918,7.58979752514394,6.7,47.17805514108651,47.17805514108651,0.0,0.6876677062144171,6.835007242120295,6.835007242120295,6.835007242120295
 2006-12-27T19:00:00,43964.40474647874,158271857.0873235,435018915.3463711,7.343878656423634,6.66666666666669,42.53811334795464,0.0,44170.29367801901,159013057.24086845,437080145.2445714,7.412919592625848,6.7,47.17805514108651,47.17805514108651,0.0,0.6871514431157811,6.7,6.7,6.7
 2006-12-27T20:00:00,42783.665297075895,154021195.06947324,423335736.70337945,7.32568697482154,6.66666666666669,42.53811334795463,0.0,42986.37018050669,154750932.64982408,425364817.7889005,7.393821038762824,6.7,47.17805514108651,47.17805514108651,0.0,0.6866351800171452,6.7,6.7,6.7
 2006-12-27T21:00:00,0.0,0.0,0.0,13.453608445791303,13.453608445791303,0.0,1.0,84078.1368767059,302681292.7561412,1765948281.7809978,-0.5191975523467863,-3.4148704740914613,47.17805514108651,47.17805514108651,0.0,0.6971127048420164,-1.7406675285256832,-0.7620670864503927,-0.7620670864503927
 2006-12-27T22:00:00,0.0,0.0,0.0,13.453608445791303,13.453608445791303,0.0,1.0,61242.16396394895,220471790.27021617,1058860427.7724212,-2.059917290622607,-3.8,47.17805514108651,47.17805514108651,0.0,0.7905466470174071,-3.8,-2.0829586177615744,-2.0829586177615744
 2006-12-27T23:00:00,0.0,0.0,0.0,13.453608445791303,13.453608445791303,0.0,1.0,58796.68890905829,211668080.07260984,855569644.58019,-2.393609246517063,-3.8,47.17805514108651,47.17805514108651,0.0,0.8716531331886673,-3.8,-2.4197005698694896,-2.4197005698694896
 2006-12-28T00:00:00,0.0,0.0,0.0,13.453608445791303,13.453608445791303,0.0,1.0,56676.77033895258,204036373.2202293,603348414.3449554,-2.80787280094721,-3.8,47.17805514108651,47.17805514108651,0.0,0.933401215413265,-3.8,-2.835044245356232,-2.835044245356232
 2006-12-28T01:00:00,0.0,0.0,0.0,13.453608445791303,13.453608445791303,0.0,1.0,37079.97983669944,133487927.41211796,366058841.1230397,-3.1978681626958285,-3.8,47.17805514108651,47.17805514108651,0.0,0.9738750686768048,-3.8,-3.223093460620904,-3.223093460620904
 2006-12-28T02:00:00,0.0,0.0,0.0,13.453608445791303,13.453608445791303,0.0,1.0,17445.60071534151,62804162.57522944,172856272.5013925,-3.5063467549431984,-3.79074286728552,39.31504595090542,47.17805514108651,0.0,0.9960563809012136,-3.8,-3.5339897477402347,-3.5339897477402347
 2006-12-28T03:00:00,0.0,0.0,0.0,13.453608445791303,13.453608445791303,0.0,1.0,0.0,0.0,0.0,-3.7016055165306567,-3.7016055165306567,0.0,47.17805514108651,0.0,1.0,-3.714552285140064,-3.714552285140064,-3.714552285140064
 2006-12-28T04:00:00,0.0,0.0,0.0,13.453608445791303,13.453608445791303,0.0,1.0,0.0,0.0,0.0,-3.6181946844005854,-3.6181946844005854,0.0,47.17805514108651,0.0,0.9997645419988896,-3.63207510466853,-3.63207510466853,-3.63207510466853
 2006-12-28T05:00:00,3810.3100017014544,13717116.006125234,37744028.88325934,7.958918354281066,7.900172504072088,34.73945923416295,1.0,0.0,0.0,0.0,-3.308095727919518,-3.308095727919518,0.0,47.1780551410865,0.0,0.9992482789002534,-3.380180469037453,-3.380180469037453,-3.380180469037453
 2006-12-28T06:00:00,9960.415290232222,35857495.044836,98816855.71229744,6.820472731413678,6.66666666666669,42.53811334795464,1.0,0.0,0.0,0.0,-2.537438613626682,-2.537438613626682,0.0,47.17805514108651,0.0,0.9987320158016176,-2.695657087324973,-2.695657087324973,-2.695657087324973
 2006-12-28T07:00:00,3141.887531949942,11310795.11501979,31185007.18948105,6.852353399004319,6.803816532193348,41.52530112538428,0.0,0.0,0.0,0.0,-2.0567747786832067,-2.0567747786832067,0.0,47.17805514108651,0.0,0.9982157527029816,-2.101044767254565,-2.101044767254565,-2.101044767254565
 2006-12-28T08:00:00,15175.138590362616,54630498.92530542,150590700.19349256,6.901064040873911,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,-1.1588269303910972,-1.1588269303910972,0.0,47.1780551410865,0.0,0.9976994896043456,-1.3774463429006287,-1.3774463429006287,-1.3774463429006287
 2006-12-28T09:00:00,22476.429748541825,80915147.09475058,222988570.4378629,7.0137640137246935,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,0.8029828326927437,0.8029828326927437,0.0,47.17805514108651,0.0,0.9971832265057098,0.4922021037658272,0.4922021037658272,0.4922021037658272
 2006-12-28T10:00:00,31314.036509007845,112730531.43242824,310155304.3808894,7.149467331554955,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.255985327383536,3.255985327383536,0.0,47.17805514108651,0.0,0.9966669634070738,2.851839571050908,2.851839571050908,2.851839571050908
 2006-12-28T11:00:00,37414.52244632824,134692280.80678165,370209151.3955449,7.24296725963027,6.66666666666669,42.53811334795463,0.0,8497.428877319338,30590743.95834962,84173813.95634991,6.106248518753261,5.968929103566913,15.72601838036217,47.17805514108651,0.0,0.996150700308438,5.575177005117001,5.575177005117001,5.575177005117001
 2006-12-28T12:00:00,40211.68259309591,144762057.33514526,397886486.7333883,7.286061192416916,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.352367266380642,7.352367266380642,0.0,47.17805514108651,3.45760826925907,0.981916223144148,7.238394528052915,6.700001848061074,1.1169675958428502
 2006-12-28T13:00:00,45997.22118615008,165589996.27014026,455133223.905386,7.375199036414334,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.44581253545137,7.44581253545137,0.0,47.17805514108651,4.625210398827214,0.9457970051396772,7.428118643572241,6.699982369008158,0.0020911537302414
 2006-12-28T14:00:00,49850.935124586256,179463366.44851053,493264945.8568351,7.434575846708302,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.393083218331019,7.393083218331019,0.0,47.17805514108651,5.981078785388781,0.9039067477748284,7.5029200187729,6.564765739244127,0.0617716338304004
 2006-12-28T15:00:00,49054.66642964769,176596799.1467317,485386027.76402986,7.422306940353248,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.4748865673450355,7.4748865673450355,0.0,47.17805514108651,4.341920988084808,0.8617245671794195,7.386695737324401,6.699959261147832,0.0111011874054248
 2006-12-28T16:00:00,49676.3351217582,178834806.43832946,491537314.0536131,7.431885629802179,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.505386009770121,7.505386009770121,0.0,47.17805514108651,5.062712580533323,0.8198751619073126,7.502990694683398,6.700067284319563,0.020921172142487
 2006-12-28T17:00:00,43865.925090309895,157917330.3251156,434044479.01640594,7.342361456995977,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.411337305955786,7.411337305955786,0.0,47.17805514108651,4.6278691107529815,0.7797222619997964,7.426982810609464,6.700018839264678,0.0172157769329057
 2006-12-28T18:00:00,39533.34345066946,142320036.42241007,391174457.7709361,7.275610324167552,6.66666666666669,42.53811334795463,0.0,44162.61696838431,158985421.0861835,462634034.8780892,7.454537066422446,6.7,47.17805514108651,47.17805514108651,0.0,0.7639975539113202,6.813129599659288,6.813129599659288,6.813129599659288
 2006-12-28T19:00:00,38383.26334850133,138179748.05460477,379794647.1834471,7.257891782377713,6.66666666666669,42.53811334795463,0.0,38573.84034566861,138865825.244407,381701327.6802349,7.322635033445233,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.7634812908126843,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-28T20:00:00,38700.07765216797,139320279.5478047,382929460.8023742,7.262772654879471,6.66666666666669,42.53811334795463,0.0,38891.882297366414,140010776.27051908,384848461.4406591,7.327766299815114,6.7,47.17805514108651,47.17805514108651,0.0,0.7629650277140483,6.7,6.7,6.7
 2006-12-28T21:00:00,0.0,0.0,0.0,13.383196747629492,13.383196747629492,0.0,1.0,81892.91749980497,294814502.999298,1687754000.800829,-0.6698063388167723,-3.437334046424492,47.17805514108651,47.17805514108651,0.0,0.7699975729929456,-1.762137573312777,-0.9176859475095004,-0.9176859475095004
 2006-12-28T22:00:00,0.0,0.0,0.0,13.383196747629492,13.383196747629492,0.0,1.0,58942.33932460196,212192421.56856704,910650286.0209076,-2.303178847701328,-3.8,47.17805514108651,47.17805514108651,0.0,0.8537443716167309,-3.8,-2.328634342148012,-2.328634342148012
 2006-12-28T23:00:00,0.0,0.0,0.0,13.383196747629492,13.383196747629492,0.0,1.0,58405.62211004563,210260239.5961643,665357396.5726397,-2.7059994526695377,-3.8,47.17805514108651,47.17805514108651,0.0,0.9205211736104224,-3.8,-2.7331913762492657,-2.7331913762492657
 2006-12-29T00:00:00,0.0,0.0,0.0,13.383196747629492,13.383196747629492,0.0,1.0,42360.9526764053,152499429.6350591,418118923.6572464,-3.1122838362097767,-3.8,47.17805514108651,47.17805514108651,0.0,0.9659764976447458,-3.8,-3.138202426974752,-3.138202426974752
 2006-12-29T01:00:00,0.0,0.0,0.0,13.383196747629492,13.383196747629492,0.0,1.0,23285.28757365153,83827035.26514551,230537081.6571813,-3.420716674606411,-3.8,47.17805514108651,47.17805514108651,0.0,0.9924403819247996,-3.8,-3.443373261862764,-3.443373261862764
 2006-12-29T02:00:00,0.0,0.0,0.0,13.383196747629492,13.383196747629492,0.0,1.0,2644.5369539248973,9520333.034129629,26109859.41405277,-3.69301490502952,-3.735976099982785,7.863009190181085,47.17805514108651,0.0,1.0,-3.753254827510425,-3.713628499288967,-3.713628499288967
 2006-12-29T03:00:00,0.0,0.0,0.0,13.383196747629492,13.383196747629492,0.0,1.0,0.0,0.0,0.0,-3.647747632925021,-3.647747632925021,0.0,47.17805514108651,0.0,1.0,-3.661627890244631,-3.661627890244631,-3.661627890244631
 2006-12-29T04:00:00,0.0,0.0,0.0,13.383196747629492,13.383196747629492,0.0,1.0,0.0,0.0,0.0,-3.5644662915315592,-3.5644662915315592,0.0,47.17805514108651,0.0,1.0,-3.578346099699251,-3.578346099699251,-3.578346099699251
 2006-12-29T05:00:00,5178.56549997078,18642835.7998948,51300580.053636685,7.99977227040123,7.919925954158383,34.73945923416295,1.0,0.0,0.0,0.0,-3.1346188574872467,-3.1346188574872467,0.0,47.1780551410865,0.0,0.9999651739051204,-3.235556824208977,-3.235556824208977,-3.235556824208977
 2006-12-29T06:00:00,19758.615849407524,71131017.0578671,196106142.5518018,6.971915948770096,6.66666666666669,42.53811334795464,1.0,0.0,0.0,0.0,-1.750078533513019,-1.750078533513019,0.0,47.17805514108651,0.0,0.9995513463162714,-2.05083067446134,-2.05083067446134,-2.05083067446134
 2006-12-29T07:00:00,13866.102832133622,49917970.19568103,137660187.85858285,6.880934955685056,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-0.4121559472274445,-0.4121559472274445,0.0,47.17805514108651,0.0,0.9990350832176356,-0.5662689530007367,-0.5662689530007367,-0.5662689530007367
 2006-12-29T08:00:00,19694.90393704396,70901654.17335826,195492344.70165825,6.970959913208532,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,1.051623673830168,1.051623673830168,0.0,47.1780551410865,0.0,0.9985188201189996,0.7858711275651813,0.7858711275651813,0.7858711275651813
 2006-12-29T09:00:00,23301.183476312857,83884260.51472628,231238301.0683385,7.026606910834722,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.0990018367177186,3.0990018367177186,0.0,47.17805514108651,0.0,0.9980025570203636,2.7791354662452825,2.7791354662452825,2.7791354662452825
 2006-12-29T10:00:00,31796.240210485925,114466464.75774932,314911614.0416956,7.156872254645804,6.66666666666669,42.53811334795463,0.0,2273.3548332839423,8184077.399822192,22581221.728314765,5.726142660780721,5.689297067127689,7.863009190181085,47.17805514108651,0.0,0.9974862939217276,5.281254151009719,5.281254151009719,5.281254151009719
 2006-12-29T11:00:00,41635.773498765135,149888784.5955545,411977578.9410789,7.308002508588807,6.66666666666669,42.53811334795463,0.0,41423.03041063784,149122909.47829622,409954348.8057675,7.368694124961578,6.7,47.17805514108651,47.17805514108651,0.0,0.9969700308230915,6.7,6.7,6.7
 2006-12-29T12:00:00,48936.56393754893,176171630.17517614,484217427.4313568,7.420487393021724,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.493356618750099,7.493356618750099,0.0,47.17805514108651,4.140159485203395,0.9796934160050844,7.357003365504386,6.699980750366162,1.118320173210415
 2006-12-29T13:00:00,52900.21362051665,190440769.03386,523436941.3959059,7.481560096643342,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.557404039614795,7.557404039614795,0.0,47.17805514108651,5.304701423955383,0.9366515283580824,7.547908515993747,6.699946958680202,0.0066730520527579
 2006-12-29T14:00:00,55869.07092322273,201128655.32360184,552813185.4526343,7.527306505680664,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.605433102202233,7.605433102202233,0.0,47.17805514108651,5.594483445822635,0.8907068152994153,7.598917299827231,6.699943197360611,0.0179841730626494
 2006-12-29T15:00:00,54887.405357419695,197594659.2867109,543099802.7256062,7.512180082512945,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.589620719801761,7.589620719801761,0.0,47.17805514108651,5.593192124669792,0.8434231343987272,7.597190254216676,6.69999989717618,0.0296644894606836
 2006-12-29T16:00:00,54961.12910347801,197860064.77252072,543829284.3194202,7.513316084139053,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.590782351355314,7.590782351355314,0.0,47.17805514108651,5.559659292690469,0.7969398230168129,7.589268855578989,6.699971227486583,0.0429628568706285
 2006-12-29T17:00:00,50647.97499567523,182332709.9844308,501151494.58206725,7.446856786542644,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.38125317071783,7.38125317071783,0.0,47.17805514108651,5.402255463365049,0.7506946983058446,7.390687431217427,6.560374552140243,1.262573278869216
 2006-12-29T18:00:00,49229.79908413129,177227276.70287266,487118930.0479233,7.425005354775934,6.66666666666669,42.53811334795463,0.0,52726.246892216266,189814488.81197852,571292494.3953421,7.631626912423751,6.7,47.17805514108651,47.17805514108651,0.0,0.7337969866470472,6.83330642039899,6.83330642039899,6.83330642039899
 2006-12-29T19:00:00,52916.63768203062,190499895.6553102,523599454.1711062,7.48181316528072,6.66666666666669,42.53811334795464,0.0,53147.53859125564,191331138.9285203,525913050.4359216,7.557718277605452,6.7,47.17805514108651,47.17805514108651,0.0,0.7332807235484112,6.7,6.7,6.7
 2006-12-29T20:00:00,55862.84575631897,201106244.7227483,552751588.6820209,7.527210545369646,6.66666666666669,42.53811334795463,0.0,56103.97274682078,201974301.8885548,555167976.37189,7.605397236366907,6.7,47.17805514108651,47.17805514108651,0.0,0.7327644604497753,6.7,6.7,6.7
 2006-12-29T21:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,1.0,82872.8577652501,298342287.9549004,1723019275.9489317,-0.6009922856935453,-3.426313609410172,47.17805514108651,47.17805514108651,0.0,0.7413778887020919,-1.7521113573757237,-0.8466254415952145,-0.8466254415952145
 2006-12-29T22:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,1.0,59572.6573256288,214461566.37226367,975331701.8387268,-2.197003296940628,-3.8,47.17805514108651,47.17805514108651,0.0,0.8294479191413865,-3.8,-2.2215324594906485,-2.2215324594906485
 2006-12-29T23:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,1.0,58796.68890905829,211668080.07260984,743849319.8304986,-2.577070902241644,-3.8,47.17805514108651,47.17805514108651,0.0,0.9023275867610702,-3.8,-2.6040174490878574,-2.6040174490878574
 2006-12-30T00:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,1.0,49386.42456890239,177791128.4480486,489571484.2810412,-2.994838825652826,-3.8,47.17805514108651,47.17805514108651,0.0,0.9543143374768588,-3.8,-3.021459417184667,-3.021459417184667
 2006-12-30T01:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,1.0,28296.367014240022,101866921.25126413,279528341.32449925,-3.340147123054989,-3.8,47.17805514108651,47.17805514108651,0.0,0.9860338721492404,-3.8,-3.363864115355764,-3.363864115355764
 2006-12-30T02:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,1.0,6030.58421352654,21710103.168695543,59812403.56083438,-3.6529643187586665,-3.751376556863464,15.72601838036217,47.17805514108651,0.0,0.9995042526414972,-3.7667918792663375,-3.675515349551091,-3.675515349551091
 2006-12-30T03:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,1.0,0.0,0.0,0.0,-3.658902282376205,-3.658902282376205,0.0,47.17805514108651,0.0,0.999411940722814,-3.6727867980363498,-3.6727867980363498,-3.6727867980363498
 2006-12-30T04:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,1.0,0.0,0.0,0.0,-3.5756207163780527,-3.5756207163780527,0.0,47.17805514108651,0.0,0.998895677624178,-3.5895006546285493,-3.5895006546285493,-3.5895006546285493
 2006-12-30T05:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,1.0,0.0,0.0,0.0,-3.492344478818416,-3.492344478818416,0.0,47.17805514108651,0.0,0.998379414525542,-3.506223447962205,-3.506223447962205,-3.506223447962205
 2006-12-30T06:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,1.0,0.0,0.0,0.0,-3.40907405618741,-3.40907405618741,0.0,47.17805514108651,0.0,0.9978631514269062,-3.422952056250304,-3.422952056250304,-3.422952056250304
 2006-12-30T07:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,0.0,0.0,0.0,0.0,-3.3258094454395124,-3.3258094454395124,0.0,47.17805514108651,0.0,0.9973468883282702,-3.339686477032118,-3.339686477032118,-3.339686477032118
 2006-12-30T08:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,0.0,0.0,0.0,0.0,-3.242550645071613,-3.242550645071613,0.0,47.17805514108651,0.0,0.9968306252296344,-3.256426708295521,-3.256426708295521,-3.256426708295521
 2006-12-30T09:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,0.0,0.0,0.0,0.0,-3.1592976552046004,-3.1592976552046004,0.0,47.17805514108651,0.0,0.9963143621309984,-3.1731727501290528,-3.1731727501290528,-3.1731727501290528
 2006-12-30T10:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,0.0,0.0,0.0,0.0,-3.076050473691484,-3.076050473691484,0.0,47.17805514108651,0.0,0.9957980990323624,-3.08992460055982,-3.08992460055982,-3.08992460055982
 2006-12-30T11:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,0.0,0.0,0.0,0.0,-2.992809099572101,-2.992809099572101,0.0,47.17805514108651,0.0,0.9952818359337264,-3.0066822588322712,-3.0066822588322712,-3.0066822588322712
 2006-12-30T12:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,-1.0,0.0,0.0,0.0,-2.9095735307923043,-2.9095735307923043,0.0,47.17805514108651,0.0,0.9947655728350904,-2.923445722351095,-2.923445722351095,-2.923445722351095
 2006-12-30T13:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,-1.0,0.0,0.0,0.0,-2.826343767527712,-2.826343767527712,0.0,47.17805514108651,0.0,0.9942493097364544,-2.840214991657675,-2.840214991657675,-2.840214991657675
 2006-12-30T14:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,-1.0,0.0,0.0,0.0,-2.7431198083419246,-2.7431198083419246,0.0,47.17805514108651,0.0,0.9937330466378186,-2.756990065255424,-2.756990065255424,-2.756990065255424
 2006-12-30T15:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,-1.0,0.0,0.0,0.0,-2.6599016516008023,-2.6599016516008023,0.0,47.17805514108651,0.0,0.9932167835391826,-2.673770941464083,-2.673770941464083,-2.673770941464083
 2006-12-30T16:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,-1.0,0.0,0.0,0.0,-2.5766892960296914,-2.5766892960296914,0.0,47.17805514108651,0.0,0.9927005204405468,-2.590557619140053,-2.590557619140053,-2.590557619140053
 2006-12-30T17:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,-1.0,0.0,0.0,0.0,-2.49348274049232,-2.49348274049232,0.0,47.17805514108651,0.0,0.9921842573419108,-2.5073500970519405,-2.5073500970519405,-2.5073500970519405
 2006-12-30T18:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,0.0,0.0,0.0,0.0,-2.410281983120899,-2.410281983120899,0.0,47.17805514108651,0.0,0.9916679942432748,-2.424148373434017,-2.424148373434017,-2.424148373434017
 2006-12-30T19:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,0.0,0.0,0.0,0.0,-2.3270870234207166,-2.3270870234207166,0.0,47.17805514108651,0.0,0.9911517311446388,-2.3409524473883025,-2.3409524473883025,-2.3409524473883025
 2006-12-30T20:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,0.0,0.0,0.0,0.0,-2.243897860896277,-2.243897860896277,0.0,47.17805514108651,0.0,0.9906354680460028,-2.2577623187821785,-2.2577623187821785,-2.2577623187821785
 2006-12-30T21:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,1.0,0.0,0.0,0.0,-2.160714494160651,-2.160714494160651,0.0,47.17805514108651,0.0,0.9901192049473668,-2.174577986271124,-2.174577986271124,-2.174577986271124
 2006-12-30T22:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,1.0,0.0,0.0,0.0,-2.0775369209553034,-2.0775369209553034,0.0,47.17805514108651,0.0,0.989602941848731,-2.0913994475736417,-2.0913994475736417,-2.0913994475736417
 2006-12-30T23:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,1.0,0.0,0.0,0.0,-1.994365139477338,-1.994365139477338,0.0,47.17805514108651,0.0,0.989086678750095,-2.0082267007283225,-2.0082267007283225,-2.0082267007283225
 2006-12-31T00:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,1.0,0.0,0.0,0.0,-1.9111991509735435,-1.9111991509735435,0.0,47.17805514108651,0.0,0.9885704156514592,-1.9250597469891555,-1.9250597469891555,-1.9250597469891555
 2006-12-31T01:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,1.0,0.0,0.0,0.0,-1.8280389525846008,-1.8280389525846008,0.0,47.17805514108651,0.0,0.9880541525528233,-1.8418985835542607,-1.8418985835542607,-1.8418985835542607
 2006-12-31T02:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,1.0,0.0,0.0,0.0,-1.7448845431396975,-1.7448845431396975,0.0,47.17805514108651,0.0,0.9875378894541872,-1.7587432094040254,-1.7587432094040254,-1.7587432094040254
 2006-12-31T03:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,1.0,0.0,0.0,0.0,-1.6617359214015812,-1.6617359214015812,0.0,47.17805514108651,0.0,0.9870216263555512,-1.6755936231709,-1.6755936231709,-1.6755936231709
 2006-12-31T04:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,1.0,0.0,0.0,0.0,-1.5785930865633675,-1.5785930865633675,0.0,47.17805514108651,0.0,0.9865053632569152,-1.592449823874569,-1.592449823874569,-1.592449823874569
 2006-12-31T05:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,1.0,0.0,0.0,0.0,-1.495456037496509,-1.495456037496509,0.0,47.17805514108651,0.0,0.9859891001582792,-1.509311810571022,-1.509311810571022,-1.509311810571022
 2006-12-31T06:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,1.0,0.0,0.0,0.0,-1.4123247732779225,-1.4123247732779225,0.0,47.17805514108651,0.0,0.9854728370596434,-1.4261795823801429,-1.4261795823801429,-1.4261795823801429
 2006-12-31T07:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,0.0,0.0,0.0,0.0,-1.3291992915525244,-1.3291992915525244,0.0,47.17805514108651,0.0,0.9849565739610074,-1.3430531369705625,-1.3430531369705625,-1.3430531369705625
 2006-12-31T08:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,0.0,0.0,0.0,0.0,-1.2460795924714512,-1.2460795924714512,0.0,47.17805514108651,0.0,0.9844403108623716,-1.2599324741012388,-1.2599324741012388,-1.2599324741012388
 2006-12-31T09:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,0.0,0.0,0.0,0.0,-1.16296567355315,-1.16296567355315,0.0,47.17805514108651,0.0,0.9839240477637357,-1.1768175920838797,-1.1768175920838797,-1.1768175920838797
 2006-12-31T10:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,0.0,0.0,0.0,0.0,-1.0798575335703555,-1.0798575335703555,0.0,47.17805514108651,0.0,0.9834077846650996,-1.0937084888954762,-1.0937084888954762,-1.0937084888954762
 2006-12-31T11:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,0.0,0.0,0.0,0.0,-0.9967551725767844,-0.9967551725767844,0.0,47.17805514108651,0.0,0.9828915215664636,-1.0106051648864496,-1.0106051648864496,-1.0106051648864496
 2006-12-31T12:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,-1.0,0.0,0.0,0.0,-0.9136585880914398,-0.9136585880914398,0.0,47.17805514108651,0.0,0.9823752584678276,-0.9275076176175318,-0.9275076176175318,-0.9275076176175318
 2006-12-31T13:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,-1.0,0.0,0.0,0.0,-0.8305677807302052,-0.8305677807302052,0.0,47.17805514108651,0.0,0.9818589953691916,-0.8444158476321153,-0.8444158476321153,-0.8444158476321153
 2006-12-31T14:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,-1.0,0.0,0.0,0.0,-0.7474827473348964,-0.7474827473348964,0.0,47.17805514108651,0.0,0.9813427322705558,-0.7613298519341717,-0.7613298519341717,-0.7613298519341717
 2006-12-31T15:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,-1.0,0.0,0.0,0.0,-0.6644034872558614,-0.6644034872558614,0.0,47.17805514108651,0.0,0.9808264691719198,-0.6782496296644697,-0.6782496296644697,-0.6782496296644697
 2006-12-31T16:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,-1.0,0.0,0.0,0.0,-0.5813299997689559,-0.5813299997689559,0.0,47.17805514108651,0.0,0.980310206073284,-0.5951751802499569,-0.5951751802499569,-0.5951751802499569
 2006-12-31T17:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,-1.0,0.0,0.0,0.0,-0.4982622823944711,-0.4982622823944711,0.0,47.17805514108651,0.0,0.979793942974648,-0.5121065012232632,-0.5121065012232632,-0.5121065012232632
 2006-12-31T18:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,0.0,0.0,0.0,0.0,-0.4152003357667706,-0.4152003357667706,0.0,47.17805514108651,0.0,0.979277679876012,-0.4290435929212624,-0.4290435929212624,-0.4290435929212624
 2006-12-31T19:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,0.0,0.0,0.0,0.0,-0.332144157183698,-0.332144157183698,0.0,47.17805514108651,0.0,0.978761416777376,-0.3459864530699061,-0.3459864530699061,-0.3459864530699061
 2006-12-31T20:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,0.0,0.0,0.0,0.0,-0.2490937464052348,-0.2490937464052348,0.0,47.17805514108651,0.0,0.97824515367874,-0.2629350810713496,-0.2629350810713496,-0.2629350810713496
 2006-12-31T21:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,1.0,0.0,0.0,0.0,-0.1660491023589317,-0.1660491023589317,0.0,47.17805514108651,0.0,0.977728890580104,-0.1798894760246344,-0.1798894760246344,-0.1798894760246344
 2006-12-31T22:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,1.0,0.0,0.0,0.0,-0.083010222511648,-0.083010222511648,0.0,47.17805514108651,0.0,0.9772126274814682,-0.0968496355057236,-0.0968496355057236,-0.0968496355057236
 2006-12-31T23:00:00,0.0,0.0,0.0,13.72834854196828,13.72834854196828,0.0,1.0,0.0,0.0,0.0,2.28987020862e-05,2.28987020862e-05,0.0,47.17805514108651,0.0,0.9766963643828322,-0.0138155577764597,-0.0138155577764597,-0.0138155577764597
