Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-01T00:00:00,3585.829288787392,12908985.43963461,36295760.27443382,8.30530251119007,8.250285238664347,30.574819304542405,1.0,86427.11563906392,311137616.30063,1848424319.6252527,-0.3964839495970107,-3.3478617322026456,48.44262499639772,48.44262499639772,0.0,0.5142236524479907,-1.6556326032863986,-0.7023544905608956,-0.7023544905608956
 2006-01-01T01:00:00,4129.391908490853,14865810.870567072,41757301.43164879,8.763700735117043,8.700404214758228,24.265729606779686,1.0,63339.0219297822,228020478.947216,1131404388.18565,-1.9893417498059809,-3.8,48.44262499639771,48.44262499639771,0.0,0.6257527021959338,-3.8,-2.0511363991352227,-2.0511363991352227
 2006-01-01T02:00:00,3106.868756916201,11184727.524898322,31448037.41334024,8.72505921625136,8.677389993607337,21.839156646101724,1.0,61051.71797187499,219786184.69875,1039487288.7478224,-2.13623905026754,-3.8,48.44262499639772,48.44262499639772,0.0,0.7327448934197506,-3.8,-2.197523656810124,-2.197523656810124
 2006-01-01T03:00:00,2725.155737534204,9810560.655123131,27578620.419487253,8.69689730368045,8.65509354441437,21.83915664610172,1.0,59738.73135429642,215059432.87546703,879620624.9135566,-2.3918206014793326,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.8277185855126986,-3.8000000000000007,-2.4520494230289667,-2.4520494230289667
 2006-01-01T04:00:00,2743.418096877005,9876305.14875722,27761852.03664401,8.764296700665842,8.722215191011415,21.83915664610172,1.0,58454.62395431043,210436646.2355176,661038958.9892951,-2.741442721905767,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9037206654904828,-3.8000000000000007,-2.8043366622089483,-2.8043366622089483
 2006-01-01T05:00:00,2593.290761013874,9335846.739649948,26243257.747337136,8.83318027867905,8.793400719840117,21.83915664610172,1.0,42951.90035814138,154626841.28930894,429305653.1144418,-3.112318221020528,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9564234263176552,-3.8000000000000007,-3.1719423485394653,-3.1719423485394653
 2006-01-01T06:00:00,2482.7274340209,8937818.762475241,25120285.84434816,8.899033472946545,8.860956160244301,21.83915664610172,1.0,24807.350330221056,89306461.18879578,247951064.6868973,-3.402723094651065,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9876026351205056,-3.8000000000000007,-3.457788202987724,-3.457788202987724
 2006-01-01T07:00:00,3400.4315085600306,12241553.430816108,34428662.23669058,7.97348975449989,7.92130287064376,31.545448488813594,1.0,6177.942656662552,22240593.563985188,61749113.46409906,-3.59922601001316,-3.698172506858248,16.147541665465905,48.44262499639772,0.0,0.9997984221685986,-3.732229449448164,-3.661265532232315,-3.661265532232315
 2006-01-01T08:00:00,3328.846609341145,11983847.79362812,33659996.04613608,8.242937203876178,8.19191539823552,29.11887552813562,0.0,0.0,0.0,0.0,-3.370147620333172,-3.370147620333172,0.0,48.44262499639771,0.0,1.0,-3.420844186094269,-3.420844186094269,-3.420844186094269
 2006-01-01T09:00:00,0.0,0.0,0.0,11.3812237521482,11.3812237521482,0.0,0.0,0.0,0.0,0.0,-3.152521401194415,-3.152521401194415,0.0,48.44262499639771,0.0,0.9998831350805476,-3.164800651723816,-3.164800651723816,-3.164800651723816
 2006-01-01T10:00:00,0.0,0.0,0.0,11.3812237521482,11.3812237521482,0.0,0.0,0.0,0.0,0.0,-3.065869845234876,-3.065869845234876,0.0,48.44262499639771,0.0,0.999394483371958,-3.079744023514241,-3.079744023514241,-3.079744023514241
 2006-01-01T11:00:00,0.0,0.0,0.0,11.3812237521482,11.3812237521482,0.0,0.0,0.0,0.0,0.0,-2.9826292040034303,-2.9826292040034303,0.0,48.44262499639771,0.0,0.998878220273322,-2.9965022447917646,-2.9965022447917646,-2.9965022447917646
 2006-01-01T12:00:00,0.0,0.0,0.0,11.3812237521482,11.3812237521482,0.0,0.0,0.0,0.0,0.0,-2.899394345957099,-2.899394345957099,0.0,48.44262499639771,0.0,0.998361957174686,-2.913266419124624,-2.913266419124624,-2.913266419124624
 2006-01-01T13:00:00,0.0,0.0,0.0,11.3812237521482,11.3812237521482,0.0,-1.0,0.0,0.0,0.0,-2.816165292480892,-2.816165292480892,0.0,48.44262499639771,0.0,0.9978456940760502,-2.830036398415712,-2.830036398415712,-2.830036398415712
 2006-01-01T14:00:00,0.0,0.0,0.0,11.3812237521482,11.3812237521482,0.0,-1.0,0.0,0.0,0.0,-2.732942042442646,-2.732942042442646,0.0,48.44262499639771,0.0,0.9973294309774142,-2.746812181093292,-2.746812181093292,-2.746812181093292
 2006-01-01T15:00:00,1165.3717380499013,4195338.256979644,11772472.01832242,9.827549298778916,9.809704723654365,14.55943776406781,-1.0,0.0,0.0,0.0,-2.6270421518694764,-2.6270421518694764,0.0,48.44262499639771,0.0,0.9968131678787784,-2.653251690631819,-2.653251690631819,-2.653251690631819
 2006-01-01T16:00:00,4052.3056082784847,14588300.189802546,41006026.419122085,6.728823448690477,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,-2.327177207214288,-2.327177207214288,0.0,48.44262499639772,0.0,0.9962969047801424,-2.378729752813935,-2.378729752813935,-2.378729752813935
 2006-01-01T17:00:00,4269.048215277768,15368573.574999966,43140683.4384314,6.732059301777281,6.66666666666669,43.67831329220343,-1.0,0.0,0.0,0.0,-1.94191816367935,-1.94191816367935,0.0,48.4426249963977,0.0,0.9957806416815064,-2.0001225597113046,-2.0001225597113046,-2.0001225597113046
 2006-01-01T18:00:00,2907.507897187508,10467028.429875027,29401766.967383604,6.711233415470333,6.666666666666689,43.67831329220343,0.0,0.0,0.0,0.0,-1.5962719625644006,-1.5962719625644006,0.0,48.4426249963977,0.0,0.9952643785828704,-1.649084421457351,-1.649084421457351,-1.649084421457351
 2006-01-01T19:00:00,2688.7911100383403,9679647.996138023,27198875.04276356,6.707894253745624,6.666666666666692,43.67831329220344,0.0,0.0,0.0,0.0,-1.278775018295048,-1.278775018295048,0.0,48.44262499639771,0.0,0.9947481154842344,-1.3220639273080996,-1.3220639273080996,-1.3220639273080996
 2006-01-01T20:00:00,2819.9469474246525,10151809.01072875,28524919.66222421,6.70990427942597,6.666666666666689,43.67831329220343,0.0,0.0,0.0,0.0,-0.9815103639082038,-0.9815103639082038,0.0,48.4426249963977,0.0,0.9942318523855984,-1.025589529120262,-1.025589529120262,-1.025589529120262
 2006-01-01T21:00:00,2445.803122938405,8804891.242578262,24736508.77462357,6.704161792184698,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,-0.7171559234599455,-0.7171559234599455,0.0,48.4426249963977,0.0,0.9937155892869624,-0.7533518337024531,-0.7533518337024531,-0.7533518337024531
 2006-01-01T22:00:00,1796.0841391909998,6465902.9010876,18159121.9413516,6.694191812355282,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,-0.4994074288445995,-0.4994074288445995,0.0,48.4426249963977,0.0,0.9931993261883266,-0.5256479256517433,-0.5256479256517433,-0.5256479256517433
 2006-01-01T23:00:00,991.5389244520812,3569540.128027492,10022966.345882336,7.541022480434716,7.525829966804115,36.39859441016953,1.0,0.0,0.0,0.0,-0.3530404809997268,-0.3530404809997268,0.0,48.44262499639771,0.0,0.9926830630896908,-0.3699985793010961,-0.3699985793010961,-0.3699985793010961
 2006-01-02T00:00:00,128.2914755386337,461849.31193908135,1297897.2420342746,11.105579325079162,11.103612014050812,6.066432401694922,1.0,0.0,0.0,0.0,-0.2509366128074723,-0.2509366128074723,0.0,48.44262499639771,0.0,0.9921667999910548,-0.2644992335431017,-0.2644992335431017,-0.2644992335431017
 2006-01-02T01:00:00,0.0,0.0,0.0,11.819175985274692,11.819175985274692,0.0,1.0,0.0,0.0,0.0,-0.1585786357406379,-0.1585786357406379,0.0,48.44262499639771,0.0,0.9916505368924188,-0.1721505542795738,-0.1721505542795738,-0.1721505542795738
 2006-01-02T02:00:00,0.0,0.0,0.0,11.819175985274695,11.819175985274695,0.0,1.0,0.0,0.0,0.0,-0.0639187740380029,-0.0639187740380029,0.0,48.44262499639772,0.0,0.9911342737937828,-0.0774326918678532,-0.0774326918678532,-0.0774326918678532
 2006-01-02T03:00:00,0.0,0.0,0.0,11.819175985274692,11.819175985274692,0.0,1.0,0.0,0.0,0.0,0.0315954580038322,0.0315954580038322,0.0,48.44262499639771,0.0,0.9906180106951468,0.0180866217370047,0.0180866217370047,0.0180866217370047
 2006-01-02T04:00:00,0.0,0.0,0.0,11.819175985274695,11.819175985274695,0.0,1.0,0.0,0.0,0.0,0.1247236205940335,0.1247236205940335,0.0,48.44262499639772,0.0,0.990101747596511,0.1111482647889486,0.1111482647889486,0.1111482647889486
 2006-01-02T05:00:00,1312.179307529406,4723845.50710586,13264758.510618206,7.6460106090052,7.625904236384263,35.670622521966145,1.0,0.0,0.0,0.0,0.253672877329513,0.253672877329513,0.0,48.44262499639772,0.0,0.9895854844978752,0.2297774507279456,0.2297774507279456,0.2297774507279456
 2006-01-02T06:00:00,4314.724288255272,15533007.43771898,43722033.40040061,6.732940493175022,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,0.5559951849486583,0.5559951849486583,0.0,48.4426249963977,0.0,0.989069221399239,0.4871416723082905,0.4871416723082905,0.4871416723082905
 2006-01-02T07:00:00,3310.8900278464703,11919204.100247294,33552749.521888807,6.975734714509649,6.924875851726583,41.59839361162231,1.0,0.0,0.0,0.0,0.9870359719216945,0.9870359719216945,0.0,48.44262499639771,0.0,0.9885529583006032,0.9391238594355696,0.9391238594355696,0.9391238594355696
 2006-01-02T08:00:00,8733.933693396628,31442161.296227854,88410200.49974437,6.800681458721578,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,1.6063953516405138,1.6063953516405138,0.0,48.44262499639772,0.0,0.9880366952019672,1.4826932725489026,1.4826932725489026,1.4826932725489026
 2006-01-02T09:00:00,13167.71717134138,47403781.816828966,133633709.5876203,6.869237360044252,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,2.6715761144398056,2.6715761144398056,0.0,48.44262499639771,0.0,0.9875204321033312,2.48876596514562,2.48876596514562,2.48876596514562
 2006-01-02T10:00:00,21328.914240696344,76784091.26650685,216358441.34220827,6.994650315577675,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,4.272462710498859,4.272462710498859,0.0,48.44262499639771,0.0,0.9870041690046952,3.989880432216984,3.989880432216984,3.989880432216984
 2006-01-02T11:00:00,24190.85251681612,87087069.060538,244547974.0405328,7.037388773046285,6.66666666666669,43.67831329220344,0.0,4100.698923552358,14762516.124788493,41650608.44577005,6.158338161438151,6.092155884831919,12.110656249099428,48.44262499639771,0.0,0.9864879059060592,5.835038620569427,5.835038620569427,5.835038620569427
 2006-01-02T12:00:00,23996.68054562689,86388049.96425682,242598247.8222353,7.034432733880769,6.66666666666669,43.67831329220344,0.0,24100.69455416244,86762500.39498478,244184363.8936475,7.087988811225845,6.7,48.44262499639771,48.44262499639771,0.0,0.9859716428074232,6.7,6.7,6.7
 2006-01-02T13:00:00,27310.37788648956,98317360.3913624,275703437.5550715,7.084625517217856,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.140675346114544,7.140675346114544,0.0,48.44262499639771,2.4631003818769504,0.9740992475361284,7.062815208441506,6.699989876316256,1.1167355217414097
 2006-01-02T14:00:00,27859.38073619844,100293770.6503144,281231797.97985,7.093007473264902,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.149478259685659,7.149478259685659,0.0,48.44262499639771,3.0802167581009603,0.9447762549016412,7.154950330426284,6.700007022195145,0.0002291444430578
 2006-01-02T15:00:00,26633.785700109624,95881628.52039464,268859796.6472219,7.074249231135629,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.129810290621354,7.129810290621354,0.0,48.44262499639771,2.9244224079448027,0.9163466224877718,7.130480617092343,6.70003741825565,0.0002628255896066
 2006-01-02T16:00:00,31886.183567626314,114790260.84345472,321881122.2098522,7.154640899884129,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.214234485490009,7.214234485490009,0.0,48.44262499639771,3.36688166686486,0.8862455400681256,7.200455774249225,6.700013214273077,0.0019662063350973
 2006-01-02T17:00:00,27928.100731179948,100541162.63224782,281925504.991101,7.094059328768194,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.150549554697558,7.150549554697558,0.0,48.44262499639771,3.144891418852129,0.8543510356290964,7.165119334390859,6.699985628734898,0.0016954810717518
 2006-01-02T18:00:00,26321.44637555284,94757206.95199022,265706828.14958465,7.069468791940818,6.66666666666669,43.67831329220344,0.0,30905.072479723123,111258260.92700323,312056656.6311408,7.195777448476959,6.7,48.44262499639771,48.44262499639771,0.0,0.8419371612727917,6.770945424283814,6.770945424283814,6.770945424283814
 2006-01-02T19:00:00,28672.862447052048,103222304.8093874,289443643.2585868,7.105458241617598,6.66666666666669,43.67831329220344,0.0,28833.86759368736,103801923.33727448,291130973.8746487,7.16255640600279,6.7,48.44262499639771,48.44262499639771,0.0,0.8414208981741558,6.7,6.7,6.7
 2006-01-02T20:00:00,30466.214520233527,109678372.2728407,307546975.5877367,7.132906856914964,6.66666666666669,43.67831329220344,0.0,30631.48563325761,110273348.27972735,309281237.23471546,7.191383012612145,6.7,48.44262499639771,48.44262499639771,0.0,0.8409046350755199,6.7,6.7,6.7
 2006-01-02T21:00:00,116.94954711297063,421018.369606694,1185362.452863212,12.716230103983206,12.714433364338156,3.6398594410169554,1.0,80764.5515222635,290752385.4801487,1526098557.563908,-0.958346734574229,-3.3949846617406982,48.44262499639771,48.44262499639771,0.0,0.8406084863168745,-1.7228976286104016,-1.2204906898122792,-1.2204906898122792
 2006-01-02T22:00:00,0.0,0.0,0.0,13.25877945546388,13.25877945546388,0.0,1.0,57182.81699771894,205858141.1917881,605860194.8009167,-2.82972953231552,-3.8,48.44262499639771,48.44262499639771,0.0,0.9122621077070844,-3.8,-2.8557358163758764,-2.8557358163758764
 2006-01-02T23:00:00,0.0,0.0,0.0,13.25877945546388,13.25877945546388,0.0,1.0,37958.706081279,136651341.89260444,379398512.5157284,-3.192219084161521,-3.799999999999999,48.4426249963977,48.4426249963977,0.0,0.9617986399472964,-3.799999999999999,-3.2170562470298574,-3.2170562470298574
 2006-01-03T00:00:00,0.0,0.0,0.0,13.25877945546388,13.25877945546388,0.0,1.0,20802.009201640565,74887233.12590604,208621834.83076715,-3.465718788964878,-3.8,48.4426249963977,48.4426249963977,0.0,0.9905051934120296,-3.8,-3.4876087033111225,-3.4876087033111225
 2006-01-03T01:00:00,0.0,0.0,0.0,13.25877945546388,13.25877945546388,0.0,1.0,2325.3539544579885,8371274.236048758,23391380.13742609,-3.719283797674221,-3.7567683213970535,8.073770832732952,48.44262499639771,0.0,1.0,-3.773960482871425,-3.7398007886164266,-3.7398007886164266
 2006-01-03T02:00:00,0.0,0.0,0.0,13.25877945546388,13.25877945546388,0.0,1.0,0.0,0.0,0.0,-3.67268340928354,-3.67268340928354,0.0,48.44262499639771,0.0,0.9999018999941606,-3.6863480878931054,-3.6863480878931054,-3.6863480878931054
 2006-01-03T03:00:00,750.9600403259523,2703456.1451734267,7594380.682022974,10.355749394596131,10.34423801575354,19.0659304053269,1.0,0.0,0.0,0.0,-3.5488507935763494,-3.5488507935763494,0.0,48.44262499639772,0.0,0.9994226307423778,-3.568329109395814,-3.568329109395814,-3.568329109395814
 2006-01-03T04:00:00,0.0,0.0,0.0,13.128264164612863,13.128264164612863,0.0,1.0,0.0,0.0,0.0,-3.4431714564584417,-3.4431714564584417,0.0,48.4426249963977,0.0,0.9989063676437414,-3.456778935824305,-3.456778935824305,-3.456778935824305
 2006-01-03T05:00:00,1805.13974951824,6498503.098265665,18259444.80026564,7.8634637537358145,7.835786472501549,35.67062252196613,1.0,0.0,0.0,0.0,-3.2766635601285805,-3.2766635601285805,0.0,48.4426249963977,0.0,0.9983901045451056,-3.310404990103956,-3.310404990103956,-3.310404990103956
 2006-01-03T06:00:00,4263.385941741649,15348189.390269935,43167122.58243635,6.73209920826239,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-2.9608243299351327,-2.9608243299351327,0.0,48.44262499639772,0.0,0.9978738414464696,-3.031626964013919,-3.031626964013919,-3.031626964013919
 2006-01-03T07:00:00,2353.310486553618,8471917.751593025,23821135.257555954,6.975839572666227,6.939731964986376,41.59839361162231,1.0,0.0,0.0,0.0,-2.60806235845282,-2.60806235845282,0.0,48.44262499639771,0.0,0.9973575783478336,-2.643789221776525,-2.643789221776525,-2.643789221776525
 2006-01-03T08:00:00,4283.255727021112,15419720.617276,43370235.22765794,6.732407061164566,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-2.2056213451808344,-2.2056213451808344,0.0,48.44262499639771,0.0,0.9968413152491978,-2.270971193677519,-2.270971193677519,-2.270971193677519
 2006-01-03T09:00:00,2623.0282572492674,9442901.726097362,26577298.494331,6.706952034737799,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-1.868900149882868,-1.868900149882868,0.0,48.44262499639772,0.0,0.996325052150562,-1.907219450147428,-1.907219450147428,-1.907219450147428
 2006-01-03T10:00:00,5413.105555168432,19487179.99860636,54845919.76718623,6.749802268522835,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-1.439738400239398,-1.439738400239398,0.0,48.44262499639771,0.0,0.9958087890519258,-1.5200687852342003,-1.5200687852342003,-1.5200687852342003
 2006-01-03T11:00:00,6831.157262619968,24592166.145431884,69330584.06369466,6.77175895320518,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-0.8250811405443602,-0.8250811405443602,0.0,48.44262499639771,0.0,0.99529252595329,-0.9219436295958318,-0.9219436295958318,-0.9219436295958318
 2006-01-03T12:00:00,4802.21590768552,17287977.267667867,48815422.24091842,6.740660995773058,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-0.2835357243977447,-0.2835357243977447,0.0,48.44262499639771,0.0,0.994776262854654,-0.3495444292400975,-0.3495444292400975,-0.3495444292400975
 2006-01-03T13:00:00,5769.663067467511,20770787.04288304,58498062.4412899,6.755338380595828,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,0.191378162932135,0.191378162932135,0.0,48.44262499639771,0.0,0.9942599997560184,0.1110230161147108,0.1110230161147108,0.1110230161147108
 2006-01-03T14:00:00,6647.610511596846,23931397.841748647,67422973.91775504,6.768867250656547,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,0.7740457002391463,0.7740457002391463,0.0,48.44262499639771,0.0,0.993743736657382,0.6809629166086695,0.6809629166086695,0.6809629166086695
 2006-01-03T15:00:00,6404.048072261561,23054573.06014162,64835954.44166736,6.764945686171448,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,1.347787964420321,1.347787964420321,0.0,48.44262499639771,0.0,0.993227473558746,1.2588982719133477,1.2588982719133477,1.2588982719133477
 2006-01-03T16:00:00,13895.787204080889,50024833.9346912,140994671.09468096,6.880396103113829,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,2.353583579634012,2.353583579634012,0.0,48.44262499639771,0.0,0.9927112104601102,2.156508564934249,2.156508564934249,2.156508564934249
 2006-01-03T17:00:00,11431.72568720719,41154212.473945886,116025506.94354782,6.842543899847787,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,3.5297515642108337,3.5297515642108337,0.0,48.44262499639771,0.0,0.9921949473614744,3.394639613513572,3.394639613513572,3.394639613513572
 2006-01-03T18:00:00,11379.942019030446,40967791.26850962,115737266.27980766,6.842106944616408,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,4.450929096622491,4.450929096622491,0.0,48.44262499639771,0.0,0.9916786842628382,4.301778377866989,4.301778377866989,4.301778377866989
 2006-01-03T19:00:00,15598.676997502833,56155237.19101019,158507555.3358529,6.906945467831384,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,5.660170963022367,5.660170963022367,0.0,48.44262499639771,0.0,0.9911624211642024,5.443350572547336,5.443350572547336,5.443350572547336
 2006-01-03T20:00:00,20857.599605657848,75087358.58036827,211443376.4785415,6.98719854440118,6.66666666666669,43.67831329220344,0.0,15166.8633137465,54600707.9294874,153877333.1092804,6.916657979871389,6.672146613402103,40.36885416366476,48.44262499639771,0.0,0.9906461580655664,6.595957855247895,6.595957855247895,6.595957855247895
 2006-01-03T21:00:00,0.0,0.0,0.0,12.99187770670815,12.99187770670815,0.0,1.0,990.8105548897584,3566917.9976031296,10026178.482575929,6.715935374245061,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9901298949669304,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-03T22:00:00,0.0,0.0,0.0,12.991877706708149,12.991877706708149,0.0,1.0,990.1796237301212,3564646.6454284354,10026178.48260174,6.7159353742451,6.7,48.44262499639771,48.44262499639771,0.0,0.9896136318682944,6.7,6.7,6.7
 2006-01-03T23:00:00,0.0,0.0,0.0,12.991877706708149,12.991877706708149,0.0,1.0,990.1683721385624,3564606.139698824,10026178.48260174,6.715935374245102,6.7,48.44262499639772,48.44262499639772,0.0,0.9890973687696586,6.7,6.7,6.7
 2006-01-04T00:00:00,0.0,0.0,0.0,12.991877706708149,12.991877706708149,0.0,1.0,991.6007264232584,3569762.61512373,10026178.48260174,6.7159353742451,6.7,48.44262499639771,48.44262499639771,0.0,0.9885811056710226,6.7,6.7,6.7
 2006-01-04T01:00:00,0.0,0.0,0.0,12.991877706708149,12.991877706708149,0.0,1.0,990.8810708494366,3567171.855057972,10026178.48260174,6.715935374245102,6.7,48.44262499639772,48.44262499639772,0.0,0.9880648425723868,6.7,6.7,6.7
 2006-01-04T02:00:00,0.0,0.0,0.0,12.991877706708149,12.991877706708149,0.0,1.0,991.118313706648,3568025.929343933,10026178.48260174,6.7159353742451,6.7,48.44262499639771,48.44262499639771,0.0,0.9875485794737509,6.7,6.7,6.7
 2006-01-04T03:00:00,0.0,0.0,0.0,12.991877706708149,12.991877706708149,0.0,1.0,991.0815711167378,3567893.656020256,10026178.48260174,6.7159353742451,6.7,48.44262499639771,48.44262499639771,0.0,0.987032316375115,6.7,6.7,6.7
 2006-01-04T04:00:00,889.634044804982,3202682.5612979354,8992705.17748541,9.842903117292703,9.82927218668742,21.83915664610172,1.0,1434.8882191390724,5165597.588900659,14510456.943408202,6.723062370883677,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9865160532764792,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-04T05:00:00,3019.6496122075405,10870738.603947144,30512094.684634715,6.816188927526703,6.769939138530696,42.95034140400004,1.0,3135.1617725045417,11286582.38101635,31694534.403894924,6.750373120941344,6.7,48.44262499639771,48.44262499639771,0.0,0.9859997901778428,6.7,6.7,6.7
 2006-01-04T06:00:00,6867.005702385551,24721220.528587986,69470909.84241758,6.771971849929831,6.66666666666669,43.67831329220344,1.0,6969.20499702308,25089137.98928309,70604771.5390118,6.812208667152714,6.7,48.44262499639771,48.44262499639771,0.0,0.9854835270792068,6.7,6.7,6.7
 2006-01-04T07:00:00,5336.0618188208,19209822.54775488,54103839.850510806,6.884162812600611,6.802151995366856,42.63835345191287,1.0,5463.025771307704,19666892.776707727,55421690.87992924,6.7880808055723625,6.7,48.44262499639771,48.44262499639771,0.0,0.984967263980571,6.7,6.7,6.7
 2006-01-04T08:00:00,8971.979725869713,32299127.013130955,90922937.46970552,6.804490454873526,6.66666666666669,43.67831329220344,0.0,9087.210677676336,32713958.439634807,92125381.23042484,6.84640703040165,6.7,48.44262499639771,48.44262499639771,0.0,0.984451000881935,6.7,6.7,6.7
 2006-01-04T09:00:00,9105.282999088908,32779018.79672008,92320861.30908144,6.806609571942187,6.666666666666689,43.67831329220343,0.0,9225.957137994908,33213445.69678168,93526370.7978486,6.848633240213371,6.699999999999999,48.4426249963977,48.4426249963977,0.0,0.983934737783299,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-04T10:00:00,14572.686371672622,52461670.93802144,147650319.7293464,6.890485973297937,6.66666666666669,43.67831329220344,0.0,14728.327253114445,53021978.11121199,149000724.16753763,6.936777611134729,6.7,48.44262499639771,48.44262499639771,0.0,0.9834184746846631,6.7,6.7,6.7
 2006-01-04T11:00:00,16636.594010568046,59891738.43804496,168795883.91672736,6.922542721943279,6.66666666666669,43.67831329220344,0.0,16745.6115589674,60284201.61228265,170190277.9056922,6.9704429518893845,6.7,48.44262499639771,48.44262499639771,0.0,0.9829022115860272,6.7,6.7,6.7
 2006-01-04T12:00:00,16181.900905399618,58254843.25943861,164440168.83880797,6.91593939034541,6.66666666666669,43.67831329220344,0.0,16361.944907616358,58903001.66741889,165817733.29296145,6.963496119401093,6.7,48.44262499639771,48.44262499639771,0.0,0.9823859484873912,6.7,6.7,6.7
 2006-01-04T13:00:00,19378.286762716507,69761832.34577942,196425155.5279677,6.964429892111915,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.014416872278349,7.014416872278349,0.0,48.44262499639771,1.7802631871017165,0.9738501796166108,6.9575804365440055,6.699973123124855,1.116667643848589
 2006-01-04T14:00:00,21140.99081035588,76107566.91728114,214438257.40759376,6.991739025544437,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.0431159020878376,7.0431159020878376,0.0,48.44262499639771,2.357121591780752,0.9522436868302432,7.042677247425505,6.699994878097296,7.6310388414e-06
 2006-01-04T15:00:00,19624.39706138045,70647829.42096962,199203913.8046656,6.968642606938604,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.018799936145583,7.018799936145583,0.0,48.44262499639771,2.241820481829382,0.9303454473722504,7.025069604790389,6.699947376552141,7.6926230538e-06
 2006-01-04T16:00:00,23833.649629927146,85801138.6677377,242018003.29295805,7.033552986579463,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,7.087025430969605,7.087025430969605,0.0,48.44262499639772,2.5674514404901987,0.9077968356512236,7.075089708342843,6.699975479795572,0.0001021872348959
 2006-01-04T17:00:00,19720.00341932369,70992012.30956529,200351411.3484192,6.970382286963925,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.020675654996848,7.020675654996848,0.0,48.44262499639771,2.2869122336142325,0.8843427972829737,7.032038552077562,6.700004522196937,4.17421253439e-05
 2006-01-04T18:00:00,17659.67778370288,63574840.02133036,179392352.79711187,6.938607259288745,6.66666666666669,43.67831329220344,0.0,20997.336466442608,75590411.2791934,212975290.14368665,7.03840523584116,6.7,48.44262499639771,48.44262499639771,0.0,0.8753598777397635,6.751059894614173,6.751059894614173,6.751059894614173
 2006-01-04T19:00:00,18701.70337320373,67326132.14353347,190052819.51987892,6.95476902406693,6.66666666666669,43.67831329220344,0.0,18841.023646655853,67827685.12796105,191491596.82446963,7.004284036063531,6.7,48.44262499639771,48.44262499639771,0.0,0.8748436146411276,6.7,6.7,6.7
 2006-01-04T20:00:00,20734.124684366747,74642848.86372028,210074449.49092788,6.985123125012382,6.66666666666669,43.67831329220344,0.0,20867.093244514726,75121535.680253,211566889.9692601,7.036175890866165,6.7,48.44262499639771,48.44262499639771,0.0,0.8743273515424916,6.7,6.7,6.7
 2006-01-04T21:00:00,0.0,0.0,0.0,12.951262003942078,12.951262003942078,0.0,1.0,80246.95596836713,288889041.48612165,1457386045.5795095,-1.0844209536812643,-3.4112975707484545,48.44262499639772,48.44262499639772,0.0,0.8702717008217212,-1.7412293134953971,-1.349280501752654,-1.349280501752654
 2006-01-04T22:00:00,0.0,0.0,0.0,12.951262003942077,12.951262003942077,0.0,1.0,51501.46308071334,185405267.090568,517997228.53924334,-2.970343280995243,-3.8,48.44262499639771,48.44262499639771,0.0,0.933463454601633,-3.8,-2.9962446186202008,-2.9962446186202008
 2006-01-04T23:00:00,0.0,0.0,0.0,12.951262003942077,12.951262003942077,0.0,1.0,30683.81536651524,110461735.31945488,307383784.9787493,-3.30753585977886,-3.8,48.44262499639771,48.44262499639771,0.0,0.9746128238257846,-3.8,-3.331361015876911,-3.331361015876911
 2006-01-05T00:00:00,0.0,0.0,0.0,12.951262003942077,12.951262003942077,0.0,1.0,14295.379137600024,51463364.89536008,143448276.58201072,-3.5622064335981487,-3.792070211751408,40.36885416366476,48.4426249963977,0.0,0.9964775550482766,-3.8,-3.5875819336788086,-3.5875819336788086
 2006-01-05T01:00:00,0.0,0.0,0.0,12.951262003942078,12.951262003942078,0.0,1.0,0.0,0.0,0.0,-3.729529411102309,-3.729529411102309,0.0,48.44262499639772,0.0,1.0000000000000002,-3.7430638338530713,-3.7430638338530713,-3.7430638338530713
 2006-01-05T02:00:00,0.0,0.0,0.0,12.951262003942084,12.951262003942084,0.0,1.0,0.0,0.0,0.0,-3.6335183978015553,-3.6335183978015553,0.0,48.44262499639773,0.0,1.0000000000000004,-3.647062646210676,-3.647062646210676,-3.647062646210676
 2006-01-05T03:00:00,0.0,0.0,0.0,12.951262003942078,12.951262003942078,0.0,1.0,0.0,0.0,0.0,-3.5374711111537587,-3.5374711111537587,0.0,48.44262499639773,0.0,0.9997579873253538,-3.551015719300866,-3.551015719300866,-3.551015719300866
 2006-01-05T04:00:00,0.0,0.0,0.0,12.951262003942077,12.951262003942077,0.0,1.0,0.0,0.0,0.0,-3.441426729395072,-3.441426729395072,0.0,48.44262499639771,0.0,0.9992417242267174,-3.4549691898060555,-3.4549691898060555,-3.4549691898060555
 2006-01-05T05:00:00,0.0,0.0,0.0,12.951262003942078,12.951262003942078,0.0,1.0,0.0,0.0,0.0,-3.345342593912404,-3.345342593912404,0.0,48.44262499639772,0.0,0.9987254611280818,-3.358882545137965,-3.358882545137965,-3.358882545137965
 2006-01-05T06:00:00,0.0,0.0,0.0,12.951262003942077,12.951262003942077,0.0,1.0,0.0,0.0,0.0,-3.249657099274741,-3.249657099274741,0.0,48.44262499639771,0.0,0.9982091980294456,-3.263265748552539,-3.263265748552539,-3.263265748552539
 2006-01-05T07:00:00,0.0,0.0,0.0,12.951262003942077,12.951262003942077,0.0,1.0,0.0,0.0,0.0,-3.1599694591660934,-3.1599694591660934,0.0,48.44262499639771,0.0,0.9976929349308096,-3.173738894504117,-3.173738894504117,-3.173738894504117
 2006-01-05T08:00:00,0.0,0.0,0.0,12.951262003942078,12.951262003942078,0.0,0.0,0.0,0.0,0.0,-3.0706829036920147,-3.0706829036920147,0.0,48.44262499639772,0.0,0.9971766718321738,-3.084283878643985,-3.084283878643985,-3.084283878643985
 2006-01-05T09:00:00,0.0,0.0,0.0,12.951262003942077,12.951262003942077,0.0,0.0,0.0,0.0,0.0,-2.975233712177781,-2.975233712177781,0.0,48.44262499639771,0.0,0.9966604087335376,-2.9887883368482875,-2.9887883368482875,-2.9887883368482875
 2006-01-05T10:00:00,0.0,0.0,0.0,12.951262003942077,12.951262003942077,0.0,0.0,0.0,0.0,0.0,-2.8815253816464392,-2.8815253816464392,0.0,48.44262499639771,0.0,0.996144145634902,-2.8951440028167994,-2.8951440028167994,-2.8951440028167994
 2006-01-05T11:00:00,1420.6760386445706,5114433.739120452,14388333.48727173,8.783341323103429,8.761531779091818,29.11887552813563,0.0,0.0,0.0,0.0,-2.767125607722329,-2.767125607722329,0.0,48.44262499639772,0.0,0.995627882536266,-2.791629086178503,-2.791629086178503,-2.791629086178503
 2006-01-05T12:00:00,2622.814494141122,9442132.17890804,26620360.06551414,6.707017353507087,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-2.556664825984845,-2.556664825984845,0.0,48.44262499639771,0.0,0.99511161943763,-2.5938145764549496,-2.5938145764549496,-2.5938145764549496
 2006-01-05T13:00:00,4609.7427291445365,16595073.824920334,46706452.442823455,6.737464159771213,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,-2.20226015367852,-2.20226015367852,0.0,48.44262499639771,0.0,0.994595356338994,-2.2669200534663925,-2.2669200534663925,-2.2669200534663925
 2006-01-05T14:00:00,6153.055581463687,22151000.09326928,62459621.26329968,6.761343520521383,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,-1.6971325136519786,-1.6971325136519786,0.0,48.44262499639771,0.0,0.994079093240358,-1.7852230161489044,-1.7852230161489044,-1.7852230161489044
 2006-01-05T15:00:00,5530.891879086878,19911210.76471277,56041398.25636105,6.75161444881655,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,-1.1567467305468802,-1.1567467305468802,0.0,48.44262499639771,0.0,0.993562830141722,-1.2331171132624434,-1.2331171132624434,-1.2331171132624434
 2006-01-05T16:00:00,10197.605634732685,36711380.28503765,103351937.55408676,6.823331723840803,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,-0.3828160470193747,-0.3828160470193747,0.0,48.44262499639772,0.0,0.9930465670430864,-0.5245850926805397,-0.5245850926805397,-0.5245850926805397
 2006-01-05T17:00:00,4432.666166978827,15957598.201123778,44883076.74172471,6.73470026567194,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,0.2809317102863771,0.2809317102863771,0.0,48.44262499639771,0.0,0.99253030394445,0.2215489917299426,0.2215489917299426,0.2215489917299426
 2006-01-05T18:00:00,2585.467262276183,9307682.14419426,26234841.82137555,6.706432942764477,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,0.5655167440033629,0.5655167440033629,0.0,48.44262499639771,0.0,0.9920140408458143,0.5282152816519247,0.5282152816519247,0.5282152816519247
 2006-01-05T19:00:00,4900.905386083354,17643259.38990007,49630813.34139837,6.741897001723493,6.666666666666692,43.67831329220344,0.0,0.0,0.0,0.0,0.9240074262412168,0.9240074262412168,0.0,48.44262499639772,0.0,0.9914977777471784,0.8553877242458691,0.8553877242458691,0.8553877242458691
 2006-01-05T20:00:00,7953.422672952837,28632321.62263021,80638636.33025615,6.78890054619885,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,1.506492576272752,1.506492576272752,0.0,48.44262499639771,0.0,0.9909815146485424,1.3939339835870792,1.3939339835870792,1.3939339835870792
 2006-01-05T21:00:00,47.11260984094517,169605.3954274026,476644.5965352791,12.124698959906423,12.123976476508334,1.8199297205084763,1.0,0.0,0.0,0.0,1.8257483734973647,1.8257483734973647,0.0,48.44262499639772,0.0,0.9904652515499066,1.814395028763215,1.814395028763215,1.814395028763215
 2006-01-05T22:00:00,0.0,0.0,0.0,12.360651817607,12.360651817607,0.0,1.0,0.0,0.0,0.0,1.923515425962459,1.923515425962459,0.0,48.44262499639771,0.0,0.9899489884512702,1.9100320600054108,1.9100320600054108,1.9100320600054108
 2006-01-05T23:00:00,0.0,0.0,0.0,12.360651817607012,12.360651817607012,0.0,1.0,0.0,0.0,0.0,2.019127096604548,2.019127096604548,0.0,48.44262499639775,0.0,0.989432725352635,2.0056447537562394,2.0056447537562394,2.0056447537562394
 2006-01-06T00:00:00,0.0,0.0,0.0,12.360651817607,12.360651817607,0.0,1.0,0.0,0.0,0.0,2.1147538995703683,2.1147538995703683,0.0,48.4426249963977,0.0,0.9889164622539984,2.101272875254056,2.101272875254056,2.101272875254056
 2006-01-06T01:00:00,0.0,0.0,0.0,12.360651817607009,12.360651817607009,0.0,1.0,0.0,0.0,0.0,2.2104075684488014,2.2104075684488014,0.0,48.44262499639773,0.0,0.9884001991553628,2.1969286466910662,2.1969286466910662,2.1969286466910662
 2006-01-06T02:00:00,0.0,0.0,0.0,12.360651817607009,12.360651817607009,0.0,1.0,0.0,0.0,0.0,2.305913243551037,2.305913243551037,0.0,48.44262499639772,0.0,0.9878839360567268,2.2924268423981946,2.2924268423981946,2.2924268423981946
 2006-01-06T03:00:00,0.0,0.0,0.0,12.360651817607,12.360651817607,0.0,1.0,0.0,0.0,0.0,2.401332139864182,2.401332139864182,0.0,48.44262499639771,0.0,0.9873676729580906,2.387851409813865,2.387851409813865,2.387851409813865
 2006-01-06T04:00:00,0.0,0.0,0.0,12.360651817607,12.360651817607,0.0,1.0,0.0,0.0,0.0,2.4967724562877263,2.4967724562877263,0.0,48.4426249963977,0.0,0.9868514098594544,2.4832918402403164,2.4832918402403164,2.4832918402403164
 2006-01-06T05:00:00,0.0,0.0,0.0,12.360651817607003,12.360651817607003,0.0,1.0,0.0,0.0,0.0,2.592360365937234,2.592360365937234,0.0,48.44262499639771,0.0,0.9863351467608188,2.5788852092937296,2.5788852092937296,2.5788852092937296
 2006-01-06T06:00:00,0.0,0.0,0.0,12.360651817607003,12.360651817607003,0.0,1.0,0.0,0.0,0.0,2.6878795376939286,2.6878795376939286,0.0,48.44262499639771,0.0,0.985818883662183,2.6743956446515527,2.6743956446515527,2.6743956446515527
 2006-01-06T07:00:00,0.0,0.0,0.0,12.360651817607003,12.360651817607003,0.0,1.0,0.0,0.0,0.0,2.7826097727604897,2.7826097727604897,0.0,48.44262499639771,0.0,0.9853026205635468,2.769060220645976,2.769060220645976,2.769060220645976
 2006-01-06T08:00:00,0.0,0.0,0.0,12.360651817607009,12.360651817607009,0.0,0.0,0.0,0.0,0.0,2.8731603674934942,2.8731603674934942,0.0,48.44262499639773,0.0,0.9847863574649112,2.8595685000611453,2.8595685000611453,2.8595685000611453
 2006-01-06T09:00:00,0.0,0.0,0.0,12.360651817607003,12.360651817607003,0.0,0.0,0.0,0.0,0.0,2.966252822884216,2.966252822884216,0.0,48.44262499639771,0.0,0.9842700943662748,2.952700416561413,2.952700416561413,2.952700416561413
 2006-01-06T10:00:00,0.0,0.0,0.0,12.360651817607003,12.360651817607003,0.0,0.0,0.0,0.0,0.0,3.057121272161698,3.057121272161698,0.0,48.44262499639771,0.0,0.9837538312676392,3.043577020099669,3.043577020099669,3.043577020099669
 2006-01-06T11:00:00,0.0,0.0,0.0,12.360651817607003,12.360651817607003,0.0,0.0,0.0,0.0,0.0,3.146854567412598,3.146854567412598,0.0,48.44262499639771,0.0,0.983237568169003,3.133094909671471,3.133094909671471,3.133094909671471
 2006-01-06T12:00:00,0.0,0.0,0.0,12.360651817607003,12.360651817607003,0.0,0.0,0.0,0.0,0.0,3.229684806876361,3.229684806876361,0.0,48.44262499639771,0.0,0.9827213050703671,3.215881145473496,3.215881145473496,3.215881145473496
 2006-01-06T13:00:00,0.0,0.0,0.0,12.360651817607003,12.360651817607003,0.0,-1.0,0.0,0.0,0.0,3.312503665212052,3.312503665212052,0.0,48.44262499639771,0.0,0.9822050419717312,3.298700892827162,3.298700892827162,3.298700892827162
 2006-01-06T14:00:00,0.0,0.0,0.0,12.360651817607003,12.360651817607003,0.0,-1.0,0.0,0.0,0.0,3.395317186435943,3.395317186435943,0.0,48.44262499639771,0.0,0.9816887788730954,3.381515303480164,3.381515303480164,3.381515303480164
 2006-01-06T15:00:00,0.0,0.0,0.0,12.360651817607003,12.360651817607003,0.0,-1.0,0.0,0.0,0.0,3.4821114797825548,3.4821114797825548,0.0,48.44262499639771,0.0,0.9811725157744592,3.468470197081737,3.468470197081737,3.468470197081737
 2006-01-06T16:00:00,3538.320240206611,12737952.8647438,35789298.410826966,6.720915663583184,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,3.712756036107604,3.712756036107604,0.0,48.44262499639771,0.0,0.9806562526758236,3.662865952436748,3.662865952436748,3.662865952436748
 2006-01-06T17:00:00,2238.619540370189,8059030.345332679,22649959.63730611,6.700998980360531,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,3.9858774711516296,3.9858774711516296,0.0,48.44262499639771,0.0,0.9801399895771876,3.954014413277456,3.954014413277456,3.954014413277456
 2006-01-06T18:00:00,2116.8382108117507,7620617.558922302,21438533.89654808,6.699162708023585,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,4.1840457340941,4.1840457340941,0.0,48.44262499639771,0.0,0.9796237264785516,4.153221949162995,4.153221949162995,4.153221949162995
 2006-01-06T19:00:00,4334.162499296528,15602984.9974675,43882482.68150954,6.73318348894092,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,4.492490923405051,4.492490923405051,0.0,48.44262499639771,0.0,0.9791074633799156,4.431113751734763,4.431113751734763,4.431113751734763
 2006-01-06T20:00:00,9627.859679859715,34660294.847494975,97441773.109898,6.814372378918889,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,5.128118973049054,5.128118973049054,0.0,48.44262499639771,0.0,0.9785912002812795,4.991316815676808,4.991316815676808,4.991316815676808
 2006-01-06T21:00:00,369.61220814909575,1330603.9493367437,3737648.956987661,11.349238541122608,11.343573098709612,8.493005362372896,1.0,0.0,0.0,0.0,5.530568015326952,5.530568015326952,0.0,48.44262499639771,0.0,0.9780749371826436,5.517396888892567,5.517396888892567,5.517396888892567
 2006-01-06T22:00:00,107.65243460696313,387548.7645850673,1090185.4535126383,11.830030114631173,11.82837764603362,4.853145921355937,1.0,0.0,0.0,0.0,5.6272127253773085,5.6272127253773085,0.0,48.44262499639771,0.0,0.9775586740840078,5.613623651555646,5.613623651555646,5.613623651555646
 2006-01-06T23:00:00,0.0,0.0,0.0,12.473591518454487,12.473591518454487,0.0,1.0,0.0,0.0,0.0,5.722135053348228,5.722135053348228,0.0,48.44262499639773,0.0,0.977042410985372,5.708687947568826,5.708687947568826,5.708687947568826
 2006-01-07T00:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,1.0,0.0,0.0,0.0,5.817434000843327,5.817434000843327,0.0,48.44262499639772,0.0,0.976526147886736,5.803991993286797,5.803991993286797,5.803991993286797
 2006-01-07T01:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,1.0,0.0,0.0,0.0,5.912807014098079,5.912807014098079,0.0,48.4426249963977,0.0,0.9760098847880996,5.899366418595968,5.899366418595968,5.899366418595968
 2006-01-07T02:00:00,0.0,0.0,0.0,12.473591518454478,12.473591518454478,0.0,1.0,0.0,0.0,0.0,6.00815841050036,6.00815841050036,0.0,48.4426249963977,0.0,0.9754936216894636,5.994718359919272,5.994718359919272,5.994718359919272
 2006-01-07T03:00:00,0.0,0.0,0.0,12.47359151845449,12.47359151845449,0.0,1.0,0.0,0.0,0.0,6.103539224639863,6.103539224639863,0.0,48.44262499639773,0.0,0.974977358590828,6.09010150744237,6.09010150744237,6.09010150744237
 2006-01-07T04:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,1.0,0.0,0.0,0.0,6.198908422297625,6.198908422297625,0.0,48.44262499639772,0.0,0.9744610954921922,6.185471025624902,6.185471025624902,6.185471025624902
 2006-01-07T05:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,1.0,0.0,0.0,0.0,6.294295002806859,6.294295002806859,0.0,48.44262499639771,0.0,0.973944832393556,6.280859760764263,6.280859760764263,6.280859760764263
 2006-01-07T06:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,1.0,0.0,0.0,0.0,6.389688356380499,6.389688356380499,0.0,48.44262499639771,0.0,0.9734285692949202,6.376254131041294,6.376254131041294,6.376254131041294
 2006-01-07T07:00:00,0.0,0.0,0.0,12.473591518454493,12.473591518454493,0.0,1.0,0.0,0.0,0.0,6.485074946785994,6.485074946785994,0.0,48.44262499639775,0.0,0.9729123061962848,6.471641694045446,6.471641694045446,6.471641694045446
 2006-01-07T08:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,0.0,0.0,0.0,0.0,6.580453754032512,6.580453754032512,0.0,48.44262499639771,0.0,0.9723960430976484,6.567021497540796,6.567021497540796,6.567021497540796
 2006-01-07T09:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,0.0,154.77694995678027,557197.019844409,1565045.5774202954,6.675531337772693,6.673043886169299,13.72541041564602,48.44262499639771,0.0,0.9718797799990124,6.662044128473227,6.662044128473227,6.662044128473227
 2006-01-07T10:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,0.0,991.8855080433236,3570787.828955965,10025779.230044812,6.715934739682399,6.7,48.44262499639771,48.44262499639771,0.0,0.9713635169003764,6.7,6.7,6.7
 2006-01-07T11:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,0.0,991.6044445625648,3569776.000425233,10026178.482601728,6.7159353742451,6.7,48.44262499639771,48.44262499639771,0.0,0.9708472538017402,6.7,6.7,6.7
 2006-01-07T12:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,0.0,992.127006761542,3571657.224341551,10026178.48260174,6.7159353742451,6.700000000000002,48.44262499639771,48.44262499639771,0.0,0.9703309907031044,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-07T13:00:00,0.0,0.0,0.0,12.473591518454493,12.473591518454493,0.0,-1.0,0.0,0.0,0.0,6.715937297545525,6.715937297545525,0.0,48.44262499639775,0.0957827746922374,0.9693921134438784,6.71328102433883,6.700001993680925,1.116666666666667
 2006-01-07T14:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,-1.0,0.0,0.0,0.0,6.715937267973885,6.715937267973885,0.0,48.44262499639772,0.1149440191365163,0.9678615242539048,6.715937363199327,6.700001875952811,0.0
 2006-01-07T15:00:00,0.0,0.0,0.0,12.473591518454493,12.473591518454493,0.0,-1.0,0.0,0.0,0.0,6.715937014269418,6.715937014269418,0.0,48.44262499639775,0.1149431698271585,0.966330933788896,6.715937009597467,6.700001640935736,0.0
 2006-01-07T16:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,-1.0,0.0,0.0,0.0,6.715937705956002,6.715937705956002,0.0,48.44262499639771,0.1149431371256365,0.9648003531851972,6.7159376988258215,6.700002333062684,0.0
 2006-01-07T17:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,-1.0,0.0,0.0,0.0,6.715936311026886,6.715936311026886,0.0,48.44262499639771,0.1149431472623932,0.963269750404227,6.715936302246701,6.700000938391263,0.0
 2006-01-07T18:00:00,0.0,0.0,0.0,12.473591518454487,12.473591518454487,0.0,0.0,1157.309403833449,4166313.853800414,11697486.65741959,6.718591651796565,6.700000000000003,48.44262499639773,48.44262499639773,0.0,0.962330864842623,6.702656254123714,6.702656254123714,6.702656254123714
 2006-01-07T19:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,0.0,991.7952787332748,3570463.003439789,10026178.48260174,6.7159353742451,6.7,48.44262499639771,48.44262499639771,0.0,0.9618146017439868,6.7,6.7,6.7
 2006-01-07T20:00:00,0.0,0.0,0.0,12.47359151845449,12.47359151845449,0.0,0.0,991.2208230302524,3568394.962908907,10026178.48260174,6.715935374245103,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.9612983386453512,6.700000000000004,6.700000000000004,6.700000000000004
 2006-01-07T21:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,1.0,991.5440847124712,3569558.704964896,10026178.48260174,6.7159353742451,6.700000000000002,48.44262499639771,48.44262499639771,0.0,0.9607820755467148,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-07T22:00:00,0.0,0.0,0.0,12.473591518454482,12.473591518454482,0.0,1.0,991.396289155828,3569026.6409609816,10026178.48260174,6.715935374245099,6.699999999999999,48.4426249963977,48.4426249963977,0.0,0.9602658124480786,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-07T23:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,1.0,991.1849675014256,3568265.8830051306,10026178.48260174,6.715935374245103,6.700000000000003,48.44262499639772,48.44262499639772,0.0,0.9597495493494432,6.700000000000003,6.700000000000003,6.700000000000003
 2006-01-08T00:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,1.0,991.0529314447311,3567790.553201032,10026178.48260174,6.715935374245102,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9592332862508072,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-08T01:00:00,0.0,0.0,0.0,12.47359151845449,12.47359151845449,0.0,1.0,990.7169375309336,3566580.97511136,10026178.482601738,6.715935374245103,6.700000000000003,48.44262499639773,48.44262499639773,0.0,0.9587170231521712,6.700000000000003,6.700000000000003,6.700000000000003
 2006-01-08T02:00:00,0.0,0.0,0.0,12.473591518454482,12.473591518454482,0.0,1.0,991.4087562152714,3569071.5223749783,10026178.48260174,6.715935374245099,6.699999999999999,48.4426249963977,48.4426249963977,0.0,0.9582007600535348,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-08T03:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,1.0,990.674455447692,3566428.0396116907,10026178.48260174,6.7159353742451,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9576844969548992,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-08T04:00:00,0.0,0.0,0.0,12.473591518454482,12.473591518454482,0.0,1.0,990.5344815026878,3565924.1334096766,10026178.48260174,6.715935374245099,6.699999999999999,48.4426249963977,48.4426249963977,0.0,0.957168233856263,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-08T05:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,1.0,990.5272760792884,3565898.193885439,10026178.48260174,6.7159353742451,6.699999999999999,48.4426249963977,48.4426249963977,0.0,0.9566519707576272,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-08T06:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,1.0,990.4732839897032,3565703.822362932,10026178.48260174,6.7159353742451,6.7,48.4426249963977,48.4426249963977,0.0,0.9561357076589913,6.7,6.7,6.7
 2006-01-08T07:00:00,0.0,0.0,0.0,12.47359151845449,12.47359151845449,0.0,1.0,990.7023192382328,3566528.3492576363,10026178.490062537,6.715935374233307,6.700000000000003,48.44262499639772,48.44262499639772,0.0,0.9556194445603556,6.700000000000003,6.700000000000003,6.700000000000003
 2006-01-08T08:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,0.0,990.662315579959,3566384.336087852,10026178.484521402,6.715935373680465,6.699999999999999,48.44262499639771,48.44262499639771,0.0,0.9551031814617194,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-08T09:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,0.0,990.4369993746008,3565573.197748563,10026178.48260204,6.715935373677413,6.699999999999999,48.44262499639771,48.44262499639771,0.0,0.9545869183630832,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-08T10:00:00,0.0,0.0,0.0,12.473591518454487,12.473591518454487,0.0,0.0,990.9837924848996,3567541.652945637,10026178.482602036,6.715935373677417,6.700000000000003,48.44262499639772,48.44262499639772,0.0,0.9540706552644476,6.700000000000003,6.700000000000003,6.700000000000003
