Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-08T11:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,0.0,990.7467564851644,3566688.323346591,10026178.482602036,6.715935373677414,6.699999999999999,48.44262499639771,48.44262499639771,0.0,0.9535543921658114,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-08T12:00:00,0.0,0.0,0.0,12.473591518454487,12.473591518454487,0.0,0.0,990.9084956220926,3567270.584239532,10026178.482602036,6.715935373677415,6.700000000000003,48.44262499639772,48.44262499639772,0.0,0.9530381290671758,6.700000000000003,6.700000000000003,6.700000000000003
 2006-01-08T13:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,-1.0,0.0,0.0,0.0,6.715936576949884,6.715936576949884,0.0,48.44262499639771,0.0957844725455841,0.9520992438190112,6.713280501430607,6.700001236628252,1.1166666666666667
 2006-01-08T14:00:00,0.0,0.0,0.0,12.473591518454487,12.473591518454487,0.0,-1.0,0.0,0.0,0.0,6.715936827913524,6.715936827913524,0.0,48.44262499639772,0.1149431463219215,0.9505686582616212,6.715936820548296,6.700001455594173,0.0
 2006-01-08T15:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,-1.0,0.0,0.0,0.0,6.715936501675913,6.715936501675913,0.0,48.44262499639771,0.1149438921807028,0.9490380666970428,6.715936581017445,6.700001113228104,0.0
 2006-01-08T16:00:00,0.0,0.0,0.0,12.47359151845449,12.47359151845449,0.0,-1.0,0.0,0.0,0.0,6.715935946740878,6.715935946740878,0.0,48.44262499639773,0.1149441015434965,0.9475074728274816,6.71593604943977,6.700000553886312,0.0
 2006-01-08T17:00:00,0.0,0.0,0.0,12.47359151845449,12.47359151845449,0.0,-1.0,0.0,0.0,0.0,6.715935706055685,6.715935706055685,0.0,48.44262499639773,0.114942106289415,0.9459768827814852,6.715935574804452,6.700000356993011,0.0
 2006-01-08T18:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,0.0,1156.4217050768227,4163118.1382765616,11697343.79240098,6.7185914246119625,6.7,48.44262499639771,48.44262499639771,0.0,0.9450379908133222,6.702656056709031,6.702656056709031,6.702656056709031
 2006-01-08T19:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,0.0,991.218050449933,3568384.9816197595,10026178.482602036,6.715935373677414,6.699999999999999,48.44262499639771,48.44262499639771,0.0,0.9445217277146865,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-08T20:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,0.0,991.0491626807246,3567776.9856506083,10026178.482602036,6.715935373677414,6.699999999999999,48.44262499639771,48.44262499639771,0.0,0.9440054646160504,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-08T21:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,1.0,72820.74052904587,262154665.9045652,1279723163.918588,-1.415982004123438,-3.4590110734672925,48.44262499639771,48.44262499639771,0.0,0.9295405086830506,-1.787567015471179,-1.6898768309848078,-1.6898768309848078
 2006-01-08T22:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,1.0,32305.11656035197,116298419.61726706,323444895.8373867,-3.2818154218069147,-3.799999999999999,48.4426249963977,48.4426249963977,0.0,0.9718518027619556,-3.799999999999999,-3.305894829236323,-3.305894829236323
 2006-01-08T23:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,1.0,15087.424478639938,54314728.1231038,151742039.07840502,-3.5486421599469566,-3.791792631870347,40.36885416366475,48.44262499639771,0.0,0.9954130778876044,-3.8,-3.5745725559306223,-3.5745725559306223
 2006-01-09T00:00:00,0.0,0.0,0.0,12.473591518454487,12.473591518454487,0.0,1.0,0.0,0.0,0.0,-3.729118375224704,-3.729118375224704,0.0,48.44262499639772,0.0,0.9996388241263816,-3.742640754231296,-3.742640754231296,-3.742640754231296
 2006-01-09T01:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,1.0,0.0,0.0,0.0,-3.633053260719874,-3.633053260719874,0.0,48.44262499639771,0.0,0.9991225610277455,-3.646598316203289,-3.646598316203289,-3.646598316203289
 2006-01-09T02:00:00,0.0,0.0,0.0,12.473591518454487,12.473591518454487,0.0,1.0,0.0,0.0,0.0,-3.5370480651776908,-3.5370480651776908,0.0,48.44262499639772,0.0,0.9986062979291098,-3.5505937263688363,-3.5505937263688363,-3.5505937263688363
 2006-01-09T03:00:00,0.0,0.0,0.0,12.473591518454487,12.473591518454487,0.0,1.0,0.0,0.0,0.0,-3.440994826474044,-3.440994826474044,0.0,48.44262499639772,0.0,0.998090034830474,-3.4545363357966288,-3.4545363357966288,-3.4545363357966288
 2006-01-09T04:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,1.0,0.0,0.0,0.0,-3.3449193004669904,-3.3449193004669904,0.0,48.44262499639772,0.0,0.9975737717318376,-3.3584599228891343,-3.3584599228891343,-3.3584599228891343
 2006-01-09T05:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,1.0,0.0,0.0,0.0,-3.2488071095878137,-3.2488071095878137,0.0,48.44262499639772,0.0,0.9970575086332018,-3.2623452238630506,-3.2623452238630506,-3.2623452238630506
 2006-01-09T06:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,1.0,0.0,0.0,0.0,-3.153839329040124,-3.153839329040124,0.0,48.44262499639771,0.0,0.9965412455345656,-3.167500849764751,-3.167500849764751,-3.167500849764751
 2006-01-09T07:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,1.0,0.0,0.0,0.0,-3.0645746035012427,-3.0645746035012427,0.0,48.44262499639771,0.0,0.99602498243593,-3.0782923435061225,-3.0782923435061225,-3.0782923435061225
 2006-01-09T08:00:00,0.0,0.0,0.0,12.473591518454487,12.473591518454487,0.0,0.0,0.0,0.0,0.0,-2.974284868057446,-2.974284868057446,0.0,48.44262499639772,0.0,0.995508719337294,-2.987882221232285,-2.987882221232285,-2.987882221232285
 2006-01-09T09:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,0.0,0.0,0.0,0.0,-2.878754176861611,-2.878754176861611,0.0,48.44262499639771,0.0,0.9949924562386578,-2.892307717483896,-2.892307717483896,-2.892307717483896
 2006-01-09T10:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,0.0,0.0,0.0,0.0,-2.783595808832449,-2.783595808832449,0.0,48.44262499639771,0.0,0.994476193140022,-2.7971537261737485,-2.7971537261737485,-2.7971537261737485
 2006-01-09T11:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,0.0,0.0,0.0,0.0,-2.69068113029587,-2.69068113029587,0.0,48.44262499639771,0.0,0.993959930041386,-2.704297563718489,-2.704297563718489,-2.704297563718489
 2006-01-09T12:00:00,0.0,0.0,0.0,12.473591518454484,12.473591518454484,0.0,0.0,0.0,0.0,0.0,-2.597577294796056,-2.597577294796056,0.0,48.44262499639771,0.0,0.99344366694275,-2.6112965248393247,-2.6112965248393247,-2.6112965248393247
 2006-01-09T13:00:00,344.73193379030323,1241034.9616450914,3489678.908657958,10.543239447815369,10.537949901191888,14.55943776406781,-1.0,0.0,0.0,0.0,-2.5110982730321467,-2.5110982730321467,0.0,48.44262499639771,0.0,0.992927403844114,-2.525974212875633,-2.525974212875633,-2.525974212875633
 2006-01-09T14:00:00,1414.121969032624,5090839.088517446,14296317.59134836,6.688336622198345,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,-2.3802216523735766,-2.3802216523735766,0.0,48.44262499639771,0.0,0.992411140745478,-2.4051895808396897,-2.4051895808396897,-2.4051895808396897
 2006-01-09T15:00:00,2250.9455923445416,8103404.13244035,22821690.77147313,6.701259306510591,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,-2.1749388600997803,-2.1749388600997803,0.0,48.44262499639771,0.0,0.991894877646842,-2.2164559417527747,-2.2164559417527747,-2.2164559417527747
 2006-01-09T16:00:00,10087.203193115663,36313931.49521639,102211300.61235464,6.821602556648814,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,-1.4955876122254328,-1.4955876122254328,0.0,48.44262499639772,0.0,0.9913786145482064,-1.6360455186231582,-1.6360455186231582,-1.6360455186231582
 2006-01-09T17:00:00,6459.763048086124,23255146.973110043,65548708.31099876,6.7660261380404565,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,-0.7868266119091428,-0.7868266119091428,0.0,48.44262499639771,0.0,0.9908623514495704,-0.8683884676916325,-0.8683884676916325,-0.8683884676916325
 2006-01-09T18:00:00,5112.566465503697,18405239.275813308,51827169.82471904,6.745226326387052,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-0.310015644852538,-0.310015644852538,0.0,48.44262499639771,0.0,0.9903460883509346,-0.3793948164339782,-0.3793948164339782,-0.3793948164339782
 2006-01-09T19:00:00,6621.123658707914,23836045.17134849,67181341.46851732,6.76850102631574,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,0.2278348825259184,0.2278348825259184,0.0,48.44262499639771,0.0,0.9898298252522983,0.1371674881786826,0.1371674881786826,0.1371674881786826
 2006-01-09T20:00:00,10160.018440953034,36576066.38743092,102813921.53712566,6.822516080487706,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,0.9525601558538852,0.9525601558538852,0.0,48.44262499639771,0.0,0.9893135621536624,0.8099272598545154,0.8099272598545154,0.8099272598545154
 2006-01-09T21:00:00,109.74058799970338,395066.116798932,1110154.4091102718,11.998035372921668,11.99635263249233,3.6398594410169536,1.0,0.0,0.0,0.0,1.3567295854237962,1.3567295854237962,0.0,48.4426249963977,0.0,0.988797299055026,1.345996220896902,1.345996220896902,1.345996220896902
 2006-01-09T22:00:00,0.0,0.0,0.0,12.479688536091194,12.479688536091194,0.0,1.0,0.0,0.0,0.0,1.4549106226268256,1.4549106226268256,0.0,48.44262499639771,0.0,0.9882810359563904,1.4414153156166307,1.4414153156166307,1.4414153156166307
 2006-01-09T23:00:00,0.0,0.0,0.0,12.479688536091194,12.479688536091194,0.0,1.0,0.0,0.0,0.0,1.550254022807657,1.550254022807657,0.0,48.44262499639771,0.0,0.9877647728577544,1.5367536025110928,1.5367536025110928,1.5367536025110928
 2006-01-10T00:00:00,0.0,0.0,0.0,12.479688536091194,12.479688536091194,0.0,1.0,0.0,0.0,0.0,1.6455433707369,1.6455433707369,0.0,48.4426249963977,0.0,0.9872485097591184,1.6320520445388509,1.6320520445388509,1.6320520445388509
 2006-01-10T01:00:00,0.0,0.0,0.0,12.479688536091194,12.479688536091194,0.0,1.0,0.0,0.0,0.0,1.7410272782670502,1.7410272782670502,0.0,48.44262499639771,0.0,0.9867322466604828,1.727533469466566,1.727533469466566,1.727533469466566
 2006-01-10T02:00:00,0.0,0.0,0.0,12.479688536091196,12.479688536091196,0.0,1.0,0.0,0.0,0.0,1.836260399727036,1.836260399727036,0.0,48.44262499639771,0.0,0.986215983561847,1.8227675134224728,1.8227675134224728,1.8227675134224728
 2006-01-10T03:00:00,0.0,0.0,0.0,12.47968853609119,12.47968853609119,0.0,1.0,0.0,0.0,0.0,1.9293138850532336,1.9293138850532336,0.0,48.4426249963977,0.0,0.9856997204632104,1.9157613048129924,1.9157613048129924,1.9157613048129924
 2006-01-10T04:00:00,0.0,0.0,0.0,12.47968853609119,12.47968853609119,0.0,1.0,0.0,0.0,0.0,2.024701951676039,2.024701951676039,0.0,48.4426249963977,0.0,0.9851834573645748,2.0112178452878187,2.0112178452878187,2.0112178452878187
 2006-01-10T05:00:00,0.0,0.0,0.0,12.479688536091194,12.479688536091194,0.0,1.0,0.0,0.0,0.0,2.1201552901578045,2.1201552901578045,0.0,48.44262499639771,0.0,0.984667194265939,2.1066689453229563,2.1066689453229563,2.1066689453229563
 2006-01-10T06:00:00,0.0,0.0,0.0,12.479688536091196,12.479688536091196,0.0,1.0,0.0,0.0,0.0,2.2146185446152,2.2146185446152,0.0,48.44262499639771,0.0,0.9841509311673028,2.2010164472964453,2.2010164472964453,2.2010164472964453
 2006-01-10T07:00:00,0.0,0.0,0.0,12.479688536091194,12.479688536091194,0.0,1.0,0.0,0.0,0.0,2.303508540986952,2.303508540986952,0.0,48.44262499639771,0.0,0.983634668068667,2.289851220483732,2.289851220483732,2.289851220483732
 2006-01-10T08:00:00,0.0,0.0,0.0,12.479688536091198,12.479688536091198,0.0,0.0,0.0,0.0,0.0,2.39341872822035,2.39341872822035,0.0,48.44262499639773,0.0,0.9831184049700316,2.379880636702851,2.379880636702851,2.379880636702851
 2006-01-10T09:00:00,0.0,0.0,0.0,12.479688536091194,12.479688536091194,0.0,0.0,0.0,0.0,0.0,2.4884541792474004,2.4884541792474004,0.0,48.44262499639771,0.0,0.9826021418713952,2.474956728602829,2.474956728602829,2.474956728602829
 2006-01-10T10:00:00,0.0,0.0,0.0,12.479688536091194,12.479688536091194,0.0,0.0,0.0,0.0,0.0,2.582105308914988,2.582105308914988,0.0,48.44262499639771,0.0,0.9820858787727594,2.5685468101388635,2.5685468101388635,2.5685468101388635
 2006-01-10T11:00:00,1392.273373412699,5012184.144285714,14108887.81604522,9.594563650112416,9.573177601378942,21.83915664610172,0.0,0.0,0.0,0.0,2.697034873922661,2.697034873922661,0.0,48.44262499639771,0.0,0.9815696156741232,2.669908768355191,2.669908768355191,2.669908768355191
 2006-01-10T12:00:00,4570.605653523148,16454180.352683334,46400966.27566482,6.73700123944083,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,3.016211715635755,3.016211715635755,0.0,48.44262499639771,0.0,0.9810533525754872,2.951802648572776,2.951802648572776,2.951802648572776
 2006-01-10T13:00:00,9164.048018125215,32990572.86525078,92843969.67564388,6.807402623691856,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,3.67748873270594,3.67748873270594,0.0,48.44262499639771,0.0,0.9805370894768514,3.547920887692058,3.547920887692058,3.547920887692058
 2006-01-10T14:00:00,11969.632946840598,43090678.60862615,121705389.2074973,6.85115431193746,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,4.602766481244141,4.602766481244141,0.0,48.44262499639771,0.0,0.9800208263782156,4.434224770131479,4.434224770131479,4.434224770131479
 2006-01-10T15:00:00,14154.366525935118,50955719.49336642,143464654.2156728,6.884140575832965,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,5.773856073832262,5.773856073832262,0.0,48.44262499639771,0.0,0.9795045632795796,5.577041038104174,5.577041038104174,5.577041038104174
 2006-01-10T16:00:00,20172.81760915505,72622143.39295816,204938370.8880959,6.977336437166613,6.66666666666669,43.67831329220345,-1.0,0.0,0.0,0.0,6.940799622012663,6.940799622012663,0.0,48.44262499639772,1.457870183281872,0.973459724369293,6.839542879981953,6.628352851001067,2.1617095054004727
 2006-01-10T17:00:00,13765.030361923622,49554109.30292504,139819695.60855702,6.878615055721845,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.92429886624742,6.92429886624742,0.0,48.44262499639771,1.7064412086228524,0.9553140721664044,6.944851546299269,6.700031337601165,2.8402031304608494e-07
 2006-01-10T18:00:00,9325.636604648427,33572291.77673434,94622037.3631542,6.810097993321926,6.66666666666669,43.67831329220344,0.0,11373.196563352423,40943507.62806872,115495711.85910724,6.883538150113799,6.7,48.44262499639771,48.44262499639771,0.0,0.9489268683658906,6.731239157536646,6.731239157536646,6.731239157536646
 2006-01-10T19:00:00,9184.57460699008,33064468.58516428,93167725.58863528,6.807893459365043,6.66666666666669,43.67831329220344,0.0,9298.90970258733,33476074.929314382,94367303.33488396,6.849969190676096,6.7,48.44262499639771,48.44262499639771,0.0,0.9484106052672546,6.7,6.7,6.7
 2006-01-10T20:00:00,10198.171572675825,36713417.66163296,103248228.13442746,6.823174508639156,6.66666666666669,43.67831329220344,0.0,10298.509625585437,37074634.65210757,104478007.464933,6.8660354206125165,6.7,48.44262499639771,48.44262499639771,0.0,0.9478943421686188,6.7,6.7,6.7
 2006-01-10T21:00:00,0.0,0.0,0.0,12.459811731850069,12.459811731850069,0.0,1.0,71975.9076993132,259113267.7175275,1267632491.0962863,-1.437849294183365,-3.461504881720351,48.44262499639772,48.44262499639772,0.0,0.9327345002002388,-1.7908652243210004,-1.712301868822245,-1.712301868822245
 2006-01-10T22:00:00,0.0,0.0,0.0,12.459811731850069,12.459811731850069,0.0,1.0,31193.86304229951,112297906.9522782,312398796.29567415,-3.2995046153835155,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9737563771429104,-3.8000000000000007,-3.3234108264749707,-3.3234108264749707
 2006-01-10T23:00:00,0.0,0.0,0.0,12.459811731850069,12.459811731850069,0.0,1.0,14512.947557759317,52246611.20793353,146021145.75045457,-3.557998918171794,-3.791984505180846,40.36885416366477,48.44262499639772,0.0,0.9961515096153438,-3.8000000000000007,-3.583547008608535,-3.583547008608535
 2006-01-11T00:00:00,0.0,0.0,0.0,12.459811731850069,12.459811731850069,0.0,1.0,0.0,0.0,0.0,-3.731195829746104,-3.731195829746104,0.0,48.44262499639772,0.0,1.0000000000000002,-3.74485197148632,-3.74485197148632,-3.74485197148632
 2006-01-11T01:00:00,0.0,0.0,0.0,12.459811731850069,12.459811731850069,0.0,1.0,0.0,0.0,0.0,-3.6420111918341855,-3.6420111918341855,0.0,48.44262499639772,0.0,0.999889127136264,-3.6557312843021887,-3.6557312843021887,-3.6557312843021887
 2006-01-11T02:00:00,0.0,0.0,0.0,12.459811731850063,12.459811731850063,0.0,1.0,0.0,0.0,0.0,-3.5521379494258736,-3.5521379494258736,0.0,48.44262499639771,0.0,0.9994034714555324,-3.56580637423342,-3.56580637423342,-3.56580637423342
 2006-01-11T03:00:00,0.0,0.0,0.0,12.459811731850063,12.459811731850063,0.0,1.0,0.0,0.0,0.0,-3.46162540464484,-3.46162540464484,0.0,48.44262499639771,0.0,0.9988872083568964,-3.4753516395685886,-3.4753516395685886,-3.4753516395685886
 2006-01-11T04:00:00,0.0,0.0,0.0,12.459811731850063,12.459811731850063,0.0,1.0,0.0,0.0,0.0,-3.3720519230891584,-3.3720519230891584,0.0,48.44262499639771,0.0,0.9983709452582604,-3.38577812586122,-3.38577812586122,-3.38577812586122
 2006-01-11T05:00:00,0.0,0.0,0.0,12.459811731850062,12.459811731850062,0.0,1.0,0.0,0.0,0.0,-3.2793613957993952,-3.2793613957993952,0.0,48.4426249963977,0.0,0.9978546821596244,-3.2929028870358845,-3.2929028870358845,-3.2929028870358845
 2006-01-11T06:00:00,0.0,0.0,0.0,12.459811731850063,12.459811731850063,0.0,1.0,0.0,0.0,0.0,-3.184446805307956,-3.184446805307956,0.0,48.44262499639771,0.0,0.9973384190609884,-3.198108730827565,-3.198108730827565,-3.198108730827565
 2006-01-11T07:00:00,0.0,0.0,0.0,12.459811731850063,12.459811731850063,0.0,1.0,0.0,0.0,0.0,-3.094184838278306,-3.094184838278306,0.0,48.44262499639771,0.0,0.9968221559623526,-3.1077910335528327,-3.1077910335528327,-3.1077910335528327
 2006-01-11T08:00:00,0.0,0.0,0.0,12.459811731850069,12.459811731850069,0.0,0.0,0.0,0.0,0.0,-2.998684858905939,-2.998684858905939,0.0,48.44262499639771,0.0,0.9963058928637168,-3.012229907217218,-3.012229907217218,-3.012229907217218
 2006-01-11T09:00:00,0.0,0.0,0.0,12.459811731850063,12.459811731850063,0.0,0.0,0.0,0.0,0.0,-2.903095090442949,-2.903095090442949,0.0,48.44262499639771,0.0,0.9957896297650808,-2.9166489075361706,-2.9166489075361706,-2.9166489075361706
 2006-01-11T10:00:00,6055.4247962913605,21799529.266648896,61400446.91408312,6.759738408849478,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-2.5239778922850844,-2.5239778922850844,0.0,48.44262499639771,0.0,0.9952733666664448,-2.626271170543552,-2.626271170543552,-2.626271170543552
 2006-01-11T11:00:00,14246.268493390904,51286566.57620725,144760087.97289944,6.886104810011098,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-1.4725124667669551,-1.4725124667669551,0.0,48.44262499639771,0.0,0.9947571035678088,-1.664308301286147,-1.664308301286147,-1.664308301286147
 2006-01-11T12:00:00,15568.753416372589,56047512.29894132,157890644.052774,6.906010227000201,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-0.1062053215708077,-0.1062053215708077,0.0,48.44262499639771,0.0,0.9942408404691728,-0.3133567146669737,-0.3133567146669737,-0.3133567146669737
 2006-01-11T13:00:00,19129.21253400539,68865165.1224194,194336797.19144088,6.961264002453354,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,1.3509967707812296,1.3509967707812296,0.0,48.44262499639771,0.0,0.9937245773705368,1.083728305396223,1.083728305396223,1.083728305396223
 2006-01-11T14:00:00,22350.56887860203,80462047.96296729,226733392.2009556,7.010379669497625,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,3.154263166871964,3.154263166871964,0.0,48.44262499639771,0.0,0.9932083142719008,2.842682131622796,2.842682131622796,2.842682131622796
 2006-01-11T15:00:00,23223.45040284764,83604421.45025147,236057314.9085002,7.024515833586534,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,5.154980372749537,5.154980372749537,0.0,48.44262499639771,0.0,0.992692051173265,4.832504433061806,4.832504433061806,4.832504433061806
 2006-01-11T16:00:00,26875.10909443413,96750392.73996285,272543273.8109616,7.079834143255982,6.66666666666669,43.67831329220345,-1.0,0.0,0.0,0.0,6.963484317301844,6.963484317301844,0.0,48.44262499639772,1.7374078577383478,0.985880563645276,6.808344468945337,6.553754692486375,2.0871030817357283
 2006-01-11T17:00:00,21601.59279486092,77765734.06149928,219667065.2931812,6.999666416285291,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.0514247059423445,7.0514247059423445,0.0,48.44262499639771,2.4827172007093634,0.9616768871750756,7.061981252526252,6.699989796625669,1.28862270988e-05
 2006-01-11T18:00:00,18536.608954130785,66731792.23487084,188026762.05883664,6.951697467910982,6.66666666666669,43.67831329220344,0.0,22192.767234507428,79893962.04422674,224982495.2590448,7.057476222194545,6.7,48.44262499639771,48.44262499639771,0.0,0.9518912801357712,6.7563767945298006,6.7563767945298006,6.7563767945298006
 2006-01-11T19:00:00,17811.74133860656,64122268.81898361,180758607.9039405,6.940678657164941,6.66666666666669,43.67831329220344,0.0,17939.884450982416,64583584.02353668,182171923.62083304,6.989478006637981,6.7,48.44262499639771,48.44262499639771,0.0,0.9513750170371352,6.7,6.7,6.7
 2006-01-11T20:00:00,18224.998880487416,65609995.969754696,185143448.0769173,6.947326177620096,6.66666666666669,43.67831329220344,0.0,18362.045946705908,66103365.40814127,186572017.04701185,6.9964685208764665,6.7,48.44262499639771,48.44262499639771,0.0,0.9508587539384994,6.7,6.7,6.7
 2006-01-11T21:00:00,0.0,0.0,0.0,12.830894022110416,12.830894022110416,0.0,1.0,990.2027178245949,3564729.7841685405,10026178.482602036,6.715935373677413,6.7,48.44262499639771,48.44262499639771,0.0,0.9503424908398634,6.7,6.7,6.7
 2006-01-11T22:00:00,0.0,0.0,0.0,12.830894022110416,12.830894022110416,0.0,1.0,57497.06469184967,206989432.8906589,1120109271.2204788,1.8245186100750663,0.0370204945927257,48.44262499639771,48.44262499639771,0.0,0.9342798920066652,1.712437292031467,1.5529660098655285,1.5529660098655285
 2006-01-11T23:00:00,0.0,0.0,0.0,12.830894022110416,12.830894022110416,0.0,1.0,37008.566086585495,133230837.91170776,370022771.0736259,-3.20723113290036,-3.8,48.44262499639771,48.44262499639771,0.0,0.963532429281809,-3.8,-3.2319548813263914,-3.2319548813263914
 2006-01-12T00:00:00,0.0,0.0,0.0,12.830894022110416,12.830894022110416,0.0,1.0,20151.205349413023,72544339.25788689,202523734.030174,-3.475487242927972,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9914299628950616,-3.8000000000000007,-3.497235965625311,-3.497235965625311
 2006-01-12T01:00:00,0.0,0.0,0.0,12.83089402211042,12.83089402211042,0.0,1.0,2272.6899226592554,8181683.721573317,22791757.21300846,-3.7182110114406255,-3.7547348177388815,8.073770832732952,48.44262499639772,0.0,1.0000000000000002,-3.771619063958951,-3.738367527773669,-3.738367527773669
 2006-01-12T02:00:00,0.0,0.0,0.0,12.830894022110414,12.830894022110414,0.0,1.0,0.0,0.0,0.0,-3.665846943795655,-3.665846943795655,0.0,48.44262499639771,0.0,1.0,-3.679523302805828,-3.679523302805828,-3.679523302805828
 2006-01-12T03:00:00,0.0,0.0,0.0,12.830894022110416,12.830894022110416,0.0,1.0,0.0,0.0,0.0,-3.576615340076685,-3.576615340076685,0.0,48.44262499639772,0.0,0.9999423878304298,-3.5903334534099294,-3.5903334534099294,-3.5903334534099294
 2006-01-12T04:00:00,0.0,0.0,0.0,12.830894022110416,12.830894022110416,0.0,1.0,0.0,0.0,0.0,-3.4870424838565834,-3.4870424838565834,0.0,48.44262499639772,0.0,0.9994975783368828,-3.5007709274850938,-3.5007709274850938,-3.5007709274850938
 2006-01-12T05:00:00,0.0,0.0,0.0,12.830894022110414,12.830894022110414,0.0,1.0,0.0,0.0,0.0,-3.396377190488326,-3.396377190488326,0.0,48.4426249963977,0.0,0.9989813152382466,-3.409974179278393,-3.409974179278393,-3.409974179278393
 2006-01-12T06:00:00,0.0,0.0,0.0,12.830894022110416,12.830894022110416,0.0,1.0,0.0,0.0,0.0,-3.301516855702643,-3.301516855702643,0.0,48.44262499639771,0.0,0.9984650521396108,-3.315180516660139,-3.315180516660139,-3.315180516660139
 2006-01-12T07:00:00,0.0,0.0,0.0,12.830894022110416,12.830894022110416,0.0,1.0,0.0,0.0,0.0,-3.211246882847559,-3.211246882847559,0.0,48.44262499639771,0.0,0.9979487890409748,-3.2248544250253315,-3.2248544250253315,-3.2248544250253315
 2006-01-12T08:00:00,0.0,0.0,0.0,12.83089402211042,12.83089402211042,0.0,0.0,0.0,0.0,0.0,-3.11797272657401,-3.11797272657401,0.0,48.44262499639773,0.0,0.9974325259423392,-3.1315794517786646,-3.1315794517786646,-3.1315794517786646
 2006-01-12T09:00:00,221.2387480580578,796459.4930090081,2235511.650137602,11.806911320059324,11.803522796203127,7.279718882033905,0.0,0.0,0.0,0.0,-3.0214078922782845,-3.0214078922782845,0.0,48.44262499639771,0.0,0.9969162628437028,-3.036460012483442,-3.036460012483442,-3.036460012483442
 2006-01-12T10:00:00,7643.825439477962,27517771.58212067,77610040.88620314,6.784309726774167,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-2.5830386196754413,-2.5830386196754413,0.0,48.44262499639771,0.0,0.9963999997450668,-2.6947068843114264,-2.6947068843114264,-2.6947068843114264
 2006-01-12T11:00:00,14266.09368228811,51357937.2562372,144875269.5697282,6.88627938741254,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-1.5129468955293703,-1.5129468955293703,0.0,48.44262499639771,0.0,0.9958837366464308,-1.7088771532227394,-1.7088771532227394,-1.7088771532227394
 2006-01-12T12:00:00,17381.84646160872,62574647.261791386,176180646.3996334,6.9337382885725845,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-0.0478373644821267,-0.0478373644821267,0.0,48.44262499639771,0.0,0.995367473547795,-0.2884943035561683,-0.2884943035561683,-0.2884943035561683
 2006-01-12T13:00:00,21611.67194989122,77802019.01960838,219195249.0744164,6.998951184809673,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,1.6147451298928903,1.6147451298928903,0.0,48.44262499639771,0.0,0.994851210449159,1.3127686147154445,1.3127686147154445,1.3127686147154445
 2006-01-12T14:00:00,25793.248588226143,92855694.91761412,261830618.6646644,7.06359193192536,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,3.633774442298389,3.633774442298389,0.0,48.44262499639771,0.0,0.9943349473505232,3.27256578554956,3.27256578554956,3.27256578554956
 2006-01-12T15:00:00,31003.68953004583,111613282.30816498,313049711.7852439,7.141250525824066,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.133024281903666,6.133024281903666,0.0,48.44262499639771,0.2066260494340397,0.9935075261679136,5.727933495002367,5.698604805541467,4.581935116868113
 2006-01-12T16:00:00,35883.86340545239,129181908.2596286,362236458.862358,7.215831194191367,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.278662478228284,7.278662478228284,0.0,48.44262499639772,3.790157668877415,0.9705119954899024,7.268849206366003,6.700073911458843,0.0010667175714684
 2006-01-12T17:00:00,30973.0061581859,111502822.1694692,312662879.81016296,7.140663801616775,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.1995016670041965,7.1995016670041965,0.0,48.44262499639771,3.426733863431542,0.9354274169123464,7.210011055082275,6.699989974829617,0.0008127706570412
 2006-01-12T18:00:00,25735.52986515989,92647907.5145756,260475637.6268912,7.061537789776462,6.66666666666669,43.67831329220344,0.0,30935.66500337705,111368394.01215737,312965547.0193257,7.197210284504475,6.7,48.44262499639771,48.44262499639771,0.0,0.9217209330206888,6.780710274555973,6.780710274555973,6.780710274555973
 2006-01-12T19:00:00,27038.93834021425,97340178.0247713,274075566.5557572,7.0821572941498685,6.66666666666669,43.67831329220344,0.0,27212.31618054521,97964338.24996278,275727830.6303898,7.138091753987808,6.7,48.44262499639771,48.44262499639771,0.0,0.9212046699220529,6.7,6.7,6.7
 2006-01-12T20:00:00,30431.847784669444,109554652.02481002,307210896.125973,7.1323972818164085,6.66666666666669,43.67831329220344,0.0,30597.39167349964,110150610.02459872,308944885.00729823,7.19084882276053,6.7,48.44262499639771,48.44262499639771,0.0,0.9206884068234168,6.7,6.7,6.7
 2006-01-12T21:00:00,0.0,0.0,0.0,13.27091673729914,13.27091673729914,0.0,1.0,77504.55494418282,279016397.79905814,1347215509.1628213,-1.293822726519342,-3.444671996964917,48.44262499639771,48.44262499639771,0.0,0.9101390805337588,-1.770947383415816,-1.5644951654398138,-1.5644951654398138
 2006-01-12T22:00:00,0.0,0.0,0.0,13.27091673729914,13.27091673729914,0.0,1.0,38967.355927090415,140282481.33752552,389480000.8133182,-3.176077343264705,-3.8,48.44262499639771,48.44262499639771,0.0,0.9599110557568724,-3.8,-3.2010302101876227,-3.2010302101876227
 2006-01-12T23:00:00,0.0,0.0,0.0,13.27091673729914,13.27091673729914,0.0,1.0,21452.439423190383,77228781.92348537,215256356.9545343,-3.455091204726477,-3.8,48.44262499639771,48.44262499639771,0.0,0.9894920223150562,-3.8,-3.477131585885074,-3.477131585885074
 2006-01-13T00:00:00,0.0,0.0,0.0,13.27091673729914,13.27091673729914,0.0,1.0,2399.04083179241,8636546.994452674,24049536.66743964,-3.700559804437882,-3.7390988149871807,8.073770832732952,48.44262499639771,0.0,0.9997993222764068,-3.755769333260419,-3.720611770046782,-3.720611770046782
 2006-01-13T01:00:00,0.0,0.0,0.0,13.27091673729914,13.27091673729914,0.0,1.0,0.0,0.0,0.0,-3.651396398890965,-3.651396398890965,0.0,48.44262499639771,0.0,0.9992859455579384,-3.6652767543425777,-3.6652767543425777,-3.6652767543425777
 2006-01-13T02:00:00,720.4432778976225,2593595.8004314387,7295152.706561982,11.0805578800207,11.069500047088326,14.559437764067823,1.0,0.0,0.0,0.0,-3.553842170110736,-3.553842170110736,0.0,48.44262499639772,0.0,0.998769682459303,-3.5769102229081544,-3.5769102229081544,-3.5769102229081544
 2006-01-13T03:00:00,412.0901779392301,1483524.6405812283,4167279.669301264,11.010130177725593,11.003813537019658,14.559437764067807,1.0,0.0,0.0,0.0,-3.4188742637461687,-3.4188742637461687,0.0,48.44262499639772,0.0,0.998253419360667,-3.434235610285762,-3.434235610285762,-3.434235610285762
 2006-01-13T04:00:00,0.0,0.0,0.0,13.171271975785578,13.171271975785578,0.0,1.0,0.0,0.0,0.0,-3.324774309460126,-3.324774309460126,0.0,48.44262499639771,0.0,0.9977371562620309,-3.338434657139526,-3.338434657139526,-3.338434657139526
 2006-01-13T05:00:00,3161.279082773901,11380604.697986044,31957699.194397137,7.901335313671509,7.8528941136226065,35.670622521966145,1.0,0.0,0.0,0.0,-3.0475667056892264,-3.0475667056892264,0.0,48.44262499639771,0.0,0.9972208931633948,-3.109532577079873,-3.109532577079873,-3.109532577079873
 2006-01-13T06:00:00,8683.454456389649,31260436.04300273,87975037.1127886,6.800021747196321,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-2.374236746781946,-2.374236746781946,0.0,48.44262499639772,0.0,0.9967046300647588,-2.515480269659604,-2.515480269659604,-2.515480269659604
 2006-01-13T07:00:00,6522.571039243699,23481255.741277315,66105246.18672497,6.7668698755419525,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.6895594898308175,-1.6895594898308175,0.0,48.44262499639771,0.0,0.9961883669661228,-1.778689031746751,-1.778689031746751,-1.778689031746751
 2006-01-13T08:00:00,12000.547108170887,43201969.58941517,121595620.86162908,6.850987906407589,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,-0.8014236174605903,-0.8014236174605903,0.0,48.44262499639773,0.0,0.9956721038674872,-0.9637841646410558,-0.9637841646410558,-0.9637841646410558
 2006-01-13T09:00:00,14492.992403687813,52174772.65327612,146969539.6245223,6.889454024861511,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,0.4246977215458611,0.4246977215458611,0.0,48.44262499639771,0.0,0.995155840768851,0.2274415893091751,0.2274415893091751,0.2274415893091751
 2006-01-13T10:00:00,19681.50901280485,70853432.44609746,199396039.14574203,6.968933848265869,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,2.000905988315973,2.000905988315973,0.0,48.44262499639771,0.0,0.994639577670215,1.7231253809445322,1.7231253809445322,1.7231253809445322
 2006-01-13T11:00:00,22012.30526037587,79244298.93735312,223276841.73625547,7.005139276655157,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,3.7526241709485415,3.7526241709485415,0.0,48.44262499639771,0.0,0.9941233145715792,3.4540575567104788,3.4540575567104788,3.4540575567104788
 2006-01-13T12:00:00,22287.457109983447,80234845.59594041,226255939.7823237,7.00965581587343,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,5.622052341554764,5.622052341554764,0.0,48.44262499639771,0.0,0.9936070514729431,5.3316120457149685,5.3316120457149685,5.3316120457149685
 2006-01-13T13:00:00,23121.376456195863,83236955.24230511,234576302.94462875,7.022270419396285,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.036641799872522,7.036641799872522,0.0,48.44262499639771,1.8833263059160468,0.9851506927189696,6.94894366499593,6.6749101353530165,1.0915882330756237
 2006-01-13T14:00:00,22223.877158480605,80005957.77053016,225619141.54502523,7.008690359955217,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.060872430868102,7.060872430868102,0.0,48.44262499639771,2.5041306380061203,0.9614382182746192,7.065177062940176,6.6999527852755305,1.25197656587e-05
 2006-01-13T15:00:00,19862.371006425823,71504535.62313297,201734588.10408145,6.972479284988888,6.666666666666689,43.67831329220343,-1.0,0.0,0.0,0.0,7.022862960994904,7.022862960994904,0.0,48.4426249963977,2.270490504756148,0.9389074075521692,7.029470571859851,6.699981444848112,7.0438505962e-06
 2006-01-13T16:00:00,19888.3461119148,71598046.00289328,201972095.79976484,6.972839798790191,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,7.023216724444421,7.023216724444421,0.0,48.44262499639772,2.274015800614467,0.9173210739322164,7.030100159837109,6.699955147694763,2.15308783582e-05
 2006-01-13T17:00:00,13273.309426503363,47783913.9354121,134860915.60240144,6.87109749879733,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.916349958281437,6.916349958281437,0.0,48.44262499639771,1.5654185028291066,0.8998021461499771,6.923763293909974,6.69997861644472,1.710385803358842e-07
 2006-01-13T18:00:00,10096.959475447891,36349054.11161241,102509105.4232361,6.822054186651914,6.66666666666669,43.67831329220344,0.0,12462.341035920865,44864427.7293151,126205235.2989572,6.900553206228167,6.7,48.44262499639771,48.44262499639771,0.0,0.8935766323641193,6.735683488145771,6.735683488145771,6.735683488145771
 2006-01-13T19:00:00,10341.954028914344,37231034.50409164,104929914.17034853,6.825723815333006,6.66666666666669,43.67831329220344,0.0,10471.978723829145,37699123.40578492,106158758.89470704,6.868706094402736,6.7,48.44262499639771,48.44262499639771,0.0,0.8930603692654836,6.7,6.7,6.7
 2006-01-13T20:00:00,11771.335039761252,42376806.14314051,119749504.4988525,6.848189326467382,6.66666666666669,43.67831329220344,0.0,11912.241093732611,42884067.93743739,121020631.41900092,6.892320871216289,6.7,48.44262499639771,48.44262499639771,0.0,0.8925441061668474,6.7,6.7,6.7
 2006-01-13T21:00:00,0.0,0.0,0.0,12.539701971953145,12.539701971953145,0.0,1.0,79983.44098791455,287940387.55649227,1415737129.3758984,-1.1615644100420093,-3.4218993279786765,48.44262499639773,48.44262499639773,0.0,0.886127918776828,-1.7523668828480885,-1.4286089019054573,-1.4286089019054573
 2006-01-13T22:00:00,0.0,0.0,0.0,12.539701971953136,12.539701971953136,0.0,1.0,46842.73719999576,168633853.91998476,468194694.9874732,-3.050060496009699,-3.8,48.4426249963977,48.4426249963977,0.0,0.9442772525999126,-3.8,-3.0757094136741743,-3.0757094136741743
 2006-01-13T23:00:00,0.0,0.0,0.0,12.53970197195314,12.53970197195314,0.0,1.0,26906.86186530539,96864702.71509938,269948297.7795556,-3.367489828115366,-3.8000000000000007,48.44262499639773,48.44262499639773,0.0,0.9808487159310252,-3.8000000000000007,-3.390658088785001,-3.390658088785001
 2006-01-14T00:00:00,0.0,0.0,0.0,12.539701971953138,12.539701971953138,0.0,1.0,10446.566956035473,37607641.04172769,104749921.68586944,-3.619323967276512,-3.787180682879404,32.29508333093181,48.44262499639772,0.0,0.9985205299807336,-3.79720714923775,-3.6429981987202376,-3.6429981987202376
 2006-01-14T01:00:00,0.0,0.0,0.0,12.53970197195314,12.53970197195314,0.0,1.0,0.0,0.0,0.0,-3.716837726360524,-3.716837726360524,0.0,48.44262499639772,0.0,1.0,-3.730512888820258,-3.730512888820258,-3.730512888820258
 2006-01-14T02:00:00,0.0,0.0,0.0,12.539701971953138,12.539701971953138,0.0,1.0,0.0,0.0,0.0,-3.624076180895989,-3.624076180895989,0.0,48.44262499639772,0.0,1.0000000000000002,-3.63768474568884,-3.63768474568884,-3.63768474568884
 2006-01-14T03:00:00,0.0,0.0,0.0,12.539701971953134,12.539701971953134,0.0,1.0,0.0,0.0,0.0,-3.529009518286055,-3.529009518286055,0.0,48.44262499639769,0.0,0.9999999999999996,-3.542556515282661,-3.542556515282661,-3.542556515282661
 2006-01-14T04:00:00,0.0,0.0,0.0,12.539701971953136,12.539701971953136,0.0,1.0,0.0,0.0,0.0,-3.432937052792839,-3.432937052792839,0.0,48.4426249963977,0.0,0.999778593955091,-3.44647836110621,-3.44647836110621,-3.44647836110621
 2006-01-14T05:00:00,0.0,0.0,0.0,12.539701971953138,12.539701971953138,0.0,1.0,0.0,0.0,0.0,-3.3369939101034407,-3.3369939101034407,0.0,48.44262499639772,0.0,0.9992623308564555,-3.350538211162148,-3.350538211162148,-3.350538211162148
 2006-01-14T06:00:00,0.0,0.0,0.0,12.539701971953136,12.539701971953136,0.0,1.0,0.0,0.0,0.0,-3.2410127481286346,-3.2410127481286346,0.0,48.4426249963977,0.0,0.9987460677578192,-3.254555823446597,-3.254555823446597,-3.254555823446597
 2006-01-14T07:00:00,0.0,0.0,0.0,12.539701971953138,12.539701971953138,0.0,1.0,0.0,0.0,0.0,-3.145027439970408,-3.145027439970408,0.0,48.44262499639772,0.0,0.998229804659184,-3.1585664397272386,-3.1585664397272386,-3.1585664397272386
 2006-01-14T08:00:00,0.0,0.0,0.0,12.539701971953138,12.539701971953138,0.0,0.0,0.0,0.0,0.0,-3.04897687542033,-3.04897687542033,0.0,48.44262499639772,0.0,0.997713541560548,-3.062514697406071,-3.062514697406071,-3.062514697406071
 2006-01-14T09:00:00,0.0,0.0,0.0,12.539701971953136,12.539701971953136,0.0,0.0,0.0,0.0,0.0,-2.953054411197877,-2.953054411197877,0.0,48.4426249963977,0.0,0.9971972784619116,-2.9665983882090923,-2.9665983882090923,-2.9665983882090923
 2006-01-14T10:00:00,0.0,0.0,0.0,12.539701971953138,12.539701971953138,0.0,0.0,0.0,0.0,0.0,-2.85744730258452,-2.85744730258452,0.0,48.44262499639771,0.0,0.996681015363276,-2.870995079173308,-2.870995079173308,-2.870995079173308
 2006-01-14T11:00:00,0.0,0.0,0.0,12.539701971953138,12.539701971953138,0.0,0.0,0.0,0.0,0.0,-2.7641547963576216,-2.7641547963576216,0.0,48.44262499639772,0.0,0.99616475226464,-2.77776188314052,-2.77776188314052,-2.77776188314052
 2006-01-14T12:00:00,0.0,0.0,0.0,12.539701971953138,12.539701971953138,0.0,0.0,0.0,0.0,0.0,-2.6701811951405485,-2.6701811951405485,0.0,48.44262499639771,0.0,0.9956484891660038,-2.683789641605587,-2.683789641605587,-2.683789641605587
 2006-01-14T13:00:00,0.0,0.0,0.0,12.539701971953138,12.539701971953138,0.0,-1.0,0.0,0.0,0.0,-2.579559807347827,-2.579559807347827,0.0,48.44262499639772,0.0,0.995132226067368,-2.5932807700996325,-2.5932807700996325,-2.5932807700996325
 2006-01-14T14:00:00,264.95452808093086,953836.3010913508,2679003.54524732,11.552577012364011,11.548516249277585,7.279718882033905,-1.0,0.0,0.0,0.0,-2.488203931412638,-2.488203931412638,0.0,48.44262499639772,0.0,0.9946159629687322,-2.503581681292692,-2.503581681292692,-2.503581681292692
 2006-01-14T15:00:00,367.8296285234621,1324186.662684463,3719645.258839118,10.483880522704164,10.47824239933761,15.166081004237306,-1.0,0.0,0.0,0.0,-2.395707788281219,-2.395707788281219,0.0,48.44262499639772,0.0,0.9940996998700964,-2.4101410174472937,-2.4101410174472937,-2.4101410174472937
 2006-01-14T16:00:00,0.0,0.0,0.0,12.499828630280254,12.499828630280254,0.0,-1.0,0.0,0.0,0.0,-2.3043565826924977,-2.3043565826924977,0.0,48.4426249963977,0.0,0.99358343677146,-2.3180214725588555,-2.3180214725588555,-2.3180214725588555
 2006-01-14T17:00:00,52.05275194724828,187389.90701009377,527529.6832485298,12.255881077949525,12.255081464030852,1.8199297205084763,-1.0,0.0,0.0,0.0,-2.213100846890568,-2.213100846890568,0.0,48.44262499639772,0.0,0.9930671736728244,-2.2269114261494924,-2.2269114261494924,-2.2269114261494924
 2006-01-14T18:00:00,0.0,0.0,0.0,12.496122264246424,12.496122264246424,0.0,0.0,0.0,0.0,0.0,-2.117856733386533,-2.117856733386533,0.0,48.44262499639771,0.0,0.9925509105741884,-2.1313974662741018,-2.1313974662741018,-2.1313974662741018
 2006-01-14T19:00:00,110.1577439540509,396567.8782345833,1114839.55189745,12.005467196677207,12.003777354943338,3.6398594410169527,0.0,0.0,0.0,0.0,-2.0218104051347416,-2.0218104051347416,0.0,48.44262499639768,0.0,0.9920346474755516,-2.035869525452579,-2.035869525452579,-2.035869525452579
 2006-01-14T20:00:00,303.551075561128,1092783.8720200595,3069093.1889148112,11.313899722526182,11.309247672384725,8.83965864246975,0.0,0.0,0.0,0.0,-1.922109994589911,-1.922109994589911,0.0,48.44262499639773,0.0,0.9915183843769166,-1.937115496239744,-1.937115496239744,-1.937115496239744
 2006-01-14T21:00:00,124.10777049679643,446787.9737884672,1255693.103054461,11.806230682322791,11.804327341566648,5.095803217423733,1.0,0.0,0.0,0.0,-1.812261072416144,-1.812261072416144,0.0,48.44262499639775,0.0,0.9910021212782812,-1.8260913391490607,-1.8260913391490607,-1.8260913391490607
 2006-01-14T22:00:00,75.29159146845772,271049.72928644787,761699.2742427832,12.11882666152652,12.117672100433046,2.729894580762714,1.0,0.0,0.0,0.0,-1.7163703350060622,-1.7163703350060622,0.0,48.44262499639772,0.0,0.9904858581796446,-1.730195813552254,-1.730195813552254,-1.730195813552254
 2006-01-14T23:00:00,0.0,0.0,0.0,12.48041311549718,12.48041311549718,0.0,1.0,0.0,0.0,0.0,-1.6209411579311557,-1.6209411579311557,0.0,48.44262499639772,0.0,0.9899695950810088,-1.6344697623070232,-1.6344697623070232,-1.6344697623070232
 2006-01-15T00:00:00,0.0,0.0,0.0,12.480413115497171,12.480413115497171,0.0,1.0,0.0,0.0,0.0,-1.5251116112310656,-1.5251116112310656,0.0,48.4426249963977,0.0,0.9894533319823724,-1.5386320731500298,-1.5386320731500298,-1.5386320731500298
 2006-01-15T01:00:00,0.0,0.0,0.0,12.48041311549718,12.48041311549718,0.0,1.0,0.0,0.0,0.0,-1.429214038236543,-1.429214038236543,0.0,48.44262499639772,0.0,0.9889370688837368,-1.4427336553509924,-1.4427336553509924,-1.4427336553509924
 2006-01-15T02:00:00,0.0,0.0,0.0,12.480413115497178,12.480413115497178,0.0,1.0,0.0,0.0,0.0,-1.333327245632521,-1.333327245632521,0.0,48.44262499639772,0.0,0.9884208057851008,-1.3468459943354505,-1.3468459943354505,-1.3468459943354505
 2006-01-15T03:00:00,0.0,0.0,0.0,12.480413115497177,12.480413115497177,0.0,1.0,0.0,0.0,0.0,-1.237454635269304,-1.237454635269304,0.0,48.44262499639771,0.0,0.9879045426864644,-1.2509722925285862,-1.2509722925285862,-1.2509722925285862
 2006-01-15T04:00:00,0.0,0.0,0.0,12.480413115497171,12.480413115497171,0.0,1.0,0.0,0.0,0.0,-1.1415906393050872,-1.1415906393050872,0.0,48.4426249963977,0.0,0.9873882795878284,-1.1551075141427545,-1.1551075141427545,-1.1551075141427545
 2006-01-15T05:00:00,0.0,0.0,0.0,12.480413115497178,12.480413115497178,0.0,1.0,0.0,0.0,0.0,-1.0457428728432594,-1.0457428728432594,0.0,48.44262499639771,0.0,0.9868720164891928,-1.0592585472779674,-1.0592585472779674,-1.0592585472779674
 2006-01-15T06:00:00,0.0,0.0,0.0,12.480413115497171,12.480413115497171,0.0,1.0,0.0,0.0,0.0,-0.9499188124032788,-0.9499188124032788,0.0,48.4426249963977,0.0,0.9863557533905566,-0.9634342542808592,-0.9634342542808592,-0.9634342542808592
 2006-01-15T07:00:00,0.0,0.0,0.0,12.480413115497177,12.480413115497177,0.0,1.0,0.0,0.0,0.0,-0.8540868013274538,-0.8540868013274538,0.0,48.44262499639771,0.0,0.9858394902919208,-0.8676001237348663,-0.8676001237348663,-0.8676001237348663
 2006-01-15T08:00:00,0.0,0.0,0.0,12.480413115497178,12.480413115497178,0.0,0.0,0.0,0.0,0.0,-0.7582509117663588,-0.7582509117663588,0.0,48.44262499639772,0.0,0.9853232271932852,-0.7717632673891958,-0.7717632673891958,-0.7717632673891958
 2006-01-15T09:00:00,0.0,0.0,0.0,12.480413115497177,12.480413115497177,0.0,0.0,0.0,0.0,0.0,-0.6624241183474849,-0.6624241183474849,0.0,48.44262499639772,0.0,0.9848069640946492,-0.6759351988134692,-0.6759351988134692,-0.6759351988134692
 2006-01-15T10:00:00,0.0,0.0,0.0,12.480413115497177,12.480413115497177,0.0,0.0,0.0,0.0,0.0,-0.5665958646521041,-0.5665958646521041,0.0,48.4426249963977,0.0,0.9842907009960128,-0.5801065449642774,-0.5801065449642774,-0.5801065449642774
 2006-01-15T11:00:00,34.312611321954954,123525.40075903785,346712.8726504706,12.286614300839105,12.286088764303573,1.455943776406781,0.0,0.0,0.0,0.0,-0.4707637019433233,-0.4707637019433233,0.0,48.4426249963977,0.0,0.983774437897377,-0.4843428654516398,-0.4843428654516398,-0.4843428654516398
 2006-01-15T12:00:00,0.0,0.0,0.0,12.479842255247975,12.479842255247975,0.0,0.0,0.0,0.0,0.0,-0.3753444716998798,-0.3753444716998798,0.0,48.44262499639771,0.0,0.9832581747987412,-0.3888669423344124,-0.3888669423344124,-0.3888669423344124
 2006-01-15T13:00:00,1148.092151269501,4133131.744570202,11634390.98794216,9.56908903255774,9.551453869051498,21.839156646101724,-1.0,0.0,0.0,0.0,-0.2542079656341866,-0.2542079656341866,0.0,48.44262499639772,0.0,0.9827419117001054,-0.2769884293205477,-0.2769884293205477,-0.2769884293205477
 2006-01-15T14:00:00,1676.943222609723,6036995.601395004,16975031.397026923,6.692396994935983,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,-0.0829653890832815,-0.0829653890832815,0.0,48.44262499639771,0.0,0.9822256486014692,-0.1072212842803699,-0.1072212842803699,-0.1072212842803699
 2006-01-15T15:00:00,809.8346593569942,2915404.7736851787,8196267.176739682,10.205349461247728,10.192925738827562,16.37936748457629,-1.0,0.0,0.0,0.0,0.0556277386467549,0.0556277386467549,0.0,48.44262499639772,0.0,0.9817093855028336,0.0354800114033994,0.0354800114033994,0.0354800114033994
 2006-01-15T16:00:00,1600.3440562035714,5761238.602332856,16211370.767143684,9.074864823319798,9.050291906990134,25.47901608711868,-1.0,0.0,0.0,0.0,0.2226433554939588,0.2226433554939588,0.0,48.44262499639772,0.0,0.9811931224041976,0.1929618258854084,0.1929618258854084,0.1929618258854084
 2006-01-15T17:00:00,2353.443373159564,8472396.14337443,23827401.73058732,7.986915571807089,7.950798270992031,33.97202144949157,-1.0,0.0,0.0,0.0,0.4731550480444311,0.4731550480444311,0.0,48.44262499639772,0.0,0.9806768593055616,0.4376017811636439,0.4376017811636439,0.4376017811636439
 2006-01-15T18:00:00,1664.5144476121184,5992252.011403626,16843412.247911427,8.651558914321166,8.626027944437915,28.51223228796613,0.0,0.0,0.0,0.0,0.6888389657006405,0.6888389657006405,0.0,48.44262499639772,0.0,0.9801605962069256,0.661916589210387,0.661916589210387,0.661916589210387
 2006-01-15T19:00:00,542.358125205798,1952489.250740872,5490373.843897648,9.703710208162905,9.695388063054848,20.019226925593244,0.0,0.0,0.0,0.0,0.8259490936361219,0.8259490936361219,0.0,48.44262499639772,0.0,0.9796443331082896,0.8108685760840527,0.8108685760840527,0.8108685760840527
 2006-01-15T20:00:00,210.4641555319462,757670.9599150064,2131902.8520549666,11.553852504739632,11.550621017305833,5.459789161525429,0.0,0.0,0.0,0.0,0.926557724579834,0.926557724579834,0.0,48.44262499639771,0.0,0.9791280700096536,0.9113169631351687,0.9113169631351687,0.9113169631351687
 2006-01-15T21:00:00,1099.9172277242264,3959702.0198072135,11124049.184901023,8.243700300299102,8.226838762714134,31.545448488813594,1.0,0.0,0.0,0.0,1.0656213179313363,1.0656213179313363,0.0,48.44262499639772,0.0,0.978611806911018,1.0460060383207015,1.0460060383207015,1.0460060383207015
 2006-01-15T22:00:00,75.05962260541678,270214.6413795004,759193.3610020047,11.909267858881384,11.908117096731225,2.911887552813562,1.0,0.0,0.0,0.0,1.163154513246306,1.163154513246306,0.0,48.4426249963977,0.0,0.9780955438123816,1.149414573859887,1.149414573859887,1.149414573859887
 2006-01-15T23:00:00,0.0,0.0,0.0,12.28236460717288,12.28236460717288,0.0,1.0,0.0,0.0,0.0,1.2584930808721386,1.2584930808721386,0.0,48.44262499639771,0.0,0.9775792807137456,1.2449999765188815,1.2449999765188815,1.2449999765188815
 2006-01-16T00:00:00,0.0,0.0,0.0,12.28236460717288,12.28236460717288,0.0,1.0,0.0,0.0,0.0,1.3540593655355684,1.3540593655355684,0.0,48.4426249963977,0.0,0.9770630176151096,1.3405671698607848,1.3405671698607848,1.3405671698607848
 2006-01-16T01:00:00,0.0,0.0,0.0,12.282364607172887,12.282364607172887,0.0,1.0,0.0,0.0,0.0,1.4496254091096337,1.4496254091096337,0.0,48.44262499639773,0.0,0.976546754516474,1.4361340298664311,1.4361340298664311,1.4361340298664311
