Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-16T02:00:00,0.0,0.0,0.0,12.282364607172878,12.282364607172878,0.0,1.0,0.0,0.0,0.0,1.545180209354817,1.545180209354817,0.0,48.4426249963977,0.0,0.9760304914178376,1.5316909403489418,1.5316909403489418,1.5316909403489418
 2006-01-16T03:00:00,0.0,0.0,0.0,12.282364607172878,12.282364607172878,0.0,1.0,0.0,0.0,0.0,1.6406859957197166,1.6406859957197166,0.0,48.4426249963977,0.0,0.9755142283192016,1.6271922872280755,1.6271922872280755,1.6271922872280755
 2006-01-16T04:00:00,0.0,0.0,0.0,12.28236460717288,12.28236460717288,0.0,1.0,0.0,0.0,0.0,1.7361238392492335,1.7361238392492335,0.0,48.4426249963977,0.0,0.9749979652205658,1.722635671698754,1.722635671698754,1.722635671698754
 2006-01-16T05:00:00,0.0,0.0,0.0,12.282364607172878,12.282364607172878,0.0,1.0,0.0,0.0,0.0,1.8317414647960912,1.8317414647960912,0.0,48.4426249963977,0.0,0.9744817021219296,1.8182571232571745,1.8182571232571745,1.8182571232571745
 2006-01-16T06:00:00,0.0,0.0,0.0,12.282364607172882,12.282364607172882,0.0,1.0,0.0,0.0,0.0,1.9269069718349976,1.9269069718349976,0.0,48.44262499639771,0.0,0.9739654390232942,1.913352285632298,1.913352285632298,1.913352285632298
 2006-01-16T07:00:00,0.0,0.0,0.0,12.282364607172882,12.282364607172882,0.0,1.0,0.0,0.0,0.0,2.017147098958608,2.017147098958608,0.0,48.44262499639771,0.0,0.973449175924658,2.003488182243565,2.003488182243565,2.003488182243565
 2006-01-16T08:00:00,0.0,0.0,0.0,12.282364607172882,12.282364607172882,0.0,0.0,0.0,0.0,0.0,2.107082692483522,2.107082692483522,0.0,48.44262499639772,0.0,0.9729329128260223,2.0935410765659355,2.0935410765659355,2.0935410765659355
 2006-01-16T09:00:00,562.6077515080893,2025387.905429122,5685890.466594377,10.419083832618286,10.41046529367082,14.55943776406781,0.0,0.0,0.0,0.0,2.2064031957077046,2.2064031957077046,0.0,48.44262499639771,0.0,0.9724166497273862,2.188803537120112,2.188803537120112,2.188803537120112
 2006-01-16T10:00:00,8692.08353955405,31291500.742394578,88108204.47599189,6.800223766259255,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,2.699756868155,2.699756868155,0.0,48.44262499639771,0.0,0.9719003866287504,2.5763393895452573,2.5763393895452573,2.5763393895452573
 2006-01-16T11:00:00,15648.285804933936,56333828.89776218,158774741.79054397,6.907350938926565,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,3.885895832736044,3.885895832736044,0.0,48.44262499639771,0.0,0.9713841235301144,3.668253880716122,3.668253880716122,3.668253880716122
 2006-01-16T12:00:00,21143.008669330848,76114831.20959105,214813689.80212185,6.992308616685313,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,5.578982875544376,5.578982875544376,0.0,48.44262499639771,0.0,0.9708678604314784,5.284054284768172,5.284054284768172,5.284054284768172
 2006-01-16T13:00:00,27031.531147106245,97313512.1295825,273671374.9458399,7.081544543260892,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.0783399408313885,7.0783399408313885,0.0,48.44262499639771,2.0492179411160527,0.9621600415060504,6.957288632540991,6.6564801940811575,1.0732075283112965
 2006-01-16T14:00:00,31250.578597307165,112502082.9503058,315465934.20717144,7.144913982484051,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.203967707767433,7.203967707767433,0.0,48.44262499639771,3.319578474447536,0.9327253632592326,7.192860763054495,6.699965705821178,0.0007114480420349
 2006-01-16T15:00:00,34041.8468936513,122550648.81714468,343641874.13602567,7.187636128402896,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.248814464205979,7.248814464205979,0.0,48.44262499639771,3.636278845517873,0.8987647358437595,7.243487723903228,6.6999620387419325,0.0027456578203997
 2006-01-16T16:00:00,39265.27848304746,141355002.53897086,396370794.1152815,7.267590461147576,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.227636965274367,7.227636965274367,0.0,48.44262499639771,4.183076504436773,0.8597526867039376,7.216302591298599,6.594937572592392,0.0646574932108362
 2006-01-16T17:00:00,33269.34242163768,119769632.71789566,335843681.3596306,7.175812227093872,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.236373082227783,7.236373082227783,0.0,48.44262499639771,3.7433090221117262,0.8219724192713599,7.260460790226634,6.699964124420607,0.0096686254929843
 2006-01-16T18:00:00,28986.747923865423,104352292.52591552,292612219.6831621,7.110262468254376,6.66666666666669,43.67831329220344,0.0,34192.27842053156,123092202.31391364,345234274.2839932,7.24846172170832,6.7,48.44262499639771,48.44262499639771,0.0,0.8073347510410475,6.78077492629945,6.78077492629945,6.78077492629945
 2006-01-16T19:00:00,30291.92788753455,109050940.3951244,305787606.14798105,7.130239246406952,6.66666666666669,43.67831329220344,0.0,30456.6201256593,109643832.45237347,307515648.02408445,7.188578920945627,6.7,48.44262499639771,48.44262499639771,0.0,0.8068184879424113,6.7,6.7,6.7
 2006-01-16T20:00:00,31988.7964409876,115159667.18755534,322916967.30434763,7.156211514839305,6.66666666666669,43.67831329220344,0.0,32157.686372467608,115767670.94088338,324691043.29318875,7.215856185805802,6.7,48.44262499639771,48.44262499639771,0.0,0.8063022248437756,6.7,6.7,6.7
 2006-01-16T21:00:00,0.0,0.0,0.0,13.318683887460807,13.318683887460807,0.0,1.0,81260.29698819564,292537069.1575043,1586794555.6185884,-0.8503118497063525,-3.3838836981041083,48.44262499639771,48.44262499639771,0.0,0.8092079957060657,-1.7066658096191385,-1.108199826521148,-1.108199826521148
 2006-01-16T22:00:00,459.93020767208304,1655748.7476194992,4653050.274187808,11.081304022083048,11.074251058831983,14.55943776406781,1.0,59663.76373155116,214789549.43358412,692159432.3344171,-2.6916503005523054,-3.8,48.44262499639771,48.44262499639771,0.0,0.8885547601368148,-3.8,-2.719732969082743,-2.719732969082743
 2006-01-16T23:00:00,0.0,0.0,0.0,13.27804325491463,13.27804325491463,0.0,1.0,45729.34691478865,164625648.89323914,457066322.56211865,-3.067874631949661,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9465901912480932,-3.8000000000000007,-3.093447260709875,-3.093447260709875
 2006-01-17T00:00:00,0.0,0.0,0.0,13.278043254914634,13.278043254914634,0.0,1.0,26148.113368607024,94133208.12698528,261893273.75742,-3.3803909001858368,-3.8,48.44262499639772,48.44262499639772,0.0,0.9821554514010554,-3.8,-3.4034055056945216,-3.4034055056945216
 2006-01-17T01:00:00,0.0,0.0,0.0,13.27804325491463,13.27804325491463,0.0,1.0,7966.523861278886,28679485.900603995,79887278.40210637,-3.641252508158232,-3.76926774400932,24.22131249819885,48.44262499639772,0.0,0.9988551453113657,-3.781075585892204,-3.6633979550208906,-3.6633979550208906
 2006-01-17T02:00:00,0.0,0.0,0.0,13.27804325491463,13.27804325491463,0.0,1.0,0.0,0.0,0.0,-3.669416609674352,-3.669416609674352,0.0,48.44262499639771,0.0,0.99974431457889,-3.683147159529864,-3.683147159529864,-3.683147159529864
 2006-01-17T03:00:00,0.0,0.0,0.0,13.278043254914628,13.278043254914628,0.0,1.0,0.0,0.0,0.0,-3.580532774118645,-3.580532774118645,0.0,48.4426249963977,0.0,0.9992280514802538,-3.5942507851764742,-3.5942507851764742,-3.5942507851764742
 2006-01-17T04:00:00,1197.5082135937753,4311029.568937595,12108245.013913816,9.94907895381844,9.93072551942481,21.839156646101703,1.0,0.0,0.0,0.0,-3.464467632601927,-3.464467632601927,0.0,48.4426249963977,0.0,0.998711788381618,-3.487543005069472,-3.487543005069472,-3.487543005069472
 2006-01-17T05:00:00,3336.674926689689,12012029.736082878,33720426.64554473,7.748032368198904,7.6969192023991,36.39859441016952,1.0,0.0,0.0,0.0,-3.2155880724426296,-3.2155880724426296,0.0,48.44262499639771,0.0,0.9981955252829824,-3.265074925685943,-3.265074925685943,-3.265074925685943
 2006-01-17T06:00:00,6882.857613295309,24778287.407863125,69822821.70150772,6.772505236997287,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,-2.6981057280700163,-2.6981057280700163,0.0,48.4426249963977,0.0,0.997679262184346,-2.798568581676112,-2.798568581676112,-2.798568581676112
 2006-01-17T07:00:00,1909.828868324632,6875383.925968675,19312725.281423885,6.965350987345746,6.936077176411349,41.59839361162231,1.0,0.0,0.0,0.0,-2.2391072498689515,-2.2391072498689515,0.0,48.44262499639771,0.0,0.9971629990857104,-2.2712343092991865,-2.2712343092991865,-2.2712343092991865
 2006-01-17T08:00:00,4348.523030584162,15654682.910102984,44030241.24554684,6.733407490617957,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-1.851040119773102,-1.851040119773102,0.0,48.44262499639771,0.0,0.9966467359870744,-1.92641986421646,-1.92641986421646,-1.92641986421646
 2006-01-17T09:00:00,3995.260827124353,14382938.97764767,40513791.759513184,6.728077141219239,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-1.3813356807577428,-1.3813356807577428,0.0,48.44262499639771,0.0,0.9961304728884384,-1.4412295624518634,-1.4412295624518634,-1.4412295624518634
 2006-01-17T10:00:00,8722.93276644416,31402557.959198978,88225076.57667479,6.800400774664554,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-0.7574986261043187,-0.7574986261043187,0.0,48.44262499639771,0.0,0.9956142097898024,-0.8852374535802329,-0.8852374535802329,-0.8852374535802329
 2006-01-17T11:00:00,10630.997164150936,38271589.79094337,107935893.70767884,6.83028061335991,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,0.1290410486646476,0.1290410486646476,0.0,48.44262499639771,0.0,0.9950979466911666,-0.0175330261741959,-0.0175330261741959,-0.0175330261741959
 2006-01-17T12:00:00,9732.4808640327,35036931.11051771,98872018.0131674,6.816540519158477,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,1.0471871801142862,1.0471871801142862,0.0,48.44262499639771,0.0,0.9945816835925306,0.9129455685099572,0.9129455685099572,0.9129455685099572
 2006-01-17T13:00:00,11657.525634343516,41967092.28363666,118311957.88612272,6.846010047913203,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,2.05208278320196,2.05208278320196,0.0,48.44262499639771,0.0,0.9940654204938948,1.892014129884882,1.892014129884882,1.892014129884882
 2006-01-17T14:00:00,12605.003322495832,45378011.960985005,127699004.24750142,6.860240310658077,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,3.1955836926623404,3.1955836926623404,0.0,48.44262499639771,0.0,0.9935491573952588,3.0198503829594148,3.0198503829594148,3.0198503829594148
 2006-01-17T15:00:00,12299.357882328935,44277688.37638418,124666813.20917892,6.855643648476381,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,4.303385716113513,4.303385716113513,0.0,48.44262499639771,0.0,0.9930328942966228,4.131032303815292,4.131032303815292,4.131032303815292
 2006-01-17T16:00:00,18152.72205973745,65349799.41505483,184303468.7340313,6.946052688780305,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,5.656426646477286,5.656426646477286,0.0,48.44262499639772,0.0,0.9925166311979868,5.431392702993745,5.431392702993745,5.431392702993745
 2006-01-17T17:00:00,16096.11308403439,57946007.1025238,163269256.14235988,6.914164254978964,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.874825673339199,6.874825673339199,0.0,48.44262499639771,1.1127838535560024,0.9880374884622536,6.789737014191466,6.630175570085991,2.1635640925908137
 2006-01-17T18:00:00,16782.58618055525,60417310.24999889,170322036.1276152,6.924856370836083,6.66666666666669,43.67831329220344,0.0,19766.28718517948,71158633.86664611,200291115.3125305,7.018257876541305,6.7,48.44262499639771,48.44262499639771,0.0,0.9813267980382302,6.745368656558706,6.745368656558706,6.745368656558706
 2006-01-17T19:00:00,20659.38363839161,74373781.0982098,209522292.6000929,6.984286002651824,6.66666666666669,43.67831329220344,0.0,20780.60129446962,74810164.66009063,211014930.8612464,7.035299086661532,6.7,48.44262499639771,48.44262499639771,0.0,0.9808105349395942,6.7,6.7,6.7
 2006-01-17T20:00:00,24742.178646111915,89071843.12600288,250370946.75128728,7.046217195647656,6.66666666666669,43.67831329220344,0.0,24882.576197471462,89577274.31089729,251965729.194726,7.100348994785226,6.7,48.44262499639771,48.44262499639771,0.0,0.9802942718409584,6.7,6.7,6.7
 2006-01-17T21:00:00,0.0,0.0,0.0,13.110487295528657,13.110487295528657,0.0,1.0,990.5486399738196,3565975.1039057514,10026178.48260209,6.7159353736774206,6.699999999999999,48.4426249963977,48.4426249963977,0.0,0.979778008742322,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-17T22:00:00,0.0,0.0,0.0,13.110487295528658,13.110487295528658,0.0,1.0,991.4190827317192,3569108.6978341886,10026178.48260209,6.715935373677422,6.7,48.44262499639771,48.44262499639771,0.0,0.9792617456436864,6.7,6.7,6.7
 2006-01-17T23:00:00,0.0,0.0,0.0,13.110487295528658,13.110487295528658,0.0,1.0,991.6869802230622,3570073.128803024,10026178.48260209,6.715935373677422,6.7,48.44262499639771,48.44262499639771,0.0,0.9787454825450504,6.7,6.7,6.7
 2006-01-18T00:00:00,143.17095923069354,515415.4532304967,1447090.270901854,12.38802107076674,12.38582761354258,4.853145921355937,1.0,1034.0524060426844,3722588.661753664,10469614.862721452,6.716640148594365,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9782292194464146,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-18T01:00:00,149.95723841872575,539846.0583074123,1516686.8118998678,12.385709936447633,12.383410986092931,4.853145921355941,1.0,1042.5496878440931,3753178.876238736,10539323.08588308,6.716750938708241,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9777129563477788,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-18T02:00:00,0.0,0.0,0.0,13.08984790837865,13.08984790837865,0.0,1.0,990.3709941325018,3565335.578877007,10026178.48260209,6.7159353736774206,6.699999999999999,48.4426249963977,48.4426249963977,0.0,0.9771966932491424,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-18T03:00:00,0.0,0.0,0.0,13.089847908378651,13.089847908378651,0.0,1.0,990.4432705177004,3565595.773863721,10026178.48260209,6.715935373677422,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9766804301505068,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-18T04:00:00,0.0,0.0,0.0,13.089847908378651,13.089847908378651,0.0,1.0,990.7725269780912,3566781.097121129,10026178.48260209,6.715935373677422,6.7,48.44262499639771,48.44262499639771,0.0,0.9761641670518708,6.7,6.7,6.7
 2006-01-18T05:00:00,3531.014576136187,12711652.474090273,35699333.65850357,7.90203657900451,7.847923723542496,35.670622521966145,1.0,3794.600285152894,13660561.02655042,38396793.9615253,6.761024452107109,6.699999999999999,48.44262499639771,48.44262499639771,0.0,0.9756479039532348,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-18T06:00:00,13017.747696146873,46863891.70612873,132055331.16211,6.8668443631639535,6.66666666666669,43.67831329220344,1.0,13153.441589168307,47352389.7210059,133344118.61794028,6.911901706905613,6.7,48.44262499639772,48.44262499639772,0.0,0.9751316408545988,6.7,6.7,6.7
 2006-01-18T07:00:00,11517.1664660294,41461799.27770585,116713596.81737466,6.843587137978063,6.66666666666669,43.67831329220344,1.0,11644.60468766744,41920576.87560278,117972914.3668597,6.887478084949685,6.7,48.44262499639771,48.44262499639771,0.0,0.9746153777559629,6.7,6.7,6.7
 2006-01-18T08:00:00,19104.18950003616,68775082.20013013,193826952.32589865,6.960491390162763,6.666666666666692,43.678313292203455,0.0,19201.94412976345,69126998.86714841,194450756.1029013,7.008983064131797,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.9740991146573272,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-18T09:00:00,19723.30316180437,71003891.38249575,200034236.15697268,6.969901422873332,6.66666666666669,43.67831329220344,0.0,19950.757885013747,71822728.38604948,202442589.67977527,7.021681129558587,6.7,48.44262499639771,48.44262499639771,0.0,0.973582851558691,6.7,6.7,6.7
 2006-01-18T10:00:00,24821.47557283565,89357312.06220832,250623093.68808925,7.046599512509751,6.66666666666669,43.67831329220344,0.0,25004.984875093924,90017945.55033812,252593074.86828667,7.101345413952295,6.7,48.44262499639771,48.44262499639771,0.0,0.973066588460055,6.7,6.7,6.7
 2006-01-18T11:00:00,27753.154873137635,99911357.54329547,280159480.8761988,7.091381700481882,6.66666666666669,43.67831329220344,0.0,27945.042832167805,100602154.19580407,282156651.6619136,7.148302518134252,6.7,48.44262499639771,48.44262499639771,0.0,0.972550325361419,6.7,6.7,6.7
 2006-01-18T12:00:00,28485.50349199072,102547812.57116656,287552312.7836397,7.102590619051028,6.66666666666669,43.67831329220344,0.0,28670.621398454125,103214237.03443484,289482703.0124357,7.159938478057664,6.7,48.44262499639771,48.44262499639771,0.0,0.9720340622627832,6.7,6.7,6.7
 2006-01-18T13:00:00,30538.97974417213,109940327.07901968,308281517.92923504,7.13402060264513,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.192915416610692,7.192915416610692,0.0,48.44262499639771,2.752721218996921,0.9586027137772896,7.108617995792463,6.700047080713788,1.116978451317222
 2006-01-18T14:00:00,32636.74898757081,117492296.35525492,329457847.06785405,7.166129218986908,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.226575009823008,7.226575009823008,0.0,48.44262499639771,3.492991987127287,0.9258434704655388,7.220612612775429,6.700040016774583,0.0012211548065796
 2006-01-18T15:00:00,34581.725525547314,124494211.8919703,349091781.28854674,7.195899781137608,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.257721595583122,7.257721595583122,0.0,48.44262499639771,3.6946754282058887,0.8909562519929213,7.25290497747068,6.699991940044417,0.0035198088320956
 2006-01-18T16:00:00,40952.657371318586,147429566.53674692,413404360.04825056,7.2934198777356976,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.360144309095272,7.360144309095272,0.0,48.44262499639771,4.257548280378766,0.8521537536285843,7.34414920562958,6.70000031234406,0.0163146651388825
 2006-01-18T17:00:00,39886.07457298394,143589868.46274215,402637537.8812277,7.277093187556002,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.1297417715210925,7.1297417715210925,0.0,48.44262499639771,4.5947566896770216,0.8074343294973284,7.1497770961928,6.487124603701382,0.1786142572864751
 2006-01-18T18:00:00,39827.37011614568,143378532.41812444,402044934.617631,7.276194574101069,6.66666666666669,43.67831329220344,0.0,44620.19253054822,160632693.10997358,461243034.0448287,7.43265948752548,6.7,48.44262499639771,48.44262499639771,0.0,0.7912588279862481,6.79038503276198,6.79038503276198,6.79038503276198
 2006-01-18T19:00:00,41275.99938238116,148593597.77657217,416668397.24974513,7.298369443743341,6.66666666666669,43.67831329220344,0.0,41482.11892426355,149335628.12734878,418838355.3321448,7.365356507579281,6.7,48.44262499639771,48.44262499639771,0.0,0.7907425648876122,6.7,6.7,6.7
 2006-01-18T20:00:00,44054.97962819237,158597926.6614925,444721339.93646085,7.340909534991262,6.66666666666669,43.67831329220344,0.0,44270.96740075501,159375482.64271808,446996914.7176206,7.410063883833124,6.7,48.44262499639771,48.44262499639771,0.0,0.7902263017889762,6.7,6.7,6.7
 2006-01-18T21:00:00,0.0,0.0,0.0,12.21577555188481,12.21577555188481,0.0,1.0,81604.86780198988,293777524.0871636,1615081111.8452306,-0.8060121913401478,-3.3847608613575737,48.44262499639772,48.44262499639772,0.0,0.794403025213561,-1.6997689136260945,-1.0625208802912844,-1.0625208802912844
 2006-01-18T22:00:00,0.0,0.0,0.0,12.215775551884809,12.215775551884809,0.0,1.0,59738.7313542964,215059432.87546703,727609116.4146512,-2.6349387526424706,-3.8,48.44262499639771,48.44262499639771,0.0,0.876964679158347,-3.8,-2.660392624576661,-2.660392624576661
 2006-01-18T23:00:00,0.0,0.0,0.0,12.215775551884809,12.215775551884809,0.0,1.0,49395.67836763539,177824442.12348738,493711425.7071312,-3.0092153418896337,-3.8,48.44262499639771,48.44262499639771,0.0,0.9388342116844705,-3.8,-3.035010970509403,-3.035010970509403
 2006-01-19T00:00:00,0.0,0.0,0.0,12.215775551884809,12.215775551884809,0.0,1.0,28898.37049635433,104034133.7868756,288840161.12057674,-3.337233170170009,-3.8,48.44262499639771,48.44262499639771,0.0,0.9777358111603736,-3.8,-3.360744031677416,-3.360744031677416
 2006-01-19T01:00:00,0.0,0.0,0.0,12.215775551884809,12.215775551884809,0.0,1.0,11257.727515336735,40527819.05521224,112556454.04622582,-3.6019796291415567,-3.7823430480402886,32.29508333093181,48.44262499639771,0.0,0.9975959831847044,-3.7918764997741214,-3.62545263480618,-3.62545263480618
 2006-01-19T02:00:00,0.0,0.0,0.0,12.215775551884809,12.215775551884809,0.0,1.0,0.0,0.0,0.0,-3.693467993137107,-3.693467993137107,0.0,48.44262499639771,0.0,0.9998765853536264,-3.707470945574126,-3.707470945574126,-3.707470945574126
 2006-01-19T03:00:00,0.0,0.0,0.0,12.215775551884809,12.215775551884809,0.0,1.0,0.0,0.0,0.0,-3.610199900943957,-3.610199900943957,0.0,48.44262499639771,0.0,0.9993846587815765,-3.6240802432407033,-3.6240802432407033,-3.6240802432407033
 2006-01-19T04:00:00,0.0,0.0,0.0,12.215775551884809,12.215775551884809,0.0,1.0,0.0,0.0,0.0,-3.526921250618212,-3.526921250618212,0.0,48.44262499639771,0.0,0.9988683956829404,-3.5408006218240384,-3.5408006218240384,-3.5408006218240384
 2006-01-19T05:00:00,7037.985572460941,25336748.06085938,71218001.84493509,7.967596325732054,7.859642003962563,34.94265063376276,1.0,0.0,0.0,0.0,-3.078866441380935,-3.078866441380935,0.0,48.44262499639772,0.0,0.9983521325843048,-3.182341685269654,-3.182341685269654,-3.182341685269654
 2006-01-19T06:00:00,39918.61486434133,143707013.51162878,402970458.29879606,7.277598175778099,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.7347255931717217,-0.7347255931717217,0.0,48.44262499639772,0.0,0.9978358694856686,-1.2924190297787574,-1.2924190297787574,-1.2924190297787574
 2006-01-19T07:00:00,47820.80897751818,172154912.31906545,482736217.89891726,7.398558319129983,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,3.1659599391855857,3.1659599391855857,0.0,48.44262499639771,0.0,0.9973196063870328,2.506380591535206,2.506380591535206,2.506380591535206
 2006-01-19T08:00:00,57991.64450085032,208769920.20306107,585407644.3842688,7.554267865079709,6.666666666666692,43.678313292203455,0.0,38258.36033386831,137730097.20192584,386315592.1202085,7.121465227874103,6.507902258141713,34.71721458075171,48.44262499639773,0.0,0.9968033432883971,6.2523636838632735,6.2523636838632735,6.2523636838632735
 2006-01-19T09:00:00,62281.30762939227,224212707.46581224,688988061.0658247,7.711373031216689,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,692065419.7587832,7.79902593191671,6.7,48.44262499639771,48.44262499639771,0.0,0.9962870801897608,6.7,6.7,6.7
 2006-01-19T10:00:00,62281.30762939227,224212707.46581224,808181325.880752,7.892177939524768,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,811703804.8696214,7.988828342902004,6.7,48.44262499639771,48.44262499639771,0.0,0.9957708170911248,6.7,6.7,6.7
 2006-01-19T11:00:00,62281.30762939227,224212707.46581224,879601838.2436123,8.000526396583188,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,883404726.9245121,8.102553216495755,6.7,48.44262499639771,48.44262499639771,0.0,0.995254553992489,6.7,6.7,6.7
 2006-01-19T12:00:00,62281.30762939227,224212707.46581224,905215508.6966172,8.03938562126861,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,909121262.2677826,8.14333707065671,6.7,48.44262499639771,48.44262499639771,0.0,0.9947382908938532,6.7,6.7,6.7
 2006-01-19T13:00:00,62281.30762939227,224212707.46581224,929440137.8207886,8.076138517901741,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.181897770852828,8.181897770852828,0.0,48.44262499639771,7.512985978429362,0.955025931889198,7.931191297392559,6.699979407350168,1.3151394118799804
 2006-01-19T14:00:00,62281.30762939227,224212707.46581224,957932597.4403988,8.119367525328379,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.227295833375953,8.227295833375953,0.0,48.44262499639771,9.563816868456083,0.8583967912612214,8.220928407123532,6.700001172052569,0.5154365442750449
 2006-01-19T15:00:00,62281.30762939227,224212707.46581224,981721141.0384332,8.155460701184207,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.265190326749257,8.265190326749257,0.0,48.44262499639771,10.250813169338889,0.7590695193277169,8.258581391212141,6.70001219872374,0.8911765167569494
 2006-01-19T16:00:00,62281.30762939227,224212707.4658122,959872994.0966928,8.122311700244254,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.2193364438699,8.2193364438699,0.0,48.44262499639771,10.497542770754997,0.6587662342655692,8.229200184456888,6.688982562555516,1.119997837276997
 2006-01-19T17:00:00,62281.30762939227,224212707.46581224,923657854.5259366,8.06736568294687,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.172698540600019,8.172698540600019,0.0,48.44262499639772,10.127129604796869,0.5628036552211686,8.175620863928104,6.700000158339086,1.1170998903349807
 2006-01-19T18:00:00,62281.30762939227,224212707.46581224,921382580.2802566,8.063913675574986,6.66666666666669,43.67831329220344,0.0,65423.08496280338,235523105.86609223,1079811640.9801774,8.413809939368658,6.7,48.44262499639771,48.44262499639771,0.0,0.5232217877788984,6.944220967538062,6.944220967538062,6.944220967538062
 2006-01-19T19:00:00,62281.30762939227,224212707.46581224,931953976.7874724,8.079952435292341,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,935971674.7593611,8.185916268178865,6.7,48.44262499639771,48.44262499639771,0.0,0.5227055246802624,6.7,6.7,6.7
 2006-01-19T20:00:00,62281.30762939227,224212707.46581224,928113404.0259404,8.07412556341619,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,932111151.4240932,8.179794454727919,6.7,48.44262499639771,48.44262499639771,0.0,0.5221892615816265,6.7,6.7,6.7
 2006-01-19T21:00:00,0.0,0.0,0.0,12.901166595476894,12.901166595476894,0.0,1.0,85553.24313788637,307991675.2963909,1796849524.4000735,-0.4679219296041852,-3.3368853013192745,48.44262499639771,48.44262499639771,0.0,0.5358535716826714,-1.6552897691393007,-0.7127583790364825,-0.7127583790364825
 2006-01-19T22:00:00,0.0,0.0,0.0,12.901166595476893,12.901166595476893,0.0,1.0,62276.61466995205,224195812.8118274,1091613834.9284182,-2.0529269069520786,-3.8,48.44262499639771,48.44262499639771,0.0,0.6464298180715785,-3.8,-2.07190104761545,-2.07190104761545
 2006-01-19T23:00:00,0.0,0.0,0.0,12.901166595476893,12.901166595476893,0.0,1.0,60114.10784295551,216410788.23463988,990323888.1714228,-2.214823805594394,-3.8,48.44262499639771,48.44262499639771,0.0,0.7516704712119028,-3.8,-2.2363409445570936,-2.2363409445570936
 2006-01-20T00:00:00,0.0,0.0,0.0,12.901166595476893,12.901166595476893,0.0,1.0,59738.7313542964,215059432.87546703,819657635.6233985,-2.4877080533889653,-3.8,48.44262499639771,48.44262499639771,0.0,0.8436046928343724,-3.8,-2.5122164305285466,-2.5122164305285466
 2006-01-20T01:00:00,0.0,0.0,0.0,12.901166595476893,12.901166595476893,0.0,1.0,56578.71586915521,203683377.1289588,593570832.8363017,-2.849395116867695,-3.8,48.44262499639771,48.44262499639771,0.0,0.9154116092029536,-3.8,-2.875412123018647,-2.875412123018647
 2006-01-20T02:00:00,0.0,0.0,0.0,12.901166595476893,12.901166595476893,0.0,1.0,36901.97813074607,132847121.27068584,368836481.9842471,-3.2091305636361707,-3.8,48.44262499639771,48.44262499639771,0.0,0.9637503046976992,-3.8,-3.233839306205042,-3.233839306205042
 2006-01-20T03:00:00,0.0,0.0,0.0,12.901166595476893,12.901166595476893,0.0,1.0,20185.73082754144,72668630.9791492,201757041.81310853,-3.476715382788212,-3.8,48.44262499639771,48.44262499639771,0.0,0.9915457760508232,-3.8,-3.49844598155927,-3.49844598155927
 2006-01-20T04:00:00,0.0,0.0,0.0,12.901166595476893,12.901166595476893,0.0,1.0,2272.3684077860257,8180526.268029693,22716712.40939841,-3.704107561063557,-3.740511131602685,8.073770832732952,48.44262499639771,0.0,1.0,-3.756906573743599,-3.7237685919716257,-3.7237685919716257
 2006-01-20T05:00:00,9827.034163737084,35377322.98945349,99313565.22207697,8.19278985359903,8.04224448619369,34.214678745559375,1.0,0.0,0.0,0.0,-3.1136333724174503,-3.1136333724174503,0.0,48.44262499639772,0.0,1.0000000000000002,-3.2539653253241183,-3.2539653253241183,-3.2539653253241183
 2006-01-20T06:00:00,46519.24647802746,167469287.32089886,469624503.106559,7.378676087406663,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.2307507590573641,-0.2307507590573641,0.0,48.44262499639771,0.0,0.9999718250544064,-0.8796125768194876,-0.8796125768194876,-0.8796125768194876
 2006-01-20T07:00:00,41686.57551572953,150071671.8566263,420813035.8288485,7.30465452598949,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,3.563095982432277,3.563095982432277,0.0,48.44262499639771,0.0,0.9995712997641286,2.994108447638675,2.994108447638675,2.994108447638675
 2006-01-20T08:00:00,47576.77375255488,171276385.5091975,480272758.0777274,7.394822476518733,6.666666666666692,43.678313292203455,0.0,29144.13306537569,104918879.03535244,294272163.67007965,6.943016997692343,6.475570169832442,32.295083330931824,48.44262499639773,0.0,0.9990550366654932,6.232911927691713,6.232911927691713,6.232911927691713
 2006-01-20T09:00:00,54064.26660661338,194631359.78380817,545761984.0230012,7.494140111419608,6.66666666666669,43.67831329220344,0.0,54310.27259239248,195516981.33261293,548362182.0710058,7.57097512158769,6.7,48.44262499639771,48.44262499639771,0.0,0.9985387735668568,6.7,6.7,6.7
 2006-01-20T10:00:00,60732.65563101516,218637560.27165452,613077300.6382372,7.596233570540779,6.66666666666669,43.67831329220344,0.0,60997.27907764085,219590204.67950705,615879822.7076946,7.678134431467861,6.7,48.44262499639771,48.44262499639771,0.0,0.9980225104682208,6.7,6.7,6.7
 2006-01-20T11:00:00,60340.54655933,217225967.613588,609119081.3124593,7.59023014988315,6.66666666666669,43.67831329220344,0.0,60602.71380203555,218169769.687328,611895959.8918288,7.671812040251609,6.7,48.44262499639771,48.44262499639771,0.0,0.9975062473695848,6.7,6.7,6.7
 2006-01-20T12:00:00,61321.85380849164,220758673.71056995,630894650.1001409,7.623257823061045,6.66666666666669,43.67831329220344,0.0,61478.353877793335,221322073.960056,633756383.7044044,7.706502628612408,6.7,48.44262499639771,48.44262499639771,0.0,0.9969899842709488,6.7,6.7,6.7
 2006-01-20T13:00:00,61932.95874091605,222958651.4672978,632661251.5880941,7.625936972730145,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.709298701414684,7.709298701414684,0.0,48.44262499639771,5.319154609117671,0.9693431418050334,7.542143384769793,6.699998955278844,1.1512936596586514
 2006-01-20T14:00:00,62281.30762939227,224212707.46581224,641204115.9261217,7.638894161926228,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.722955329677045,7.722955329677045,0.0,48.44262499639771,6.453542992997591,0.9047023148099548,7.716479865315787,6.699975092215034,0.0861194693438617
 2006-01-20T15:00:00,62216.409577402585,223979074.4786493,635299031.7922117,7.629937673433976,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.713566061483392,7.713566061483392,0.0,48.44262499639771,6.53471562873608,0.8387733991430094,7.720925107861856,6.699969225112855,0.1526914299025231
 2006-01-20T16:00:00,62105.58786959193,223580116.3305309,629890095.4989681,7.621733751153935,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,7.705157852852995,7.705157852852995,0.0,48.44262499639772,6.484944642530592,0.7740213742425063,7.702489119186538,6.69998613019041,0.2137816576755118
 2006-01-20T17:00:00,58674.03902945032,211226540.5060212,592296205.2617344,7.564715194575666,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.645566110383714,7.645566110383714,0.0,48.44262499639771,6.233527680421744,0.7110760318268675,7.654888730687539,6.69999718616866,0.234431279881705
 2006-01-20T18:00:00,55202.16409099206,198727790.7275714,557248705.8018799,7.51156068541468,6.66666666666669,43.67831329220344,0.0,57366.89178664622,206520810.4319264,657937698.4296935,7.744809522726968,6.7,48.44262499639771,48.44262499639771,0.0,0.6855370606445748,6.854560109791669,6.854560109791669,6.854560109791669
 2006-01-20T19:00:00,53046.037475542464,190965734.91195285,535483277.1128198,7.478551227452258,6.66666666666669,43.67831329220344,0.0,53335.6302855279,192008269.02790043,538521373.7557508,7.555355867630584,6.7,48.44262499639771,48.44262499639771,0.0,0.6850207975459389,6.7,6.7,6.7
 2006-01-20T20:00:00,49103.6121199014,176773003.63164508,495685717.3010301,7.418196799050487,6.66666666666669,43.67831329220344,0.0,49350.45747179406,177661646.89845863,498283717.86198825,7.491482247414976,6.7,48.44262499639771,48.44262499639771,0.0,0.6845045344473029,6.7,6.7,6.7
 2006-01-20T21:00:00,0.0,0.0,0.0,13.67681229308488,13.67681229308488,0.0,1.0,82969.31130785421,298689520.7082751,1722791165.1616173,-0.6015896150546537,-3.3523098358312846,48.44262499639771,48.44262499639771,0.0,0.6944824589653393,-1.670610047600196,-0.8513241333664731,-0.8513241333664731
 2006-01-20T22:00:00,0.0,0.0,0.0,13.67681229308488,13.67681229308488,0.0,1.0,59738.7313542964,215059432.87546703,926077821.122717,-2.317534546360826,-3.8,48.44262499639771,48.44262499639771,0.0,0.7930569510920734,-3.8,-2.340373693915553,-2.340373693915553
 2006-01-20T23:00:00,0.0,0.0,0.0,13.67681229308488,13.67681229308488,0.0,1.0,59738.7313542964,215059432.87546703,727133307.426346,-2.6356998887069216,-3.8,48.44262499639771,48.44262499639771,0.0,0.8771196632641748,-3.8,-2.661157468524781,-2.661157468524781
 2006-01-21T00:00:00,0.0,0.0,0.0,13.67681229308488,13.67681229308488,0.0,1.0,49347.27667270619,177650196.02174228,493227649.1784988,-3.009989699936187,-3.8,48.44262499639771,48.44262499639771,0.0,0.9389392688085324,-3.8,-3.035782884633621,-3.035782884633621
 2006-01-21T01:00:00,0.0,0.0,0.0,13.67681229308488,13.67681229308488,0.0,1.0,28852.863929081734,103870310.14469424,288476421.9473708,-3.337815707479789,-3.8,48.44262499639771,48.44262499639771,0.0,0.9777963925677068,-3.8,-3.3613201864026547,-3.3613201864026547
 2006-01-21T02:00:00,981.7547119453894,3534316.963003399,9935570.258786868,11.35515726315355,11.340097084278815,14.559437764067823,1.0,11195.45549852059,40303639.79467413,112404565.0839682,-3.5863662780583603,-3.766486359551552,32.29508333093181,48.44262499639772,0.0,0.9976140656030084,-3.7900102561332223,-3.623824147609462,-3.623824147609462
 2006-01-21T03:00:00,1380.0241542994245,4968086.955477928,13997659.41634975,8.935031282357679,8.913813952585029,29.11887552813563,1.0,0.0,0.0,0.0,-3.5875209109961745,-3.5875209109961745,0.0,48.44262499639772,0.0,0.9998953222572226,-3.614141568715652,-3.614141568715652,-3.614141568715652
 2006-01-21T04:00:00,1117.6213300239035,4023436.788086054,11306465.869927209,7.783387713487055,7.766249693719054,36.39859441016953,1.0,0.0,0.0,0.0,-3.437072201249704,-3.437072201249704,0.0,48.44262499639771,0.0,0.9994127641369704,-3.4569587975213003,-3.4569587975213003,-3.4569587975213003
 2006-01-21T05:00:00,0.0,0.0,0.0,13.247038996164983,13.247038996164983,0.0,1.0,0.0,0.0,0.0,-3.338074838570382,-3.338074838570382,0.0,48.44262499639769,0.0,0.998896501038334,-3.3517500235238784,-3.3517500235238784,-3.3517500235238784
 2006-01-21T06:00:00,0.0,0.0,0.0,13.247038996164983,13.247038996164983,0.0,1.0,0.0,0.0,0.0,-3.2439904894651064,-3.2439904894651064,0.0,48.4426249963977,0.0,0.998380237939698,-3.25759796552876,-3.25759796552876,-3.25759796552876
 2006-01-21T07:00:00,0.0,0.0,0.0,13.247038996164989,13.247038996164989,0.0,1.0,0.0,0.0,0.0,-3.1524336534424005,-3.1524336534424005,0.0,48.44262499639771,0.0,0.9978639748410624,-3.1661598465257046,-3.1661598465257046,-3.1661598465257046
 2006-01-21T08:00:00,0.0,0.0,0.0,13.247038996164989,13.247038996164989,0.0,0.0,0.0,0.0,0.0,-3.062951197302308,-3.062951197302308,0.0,48.44262499639771,0.0,0.9973477117424266,-3.076609729363105,-3.076609729363105,-3.076609729363105
 2006-01-21T09:00:00,0.0,0.0,0.0,13.247038996164989,13.247038996164989,0.0,0.0,0.0,0.0,0.0,-2.974048161906548,-2.974048161906548,0.0,48.44262499639771,0.0,0.9968314486437904,-2.9878237586017664,-2.9878237586017664,-2.9878237586017664
 2006-01-21T10:00:00,168.34962874949727,606058.6634981901,1701706.5846967236,12.152889667986273,12.15031027458194,7.279718882033905,0.0,0.0,0.0,0.0,-2.8841255032334217,-2.8841255032334217,0.0,48.4426249963977,0.0,0.9963151855451544,-2.8981814556163776,-2.8981814556163776,-2.8981814556163776
 2006-01-21T11:00:00,629.3909510533928,2265807.423792214,6362726.945610983,9.137378360261865,9.127733938698976,27.298945807627145,0.0,0.0,0.0,0.0,-2.7881124256426744,-2.7881124256426744,0.0,48.4426249963977,0.0,0.9957989224465184,-2.8030682053708755,-2.8030682053708755,-2.8030682053708755
 2006-01-21T12:00:00,927.11819353932,3337625.496741553,9376417.97544473,8.476831358248214,8.462618857684491,31.66677713684749,0.0,0.0,0.0,0.0,-2.6782360046026983,-2.6782360046026983,0.0,48.44262499639771,0.0,0.9952826593478828,-2.6971377055325654,-2.6971377055325654,-2.6971377055325654
 2006-01-21T13:00:00,1297.211917555141,4669962.903198509,13151746.971843082,8.826342643641217,8.806407539961421,29.11887552813561,-1.0,0.0,0.0,0.0,-2.522762219452187,-2.522762219452187,0.0,48.44262499639771,0.0,0.9947663962492468,-2.549289823036885,-2.549289823036885,-2.549289823036885
 2006-01-21T14:00:00,2657.185386258581,9565867.39053089,26909583.616453573,7.760552543753857,7.719763371483317,36.39859441016953,-1.0,0.0,0.0,0.0,-2.275413434416516,-2.275413434416516,0.0,48.44262499639771,0.0,0.9942501331506108,-2.3255724203306083,-2.3255724203306083,-2.3255724203306083
 2006-01-21T15:00:00,2350.8925082042088,8463213.029535152,23832580.453841656,8.815840224944965,8.779715079737407,29.11887552813562,-1.0,0.0,0.0,0.0,-1.9603540945555709,-1.9603540945555709,0.0,48.44262499639772,0.0,0.993733870051975,-2.003326610146394,-2.003326610146394,-2.003326610146394
 2006-01-21T16:00:00,2538.04875762815,9136975.52746134,25706478.881205425,7.755566939912295,7.716601459466503,36.39859441016953,-1.0,0.0,0.0,0.0,-1.6815879148272233,-1.6815879148272233,0.0,48.44262499639771,0.0,0.993217606953339,-1.7256721763676235,-1.7256721763676235,-1.7256721763676235
 2006-01-21T17:00:00,1598.0494775695315,5752978.119250313,16163076.569334852,8.771528817244558,8.747029155497268,29.11887552813562,-1.0,0.0,0.0,0.0,-1.453299821502127,-1.453299821502127,0.0,48.44262499639771,0.0,0.9927013438547028,-1.4816472071385105,-1.4816472071385105,-1.4816472071385105
 2006-01-21T18:00:00,705.1209939721848,2538435.5782998656,7128264.937850149,9.766293237457486,9.755488413682723,21.83915664610172,0.0,0.0,0.0,0.0,-1.3006650857796729,-1.3006650857796729,0.0,48.44262499639772,0.0,0.9921850807560672,-1.318128447148289,-1.318128447148289,-1.318128447148289
 2006-01-21T19:00:00,0.0,0.0,0.0,12.844310160698752,12.844310160698752,0.0,0.0,0.0,0.0,0.0,-1.2086720219947416,-1.2086720219947416,0.0,48.44262499639771,0.0,0.991668817657431,-1.2224283719929148,-1.2224283719929148,-1.2224283719929148
 2006-01-21T20:00:00,1252.0626191755284,4507425.429031903,12657141.774885684,9.77467387230226,9.75548841368272,21.83915664610172,0.0,0.0,0.0,0.0,-1.0948205825510533,-1.0948205825510533,0.0,48.4426249963977,0.0,0.991152554558795,-1.1206400398691756,-1.1206400398691756,-1.1206400398691756
 2006-01-21T21:00:00,1156.1752293457014,4162230.825644527,11702275.391280623,8.6695040288258,8.651766019770063,29.11887552813561,1.0,0.0,0.0,0.0,-0.9406182632638256,-0.9406182632638256,0.0,48.4426249963977,0.0,0.9906362914601592,-0.9619322440771386,-0.9619322440771386,-0.9619322440771386
 2006-01-21T22:00:00,1124.790864721981,4049247.112999133,11380226.417769872,7.654610642107152,7.637360818617807,36.39859441016952,1.0,0.0,0.0,0.0,-0.8199652877038001,-0.8199652877038001,0.0,48.4426249963977,0.0,0.990120028361523,-0.8366955034316629,-0.8366955034316629,-0.8366955034316629
 2006-01-21T23:00:00,245.90546421081245,885259.6711589249,2485121.4189708605,11.069012693093772,11.065245823337634,10.434263730915264,1.0,0.0,0.0,0.0,-0.7237757650948301,-0.7237757650948301,0.0,48.44262499639772,0.0,0.9896037652628872,-0.7377173207395847,-0.7377173207395847,-0.7377173207395847
 2006-01-22T00:00:00,0.0,0.0,0.0,12.443954752930608,12.443954752930608,0.0,1.0,0.0,0.0,0.0,-0.6316351795413331,-0.6316351795413331,0.0,48.4426249963977,0.0,0.9890875021642512,-0.6452113703052431,-0.6452113703052431,-0.6452113703052431
 2006-01-22T01:00:00,911.7201113404772,3282192.40082572,9219767.65746698,9.071580141666884,9.057605054953536,25.479016087118666,1.0,0.0,0.0,0.0,-0.5300035289193887,-0.5300035289193887,0.0,48.4426249963977,0.0,0.9885712390656152,-0.5473455332958038,-0.5473455332958038,-0.5473455332958038
 2006-01-22T02:00:00,0.0,0.0,0.0,12.374884505769636,12.374884505769636,0.0,1.0,0.0,0.0,0.0,-0.4341203659180121,-0.4341203659180121,0.0,48.44262499639774,0.0,0.98805497596698,-0.4476313074005484,-0.4476313074005484,-0.4476313074005484
 2006-01-22T03:00:00,0.0,0.0,0.0,12.374884505769629,12.374884505769629,0.0,1.0,0.0,0.0,0.0,-0.3385162481539452,-0.3385162481539452,0.0,48.4426249963977,0.0,0.9875387128683432,-0.3520306549411307,-0.3520306549411307,-0.3520306549411307
 2006-01-22T04:00:00,0.0,0.0,0.0,12.37488450576963,12.37488450576963,0.0,1.0,0.0,0.0,0.0,-0.2428066597752477,-0.2428066597752477,0.0,48.44262499639772,0.0,0.9870224497697078,-0.2563127273083608,-0.2563127273083608,-0.2563127273083608
 2006-01-22T05:00:00,0.0,0.0,0.0,12.37488450576963,12.37488450576963,0.0,1.0,0.0,0.0,0.0,-0.1479072069074445,-0.1479072069074445,0.0,48.44262499639772,0.0,0.9865061866710718,-0.1614808660628361,-0.1614808660628361,-0.1614808660628361
 2006-01-22T06:00:00,0.0,0.0,0.0,12.374884505769629,12.374884505769629,0.0,1.0,0.0,0.0,0.0,-0.0553858105979116,-0.0553858105979116,0.0,48.4426249963977,0.0,0.9859899235724356,-0.068953839073724,-0.068953839073724,-0.068953839073724
 2006-01-22T07:00:00,0.0,0.0,0.0,12.374884505769623,12.374884505769623,0.0,1.0,0.0,0.0,0.0,0.0393342963253189,0.0393342963253189,0.0,48.4426249963977,0.0,0.9854736604737994,0.0258234413974517,0.0258234413974517,0.0258234413974517
 2006-01-22T08:00:00,0.0,0.0,0.0,12.374884505769629,12.374884505769629,0.0,0.0,0.0,0.0,0.0,0.1349303564559037,0.1349303564559037,0.0,48.4426249963977,0.0,0.9849573973751636,0.1214255825036249,0.1214255825036249,0.1214255825036249
 2006-01-22T09:00:00,1003.2714692908136,3611777.2894469257,10148726.332717383,10.106980614698346,10.091597370128452,17.471325316881387,0.0,0.0,0.0,0.0,0.2475995459267182,0.2475995459267182,0.0,48.44262499639772,0.0,0.9844411342765276,0.2278608172226868,0.2278608172226868,0.2278608172226868
 2006-01-22T10:00:00,1641.488570379859,5909358.853367491,16589510.028525652,8.623428360365134,8.598282311831262,29.11887552813564,0.0,0.0,0.0,0.0,0.4110020274884837,0.4110020274884837,0.0,48.44262499639772,0.0,0.983924871177892,0.3868225012673316,0.3868225012673316,0.3868225012673316
 2006-01-22T11:00:00,941.3009315173912,3388683.353462608,9511718.71641043,9.900604864234774,9.886187205618093,19.655240981491545,0.0,0.0,0.0,0.0,0.5685699383235234,0.5685699383235234,0.0,48.44262499639768,0.0,0.9834086080792552,0.5500198193516739,0.5500198193516739,0.5500198193516739
 2006-01-22T12:00:00,909.2510761525846,3273303.8741493043,9190073.908452818,7.654530302852216,7.640600270727216,36.39859441016953,0.0,0.0,0.0,0.0,0.6718177557940677,0.6718177557940677,0.0,48.44262499639771,0.0,0.98289234498062,0.6566223473014067,0.6566223473014067,0.6566223473014067
 2006-01-22T13:00:00,642.4857955157732,2312948.863856784,6496897.650405202,8.850721753042011,8.840873958063852,27.29894580762715,-1.0,0.0,0.0,0.0,0.7739713027685907,0.7739713027685907,0.0,48.44262499639771,0.0,0.9823760818819838,0.7596649027889005,0.7596649027889005,0.7596649027889005
 2006-01-22T14:00:00,1323.5492812643886,4764777.412551796,13386706.550139535,7.647713588467805,7.627422368720482,36.39859441016955,-1.0,0.0,0.0,0.0,0.8832703859190137,0.8832703859190137,0.0,48.44262499639773,0.0,0.9818598187833484,0.8636344792539501,0.8636344792539501,0.8636344792539501
 2006-01-22T15:00:00,1483.9683543596348,5342286.075694686,14996257.794622138,8.561646170895353,8.538915171555546,29.11887552813561,-1.0,0.0,0.0,0.0,1.0318898843986215,1.0318898843986215,0.0,48.44262499639771,0.0,0.981343555684712,1.0090745474454423,1.0090745474454423,1.0090745474454423
 2006-01-22T16:00:00,974.739004101114,3509060.4147640066,9864362.11717378,8.511348441147517,8.496396309679067,29.118875528135646,-1.0,0.0,0.0,0.0,1.175814962102596,1.175814962102596,0.0,48.44262499639774,0.0,0.9808272925860768,1.1585917904923944,1.1585917904923944,1.1585917904923944
 2006-01-22T17:00:00,0.0,0.0,0.0,12.14879105907946,12.14879105907946,0.0,-1.0,0.0,0.0,0.0,1.2744540829690802,1.2744540829690802,0.0,48.44262499639769,0.0,0.98031102948744,1.260955652868622,1.260955652868622,1.260955652868622
 2006-01-22T18:00:00,0.0,0.0,0.0,12.148791059079462,12.148791059079462,0.0,0.0,0.0,0.0,0.0,1.3684250904603636,1.3684250904603636,0.0,48.4426249963977,0.0,0.979794766388804,1.3548709888599657,1.3548709888599657,1.3548709888599657
 2006-01-22T19:00:00,0.0,0.0,0.0,12.148791059079466,12.148791059079466,0.0,0.0,0.0,0.0,0.0,1.460036465297762,1.460036465297762,0.0,48.44262499639772,0.0,0.9792785032901684,1.4464180099620378,1.4464180099620378,1.4464180099620378
 2006-01-22T20:00:00,0.0,0.0,0.0,12.148791059079464,12.148791059079464,0.0,0.0,0.0,0.0,0.0,1.552312649359054,1.552312649359054,0.0,48.44262499639771,0.0,0.9787622401915324,1.5387595495082795,1.5387595495082795,1.5387595495082795
 2006-01-22T21:00:00,0.0,0.0,0.0,12.148791059079466,12.148791059079466,0.0,1.0,0.0,0.0,0.0,1.643886439175042,1.643886439175042,0.0,48.44262499639772,0.0,0.9782459770928964,1.6302695382746304,1.6302695382746304,1.6302695382746304
 2006-01-22T22:00:00,0.0,0.0,0.0,12.148791059079464,12.148791059079464,0.0,1.0,0.0,0.0,0.0,1.736150576719041,1.736150576719041,0.0,48.44262499639771,0.0,0.9777297139942605,1.7225996887720294,1.7225996887720294,1.7225996887720294
 2006-01-22T23:00:00,0.0,0.0,0.0,12.148791059079462,12.148791059079462,0.0,1.0,0.0,0.0,0.0,1.827712915777005,1.827712915777005,0.0,48.4426249963977,0.0,0.9772134508956244,1.814097965707167,1.814097965707167,1.814097965707167
 2006-01-23T00:00:00,0.0,0.0,0.0,12.148791059079462,12.148791059079462,0.0,1.0,0.0,0.0,0.0,1.9199740536747487,1.9199740536747487,0.0,48.4426249963977,0.0,0.9766971877969884,1.9064257753210507,1.9064257753210507,1.9064257753210507
 2006-01-23T01:00:00,0.0,0.0,0.0,12.14879105907947,12.14879105907947,0.0,1.0,0.0,0.0,0.0,2.012329713669036,2.012329713669036,0.0,48.44262499639773,0.0,0.9761809246983528,1.9987834276948409,1.9987834276948409,1.9987834276948409
 2006-01-23T02:00:00,0.0,0.0,0.0,12.148791059079464,12.148791059079464,0.0,1.0,0.0,0.0,0.0,2.107889028236725,2.107889028236725,0.0,48.44262499639771,0.0,0.9756646615997164,2.0944070957106984,2.0944070957106984,2.0944070957106984
 2006-01-23T03:00:00,0.0,0.0,0.0,12.14879105907947,12.14879105907947,0.0,1.0,0.0,0.0,0.0,2.2034432916542275,2.2034432916542275,0.0,48.44262499639773,0.0,0.975148398501081,2.189960539064292,2.189960539064292,2.189960539064292
 2006-01-23T04:00:00,0.0,0.0,0.0,12.148791059079464,12.148791059079464,0.0,1.0,0.0,0.0,0.0,2.299003792232016,2.299003792232016,0.0,48.44262499639771,0.0,0.9746321354024448,2.2855238666625097,2.2855238666625097,2.2855238666625097
 2006-01-23T05:00:00,0.0,0.0,0.0,12.148791059079462,12.148791059079462,0.0,1.0,0.0,0.0,0.0,2.3945729966029137,2.3945729966029137,0.0,48.44262499639771,0.0,0.9741158723038088,2.381093527858917,2.381093527858917,2.381093527858917
 2006-01-23T06:00:00,0.0,0.0,0.0,12.148791059079464,12.148791059079464,0.0,1.0,0.0,0.0,0.0,2.4890749987634475,2.4890749987634475,0.0,48.44262499639771,0.0,0.9735996092051727,2.4754764821364605,2.4754764821364605,2.4754764821364605
 2006-01-23T07:00:00,0.0,0.0,0.0,12.148791059079464,12.148791059079464,0.0,1.0,0.0,0.0,0.0,2.57892590950992,2.57892590950992,0.0,48.44262499639771,0.0,0.9730833461065368,2.565382159589988,2.565382159589988,2.565382159589988
 2006-01-23T08:00:00,194.43893648133948,699980.1713328215,1967493.312486919,11.23808592732622,11.235103660344004,7.279718882033912,0.0,0.0,0.0,0.0,2.674572621181273,2.674572621181273,0.0,48.44262499639772,0.0,0.9725670830079012,2.6605110207863265,2.6605110207863265,2.6605110207863265
