Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-23T09:00:00,3906.7582403963,14064329.66542668,39562277.61499326,7.335756069810469,7.275787473375803,38.825167370847495,0.0,0.0,0.0,0.0,2.8629208348452746,2.8629208348452746,0.0,48.44262499639771,0.0,0.9720508199092648,2.811570869612435,2.811570869612435,2.811570869612435
 2006-01-23T10:00:00,14482.56198741404,52137223.15469053,146934440.84917498,6.889400946670389,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,3.726141484840309,3.726141484840309,0.0,48.44262499639771,0.0,0.971534556810629,3.5288095594513984,3.5288095594513984,3.5288095594513984
 2006-01-23T11:00:00,21568.05208980765,77644987.52330755,218864266.01553005,6.998449652174055,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,5.369584972116614,5.369584972116614,0.0,48.44262499639771,0.0,0.971018293711993,5.071523912035379,5.071523912035379,5.071523912035379
 2006-01-23T12:00:00,23911.014491551035,86079652.16958372,242642121.6368132,7.034499251222563,6.66666666666669,43.67831329220344,0.0,19691.32988746209,70888787.5948635,199831042.5516842,7.008842630081389,6.691325800743567,44.40573958003123,48.44262499639771,0.0,0.9705020306133572,6.640252429252462,6.640252429252462,6.640252429252462
 2006-01-23T13:00:00,28289.019016258088,101840468.45852911,286117991.1879758,7.1004160906581175,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.157269711527987,7.157269711527987,0.0,48.44262499639771,2.537140296957328,0.95834479216483,7.074480955752275,6.6999939981900525,1.1168209370099187
 2006-01-23T14:00:00,32177.66040521888,115839577.45878796,324823490.37954843,7.159102317810349,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.218801480402008,7.218801480402008,0.0,48.44262499639771,3.443834234683576,0.9267810400895602,7.212594866092771,6.699905682221275,0.0010604249587335
 2006-01-23T15:00:00,32909.21596929935,118473177.4894777,332208316.64530945,7.170299637430387,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.230636288670056,7.230636288670056,0.0,48.44262499639771,3.558506936086603,0.892734753600068,7.230987315584932,6.699994530324909,0.0024861656998118
 2006-01-23T16:00:00,37496.21952224002,134986390.28006405,378512693.21234906,7.240511237536297,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,7.30439189040284,7.30439189040284,0.0,48.44262499639772,3.9395695495763,0.8564833658578564,7.292386067273637,6.700005352286895,0.0093106522929951
 2006-01-23T17:00:00,32510.249198548223,117036897.1147736,328180870.97682875,7.164193177573515,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.224172049229626,7.224172049229626,0.0,48.44262499639771,3.636917756231219,0.8191327850021635,7.243294379347311,6.699959292223826,0.0080896057883498
 2006-01-23T18:00:00,25745.467292147263,92683682.25173011,260436393.89628652,7.061478290397029,6.66666666666669,43.67831329220344,0.0,30948.32387063996,111413965.93430384,312987144.08056486,7.1972445304307096,6.7,48.44262499639771,48.44262499639771,0.0,0.8048055826304349,6.780811602515473,6.780811602515473,6.780811602515473
 2006-01-23T19:00:00,25022.93336256081,90082560.10521892,254389347.55580387,7.0523096946176045,6.66666666666669,43.67831329220344,0.0,25200.49732798556,90721790.380748,255986574.59910887,7.1067356893589455,6.7,48.44262499639771,48.44262499639771,0.0,0.804289319531799,6.7,6.7,6.7
 2006-01-23T20:00:00,28098.680142092988,101155248.51153477,284823649.8845994,7.098453392005163,6.66666666666669,43.67831329220344,0.0,28290.67243106141,101846420.75182109,286503226.42645454,7.155206337764521,6.7,48.44262499639771,48.44262499639771,0.0,0.803773056433163,6.7,6.7,6.7
 2006-01-23T21:00:00,0.0,0.0,0.0,13.223820161182443,13.223820161182443,0.0,1.0,81409.40631088686,293073862.7191928,1593695065.4254098,-0.8429915927798609,-3.387583146643361,48.44262499639771,48.44262499639771,0.0,0.8068845575174509,-1.705409591463952,-1.1006552117060049,-1.1006552117060049
 2006-01-23T22:00:00,0.0,0.0,0.0,13.223820161182443,13.223820161182443,0.0,1.0,59702.10573990803,214927580.66366893,696602310.2224431,-2.6845418825385625,-3.8,48.44262499639771,48.44262499639771,0.0,0.8867521320219393,-3.8,-2.710212330336244,-2.710212330336244
 2006-01-23T23:00:00,0.0,0.0,0.0,13.223820161182449,13.223820161182449,0.0,1.0,46305.67784970492,166700440.25893766,462826769.1631126,-3.05865327596,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9453973879082964,-3.8000000000000007,-3.0842661198461787,-3.0842661198461787
 2006-01-24T00:00:00,0.0,0.0,0.0,13.223820161182443,13.223820161182443,0.0,1.0,26528.151135580538,95501344.08808991,266049124.1198516,-3.373734759190818,-3.8,48.44262499639772,48.44262499639772,0.0,0.9814827573302812,-3.8,-3.396829081971484,-3.396829081971484
 2006-01-24T01:00:00,0.0,0.0,0.0,13.223820161182443,13.223820161182443,0.0,1.0,10271.875469324366,36978751.68956772,103159429.51071964,-3.6177998633921193,-3.78310844407708,32.29508333093181,48.44262499639772,0.0,0.9987076887119918,-3.792291447656288,-3.6405698121934456,-3.6405698121934456
 2006-01-24T02:00:00,0.0,0.0,0.0,13.223820161182449,13.223820161182449,0.0,1.0,0.0,0.0,0.0,-3.688706811838846,-3.688706811838846,0.0,48.44262499639772,0.0,1.0000000000000002,-3.7024334117980335,-3.7024334117980335,-3.7024334117980335
 2006-01-24T03:00:00,0.0,0.0,0.0,13.223820161182443,13.223820161182443,0.0,1.0,0.0,0.0,0.0,-3.5985269948269694,-3.5985269948269694,0.0,48.44262499639772,0.0,1.0000000000000002,-3.6121989742669895,-3.6121989742669895,-3.6121989742669895
 2006-01-24T04:00:00,0.0,0.0,0.0,13.223820161182443,13.223820161182443,0.0,1.0,0.0,0.0,0.0,-3.505251958761852,-3.505251958761852,0.0,48.44262499639772,0.0,1.0000000000000002,-3.5188692689594627,-3.5188692689594627,-3.5188692689594627
 2006-01-24T05:00:00,386.7728443126877,1392382.2395256755,3917714.0708537432,11.428949769909025,11.42301140480379,11.85554217931236,1.0,0.0,0.0,0.0,-3.410859576995609,-3.410859576995609,0.0,48.44262499639771,0.0,0.9999642233178292,-3.426608489502891,-3.426608489502891,-3.426608489502891
 2006-01-24T06:00:00,0.0,0.0,0.0,13.1912700304897,13.1912700304897,0.0,1.0,0.0,0.0,0.0,-3.318251369636403,-3.318251369636403,0.0,48.44262499639771,0.0,0.999548494554397,-3.3319150415424468,-3.3319150415424468,-3.3319150415424468
 2006-01-24T07:00:00,0.0,0.0,0.0,13.1912700304897,13.1912700304897,0.0,1.0,0.0,0.0,0.0,-3.229966461602911,-3.229966461602911,0.0,48.44262499639771,0.0,0.9990322314557608,-3.243738798727417,-3.243738798727417,-3.243738798727417
 2006-01-24T08:00:00,4557.3488907961455,16406456.006866114,46178044.24792675,6.954150156748366,6.884153445460792,42.22236951579668,0.0,0.0,0.0,0.0,-2.91052331384827,-2.91052331384827,0.0,48.44262499639773,0.0,0.9985159683571254,-2.99672570028867,-2.99672570028867,-2.99672570028867
 2006-01-24T09:00:00,10705.221151289,38538796.1446404,108727499.8059312,6.831480997837585,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-2.008164691100032,-2.008164691100032,0.0,48.44262499639771,0.0,0.997999705258489,-2.175940147337472,-2.175940147337472,-2.175940147337472
 2006-01-24T10:00:00,21752.139788333323,78307703.23799998,220792542.41705492,7.001373147855671,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-0.477144004951408,-0.477144004951408,0.0,48.44262499639771,0.0,0.9974834421598532,-0.7568818232999499,-0.7568818232999499,-0.7568818232999499
 2006-01-24T11:00:00,34338.60353627968,123618972.73060682,346785638.8961301,7.192404545963945,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,2.083771439939383,2.083771439939383,0.0,48.44262499639771,0.0,0.9969671790612176,1.6288952799947574,1.6288952799947574,1.6288952799947574
 2006-01-24T12:00:00,39543.702402137525,142357328.6476951,399181397.1257265,7.271852378303628,6.66666666666669,43.67831329220344,0.0,2312.796811830338,8326068.522589216,23396918.000674967,5.54260314709454,5.5054226098867325,8.073770832732952,48.44262499639771,0.0,0.9964509159625812,4.99362328031389,4.99362328031389,4.99362328031389
 2006-01-24T13:00:00,37273.23271980888,134183637.79131196,376261710.6809247,7.237098079717222,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.292836653362188,7.292836653362188,0.0,48.44262499639771,3.3001014432884763,0.9801011043998415,7.1970726411212445,6.700072100224511,1.1177121238606096
 2006-01-24T14:00:00,36646.5450194032,131927562.06985152,369935492.9366821,7.227505351560787,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.290769082840591,7.290769082840591,0.0,48.44262499639771,3.8966771338706327,0.9421651957616872,7.285950462065279,6.700047865229878,0.0022375750091703
 2006-01-24T15:00:00,37215.21510695606,133974774.38504182,375676040.8940905,7.236209908732204,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.299816084141546,7.299816084141546,0.0,48.44262499639771,3.985987071712851,0.9036420731584864,7.300230014886431,6.699960298811302,0.0050174259605377
 2006-01-24T16:00:00,41278.34503068036,148602042.11044928,416692075.8409836,7.298405337382893,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,7.365181656220955,7.365181656220955,0.0,48.44262499639772,4.318742881399378,0.8632146340507997,7.354348463444178,6.700006387658774,0.0154233655802101
 2006-01-24T17:00:00,38583.16660499879,138899399.77799565,389485086.50736654,7.25714925081692,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.321792552757213,7.321792552757213,0.0,48.44262499639771,4.177287507158052,0.8213407334539666,7.330486684352263,6.699958578135586,0.0188660299646263
 2006-01-24T18:00:00,37771.87083319485,135978734.99950144,381295307.60458505,7.244730635931101,6.66666666666669,43.67831329220344,0.0,42974.36130340247,154707700.69224888,447259334.3644,7.410452794200697,6.7,48.44262499639771,48.44262499639771,0.0,0.8043714914000598,6.801515562532863,6.801515562532863,6.801515562532863
 2006-01-24T19:00:00,38075.20651048792,137070743.43775654,384357387.0787971,7.249373893989376,6.66666666666669,43.67831329220344,0.0,38258.64125316848,137731108.51140657,386291414.1145002,7.313677651352918,6.7,48.44262499639771,48.44262499639771,0.0,0.8038552283014239,6.7,6.7,6.7
 2006-01-24T20:00:00,39259.632008230605,141334675.22963014,396313794.7052792,7.267504028821148,6.66666666666669,43.67831329220344,0.0,39446.31980402712,142006751.2944976,398283215.4931403,7.332719159592536,6.7,48.44262499639771,48.44262499639771,0.0,0.8033389652027879,6.7,6.7,6.7
 2006-01-24T21:00:00,0.0,0.0,0.0,13.510928020273203,13.510928020273203,0.0,1.0,81457.9319801106,293248555.1283982,1595560672.5245426,-0.8416487086148483,-3.38922626846202,48.44262499639772,48.44262499639772,0.0,0.806482556475416,-1.705049092576031,-1.0992733538833936,-1.0992733538833936
 2006-01-24T22:00:00,0.0,0.0,0.0,13.5109280202732,13.5109280202732,0.0,1.0,59738.7313542964,215059432.87546703,697624541.3741013,-2.682906450593137,-3.8,48.44262499639771,48.44262499639771,0.0,0.8864391206220027,-3.8,-2.708570309443623,-2.708570309443623
 2006-01-24T23:00:00,0.0,0.0,0.0,13.5109280202732,13.5109280202732,0.0,1.0,46405.50521969199,167059818.79089114,463824547.00096494,-3.0570559766623138,-3.8,48.44262499639771,48.44262499639771,0.0,0.945189756094826,-3.8,-3.082675277293533,-3.082675277293533
 2006-01-25T00:00:00,0.0,0.0,0.0,13.5109280202732,13.5109280202732,0.0,1.0,26661.838822444715,95982619.76080096,266771999.6026273,-3.372576960480357,-3.8,48.44262499639771,48.44262499639771,0.0,0.981365399570796,-3.8,-3.395684851217021,-3.395684851217021
 2006-01-25T01:00:00,0.0,0.0,0.0,13.5109280202732,13.5109280202732,0.0,1.0,10307.926724607136,37108536.208585694,103453776.29702118,-3.617304447675833,-3.783084612218147,32.29508333093181,48.44262499639771,0.0,0.998673076196888,-3.7922785530405214,-3.640096548800012,-3.640096548800012
 2006-01-25T02:00:00,0.0,0.0,0.0,13.5109280202732,13.5109280202732,0.0,1.0,0.0,0.0,0.0,-3.6955566149803616,-3.6955566149803616,0.0,48.44262499639771,0.0,1.0,-3.709551173895649,-3.709551173895649,-3.709551173895649
 2006-01-25T03:00:00,0.0,0.0,0.0,13.5109280202732,13.5109280202732,0.0,1.0,0.0,0.0,0.0,-3.612287243808984,-3.612287243808984,0.0,48.44262499639771,0.0,1.0,-3.6261676102645866,-3.6261676102645866,-3.6261676102645866
 2006-01-25T04:00:00,0.0,0.0,0.0,13.5109280202732,13.5109280202732,0.0,1.0,0.0,0.0,0.0,-3.529008447049196,-3.529008447049196,0.0,48.44262499639771,0.0,1.0,-3.542887842688588,-3.542887842688588,-3.542887842688588
 2006-01-25T05:00:00,3655.329151496921,13159184.945388917,36968376.46051548,7.955424508860659,7.899387994319487,35.67062252196613,1.0,0.0,0.0,0.0,-3.240101880321486,-3.240101880321486,0.0,48.4426249963977,0.0,0.9999414164969168,-3.306631385365752,-3.306631385365752,-3.306631385365752
 2006-01-25T06:00:00,10977.20207257136,39517927.46125688,111348912.68067972,6.83545465702147,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-2.4349126450652183,-2.4349126450652183,0.0,48.44262499639771,0.0,0.9994956356698568,-2.6057566062714943,-2.6057566062714943,-2.6057566062714943
 2006-01-25T07:00:00,7376.616499909337,26555819.39967361,74692092.56761242,6.779886388070071,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.628915384302722,-1.628915384302722,0.0,48.44262499639771,0.0,0.9989793725712208,-1.731834464114887,-1.731834464114887,-1.731834464114887
 2006-01-25T08:00:00,12123.73143521548,43645433.1667757,122956364.01998352,6.853050721860062,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,-0.6917199174214956,-0.6917199174214956,0.0,48.44262499639773,0.0,0.9984631094725852,-0.8608711235658283,-0.8608711235658283,-0.8608711235658283
 2006-01-25T09:00:00,13362.390698703994,48104606.51533437,135524718.62685606,6.872103836796375,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,0.5081290733596006,0.5081290733596006,0.0,48.44262499639771,0.0,0.9979468463739488,0.324715915757894,0.324715915757894,0.324715915757894
 2006-01-25T10:00:00,17648.899630110936,63536038.66839937,178861020.32922176,6.937801714865096,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,1.9296229195240524,1.9296229195240524,0.0,48.44262499639771,0.0,0.9974305832753128,1.6787029618736324,1.6787029618736324,1.6787029618736324
 2006-01-25T11:00:00,19882.801524153227,71578085.4869516,201696456.60163337,6.972421533900455,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,3.590032469515989,3.590032469515989,0.0,48.44262499639771,0.0,0.9969143201766768,3.3150749265302726,3.3150749265302726,3.3150749265302726
 2006-01-25T12:00:00,21370.54679888194,76933968.47597498,216814074.6763656,6.99534108127262,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,5.327447938341652,5.327447938341652,0.0,48.44262499639771,0.0,0.996398057078041,5.056479393128704,5.056479393128704,5.056479393128704
 2006-01-25T13:00:00,25489.718666623856,91762987.19984588,258124193.67463565,7.057972398822663,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.931318917162163,6.931318917162163,0.0,48.44262499639771,1.4229013857206947,0.9914376114954028,6.752167399829511,6.543866747726564,2.077420711922847
 2006-01-25T14:00:00,27334.480137641443,98404128.4955092,275973427.2108097,7.085034764903718,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.141110245596394,7.141110245596394,0.0,48.44262499639771,2.993005200341353,0.9657153218298892,7.141214492615615,6.700004025742156,0.0001003183127976
 2006-01-25T15:00:00,26879.346548450867,96765647.57442312,271927502.956421,7.078900412520324,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.134646618160214,7.134646618160214,0.0,48.44262499639771,2.9559790567112336,0.9373019071932296,7.135378723586118,6.699986774049048,0.0001805159115226
 2006-01-25T16:00:00,29192.59065948676,105093326.37415227,294810888.4868878,7.113596246113495,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,7.1710806160185685,7.1710806160185685,0.0,48.44262499639772,3.178420706492413,0.9077525012647292,7.170467714463012,6.6999763898961175,0.0007567972998601
 2006-01-25T17:00:00,23518.43794823385,84666376.61364186,238577278.15396264,7.028336430408408,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.081547455402212,7.081547455402212,0.0,48.44262499639771,2.683081024822678,0.8798557435417999,7.092912288470804,6.700010659384367,0.0002508770722181
 2006-01-25T18:00:00,20433.074047626407,73559066.57145508,207363766.98479325,6.981013587256669,6.66666666666669,43.67831329220344,0.0,24414.64027699186,87892704.99717072,247292370.43691787,7.092913415019517,6.7,48.44262499639771,48.44262499639771,0.0,0.869267742172421,6.761012631249437,6.761012631249437,6.761012631249437
 2006-01-25T19:00:00,20387.19280853612,73393894.11073004,207172622.7568822,6.9807238802484255,6.66666666666669,43.67831329220344,0.0,20528.11732966501,73901222.38679405,208652853.8688952,7.031546325906469,6.7,48.44262499639771,48.44262499639771,0.0,0.868751479073785,6.7,6.7,6.7
 2006-01-25T20:00:00,20476.980303173736,73717129.09142545,208203233.4233344,6.982286209779642,6.666666666666692,43.67831329220344,0.0,20613.32158525013,74207957.70690046,209688605.3593533,7.0331921024603785,6.7,48.44262499639772,48.44262499639772,0.0,0.8682352159751492,6.7,6.7,6.7
 2006-01-25T21:00:00,0.0,0.0,0.0,12.952141941329549,12.952141941329549,0.0,1.0,80344.91962597803,289241710.65352094,1470523929.4391537,-1.0600635218458985,-3.407927243890452,48.44262499639771,48.44262499639771,0.0,0.8649180436541068,-1.737684902929817,-1.3242223339359185,-1.3242223339359185
 2006-01-25T22:00:00,0.0,0.0,0.0,12.952141941329552,12.952141941329552,0.0,1.0,52860.60241175245,190298168.6823088,534382310.80051285,-2.944118562252253,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9297284486323206,-3.8000000000000007,-2.970072244364991,-2.970072244364991
 2006-01-25T23:00:00,135.32506713698808,487170.2416931569,1372026.7683590336,12.19144687194452,12.189367195392508,5.2575747481356,1.0,32002.810703458672,115210118.53245124,320458102.0768852,-3.28659846454922,-3.8,48.44262499639771,48.44262499639771,0.0,0.9724112277924868,-3.8,-3.3110164619423816,-3.3110164619423816
 2006-01-26T00:00:00,119.57303081907868,430462.9109486836,1209221.4434047574,12.332448219661538,12.330615317384366,4.246502681186442,1.0,14932.223828226965,53756005.78161709,150298052.9683158,-3.550907403430434,-3.791744656408395,40.36885416366476,48.4426249963977,0.0,0.9956375211151935,-3.799999999999999,-3.577208781443142,-3.577208781443142
 2006-01-26T01:00:00,0.0,0.0,0.0,12.934646810745267,12.934646810745267,0.0,1.0,0.0,0.0,0.0,-3.729770153249481,-3.729770153249481,0.0,48.44262499639774,0.0,0.9998588031507696,-3.7433084449733887,-3.7433084449733887,-3.7433084449733887
 2006-01-26T02:00:00,0.0,0.0,0.0,12.934646810745258,12.934646810745258,0.0,1.0,0.0,0.0,0.0,-3.6336162416242055,-3.6336162416242055,0.0,48.4426249963977,0.0,0.99935798547729,-3.647159044609285,-3.647159044609285,-3.647159044609285
 2006-01-26T03:00:00,0.0,0.0,0.0,12.934646810745262,12.934646810745262,0.0,1.0,0.0,0.0,0.0,-3.5374763596533723,-3.5374763596533723,0.0,48.4426249963977,0.0,0.998841722378654,-3.551017880073968,-3.551017880073968,-3.551017880073968
 2006-01-26T04:00:00,0.0,0.0,0.0,12.934646810745262,12.934646810745262,0.0,1.0,0.0,0.0,0.0,-3.4413481559335697,-3.4413481559335697,0.0,48.44262499639771,0.0,0.9983254592800184,-3.454888941165645,-3.454888941165645,-3.454888941165645
 2006-01-26T05:00:00,0.0,0.0,0.0,12.934646810745264,12.934646810745264,0.0,1.0,0.0,0.0,0.0,-3.345225532410175,-3.345225532410175,0.0,48.44262499639772,0.0,0.9978091961813824,-3.358764945035014,-3.358764945035014,-3.358764945035014
 2006-01-26T06:00:00,0.0,0.0,0.0,12.934646810745264,12.934646810745264,0.0,1.0,0.0,0.0,0.0,-3.250246464318444,-3.250246464318444,0.0,48.44262499639771,0.0,0.9972929330827464,-3.263909080987568,-3.263909080987568,-3.263909080987568
 2006-01-26T07:00:00,0.0,0.0,0.0,12.934646810745262,12.934646810745262,0.0,1.0,0.0,0.0,0.0,-3.159933222806863,-3.159933222806863,0.0,48.44262499639771,0.0,0.9967766699841104,-3.173537422371164,-3.173537422371164,-3.173537422371164
 2006-01-26T08:00:00,0.0,0.0,0.0,12.934646810745267,12.934646810745267,0.0,0.0,0.0,0.0,0.0,-3.0650856142136687,-3.0650856142136687,0.0,48.44262499639773,0.0,0.9962604068854748,-3.07869209832144,-3.07869209832144,-3.07869209832144
 2006-01-26T09:00:00,0.0,0.0,0.0,12.934646810745262,12.934646810745262,0.0,0.0,0.0,0.0,0.0,-2.9714950785340544,-2.9714950785340544,0.0,48.44262499639771,0.0,0.9957441437868384,-2.985112678331477,-2.985112678331477,-2.985112678331477
 2006-01-26T10:00:00,0.0,0.0,0.0,12.934646810745262,12.934646810745262,0.0,0.0,0.0,0.0,0.0,-2.881801435298029,-2.881801435298029,0.0,48.44262499639771,0.0,0.9952278806882026,-2.895463114601808,-2.895463114601808,-2.895463114601808
 2006-01-26T11:00:00,0.0,0.0,0.0,12.934646810745262,12.934646810745262,0.0,0.0,0.0,0.0,0.0,-2.791268157217217,-2.791268157217217,0.0,48.44262499639771,0.0,0.9947116175895666,-2.8050492011101404,-2.8050492011101404,-2.8050492011101404
 2006-01-26T12:00:00,439.28687658293273,1581432.755698557,4444957.05499027,10.503836507957764,10.497098976936927,16.986010724745793,0.0,0.0,0.0,0.0,-2.700491001643528,-2.700491001643528,0.0,48.44262499639772,0.0,0.9941953544909308,-2.715368125604622,-2.715368125604622,-2.715368125604622
 2006-01-26T13:00:00,1301.03300620026,4683718.822320936,13166796.596547036,6.686624513320055,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,-2.5845910171888224,-2.5845910171888224,0.0,48.44262499639771,0.0,0.9936790913922948,-2.6036579442569665,-2.6036579442569665,-2.6036579442569665
 2006-01-26T14:00:00,3139.0363288583703,11300530.783890134,31767830.54797345,6.714820022862702,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,-2.4109314795621226,-2.4109314795621226,0.0,48.44262499639771,0.0,0.9931628282936588,-2.456161293383199,-2.456161293383199,-2.456161293383199
 2006-01-26T15:00:00,4900.667686397849,17642403.671032254,49682667.45636573,6.741975598189595,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,-2.0037550032026443,-2.0037550032026443,0.0,48.44262499639771,0.0,0.9926465651950228,-2.0719307089457444,-2.0719307089457444,-2.0719307089457444
 2006-01-26T16:00:00,12088.894708540574,43520020.95074608,122714559.31786534,6.852684128751432,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,-1.1589128478035382,-1.1589128478035382,0.0,48.44262499639772,0.0,0.992130302096387,-1.3291469187513103,-1.3291469187513103,-1.3291469187513103
 2006-01-26T17:00:00,6598.785192873245,23755626.69434368,66860918.80435354,6.7680153842733,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,-0.2703036334027864,-0.2703036334027864,0.0,48.44262499639771,0.0,0.991614038997751,-0.3585483373970393,-0.3585483373970393,-0.3585483373970393
 2006-01-26T18:00:00,3165.228801311461,11394823.68472126,32023778.208381858,6.715207879402667,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,0.1097601039830495,0.1097601039830495,0.0,48.44262499639771,0.0,0.991097775899115,0.0650904852568944,0.0650904852568944,0.0650904852568944
 2006-01-26T19:00:00,4893.363119670224,17616107.230812803,49555995.97081235,6.741783590724002,6.666666666666692,43.67831329220344,0.0,0.0,0.0,0.0,0.4764332502681288,0.4764332502681288,0.0,48.44262499639772,0.0,0.9905815128004792,0.4077011517142239,0.4077011517142239,0.4077011517142239
 2006-01-26T20:00:00,7879.687195964088,28366873.90547072,79964763.60974461,6.78787903788766,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,1.058104584519047,1.058104584519047,0.0,48.44262499639771,0.0,0.9900652497018432,0.9463836639473248,0.9463836639473248,0.9463836639473248
 2006-01-26T21:00:00,0.0,0.0,0.0,12.361043866827458,12.361043866827458,0.0,1.0,0.0,0.0,0.0,1.3732874897201164,1.3732874897201164,0.0,48.44262499639772,0.0,0.9895489866032072,1.3620163704952184,1.3620163704952184,1.3620163704952184
 2006-01-26T22:00:00,0.0,0.0,0.0,12.361043866827456,12.361043866827456,0.0,1.0,0.0,0.0,0.0,1.4698107059799426,1.4698107059799426,0.0,48.44262499639771,0.0,0.9890327235045712,1.456253627207624,1.456253627207624,1.456253627207624
 2006-01-26T23:00:00,0.0,0.0,0.0,12.361043866827451,12.361043866827451,0.0,1.0,0.0,0.0,0.0,1.5590391309151357,1.5590391309151357,0.0,48.4426249963977,0.0,0.988516460405935,1.545314589544077,1.545314589544077,1.545314589544077
 2006-01-27T00:00:00,0.0,0.0,0.0,12.361043866827456,12.361043866827456,0.0,1.0,0.0,0.0,0.0,1.648220064448271,1.648220064448271,0.0,48.4426249963977,0.0,0.9880001973072992,1.6346157508744985,1.6346157508744985,1.6346157508744985
 2006-01-27T01:00:00,0.0,0.0,0.0,12.361043866827456,12.361043866827456,0.0,1.0,0.0,0.0,0.0,1.7417477030179072,1.7417477030179072,0.0,48.4426249963977,0.0,0.9874839342086632,1.7282540332218943,1.7282540332218943,1.7282540332218943
 2006-01-27T02:00:00,0.0,0.0,0.0,12.36104386682746,12.36104386682746,0.0,1.0,0.0,0.0,0.0,1.8371736982764024,1.8371736982764024,0.0,48.44262499639772,0.0,0.986967671110028,1.8236870180724367,1.8236870180724367,1.8236870180724367
 2006-01-27T03:00:00,0.0,0.0,0.0,12.361043866827456,12.361043866827456,0.0,1.0,0.0,0.0,0.0,1.9326208459792529,1.9326208459792529,0.0,48.44262499639771,0.0,0.9864514080113916,1.919133132368019,1.919133132368019,1.919133132368019
 2006-01-27T04:00:00,0.0,0.0,0.0,12.361043866827464,12.361043866827464,0.0,1.0,0.0,0.0,0.0,2.028256160695333,2.028256160695333,0.0,48.44262499639774,0.0,0.985935144912756,2.014774638905864,2.014774638905864,2.014774638905864
 2006-01-27T05:00:00,0.0,0.0,0.0,12.36104386682746,12.36104386682746,0.0,1.0,0.0,0.0,0.0,2.123767884386271,2.123767884386271,0.0,48.44262499639773,0.0,0.98541888181412,2.110283225069129,2.110283225069129,2.110283225069129
 2006-01-27T06:00:00,0.0,0.0,0.0,12.361043866827456,12.361043866827456,0.0,1.0,0.0,0.0,0.0,2.218345803821583,2.218345803821583,0.0,48.4426249963977,0.0,0.9849026187154836,2.204746987225438,2.204746987225438,2.204746987225438
 2006-01-27T07:00:00,0.0,0.0,0.0,12.361043866827456,12.361043866827456,0.0,1.0,0.0,0.0,0.0,2.307564559027312,2.307564559027312,0.0,48.44262499639771,0.0,0.9843863556168476,2.293958598676989,2.293958598676989,2.293958598676989
 2006-01-27T08:00:00,0.0,0.0,0.0,12.36104386682746,12.36104386682746,0.0,0.0,0.0,0.0,0.0,2.4010840581744937,2.4010840581744937,0.0,48.44262499639773,0.0,0.9838700925182122,2.38759811022741,2.38759811022741,2.38759811022741
 2006-01-27T09:00:00,0.0,0.0,0.0,12.361043866827456,12.361043866827456,0.0,0.0,0.0,0.0,0.0,2.496170190465199,2.496170190465199,0.0,48.44262499639771,0.0,0.9833538294195756,2.482672820870692,2.482672820870692,2.482672820870692
 2006-01-27T10:00:00,0.0,0.0,0.0,12.361043866827456,12.361043866827456,0.0,0.0,0.0,0.0,0.0,2.58992245651981,2.58992245651981,0.0,48.44262499639771,0.0,0.9828375663209398,2.576312732938544,2.576312732938544,2.576312732938544
 2006-01-27T11:00:00,0.0,0.0,0.0,12.361043866827456,12.361043866827456,0.0,0.0,0.0,0.0,0.0,2.674785673076552,2.674785673076552,0.0,48.44262499639771,0.0,0.9823213032223038,2.66097587867525,2.66097587867525,2.66097587867525
 2006-01-27T12:00:00,1295.7754148974057,4664791.493630661,13110228.323004998,7.63560166921128,7.615729533360152,36.39859441016953,0.0,0.0,0.0,0.0,2.775869352639299,2.775869352639299,0.0,48.44262499639771,0.0,0.981805040123668,2.754055974247441,2.754055974247441,2.754055974247441
 2006-01-27T13:00:00,4916.37818726933,17698961.47416959,49805227.72189434,6.74216152679977,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,3.0722660163162097,3.0722660163162097,0.0,48.44262499639771,0.0,0.981288777025032,3.002251031727237,3.002251031727237,3.002251031727237
 2006-01-27T14:00:00,9582.5572081109,34497205.94919924,97080496.44178304,6.813824832411345,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,3.803504190135388,3.803504190135388,0.0,48.44262499639771,0.0,0.980772513926396,3.670448675114777,3.670448675114777,3.670448675114777
 2006-01-27T15:00:00,12187.19782406796,43873912.16664464,123737955.5004012,6.854235555862709,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,4.892494017959322,4.892494017959322,0.0,48.44262499639771,0.0,0.98025625082776,4.725145106919139,4.725145106919139,4.725145106919139
 2006-01-27T16:00:00,19315.14243278708,69534512.75803347,196198312.01856545,6.964085889007502,6.66666666666669,43.67831329220345,-1.0,0.0,0.0,0.0,6.427235135359268,6.427235135359268,0.0,48.44262499639772,0.328009023140862,0.9792382803025732,6.19962498648848,6.152337595817415,5.035670556514964
 2006-01-27T17:00:00,14758.922863351509,53132122.30806543,149960634.4740919,6.89398845382295,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.940452472370722,6.940452472370722,0.0,48.44262499639771,1.7857573112228564,0.9661954851456964,6.956550611497522,6.699989802613271,2.109935439698063e-07
 2006-01-27T18:00:00,10090.1036033303,36324372.97198908,102212235.87587304,6.82160415971475,6.66666666666669,43.67831329220344,0.0,12440.950108910083,44787420.3920763,125970620.7610197,6.900180247586978,6.7,48.44262499639771,48.44262499639771,0.0,0.9593650787877518,6.735784040505634,6.735784040505634,6.735784040505634
 2006-01-27T19:00:00,11173.13329075367,40223279.846713215,113293487.49101886,6.83840234587203,6.66666666666669,43.67831329220344,0.0,11306.019557290128,40701670.406244464,114544113.97020856,6.882030235165076,6.7,48.44262499639771,48.44262499639771,0.0,0.958848815689116,6.7,6.7,6.7
 2006-01-27T20:00:00,13316.874044933907,47940746.56176207,135293446.76015657,6.871753250847664,6.66666666666669,43.67831329220344,0.0,13439.333200700685,48381599.52252246,136603895.78606838,6.9170810189896885,6.7,48.44262499639771,48.44262499639771,0.0,0.95833255259048,6.7,6.7,6.7
 2006-01-27T21:00:00,0.0,0.0,0.0,12.613590757284555,12.613590757284555,0.0,1.0,990.546124673672,3565966.04882522,10026178.482601508,6.715935373663686,6.7,48.44262499639771,48.44262499639771,0.0,0.957816289491844,6.7,6.7,6.7
 2006-01-27T22:00:00,0.0,0.0,0.0,12.613590757284555,12.613590757284555,0.0,1.0,989.6328093283558,3562678.113582081,10026178.482601508,6.715935373663686,6.7,48.44262499639771,48.44262499639771,0.0,0.957300026393208,6.7,6.7,6.7
 2006-01-27T23:00:00,0.0,0.0,0.0,12.613590757284555,12.613590757284555,0.0,1.0,990.1792691749246,3564645.3690297287,10026178.482601508,6.715935373663686,6.7,48.44262499639771,48.44262499639771,0.0,0.9567837632945722,6.7,6.7,6.7
 2006-01-28T00:00:00,0.0,0.0,0.0,12.613590757284554,12.613590757284554,0.0,1.0,991.124935323496,3568049.767164586,10026178.482601508,6.715935373663686,6.7,48.44262499639771,48.44262499639771,0.0,0.9562675001959362,6.7,6.7,6.7
 2006-01-28T01:00:00,0.0,0.0,0.0,12.613590757284554,12.613590757284554,0.0,1.0,990.8293060531169,3566985.501791221,10026178.482601508,6.715935373663687,6.7,48.44262499639771,48.44262499639771,0.0,0.9557512370973004,6.7,6.7,6.7
 2006-01-28T02:00:00,0.0,0.0,0.0,12.613590757284554,12.613590757284554,0.0,1.0,990.7732025769178,3566783.5292769047,10026178.482601508,6.715935373663686,6.7,48.44262499639771,48.44262499639771,0.0,0.9552349739986644,6.7,6.7,6.7
 2006-01-28T03:00:00,0.0,0.0,0.0,12.61359075728455,12.61359075728455,0.0,1.0,989.480899272513,3562131.2373810485,10026178.482601508,6.715935373663684,6.699999999999998,48.4426249963977,48.4426249963977,0.0,0.9547187109000282,6.699999999999998,6.699999999999998,6.699999999999998
 2006-01-28T04:00:00,0.0,0.0,0.0,12.613590757284554,12.613590757284554,0.0,1.0,989.139496664067,3560902.187990641,10026178.482601508,6.715935373663687,6.7,48.44262499639771,48.44262499639771,0.0,0.9542024478013924,6.7,6.7,6.7
 2006-01-28T05:00:00,0.0,0.0,0.0,12.613590757284555,12.613590757284555,0.0,1.0,990.280744498481,3565010.68019453,10026178.482601508,6.715935373663688,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9536861847027566,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-28T06:00:00,0.0,0.0,0.0,12.613590757284554,12.613590757284554,0.0,1.0,989.9918102763736,3563970.516994946,10026178.482601508,6.715935373663688,6.7,48.4426249963977,48.4426249963977,0.0,0.9531699216041204,6.7,6.7,6.7
 2006-01-28T07:00:00,0.0,0.0,0.0,12.613590757284555,12.613590757284555,0.0,1.0,991.4128654581084,3569086.315649189,10026178.482601508,6.715935373663688,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9526536585054848,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-28T08:00:00,0.0,0.0,0.0,12.61359075728455,12.61359075728455,0.0,0.0,989.6329712871316,3562678.6966336737,10026178.482601508,6.715935373663686,6.699999999999999,48.4426249963977,48.4426249963977,0.0,0.9521373954068484,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-28T09:00:00,0.0,0.0,0.0,12.61359075728455,12.61359075728455,0.0,0.0,990.5399353535976,3565943.7672729525,10026178.482601508,6.715935373663684,6.699999999999998,48.4426249963977,48.4426249963977,0.0,0.9516211323082124,6.699999999999998,6.699999999999998,6.699999999999998
 2006-01-28T10:00:00,0.0,0.0,0.0,12.613590757284554,12.613590757284554,0.0,0.0,990.987402327805,3567554.648380098,10026178.482601508,6.715935373663686,6.7,48.44262499639771,48.44262499639771,0.0,0.9511048692095768,6.7,6.7,6.7
 2006-01-28T11:00:00,0.0,0.0,0.0,12.613590757284555,12.613590757284555,0.0,0.0,989.8982980334652,3563633.872920474,10026178.482601508,6.715935373663687,6.7,48.44262499639772,48.44262499639772,0.0,0.9505886061109408,6.7,6.7,6.7
 2006-01-28T12:00:00,1855.379560992268,6679366.419572163,18768415.480933145,7.684077092959956,7.655628321941559,36.39859441016953,0.0,2101.541687495581,7565550.074984091,21283303.649421416,6.733826617115312,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9500723430123048,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-28T13:00:00,522.5395853606047,1881142.5072981769,5309869.394049235,11.684378926385332,11.676330305019231,7.279718882033905,-1.0,0.0,0.0,0.0,6.721990609854352,6.721990609854352,0.0,48.4426249963977,0.1391347336564657,0.948812150814016,6.719334617428447,6.699998510886659,1.1166666666666667
 2006-01-28T14:00:00,0.0,0.0,0.0,12.678263032689744,12.678263032689744,0.0,-1.0,0.0,0.0,0.0,6.71593577388967,6.71593577388967,0.0,48.44262499639771,0.1149442140429993,0.9472173272677104,6.715935889878875,6.700000379107448,0.0
 2006-01-28T15:00:00,0.0,0.0,0.0,12.678263032689744,12.678263032689744,0.0,-1.0,0.0,0.0,0.0,6.715935322106174,6.715935322106174,0.0,48.44262499639771,0.1149440671394998,0.9456867347945366,6.7159354154249264,6.699999926145456,0.0
 2006-01-28T16:00:00,0.0,0.0,0.0,12.678263032689744,12.678263032689744,0.0,-1.0,0.0,0.0,0.0,6.715933662857417,6.715933662857417,0.0,48.44262499639771,0.1149450004317811,0.9441561293502976,6.715933871073698,6.699998256070014,0.0
 2006-01-28T17:00:00,0.0,0.0,0.0,12.678263032689744,12.678263032689744,0.0,-1.0,0.0,0.0,0.0,6.715932792191153,6.715932792191153,0.0,48.44262499639771,0.1149451725452665,0.9426255307364164,6.715933019402009,6.699997382557836,0.0
 2006-01-28T18:00:00,0.0,0.0,0.0,12.678263032689744,12.678263032689744,0.0,0.0,1155.6911907245435,4160488.286608358,11696779.41561272,6.718590530069894,6.7,48.44262499639771,48.44262499639771,0.0,0.9416866200921408,6.702655299795968,6.702655299795968,6.702655299795968
 2006-01-28T19:00:00,2654.778931932195,9557204.154955905,26869915.389917515,8.742527242568759,8.701798035433288,29.11887552813562,0.0,3053.97287395124,10994302.346224464,30914969.2048828,6.749133801687463,6.7,48.44262499639771,48.44262499639771,0.0,0.9411703569935048,6.7,6.7,6.7
 2006-01-28T20:00:00,1915.174423945124,6894627.926202445,19385532.97346089,7.732775254538971,7.7033910529752925,36.39859441016953,0.0,2164.201160253684,7791124.176913261,21906195.61613336,6.734816564309678,6.7,48.44262499639771,48.44262499639771,0.0,0.9406540938948688,6.7,6.7,6.7
 2006-01-28T21:00:00,166.99243109088948,601172.7519272025,1689588.7211802946,11.812486329854478,11.809925304397424,7.279718882033902,1.0,73781.08717159352,265611913.81773663,1290222339.7896347,-1.3970666375687306,-3.456885215658457,48.44262499639772,48.44262499639772,0.0,0.9267758144772325,-1.7846659480399876,-1.670755474084011,-1.670755474084011
 2006-01-28T22:00:00,0.0,0.0,0.0,12.837910832470904,12.837910832470904,0.0,1.0,33294.87262453778,119861541.44833598,332971236.1523535,-3.2665602644469014,-3.8,48.44262499639772,48.44262499639772,0.0,0.970188714284835,-3.8,-3.290782281809301,-3.290782281809301
 2006-01-28T23:00:00,0.0,0.0,0.0,12.837910832470904,12.837910832470904,0.0,1.0,17862.828126676177,64306181.25603423,179366042.2563439,-3.5125846084950907,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9946701546772178,-3.8000000000000007,-3.533682702555776,-3.533682702555776
 2006-01-29T00:00:00,0.0,0.0,0.0,12.837910832470904,12.837910832470904,0.0,1.0,0.0,0.0,0.0,-3.720792203329448,-3.720792203329448,0.0,48.44262499639772,0.0,1.0000000000000002,-3.7393740679654215,-3.7393740679654215,-3.7393740679654215
 2006-01-29T01:00:00,0.0,0.0,0.0,12.837910832470904,12.837910832470904,0.0,1.0,0.0,0.0,0.0,-3.633023548139178,-3.633023548139178,0.0,48.44262499639772,0.0,1.0000000000000002,-3.646747232432325,-3.646747232432325,-3.646747232432325
 2006-01-29T02:00:00,0.0,0.0,0.0,12.837910832470902,12.837910832470902,0.0,1.0,0.0,0.0,0.0,-3.5433508452957785,-3.5433508452957785,0.0,48.44262499639771,0.0,0.9999978725607844,-3.5570256820170827,-3.5570256820170827,-3.5570256820170827
 2006-01-29T03:00:00,0.0,0.0,0.0,12.837910832470904,12.837910832470904,0.0,1.0,0.0,0.0,0.0,-3.452991954338153,-3.452991954338153,0.0,48.44262499639772,0.0,0.9996860818905025,-3.466720559393218,-3.466720559393218,-3.466720559393218
 2006-01-29T04:00:00,0.0,0.0,0.0,12.837910832470902,12.837910832470902,0.0,1.0,0.0,0.0,0.0,-3.3636336093565045,-3.3636336093565045,0.0,48.44262499639771,0.0,0.999169818791866,-3.3773666535658164,-3.3773666535658164,-3.3773666535658164
 2006-01-29T05:00:00,0.0,0.0,0.0,12.837910832470904,12.837910832470904,0.0,1.0,0.0,0.0,0.0,-3.2749739268998623,-3.2749739268998623,0.0,48.44262499639772,0.0,0.99865355569323,-3.2886935590198725,-3.2886935590198725,-3.2886935590198725
 2006-01-29T06:00:00,104.29245955192836,375452.8543869421,1056773.649401038,12.322780690642402,12.321178864076536,3.6398594410169527,1.0,0.0,0.0,0.0,-3.1848537216619914,-3.1848537216619914,0.0,48.44262499639771,0.0,0.9981372925945942,-3.198941730557601,-3.198941730557601,-3.198941730557601
 2006-01-29T07:00:00,0.0,0.0,0.0,12.82806434749484,12.82806434749484,0.0,1.0,0.0,0.0,0.0,-3.0917767756950827,-3.0917767756950827,0.0,48.44262499639772,0.0,0.9976210294959584,-3.1053850446577136,-3.1053850446577136,-3.1053850446577136
 2006-01-29T08:00:00,989.7739018904192,3563186.0468055094,10017322.007733362,9.40845639833812,9.393272356919402,24.265729606779683,0.0,0.0,0.0,0.0,-2.986123877560228,-2.986123877560228,0.0,48.44262499639772,0.0,0.9971047663973224,-3.0068791551324114,-3.0068791551324114,-3.0068791551324114
 2006-01-29T09:00:00,1597.497070457123,5750989.453645643,16164217.251005534,8.353820568649356,8.329319161468524,31.54544848881359,0.0,0.0,0.0,0.0,-2.8166594062203365,-2.8166594062203365,0.0,48.44262499639772,0.0,0.9965885032986866,-2.8431258068513725,-2.8431258068513725,-2.8431258068513725
 2006-01-29T10:00:00,3512.9193301500527,12646509.588540187,35586268.80601256,8.073858214312816,8.019916631738239,33.972021449491564,0.0,0.0,0.0,0.0,-2.540956965794108,-2.540956965794108,0.0,48.44262499639771,0.0,0.9960722402000504,-2.5944846546724443,-2.5944846546724443,-2.5944846546724443
 2006-01-29T11:00:00,0.0,0.0,0.0,13.097240395297868,13.097240395297868,0.0,0.0,0.0,0.0,0.0,-2.278892394551892,-2.278892394551892,0.0,48.44262499639771,0.0,0.9955559771014144,-2.2904688950941194,-2.2904688950941194,-2.2904688950941194
 2006-01-29T12:00:00,0.0,0.0,0.0,13.097240395297868,13.097240395297868,0.0,0.0,0.0,0.0,0.0,-2.188743467502164,-2.188743467502164,0.0,48.44262499639771,0.0,0.9950397140027784,-2.202614298238935,-2.202614298238935,-2.202614298238935
 2006-01-29T13:00:00,0.0,0.0,0.0,13.097240395297868,13.097240395297868,0.0,-1.0,0.0,0.0,0.0,-2.1052827940385974,-2.1052827940385974,0.0,48.44262499639771,0.0,0.9945234509041424,-2.1190929593127508,-2.1190929593127508,-2.1190929593127508
 2006-01-29T14:00:00,0.0,0.0,0.0,13.097240395297868,13.097240395297868,0.0,-1.0,0.0,0.0,0.0,-2.0168339683933163,-2.0168339683933163,0.0,48.44262499639771,0.0,0.9940071878055066,-2.030493679637641,-2.030493679637641,-2.030493679637641
 2006-01-29T15:00:00,0.0,0.0,0.0,13.097240395297868,13.097240395297868,0.0,-1.0,0.0,0.0,0.0,-1.926168983419207,-1.926168983419207,0.0,48.44262499639771,0.0,0.9934909247068706,-1.9399325708648585,-1.9399325708648585,-1.9399325708648585
 2006-01-29T16:00:00,0.0,0.0,0.0,13.097240395297868,13.097240395297868,0.0,-1.0,0.0,0.0,0.0,-1.842382085532412,-1.842382085532412,0.0,48.44262499639771,0.0,0.9929746616082348,-1.8561892153542272,-1.8561892153542272,-1.8561892153542272
 2006-01-29T17:00:00,0.0,0.0,0.0,13.097240395297868,13.097240395297868,0.0,-1.0,0.0,0.0,0.0,-1.754148821056677,-1.754148821056677,0.0,48.44262499639771,0.0,0.9924583985095988,-1.7679104328117037,-1.7679104328117037,-1.7679104328117037
 2006-01-29T18:00:00,0.0,0.0,0.0,13.097240395297868,13.097240395297868,0.0,0.0,0.0,0.0,0.0,-1.669505707429428,-1.669505707429428,0.0,48.44262499639771,0.0,0.9919421354109628,-1.6833179621473695,-1.6833179621473695,-1.6833179621473695
 2006-01-29T19:00:00,0.0,0.0,0.0,13.097240395297868,13.097240395297868,0.0,0.0,0.0,0.0,0.0,-1.5857780103446568,-1.5857780103446568,0.0,48.44262499639771,0.0,0.9914258723123268,-1.5996348043309434,-1.5996348043309434,-1.5996348043309434
 2006-01-29T20:00:00,0.0,0.0,0.0,13.097240395297868,13.097240395297868,0.0,0.0,0.0,0.0,0.0,-1.5026404575976742,-1.5026404575976742,0.0,48.44262499639771,0.0,0.9909096092136908,-1.516496314060162,-1.516496314060162,-1.516496314060162
 2006-01-29T21:00:00,3623.2795080205215,13043806.228873877,36676449.28163274,7.805037136300789,7.749443155640196,36.39859441016952,1.0,0.0,0.0,0.0,-1.2535476709685518,-1.2535476709685518,0.0,48.44262499639771,0.0,0.9903933461150548,-1.307283248584442,-1.307283248584442,-1.307283248584442
 2006-01-29T22:00:00,1961.430811892021,7061150.922811275,19856157.1699022,8.83572461036877,8.805626967830174,29.11887552813562,1.0,0.0,0.0,0.0,-0.9922629464167478,-0.9922629464167478,0.0,48.44262499639771,0.0,0.989877083016419,-1.023225762307257,-1.023225762307257,-1.023225762307257
 2006-01-29T23:00:00,1882.160979212,6775779.525163198,19079216.13925612,7.74636555456495,7.717445690300476,36.39859441016953,1.0,0.0,0.0,0.0,-0.8008144083374883,-0.8008144083374883,0.0,48.44262499639772,0.0,0.9893608199177834,-0.8299740573834516,-0.8299740573834516,-0.8299740573834516
 2006-01-30T00:00:00,510.1653422666504,1836595.232159942,5162054.448715278,10.830631010946208,10.8228065089369,14.55943776406781,1.0,0.0,0.0,0.0,-0.6618130762594577,-0.6618130762594577,0.0,48.44262499639771,0.0,0.9888445568191472,-0.6779987967504247,-0.6779987967504247,-0.6779987967504247
 2006-01-30T01:00:00,0.0,0.0,0.0,12.897822955538912,12.897822955538912,0.0,1.0,0.0,0.0,0.0,-0.5695735014564717,-0.5695735014564717,0.0,48.44262499639771,0.0,0.9883282937205112,-0.5831652878501854,-0.5831652878501854,-0.5831652878501854
 2006-01-30T02:00:00,0.0,0.0,0.0,12.897822955538912,12.897822955538912,0.0,1.0,0.0,0.0,0.0,-0.4779619444920359,-0.4779619444920359,0.0,48.44262499639771,0.0,0.9878120306218752,-0.4916133224340602,-0.4916133224340602,-0.4916133224340602
 2006-01-30T03:00:00,0.0,0.0,0.0,12.897822955538912,12.897822955538912,0.0,1.0,0.0,0.0,0.0,-0.3877399564677941,-0.3877399564677941,0.0,48.44262499639772,0.0,0.9872957675232396,-0.4013780330083609,-0.4013780330083609,-0.4013780330083609
 2006-01-30T04:00:00,0.0,0.0,0.0,12.897822955538912,12.897822955538912,0.0,1.0,0.0,0.0,0.0,-0.2993147987100492,-0.2993147987100492,0.0,48.44262499639771,0.0,0.9867795044246032,-0.3130657619670678,-0.3130657619670678,-0.3130657619670678
 2006-01-30T05:00:00,3269.085571392994,11768708.057014776,33047510.578210685,7.876060883193053,7.825967712321636,35.670622521966145,1.0,0.0,0.0,0.0,-0.0673684308759812,-0.0673684308759812,0.0,48.44262499639771,0.0,0.9862632413259672,-0.1168563527846202,-0.1168563527846202,-0.1168563527846202
 2006-01-30T06:00:00,8052.604794590402,28989377.260525446,81620740.13797055,6.790389319877941,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,0.4496615054290133,0.4496615054290133,0.0,48.44262499639772,0.0,0.9857469782273316,0.336344220846982,0.336344220846982,0.336344220846982
 2006-01-30T07:00:00,6604.613390501054,23776608.2058038,66933180.43382655,6.768124917346289,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,1.091929442220418,1.091929442220418,0.0,48.44262499639771,0.0,0.9852307151286954,1.0005062948420875,1.0005062948420875,1.0005062948420875
 2006-01-30T08:00:00,16830.816824420977,60590940.5679155,170812749.76259476,6.92560092132621,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,2.2207963134097564,2.2207963134097564,0.0,48.44262499639772,0.0,0.9847144520300596,1.9856443558839032,1.9856443558839032,1.9856443558839032
 2006-01-30T09:00:00,27583.391136067763,99300208.08984396,278812197.0943098,7.089339857783361,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,4.389842953930745,4.389842953930745,0.0,48.44262499639771,0.0,0.9841981889314236,4.010894813926529,4.010894813926529,4.010894813926529
 2006-01-30T10:00:00,44073.41726616994,158664302.1582118,444907462.1668162,7.341193315484953,6.66666666666669,43.67831329220344,0.0,31611.46825228313,113801285.70821927,319215562.0134307,7.118443435380119,6.611368707357848,40.36885416366476,48.44262499639771,0.0,0.9836819258327876,6.44875501808551,6.44875501808551,6.44875501808551
 2006-01-30T11:00:00,54524.560284888,196288417.0255968,550408505.7804546,7.501186942738868,6.66666666666669,43.67831329220344,0.0,54752.01839272292,197107266.2138025,552822419.1390082,7.578054830659827,6.7,48.44262499639771,48.44262499639771,0.0,0.9831656627341516,6.7,6.7,6.7
 2006-01-30T12:00:00,58486.61617230958,210551818.22031447,592305770.886534,7.564730008759956,6.66666666666669,43.67831329220344,0.0,58692.04704534505,211291369.36324224,594918181.1130621,7.644866887723242,6.7,48.44262499639771,48.44262499639771,0.0,0.9826493996355156,6.7,6.7,6.7
 2006-01-30T13:00:00,58072.73422458041,209061843.2084895,586226219.9663411,7.555509203370296,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.634167342495961,7.634167342495961,0.0,48.44262499639771,4.950866608779331,0.957478853464346,7.476662659574256,6.700007798433695,1.1443667106629445
 2006-01-30T14:00:00,59469.09480344824,214088741.29241365,602334759.6552876,7.579940604902924,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.65933734670844,7.65933734670844,0.0,48.44262499639771,6.0504630634786585,0.8969675232006763,7.646589686996193,6.700001392649628,0.0677659131535766
 2006-01-30T15:00:00,57578.177924070864,207281440.5266552,581842721.0278403,7.548861139928864,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.628376962326225,7.628376962326225,0.0,48.44262499639771,6.098967825744545,0.835755117218716,7.648237274323766,6.69996644912597,0.1171532334146672
 2006-01-30T16:00:00,59916.45153268145,215699225.5176533,604837973.7032111,7.58373696876701,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.664700588723985,7.664700588723985,0.0,48.44262499639772,6.222834327844065,0.774700092529811,7.660588553061764,6.699996631073169,0.1826185103515639
 2006-01-30T17:00:00,56662.74306681226,203985875.04052413,571992797.0417747,7.533921984068075,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.612409468961759,7.612409468961759,0.0,48.44262499639771,6.036652278104182,0.7138223368636067,7.624409018679928,6.699996221005256,0.2065759174270745
 2006-01-30T18:00:00,52607.73014847693,189387828.53451693,531058700.7438908,7.471841045068023,6.66666666666669,43.67831329220344,0.0,55520.46110576476,199873659.9807531,626622263.7426894,7.695117524655529,6.7,48.44262499639771,48.44262499639771,0.0,0.6891473017928428,6.847654014395183,6.847654014395183,6.847654014395183
 2006-01-30T19:00:00,52339.49816594173,188422193.39739025,528350982.16829234,7.467734482607195,6.66666666666669,43.67831329220344,0.0,52560.83049163853,189218989.7698987,530698343.50079215,7.542938510736332,6.7,48.44262499639771,48.44262499639771,0.0,0.6886310386942068,6.7,6.7,6.7
