Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-30T20:00:00,53019.22224140661,190869200.0690637,535212585.6505549,7.478140644785454,6.66666666666669,43.67831329220344,0.0,53242.23298209172,191672038.7355302,537578356.0416586,7.553859159498828,6.7,48.44262499639771,48.44262499639771,0.0,0.6881147755955709,6.7,6.7,6.7
 2006-01-30T21:00:00,0.0,0.0,0.0,13.76904390855604,13.76904390855604,0.0,1.0,82896.98084645213,298429131.0472277,1720120173.4196768,-0.6065202504170467,-3.35297605331063,48.44262499639771,48.44262499639771,0.0,0.697955596020706,-1.671268548192889,-0.856427922561848,-0.856427922561848
 2006-01-30T22:00:00,0.0,0.0,0.0,13.76904390855604,13.76904390855604,0.0,1.0,59738.7313542964,215059432.87546703,920592789.704954,-2.3263043297874346,-3.8,48.44262499639771,48.44262499639771,0.0,0.7961149816796627,-3.8,-2.349245103766981,-2.349245103766981
 2006-01-30T23:00:00,0.0,0.0,0.0,13.76904390855604,13.76904390855604,0.0,1.0,59738.7313542964,215059432.87546703,719692079.9758313,-2.6476036343822105,-3.8,48.44262499639771,48.44262499639771,0.0,0.8795234416585277,-3.8,-2.6731176260842844,-2.6731176260842844
 2006-01-31T00:00:00,0.0,0.0,0.0,13.76904390855604,13.76904390855604,0.0,1.0,48594.36647034573,174939719.2932446,485702287.0067265,-3.022035390983202,-3.8,48.44262499639771,48.44262499639771,0.0,0.9405640683729708,-3.8,-3.0477888274307574,-3.0477888274307574
 2006-01-31T01:00:00,0.0,0.0,0.0,13.76904390855604,13.76904390855604,0.0,1.0,28298.67820006336,101875241.52022807,282846216.94627434,-3.346832705924973,-3.8,48.44262499639771,48.44262499639771,0.0,0.978730844553713,-3.8,-3.370237284007976,-3.370237284007976
 2006-01-31T02:00:00,0.0,0.0,0.0,13.76904390855604,13.76904390855604,0.0,1.0,10989.768709306894,39563167.35350482,110061480.12858416,-3.606181184146616,-3.782547499612961,32.29508333093181,48.44262499639771,0.0,0.997892533318622,-3.7919873471305015,-3.629468415157937,-3.629468415157937
 2006-01-31T03:00:00,0.0,0.0,0.0,13.76904390855604,13.76904390855604,0.0,1.0,0.0,0.0,0.0,-3.694043832229721,-3.694043832229721,0.0,48.44262499639771,0.0,1.0,-3.7080444706929057,-3.7080444706929057,-3.7080444706929057
 2006-01-31T04:00:00,0.0,0.0,0.0,13.76904390855604,13.76904390855604,0.0,1.0,0.0,0.0,0.0,-3.610775387663802,-3.610775387663802,0.0,48.44262499639771,0.0,0.9998345950770382,-3.624655736477795,-3.624655736477795,-3.624655736477795
 2006-01-31T05:00:00,8785.566512224546,31628039.44400836,88862497.79937014,7.708760273413119,7.574057919978775,34.94265063376275,1.0,0.0,0.0,0.0,-3.1283486807015297,-3.1283486807015297,0.0,48.4426249963977,0.0,0.9993282729186962,-3.239726724805262,-3.239726724805262,-3.239726724805262
 2006-01-31T06:00:00,29076.939447964472,104676982.01267208,293582214.11551046,7.111733713655032,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.2708504217888883,-1.2708504217888883,0.0,48.44262499639772,0.0,0.9988120098200604,-1.6838592626535591,-1.6838592626535591,-1.6838592626535591
 2006-01-31T07:00:00,29688.149200979515,106877337.12352628,299692647.7851357,7.12099809298207,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,1.2687156468747611,1.2687156468747611,0.0,48.44262499639771,0.0,0.9982957467214244,0.8634100433689716,0.8634100433689716,0.8634100433689716
 2006-01-31T08:00:00,36450.12268155313,131220441.65359122,367952670.4267327,7.224498804646592,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,4.2956731256588805,4.2956731256588805,0.0,48.44262499639773,0.0,0.9977794836227888,3.796543133353092,3.796543133353092,3.796543133353092
 2006-01-31T09:00:00,37534.39165113124,135123809.94407243,378898029.0007662,7.241095539951487,6.66666666666669,43.67831329220344,0.0,26887.85689445216,96796284.82002775,271558073.3502161,7.066201146668187,6.63477815568315,40.36885416366476,48.44262499639771,0.0,0.9972632205241524,6.499520480099785,6.499520480099785,6.499520480099785
 2006-01-31T10:00:00,46333.08766908381,166799115.6087017,467718133.2391852,7.375784135779078,6.66666666666669,43.67831329220344,0.0,46565.5382555936,167635937.720137,470164831.59255946,7.446843085862834,6.7,48.44262499639771,48.44262499639771,0.0,0.9967469574255166,6.7,6.7,6.7
 2006-01-31T11:00:00,57431.2694498229,206752570.01936248,579750832.2449123,7.545688748255355,6.66666666666669,43.67831329220344,0.0,57688.09442286391,207677139.92231005,582467511.7110534,7.625105736992033,6.7,48.44262499639771,48.44262499639771,0.0,0.9962306943268806,6.7,6.7,6.7
 2006-01-31T12:00:00,62281.30762939227,224212707.46581224,674330808.0825641,7.689140241129486,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,677363306.4158202,7.775699258068669,6.7,48.44262499639771,48.44262499639771,0.0,0.9957144312282448,6.7,6.7,6.7
 2006-01-31T13:00:00,62281.30762939227,224212707.46581224,743234447.978838,7.793656269543895,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.885557321571507,7.885557321571507,0.0,48.44262499639771,6.106310229399527,0.9641442904996248,7.681488333588241,6.699975749689624,1.192630342136309
 2006-01-31T14:00:00,62281.30762939227,224212707.46581224,778643605.0848918,7.847369295721214,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.942151244381704,7.942151244381704,0.0,48.44262499639771,7.757479302472292,0.8862526417951856,7.936093463385994,6.699998450375889,0.2166627466772932
 2006-01-31T15:00:00,62281.30762939227,224212707.46581224,748357740.2110577,7.801427800511637,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.893949140155786,7.893949140155786,0.0,48.44262499639771,7.749648385766553,0.8070350375087757,7.911177991736156,6.699971679822622,0.3407244229513042
 2006-01-31T16:00:00,62281.307629392286,224212707.4658122,717349354.2933617,7.754391496438367,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,7.844401897584391,7.844401897584391,0.0,48.44262499639772,7.477702404520169,0.7318449706703158,7.849011354544683,6.699974957025126,0.4053563334247483
 2006-01-31T17:00:00,62281.30762939227,224212707.46581224,685029166.5506659,7.7053670660934515,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.792944217789824,7.792944217789824,0.0,48.44262499639771,7.231747907996265,0.6597557335534067,7.8000447409260225,6.700002573533298,0.4314694182411285
 2006-01-31T18:00:00,62281.30762939227,224212707.46581224,651798125.7877806,7.654962700414448,6.66666666666669,43.67831329220344,0.0,63212.42081882432,227564714.9477676,768290732.5220973,7.919869218081678,6.7,48.44262499639771,48.44262499639771,0.0,0.6303017271524355,6.879254180259589,6.879254180259589,6.879254180259589
 2006-01-31T19:00:00,62281.30762939227,224212707.46581224,642126655.2546355,7.640293369432167,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,645195321.6039362,7.724656194259506,6.7,48.44262499639771,48.44262499639771,0.0,0.6297854640537995,6.7,6.7,6.7
 2006-01-31T20:00:00,62281.30762939227,224212707.46581224,639189143.2723024,7.635837935539079,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,642277264.7576723,7.720025536593133,6.7,48.44262499639771,48.44262499639771,0.0,0.6292692009551636,6.7,6.7,6.7
 2006-01-31T21:00:00,0.0,0.0,0.0,11.53495457547117,11.53495457547117,0.0,1.0,83797.12430901792,301669647.5124645,1754278227.4708824,-0.5397235481915703,-3.340716136965036,48.44262499639771,48.44262499639771,0.0,0.6409573668477561,-1.6628535317987314,-0.7872257064623233,-0.7872257064623233
 2006-01-31T22:00:00,0.0,0.0,0.0,11.53495457547117,11.53495457547117,0.0,1.0,60214.39274966807,216771813.89880508,999204204.006917,-2.200628162801358,-3.8,48.44262499639771,48.44262499639771,0.0,0.7449283659857605,-3.8,-2.221943180417549,-2.221943180417549
 2006-01-31T23:00:00,0.0,0.0,0.0,11.53495457547117,11.53495457547117,0.0,1.0,59738.7313542964,215059432.87546703,833300513.2409444,-2.465889444117085,-3.8,48.44262499639771,48.44262499639771,0.0,0.8379830142263635,-3.8,-2.49021883031648,-2.49021883031648
 2006-02-01T00:00:00,0.0,0.0,0.0,11.53495457547117,11.53495457547117,0.0,1.0,57377.43689682812,206558772.8285812,609516249.6517069,-2.8238791522064486,-3.8,48.44262499639771,48.44262499639771,0.0,0.91131240473973,-3.8,-2.8498804485450875,-2.8498804485450875
 2006-02-01T01:00:00,887.5139191416743,3195050.1089100284,8976193.784684973,9.197465907313612,9.183860013849552,21.83915664610172,1.0,39045.15784623959,140562568.24646252,390257633.5475021,-3.174834624942385,-3.8,48.44262499639771,48.44262499639771,0.0,0.9612069031722674,-3.8,-3.212010609854488,-3.212010609854488
 2006-02-01T02:00:00,138.07940340885648,497085.8522718819,1395319.5750923443,11.423480208987534,11.421365211345435,2.426572960677976,1.0,21126.235566660067,76054448.03997621,212137817.9330959,-3.4600863600250498,-3.8000000000000025,48.44262499639774,48.44262499639774,0.0,0.9901882889179696,-3.8000000000000025,-3.4843237322600964,-3.4843237322600964
 2006-02-01T03:00:00,607.1820017201821,2185855.206192655,6141637.702710322,9.687137384371251,9.677828054333805,17.679317284939486,1.0,2546.422692119468,9167121.691630084,25552535.6648501,-3.712281812507273,-3.753228818659384,8.073770832732949,48.44262499639773,0.0,1.0000000000000002,-3.77168711283958,-3.737215625292341,-3.737215625292341
 2006-02-01T04:00:00,0.0,0.0,0.0,11.726044942994312,11.726044942994312,0.0,1.0,0.0,0.0,0.0,-3.662402496906066,-3.662402496906066,0.0,48.4426249963977,0.0,0.9997352483612486,-3.675947258487089,-3.675947258487089,-3.675947258487089
 2006-02-01T05:00:00,1335.534437687846,4807923.975676246,13508075.64140992,7.63285955073859,7.612384360267556,35.67062252196613,1.0,0.0,0.0,0.0,-3.537004528488648,-3.537004528488648,0.0,48.4426249963977,0.0,0.9992189852626124,-3.5606516183991896,-3.5606516183991896,-3.5606516183991896
 2006-02-01T06:00:00,766.3553305284836,2758879.189902541,7753841.271364028,8.41772248288792,8.405969444016053,29.11887552813562,1.0,0.0,0.0,0.0,-3.423239154576089,-3.423239154576089,0.0,48.44262499639771,0.0,0.9987027221639768,-3.439047261945207,-3.439047261945207,-3.439047261945207
 2006-02-01T07:00:00,0.0,0.0,0.0,11.884574998714776,11.884574998714776,0.0,1.0,0.0,0.0,0.0,-3.329267156806861,-3.329267156806861,0.0,48.44262499639771,0.0,0.9981864590653408,-3.342934921594314,-3.342934921594314,-3.342934921594314
 2006-02-01T08:00:00,0.0,0.0,0.0,11.884574998714776,11.884574998714776,0.0,0.0,0.0,0.0,0.0,-3.2389165689677646,-3.2389165689677646,0.0,48.44262499639771,0.0,0.9976701959667048,-3.252520013365262,-3.252520013365262,-3.252520013365262
 2006-02-01T09:00:00,0.0,0.0,0.0,11.88457499871478,11.88457499871478,0.0,0.0,0.0,0.0,0.0,-3.143358910471065,-3.143358910471065,0.0,48.44262499639772,0.0,0.9971539328680692,-3.1569049846494948,-3.1569049846494948,-3.1569049846494948
 2006-02-01T10:00:00,1582.1066381891171,5695583.897480822,16016006.10559761,6.690943297099623,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-3.000881319020299,-3.000881319020299,0.0,48.44262499639771,0.0,0.9966376697694328,-3.027806442286172,-3.027806442286172,-3.027806442286172
 2006-02-01T11:00:00,2458.193270093488,8849495.772336556,24861494.77918592,6.704351233564268,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-2.7968752362979337,-2.7968752362979337,0.0,48.44262499639771,0.0,0.996121406670797,-2.8391638985667185,-2.8391638985667185,-2.8391638985667185
 2006-02-01T12:00:00,2556.780638863564,9204410.299908828,25921689.02269002,6.705958302435118,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-2.5528558350218007,-2.5528558350218007,0.0,48.44262499639771,0.0,0.995605143572161,-2.5950484988259293,-2.5950484988259293,-2.5950484988259293
 2006-02-01T13:00:00,7520.363920906257,27073310.115262523,76230249.07076511,6.782218293718834,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,-2.060792883586039,-2.060792883586039,0.0,48.44262499639771,0.0,0.9950888804735252,-2.179640751776661,-2.179640751776661,-2.179640751776661
 2006-02-01T14:00:00,16710.510228021205,60157836.82087633,169243691.15552258,6.92322225800855,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,-0.9492822835634388,-0.9492822835634388,0.0,48.44262499639771,0.0,0.9945726173748892,-1.1848340559193005,-1.1848340559193005,-1.1848340559193005
 2006-02-01T15:00:00,21990.27387173321,79164985.93823956,223041949.6820291,7.004783072218063,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,0.8338884019681948,0.8338884019681948,0.0,48.44262499639771,0.0,0.9940563542762532,0.5331005857447163,0.5331005857447163,0.5331005857447163
 2006-02-01T16:00:00,33478.59096389429,120522927.47001944,337973893.84374094,7.179043610355852,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,3.325687663716828,3.325687663716828,0.0,48.44262499639772,0.0,0.9935400911776172,2.888654285321698,2.888654285321698,2.888654285321698
 2006-02-01T17:00:00,33800.463949788624,121681670.21923904,341205188.26899326,7.183941421421576,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.376683520922668,6.376683520922668,0.0,48.44262499639771,0.6155100188826812,0.991959321998984,5.993189111212132,5.902490928746765,3.669178141548231
 2006-02-01T18:00:00,47452.889770063804,170830403.17222968,479022187.7414098,7.392929382871428,6.66666666666669,43.678313292203455,0.0,52610.30215989447,189397087.77562004,539770186.2876254,7.557325424880463,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9867335149883916,6.791902156968271,6.791902156968271,6.791902156968271
 2006-02-01T19:00:00,60637.257364888814,218294126.51359972,612548153.5821499,7.595431025318397,6.66666666666669,43.67831329220344,0.0,60864.810144513496,219113316.52024856,615349944.0591228,7.677293467672105,6.7,48.44262499639771,48.44262499639771,0.0,0.9862172518897556,6.7,6.7,6.7
 2006-02-01T20:00:00,49974.96737836531,179909882.56211513,504481778.0727111,7.431538468056128,6.66666666666669,43.67831329220344,0.0,50210.90521410845,180759258.7707904,506971521.8263469,7.505267949565926,6.7,48.44262499639771,48.44262499639771,0.0,0.9857009887911196,6.7,6.7,6.7
 2006-02-01T21:00:00,0.0,0.0,0.0,11.413160766085348,11.413160766085348,0.0,1.0,991.5092684596738,3569433.3664548257,10026178.482601268,6.715935373605305,6.7,48.44262499639771,48.44262499639771,0.0,0.9851847256924836,6.7,6.7,6.7
 2006-02-01T22:00:00,0.0,0.0,0.0,11.413160766085348,11.413160766085348,0.0,1.0,992.2062745814676,3571942.588493283,10026178.482601268,6.715935373605305,6.7,48.44262499639771,48.44262499639771,0.0,0.9846684625938475,6.7,6.7,6.7
 2006-02-01T23:00:00,0.0,0.0,0.0,11.413160766085348,11.413160766085348,0.0,1.0,992.3489551988964,3572456.2387160263,10026178.482601268,6.715935373605305,6.7,48.44262499639771,48.44262499639771,0.0,0.9841521994952116,6.7,6.7,6.7
 2006-02-02T00:00:00,952.48447606865,3428944.113847137,9639278.41511708,9.845607127416493,9.830996066279129,14.559437764067823,1.0,1650.5491694462023,5941977.010006325,16691191.18009844,6.726528177474819,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.983635936396576,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-02T01:00:00,315.8067303987302,1136904.229435429,3194884.8424952547,10.134590957020253,10.12974823233998,9.099648602542382,1.0,1120.8493145258728,4035057.5322931423,11336566.511873392,6.718018016452106,6.7,48.44262499639771,48.44262499639771,0.0,0.9831196732979398,6.7,6.7,6.7
 2006-02-02T02:00:00,993.4626243199756,3576465.447551911,10038901.317078885,8.520771147246261,8.505554434739247,25.99899600726396,1.0,1452.4905805664318,5228966.090039152,14684376.363170968,6.723338816154107,6.700000000000003,48.44262499639773,48.44262499639773,0.0,0.982603410199304,6.700000000000003,6.700000000000003,6.700000000000003
 2006-02-02T03:00:00,0.0,0.0,0.0,11.22759364784046,11.22759364784046,0.0,1.0,991.8646620857496,3570712.783508699,10026178.482601268,6.715935373605305,6.7,48.44262499639771,48.44262499639771,0.0,0.982087147100668,6.7,6.7,6.7
 2006-02-02T04:00:00,0.0,0.0,0.0,11.227593647840456,11.227593647840456,0.0,1.0,991.9728570442504,3571102.285359302,10026178.482601268,6.715935373605302,6.699999999999997,48.44262499639768,48.44262499639768,0.0,0.9815708840020316,6.699999999999997,6.699999999999997,6.699999999999997
 2006-02-02T05:00:00,866.0240015244271,3117686.4054879383,8753130.242396751,7.968959281848805,7.955691543377576,31.545448488813573,1.0,1211.8266753027135,4362576.03108977,12250620.081544388,6.719470777448295,6.699999999999999,48.4426249963977,48.4426249963977,0.0,0.9810546209033958,6.699999999999999,6.699999999999999,6.699999999999999
 2006-02-02T06:00:00,381.03351173584673,1371720.6422490482,3849711.9991720114,9.88022977593388,9.874394495500908,13.750580110508489,1.0,1090.0228769089983,3924082.356872394,11030678.165630748,6.717531870986477,6.7,48.4426249963977,48.4426249963977,0.0,0.9805383578047598,6.7,6.7,6.7
 2006-02-02T07:00:00,0.0,0.0,0.0,11.348880023744051,11.348880023744051,0.0,1.0,991.7759429837184,3570393.394741387,10026178.482601268,6.715935373605305,6.7,48.44262499639771,48.44262499639771,0.0,0.980022094706124,6.7,6.7,6.7
 2006-02-02T08:00:00,0.0,0.0,0.0,11.348880023744051,11.348880023744051,0.0,0.0,989.8649099081458,3563513.6756693246,10026178.482601268,6.715935373605306,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9795058316074884,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-02T09:00:00,0.0,0.0,0.0,11.348880023744051,11.348880023744051,0.0,0.0,990.0130726145388,3564047.06141234,10026178.482601268,6.715935373605305,6.7,48.44262499639771,48.44262499639771,0.0,0.9789895685088522,6.7,6.7,6.7
 2006-02-02T10:00:00,599.981295022755,2159932.662081918,6076198.569569167,9.016983467271082,9.007773345205372,21.83915664610172,0.0,1144.0967949370418,4118748.461773351,11584305.428908251,6.718411778819712,6.7,48.44262499639771,48.44262499639771,0.0,0.9784733054102164,6.7,6.7,6.7
 2006-02-02T11:00:00,2979.421820994195,10725918.555579102,30170521.152213804,6.71239870107562,6.66666666666669,43.67831329220344,0.0,3076.54829175406,11075573.850314615,31194002.547755435,6.749577610174749,6.7,48.44262499639771,48.44262499639771,0.0,0.9779570423115804,6.7,6.7,6.7
 2006-02-02T12:00:00,2929.660321773728,10546777.158385422,29736416.403971568,6.711740655665355,6.66666666666669,43.67831329220344,0.0,3031.338437895829,10912818.376424989,30771309.69704641,6.748905903353385,6.7,48.44262499639771,48.44262499639771,0.0,0.9774407792129444,6.7,6.7,6.7
 2006-02-02T13:00:00,5380.228076338107,19368821.074817188,54562184.34811692,6.749372229886956,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.788491366423334,6.788491366423334,0.0,48.44262499639771,0.500068320852931,0.9748375834633536,6.77005795664081,6.7000109462796535,1.1166666666666667
 2006-02-02T14:00:00,5809.335920224969,20913609.31280989,58923157.41359808,6.7559827557877705,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.795421831221205,6.795421831221205,0.0,48.44262499639771,0.7101833244812433,0.968113214686362,6.79968646301696,6.6999930520632445,0.0
 2006-02-02T15:00:00,4037.387483468585,14534594.940486908,40878361.15491296,6.728629776484429,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.766671846565984,6.766671846565984,0.0,48.44262499639771,0.5065878476547864,0.9623243750589155,6.770814106462866,6.700000203028988,0.0
 2006-02-02T16:00:00,6840.376764680551,24625356.35284997,69270139.8984347,6.771667435482004,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,6.811931387105176,6.811931387105176,0.0,48.44262499639772,0.7609060851671257,0.9561368125969582,6.8070415020821615,6.700014461060042,9.473903143468004e-15
 2006-02-02T17:00:00,2128.318674145418,7661947.226923506,21552961.814665496,6.699336162999718,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.735632684844607,6.735632684844607,0.0,48.44262499639771,0.3220866533875799,0.9508143506692752,6.744654344789859,6.69976531876138,0.0
 2006-02-02T18:00:00,1547.6097319828234,5571395.035138163,15658247.14700454,6.690401011883978,6.666666666666692,43.67831329220345,0.0,1949.6451775725127,7018722.639261043,19728448.773405924,6.731355476677929,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9493608494658436,6.704875463162428,6.704875463162428,6.704875463162428
 2006-02-02T19:00:00,2013.785309410542,7249627.113877949,20394438.57501984,6.697580075792285,6.666666666666692,43.67831329220344,0.0,2113.887363268846,7609994.507767844,21408306.65502805,6.734025383577972,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9488445863672076,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-02T20:00:00,4045.516081682066,14563857.894055435,40992198.3487756,6.728802328910799,6.66666666666669,43.67831329220344,0.0,4151.716450392657,14946179.221413564,42066588.66486123,6.766856990322187,6.7,48.44262499639771,48.44262499639771,0.0,0.9483283232685714,6.7,6.7,6.7
 2006-02-02T21:00:00,0.0,0.0,0.0,12.240759076786356,12.240759076786356,0.0,1.0,71823.18653197368,258563471.5151052,1264572890.719252,-1.440451714240787,-3.4592064463728254,48.44262499639771,48.44262499639771,0.0,0.9330919881283594,-1.7914052020156752,-1.714967895192155,-1.714967895192155
 2006-02-02T22:00:00,0.0,0.0,0.0,12.240759076786356,12.240759076786356,0.0,1.0,31069.39818509652,111849833.46634744,311158312.0498443,-3.301491181707746,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9739687048683792,-3.8000000000000007,-3.3253775319651613,-3.3253775319651613
 2006-02-02T23:00:00,0.0,0.0,0.0,12.240759076786349,12.240759076786349,0.0,1.0,14480.10524579964,52128378.8848787,145383353.22558486,-3.5590419216261604,-3.792005736862485,40.36885416366476,48.44262499639769,0.0,0.9962324295355302,-3.8,-3.584547381755962,-3.584547381755962
 2006-02-03T00:00:00,0.0,0.0,0.0,12.24075907678636,12.24075907678636,0.0,1.0,0.0,0.0,0.0,-3.729716598694248,-3.729716598694248,0.0,48.44262499639774,0.0,1.0000000000000004,-3.7432536604811415,-3.7432536604811415,-3.7432536604811415
 2006-02-03T01:00:00,0.0,0.0,0.0,12.240759076786356,12.240759076786356,0.0,1.0,0.0,0.0,0.0,-3.63357309009178,-3.63357309009178,0.0,48.44262499639772,0.0,0.99993939334614,-3.647115569542456,-3.647115569542456,-3.647115569542456
 2006-02-03T02:00:00,0.0,0.0,0.0,12.240759076786354,12.240759076786354,0.0,1.0,0.0,0.0,0.0,-3.537434922186957,-3.537434922186957,0.0,48.44262499639771,0.0,0.9994915893683032,-3.5509768658152816,-3.5509768658152816,-3.5509768658152816
 2006-02-03T03:00:00,0.0,0.0,0.0,12.240759076786354,12.240759076786354,0.0,1.0,0.0,0.0,0.0,-3.4413137468158603,-3.4413137468158603,0.0,48.44262499639771,0.0,0.998975326269667,-3.454854435477371,-3.454854435477371,-3.454854435477371
 2006-02-03T04:00:00,0.0,0.0,0.0,12.240759076786352,12.240759076786352,0.0,1.0,0.0,0.0,0.0,-3.3451985603534773,-3.3451985603534773,0.0,48.4426249963977,0.0,0.998459063171031,-3.3587384328432783,-3.3587384328432783,-3.3587384328432783
 2006-02-03T05:00:00,0.0,0.0,0.0,12.240759076786354,12.240759076786354,0.0,1.0,0.0,0.0,0.0,-3.24910059961042,-3.24910059961042,0.0,48.44262499639771,0.0,0.9979428000723952,-3.262639282062897,-3.262639282062897,-3.262639282062897
 2006-02-03T06:00:00,0.0,0.0,0.0,12.240759076786354,12.240759076786354,0.0,1.0,0.0,0.0,0.0,-3.153095945180374,-3.153095945180374,0.0,48.44262499639771,0.0,0.9974265369737592,-3.166643223963943,-3.166643223963943,-3.166643223963943
 2006-02-03T07:00:00,0.0,0.0,0.0,12.240759076786354,12.240759076786354,0.0,1.0,0.0,0.0,0.0,-3.058565591770437,-3.058565591770437,0.0,48.44262499639771,0.0,0.9969102738751232,-3.0722302517745046,-3.0722302517745046,-3.0722302517745046
 2006-02-03T08:00:00,0.0,0.0,0.0,12.240759076786354,12.240759076786354,0.0,0.0,0.0,0.0,0.0,-2.9682297538463103,-2.9682297538463103,0.0,48.44262499639771,0.0,0.9963940107764871,-2.9818297944815835,-2.9818297944815835,-2.9818297944815835
 2006-02-03T09:00:00,0.0,0.0,0.0,12.240759076786354,12.240759076786354,0.0,0.0,0.0,0.0,0.0,-2.872974209276272,-2.872974209276272,0.0,48.44262499639771,0.0,0.9958777476778512,-2.8865331300811228,-2.8865331300811228,-2.8865331300811228
 2006-02-03T10:00:00,0.0,0.0,0.0,12.240759076786354,12.240759076786354,0.0,0.0,0.0,0.0,0.0,-2.777838682881498,-2.777838682881498,0.0,48.44262499639771,0.0,0.9953614845792154,-2.791396522913406,-2.791396522913406,-2.791396522913406
 2006-02-03T11:00:00,0.0,0.0,0.0,12.240759076786354,12.240759076786354,0.0,0.0,0.0,0.0,0.0,-2.6867405155412745,-2.6867405155412745,0.0,48.44262499639771,0.0,0.9948452214805794,-2.700460200873542,-2.700460200873542,-2.700460200873542
 2006-02-03T12:00:00,0.0,0.0,0.0,12.240759076786354,12.240759076786354,0.0,0.0,0.0,0.0,0.0,-2.597068458722069,-2.597068458722069,0.0,48.44262499639771,0.0,0.9943289583819436,-2.6108397815959608,-2.6108397815959608,-2.6108397815959608
 2006-02-03T13:00:00,171.23805117053942,616456.984213942,1735939.7063154203,11.314374958267146,11.311743675099745,7.279718882033905,-1.0,0.0,0.0,0.0,-2.513160973065879,-2.513160973065879,0.0,48.44262499639771,0.0,0.9938126952833076,-2.527384256016427,-2.527384256016427,-2.527384256016427
 2006-02-03T14:00:00,1562.0813300222433,5623492.788080075,15824847.649181388,6.690653548091955,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,-2.401129611189521,-2.401129611189521,0.0,48.44262499639771,0.0,0.9932964321846716,-2.4246673169905577,-2.4246673169905577,-2.4246673169905577
 2006-02-03T15:00:00,2723.5563154175084,9804802.73550303,27556126.26472716,6.708435759588607,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,-2.201016651363761,-2.201016651363761,0.0,48.44262499639771,0.0,0.9927801690860356,-2.239929423600628,-2.239929423600628,-2.239929423600628
 2006-02-03T16:00:00,9442.444031047851,33992798.51177226,95703412.03943115,6.811737183209119,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,-1.557146656621043,-1.557146656621043,0.0,48.44262499639772,0.0,0.9922639059873998,-1.689304151691081,-1.689304151691081,-1.689304151691081
 2006-02-03T17:00:00,3653.579655259611,13152886.758934597,36956158.64596463,6.722684501752107,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,-0.9444221298903556,-0.9444221298903556,0.0,48.44262499639771,0.0,0.9917476428887636,-0.9925921543310098,-0.9925921543310098,-0.9925921543310098
 2006-02-03T18:00:00,2172.061713444516,7819422.168400254,21993226.978129543,6.700003508676223,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-0.7067923575915879,-0.7067923575915879,0.0,48.44262499639771,0.0,0.9912313797901278,-0.7383312217490984,-0.7383312217490984,-0.7383312217490984
 2006-02-03T19:00:00,2971.807367616367,10698506.523418918,30065485.27637774,6.712239471675464,6.666666666666692,43.67831329220344,0.0,0.0,0.0,0.0,-0.4524161045491314,-0.4524161045491314,0.0,48.44262499639772,0.0,0.990715116691492,-0.4941938267842246,-0.4941938267842246,-0.4941938267842246
 2006-02-03T20:00:00,5140.317718051129,18505143.784984063,52210701.550425895,6.745807701205081,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-0.0870368090564909,-0.0870368090564909,0.0,48.44262499639771,0.0,0.990198853592856,-0.1598859741055437,-0.1598859741055437,-0.1598859741055437
 2006-02-03T21:00:00,40.18156920180061,144653.6491264822,407025.9095033609,12.036932709678029,12.036315752723825,1.8199297205084763,1.0,0.0,0.0,0.0,0.1356550706409726,0.1356550706409726,0.0,48.44262499639772,0.0,0.9896825904942202,0.123376690964092,0.123376690964092,0.123376690964092
 2006-02-03T22:00:00,0.0,0.0,0.0,12.269573763209912,12.269573763209912,0.0,1.0,0.0,0.0,0.0,0.2325317240406897,0.2325317240406897,0.0,48.44262499639771,0.0,0.989166327395584,0.2190263533820569,0.2190263533820569,0.2190263533820569
 2006-02-03T23:00:00,0.0,0.0,0.0,12.269573763209912,12.269573763209912,0.0,1.0,0.0,0.0,0.0,0.3280728365013265,0.3280728365013265,0.0,48.44262499639771,0.0,0.9886500642969483,0.3145681796070832,0.3145681796070832,0.3145681796070832
 2006-02-04T00:00:00,0.0,0.0,0.0,12.26957376320992,12.26957376320992,0.0,1.0,0.0,0.0,0.0,0.4236237697676221,0.4236237697676221,0.0,48.44262499639775,0.0,0.988133801198313,0.4101213638141388,0.4101213638141388,0.4101213638141388
 2006-02-04T01:00:00,0.0,0.0,0.0,12.269573763209914,12.269573763209914,0.0,1.0,0.0,0.0,0.0,0.5193999381059832,0.5193999381059832,0.0,48.44262499639772,0.0,0.9876175380996765,0.5059029115258118,0.5059029115258118,0.5059029115258118
 2006-02-04T02:00:00,0.0,0.0,0.0,12.26957376320992,12.26957376320992,0.0,1.0,0.0,0.0,0.0,0.6149842929220695,0.6149842929220695,0.0,48.44262499639775,0.0,0.987101275001041,0.6014806041186135,0.6014806041186135,0.6014806041186135
 2006-02-04T03:00:00,0.0,0.0,0.0,12.269573763209914,12.269573763209914,0.0,1.0,0.0,0.0,0.0,0.7105528668174091,0.7105528668174091,0.0,48.44262499639772,0.0,0.9865850119024046,0.6970538560460872,0.6970538560460872,0.6970538560460872
 2006-02-04T04:00:00,0.0,0.0,0.0,12.269573763209914,12.269573763209914,0.0,1.0,0.0,0.0,0.0,0.8060635452498667,0.8060635452498667,0.0,48.44262499639772,0.0,0.9860687488037686,0.7925614973944454,0.7925614973944454,0.7925614973944454
 2006-02-04T05:00:00,0.0,0.0,0.0,12.269573763209914,12.269573763209914,0.0,1.0,0.0,0.0,0.0,0.9015974232326476,0.9015974232326476,0.0,48.44262499639772,0.0,0.9855524857051328,0.8880997318575474,0.8880997318575474,0.8880997318575474
 2006-02-04T06:00:00,0.0,0.0,0.0,12.269573763209914,12.269573763209914,0.0,1.0,0.0,0.0,0.0,0.99707854537958,0.99707854537958,0.0,48.44262499639772,0.0,0.9850362226064968,0.9835784576658207,0.9835784576658207,0.9835784576658207
 2006-02-04T07:00:00,0.0,0.0,0.0,12.269573763209914,12.269573763209914,0.0,1.0,0.0,0.0,0.0,1.0925987766568346,1.0925987766568346,0.0,48.44262499639772,0.0,0.9845199595078608,1.0791031488305884,1.0791031488305884,1.0791031488305884
 2006-02-04T08:00:00,0.0,0.0,0.0,12.26957376320992,12.26957376320992,0.0,0.0,0.0,0.0,0.0,1.1880686921632713,1.1880686921632713,0.0,48.44262499639775,0.0,0.9840036964092254,1.1745707220257142,1.1745707220257142,1.1745707220257142
 2006-02-04T09:00:00,0.0,0.0,0.0,12.269573763209914,12.269573763209914,0.0,0.0,0.0,0.0,0.0,1.2835775844411426,1.2835775844411426,0.0,48.44262499639772,0.0,0.9834874333105889,1.2700842395059022,1.2700842395059022,1.2700842395059022
 2006-02-04T10:00:00,0.0,0.0,0.0,12.269573763209914,12.269573763209914,0.0,0.0,0.0,0.0,0.0,1.3791048116519882,1.3791048116519882,0.0,48.44262499639771,0.0,0.9829711702119528,1.3656082564640533,1.3656082564640533,1.3656082564640533
 2006-02-04T11:00:00,544.8039490591977,1961294.216613112,5508378.616644461,10.249244563743034,10.240895110925027,15.772724244406795,0.0,0.0,0.0,0.0,1.486746752353784,1.486746752353784,0.0,48.44262499639772,0.0,0.982454907113317,1.4703920700738904,1.4703920700738904,1.4703920700738904
 2006-02-04T12:00:00,1541.1538032283045,5548153.691621895,15598453.939961502,7.602758030560484,7.57911427470609,36.39859441016953,0.0,0.0,0.0,0.0,1.6325421323760827,1.6325421323760827,0.0,48.44262499639772,0.0,0.981938644014681,1.608415239006144,1.608415239006144,1.608415239006144
 2006-02-04T13:00:00,1129.8816298071945,4067573.8673059,11439430.59425915,9.405561832888615,9.388222191208266,21.83915664610172,-1.0,0.0,0.0,0.0,1.8058143978632704,1.8058143978632704,0.0,48.44262499639772,0.0,0.9814223809160452,1.7830744643440093,1.7830744643440093,1.7830744643440093
 2006-02-04T14:00:00,3582.319043975717,12896348.558312582,36211385.56406927,6.902992647547149,6.848103701636126,42.22236951579664,-1.0,0.0,0.0,0.0,2.043946824058174,2.043946824058174,0.0,48.4426249963977,0.0,0.9809061178174088,1.9919511892486683,1.9919511892486683,1.9919511892486683
 2006-02-04T15:00:00,6507.914401419825,23428491.845111363,65838105.64722008,6.766465049099128,6.666666666666693,43.678313292203455,-1.0,0.0,0.0,0.0,2.6309118552893844,2.6309118552893844,0.0,48.44262499639773,0.0,0.9803898547187734,2.5420951883160594,2.5420951883160594,2.5420951883160594
 2006-02-04T16:00:00,5109.5416243661175,18394349.847718023,51686614.83596715,6.7450134407750895,6.666666666666689,43.67831329220343,-1.0,0.0,0.0,0.0,3.1734833857204734,3.1734833857204734,0.0,48.44262499639771,0.0,0.9798735916201368,3.104084481363453,3.104084481363453,3.104084481363453
 2006-02-04T17:00:00,2487.795341098111,8956063.227953203,25157101.77127588,6.704799351767758,6.666666666666688,43.67831329220342,-1.0,0.0,0.0,0.0,3.5086891674436327,3.5086891674436327,0.0,48.4426249963977,0.0,0.9793573285215006,3.4740843174761,3.4740843174761,3.4740843174761
 2006-02-04T18:00:00,245.1055141040769,882379.850774677,2478393.8849622994,10.786218022882428,10.782461351771255,10.91957832305086,0.0,0.0,0.0,0.0,3.6470169685403953,3.6470169685403953,0.0,48.44262499639771,0.0,0.9788410654228652,3.633385425395043,3.633385425395043,3.633385425395043
 2006-02-04T19:00:00,355.29623724284346,1279066.454074236,3589218.399968723,10.940232357124737,10.934791912482671,9.706291842711876,0.0,0.0,0.0,0.0,3.7458811011233775,3.7458811011233775,0.0,48.4426249963977,0.0,0.978324802324229,3.730018047276056,3.730018047276056,3.730018047276056
 2006-02-04T20:00:00,126.71800839602083,456184.830225675,1280112.6309432392,11.54010009541075,11.53815973984439,5.055360334745768,0.0,0.0,0.0,0.0,3.847016125093573,3.847016125093573,0.0,48.44262499639772,0.0,0.9778085392255936,3.833232633165904,3.833232633165904,3.833232633165904
 2006-02-04T21:00:00,0.0,0.0,0.0,12.175754972904988,12.175754972904988,0.0,1.0,0.0,0.0,0.0,3.942198952636678,3.942198952636678,0.0,48.44262499639772,0.0,0.9772922761269576,3.9287363166627567,3.9287363166627567,3.9287363166627567
 2006-02-04T22:00:00,0.0,0.0,0.0,12.175754972904985,12.175754972904985,0.0,1.0,0.0,0.0,0.0,4.03763980189277,4.03763980189277,0.0,48.4426249963977,0.0,0.9767760130283212,4.024177802460144,4.024177802460144,4.024177802460144
 2006-02-04T23:00:00,0.0,0.0,0.0,12.17575497290498,12.17575497290498,0.0,1.0,0.0,0.0,0.0,4.133063318053019,4.133063318053019,0.0,48.4426249963977,0.0,0.9762597499296852,4.119601282645511,4.119601282645511,4.119601282645511
 2006-02-05T00:00:00,0.0,0.0,0.0,12.17575497290498,12.17575497290498,0.0,1.0,0.0,0.0,0.0,4.22846923895437,4.22846923895437,0.0,48.4426249963977,0.0,0.9757434868310492,4.215008942370592,4.215008942370592,4.215008942370592
 2006-02-05T01:00:00,0.0,0.0,0.0,12.17575497290498,12.17575497290498,0.0,1.0,0.0,0.0,0.0,4.323781995209692,4.323781995209692,0.0,48.4426249963977,0.0,0.9752272237324132,4.310319029914558,4.310319029914558,4.310319029914558
 2006-02-05T02:00:00,0.0,0.0,0.0,12.175754972904992,12.175754972904992,0.0,1.0,0.0,0.0,0.0,4.41919000732507,4.41919000732507,0.0,48.44262499639775,0.0,0.9747109606337784,4.405733552384349,4.405733552384349,4.405733552384349
 2006-02-05T03:00:00,0.0,0.0,0.0,12.175754972904985,12.175754972904985,0.0,1.0,0.0,0.0,0.0,4.514654815926655,4.514654815926655,0.0,48.44262499639772,0.0,0.9741946975351418,4.501198905689716,4.501198905689716,4.501198905689716
 2006-02-05T04:00:00,0.0,0.0,0.0,12.17575497290498,12.17575497290498,0.0,1.0,0.0,0.0,0.0,4.610108273462092,4.610108273462092,0.0,48.4426249963977,0.0,0.9736784344365056,4.596653854888141,4.596653854888141,4.596653854888141
 2006-02-05T05:00:00,0.0,0.0,0.0,12.175754972904976,12.175754972904976,0.0,1.0,0.0,0.0,0.0,4.7055599069030665,4.7055599069030665,0.0,48.44262499639769,0.0,0.9731621713378694,4.692105991301265,4.692105991301265,4.692105991301265
 2006-02-05T06:00:00,0.0,0.0,0.0,12.175754972904988,12.175754972904988,0.0,1.0,0.0,0.0,0.0,4.801005373135872,4.801005373135872,0.0,48.44262499639772,0.0,0.972645908239234,4.78755303028649,4.78755303028649,4.78755303028649
 2006-02-05T07:00:00,0.0,0.0,0.0,12.175754972904985,12.175754972904985,0.0,1.0,0.0,0.0,0.0,4.896416853896656,4.896416853896656,0.0,48.44262499639772,0.0,0.972129645140598,4.88296415029198,4.88296415029198,4.88296415029198
 2006-02-05T08:00:00,0.0,0.0,0.0,12.175754972904985,12.175754972904985,0.0,0.0,0.0,0.0,0.0,4.99182928977538,4.99182928977538,0.0,48.44262499639771,0.0,0.9716133820419616,4.978378319431238,4.978378319431238,4.978378319431238
 2006-02-05T09:00:00,0.0,0.0,0.0,12.17575497290499,12.17575497290499,0.0,0.0,0.0,0.0,0.0,5.087192946052652,5.087192946052652,0.0,48.44262499639773,0.0,0.9710971189433264,5.073740605862421,5.073740605862421,5.073740605862421
 2006-02-05T10:00:00,0.0,0.0,0.0,12.175754972904985,12.175754972904985,0.0,0.0,0.0,0.0,0.0,5.182487382134169,5.182487382134169,0.0,48.44262499639771,0.0,0.97058085584469,5.169036162606316,5.169036162606316,5.169036162606316
 2006-02-05T11:00:00,0.0,0.0,0.0,12.17575497290498,12.17575497290498,0.0,0.0,0.0,0.0,0.0,5.277820102960919,5.277820102960919,0.0,48.4426249963977,0.0,0.9700645927460538,5.264370041255737,5.264370041255737,5.264370041255737
 2006-02-05T12:00:00,598.5702979199758,2154853.072511912,6060615.658261204,9.430298220714262,9.421111720745545,21.83915664610173,0.0,0.0,0.0,0.0,5.3794946628886064,5.3794946628886064,0.0,48.44262499639772,0.0,0.9695483296474182,5.363904837706898,5.363904837706898,5.363904837706898
 2006-02-05T13:00:00,1121.517537718096,4037463.1357851466,11357770.20503949,8.211424046047936,8.194208239851386,31.545448488813587,-1.0,0.0,0.0,0.0,5.493487241041848,5.493487241041848,0.0,48.44262499639771,0.0,0.969032066548782,5.472954970411514,5.472954970411514,5.472954970411514
 2006-02-05T14:00:00,1720.2907613814616,6193046.740973262,17411754.402553856,6.693058970830097,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,5.65640439249777,5.65640439249777,0.0,48.44262499639771,0.0,0.968515803450146,5.632063943666822,5.632063943666822,5.632063943666822
 2006-02-05T15:00:00,1071.7143210228005,3858171.55568208,10841948.435083376,8.468510943371925,8.452076994277437,29.11887552813563,-1.0,0.0,0.0,0.0,5.80570528936227,5.80570528936227,0.0,48.44262499639772,0.0,0.9679995403515104,5.785602494366941,5.785602494366941,5.785602494366941
 2006-02-05T16:00:00,910.9251441314168,3279330.518873101,9219862.347809276,8.231969556597837,8.21799435475009,30.938805248644098,-1.0,0.0,0.0,0.0,5.94196854722606,5.94196854722606,0.0,48.44262499639771,0.0,0.967483277252874,5.9248319889227306,5.9248319889227306,5.9248319889227306
 2006-02-05T17:00:00,83.16042945369078,299377.54603328684,839798.6060157265,11.540802780853191,11.539529840575428,3.6398594410169527,-1.0,0.0,0.0,0.0,6.039800916055197,6.039800916055197,0.0,48.44262499639771,0.0,0.966967014154238,6.026092520561517,6.026092520561517,6.026092520561517
 2006-02-05T18:00:00,1097.135604151703,3949688.174946133,11097439.185715375,8.914495840870119,8.897674606434972,25.479016087118666,0.0,0.0,0.0,0.0,6.171122339522689,6.171122339522689,0.0,48.44262499639771,0.0,0.966450751055602,6.149704483826377,6.149704483826377,6.149704483826377
 2006-02-05T19:00:00,987.2742750154137,3554187.390055488,9989492.894930411,7.947546601337251,7.932404816430776,33.486706857355976,0.0,0.0,0.0,0.0,6.299090674451034,6.299090674451034,0.0,48.44262499639773,0.0,0.9659344879569666,6.281419039572055,6.281419039572055,6.281419039572055
 2006-02-05T20:00:00,638.3516608787171,2298065.979163382,6458852.758284403,9.397888287982887,9.388098144916118,21.83915664610172,0.0,0.0,0.0,0.0,6.411495836022333,6.411495836022333,0.0,48.44262499639771,0.0,0.9654182248583304,6.39527082137905,6.39527082137905,6.39527082137905
 2006-02-05T21:00:00,395.87061349842014,1425134.208594313,4006879.4558913913,10.124982536599555,10.118909031960726,16.01538154047459,1.0,0.0,0.0,0.0,6.5099051936742685,6.5099051936742685,0.0,48.44262499639772,0.0,0.9649019617596948,6.49536215182146,6.49536215182146,6.49536215182146
 2006-02-05T22:00:00,237.8328302245872,856198.1888085133,2405535.397154312,10.91001575370368,10.906369517417891,9.706291842711876,1.0,0.0,0.0,0.0,6.606754778285764,6.606754778285764,0.0,48.44262499639771,0.0,0.9643856986610584,6.59274045812755,6.59274045812755,6.59274045812755
 2006-02-05T23:00:00,228.082550437722,821097.181575799,2311743.1987433466,10.985891007680827,10.982386938142245,9.099648602542382,1.0,466.732201941404,1680235.9269890548,4721844.350930097,6.698382321346468,6.69087752910682,24.221312498198845,48.4426249963977,0.0,0.9638694355624224,6.683507970793638,6.683507970793638,6.683507970793638
 2006-02-06T00:00:00,0.0,0.0,0.0,12.118102799056864,12.118102799056864,0.0,1.0,991.3960930318664,3569025.934914719,10026178.46937573,6.715935373584284,6.699999999999999,48.4426249963977,48.4426249963977,0.0,0.9633531724637864,6.699999999999999,6.699999999999999,6.699999999999999
 2006-02-06T01:00:00,0.0,0.0,0.0,12.11810279905687,12.11810279905687,0.0,1.0,990.3074652427844,3565106.874874024,10026178.482601268,6.715935373605306,6.7,48.44262499639772,48.44262499639772,0.0,0.9628369093651508,6.7,6.7,6.7
 2006-02-06T02:00:00,0.0,0.0,0.0,12.118102799056864,12.118102799056864,0.0,1.0,990.7414285545588,3566669.1427964126,10026178.482601268,6.715935373605304,6.699999999999999,48.44262499639771,48.44262499639771,0.0,0.9623206462665144,6.699999999999999,6.699999999999999,6.699999999999999
 2006-02-06T03:00:00,0.0,0.0,0.0,12.11810279905687,12.11810279905687,0.0,1.0,991.0550624603034,3567798.2248570914,10026178.482601268,6.715935373605308,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.961804383167879,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-06T04:00:00,0.0,0.0,0.0,12.118102799056867,12.118102799056867,0.0,1.0,990.6275501254872,3566259.180451754,10026178.482601268,6.715935373605306,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.961288120069243,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-06T05:00:00,0.0,0.0,0.0,12.11810279905687,12.11810279905687,0.0,1.0,991.0292630740872,3567705.3470667144,10026178.482601268,6.715935373605306,6.7,48.44262499639772,48.44262499639772,0.0,0.9607718569706069,6.7,6.7,6.7
 2006-02-06T06:00:00,0.0,0.0,0.0,12.118102799056867,12.118102799056867,0.0,1.0,991.2394372027738,3568461.973929986,10026178.482601268,6.715935373605305,6.7,48.44262499639771,48.44262499639771,0.0,0.9602555938719708,6.7,6.7,6.7
 2006-02-06T07:00:00,0.0,0.0,0.0,12.118102799056867,12.118102799056867,0.0,1.0,990.450693921016,3565622.4981156583,10026178.482601268,6.715935373605305,6.7,48.44262499639771,48.44262499639771,0.0,0.9597393307733352,6.7,6.7,6.7
 2006-02-06T08:00:00,0.0,0.0,0.0,12.11810279905687,12.11810279905687,0.0,0.0,990.0139061698148,3564050.0622113324,10026178.482601268,6.715935373605306,6.7,48.44262499639772,48.44262499639772,0.0,0.9592230676746992,6.7,6.7,6.7
 2006-02-06T09:00:00,0.0,0.0,0.0,12.118102799056867,12.118102799056867,0.0,0.0,990.4396510992652,3565582.743957356,10026178.482601268,6.715935373605305,6.7,48.44262499639771,48.44262499639771,0.0,0.958706804576063,6.7,6.7,6.7
 2006-02-06T10:00:00,3009.559828657952,10834415.383168628,30502691.21636482,6.712902173148296,6.66666666666669,43.67831329220344,0.0,3119.8418238031823,11231430.565691454,31624779.679372974,6.750262320103997,6.7,48.44262499639771,48.44262499639771,0.0,0.9581905414774272,6.7,6.7,6.7
 2006-02-06T11:00:00,5518.73633824823,19867450.81769363,55990850.03042936,6.7515378920525135,6.66666666666669,43.67831329220344,0.0,5642.89415409706,20314418.95474942,57160170.74952968,6.790843532989721,6.7,48.44262499639771,48.44262499639771,0.0,0.9576742783787914,6.7,6.7,6.7
 2006-02-06T12:00:00,6338.64197109524,22819111.095942862,64215993.06268578,6.764006003213443,6.66666666666669,43.67831329220344,0.0,6436.731802422193,23172234.48871989,65363948.94374639,6.803880605949388,6.7,48.44262499639771,48.44262499639771,0.0,0.9571580152801552,6.7,6.7,6.7
 2006-02-06T13:00:00,11571.20941790447,41656353.904456094,117296187.57373317,6.84447042629978,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.888389490055911,6.888389490055911,0.0,48.44262499639771,1.0555094845848143,0.9521656858932692,6.849923518700877,6.699951584848421,1.11666666735685
 2006-02-06T14:00:00,16676.770746035723,60036374.6857286,169155564.64444563,6.9230880861997575,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.971024002483709,6.971024002483709,0.0,48.44262499639771,1.807134479588265,0.9372884222657932,6.959683775189437,6.700002925043711,4.333711078885472e-07
 2006-02-06T15:00:00,19427.342169923828,69938431.8117258,197313215.30374172,6.965776179589335,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.015838806873753,7.015838806873753,0.0,48.44262499639771,2.1452216833333564,0.9181657577625134,7.010444817982212,6.699985097532591,6.8111661539e-06
 2006-02-06T16:00:00,26450.32308557842,95221163.1080823,267408204.4204648,7.072048369713876,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.127504484530451,7.127504484530451,0.0,48.44262499639772,2.8041406390386547,0.8944058270726051,7.111844300568585,6.700014186307452,0.0003522056283766
 2006-02-06T17:00:00,23361.948050091178,84103012.98032823,236533077.540102,7.025237154863695,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.078294536065645,7.078294536065645,0.0,48.44262499639771,2.657210034589015,0.8677668134694884,7.0888835493722935,6.700005210636328,0.0002845633430322
 2006-02-06T18:00:00,20392.29894909574,73412276.21674466,206622406.41681144,6.979889626617035,6.66666666666669,43.67831329220344,0.0,24319.37926652378,87549765.35948563,246407664.04931423,7.091508210559385,6.7,48.44262499639771,48.44262499639771,0.0,0.8572451598577672,6.7607866220125326,6.7607866220125326,6.7607866220125326
 2006-02-06T19:00:00,21426.22640089104,77134415.04320773,217459301.5928836,6.996319219980772,6.66666666666669,43.67831329220344,0.0,21584.01608769776,77702457.91571192,218965840.72586748,7.047929505768728,6.7,48.44262499639771,48.44262499639771,0.0,0.8567288967591312,6.7,6.7,6.7
 2006-02-06T20:00:00,25672.856628303573,92422283.86189283,259912036.61356464,7.060682964751645,6.66666666666669,43.67831329220344,0.0,25845.2993744694,93043077.74808984,261532743.13258857,7.115545084203486,6.7,48.44262499639771,48.44262499639771,0.0,0.856212633660495,6.7,6.7,6.7
 2006-02-06T21:00:00,0.0,0.0,0.0,13.163113362209662,13.163113362209662,0.0,1.0,80735.67579289652,290648432.8544275,1501211773.4258256,-1.0138347105122796,-3.410719157218543,48.44262499639771,48.44262499639771,0.0,0.8542764327415479,-1.7306532464230553,-1.2766525568861102,-1.2766525568861102
 2006-02-06T22:00:00,0.0,0.0,0.0,13.163113362209662,13.163113362209662,0.0,1.0,55034.01451716359,198122452.26178887,566276258.6902158,-2.8930746490634323,-3.8,48.44262499639771,48.44262499639771,0.0,0.922182024602348,-3.8,-2.919086500049556,-2.919086500049556
 2006-02-06T23:00:00,0.0,0.0,0.0,13.163113362209662,13.163113362209662,0.0,1.0,34613.41463562735,124608292.68825848,345962214.7743313,-3.2457576415610685,-3.8,48.44262499639771,48.44262499639771,0.0,0.9678894929819932,-3.8,-3.2701651411878725,-3.2701651411878725
 2006-02-07T00:00:00,0.0,0.0,0.0,13.163113362209662,13.163113362209662,0.0,1.0,18678.79348662497,67243656.55184992,187306309.661698,-3.499864453993482,-3.8,48.44262499639771,48.44262499639771,0.0,0.9936159987674684,-3.8,-3.5212102345874654,-3.5212102345874654
 2006-02-07T01:00:00,0.0,0.0,0.0,13.163113362209662,13.163113362209662,0.0,1.0,0.0,0.0,0.0,-3.7147913610388814,-3.7147913610388814,0.0,48.44262499639771,0.0,1.0,-3.733306972207302,-3.733306972207302,-3.733306972207302
 2006-02-07T02:00:00,0.0,0.0,0.0,13.163113362209662,13.163113362209662,0.0,1.0,0.0,0.0,0.0,-3.618974789305129,-3.618974789305129,0.0,48.44262499639772,0.0,0.9998465269944508,-3.632536748293113,-3.632536748293113,-3.632536748293113
 2006-02-07T03:00:00,0.0,0.0,0.0,13.163113362209662,13.163113362209662,0.0,1.0,0.0,0.0,0.0,-3.5266946262253245,-3.5266946262253245,0.0,48.44262499639771,0.0,0.9993425912195912,-3.540365120859725,-3.540365120859725,-3.540365120859725
 2006-02-07T04:00:00,0.0,0.0,0.0,13.163113362209662,13.163113362209662,0.0,1.0,0.0,0.0,0.0,-3.433535535775245,-3.433535535775245,0.0,48.44262499639772,0.0,0.9988263281209554,-3.447158140742525,-3.447158140742525,-3.447158140742525
 2006-02-07T05:00:00,1136.9453908012613,4093003.40688454,11508138.738295492,8.2202966192163,8.2028528888382,33.24404956128817,1.0,0.0,0.0,0.0,-3.320999140348212,-3.320999140348212,0.0,48.44262499639771,0.0,0.9983100650223192,-3.343490147964978,-3.343490147964978,-3.343490147964978
 2006-02-07T06:00:00,3258.299970079192,11729879.892285092,32953517.815158032,6.716617177322657,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-3.0971034705138263,-3.0971034705138263,0.0,48.44262499639771,0.0,0.9977938019236832,-3.152182498862235,-3.152182498862235,-3.152182498862235
