Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-07T07:00:00,1726.9975524090903,6217191.188672725,17499216.52020728,7.351045040077477,7.324520132446413,38.73850405082328,1.0,0.0,0.0,0.0,-2.8609181455870414,-2.8609181455870414,0.0,48.44262499639771,0.0,0.9972775388250472,-2.8894376195876776,-2.8894376195876776,-2.8894376195876776
 2006-02-07T08:00:00,6148.85201322241,22135867.24760067,62331934.00312157,6.761149971281313,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-2.372195598222838,-2.372195598222838,0.0,48.44262499639771,0.0,0.9967612757264112,-2.4693025148568224,-2.4693025148568224,-2.4693025148568224
 2006-02-07T09:00:00,8098.359571132329,29154094.456076387,82062971.00391027,6.791059765167254,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-1.6496429667396573,-1.6496429667396573,0.0,48.44262499639771,0.0,0.9962450126277752,-1.7663677393541226,-1.7663677393541226,-1.7663677393541226
 2006-02-07T10:00:00,14328.371212952596,51582136.36662935,145252444.06661358,6.886850830372743,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-0.5490015805868206,-0.5490015805868206,0.0,48.44262499639771,0.0,0.9957287495291396,-0.7515793152812437,-0.7515793152812437,-0.7515793152812437
 2006-02-07T11:00:00,17629.23405285712,63465242.59028565,178554446.43111125,6.937337052749572,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,0.8120519153994619,0.8120519153994619,0.0,48.44262499639771,0.0,0.9952124864305038,0.5641885587726178,0.5641885587726178,0.5641885587726178
 2006-02-07T12:00:00,16915.92203411466,60897319.32281279,171351601.447482,6.926417215750173,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,2.2793344345013105,2.2793344345013105,0.0,48.44262499639771,0.0,0.9946962233318676,2.0447656127151816,2.0447656127151816,2.0447656127151816
 2006-02-07T13:00:00,16949.307796832974,61017508.06859872,171620020.86771554,6.926824146081043,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,3.6962736094934816,3.6962736094934816,0.0,48.44262499639771,0.0,0.9941799602332316,3.4593399792249584,3.4593399792249584,3.4593399792249584
 2006-02-07T14:00:00,18708.9573562471,67352246.48248957,189598889.98663765,6.954080856594739,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,5.164638717469557,5.164638717469557,0.0,48.44262499639771,0.0,0.9936636971345956,4.910706333839941,4.910706333839941,4.910706333839941
 2006-02-07T15:00:00,20987.233746318216,75554041.48674558,212899334.92006,6.989406007801949,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.702170941979642,6.702170941979642,0.0,48.44262499639771,0.7577633034424768,0.9913143228828006,6.520840189369757,6.411643353758522,3.061657081374159
 2006-02-07T16:00:00,26982.64313029415,97137515.26905894,272423511.14712894,7.079652472278538,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.138900219415984,7.138900219415984,0.0,48.44262499639771,2.8708852030245864,0.97044525701741,7.122295338724574,6.7000115387436034,7.50125122399e-05
 2006-02-07T17:00:00,22774.46418807793,81988071.07708058,230035310.00921988,7.015385808375158,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.059809663009671,7.059809663009671,0.0,48.44262499639771,2.645572112814874,0.9436536091710298,7.087110805911749,6.699987173168055,5.07984841557e-05
 2006-02-07T18:00:00,21854.641980599205,78676711.13015714,221202748.6253795,7.001994714755032,6.66666666666669,43.67831329220344,0.0,25868.844584672846,93127840.50482224,261277975.008404,7.115133718276328,6.7,48.44262499639771,48.44262499639771,0.0,0.933119326784056,6.753427790751664,6.753427790751664,6.753427790751664
 2006-02-07T19:00:00,25240.38593173919,90865389.35426109,254826817.9361808,7.052972965013407,6.66666666666669,43.67831329220344,0.0,25397.091147987707,91429528.13275574,256437357.5231775,7.1074517113640026,6.7,48.44262499639771,48.44262499639771,0.0,0.9326030636854202,6.7,6.7,6.7
 2006-02-07T20:00:00,28318.800283890712,101947681.02200654,285869495.6604989,7.100039103192704,6.66666666666669,43.67831329220344,0.0,28479.422450721144,102525920.8225961,287552197.6552738,7.156872395754078,6.7,48.44262499639771,48.44262499639771,0.0,0.932086800586784,6.7,6.7,6.7
 2006-02-07T21:00:00,0.0,0.0,0.0,13.221761714632022,13.221761714632022,0.0,1.0,75473.97383438,271706305.803768,1314993518.8381844,-1.3522017633892662,-3.451548603827512,48.44262499639771,48.44262499639771,0.0,0.9196838253485604,-1.779084259934215,-1.6244276158376751,-1.6244276158376751
 2006-02-07T22:00:00,63.41928933097194,228309.4415914988,640208.4614411776,12.857541945916998,12.85657153738969,2.4265729606779707,1.0,35756.146613187346,128722127.80747443,357383858.3773054,-3.2274686217666897,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9658654115546867,-3.8000000000000007,-3.2522761184390503,-3.2522761184390503
 2006-02-07T23:00:00,0.0,0.0,0.0,13.218096086152686,13.218096086152686,0.0,1.0,19388.351178082467,69798064.2410969,194313068.85262176,-3.4886400403102003,-3.8,48.44262499639771,48.44262499639771,0.0,0.9926654512720252,-3.8,-3.510194587456183,-3.510194587456183
 2006-02-08T00:00:00,0.0,0.0,0.0,13.218096086152686,13.218096086152686,0.0,1.0,2189.890645566895,7883606.324040822,21992248.15401474,-3.706034619149723,-3.741277441033504,8.073770832732952,48.44262499639771,0.0,1.0,-3.757523629585863,-3.725481430414412,-3.725481430414412
 2006-02-08T01:00:00,0.0,0.0,0.0,13.218096086152686,13.218096086152686,0.0,1.0,0.0,0.0,0.0,-3.653942037108272,-3.653942037108272,0.0,48.44262499639771,0.0,1.0,-3.66782246068983,-3.66782246068983,-3.66782246068983
 2006-02-08T02:00:00,0.0,0.0,0.0,13.218096086152686,13.218096086152686,0.0,1.0,0.0,0.0,0.0,-3.5706602751480574,-3.5706602751480574,0.0,48.44262499639771,0.0,1.0,-3.584540155438754,-3.584540155438754,-3.584540155438754
 2006-02-08T03:00:00,0.0,0.0,0.0,13.218096086152686,13.218096086152686,0.0,1.0,0.0,0.0,0.0,-3.4873843848488995,-3.4873843848488995,0.0,48.44262499639771,0.0,1.0,-3.501263296155782,-3.501263296155782,-3.501263296155782
 2006-02-08T04:00:00,0.0,0.0,0.0,13.218096086152686,13.218096086152686,0.0,1.0,0.0,0.0,0.0,-3.4041143071891384,-3.4041143071891384,0.0,48.44262499639771,0.0,0.999764157743578,-3.417992249845233,-3.417992249845233,-3.417992249845233
 2006-02-08T05:00:00,4782.145072175922,17215722.25983332,48357164.91066508,7.726961031556112,7.653660924017715,37.126566298372914,1.0,0.0,0.0,0.0,-3.079836549438912,-3.079836549438912,0.0,48.4426249963977,0.0,0.999247894644942,-3.161165209862586,-3.161165209862586,-3.161165209862586
 2006-02-08T06:00:00,21104.072979449284,75974662.7260174,213587287.2862736,6.990449690889374,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.82301316545247,-1.82301316545247,0.0,48.44262499639772,0.0,0.9987316315463062,-2.1078210127594788,-2.1078210127594788,-2.1078210127594788
 2006-02-08T07:00:00,22888.293551534585,82397856.7855245,231055538.76399428,7.016932685791642,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,0.0989773694995778,0.0989773694995778,0.0,48.44262499639771,0.0,0.9982153684476702,-0.2110779870930391,-0.2110779870930391,-0.2110779870930391
 2006-02-08T08:00:00,28635.72181933996,103088598.5496238,289068720.15428376,7.104889808788204,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,2.4701268906088,2.4701268906088,0.0,48.44262499639773,0.0,0.9976991053490348,2.0797950009411235,2.0797950009411235,2.0797950009411235
 2006-02-08T09:00:00,29866.72273679602,107520201.85246566,301495292.18074644,7.123731140935522,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,5.183213986061172,5.183213986061172,0.0,48.44262499639771,0.0,0.9971828422503984,4.773986863307408,4.773986863307408,4.773986863307408
 2006-02-08T10:00:00,32836.04730415518,118209770.29495864,331469701.6901125,7.1691797020572,6.66666666666669,43.67831329220344,0.0,27510.437820320105,99037576.15315238,277790770.72491163,7.141345911070321,6.7,48.44262499639771,48.44262499639771,0.0,0.9966665791517624,6.632737581538641,6.632737581538641,6.632737581538641
 2006-02-08T11:00:00,28625.471769070133,103051698.36865248,288965249.0795295,7.104733226111736,6.66666666666669,43.67831329220344,0.0,28804.88905701156,103697600.6052416,290838382.2000675,7.162090831363088,6.7,48.44262499639771,48.44262499639771,0.0,0.9961503160531264,6.7,6.7,6.7
 2006-02-08T12:00:00,29337.59180754393,105615330.50715816,296153879.7491713,7.115632471075564,6.66666666666669,43.67831329220344,0.0,29500.734705869458,106202644.94113004,297864225.0135647,7.173250183385709,6.7,48.44262499639771,48.44262499639771,0.0,0.9956340529544904,6.7,6.7,6.7
 2006-02-08T13:00:00,34713.12532581667,124967251.17294002,350418221.4716169,7.197911276885539,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.259680787904659,7.259680787904659,0.0,48.44262499639771,3.0691295224133905,0.980789007795508,7.159452120961931,6.700022352389925,1.1172537177271085
 2006-02-08T14:00:00,36380.51768685196,130969863.67266704,367250029.6181108,7.2234333099312416,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.286464816194457,7.286464816194457,0.0,48.44262499639771,3.927200930249804,0.9432692937874352,7.290920882463902,6.700027453543245,0.0022518820137968
 2006-02-08T15:00:00,35324.420704216456,127167914.53517924,356589058.5046444,7.207267889931797,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.2694500897259315,7.2694500897259315,0.0,48.44262499639771,3.800606658574124,0.9060111181933008,7.270110380038598,6.699991200657749,0.0033654069843995
 2006-02-08T16:00:00,37387.05344080932,134593392.38691354,377410695.5172144,7.238840314172301,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.302634599863293,7.302634599863293,0.0,48.44262499639772,3.991380087165691,0.8680829140708015,7.300905258616751,6.700012182210446,0.0084946578787956
 2006-02-08T17:00:00,29689.62276289133,106882641.9464088,299784461.41958123,7.121137475794286,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.178964983092093,7.178964983092093,0.0,48.44262499639771,3.377919365454888,0.8322301328819094,7.202099945344492,6.699976001835672,0.0042690408251004
 2006-02-08T18:00:00,24008.889249974058,86432001.29990663,243726700.0940461,7.036143666092104,6.666666666666689,43.67831329220343,0.0,28636.208480125813,103090350.52845292,290046119.14808947,7.1608160705678605,6.699999999999999,48.4426249963977,48.4426249963977,0.0,0.8191392344719802,6.770993750446119,6.770993750446119,6.770993750446119
 2006-02-08T19:00:00,24017.86303152966,86464306.9135068,243616111.1123722,7.035975979958642,6.66666666666669,43.67831329220344,0.0,24131.89764694923,86874831.52901724,245184747.2595445,7.089577784235421,6.7,48.44262499639771,48.44262499639771,0.0,0.8186229713733443,6.7,6.7,6.7
 2006-02-08T20:00:00,23576.194176387533,84874299.03499514,239436998.1271627,7.029639972441365,6.66666666666669,43.67831329220344,0.0,23753.22478826373,85511609.23774943,240994973.1465864,7.082922363750419,6.7,48.44262499639771,48.44262499639771,0.0,0.8181067082747083,6.7,6.7,6.7
 2006-02-08T21:00:00,0.0,0.0,0.0,13.0166543847031,13.0166543847031,0.0,1.0,81059.09542461221,291812743.5286039,1566322666.8210702,-0.8852779641367725,-3.386157351104142,48.44262499639772,48.44262499639772,0.0,0.8199929504188793,-1.711904151934563,-1.144242160311726,-1.144242160311726
 2006-02-08T22:00:00,0.0,0.0,0.0,13.016654384703092,13.016654384703092,0.0,1.0,59180.54725988747,213049970.1355949,662527267.992774,-2.739058038206474,-3.8,48.4426249963977,48.4426249963977,0.0,0.8968354175154953,-3.8,-2.7649068428172114,-2.7649068428172114
 2006-02-08T23:00:00,0.0,0.0,0.0,13.016654384703097,13.016654384703097,0.0,1.0,43054.32248644901,154995560.9512164,430329365.64682895,-3.110677023544108,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9520043867230004,-3.8000000000000007,-3.1360370474393098,-3.1360370474393098
 2006-02-09T00:00:00,0.0,0.0,0.0,13.01665438470309,13.01665438470309,0.0,1.0,24207.72568240757,87147812.45666724,242983692.30525044,-3.410678058594836,-3.799999999999999,48.4426249963977,48.4426249963977,0.0,0.9851764951627892,-3.799999999999999,-3.433315555905516,-3.433315555905516
 2006-02-09T01:00:00,0.0,0.0,0.0,13.016654384703097,13.016654384703097,0.0,1.0,7380.71875104029,26570587.50374504,73976987.2603784,-3.660887081149177,-3.779433299143319,24.221312498198856,48.44262499639772,0.0,0.9994802659305628,-3.791703945684853,-3.683242046930269,-3.683242046930269
 2006-02-09T02:00:00,0.0,0.0,0.0,13.01665438470309,13.01665438470309,0.0,1.0,0.0,0.0,0.0,-3.70202083613232,-3.70202083613232,0.0,48.4426249963977,0.0,0.9999999999999996,-3.7157546896056974,-3.7157546896056974,-3.7157546896056974
 2006-02-09T03:00:00,0.0,0.0,0.0,13.016654384703092,13.016654384703092,0.0,1.0,0.0,0.0,0.0,-3.6111918485315786,-3.6111918485315786,0.0,48.44262499639771,0.0,1.0,-3.624855657006536,-3.624855657006536,-3.624855657006536
 2006-02-09T04:00:00,0.0,0.0,0.0,13.01665438470309,13.01665438470309,0.0,1.0,0.0,0.0,0.0,-3.522243601849007,-3.522243601849007,0.0,48.4426249963977,0.0,0.9999999999999996,-3.536025809841368,-3.536025809841368,-3.536025809841368
 2006-02-09T05:00:00,0.0,0.0,0.0,13.016654384703097,13.016654384703097,0.0,1.0,0.0,0.0,0.0,-3.43013979526596,-3.43013979526596,0.0,48.4426249963977,0.0,0.9997366954810684,-3.443682276414741,-3.443682276414741,-3.443682276414741
 2006-02-09T06:00:00,0.0,0.0,0.0,13.016654384703092,13.016654384703092,0.0,1.0,0.0,0.0,0.0,-3.335246932835673,-3.335246932835673,0.0,48.44262499639771,0.0,0.9992204323824326,-3.348911714515698,-3.348911714515698,-3.348911714515698
 2006-02-09T07:00:00,0.0,0.0,0.0,13.016654384703092,13.016654384703092,0.0,1.0,0.0,0.0,0.0,-3.244992942099243,-3.244992942099243,0.0,48.44262499639771,0.0,0.9987041692837968,-3.258601587164662,-3.258601587164662,-3.258601587164662
 2006-02-09T08:00:00,0.0,0.0,0.0,13.0166543847031,13.0166543847031,0.0,0.0,0.0,0.0,0.0,-3.149492773421366,-3.149492773421366,0.0,48.44262499639773,0.0,0.9981879061851612,-3.163039643164982,-3.163039643164982,-3.163039643164982
 2006-02-09T09:00:00,4011.9420237133054,14442991.2853679,40673576.34518096,7.78665127797331,7.724997953006092,36.39859441016953,0.0,0.0,0.0,0.0,-2.9533142939747314,-2.9533142939747314,0.0,48.44262499639771,0.0,0.9976716430865248,-3.0124640294294127,-3.0124640294294127,-3.0124640294294127
 2006-02-09T10:00:00,16212.665255284524,58365594.91902428,164891975.27475962,6.916624715006133,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-1.8861556015312,-1.8861556015312,0.0,48.44262499639771,0.0,0.9971553799878888,-2.114423608660424,-2.114423608660424,-2.114423608660424
 2006-02-09T11:00:00,24210.76627811176,87158758.60120232,245716188.5001636,7.039160321639223,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,0.0897458805072786,0.0897458805072786,0.0,48.44262499639771,0.0,0.9966391168892528,-0.2437105873195003,-0.2437105873195003,-0.2437105873195003
 2006-02-09T12:00:00,29166.877177651284,105000757.83954462,295404247.7240058,7.114496010720555,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,2.48508374447213,2.48508374447213,0.0,48.44262499639771,0.0,0.9961228537906168,2.07967513149784,2.07967513149784,2.07967513149784
 2006-02-09T13:00:00,34620.62111938252,124634236.02977706,349484420.3495657,7.196495244644272,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,5.214181008132436,5.214181008132436,0.0,48.44262499639771,0.0,0.995606590691981,4.730866876412022,4.730866876412022,4.730866876412022
 2006-02-09T14:00:00,37512.02188621843,135043278.79038632,378672213.1699556,7.240753143815316,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.244971014187874,7.244971014187874,0.0,48.44262499639771,2.950095488471191,0.9823011760354992,7.101404857846497,6.659247960381944,1.07672589707522
 2006-02-09T15:00:00,40236.28802123397,144850636.87644228,406172833.8973416,7.282454131040098,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.348376343428728,7.348376343428728,0.0,48.44262499639771,4.218329633925724,0.9429977927249624,7.338657930746428,6.6999522650939305,0.0042127394182894
 2006-02-09T16:00:00,44110.65780886498,158798368.11191386,445283393.8818473,7.341761864294418,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.410665628029896,7.410665628029896,0.0,48.44262499639772,4.626565496586694,0.8991019659891419,7.405880106580452,6.699979947619053,0.0150008390800932
 2006-02-09T17:00:00,39363.28379535399,141707821.66327435,397360127.3116123,7.269090764994629,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.228346247780752,7.228346247780752,0.0,48.44262499639771,4.356855682351116,0.854088483895732,7.242133466366005,6.594135351711,1.1927382668560973
 2006-02-09T18:00:00,35376.960349643574,127357057.25871688,357119429.91126704,7.208072198077736,6.66666666666669,43.67831329220344,0.0,40691.772508735245,146490381.0314469,422915607.4143148,7.371798296568564,6.7,48.44262499639771,48.44262499639771,0.0,0.8379409344145529,6.801329623829024,6.801329623829024,6.801329623829024
 2006-02-09T19:00:00,35473.44370139826,127704397.32503372,358093399.38840747,7.209548945764976,6.66666666666669,43.67831329220344,0.0,35650.5085393524,128341830.74166866,359957513.03444374,7.271861302798642,6.700000000000002,48.44262499639771,48.44262499639771,0.0,0.8374246713159169,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-09T20:00:00,36729.75281592036,132227110.13731328,370775449.8058618,7.228778995329736,6.66666666666669,43.67831329220344,0.0,36910.01829232586,132876065.8523731,372674582.6331146,7.292055506268787,6.7,48.44262499639771,48.44262499639771,0.0,0.836908408217281,6.7,6.7,6.7
 2006-02-09T21:00:00,0.0,0.0,0.0,13.440882133448897,13.440882133448897,0.0,1.0,81036.0203635452,291729673.3087628,1538636239.5529964,-0.9455558077814528,-3.402213693923656,48.44262499639771,48.44262499639771,0.0,0.8370127890583964,-1.7207077763588206,-1.206347779489179,-1.206347779489179
 2006-02-09T22:00:00,375.7201806777989,1352592.650440075,3806169.641444352,12.317615532223876,12.311846222318527,7.279718882033912,1.0,57915.15977296921,208494575.1826892,618122486.7779813,-2.81010693362805,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9096101981604,-3.8000000000000007,-2.8394746203042462,-2.8394746203042462
 2006-02-09T23:00:00,1137.5772280985504,4095278.021154782,11513601.802915622,7.795024482794189,7.777572491567475,36.39859441016953,1.0,39202.57465557276,141129268.76006192,391831019.7208373,-3.172313528115909,-3.8,48.44262499639771,48.44262499639771,0.0,0.9601425732366948,-3.8,-3.2029850517373664,-3.2029850517373664
 2006-02-10T00:00:00,0.0,0.0,0.0,13.285215993205716,13.285215993205716,0.0,1.0,21367.095314583625,76921543.13250104,214443058.50510687,-3.4563940208187867,-3.8,48.44262499639771,48.44262499639771,0.0,0.9896166470442548,-3.8,-3.478416367486174,-3.478416367486174
 2006-02-10T01:00:00,1979.371255263217,7125736.518947583,20000778.36671078,9.826624848734829,9.79630782882134,21.83915664610171,1.0,2959.273251674941,10653383.706029791,29671918.24850708,-3.650338236811915,-3.697884854243201,8.073770832732952,48.44262499639772,0.0,0.9998645187143864,-3.726752524582479,-3.691717866779358,-3.691717866779358
 2006-02-10T02:00:00,1143.7917427850332,4117650.274026117,11559076.249700096,10.857042656057835,10.839521549539556,14.559437764067823,1.0,0.0,0.0,0.0,-3.5710622134299967,-3.5710622134299967,0.0,48.44262499639772,0.0,0.9993665588227166,-3.596737039490135,-3.596737039490135,-3.596737039490135
 2006-02-10T03:00:00,2885.347752820224,10387251.910152808,29186483.822359696,8.678442449508028,8.63420167770181,29.11887552813561,1.0,0.0,0.0,0.0,-3.3157603531448547,-3.3157603531448547,0.0,48.4426249963977,0.0,0.9988502957240802,-3.3589728170985382,-3.3589728170985382,-3.3589728170985382
 2006-02-10T04:00:00,2909.550379111676,10474381.364802027,29396511.492910013,7.644965112220494,7.600406225534563,36.39859441016953,1.0,0.0,0.0,0.0,-2.9449110590360448,-2.9449110590360448,0.0,48.44262499639772,0.0,0.9983340326254448,-3.003400192501715,-3.003400192501715,-3.003400192501715
 2006-02-10T05:00:00,4127.495013128733,14858982.04726344,41772680.80097678,6.729985504616572,6.666666666666688,43.67831329220343,1.0,0.0,0.0,0.0,-2.507719152620266,-2.507719152620266,0.0,48.4426249963977,0.0,0.9978177695268085,-2.5823139285858567,-2.5823139285858567,-2.5823139285858567
 2006-02-10T06:00:00,12054.942266139811,43397792.15810333,122236240.91631486,6.851959184344264,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.6302517066671856,-1.6302517066671856,0.0,48.44262499639771,0.0,0.9973015064281724,-1.8142535754042173,-1.8142535754042173,-1.8142535754042173
 2006-02-10T07:00:00,11477.194806068206,41317901.30184555,116613691.46645692,6.843435686206589,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.5151837502061859,-0.5151837502061859,0.0,48.44262499639771,0.0,0.9967852433295368,-0.6725503967728116,-0.6725503967728116,-0.6725503967728116
 2006-02-10T08:00:00,13972.164405372889,50299791.8593424,141775199.2080044,6.881579444220073,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,0.7033815921144289,0.7033815921144289,0.0,48.44262499639771,0.0,0.9962689802309006,0.5159821176145996,0.5159821176145996,0.5159821176145996
 2006-02-10T09:00:00,11885.792083414266,42788851.50029136,120737529.535664,6.849687054474512,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,1.8928936147281672,1.8928936147281672,0.0,48.44262499639771,0.0,0.9957527171322648,1.7322281302825913,1.7322281302825913,1.7322281302825913
 2006-02-10T10:00:00,15152.316637339352,54548339.89442167,153862473.93798685,6.89990352773961,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,3.194411561576328,3.194411561576328,0.0,48.44262499639771,0.0,0.9952364540336288,2.9848029029758494,2.9848029029758494,2.9848029029758494
 2006-02-10T11:00:00,16905.29186865311,60859050.72715119,171351157.14818674,6.926416708345677,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,4.621546176621643,4.621546176621643,0.0,48.44262499639771,0.0,0.9947201909349928,4.402928650147088,4.402928650147088,4.402928650147088
 2006-02-10T12:00:00,19691.12336759388,70888044.12333795,199720818.9010728,6.969426592125931,6.66666666666669,43.67831329220344,0.0,3781.917967145728,13614904.68172462,38343637.47418712,6.276240849095502,6.215310585653679,16.147541665465905,48.44262499639771,0.0,0.9942039278363568,6.012141863321141,6.012141863321141,6.012141863321141
 2006-02-10T13:00:00,22630.263511863654,81468948.64270917,228539997.6273903,7.013119002046953,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.062405250214262,7.062405250214262,0.0,48.44262499639771,2.088808682893042,0.9838130802423872,7.004672880541407,6.69997932249234,1.1166724619903226
 2006-02-10T14:00:00,21397.06332269698,77029427.96170914,216356529.7372368,6.99464730150618,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.046783109774748,7.046783109774748,0.0,48.44262499639771,2.3823438334949327,0.9609118858411874,7.046541356255652,6.700002130812254,6.6281641249e-06
 2006-02-10T15:00:00,21192.98189621748,76294734.82638292,214447235.12051448,6.99175263668468,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.043708566691134,7.043708566691134,0.0,48.44262499639771,2.366728667184798,0.9383974070142168,7.044152668954093,6.700001521849498,1.23169499145e-05
 2006-02-10T16:00:00,27345.17920470501,98442645.13693804,276064227.98983693,7.085172437916639,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,7.141951436815513,7.141951436815513,0.0,48.44262499639772,2.896635307544256,0.913378232493112,7.126240108851197,6.699962311635093,0.0003253111901673
 2006-02-10T17:00:00,25250.755221287003,90902718.79663318,254898533.40511245,7.053081687752177,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.105056214009667,7.105056214009667,0.0,48.44262499639771,2.815263076883665,0.8856190311793718,7.11338234722333,6.699983257502061,0.0003472527763877
 2006-02-10T18:00:00,25080.36868900574,90289327.28042066,253178534.2680624,7.050473910528133,6.66666666666669,43.67831329220344,0.0,29497.260074743102,106190136.2690752,297878036.3046791,7.17326135096575,6.7,48.44262499639771,48.44262499639771,0.0,0.8742846917717403,6.764920832481642,6.764920832481642,6.764920832481642
 2006-02-10T19:00:00,28525.344268895755,102691239.3680247,287954493.0556284,7.103200378886544,6.66666666666669,43.67831329220344,0.0,28737.24181003985,103454070.51614349,290155358.70948577,7.161006900669968,6.7,48.44262499639771,48.44262499639771,0.0,0.8737684286731046,6.7,6.7,6.7
 2006-02-10T20:00:00,33748.59508046004,121494942.28965612,340681588.1388042,7.183147527129562,6.66666666666669,43.67831329220344,0.0,33975.14966900218,122310538.80840787,343041681.0556158,7.244998486553857,6.7,48.44262499639771,48.44262499639771,0.0,0.8732521655744683,6.7,6.7,6.7
 2006-02-10T21:00:00,0.0,0.0,0.0,10.312682863546458,10.312682863546458,0.0,1.0,80483.0385722712,289738938.8601763,1464988355.5484042,-1.0798440476379791,-3.418863858817505,48.44262499639771,48.44262499639771,0.0,0.869323571095459,-1.7402881130776997,-1.3445772274875072,-1.3445772274875072
 2006-02-10T22:00:00,0.0,0.0,0.0,10.312682863546458,10.312682863546458,0.0,1.0,51743.59906831444,186276956.645932,520918606.0708917,-2.965667420355073,-3.8,48.44262499639771,48.44262499639771,0.0,0.932804233199839,-3.8,-2.991578991183653,-2.991578991183653
 2006-02-10T23:00:00,1946.4521206248908,7007227.634249607,19695006.384413414,8.601464955625417,8.571611442304512,21.83915664610172,1.0,32614.81844409736,117413346.39875044,325986180.27614653,-3.2777448629790267,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.974226012252724,-3.8000000000000007,-3.3277646452116927,-3.3277646452116927
 2006-02-11T00:00:00,3800.836004851495,13683009.617465384,38486032.954887055,7.479575135937975,7.421238012130253,36.39859441016953,1.0,16672.096088882052,60019545.919975385,166646937.64529535,-3.508950417420813,-3.7759775641349207,40.36885416366476,48.44262499639771,0.0,0.9963304141293082,-3.8,-3.585759634622836,-3.585759634622836
 2006-02-11T01:00:00,5520.711349657565,19874560.85876723,55872835.178824216,7.626786472918799,7.542093266385655,36.39859441016953,1.0,0.0,0.0,0.0,-3.2688311976111133,-3.2688311976111133,0.0,48.44262499639771,0.0,1.0,-3.342601578932672,-3.342601578932672,-3.342601578932672
 2006-02-11T02:00:00,2586.8553473326283,9312679.250397462,26197095.360696785,9.389700153212631,9.349990571049933,21.83915664610172,1.0,0.0,0.0,0.0,-2.90149777798976,-2.90149777798976,0.0,48.44262499639771,0.0,0.9999807837764256,-2.9439936960548487,-2.9439936960548487,-2.9439936960548487
 2006-02-11T03:00:00,0.0,0.0,0.0,12.033314475433174,12.033314475433174,0.0,1.0,0.0,0.0,0.0,-2.7826133880690045,-2.7826133880690045,0.0,48.44262499639771,0.0,0.999598175930186,-2.7964389963607466,-2.7964389963607466,-2.7964389963607466
 2006-02-11T04:00:00,0.0,0.0,0.0,12.033314475433174,12.033314475433174,0.0,1.0,0.0,0.0,0.0,-2.699386406608105,-2.699386406608105,0.0,48.44262499639771,0.0,0.99908191283155,-2.713256154657472,-2.713256154657472,-2.713256154657472
 2006-02-11T05:00:00,3673.962187833978,13226263.876202324,37174311.53270385,8.536727470574034,8.480378516595547,29.11887552813561,1.0,0.0,0.0,0.0,-2.466544680013918,-2.466544680013918,0.0,48.4426249963977,0.0,0.998565649732914,-2.523662228900589,-2.523662228900589,-2.523662228900589
 2006-02-11T06:00:00,4121.137755062105,14836095.918223577,41707171.991368,8.138114833279,8.074894947547225,32.75873496915258,1.0,0.0,0.0,0.0,-2.0809502761223704,-2.0809502761223704,0.0,48.44262499639771,0.0,0.9980493866342782,-2.1397882698239017,-2.1397882698239017,-2.1397882698239017
 2006-02-11T07:00:00,0.0,0.0,0.0,12.239457742114134,12.239457742114134,0.0,1.0,0.0,0.0,0.0,-1.8460102317645573,-1.8460102317645573,0.0,48.44262499639771,0.0,0.9975331235356424,-1.8580961689613733,-1.8580961689613733,-1.8580961689613733
 2006-02-11T08:00:00,3690.953975460938,13287434.311659386,37332729.360223696,8.98060866410966,8.924019071851552,25.479016087118666,0.0,0.0,0.0,0.0,-1.6364187325875583,-1.6364187325875583,0.0,48.44262499639769,0.0,0.997016860437006,-1.6903525033063664,-1.6903525033063664,-1.6903525033063664
 2006-02-11T09:00:00,6281.556607901908,22613603.788446862,63556293.63670857,6.763006245948605,6.666666666666692,43.67831329220345,0.0,0.0,0.0,0.0,-1.057003768737336,-1.057003768737336,0.0,48.44262499639772,0.0,0.9965005973383706,-1.1485303073032356,-1.1485303073032356,-1.1485303073032356
 2006-02-11T10:00:00,1243.151305056327,4475344.698202776,12572822.413014378,9.026511409348627,9.007453764765758,21.83915664610172,0.0,0.0,0.0,0.0,-0.6603180929423722,-0.6603180929423722,0.0,48.44262499639771,0.0,0.9959843342397344,-0.6879486298471519,-0.6879486298471519,-0.6879486298471519
 2006-02-11T11:00:00,62.27618595438821,224194.2694357976,630842.8582617627,11.118926281499157,11.117970068463256,2.183915664610172,0.0,0.0,0.0,0.0,-0.5505443115853347,-0.5505443115853347,0.0,48.44262499639771,0.0,0.9954680711410984,-0.5644670043203126,-0.5644670043203126,-0.5644670043203126
 2006-02-11T12:00:00,0.0,0.0,0.0,11.35441586082429,11.35441586082429,0.0,0.0,0.0,0.0,0.0,-0.4550822677279982,-0.4550822677279982,0.0,48.44262499639772,0.0,0.9949518080424624,-0.4685886230237288,-0.4685886230237288,-0.4685886230237288
 2006-02-11T13:00:00,0.0,0.0,0.0,11.354415860824288,11.354415860824288,0.0,-1.0,0.0,0.0,0.0,-0.3592005272608125,-0.3592005272608125,0.0,48.44262499639771,0.0,0.9944355449438264,-0.3727065195178955,-0.3727065195178955,-0.3727065195178955
 2006-02-11T14:00:00,0.0,0.0,0.0,11.35441586082429,11.35441586082429,0.0,-1.0,0.0,0.0,0.0,-0.2633501748029963,-0.2633501748029963,0.0,48.44262499639772,0.0,0.9939192818451908,-0.2768556678374125,-0.2768556678374125,-0.2768556678374125
 2006-02-11T15:00:00,0.0,0.0,0.0,11.354415860824288,11.354415860824288,0.0,-1.0,0.0,0.0,0.0,-0.1675091051548117,-0.1675091051548117,0.0,48.44262499639771,0.0,0.9934030187465548,-0.1810135119777608,-0.1810135119777608,-0.1810135119777608
 2006-02-11T16:00:00,0.0,0.0,0.0,11.35441586082429,11.35441586082429,0.0,-1.0,0.0,0.0,0.0,-0.0716665443133002,-0.0716665443133002,0.0,48.44262499639772,0.0,0.9928867556479188,-0.0851688160783566,-0.0851688160783566,-0.0851688160783566
 2006-02-11T17:00:00,0.0,0.0,0.0,11.354415860824291,11.354415860824291,0.0,-1.0,0.0,0.0,0.0,0.024187954621535,0.024187954621535,0.0,48.44262499639772,0.0,0.992370492549283,0.010686615489269,0.010686615489269,0.010686615489269
 2006-02-11T18:00:00,0.0,0.0,0.0,11.354415860824288,11.354415860824288,0.0,0.0,0.0,0.0,0.0,0.1200426716516967,0.1200426716516967,0.0,48.44262499639771,0.0,0.9918542294506468,0.1065427605017908,0.1065427605017908,0.1065427605017908
 2006-02-11T19:00:00,0.0,0.0,0.0,11.354415860824291,11.354415860824291,0.0,0.0,0.0,0.0,0.0,0.2158974106953459,0.2158974106953459,0.0,48.44262499639774,0.0,0.9913379663520114,0.2023985435681434,0.2023985435681434,0.2023985435681434
 2006-02-11T20:00:00,0.0,0.0,0.0,11.35441586082429,11.35441586082429,0.0,0.0,0.0,0.0,0.0,0.3117465200626614,0.3117465200626614,0.0,48.44262499639772,0.0,0.9908217032533752,0.2982486199781992,0.2982486199781992,0.2982486199781992
 2006-02-11T21:00:00,0.0,0.0,0.0,11.35441586082429,11.35441586082429,0.0,1.0,0.0,0.0,0.0,0.4075801342359546,0.4075801342359546,0.0,48.44262499639772,0.0,0.9903054401547392,0.3940829439049245,0.3940829439049245,0.3940829439049245
 2006-02-11T22:00:00,0.0,0.0,0.0,11.35441586082429,11.35441586082429,0.0,1.0,0.0,0.0,0.0,0.5034105822655003,0.5034105822655003,0.0,48.44262499639772,0.0,0.9897891770561033,0.4899147820363631,0.4899147820363631,0.4899147820363631
 2006-02-11T23:00:00,0.0,0.0,0.0,11.354415860824284,11.354415860824284,0.0,1.0,0.0,0.0,0.0,0.5992288259820187,0.5992288259820187,0.0,48.4426249963977,0.0,0.9892729139574667,0.5857334880488382,0.5857334880488382,0.5857334880488382
 2006-02-12T00:00:00,0.0,0.0,0.0,11.354415860824297,11.354415860824297,0.0,1.0,0.0,0.0,0.0,0.6950366917678324,0.6950366917678324,0.0,48.44262499639774,0.0,0.9887566508588318,0.6815427234229089,0.6815427234229089,0.6815427234229089
 2006-02-12T01:00:00,0.0,0.0,0.0,11.354415860824297,11.354415860824297,0.0,1.0,0.0,0.0,0.0,0.7908484321770639,0.7908484321770639,0.0,48.44262499639776,0.0,0.9882403877601958,0.7773557249226958,0.7773557249226958,0.7773557249226958
 2006-02-12T02:00:00,0.0,0.0,0.0,11.354415860824284,11.354415860824284,0.0,1.0,0.0,0.0,0.0,0.8866548458060612,0.8866548458060612,0.0,48.4426249963977,0.0,0.9877241246615588,0.8731629620655467,0.8731629620655467,0.8731629620655467
 2006-02-12T03:00:00,0.0,0.0,0.0,11.354415860824297,11.354415860824297,0.0,1.0,0.0,0.0,0.0,0.9824490257980184,0.9824490257980184,0.0,48.44262499639774,0.0,0.9872078615629238,0.9689580546545762,0.9689580546545762,0.9689580546545762
 2006-02-12T04:00:00,0.0,0.0,0.0,11.35441586082429,11.35441586082429,0.0,1.0,0.0,0.0,0.0,1.078237961452621,1.078237961452621,0.0,48.44262499639772,0.0,0.9866915984642874,1.0647481876140192,1.0647481876140192,1.0647481876140192
 2006-02-12T05:00:00,0.0,0.0,0.0,11.35441586082429,11.35441586082429,0.0,1.0,0.0,0.0,0.0,1.1740168468985812,1.1740168468985812,0.0,48.44262499639772,0.0,0.9861753353656518,1.1605277609255789,1.1605277609255789,1.1605277609255789
 2006-02-12T06:00:00,0.0,0.0,0.0,11.354415860824288,11.354415860824288,0.0,1.0,0.0,0.0,0.0,1.269793045565519,1.269793045565519,0.0,48.44262499639771,0.0,0.9856590722670154,1.256305456967602,1.256305456967602,1.256305456967602
 2006-02-12T07:00:00,0.0,0.0,0.0,11.35441586082429,11.35441586082429,0.0,1.0,0.0,0.0,0.0,1.3655659489590672,1.3655659489590672,0.0,48.44262499639772,0.0,0.9851428091683796,1.3520791426935344,1.3520791426935344,1.3520791426935344
 2006-02-12T08:00:00,0.0,0.0,0.0,11.35441586082429,11.35441586082429,0.0,0.0,0.0,0.0,0.0,1.461329668963397,1.461329668963397,0.0,48.44262499639773,0.0,0.9846265460697438,1.4478439566044603,1.4478439566044603,1.4478439566044603
 2006-02-12T09:00:00,0.0,0.0,0.0,11.354415860824288,11.354415860824288,0.0,0.0,0.0,0.0,0.0,1.5570818612334794,1.5570818612334794,0.0,48.44262499639771,0.0,0.9841102829711076,1.5435968742658135,1.5435968742658135,1.5435968742658135
 2006-02-12T10:00:00,0.0,0.0,0.0,11.35441586082429,11.35441586082429,0.0,0.0,0.0,0.0,0.0,1.652799387544654,1.652799387544654,0.0,48.44262499639772,0.0,0.983594019872472,1.6393145682275083,1.6393145682275083,1.6393145682275083
 2006-02-12T11:00:00,0.0,0.0,0.0,11.35441586082429,11.35441586082429,0.0,0.0,0.0,0.0,0.0,1.7484999125798282,1.7484999125798282,0.0,48.44262499639772,0.0,0.9830777567738358,1.7350149134471298,1.7350149134471298,1.7350149134471298
 2006-02-12T12:00:00,0.0,0.0,0.0,11.354415860824288,11.354415860824288,0.0,0.0,0.0,0.0,0.0,1.8440481815942515,1.8440481815942515,0.0,48.44262499639771,0.0,0.9825614936752,1.83055958055138,1.83055958055138,1.83055958055138
 2006-02-12T13:00:00,0.0,0.0,0.0,11.354415860824282,11.354415860824282,0.0,-1.0,0.0,0.0,0.0,1.9394418145309889,1.9394418145309889,0.0,48.4426249963977,0.0,0.9820452305765636,1.92595051984278,1.92595051984278,1.92595051984278
 2006-02-12T14:00:00,0.0,0.0,0.0,11.354415860824284,11.354415860824284,0.0,-1.0,0.0,0.0,0.0,2.0348149052487736,2.0348149052487736,0.0,48.4426249963977,0.0,0.9815289674779276,2.021328317665597,2.021328317665597,2.021328317665597
 2006-02-12T15:00:00,783.6200951128882,2821032.3424063968,7927853.494838839,8.245410200959556,8.233393397604013,29.11887552813563,-1.0,0.0,0.0,0.0,2.136093612655793,2.136093612655793,0.0,48.44262499639772,0.0,0.981012704379292,2.120010674229277,2.120010674229277,2.120010674229277
 2006-02-12T16:00:00,890.9375841313413,3207375.302872828,9012117.594494324,8.281207868714079,8.267547559312865,29.11887552813563,-1.0,0.0,0.0,0.0,2.253591542465517,2.253591542465517,0.0,48.4426249963977,0.0,0.980496441280656,2.236330384300319,2.236330384300319,2.236330384300319
 2006-02-12T17:00:00,300.48100903096235,1081731.6325114644,3039502.4241017834,10.318684112013008,10.3140769244463,10.91957832305086,-1.0,0.0,0.0,0.0,2.3630827352771617,2.3630827352771617,0.0,48.44262499639772,0.0,0.97998017818202,2.348588568146277,2.348588568146277,2.348588568146277
 2006-02-12T18:00:00,0.0,0.0,0.0,11.52988034370617,11.52988034370617,0.0,0.0,0.0,0.0,0.0,2.458411919975218,2.458411919975218,0.0,48.44262499639772,0.0,0.9794639150833844,2.444930743258822,2.444930743258822,2.444930743258822
 2006-02-12T19:00:00,0.0,0.0,0.0,11.529880343706164,11.529880343706164,0.0,0.0,0.0,0.0,0.0,2.553916573147426,2.553916573147426,0.0,48.44262499639769,0.0,0.9789476519847478,2.5404392102268747,2.5404392102268747,2.5404392102268747
 2006-02-12T20:00:00,0.0,0.0,0.0,11.529880343706177,11.529880343706177,0.0,0.0,0.0,0.0,0.0,2.649515730439877,2.649515730439877,0.0,48.44262499639775,0.0,0.9784313888861128,2.636040949674264,2.636040949674264,2.636040949674264
 2006-02-12T21:00:00,0.0,0.0,0.0,11.529880343706164,11.529880343706164,0.0,1.0,0.0,0.0,0.0,2.745089515190781,2.745089515190781,0.0,48.44262499639769,0.0,0.9779151257874756,2.7316142671903703,2.7316142671903703,2.7316142671903703
 2006-02-12T22:00:00,0.0,0.0,0.0,11.52988034370617,11.52988034370617,0.0,1.0,0.0,0.0,0.0,2.840685710262077,2.840685710262077,0.0,48.44262499639772,0.0,0.9773988626888404,2.8272136459122468,2.8272136459122468,2.8272136459122468
 2006-02-12T23:00:00,0.0,0.0,0.0,11.529880343706166,11.529880343706166,0.0,1.0,0.0,0.0,0.0,2.936306182709766,2.936306182709766,0.0,48.4426249963977,0.0,0.976882599590204,2.92283494839485,2.92283494839485,2.92283494839485
 2006-02-13T00:00:00,0.0,0.0,0.0,11.529880343706166,11.529880343706166,0.0,1.0,0.0,0.0,0.0,3.0319197847427923,3.0319197847427923,0.0,48.4426249963977,0.0,0.9763663364915685,3.018449834109447,3.018449834109447,3.018449834109447
 2006-02-13T01:00:00,0.0,0.0,0.0,11.52988034370617,11.52988034370617,0.0,1.0,0.0,0.0,0.0,3.127531575042221,3.127531575042221,0.0,48.44262499639772,0.0,0.9758500733929324,3.1140624564454806,3.1140624564454806,3.1140624564454806
 2006-02-13T02:00:00,0.0,0.0,0.0,11.52988034370617,11.52988034370617,0.0,1.0,0.0,0.0,0.0,3.2231371979283274,3.2231371979283274,0.0,48.44262499639773,0.0,0.9753338102942968,3.2096693616333063,3.2096693616333063,3.2096693616333063
 2006-02-13T03:00:00,0.0,0.0,0.0,11.52988034370617,11.52988034370617,0.0,1.0,0.0,0.0,0.0,3.318738463034512,3.318738463034512,0.0,48.44262499639772,0.0,0.9748175471956606,3.3052713026255827,3.3052713026255827,3.3052713026255827
 2006-02-13T04:00:00,0.0,0.0,0.0,11.529880343706168,11.529880343706168,0.0,1.0,0.0,0.0,0.0,3.414338522322558,3.414338522322558,0.0,48.44262499639771,0.0,0.9743012840970248,3.400873310585858,3.400873310585858,3.400873310585858
 2006-02-13T05:00:00,0.0,0.0,0.0,11.529880343706171,11.529880343706171,0.0,1.0,0.0,0.0,0.0,3.5099492353047648,3.5099492353047648,0.0,48.44262499639774,0.0,0.973785020998389,3.4964848686297016,3.4964848686297016,3.4964848686297016
 2006-02-13T06:00:00,0.0,0.0,0.0,11.529880343706168,11.529880343706168,0.0,1.0,0.0,0.0,0.0,3.604473360408915,3.604473360408915,0.0,48.4426249963977,0.0,0.9732687578997524,3.59088920816548,3.59088920816548,3.59088920816548
 2006-02-13T07:00:00,0.0,0.0,0.0,11.529880343706168,11.529880343706168,0.0,1.0,0.0,0.0,0.0,3.693318460465092,3.693318460465092,0.0,48.44262499639771,0.0,0.9727524948011168,3.679675800645432,3.679675800645432,3.679675800645432
 2006-02-13T08:00:00,0.0,0.0,0.0,11.529880343706171,11.529880343706171,0.0,0.0,0.0,0.0,0.0,3.782424285573438,3.782424285573438,0.0,48.44262499639773,0.0,0.972236231702481,3.768840582933407,3.768840582933407,3.768840582933407
 2006-02-13T09:00:00,0.0,0.0,0.0,11.529880343706168,11.529880343706168,0.0,0.0,0.0,0.0,0.0,3.876002056474386,3.876002056474386,0.0,48.44262499639771,0.0,0.9717199686038448,3.862530071283674,3.862530071283674,3.862530071283674
 2006-02-13T10:00:00,439.2911457396228,1581448.124662642,4444161.072224477,9.915545449272283,9.908809118026342,14.55943776406781,0.0,0.0,0.0,0.0,3.971306727697488,3.971306727697488,0.0,48.44262499639771,0.0,0.9712037055052088,3.955780533255304,3.955780533255304,3.955780533255304
 2006-02-13T11:00:00,5012.183148384512,18043859.33418424,50805433.90965044,6.743677868759164,6.666666666666692,43.67831329220345,0.0,0.0,0.0,0.0,4.225118475990262,4.225118475990262,0.0,48.44262499639772,0.0,0.9706874424065732,4.1575852358144285,4.1575852358144285,4.1575852358144285
 2006-02-13T12:00:00,9245.408390488532,33283470.20575871,93645683.82535148,6.808618071330854,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,4.933593804916264,4.933593804916264,0.0,48.44262499639771,0.0,0.970171179307937,4.808597997375565,4.808597997375565,4.808597997375565
 2006-02-13T13:00:00,13168.250233190418,47405700.8394855,133864039.08850668,6.869586303912058,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.057181987399073,6.057181987399073,0.0,48.44262499639771,0.0,0.969654916209301,5.875777674453068,5.875777674453068,5.875777674453068
 2006-02-13T14:00:00,17796.199101634807,64066316.76588531,180280376.94743165,6.93995375605589,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.970522229060463,6.970522229060463,0.0,48.44262499639771,1.4968661867613664,0.9629471186732116,6.904809266315666,6.689388597505844,1.106047996426484
 2006-02-13T15:00:00,18960.15242184813,68256548.71865328,192771225.17087257,6.958890252844877,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.008613261898692,7.008613261898692,0.0,48.44262499639771,2.171161319647774,0.9430461473888596,7.014401639064514,6.700007060481273,3.2177642181e-06
 2006-02-13T16:00:00,24122.065958963143,86839437.45226732,245244127.85009408,7.038444217368351,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.092205271818293,7.092205271818293,0.0,48.44262499639772,2.574810070502505,0.920855913775763,7.076301674159254,6.7000056710108735,8.24972939056e-05
 2006-02-13T17:00:00,21330.716816215016,76790580.53837405,216607885.6605453,6.995028397552151,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.046550064916687,7.046550064916687,0.0,48.44262499639771,2.445071437268765,0.8964014542579083,7.056181535020095,6.699991988131366,6.25440909198e-05
 2006-02-13T18:00:00,19480.80090919568,70130883.27310443,197970570.3477247,6.9667727679471705,6.66666666666669,43.67831329220344,0.0,23131.982068651287,83275135.44714464,234658229.7788293,7.072847547519345,6.7,48.44262499639771,48.44262499639771,0.0,0.8867157869441543,6.755907672484209,6.755907672484209,6.755907672484209
 2006-02-13T19:00:00,21278.64434673731,76603119.64825432,216205606.88116065,6.994418500755423,6.66666666666669,43.67831329220344,0.0,21406.25265183352,77062509.54660068,217710348.5756899,7.045935104836068,6.7,48.44262499639771,48.44262499639771,0.0,0.8861995238455181,6.7,6.7,6.7
 2006-02-13T20:00:00,23745.61520719844,85484214.74591438,240673727.97119057,7.031514887086665,6.66666666666669,43.67831329220344,0.0,23860.746022701,85898685.68172361,242241222.8968455,7.084902298291103,6.7,48.44262499639771,48.44262499639771,0.0,0.8856832607468824,6.7,6.7,6.7
 2006-02-13T21:00:00,0.0,0.0,0.0,13.063930530381093,13.063930530381093,0.0,1.0,80089.83485559218,288323405.48013186,1431846506.951261,-1.131741100015099,-3.41781431101057,48.44262499639772,48.44262499639772,0.0,0.8801835736582726,-1.7480775418905352,-1.3979471556444083,-1.3979471556444083
 2006-02-13T22:00:00,0.0,0.0,0.0,13.063930530381088,13.063930530381088,0.0,1.0,48732.42603278114,175436733.71801212,487082196.8623053,-3.019826635685072,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9402674880522408,-3.8000000000000007,-3.0455878308459194,-3.0455878308459194
 2006-02-13T23:00:00,1573.3215646388787,5663957.632699964,15908386.144739369,8.258638532975782,8.23452493479876,32.75873496915258,1.0,29196.59828992337,105107753.84372412,292496782.055455,-3.3313777683343653,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.978560625439054,-3.8000000000000007,-3.3686087359912738,-3.3686087359912738
 2006-02-14T00:00:00,1413.3047773955689,5087897.198624048,14285643.31561931,8.758792143786488,8.737138268714235,29.11887552813561,1.0,11649.37433049705,41937747.58978939,117015990.5178382,-3.5974563243644195,-3.78496416616021,32.2950833309318,48.4426249963977,0.0,0.9978418706796048,-3.797175543898986,-3.6339886249361775,-3.6339886249361775
 2006-02-14T01:00:00,940.147229435702,3384530.025968526,9501941.041361518,8.210420495908314,8.196017730395322,32.758734969152584,1.0,0.0,0.0,0.0,-3.695900351456802,-3.695900351456802,0.0,48.44262499639772,0.0,1.0000000000000002,-3.712876002014354,-3.712876002014354,-3.712876002014354
 2006-02-14T02:00:00,276.28333765810714,994620.0155691856,2791738.6259495104,11.402353735968472,11.398122099373106,9.706291842711876,1.0,0.0,0.0,0.0,-3.5896340423948723,-3.5896340423948723,0.0,48.44262499639771,0.0,0.9997661292306018,-3.604336044638405,-3.604336044638405,-3.604336044638405
 2006-02-14T03:00:00,30.99482982784375,111581.38738023731,313670.81691698014,12.542717733674516,12.542242281493314,1.4559437764067835,1.0,0.0,0.0,0.0,-3.494696104382104,-3.494696104382104,0.0,48.44262499639773,0.0,0.999249866131966,-3.508256295433734,-3.508256295433734,-3.508256295433734
 2006-02-14T04:00:00,0.0,0.0,0.0,12.744703473947927,12.744703473947927,0.0,1.0,0.0,0.0,0.0,-3.3986295433127816,-3.3986295433127816,0.0,48.44262499639772,0.0,0.99873360303333,-3.4121709573539296,-3.4121709573539296,-3.4121709573539296
 2006-02-14T05:00:00,0.0,0.0,0.0,12.744703473947922,12.744703473947922,0.0,1.0,0.0,0.0,0.0,-3.3025547874672405,-3.3025547874672405,0.0,48.4426249963977,0.0,0.9982173399346936,-3.316094936379912,-3.316094936379912,-3.316094936379912
 2006-02-14T06:00:00,0.0,0.0,0.0,12.744703473947922,12.744703473947922,0.0,1.0,0.0,0.0,0.0,-3.2076040097806016,-3.2076040097806016,0.0,48.44262499639771,0.0,0.997701076836058,-3.2212662894392543,-3.2212662894392543,-3.2212662894392543
 2006-02-14T07:00:00,0.0,0.0,0.0,12.744703473947924,12.744703473947924,0.0,1.0,0.0,0.0,0.0,-3.118321604117225,-3.118321604117225,0.0,48.44262499639771,0.0,0.9971848137374218,-3.1320392310084864,-3.1320392310084864,-3.1320392310084864
 2006-02-14T08:00:00,2684.583717436152,9664501.382770143,27204302.89159437,7.011804430650684,6.970568507030752,41.49439762759327,0.0,0.0,0.0,0.0,-2.962957305693078,-2.962957305693078,0.0,48.44262499639772,0.0,0.996668550638786,-3.001895567847424,-3.001895567847424,-3.001895567847424
 2006-02-14T09:00:00,10589.58966038293,38122522.777378544,107467308.60639729,6.82957113722765,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-2.320693789880591,-2.320693789880591,0.0,48.44262499639771,0.0,0.9961522875401502,-2.472620578088499,-2.472620578088499,-2.472620578088499
 2006-02-14T10:00:00,22150.96521548729,79743474.77575424,224973315.36649543,7.007711440533463,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-0.6298352223294429,-0.6298352223294429,0.0,48.44262499639771,0.0,0.9956360244415142,-0.9347741473734624,-0.9347741473734624,-0.9347741473734624
 2006-02-14T11:00:00,30452.27300858932,109628182.83092152,307622534.70964193,7.1330220306431,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,1.8933921676288368,1.8933921676288368,0.0,48.44262499639771,0.0,0.9951197613428784,1.4775626769762225,1.4775626769762225,1.4775626769762225
 2006-02-14T12:00:00,34201.5933021773,123125735.88783826,345254464.52760667,7.190081286446685,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,4.941243926747268,4.941243926747268,0.0,48.44262499639771,0.0,0.9946034982442424,4.468450717485018,4.468450717485018,4.468450717485018
 2006-02-14T13:00:00,38558.46133138536,138810460.79298726,389235694.4414164,7.25677127728873,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.200379581192821,7.200379581192821,0.0,48.44262499639771,2.6261501816583803,0.9840248061790804,7.000504206050718,6.604883084558245,2.139252844048817
 2006-02-14T14:00:00,42468.1146157434,152885212.61667624,428702430.3695846,7.316617992362342,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.384298479849543,7.384298479849543,0.0,48.44262499639771,4.453856242189587,0.943421065844116,7.377778526906315,6.700010090253188,0.0061467889951588
 2006-02-14T15:00:00,45774.61211507851,164788603.61428264,462080495.9324582,7.367234019990415,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.43739680240571,7.43739680240571,0.0,48.44262499639771,4.755267308969352,0.8980081006239633,7.427262220063493,6.699953779317085,0.0183263789196863
