Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-22T02:00:00,0.0,0.0,0.0,13.969405152442064,13.969405152442064,0.0,1.0,26885.17843754516,96786642.37516256,268718240.4501201,-3.369459829827523,-3.8,48.44262499639771,48.44262499639771,0.0,0.9810490020067169,-3.8,-3.3926045513418264,-3.3926045513418264
 2006-02-22T03:00:00,0.0,0.0,0.0,13.969405152442064,13.969405152442064,0.0,1.0,10380.422215991404,37369519.977569066,104247437.50720295,-3.615968735101969,-3.7830204312250273,32.29508333093181,48.44262499639771,0.0,0.9985796935594056,-3.792243756085331,-3.638820547122253,-3.638820547122253
 2006-02-22T04:00:00,0.0,0.0,0.0,13.969405152442064,13.969405152442064,0.0,1.0,0.0,0.0,0.0,-3.69537584850537,-3.69537584850537,0.0,48.44262499639771,0.0,1.0,-3.70937113389713,-3.70937113389713,-3.70937113389713
 2006-02-22T05:00:00,8549.337103236721,30777613.57165219,86480591.99280435,8.397252822060496,8.26616157829629,34.21467874555936,1.0,0.0,0.0,0.0,-3.029500379224776,-3.029500379224776,0.0,48.44262499639772,0.0,1.0000000000000002,-3.1789702215921785,-3.1789702215921785,-3.1789702215921785
 2006-02-22T06:00:00,38469.49955397331,138490198.39430392,388338987.32188433,7.255412770814632,6.666666666666692,43.67831329220344,1.0,0.0,0.0,0.0,-0.4810004931626581,-0.4810004931626581,0.0,48.44262499639771,0.0,1.0,-1.03278229635838,-1.03278229635838,-1.03278229635838
 2006-02-22T07:00:00,32720.18373143861,117792661.433179,330300094.9000696,7.167406302780614,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,2.452857001921054,2.452857001921054,0.0,48.44262499639771,0.0,0.9998551073064036,2.043044970837368,2.043044970837368,2.043044970837368
 2006-02-22T08:00:00,38404.39514204733,138255822.5113703,387680444.098786,7.25441293610006,6.666666666666692,43.678313292203455,0.0,3759.198578755546,13533114.883519957,38045725.300446,5.545507342324136,5.48505642311639,8.073770832732958,48.44262499639773,0.0,0.9993528875939348,5.01691860742289,5.01691860742289,5.01691860742289
 2006-02-22T09:00:00,42778.928814995634,154004143.73398426,431840003.20083547,7.321375959709439,6.66666666666669,43.67831329220344,0.0,42689.38503340615,153681786.12026215,431028451.2423308,7.384710411688677,6.7,48.44262499639771,48.44262499639771,0.0,0.9988366244952984,6.7,6.7,6.7
 2006-02-22T10:00:00,48714.62495399835,175372649.83439404,491759012.64474654,7.412241286604114,6.66666666666669,43.67831329220344,0.0,48926.288692652925,176134639.2935505,494000953.1805822,7.484685107312721,6.7,48.44262499639771,48.44262499639771,0.0,0.9983203613966628,6.7,6.7,6.7
 2006-02-22T11:00:00,57799.3815321404,208077773.5157055,585477161.8486735,7.554374024346995,6.66666666666669,43.67831329220344,0.0,58002.55117779557,208809184.24006408,587998327.1151832,7.63388265792342,6.7,48.44262499639771,48.44262499639771,0.0,0.9978040982980266,6.7,6.7,6.7
 2006-02-22T12:00:00,62281.30762939227,224212707.46581224,680535898.4055699,7.698551932290719,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,683359665.0916451,7.785214396377346,6.7,48.44262499639771,48.44262499639771,0.0,0.9972878351993908,6.7,6.7,6.7
 2006-02-22T13:00:00,62281.30762939227,224212707.46581224,749622553.8106852,7.80334652478188,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.89522621474591,7.89522621474591,0.0,48.44262499639771,6.14540368348717,0.9655613933600878,7.688702802479102,6.700023454800416,1.1940886864005824
 2006-02-22T14:00:00,62281.30762939227,224212707.46581224,788344689.2028973,7.862086153317002,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.95712908414342,7.95712908414342,0.0,48.44262499639771,7.773258707251973,0.8870838551915776,7.939126395901934,6.699959650929954,0.2165971755493082
 2006-02-22T15:00:00,60024.88325202722,216089579.707298,623866107.4727936,7.612598683096574,6.66666666666669,43.67831329220345,-1.0,0.0,0.0,0.0,7.69542960546006,7.69542960546006,0.0,48.44262499639772,6.894411198571067,0.8111181792579273,7.77541467712064,6.699971728132588,0.2259842536120969
 2006-02-22T16:00:00,62281.307629392286,224212707.4658122,662368734.6834109,7.670996089175325,6.66666666666669,43.67831329220345,-1.0,0.0,0.0,0.0,7.756626276171546,7.756626276171546,0.0,48.44262499639772,6.724587363666548,0.7466400898858594,7.735415748536689,6.699996859535513,0.2757931768339818
 2006-02-22T17:00:00,62281.30762939227,224212707.46581224,657906231.8189955,7.664227306506098,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.749495405873399,7.749495405873399,0.0,48.44262499639771,6.967303614469496,0.6779030680735655,7.763147656305992,6.699997116425539,0.37151781057262
 2006-02-22T18:00:00,62281.30762939227,224212707.46581224,637969722.6718371,7.6339883722965665,6.66666666666669,43.67831329220344,0.0,62933.55275895688,226560789.9322448,748225470.7057176,7.888053481367783,6.7,48.44262499639771,48.44262499639771,0.0,0.6495786448350179,6.869928874377043,6.869928874377043,6.869928874377043
 2006-02-22T19:00:00,62281.30762939227,224212707.46581224,669696072.9379787,7.682109855748233,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,672691130.4652723,7.768286835203415,6.7,48.44262499639771,48.44262499639771,0.0,0.649062381736382,6.7,6.7,6.7
 2006-02-22T20:00:00,62281.30762939227,224212707.46581224,689274756.8038363,7.711806815526086,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,692335325.7245148,7.799456952122526,6.7,48.44262499639771,48.44262499639771,0.0,0.648546118637746,6.7,6.7,6.7
 2006-02-22T21:00:00,0.0,0.0,0.0,12.820675557781614,12.820675557781614,0.0,1.0,83549.7886961387,300779239.3060993,1743819192.275911,-0.5586546178370891,-3.342948408629617,48.44262499639771,48.44262499639771,0.0,0.6597127399084929,-1.6651085959274643,-0.8068524024218515,-0.8068524024218515
 2006-02-22T22:00:00,0.0,0.0,0.0,12.820675557781618,12.820675557781618,0.0,1.0,59971.13609998559,215896089.9599481,975922910.1227256,-2.237845237627323,-3.8,48.44262499639771,48.44262499639771,0.0,0.7619923692330367,-3.8,-2.259680078211101,-2.259680078211101
 2006-02-22T23:00:00,0.0,0.0,0.0,12.82067555778162,12.82067555778162,0.0,1.0,59738.73135429642,215059432.87546703,798001784.656848,-2.522343243747796,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.8521271279172787,-3.8000000000000007,-2.54711544111032,-2.54711544111032
 2006-02-23T00:00:00,3894.188793753125,14019079.657511253,39402578.42336767,8.528881473504194,8.46915474135409,29.11887552813562,1.0,56436.46664880931,203171279.9357135,594955423.0804296,-2.847180434844539,-3.8,48.44262499639772,48.44262499639772,0.0,0.9215445638376316,-3.8,-2.9148925369588103,-2.9148925369588103
 2006-02-23T01:00:00,2436.818434916065,8772546.365697835,24678000.79189593,7.422057946022329,7.38465141214273,36.39859441016953,1.0,37130.22967956326,133668826.84642774,371117863.7024549,-3.2054770939660835,-3.8,48.44262499639771,48.44262499639771,0.0,0.96750307392908,-3.8,-3.26673119582383,-3.26673119582383
 2006-02-23T02:00:00,1150.7179962099533,4142584.786355829,11630119.840996612,9.130156555447366,9.1125278656371,21.839156646101728,1.0,19812.310176890467,71324316.63680567,198562102.49262923,-3.481832199479717,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9934380108272762,-3.8000000000000007,-3.519113478613812,-3.519113478613812
 2006-02-23T03:00:00,1114.7248499438683,4013009.4597979262,11279269.611018922,8.421090492272826,8.403993670691207,29.11887552813562,1.0,0.0,0.0,0.0,-3.705318999622804,-3.705318999622804,0.0,48.44262499639771,0.0,1.0,-3.734472508040706,-3.734472508040706,-3.734472508040706
 2006-02-23T04:00:00,721.7931769024931,2598455.436848976,7296055.627086747,8.887404161873256,8.876345016192419,25.47901608711867,1.0,0.0,0.0,0.0,-3.5774148111256387,-3.5774148111256387,0.0,48.44262499639771,0.0,0.9997128057016446,-3.5942980573163807,-3.5942980573163807,-3.5942980573163807
 2006-02-23T05:00:00,4320.86268484033,15555105.665425183,43688945.05555166,7.920834704853395,7.854610879978723,34.94265063376275,1.0,0.0,0.0,0.0,-3.230033049756981,-3.230033049756981,0.0,48.44262499639771,0.0,0.9991965426030086,-3.306726879160909,-3.306726879160909,-3.306726879160909
 2006-02-23T06:00:00,14140.3886155446,50905399.01596056,143370187.9716221,6.883997442406748,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-2.2223205863121187,-2.2223205863121187,0.0,48.44262499639771,0.0,0.9986802795043728,-2.431011600846348,-2.431011600846348,-2.431011600846348
 2006-02-23T07:00:00,10016.732628693464,36060237.46329647,101680888.07803638,6.820798594669078,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.1396916611714476,-1.1396916611714476,0.0,48.44262499639771,0.0,0.9981640164057368,-1.2787614473179392,-1.2787614473179392,-1.2787614473179392
 2006-02-23T08:00:00,17007.554910909133,61227197.67927284,172648142.1399792,6.928383001272292,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,0.1569038444632588,0.1569038444632588,0.0,48.44262499639773,0.0,0.997647753307101,-0.0823234010635685,-0.0823234010635685,-0.0823234010635685
 2006-02-23T09:00:00,23495.810050398897,84584916.18143603,238034427.68271783,7.027513810868851,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,2.087640882218832,2.087640882218832,0.0,48.44262499639771,0.0,0.9971314902084648,1.7605101994688208,1.7605101994688208,1.7605101994688208
 2006-02-23T10:00:00,34430.55961670217,123950014.6201278,347565808.8475746,7.193586366912368,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,4.469773125045201,4.469773125045201,0.0,48.44262499639771,0.0,0.9966152271098287,4.020692640261195,4.020692640261195,4.020692640261195
 2006-02-23T11:00:00,41241.60486501279,148469777.514046,416321195.2766736,7.297843140540377,6.66666666666669,43.67831329220344,0.0,28644.88186857945,103121574.72688602,289240721.9918877,7.083771865048729,6.6242837401002985,40.36885416366476,48.44262499639771,0.0,0.9960989640111928,6.457986910379721,6.457986910379721,6.457986910379721
 2006-02-23T12:00:00,44507.89195649238,160228411.04337254,449293349.2578868,7.347842822759685,6.66666666666669,43.67831329220344,0.0,44708.54526614134,160950762.95810878,451415068.8095746,7.417078110001365,6.7,48.44262499639771,48.44262499639771,0.0,0.995582700912557,6.7,6.7,6.7
 2006-02-23T13:00:00,47462.1523110916,170863748.31992972,479115690.21699536,7.39306753444361,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.464542375856152,7.464542375856152,0.0,48.44262499639771,4.124444543227386,0.9749711807524408,7.334576102474936,6.699982797022755,1.1234214029541547
 2006-02-23T14:00:00,50839.256592701226,183021323.73372445,513206509.3229811,7.444767106952271,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.518771669915542,7.518771669915542,0.0,48.44262499639771,5.224926243639316,0.9245003033699208,7.507214937944384,6.699968998037878,0.0231439405403802
 2006-02-23T15:00:00,54628.45112658818,196662424.0557174,551457251.5685122,7.502777288893473,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.579687624535045,7.579687624535045,0.0,48.44262499639771,5.616206910237281,0.8701447307119808,7.57055144620153,6.699967336677176,0.0613506597413331
 2006-02-23T16:00:00,57063.90717508874,205430065.83031943,576042424.1502836,7.5400637266137265,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.6188296773621405,7.6188296773621405,0.0,48.44262499639771,5.93275720468852,0.8120902659944534,7.6179923272053,6.699973816689595,0.1221232058749817
 2006-02-23T17:00:00,52828.577149992176,190182877.73997185,533288082.64949393,7.475222107743362,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.550793438696355,7.550793438696355,0.0,48.44262499639771,5.632727758719148,0.7546268007115747,7.563986079238281,6.700002860398539,0.1340887998940446
 2006-02-23T18:00:00,48686.027782819954,175269700.01815182,491470333.0813424,7.411803475297563,6.66666666666669,43.67831329220344,0.0,52166.82805750192,187800581.0070069,579941617.9666709,7.621043101399721,6.7,48.44262499639771,48.44262499639771,0.0,0.7316230814057084,6.836594907424552,6.836594907424552,6.836594907424552
 2006-02-23T19:00:00,45953.56983670982,165432851.41215536,463887018.56457686,7.369973616992438,6.66666666666669,43.67831329220344,0.0,46156.86651190157,166164719.44284564,466038538.01263887,7.4402941815199215,6.7,48.44262499639771,48.44262499639771,0.0,0.7311068183070724,6.7,6.7,6.7
 2006-02-23T20:00:00,41362.820765304255,148906154.7550953,417544832.1516463,7.299698862449794,6.66666666666669,43.67831329220344,0.0,41553.58339807008,149592900.23305228,419559920.75479,7.366501174021145,6.7,48.44262499639771,48.44262499639771,0.0,0.7305905552084365,6.7,6.7,6.7
 2006-02-23T21:00:00,0.0,0.0,0.0,13.490613667533966,13.490613667533966,0.0,1.0,82153.2327891401,295751638.0409044,1683571070.7960234,-0.6744127794256382,-3.362516334331961,48.44262499639771,48.44262499639771,0.0,0.7385302154874239,-1.6806979137089015,-0.9266459972414784,-0.9266459972414784
 2006-02-23T22:00:00,0.0,0.0,0.0,13.490613667533966,13.490613667533966,0.0,1.0,59738.7313542964,215059432.87546703,849225873.9306222,-2.440421514156009,-3.8,48.44262499639771,48.44262499639771,0.0,0.8311497973213552,-3.8,-2.4645291223088983,-2.4645291223088983
 2006-02-23T23:00:00,0.0,0.0,0.0,13.490613667533966,13.490613667533966,0.0,1.0,58137.94660916863,209296607.79300708,628538286.6642038,-2.7934412337303787,-3.8,48.44262499639771,48.44262499639771,0.0,0.9062736328270208,-3.8,-2.8194050554553662,-2.8194050554553662
 2006-02-24T00:00:00,0.0,0.0,0.0,13.490613667533966,13.490613667533966,0.0,1.0,39953.11752895264,143831223.1042295,399332720.3617884,-3.160302367663979,-3.8,48.44262499639771,48.44262499639771,0.0,0.958042531499376,-3.8,-3.1853625782413,-3.1853625782413
 2006-02-24T01:00:00,447.2341414871357,1610042.9093536874,4529381.84001496,11.599012138651617,11.59214661832656,12.132864803389852,1.0,22286.292179330627,80230651.84559025,223633321.43045,-3.441672471886602,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9884825663685314,-3.8000000000000007,-3.4667655236649675,-3.4667655236649675
 2006-02-24T02:00:00,0.0,0.0,0.0,13.437941786137,13.437941786137,0.0,1.0,4706.274095143489,16942586.74251656,47292620.35600902,-3.692775720437742,-3.7685616232471166,16.147541665465905,48.44262499639771,0.0,0.9998937888623236,-3.783180339832496,-3.7140422914844815,-3.7140422914844815
 2006-02-24T03:00:00,0.0,0.0,0.0,13.437941786137,13.437941786137,0.0,1.0,0.0,0.0,0.0,-3.683979112322136,-3.683979112322136,0.0,48.44262499639771,0.0,1.0,-3.697606247969736,-3.697606247969736,-3.697606247969736
 2006-02-24T04:00:00,0.0,0.0,0.0,13.437941786137005,13.437941786137005,0.0,1.0,0.0,0.0,0.0,-3.5920713321640303,-3.5920713321640303,0.0,48.44262499639772,0.0,1.0000000000000002,-3.60575601884256,-3.60575601884256,-3.60575601884256
 2006-02-24T05:00:00,3828.194226479109,13781499.215324797,38720670.82209834,7.952948064594788,7.89425536483984,35.67062252196614,1.0,0.0,0.0,0.0,-3.3354946214101875,-3.3354946214101875,0.0,48.44262499639771,0.0,0.9998720128992,-3.3921803273783167,-3.3921803273783167,-3.3921803273783167
 2006-02-24T06:00:00,8127.595458153194,29259343.6493515,82366474.28642946,6.791519973670906,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-2.7478756791531507,-2.7478756791531507,0.0,48.44262499639771,0.0,0.9993778000999364,-2.860032704704047,-2.860032704704047,-2.860032704704047
 2006-02-24T07:00:00,5519.976932972785,19871916.95870202,55900709.12054148,6.889432696984366,6.804697961444362,42.63835345191287,1.0,0.0,0.0,0.0,-2.2190118322368217,-2.2190118322368217,0.0,48.44262499639771,0.0,0.9988615370013006,-2.2975274578551943,-2.2975274578551943,-2.2975274578551943
 2006-02-24T08:00:00,18043.59966841564,64956958.8062963,183053264.79010275,6.944158177030444,6.666666666666692,43.67831329220345,0.0,0.0,0.0,0.0,-1.0669118505423518,-1.0669118505423518,0.0,48.44262499639772,0.0,0.9983452739026648,-1.321450337808864,-1.321450337808864,-1.321450337808864
 2006-02-24T09:00:00,27363.237241586045,98507654.06970976,276925993.06050193,7.086479502331507,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,1.1541787191311033,1.1541787191311033,0.0,48.44262499639771,0.0,0.9978290108040286,0.780653339889177,0.780653339889177,0.780653339889177
 2006-02-24T10:00:00,38106.58504801324,137183706.17284766,384674143.6718431,7.249854553177429,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,4.166776067421145,4.166776067421145,0.0,48.44262499639771,0.0,0.9973127477053928,3.636038949550158,3.636038949550158,3.636038949550158
 2006-02-24T11:00:00,44912.88675511666,161686392.31841996,453381645.9959979,7.354042659036753,6.66666666666669,43.67831329220344,0.0,31338.86446441241,112819912.07188472,316530329.79011977,7.110635685123502,6.607818491814792,40.36885416366476,48.44262499639771,0.0,0.9967964846067568,6.4306602720487085,6.4306602720487085,6.4306602720487085
 2006-02-24T12:00:00,49948.83313720559,179815799.29394013,504217961.02308655,7.431135748954934,6.66666666666669,43.67831329220344,0.0,50162.485992310336,180584949.5723172,506482640.6469306,7.504498621704648,6.7,48.44262499639771,48.44262499639771,0.0,0.9962802215081212,6.7,6.7,6.7
 2006-02-24T13:00:00,54384.967819762016,195785884.15114328,548999363.1895425,7.499049612578418,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.575793676569018,7.575793676569018,0.0,48.44262499639771,4.661821342005445,0.972758494105129,7.4268913314650336,6.699992284522872,1.1324037158650917
 2006-02-24T14:00:00,58222.80902152902,209602112.4775045,587741178.4421582,7.557806794476717,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.637465546146515,7.637465546146515,0.0,48.44262499639771,5.920848763984579,0.9149076318672844,7.625741143968914,6.699969251058544,0.0514603456252116
 2006-02-24T15:00:00,58368.95845936957,210128250.4537305,589216511.6366336,7.560044276670343,6.666666666666689,43.67831329220343,-1.0,0.0,0.0,0.0,7.639794146656065,7.639794146656065,0.0,48.4426249963977,6.07468903652249,0.8540638580996145,7.646280683797669,6.699967855000199,0.1000895833486157
 2006-02-24T16:00:00,59058.58649412656,212610911.3788556,596178092.5126944,7.5706026817447905,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,7.650933240243556,7.650933240243556,0.0,48.44262499639772,6.120440995881041,0.7935106190528066,7.646468540970443,6.700018283126792,0.1553345399426587
 2006-02-24T17:00:00,55136.53519994194,198491526.719791,556586202.5250046,7.510555958135396,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.587883000324606,7.587883000324606,0.0,48.44262499639771,5.87916580105207,0.7337867032549094,7.6014797736524224,6.7000021709735735,0.1740643537862811
 2006-02-24T18:00:00,48855.06517597561,175878234.63351217,493176713.0778374,7.414391515913227,6.66666666666669,43.67831329220344,0.0,52096.29201840072,187546651.26624256,585762413.6041421,7.630270026077379,6.7,48.44262499639771,48.44262499639771,0.0,0.7097931985642866,6.843105211613959,6.843105211613959,6.843105211613959
 2006-02-24T19:00:00,44328.408047222445,159582268.9700008,447481514.92494166,7.345095349339089,6.66666666666669,43.67831329220344,0.0,44527.27959228086,160298206.53221107,449584858.1384053,7.414172197795211,6.7,48.44262499639771,48.44262499639771,0.0,0.7092769354656506,6.7,6.7,6.7
 2006-02-24T20:00:00,40680.623956561576,146450246.24362165,410658267.19474703,7.289255954223999,6.66666666666669,43.67831329220344,0.0,40869.9515002752,147131825.40099072,412657398.242674,7.355541954725727,6.7,48.44262499639771,48.44262499639771,0.0,0.7087606723670147,6.7,6.7,6.7
 2006-02-24T21:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,1.0,82497.23991771668,296990063.7037801,1703585015.3542168,-0.6371498955822208,-3.357206109009978,48.44262499639771,48.44262499639771,0.0,0.7177468703444528,-1.6754498639583408,-0.8881196402115451,-0.8881196402115451
 2006-02-24T22:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,1.0,59738.7313542964,215059432.87546703,887488965.5885327,-2.379235348204762,-3.8,48.44262499639771,48.44262499639771,0.0,0.8133688963244587,-3.8,-2.402752926693814,-2.402752926693814
 2006-02-24T23:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,1.0,59413.47820205067,213888521.5273824,676149643.8170605,-2.7172631527581004,-3.8,48.44262499639771,48.44262499639771,0.0,0.8928832954247691,-3.8,-2.743047790858377,-2.743047790858377
 2006-02-25T00:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,1.0,44336.560386089,159611617.3899204,443145375.5174772,-3.090159813188917,-3.8,48.44262499639771,48.44262499639771,0.0,0.9494337691587372,-3.8,-3.11562667920384,-3.11562667920384
 2006-02-25T01:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,1.0,25104.72027313761,90376992.9832954,251970661.1445016,-3.396283564682406,-3.8,48.44262499639771,48.44262499639771,0.0,0.9837487577623087,-3.8,-3.4191030964411087,-3.4191030964411087
 2006-02-25T02:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,1.0,7658.185061900432,27569466.22284156,76770466.00735398,-3.647822718022013,-3.770844480222741,24.221312498198856,48.44262499639771,0.0,0.9991855695205696,-3.782675534606769,-3.669858944473855,-3.669858944473855
 2006-02-25T03:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,1.0,0.0,0.0,0.0,-3.678698848677369,-3.678698848677369,0.0,48.44262499639771,0.0,1.0,-3.6924045029203127,-3.6924045029203127,-3.6924045029203127
 2006-02-25T04:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,1.0,0.0,0.0,0.0,-3.5906435000658923,-3.5906435000658923,0.0,48.44262499639771,0.0,0.9999578385421338,-3.604425716573812,-3.604425716573812,-3.604425716573812
 2006-02-25T05:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,1.0,0.0,0.0,0.0,-3.49781812975148,-3.49781812975148,0.0,48.44262499639771,0.0,0.9995293402273112,-3.511438236730205,-3.511438236730205,-3.511438236730205
 2006-02-25T06:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,1.0,0.0,0.0,0.0,-3.4048016093402977,-3.4048016093402977,0.0,48.44262499639771,0.0,0.9990130771286752,-3.418426202061708,-3.418426202061708,-3.418426202061708
 2006-02-25T07:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,1.0,0.0,0.0,0.0,-3.312623204230496,-3.312623204230496,0.0,48.44262499639772,0.0,0.9984968140300396,-3.326243779985642,-3.326243779985642,-3.326243779985642
 2006-02-25T08:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,0.0,0.0,0.0,0.0,-3.220615773162471,-3.220615773162471,0.0,48.44262499639772,0.0,0.9979805509314036,-3.234228578493476,-3.234228578493476,-3.234228578493476
 2006-02-25T09:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,0.0,0.0,0.0,0.0,-3.128598884573613,-3.128598884573613,0.0,48.44262499639771,0.0,0.9974642878327672,-3.1423763421931894,-3.1423763421931894,-3.1423763421931894
 2006-02-25T10:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,0.0,0.0,0.0,0.0,-3.0418938823185653,-3.0418938823185653,0.0,48.44262499639771,0.0,0.9969480247341316,-3.055558453815629,-3.055558453815629,-3.055558453815629
 2006-02-25T11:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,0.0,0.0,0.0,0.0,-2.949134105113413,-2.949134105113413,0.0,48.44262499639771,0.0,0.9964317616354956,-2.96285737666217,-2.96285737666217,-2.96285737666217
 2006-02-25T12:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,0.0,0.0,0.0,0.0,-2.864889006804828,-2.864889006804828,0.0,48.44262499639771,0.0,0.9959154985368596,-2.8787606524777303,-2.8787606524777303,-2.8787606524777303
 2006-02-25T13:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,-1.0,0.0,0.0,0.0,-2.7816623564231304,-2.7816623564231304,0.0,48.44262499639771,0.0,0.9953992354382236,-2.7955330612494085,-2.7955330612494085,-2.7955330612494085
 2006-02-25T14:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,-1.0,0.0,0.0,0.0,-2.698441512224628,-2.698441512224628,0.0,48.44262499639771,0.0,0.9948829723395876,-2.7123112499453508,-2.7123112499453508,-2.7123112499453508
 2006-02-25T15:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,-1.0,0.0,0.0,0.0,-2.6152264706074893,-2.6152264706074893,0.0,48.44262499639771,0.0,0.994366709240952,-2.6290952413230344,-2.6290952413230344,-2.6290952413230344
 2006-02-25T16:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,-1.0,0.0,0.0,0.0,-2.532017229739889,-2.532017229739889,0.0,48.44262499639771,0.0,0.9938504461423155,-2.545885033784474,-2.545885033784474,-2.545885033784474
 2006-02-25T17:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,-1.0,0.0,0.0,0.0,-2.4488137884676537,-2.4488137884676537,0.0,48.44262499639771,0.0,0.9933341830436796,-2.462680626001017,-2.462680626001017,-2.462680626001017
 2006-02-25T18:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,0.0,0.0,0.0,0.0,-2.36561614448656,-2.36561614448656,0.0,48.44262499639771,0.0,0.992817919945044,-2.3794820160132457,-2.3794820160132457,-2.3794820160132457
 2006-02-25T19:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,0.0,0.0,0.0,0.0,-2.282424296926562,-2.282424296926562,0.0,48.44262499639771,0.0,0.992301656846408,-2.2962892022335857,-2.2962892022335857,-2.2962892022335857
 2006-02-25T20:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,0.0,0.0,0.0,0.0,-2.199238245745585,-2.199238245745585,0.0,48.44262499639771,0.0,0.991785393747772,-2.213102185180798,-2.213102185180798,-2.213102185180798
 2006-02-25T21:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,1.0,0.0,0.0,0.0,-2.116057988805396,-2.116057988805396,0.0,48.44262499639771,0.0,0.991269130649136,-2.1299209626128337,-2.1299209626128337,-2.1299209626128337
 2006-02-25T22:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,1.0,0.0,0.0,0.0,-2.0328835253548987,-2.0328835253548987,0.0,48.44262499639771,0.0,0.9907528675505,-2.046745533678821,-2.046745533678821,-2.046745533678821
 2006-02-25T23:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,1.0,0.0,0.0,0.0,-1.949714854289716,-1.949714854289716,0.0,48.44262499639771,0.0,0.9902366044518645,-1.9635758973580268,-1.9635758973580268,-1.9635758973580268
 2006-02-26T00:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,1.0,0.0,0.0,0.0,-1.8665519735667973,-1.8665519735667973,0.0,48.44262499639771,0.0,0.9897203413532282,-1.8804120515033704,-1.8804120515033704,-1.8804120515033704
 2006-02-26T01:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,1.0,0.0,0.0,0.0,-1.7833948829474977,-1.7833948829474977,0.0,48.44262499639771,0.0,0.9892040782545922,-1.7972539960760832,-1.7972539960760832,-1.7972539960760832
 2006-02-26T02:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,1.0,0.0,0.0,0.0,-1.7002435806023577,-1.7002435806023577,0.0,48.44262499639771,0.0,0.9886878151559564,-1.7141017289770992,-1.7141017289770992,-1.7141017289770992
 2006-02-26T03:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,1.0,0.0,0.0,0.0,-1.6170980665431538,-1.6170980665431538,0.0,48.44262499639771,0.0,0.9881715520573204,-1.630955250388598,-1.630955250388598,-1.630955250388598
 2006-02-26T04:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,1.0,0.0,0.0,0.0,-1.5339583383543545,-1.5339583383543545,0.0,48.44262499639771,0.0,0.9876552889586844,-1.5478145579700324,-1.5478145579700324,-1.5478145579700324
 2006-02-26T05:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,1.0,0.0,0.0,0.0,-1.4508243947586,-1.4508243947586,0.0,48.44262499639771,0.0,0.9871390258600484,-1.4646796503869095,-1.4646796503869095,-1.4646796503869095
 2006-02-26T06:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,1.0,0.0,0.0,0.0,-1.3676962347546509,-1.3676962347546509,0.0,48.44262499639771,0.0,0.9866227627614124,-1.3815505264744437,-1.3815505264744437,-1.3815505264744437
 2006-02-26T07:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,1.0,0.0,0.0,0.0,-1.2845738573185843,-1.2845738573185843,0.0,48.44262499639771,0.0,0.9861064996627767,-1.298427185382401,-1.298427185382401,-1.298427185382401
 2006-02-26T08:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,0.0,0.0,0.0,0.0,-1.2014572611730754,-1.2014572611730754,0.0,48.44262499639771,0.0,0.9855902365641406,-1.2153096257531195,-1.2153096257531195,-1.2153096257531195
 2006-02-26T09:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,0.0,0.0,0.0,0.0,-1.115235481271961,-1.115235481271961,0.0,48.44262499639771,0.0,0.9850739734655046,-1.1288780215936378,-1.1288780215936378,-1.1288780215936378
 2006-02-26T10:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,0.0,0.0,0.0,0.0,-1.020665482893982,-1.020665482893982,0.0,48.44262499639771,0.0,0.9845577103668688,-1.0342033919575069,-1.0342033919575069,-1.0342033919575069
 2006-02-26T11:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,0.0,0.0,0.0,0.0,-0.9256773701999208,-0.9256773701999208,0.0,48.44262499639771,0.0,0.984041447268233,-0.9392142035470916,-0.9392142035470916,-0.9392142035470916
 2006-02-26T12:00:00,0.0,0.0,0.0,13.488890451342394,13.488890451342394,0.0,0.0,0.0,0.0,0.0,-0.8356143970691562,-0.8356143970691562,0.0,48.44262499639771,0.0,0.9835251841695968,-0.849417486745688,-0.849417486745688,-0.849417486745688
 2006-02-26T13:00:00,2995.010040817222,10782036.146942,30233696.38838807,12.397684410349662,12.351853153896442,7.279718882033905,-1.0,0.0,0.0,0.0,-0.6847140297495403,-0.6847140297495403,0.0,48.44262499639771,0.0,0.9830089210709608,-0.7663701134849764,-0.7663701134849764,-0.7663701134849764
 2006-02-26T14:00:00,6172.014016066013,22219250.45783765,62304565.03434591,12.187882314733358,12.093434569077203,14.559437764067807,-1.0,0.0,0.0,0.0,0.2660908805412583,0.2660908805412583,0.0,48.44262499639774,0.0,0.9824926579723252,0.1667359458328094,0.1667359458328094,0.1667359458328094
 2006-02-26T15:00:00,9834.361697955876,35403702.11264116,99274827.69589011,10.94439586122492,10.793903841989218,21.83915664610172,-1.0,0.0,0.0,0.0,1.029414805233969,1.029414805233969,0.0,48.44262499639774,0.0,0.9819763948736896,0.8802766276995436,0.8802766276995436,0.8802766276995436
 2006-02-26T16:00:00,9708.444040419212,34950398.545509115,98003728.04145886,10.971049425235298,10.822484466246536,21.83915664610176,-1.0,0.0,0.0,0.0,1.6487227778763038,1.6487227778763038,0.0,48.44262499639774,0.0,0.9814601317750536,1.5361052473445884,1.5361052473445884,1.5361052473445884
 2006-02-26T17:00:00,0.0,0.0,0.0,14.958812343621608,14.958812343621608,0.0,-1.0,0.0,0.0,0.0,2.2066608366425844,2.2066608366425844,0.0,48.44262499639771,0.0,0.980943868676417,2.199477845910826,2.199477845910826,2.199477845910826
 2006-02-26T18:00:00,0.0,0.0,0.0,14.958812343621608,14.958812343621608,0.0,0.0,0.0,0.0,0.0,2.301819650285843,2.301819650285843,0.0,48.44262499639771,0.0,0.9804276055777812,2.2880445978146624,2.2880445978146624,2.2880445978146624
 2006-02-26T19:00:00,0.0,0.0,0.0,14.958812343621608,14.958812343621608,0.0,0.0,0.0,0.0,0.0,2.3855676257954905,2.3855676257954905,0.0,48.44262499639771,0.0,0.9799113424791454,2.3717547192077104,2.3717547192077104,2.3717547192077104
 2006-02-26T20:00:00,0.0,0.0,0.0,14.958812343621608,14.958812343621608,0.0,0.0,0.0,0.0,0.0,2.4684408966893447,2.4684408966893447,0.0,48.44262499639771,0.0,0.9793950793805092,2.454629052478817,2.454629052478817,2.454629052478817
 2006-02-26T21:00:00,0.0,0.0,0.0,14.958812343621608,14.958812343621608,0.0,1.0,0.0,0.0,0.0,2.551308843043661,2.551308843043661,0.0,48.44262499639771,0.0,0.9788788162818732,2.5374978899144773,2.5374978899144773,2.5374978899144773
 2006-02-26T22:00:00,0.0,0.0,0.0,14.958812343621608,14.958812343621608,0.0,1.0,0.0,0.0,0.0,2.634171443146379,2.634171443146379,0.0,48.44262499639771,0.0,0.9783625531832372,2.6203613810017763,2.6203613810017763,2.6203613810017763
 2006-02-26T23:00:00,0.0,0.0,0.0,14.958812343621608,14.958812343621608,0.0,1.0,0.0,0.0,0.0,2.717028698030298,2.717028698030298,0.0,48.44262499639771,0.0,0.9778462900846016,2.7032195267613432,2.7032195267613432,2.7032195267613432
 2006-02-27T00:00:00,0.0,0.0,0.0,14.958812343621608,14.958812343621608,0.0,1.0,0.0,0.0,0.0,2.7998806080107297,2.7998806080107297,0.0,48.44262499639771,0.0,0.9773300269859654,2.7860723274581853,2.7860723274581853,2.7860723274581853
 2006-02-27T01:00:00,0.0,0.0,0.0,14.958812343621608,14.958812343621608,0.0,1.0,0.0,0.0,0.0,2.882727174374405,2.882727174374405,0.0,48.44262499639771,0.0,0.9768137638873294,2.868919784286025,2.868919784286025,2.868919784286025
 2006-02-27T02:00:00,0.0,0.0,0.0,14.958812343621608,14.958812343621608,0.0,1.0,0.0,0.0,0.0,2.9655683993010253,2.9655683993010253,0.0,48.44262499639771,0.0,0.9762975007886936,2.9517618994625234,2.9517618994625234,2.9517618994625234
 2006-02-27T03:00:00,0.0,0.0,0.0,14.958812343621608,14.958812343621608,0.0,1.0,0.0,0.0,0.0,3.048404282306141,3.048404282306141,0.0,48.44262499639771,0.0,0.9757812376900578,3.034598672719305,3.034598672719305,3.034598672719305
 2006-02-27T04:00:00,0.0,0.0,0.0,14.958812343621608,14.958812343621608,0.0,1.0,0.0,0.0,0.0,3.1312348249051247,3.1312348249051247,0.0,48.44262499639771,0.0,0.9752649745914216,3.1174301052539284,3.1174301052539284,3.1174301052539284
 2006-02-27T05:00:00,8552.128423715336,30787662.325375207,86511296.02619547,8.49607500001324,8.364937154507286,34.21467874555936,1.0,0.0,0.0,0.0,3.642244491365645,3.642244491365645,0.0,48.44262499639772,0.0,0.974748711492786,3.5284142242803305,3.5284142242803305,3.5284142242803305
 2006-02-27T06:00:00,34253.506136194665,123312622.0903008,345815210.2233546,7.190933075416518,6.666666666666692,43.67831329220344,1.0,3140.3233844539723,11305164.1840343,31926781.55970877,5.826529846652824,5.775797523690677,8.073770832732952,48.44262499639771,0.0,0.9742324483941496,5.3474456009709,5.3474456009709,5.3474456009709
 2006-02-27T07:00:00,28010.609299459724,100838193.478055,282759394.1304077,7.095323694755737,6.66666666666669,43.67831329220344,1.0,27986.82889037859,100752584.00536291,282745774.98582405,7.149237756654017,6.7,48.44262499639771,48.44262499639771,0.0,0.9737161852955136,6.7,6.7,6.7
 2006-02-27T08:00:00,36258.88088193626,130531971.17497054,366022143.8416508,7.2215718014379,6.66666666666669,43.67831329220344,0.0,36439.71182270328,131182962.5617318,367925973.0310248,7.284514028779703,6.7,48.44262499639772,48.44262499639772,0.0,0.973199922196878,6.7,6.7,6.7
 2006-02-27T09:00:00,44426.09373918159,159933937.46105373,448467621.6531103,7.346590966740017,6.66666666666669,43.67831329220344,0.0,44627.97442837266,160660707.94214156,450601557.87874734,7.415785734402601,6.7,48.44262499639771,48.44262499639771,0.0,0.9726836590982418,6.7,6.7,6.7
 2006-02-27T10:00:00,54590.55699922414,196526005.1972069,551074722.1191906,7.502197529695984,6.66666666666669,43.67831329220344,0.0,54817.35931031626,197342493.5171386,553482155.9887738,7.579101476292198,6.7,48.44262499639771,48.44262499639771,0.0,0.972167395999606,6.7,6.7,6.7
 2006-02-27T11:00:00,61669.684613491896,222010864.60857084,639375383.4809406,7.636120873915101,6.66666666666669,43.67831329220344,0.0,61784.98121552575,222425932.3758928,642074000.4907596,7.719701804781796,6.7,48.44262499639771,48.44262499639771,0.0,0.9716511329009702,6.7,6.7,6.7
 2006-02-27T12:00:00,62281.30762939227,224212707.46581224,730349925.8228885,7.774112359465949,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,733357149.9613224,7.864540823620772,6.7,48.44262499639771,48.44262499639771,0.0,0.971134869802334,6.7,6.7,6.7
 2006-02-27T13:00:00,62281.30762939227,224212707.46581224,808115300.6503587,7.892077401230633,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.988339845425673,7.988339845425673,0.0,48.44262499639771,6.618140260363293,0.936826732007244,7.767233489031722,6.7000019720871125,1.2570940431412527
 2006-02-27T14:00:00,62281.30762939227,224212707.46581224,849739354.3794422,7.955222347703603,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.054581038372616,8.054581038372616,0.0,48.44262499639771,8.493882401064724,0.8520417528854315,8.045825206810287,6.699972297360248,0.3690856374100708
 2006-02-27T15:00:00,62281.30762939227,224212707.46581224,905363621.210372,8.03961072165917,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.143167576486029,8.143167576486029,0.0,48.44262499639771,9.286244712112529,0.7629043097131637,8.124491467785484,6.699995754423153,0.6905533498996484
 2006-02-27T16:00:00,62281.307629392286,224212707.46581224,890900077.6640673,8.01766714852485,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.120107982096561,8.120107982096561,0.0,48.44262499639772,9.621099259523232,0.6698427198361178,8.135022295210545,6.699999352235383,0.9099733790581492
 2006-02-27T17:00:00,62281.30762939227,224212707.46581224,820648490.7477356,7.91109027552548,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.008244347483975,8.008244347483975,0.0,48.44262499639771,8.91888254084079,0.581775615616715,8.024992297956558,6.699998426911947,0.8280527972873221
 2006-02-27T18:00:00,62281.30762939227,224212707.46581224,765286231.8674799,7.827107175310772,6.66666666666669,43.67831329220344,0.0,64312.89328046892,231526415.8096881,903822442.9171468,8.134793579352888,6.7,48.44262499639771,48.44262499639771,0.0,0.5466336677264071,6.914335749702346,6.914335749702346,6.914335749702346
 2006-02-27T19:00:00,62281.30762939227,224212707.46581224,709879377.1457158,7.743060720037412,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,712788992.966695,7.8319094669799805,6.7,48.44262499639771,48.44262499639771,0.0,0.5461174046277711,6.7,6.7,6.7
 2006-02-27T20:00:00,62281.30762939227,224212707.46581224,669582696.766628,7.681937912710084,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,672366797.1758031,7.767772129372311,6.7,48.44262499639771,48.44262499639771,0.0,0.5456011415291352,6.7,6.7,6.7
 2006-02-27T21:00:00,0.0,0.0,0.0,14.059471063049696,14.059471063049696,0.0,1.0,84659.28727605972,304773434.193815,1786313939.363021,-0.480574404425944,-3.332717139194333,48.44262499639772,48.44262499639772,0.0,0.5589228123701394,-1.6567821003437933,-0.7258606613770779,-0.7258606613770779
 2006-02-27T22:00:00,0.0,0.0,0.0,14.059471063049694,14.059471063049694,0.0,1.0,61863.45238868511,222708428.5992664,1076017506.5665245,-2.077852383265734,-3.8,48.44262499639771,48.44262499639771,0.0,0.6683699534932263,-3.8,-2.097239343016009,-2.097239343016009
 2006-02-27T23:00:00,0.0,0.0,0.0,14.059471063049694,14.059471063049694,0.0,1.0,59868.70171690942,215527326.180874,961765437.1718856,-2.260478259454925,-3.8,48.44262499639771,48.44262499639771,0.0,0.7714878361990248,-3.8,-2.282613308719142,-2.282613308719142
 2006-02-28T00:00:00,0.0,0.0,0.0,14.059471063049694,14.059471063049694,0.0,1.0,59738.7313542964,215059432.87546703,777249865.9345839,-2.5555344416775694,-3.8,48.44262499639771,48.44262499639771,0.0,0.8598739354799348,-3.8,-2.580534919860622,-2.580534919860622
 2006-02-28T01:00:00,0.0,0.0,0.0,14.059471063049694,14.059471063049694,0.0,1.0,53687.5902492369,193275324.89725283,545960834.4149269,-2.925587461002144,-3.8,48.44262499639771,48.44262499639771,0.0,0.9270321469146492,-3.8,-2.9515686433183554,-2.9515686433183554
 2006-02-28T02:00:00,0.0,0.0,0.0,14.059471063049694,14.059471063049694,0.0,1.0,32960.674676111004,118658428.83399956,329443024.66091835,-3.2722101263974737,-3.8,48.44262499639771,48.44262499639771,0.0,0.9708068636851744,-3.8,-3.296379710782688,-3.296379710782688
 2006-02-28T03:00:00,0.0,0.0,0.0,14.059471063049694,14.059471063049694,0.0,1.0,17672.198795460434,63619915.66365755,177231257.31857598,-3.516004510419362,-3.8,48.44262499639771,48.44262499639771,0.0,0.99495213554606,-3.8,-3.5370348122839204,-3.5370348122839204
 2006-02-28T04:00:00,0.0,0.0,0.0,14.059471063049694,14.059471063049694,0.0,1.0,0.0,0.0,0.0,-3.7223562790135336,-3.7223562790135336,0.0,48.44262499639771,0.0,1.0,-3.740974512055448,-3.740974512055448,-3.740974512055448
 2006-02-28T05:00:00,8171.915028262335,29418894.1017444,82681458.5207383,8.268561460611691,8.14322957227172,34.94265063376275,1.0,0.0,0.0,0.0,-3.0990186350908293,-3.0990186350908293,0.0,48.4426249963977,0.0,1.0,-3.2446417651187143,-3.2446417651187143,-3.2446417651187143
 2006-02-28T06:00:00,36931.59175931723,132953730.33354202,372831031.2114177,7.231896374527438,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.7201538132317852,-0.7201538132317852,0.0,48.44262499639771,0.0,1.0,-1.2543198641177031,-1.2543198641177031,-1.2543198641177031
 2006-02-28T07:00:00,36571.50252081252,131657409.07492504,369177962.2146823,7.2263567263070145,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,2.3680091860651125,2.3680091860651125,0.0,48.44262499639771,0.0,0.9998856704062916,1.911967528140486,1.911967528140486,1.911967528140486
 2006-02-28T08:00:00,42818.95783001892,154148248.18806806,432244083.6781783,7.321988773292261,6.666666666666692,43.67831329220345,0.0,9427.463757451158,33938869.52682415,95372771.76725423,5.912786542718911,5.761268610601179,16.147541665465916,48.44262499639772,0.0,0.9993982863605744,5.313515229621211,5.313515229621211,5.313515229621211
 2006-02-28T09:00:00,53881.03545485819,193971727.6374895,543912322.4407148,7.491336196890352,6.66666666666669,43.67831329220344,0.0,54115.27182788163,194814978.58037385,546393292.5745401,7.567846748449331,6.7,48.44262499639771,48.44262499639771,0.0,0.9988820232619382,6.7,6.7,6.7
 2006-02-28T10:00:00,62281.30762939227,224212707.46581224,711440803.8347543,7.745430555013976,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,714382689.4909755,7.834434502120755,6.7,48.44262499639771,48.44262499639771,0.0,0.9983657601633024,6.7,6.7,6.7
 2006-02-28T11:00:00,62281.30762939227,224212707.46581224,814600905.1182195,7.901916139605309,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,817896265.240049,7.998651764317444,6.7,48.44262499639771,48.44262499639771,0.0,0.9978494970646664,6.7,6.7,6.7
 2006-02-28T12:00:00,62281.30762939227,224212707.46581224,879463641.1535199,8.000316896969723,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,883002038.029073,8.101914168374073,6.7,48.44262499639771,48.44262499639771,0.0,0.9973332339660304,6.7,6.7,6.7
 2006-02-28T13:00:00,62281.30762939227,224212707.46581224,966279830.4618516,8.132033011948073,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.240152028321154,8.240152028321154,0.0,48.44262499639771,7.734393723377368,0.9567158049656628,7.970691341801856,6.700007915202785,1.337483257537583
 2006-02-28T14:00:00,62281.90645595329,224214863.24143192,1030520308.43303,8.229503998525011,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.34240275756938,8.34240275756938,0.0,48.44262499639771,10.302358166619705,0.8541752988331718,8.333488952103224,6.699973445222997,0.6498740663735281
 2006-02-28T15:00:00,62281.30762939227,224212707.46581224,976318770.799057,8.147264560329807,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.256114157633188,8.256114157633188,0.0,48.44262499639771,10.482865641595204,0.7495110895814667,8.286148555784145,6.700006204972489,0.957951273248512
 2006-02-28T16:00:00,62281.30762939227,224212707.46581224,916844669.2560766,8.057028892511122,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.161413233027542,8.161413233027542,0.0,48.44262499639771,9.8797696535986,0.6530835661713477,8.163250946584991,6.699999894648322,0.9884272763284984
 2006-02-28T17:00:00,62281.30762939227,224212707.46581224,861216005.8942448,7.972633467017793,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.07282513806941,8.07282513806941,0.0,48.44262499639771,9.467336180060649,0.5611909172031614,8.093305719573932,6.699998840423579,0.963481727107922
 2006-02-28T18:00:00,62281.30762939227,224212707.46581224,808667081.8036394,7.892914392760143,6.66666666666669,43.67831329220344,0.0,64594.03652145679,232538531.4772445,952431813.1713164,8.211872260180597,6.7,48.44262499639771,48.44262499639771,0.0,0.5243618160848925,6.922335012527305,6.922335012527305,6.922335012527305
 2006-02-28T19:00:00,62281.30762939227,224212707.46581224,760718559.7736514,7.820178147013561,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,763802441.1956002,7.9128427453157215,6.7,48.44262499639771,48.44262499639771,0.0,0.5238455529862566,6.7,6.7,6.7
 2006-02-28T20:00:00,62281.30762939227,224212707.46581224,736411155.4325237,7.78330586997982,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,739415467.4957671,7.8741542110823985,6.7,48.44262499639771,48.44262499639771,0.0,0.5233292898876206,6.7,6.7,6.7
 2006-02-28T21:00:00,0.0,0.0,0.0,14.244437003564103,14.244437003564103,0.0,1.0,84890.47907052617,305605724.65389425,1794216775.3368602,-0.4686483737574827,-3.33340800387727,48.44262499639771,48.44262499639771,0.0,0.536983539323251,-1.6556067604540898,-0.7135061426280291,-0.7135061426280291
 2006-02-28T22:00:00,0.0,0.0,0.0,14.2444370035641,14.2444370035641,0.0,1.0,62257.64339322324,224127516.21560368,1090898803.141112,-2.0540696102385443,-3.8,48.44262499639771,48.44262499639771,0.0,0.6475085822766705,-3.8,-2.073062506788765,-2.073062506788765
 2006-02-28T23:00:00,0.0,0.0,0.0,14.2444370035641,14.2444370035641,0.0,1.0,60099.11065759519,216356798.3673427,988997765.5020586,-2.216943720166866,-3.8,48.44262499639771,48.44262499639771,0.0,0.7526514968340733,-3.8,-2.2384906361450247,-2.2384906361450247
 2006-03-01T00:00:00,0.0,0.0,0.0,14.2444370035641,14.2444370035641,0.0,1.0,59738.7313542964,215059432.87546703,817639520.8613183,-2.4909356334662376,-3.8,48.44262499639771,48.44262499639771,0.0,0.8444191166218754,-3.8,-2.515469629635238,-2.515469629635238
 2006-03-01T01:00:00,0.0,0.0,0.0,14.2444370035641,14.2444370035641,0.0,1.0,56462.26823486792,203264165.6455245,591238939.8726282,-2.853126742176976,-3.8,48.44262499639771,48.44262499639771,0.0,0.9160019591809232,-3.8,-2.879144913304364,-2.879144913304364
 2006-03-01T02:00:00,0.0,0.0,0.0,14.2444370035641,14.2444370035641,0.0,1.0,36703.33299551879,132131998.78386764,366851017.3411073,-3.2123096769139017,-3.8,48.44262499639771,48.44262499639771,0.0,0.964114289737832,-3.8,-3.236993558979365,-3.236993558979365
 2006-03-01T03:00:00,0.0,0.0,0.0,14.2444370035641,14.2444370035641,0.0,1.0,20034.373093081573,72123743.13509367,200476308.39234155,-3.4787669911615704,-3.8,48.44262499639771,48.44262499639771,0.0,0.9917390565409466,-3.8,-3.500467540060067,-3.500467540060067
 2006-03-01T04:00:00,0.0,0.0,0.0,14.2444370035641,14.2444370035641,0.0,1.0,2245.4398193808493,8083583.349771057,22591542.653202266,-3.7044405751309295,-3.740643598402567,8.073770832732952,48.44262499639771,0.0,1.0,-3.757013240128952,-3.724064680609158,-3.724064680609158
 2006-03-01T05:00:00,7252.792315705509,26110052.336539835,73380834.51310493,8.258285462534035,8.147052472185285,34.94265063376275,1.0,0.0,0.0,0.0,-3.18535450362296,-3.18535450362296,0.0,48.4426249963977,0.0,1.0,-3.3121959415159754,-3.3121959415159754,-3.3121959415159754
 2006-03-01T06:00:00,28105.39762292176,101179431.44251832,283774255.90673214,7.096862743456423,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.3353632689926929,-1.3353632689926929,0.0,48.44262499639771,0.0,0.9999992228725904,-1.7405025492573265,-1.7405025492573265,-1.7405025492573265
 2006-03-01T07:00:00,25767.21331843453,92761967.94636431,260112017.531604,7.060986213667582,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,0.9948030176861236,0.9948030176861236,0.0,48.44262499639771,0.0,0.999694183761338,0.6476380699152663,0.6476380699152663,0.6476380699152663
 2006-03-01T08:00:00,32029.38007870905,115305768.28335255,323326646.525614,7.156833626249806,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,3.5678226510926883,3.5678226510926883,0.0,48.44262499639773,0.0,0.9991779206627024,3.1577399027641224,3.1577399027641224,3.1577399027641224
 2006-03-01T09:00:00,30385.084134172605,109386302.88302135,306727989.53206074,7.131665070223025,6.66666666666669,43.67831329220344,0.0,9654.088064663132,34754717.03278728,97533199.9100392,6.340196750638394,6.185233060723416,20.18442708183238,48.44262499639771,0.0,0.998661657564066,5.9125228769150695,5.9125228769150695,5.9125228769150695
 2006-03-01T10:00:00,34066.071009594656,122637855.63454078,343886409.0646995,7.18800691553367,6.66666666666669,43.67831329220344,0.0,34285.94573743179,123429404.65475446,346179739.5181607,7.2499819580194576,6.7,48.44262499639771,48.44262499639771,0.0,0.99814539446543,6.7,6.7,6.7
