Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-01T11:00:00,36351.26358274901,130864548.89789642,366954718.5208161,7.222985540620004,6.66666666666669,43.67831329220344,0.0,36571.687044708735,131658073.36095142,369258505.85149807,7.286630916340665,6.7,48.44262499639771,48.44262499639771,0.0,0.997629131366794,6.7,6.7,6.7
 2006-03-01T12:00:00,35816.99949811225,128941198.19320408,361561488.479517,7.2148076434007775,6.66666666666669,43.67831329220344,0.0,36032.28918589562,129716241.06922424,363812291.4845937,7.277982631731397,6.7,48.44262499639771,48.44262499639771,0.0,0.997112868268158,6.7,6.7,6.7
 2006-03-01T13:00:00,37165.32816941968,133795181.40991084,375172447.7499387,7.235446339098817,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.299635873342986,7.299635873342986,0.0,48.44262499639771,3.297697225162782,0.9809128045570166,7.19661797102296,6.700027000452264,1.1177082732295458
 2006-03-01T14:00:00,39652.86299950851,142750306.79823062,400283339.4609813,7.273523354581775,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.3395049600043984,7.3395049600043984,0.0,48.44262499639771,4.1906097611357405,0.9410849744121847,7.334085671319421,6.699979034586817,0.0040552398591066
 2006-03-01T15:00:00,40924.67584127536,147328833.0285913,413121895.1909446,7.292991557305868,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.359928693129139,7.359928693129139,0.0,48.44262499639771,4.323816429315733,0.8993523918708904,7.355652764013699,6.699966522012656,0.0096251992871372
 2006-03-01T16:00:00,45404.64121031232,163456708.35712433,458345754.5276561,7.361570311384174,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.43202851398989,7.43202851398989,0.0,48.44262499639771,4.736721668826413,0.8546765825156689,7.423048211432966,6.700016482153907,0.028991514445129
 2006-03-01T17:00:00,42924.5053412226,154528219.22840133,433309553.0304653,7.323604300151602,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.3921576554078205,7.3921576554078205,0.0,48.44262499639771,4.5897646302741535,0.8086327453346303,7.397477639325305,6.7000023288588935,0.0362461686394232
 2006-03-01T18:00:00,41172.20734251367,148219946.43304923,415620648.8355097,7.296780660820878,6.66666666666669,43.67831329220344,0.0,45808.25190949556,164909706.874184,490426595.420825,7.478973022953805,6.7,48.44262499639771,48.44262499639771,0.0,0.7898059107345784,6.814677331377509,6.814677331377509,6.814677331377509
 2006-03-01T19:00:00,41735.89691194661,150249228.8830078,421310920.0089869,7.305409382347143,6.66666666666669,43.67831329220344,0.0,41954.462694345726,151036065.69964463,423607535.2328583,7.372928761536698,6.7,48.44262499639771,48.44262499639771,0.0,0.7892896476359424,6.7,6.7,6.7
 2006-03-01T20:00:00,43576.914595825765,156876892.54497275,439895421.87759095,7.333591306536501,6.66666666666669,43.67831329220344,0.0,43801.70964827808,157686154.73380113,442258893.8457086,7.402541585489481,6.7,48.44262499639771,48.44262499639771,0.0,0.7887733845373065,6.7,6.7,6.7
 2006-03-01T21:00:00,0.0,0.0,0.0,11.62411102609022,11.62411102609022,0.0,1.0,81454.07479913112,293234669.27687204,1612429200.8647666,-0.8023365458446333,-3.3768447303593248,48.44262499639771,48.44262499639771,0.0,0.7930631568503488,-1.6993844991844866,-1.0587268803387897,-1.0587268803387897
 2006-03-01T22:00:00,0.0,0.0,0.0,11.62411102609022,11.62411102609022,0.0,1.0,59738.7313542964,215059432.87546703,730851891.7098455,-2.629751361117505,-3.8,48.44262499639771,48.44262499639771,0.0,0.8759042360994189,-3.8,-2.655179640479869,-2.655179640479869
 2006-03-01T23:00:00,0.0,0.0,0.0,11.62411102609022,11.62411102609022,0.0,1.0,49726.38673941561,179014992.26189622,497016866.7319452,-3.003924471798326,-3.8,48.44262499639771,48.44262499639771,0.0,0.9381144180220922,-3.8,-3.029736439581231,-3.029736439581231
 2006-03-02T00:00:00,0.0,0.0,0.0,11.62411102609022,11.62411102609022,0.0,1.0,29147.60781411875,104931388.1308275,291331296.2878492,-3.3332435703585865,-3.8,48.44262499639771,48.44262499639771,0.0,0.9773202152602952,-3.8,-3.3567979138784865,-3.3567979138784865
 2006-03-02T01:00:00,0.0,0.0,0.0,11.62411102609022,11.62411102609022,0.0,1.0,11346.242801196946,40846474.08430901,113598397.02467965,-3.6002247336544424,-3.782257396704088,32.29508333093181,48.44262499639771,0.0,0.997471840222604,-3.7918300622577448,-3.6237751312579367,-3.6237751312579367
 2006-03-02T02:00:00,0.0,0.0,0.0,11.62411102609022,11.62411102609022,0.0,1.0,0.0,0.0,0.0,-3.6932267549647633,-3.6932267549647633,0.0,48.44262499639771,0.0,0.9997077490167808,-3.707230677025756,-3.707230677025756,-3.707230677025756
 2006-03-02T03:00:00,0.0,0.0,0.0,11.62411102609022,11.62411102609022,0.0,1.0,0.0,0.0,0.0,-3.6099588106795264,-3.6099588106795264,0.0,48.44262499639771,0.0,0.9991914859181448,-3.623839150168827,-3.623839150168827,-3.623839150168827
 2006-03-02T04:00:00,0.0,0.0,0.0,11.62411102609022,11.62411102609022,0.0,1.0,0.0,0.0,0.0,-3.5266801763587963,-3.5266801763587963,0.0,48.44262499639771,0.0,0.9986752228195088,-3.5405595448903373,-3.5405595448903373,-3.5405595448903373
 2006-03-02T05:00:00,7334.417333081431,26403902.399093144,74226003.68170923,7.722717642631847,7.610203459655854,34.94265063376275,1.0,0.0,0.0,0.0,-3.082519604217744,-3.082519604217744,0.0,48.4426249963977,0.0,0.998158959720873,-3.1851903231250467,-3.1851903231250467,-3.1851903231250467
 2006-03-02T06:00:00,28795.023240212515,103662083.66476506,290707709.7183004,7.107375149972935,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.2974938440422028,-1.2974938440422028,0.0,48.44262499639771,0.0,0.9976426966222371,-1.698067233946614,-1.698067233946614,-1.698067233946614
 2006-03-02T07:00:00,27217.685000304937,97983666.0010978,274754078.7774683,7.083186073383303,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,1.0967081474148488,1.0967081474148488,0.0,48.44262499639771,0.0,0.9971264335236012,0.7257531421256472,0.7257531421256472,0.7257531421256472
 2006-03-02T08:00:00,32864.95128988021,118313824.64356872,331761478.4510967,7.169622191607978,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,3.790776133959937,3.790776133959937,0.0,48.44262499639773,0.0,0.9966101704249656,3.34142892693939,3.34142892693939,3.34142892693939
 2006-03-02T09:00:00,37761.51356625048,135941448.83850175,381190754.2107929,7.244572418470622,6.66666666666669,43.67831329220344,0.0,20193.01492235882,72694853.72049175,203942290.24082792,6.761649489075239,6.437655297375165,32.29508333093181,48.44262499639771,0.0,0.9960939073263292,6.207131149556602,6.207131149556602,6.207131149556602
 2006-03-02T10:00:00,46707.74257258536,168147873.2613073,471500158.1568032,7.381518930389231,6.66666666666669,43.67831329220344,0.0,46957.28843026744,169046238.34896275,474120270.78217846,7.453124004175584,6.7,48.44262499639771,48.44262499639771,0.0,0.9955776442276932,6.7,6.7,6.7
 2006-03-02T11:00:00,53352.33063332293,192068390.2799625,538575211.4342315,7.483240606513742,6.66666666666669,43.67831329220344,0.0,53622.135943571535,193039689.3968576,541414175.8044467,7.559947055784242,6.7,48.44262499639771,48.44262499639771,0.0,0.9950613811290572,6.7,6.7,6.7
 2006-03-02T12:00:00,58216.00693392482,209577624.9621293,587672513.4798944,7.557702693097226,6.66666666666669,43.67831329220344,0.0,58506.17208267863,210622219.497643,590727511.6931264,7.638216521867805,6.7,48.44262499639771,48.44262499639771,0.0,0.9945451180304212,6.7,6.7,6.7
 2006-03-02T13:00:00,61562.19869950569,221623915.31822053,622029878.7786715,7.609812009741513,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.693018335630939,7.693018335630939,0.0,48.44262499639771,5.222691632726454,0.9678775838433996,7.524807715456846,6.69997577315415,1.1492641940815522
 2006-03-02T14:00:00,62012.05934053992,223243413.6259437,626470379.9690361,7.616546966860647,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.700137581490064,7.700137581490064,0.0,48.44262499639771,6.374016611167787,0.9035857203883902,7.702808781707339,6.699974961102815,0.081297430932032
 2006-03-02T15:00:00,60647.3739219022,218330546.1188479,612216408.2653688,7.594927801864718,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.677393416408404,7.677393416408404,0.0,48.44262499639771,6.288260714369944,0.8399777811132715,7.680110221582235,6.699964042055218,0.1294494067630758
 2006-03-02T16:00:00,59338.48235033775,213618536.46121585,599003554.2713294,7.574888199994294,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,7.656272132163653,7.656272132163653,0.0,48.44262499639772,6.248103589702083,0.7773674674198155,7.665151713715248,6.69999134065203,0.182351184570644
 2006-03-02T17:00:00,53833.82126206189,193801756.5434228,543435709.8248065,7.490612043269034,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.566859182552626,7.566859182552626,0.0,48.44262499639771,5.637758102978178,0.7190754382949346,7.561827083802375,6.699997480779504,0.157753065197134
 2006-03-02T18:00:00,50446.17049506818,181606213.7822455,509238427.2236333,7.438749288649425,6.66666666666669,43.67831329220344,0.0,54271.162026522,195376183.2954792,602565553.3456966,7.656953157590561,6.7,48.44262499639771,48.44262499639771,0.0,0.6960332760647181,6.844243601342119,6.844243601342119,6.844243601342119
 2006-03-02T19:00:00,49144.35659029251,176919683.72505307,496097020.0781567,7.418819916629284,6.66666666666669,43.67831329220344,0.0,49357.23781753867,177686056.14313924,498352177.9342773,7.491592584153818,6.7,48.44262499639771,48.44262499639771,0.0,0.6955170129660821,6.7,6.7,6.7
 2006-03-02T20:00:00,47692.821706624185,171694158.14384708,481444226.1402748,7.3965987904344095,6.66666666666669,43.67831329220344,0.0,47901.34919849669,172444857.11458808,483652302.16709065,7.468256924079583,6.7,48.44262499639771,48.44262499639771,0.0,0.6950007498674462,6.7,6.7,6.7
 2006-03-02T21:00:00,0.0,0.0,0.0,13.64650288334221,13.64650288334221,0.0,1.0,82657.80796845685,297568108.6864447,1712361332.8034334,-0.6162669100974735,-3.3503360579828687,48.44262499639771,48.44262499639771,0.0,0.7045701597649829,-1.6725830677617388,-0.8665152627064625,-0.8665152627064625
 2006-03-02T22:00:00,0.0,0.0,0.0,13.64650288334221,13.64650288334221,0.0,1.0,59738.7313542964,215059432.87546703,909881678.5619612,-2.3434302386439043,-3.8,48.44262499639771,48.44262499639771,0.0,0.8019145985269686,-3.8,-2.3665644757831847,-2.3665644757831847
 2006-03-02T23:00:00,0.0,0.0,0.0,13.64650288334221,13.64650288334221,0.0,1.0,59738.7313542964,215059432.87546703,705350825.665782,-2.670545996417971,-3.8,48.44262499639771,48.44262499639771,0.0,0.8840529755614948,-3.8,-2.6961603505454312,-2.6961603505454312
 2006-03-03T00:00:00,0.0,0.0,0.0,13.64650288334221,13.64650288334221,0.0,1.0,47164.4988289549,169792195.78423762,471410713.02429295,-3.044912287221489,-3.8,48.44262499639771,48.44262499639771,0.0,0.943601987434026,-3.8,-3.070581310074916,-3.070581310074916
 2006-03-03T01:00:00,0.0,0.0,0.0,13.64650288334221,13.64650288334221,0.0,1.0,27233.937941185923,98042176.58826932,272296736.70831263,-3.363728489064382,-3.8,48.44262499639771,48.44262499639771,0.0,0.980465401352946,-3.8,-3.3869402755820204,-3.3869402755820204
 2006-03-03T02:00:00,0.0,0.0,0.0,13.64650288334221,13.64650288334221,0.0,1.0,10555.870858826094,38001135.091773935,105711291.11885189,-3.6135048745430014,-3.78290181663054,32.29508333093181,48.44262499639771,0.0,0.998407191633706,-3.792179446894251,-3.636466647017585,-3.636466647017585
 2006-03-03T03:00:00,0.0,0.0,0.0,13.64650288334221,13.64650288334221,0.0,1.0,0.0,0.0,0.0,-3.6950417695924505,-3.6950417695924505,0.0,48.44262499639771,0.0,1.0,-3.70903839754712,-3.70903839754712,-3.70903839754712
 2006-03-03T04:00:00,0.0,0.0,0.0,13.64650288334221,13.64650288334221,0.0,1.0,0.0,0.0,0.0,-3.6117727144396015,-3.6117727144396015,0.0,48.44262499639771,0.0,1.0,-3.625653074692704,-3.625653074692704,-3.625653074692704
 2006-03-03T05:00:00,5870.126224889063,21132454.409600623,59346492.02745362,8.158470378251225,8.06851189360644,34.94265063376275,1.0,0.0,0.0,0.0,-3.1708692694305234,-3.1708692694305234,0.0,48.44262499639772,0.0,0.999983017246982,-3.272196813266993,-3.272196813266993,-3.272196813266993
 2006-03-03T06:00:00,20618.07815623924,74225081.36246127,208605669.42179084,6.982897115806311,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.7224974799360304,-1.7224974799360304,0.0,48.44262499639771,0.0,0.9996048763418544,-2.025780892602,-2.025780892602,-2.025780892602
 2006-03-03T07:00:00,16746.638726514917,60287899.4154537,169763593.95600313,6.924009991944839,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.1519715009238038,-0.1519715009238038,0.0,48.44262499639771,0.0,0.9990886132432188,-0.3869114767780352,-0.3869114767780352,-0.3869114767780352
 2006-03-03T08:00:00,28881.587684636343,103973715.6646908,291956600.6978333,7.109269268214704,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,1.97065797511417,1.97065797511417,0.0,48.44262499639773,0.0,0.9985723501445832,1.565820791254685,1.565820791254685,1.565820791254685
 2006-03-03T09:00:00,38274.38967981804,137787802.84734496,386368079.3252781,7.252423193836417,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,5.040792380204107,5.040792380204107,0.0,48.44262499639771,0.0,0.9980560870459466,4.549694153996694,4.549694153996694,4.549694153996694
 2006-03-03T10:00:00,47262.37086697612,170144535.121114,477098958.572325,7.390009406693538,6.66666666666669,43.67831329220344,0.0,44769.53533379274,161170327.20165384,452087123.136988,7.418134965043955,6.7,48.44262499639771,48.44262499639771,0.0,0.9975398239473108,6.674779948311556,6.674779948311556,6.674779948311556
 2006-03-03T11:00:00,55138.89499644783,198500021.98721212,556610023.9379965,7.510592431411691,6.66666666666669,43.67831329220344,0.0,55367.35866244966,199322491.1848188,559035411.9471273,7.587915694523626,6.7,48.44262499639771,48.44262499639771,0.0,0.9970235608486748,6.7,6.7,6.7
 2006-03-03T12:00:00,61310.157451650106,220716566.8259405,636056455.920716,7.631087271699083,6.66666666666669,43.67831329220344,0.0,61457.504327777366,221247015.5799985,638834108.112601,7.7145595572774175,6.7,48.44262499639771,48.44262499639771,0.0,0.9965072977500388,6.7,6.7,6.7
 2006-03-03T13:00:00,62281.30762939227,224212707.46581224,692559109.8707775,7.716789137912513,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.805087694396913,7.805087694396913,0.0,48.44262499639771,5.740262814128445,0.9669336556098004,7.616559462408872,6.699963359306229,1.171481527152408
 2006-03-03T14:00:00,62281.30762939227,224212707.46581224,716838800.3702655,7.753617213460444,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.84408564453035,7.84408564453035,0.0,48.44262499639771,7.157899966069276,0.8950148398113337,7.835956161453179,6.699991962130277,0.1478301967317721
 2006-03-03T15:00:00,62281.30762939227,224212707.46581224,747574204.1480161,7.800239129922409,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.892973221054514,7.892973221054514,0.0,48.44262499639771,7.58636814664678,0.8199605893263163,7.888344690089046,6.700003381302257,0.2997447626055873
 2006-03-03T16:00:00,62281.307629392286,224212707.46581224,742978511.2320545,7.793267923440369,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.885572071831686,7.885572071831686,0.0,48.44262499639772,7.74877326439285,0.7430156281988314,7.892570316057799,6.699959727862633,0.4370093757693545
 2006-03-03T17:00:00,62136.94875085264,223693015.5030696,685351194.0563974,7.705856195084247,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.79311231434452,7.79311231434452,0.0,48.44262499639771,7.238351190433906,0.6690811843483312,7.802063707968074,6.700000773457371,0.4267775413849645
 2006-03-03T18:00:00,62281.30762939227,224212707.46581224,667038718.2289506,7.678079438003834,6.66666666666669,43.67831329220344,0.0,63023.65602024944,226885161.672898,782744498.1809804,7.942819298353946,6.7,48.44262499639771,48.44262499639771,0.0,0.6402393337612963,6.879891713197217,6.879891713197217,6.879891713197217
 2006-03-03T19:00:00,61451.99319365519,221227175.49715868,626986059.1910019,7.617329370417825,6.66666666666669,43.67831329220344,0.0,61879.28880196278,222765439.687066,629458829.3057277,7.699683688401067,6.7,48.44262499639771,48.44262499639771,0.0,0.6397230706626603,6.7,6.7,6.7
 2006-03-03T20:00:00,57574.00752323439,207266427.0836438,581191728.7747312,7.547874404889747,6.66666666666669,43.67831329220344,0.0,57769.68787914878,207970876.36493564,583291347.8583491,7.626411504751506,6.7,48.44262499639771,48.44262499639771,0.0,0.6392068075640244,6.7,6.7,6.7
 2006-03-03T21:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,1.0,83654.71111686889,301156960.020728,1749053977.6546218,-0.5491624581490209,-3.3418140200007644,48.44262499639771,48.44262499639771,0.0,0.6506350958547946,-1.6639622655691273,-0.7970128583630434,-0.7970128583630434
 2006-03-03T22:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,1.0,60082.06810814603,216295445.1893257,987491355.5164284,-2.2193518160258985,-3.8,48.44262499639771,48.44262499639771,0.0,0.7537580727392165,-3.8,-2.240932428413012,-2.240932428413012
 2006-03-03T23:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,1.0,59738.7313542964,215059432.87546703,815353029.2441593,-2.4945924350469366,-3.8,48.44262499639771,48.44262499639771,0.0,0.8453366665992488,-3.8,-2.519155190097456,-2.519155190097456
 2006-03-04T00:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,1.0,56330.855035986606,202791078.1295518,588605157.7458102,-2.857341457499926,-3.8,48.44262499639771,48.44262499639771,0.0,0.9166659891236796,-3.8,-2.883360584918633,-2.883360584918633
 2006-03-04T01:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,1.0,36479.68225302299,131326856.1108828,364615620.8330112,-3.2158889850453725,-3.8,48.44262499639771,48.44262499639771,0.0,0.9645230060474296,-3.8,-3.2405445854356305,-3.2405445854356305
 2006-03-04T02:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,1.0,19897.62231179917,71631440.32247704,199038022.19311857,-3.481070999136055,-3.8,48.44262499639771,48.44262499639771,0.0,0.9919557940818844,-3.8,-3.5027376640180514,-3.5027376640180514
 2006-03-04T03:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,1.0,2234.8322869888952,8045396.233160023,22451237.14953036,-3.7048138265833472,-3.7407920503324,8.073770832732952,48.44262499639771,0.0,1.0,-3.757132778225614,-3.724396497820589,-3.724396497820589
 2006-03-04T04:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,1.0,0.0,0.0,0.0,-3.65337487685476,-3.65337487685476,0.0,48.44262499639771,0.0,1.0,-3.6672552853174767,-3.6672552853174767,-3.6672552853174767
 2006-03-04T05:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,1.0,0.0,0.0,0.0,-3.5682517696070444,-3.5682517696070444,0.0,48.44262499639771,0.0,1.0,-3.581974538791489,-3.581974538791489,-3.581974538791489
 2006-03-04T06:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,1.0,0.0,0.0,0.0,-3.479125779367934,-3.479125779367934,0.0,48.44262499639771,0.0,0.9998239279311896,-3.4929594590086936,-3.4929594590086936,-3.4929594590086936
 2006-03-04T07:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,1.0,0.0,0.0,0.0,-3.395850203745572,-3.395850203745572,0.0,48.44262499639771,0.0,0.999315472343678,-3.409728049492092,-3.409728049492092,-3.409728049492092
 2006-03-04T08:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,0.0,0.0,0.0,0.0,-3.312586515498183,-3.312586515498183,0.0,48.44262499639771,0.0,0.998799209245042,-3.326463393213972,-3.326463393213972,-3.326463393213972
 2006-03-04T09:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,0.0,0.0,0.0,0.0,-3.229328638664768,-3.229328638664768,0.0,48.44262499639771,0.0,0.998282946146406,-3.2432045479763043,-3.2432045479763043,-3.2432045479763043
 2006-03-04T10:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,0.0,0.0,0.0,0.0,-3.146076571675673,-3.146076571675673,0.0,48.44262499639771,0.0,0.9977666830477702,-3.159951512910945,-3.159951512910945,-3.159951512910945
 2006-03-04T11:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,0.0,0.0,0.0,0.0,-3.0628303123219407,-3.0628303123219407,0.0,48.44262499639771,0.0,0.9972504199491342,-3.0767042855279905,-3.0767042855279905,-3.0767042855279905
 2006-03-04T12:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,0.0,0.0,0.0,0.0,-2.978693889761576,-2.978693889761576,0.0,48.44262499639771,0.0,0.9967341568504984,-2.992462024666826,-2.992462024666826,-2.992462024666826
 2006-03-04T13:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,-1.0,0.0,0.0,0.0,-2.8857263319882875,-2.8857263319882875,0.0,48.44262499639771,0.0,0.9962178937518624,-2.899285397608626,-2.899285397608626,-2.899285397608626
 2006-03-04T14:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,-1.0,0.0,0.0,0.0,-2.795515455086836,-2.795515455086836,0.0,48.44262499639771,0.0,0.9957016306532264,-2.8093412111997225,-2.8093412111997225,-2.8093412111997225
 2006-03-04T15:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,-1.0,0.0,0.0,0.0,-2.7122875724179303,-2.7122875724179303,0.0,48.44262499639771,0.0,0.9951853675545904,-2.7261574705614176,-2.7261574705614176,-2.7261574705614176
 2006-03-04T16:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,-1.0,0.0,0.0,0.0,-2.629071564672286,-2.629071564672286,0.0,48.44262499639771,0.0,0.9946691044559544,-2.6429404964413106,-2.6429404964413106,-2.6429404964413106
 2006-03-04T17:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,-1.0,0.0,0.0,0.0,-2.5458613579273948,-2.5458613579273948,0.0,48.44262499639771,0.0,0.9941528413573184,-2.559729322950437,-2.559729322950437,-2.559729322950437
 2006-03-04T18:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,0.0,0.0,0.0,0.0,-2.4626569508790883,-2.4626569508790883,0.0,48.44262499639771,0.0,0.9936365782586826,-2.476523949252591,-2.476523949252591,-2.476523949252591
 2006-03-04T19:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,0.0,0.0,0.0,0.0,-2.3794583419968904,-2.3794583419968904,0.0,48.44262499639771,0.0,0.9931203151600466,-2.393324374338322,-2.393324374338322,-2.393324374338322
 2006-03-04T20:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,0.0,0.0,0.0,0.0,-2.296265530081676,-2.296265530081676,0.0,48.44262499639771,0.0,0.9926040520614108,-2.3101305961713523,-2.3101305961713523,-2.3101305961713523
 2006-03-04T21:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,1.0,0.0,0.0,0.0,-2.2130785137207063,-2.2130785137207063,0.0,48.44262499639771,0.0,0.9920877889627748,-2.2269426140302606,-2.2269426140302606,-2.2269426140302606
 2006-03-04T22:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,1.0,0.0,0.0,0.0,-2.129897292135183,-2.129897292135183,0.0,48.44262499639771,0.0,0.9915715258641388,-2.143760426732092,-2.143760426732092,-2.143760426732092
 2006-03-04T23:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,1.0,0.0,0.0,0.0,-2.046721863901259,-2.046721863901259,0.0,48.44262499639771,0.0,0.9910552627655028,-2.0605840329635625,-2.0605840329635625,-2.0605840329635625
 2006-03-05T00:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,1.0,0.0,0.0,0.0,-1.963552228212681,-1.963552228212681,0.0,48.44262499639771,0.0,0.9905389996668668,-1.9774134319056795,-1.9774134319056795,-1.9774134319056795
 2006-03-05T01:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,1.0,0.0,0.0,0.0,-1.880388383976008,-1.880388383976008,0.0,48.44262499639771,0.0,0.9900227365682308,-1.8942486226636817,-1.8942486226636817,-1.8942486226636817
 2006-03-05T02:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,1.0,0.0,0.0,0.0,-1.7972303289523988,-1.7972303289523988,0.0,48.44262499639771,0.0,0.989506473469595,-1.811089602676665,-1.811089602676665,-1.811089602676665
 2006-03-05T03:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,1.0,0.0,0.0,0.0,-1.714078063584384,-1.714078063584384,0.0,48.44262499639771,0.0,0.988990210370959,-1.727936372603357,-1.727936372603357,-1.727936372603357
 2006-03-05T04:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,1.0,0.0,0.0,0.0,-1.6309315851764066,-1.6309315851764066,0.0,48.44262499639771,0.0,0.9884739472723232,-1.644788929695471,-1.644788929695471,-1.644788929695471
 2006-03-05T05:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,1.0,0.0,0.0,0.0,-1.547790892757842,-1.547790892757842,0.0,48.44262499639771,0.0,0.9879576841736872,-1.561647273069858,-1.561647273069858,-1.561647273069858
 2006-03-05T06:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,1.0,0.0,0.0,0.0,-1.4646559851747198,-1.4646559851747198,0.0,48.44262499639771,0.0,0.9874414210750512,-1.4785114014670349,-1.4785114014670349,-1.4785114014670349
 2006-03-05T07:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,1.0,0.0,0.0,0.0,-1.3815268612622535,-1.3815268612622535,0.0,48.44262499639771,0.0,0.9869251579764152,-1.395381313611999,-1.395381313611999,-1.395381313611999
 2006-03-05T08:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,0.0,0.0,0.0,0.0,-1.298403520170211,-1.298403520170211,0.0,48.44262499639771,0.0,0.9864088948777792,-1.3122570088306345,-1.3122570088306345,-1.3122570088306345
 2006-03-05T09:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,0.0,0.0,0.0,0.0,-1.2134482050934627,-1.2134482050934627,0.0,48.44262499639771,0.0,0.9858926317791432,-1.2271439354053508,-1.2271439354053508,-1.2271439354053508
 2006-03-05T10:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,0.0,0.0,0.0,0.0,-1.1244978107090469,-1.1244978107090469,0.0,48.44262499639771,0.0,0.9853763686805074,-1.1383042367727063,-1.1383042367727063,-1.1383042367727063
 2006-03-05T11:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,0.0,0.0,0.0,0.0,-1.041386282499844,-1.041386282499844,0.0,48.44262499639771,0.0,0.9848601055818714,-1.055236791346622,-1.055236791346622,-1.055236791346622
 2006-03-05T12:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,0.0,0.0,0.0,0.0,-0.9582865956635171,-0.9582865956635171,0.0,48.44262499639771,0.0,0.9843438424832356,-0.9721361422738352,-0.9721361422738352,-0.9721361422738352
 2006-03-05T13:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,-1.0,0.0,0.0,0.0,-0.8751926854426227,-0.8751926854426227,0.0,48.44262499639771,0.0,0.9838275793845996,-0.8890412693865538,-0.8890412693865538,-0.8890412693865538
 2006-03-05T14:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,-1.0,0.0,0.0,0.0,-0.7921045505463632,-0.7921045505463632,0.0,48.44262499639771,0.0,0.9833113162859636,-0.8059521720100667,-0.8059521720100667,-0.8059521720100667
 2006-03-05T15:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,-1.0,0.0,0.0,0.0,-0.7090221899134703,-0.7090221899134703,0.0,48.44262499639771,0.0,0.9827950531873276,-0.72286884907979,-0.72286884907979,-0.72286884907979
 2006-03-05T16:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,-1.0,0.0,0.0,0.0,-0.625945602165048,-0.625945602165048,0.0,48.44262499639771,0.0,0.9822787900886916,-0.6397912992847797,-0.6397912992847797,-0.6397912992847797
 2006-03-05T17:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,-1.0,0.0,0.0,0.0,-0.5428747861027476,-0.5428747861027476,0.0,48.44262499639771,0.0,0.9817625269900556,-0.5567195213493832,-0.5567195213493832,-0.5567195213493832
 2006-03-05T18:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,0.0,0.0,0.0,0.0,-0.4567004894538082,-0.4567004894538082,0.0,48.44262499639771,0.0,0.9812462638914198,-0.4703355171602741,-0.4703355171602741,-0.4703355171602741
 2006-03-05T19:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,0.0,0.0,0.0,0.0,-0.3670982297813427,-0.3670982297813427,0.0,48.44262499639771,0.0,0.9807300007927838,-0.3808959119905085,-0.3808959119905085,-0.3808959119905085
 2006-03-05T20:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,0.0,0.0,0.0,0.0,-0.2840393328127872,-0.2840393328127872,0.0,48.44262499639771,0.0,0.980213737694148,-0.2978810712076012,-0.2978810712076012,-0.2978810712076012
 2006-03-05T21:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,1.0,0.0,0.0,0.0,-0.1978836837729352,-0.1978836837729352,0.0,48.44262499639771,0.0,0.979697474595512,-0.211515761123222,-0.211515761123222,-0.211515761123222
 2006-03-05T22:00:00,0.0,0.0,0.0,13.865875394972347,13.865875394972347,0.0,1.0,0.0,0.0,0.0,-0.1066576005629541,-0.1066576005629541,0.0,48.44262499639771,0.0,0.979181211496876,-0.1204002527090082,-0.1204002527090082,-0.1204002527090082
 2006-03-05T23:00:00,2063.2463436201247,7427686.83703245,20870703.76150385,10.252478991075654,10.220843318263986,21.83915664610172,1.0,0.0,0.0,0.0,0.0475724950156093,0.0475724950156093,0.0,48.44262499639772,0.0,0.97866494839824,0.0127619851249118,0.0127619851249118,0.0127619851249118
 2006-03-06T00:00:00,2294.7994595591936,8261278.054413097,23230337.144758493,7.8239138119215985,7.788701671233333,36.39859441016953,1.0,0.0,0.0,0.0,0.2960745504514045,0.2960745504514045,0.0,48.44262499639772,0.0,0.9781486852996044,0.261641737814246,0.261641737814246,0.261641737814246
 2006-03-06T01:00:00,1068.7902962828066,3847645.066618104,10829089.236559862,8.87119109688503,8.854776649375156,29.11887552813562,1.0,0.0,0.0,0.0,0.4564724877817625,0.4564724877817625,0.0,48.44262499639771,0.0,0.977632422200968,0.4369263360282416,0.4369263360282416,0.4369263360282416
 2006-03-06T02:00:00,287.32572624048026,1034372.614465729,2905765.575392702,11.291861623701555,11.287457155817409,12.739508043559336,1.0,0.0,0.0,0.0,0.5589994174539304,0.5589994174539304,0.0,48.44262499639771,0.0,0.9771161591023322,0.5450308709077952,0.5450308709077952,0.5450308709077952
 2006-03-06T03:00:00,0.0,0.0,0.0,13.189716619911094,13.189716619911094,0.0,1.0,0.0,0.0,0.0,0.6475824803334395,0.6475824803334395,0.0,48.44262499639771,0.0,0.9765998960036962,0.6338477946416807,0.6338477946416807,0.6338477946416807
 2006-03-06T04:00:00,0.0,0.0,0.0,13.18971661991109,13.18971661991109,0.0,1.0,0.0,0.0,0.0,0.7368029577313066,0.7368029577313066,0.0,48.4426249963977,0.0,0.9760836329050604,0.7231882565331901,0.7231882565331901,0.7231882565331901
 2006-03-06T05:00:00,4011.913265656811,14442887.756364517,40566733.32837143,8.04452625726381,7.98303519446129,34.942650633762746,1.0,0.0,0.0,0.0,1.016038010918321,1.016038010918321,0.0,48.4426249963977,0.0,0.9755673698064244,0.9557330174629596,0.9557330174629596,0.9557330174629596
 2006-03-06T06:00:00,8970.199288043676,32292717.43695724,90985848.41440324,6.804585925593419,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,1.659783655792496,1.659783655792496,0.0,48.44262499639771,0.0,0.9750511067077884,1.5344438150949922,1.5344438150949922,1.5344438150949922
 2006-03-06T07:00:00,3680.7525032204408,13250709.011593588,37251179.276367575,6.72313162764615,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,2.1966750377840687,2.1966750377840687,0.0,48.44262499639771,0.0,0.9745348436091522,2.146781208898415,2.146781208898415,2.146781208898415
 2006-03-06T08:00:00,10420.80085181536,37514883.066535294,105784227.1885322,6.82701913910051,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,2.872276491132124,2.872276491132124,0.0,48.44262499639772,0.0,0.9740185805105166,2.724466788836283,2.724466788836283,2.724466788836283
 2006-03-06T09:00:00,19173.52692090363,69024696.91525306,194847621.3619921,6.9620390224820605,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,4.324404871474173,4.324404871474173,0.0,48.44262499639771,0.0,0.9735023174118804,4.058508143933211,4.058508143933211,4.058508143933211
 2006-03-06T10:00:00,34023.22137642385,122483596.95512588,343530661.86334074,7.187468388746102,6.66666666666669,43.67831329220344,0.0,17214.483388908022,61972140.20006888,173884043.1373421,6.692659676339095,6.416410071129324,24.221312498198856,48.44262499639771,0.0,0.9729860543132446,6.1924188575001935,6.1924188575001935,6.1924188575001935
 2006-03-06T11:00:00,42903.30054196753,154451881.95108312,433095497.1662388,7.323279986837259,6.66666666666669,43.67831329220344,0.0,43101.42585237932,155165133.06856555,435188239.7676331,7.3913148974027,6.7,48.44262499639771,48.44262499639771,0.0,0.9724697912146086,6.7,6.7,6.7
 2006-03-06T12:00:00,49928.72206431747,179743399.4315429,504014945.98692393,7.430828171512886,6.66666666666669,43.67831329220344,0.0,50142.57085319848,180513255.0715145,506281560.6556444,7.504178649296869,6.7,48.44262499639771,48.44262499639771,0.0,0.9719535281159728,6.7,6.7,6.7
 2006-03-06T13:00:00,58020.32327698528,208873163.79714692,585697147.7243707,7.554706892898163,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.634262133182125,7.634262133182125,0.0,48.44262499639771,4.919432009494298,0.9472314990557514,7.470596686753993,6.700011726498681,1.147526353474155
 2006-03-06T14:00:00,62203.26311525048,223931747.2149018,642023393.8234533,7.640136858241295,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.723941801445997,7.723941801445997,0.0,48.44262499639771,6.445229756993424,0.8845433217743502,7.712403055972995,6.700029363653532,0.103243140623404
 2006-03-06T15:00:00,62281.30762939227,224212707.46581224,677440878.3661048,7.693857176673522,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.780267826167029,7.780267826167029,0.0,48.44262499639771,6.864728174607727,0.817234449695376,7.7708805216874275,6.699977690782028,0.2133831201855446
 2006-03-06T16:00:00,62281.307629392286,224212707.4658122,689976250.7039902,7.712870882805007,6.66666666666669,43.67831329220345,-1.0,0.0,0.0,0.0,7.8002532924643,7.8002532924643,0.0,48.44262499639772,7.157464607986331,0.7467013674513527,7.803320836163738,6.70001751213836,0.3361573015564066
 2006-03-06T17:00:00,62281.307629392286,224212707.46581224,647342368.4200743,7.648204324666793,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.732371294475847,7.732371294475847,0.0,48.44262499639771,6.809697899894704,0.6780966348592893,7.73945493881056,6.700002644739122,0.3452208654902833
 2006-03-06T18:00:00,59879.753780927385,215567113.61133856,604970346.4924846,7.583937990400532,6.66666666666669,43.67831329220344,0.0,60752.3653628279,218708515.30618045,715259824.4069319,7.835740379329741,6.7,48.44262499639771,48.44262499639771,0.0,0.6502516896159097,6.870577735695044,6.870577735695044,6.870577735695044
 2006-03-06T19:00:00,57175.05186468715,205830186.71287376,577164395.2804983,7.5417653662577395,6.66666666666669,43.67831329220344,0.0,57409.35672667349,206673684.2160245,579653141.5373741,7.620640667829941,6.7,48.44262499639771,48.44262499639771,0.0,0.6497354265172738,6.7,6.7,6.7
 2006-03-06T20:00:00,55582.69140482402,200097689.0573665,561090010.8783548,7.517386466314533,6.66666666666669,43.67831329220344,0.0,55813.04871566774,200926975.37640387,563535473.5090396,7.595059212770942,6.7,48.44262499639771,48.44262499639771,0.0,0.6492191634186378,6.7,6.7,6.7
 2006-03-06T21:00:00,0.0,0.0,0.0,13.820117536621623,13.820117536621623,0.0,1.0,83501.50812347677,300605429.24451643,1743429199.5667946,-0.5593630807795437,-3.34303422209527,48.44262499639771,48.44262499639771,0.0,0.6603662402133,-1.6651953327072768,-0.8075866788863518,-0.8075866788863518
 2006-03-06T22:00:00,0.0,0.0,0.0,13.820117536621623,13.820117536621623,0.0,1.0,59964.96605950289,215873877.81421044,975067854.1953468,-2.239212152316357,-3.8,48.44262499639771,48.44262499639771,0.0,0.7625832990320117,-3.8,-2.261065464592265,-2.261065464592265
 2006-03-06T23:00:00,0.0,0.0,0.0,13.820117536621623,13.820117536621623,0.0,1.0,59738.7313542964,215059432.87546703,796733313.0054246,-2.5243719473439543,-3.8,48.44262499639771,48.44262499639771,0.0,0.852611881052337,-3.8,-2.549158374571348,-2.549158374571348
 2006-03-07T00:00:00,0.0,0.0,0.0,13.820117536621623,13.820117536621623,0.0,1.0,55113.79878553983,198409675.6279434,567477139.3561095,-2.8911528095712096,-3.8,48.44262499639771,48.44262499639771,0.0,0.921890406862344,-3.8,-2.9171657540860143,-2.9171657540860143
 2006-03-07T01:00:00,0.0,0.0,0.0,13.820117536621623,13.820117536621623,0.0,1.0,34712.44550782207,124964803.82815948,346952031.59062,-3.244172670417996,-3.8,48.44262499639771,48.44262499639771,0.0,0.9677128043712488,-3.8,-3.26859388048036,-3.26859388048036
 2006-03-07T02:00:00,2402.956546400601,8650643.567042163,24307758.793946262,7.853845814061447,7.817000504258156,36.39859441016953,1.0,21041.117942530072,75748024.59310824,210914655.1956079,-3.4620470322361023,-3.8,48.44262499639772,48.44262499639772,0.0,0.9935346437297218,-3.8,-3.5202515191220094,-3.5202515191220094
 2006-03-07T03:00:00,1050.3529282478644,3781270.541692312,10619680.421365025,8.916638465448958,8.900541436150217,29.11887552813562,1.0,0.0,0.0,0.0,-3.676086418706306,-3.676086418706306,0.0,48.44262499639771,0.0,1.0,-3.702723548770642,-3.702723548770642,-3.702723548770642
 2006-03-07T04:00:00,127.44156571195764,458789.6365630476,1288033.0149026143,12.496630957813537,12.494678597704658,5.459789161525429,1.0,0.0,0.0,0.0,-3.570102984055489,-3.570102984055489,0.0,48.44262499639771,0.0,0.99979092468572,-3.584053424116332,-3.584053424116332,-3.584053424116332
 2006-03-07T05:00:00,4589.838701484435,16523419.325343955,46398530.73752993,8.080605690955693,8.010274536387637,34.94265063376276,1.0,0.0,0.0,0.0,-3.188044073246734,-3.188044073246734,0.0,48.44262499639773,0.0,0.9992758684491148,-3.273526135631912,-3.273526135631912,-3.273526135631912
 2006-03-07T06:00:00,13459.37394759873,48453746.21135543,136570034.8191473,6.873688523665213,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-2.192092645834445,-2.192092645834445,0.0,48.44262499639771,0.0,0.9987596053504784,-2.3838308519176423,-2.3838308519176423,-2.3838308519176423
 2006-03-07T07:00:00,9893.222472396046,35615600.900625765,100325194.2048554,6.818743478327188,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.2656827616936055,-1.2656827616936055,0.0,48.44262499639771,0.0,0.9982433422518424,-1.380030422080356,-1.380030422080356,-1.380030422080356
 2006-03-07T08:00:00,16976.567750343245,61115643.901235685,172185400.01787683,6.927681477629565,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-0.0264883928054587,-0.0264883928054587,0.0,48.44262499639771,0.0,0.9977270791532066,-0.2536651795656558,-0.2536651795656558,-0.2536651795656558
 2006-03-07T09:00:00,23362.585659181503,84105308.3730534,236999962.204558,7.025945439428615,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,1.8781151924272024,1.8781151924272024,0.0,48.44262499639771,0.0,0.9972108160545708,1.5600738057062642,1.5600738057062642,1.5600738057062642
 2006-03-07T10:00:00,33143.6328762188,119317078.35438769,334582491.3709435,7.173899775875548,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,4.539272047585911,4.539272047585911,0.0,48.44262499639771,0.0,0.9966945529559348,4.079107860328333,4.079107860328333,4.079107860328333
 2006-03-07T11:00:00,40230.46918627914,144829689.0706049,406114094.5652656,7.282365367536056,6.66666666666669,43.67831329220344,0.0,28974.46542158985,104308075.51772349,292605043.5386657,7.092419090408534,6.627582320275003,40.36885416366476,48.44262499639771,0.0,0.9961782898572988,6.480959994553909,6.480959994553909,6.480959994553909
 2006-03-07T12:00:00,43565.36965157111,156835330.74565598,439778879.25013417,7.333414613704548,6.66666666666669,43.67831329220344,0.0,43763.19757786102,157547511.2802997,441870043.5976447,7.401924120098201,6.7,48.44262499639771,48.44262499639771,0.0,0.9956620267586628,6.7,6.7,6.7
 2006-03-07T13:00:00,48124.37331454485,173247743.93236142,485800605.622139,7.403205436787709,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.475180297757876,7.475180297757876,0.0,48.44262499639771,4.1496509949969775,0.9751010977819252,7.338888009600701,6.699980947418097,1.1239214152932415
 2006-03-07T14:00:00,53814.007618804906,193730427.4276977,543235697.248416,7.490308565070787,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.566616491315546,7.566616491315546,0.0,48.44262499639771,5.490960872850344,0.9227026365334552,7.552531319366273,6.700001794405988,0.0316583118819181
 2006-03-07T15:00:00,55675.748559099935,200432694.8127598,562029393.9558076,7.518811074204247,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.596524638320542,7.596524638320542,0.0,48.44262499639771,5.776166412349099,0.8657587210127047,7.597226248574272,6.699969957514121,0.072255330238641
 2006-03-07T16:00:00,59508.50281333834,214230610.128018,600719858.0526586,7.577491146762237,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.658151321162269,7.658151321162269,0.0,48.44262499639771,6.098643235356671,0.8067185907374781,7.644347667484951,6.699997640457862,0.143083748121259
 2006-03-07T17:00:00,58064.451831778766,209032026.5944036,586142611.7827551,7.55538224319264,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.634926924855054,7.634926924855054,0.0,48.44262499639771,6.137960291665222,0.7453043974897308,7.643661804867115,6.699998643508447,0.1963125323024089
 2006-03-07T18:00:00,54736.82395906141,197052566.25262105,552551241.6617312,7.50443644972271,6.66666666666669,43.67831329220344,0.0,57040.87335889024,205347144.09200487,651477044.9167497,7.734555552576064,6.7,48.44262499639771,48.44262499639771,0.0,0.7200459070949606,6.8528555674391365,6.8528555674391365,6.8528555674391365
 2006-03-07T19:00:00,53317.633317772044,191943479.94397932,538224952.8075287,7.482709161959477,6.66666666666669,43.67831329220344,0.0,53541.31975154392,192748751.1055581,540598187.5707005,7.558652480456711,6.7,48.44262499639771,48.44262499639771,0.0,0.7195296439963247,6.7,6.7,6.7
 2006-03-07T20:00:00,52160.15403424163,187776554.52326983,526540558.84651256,7.464988915095733,6.66666666666669,43.67831329220344,0.0,52380.47464989572,188569708.7396246,528877319.2597687,7.540047783343296,6.7,48.44262499639771,48.44262499639771,0.0,0.7190133808976887,6.7,6.7,6.7
 2006-03-07T21:00:00,0.0,0.0,0.0,13.736133381253188,13.736133381253188,0.0,1.0,82221.1139552138,295996010.23876977,1691961992.821345,-0.653994378994753,-3.355494259260176,48.44262499639771,48.44262499639771,0.0,0.7275274238256085,-1.6778041262934575,-0.9055391396506364,-0.9055391396506364
 2006-03-07T22:00:00,0.0,0.0,0.0,13.736133381253188,13.736133381253188,0.0,1.0,59738.7313542964,215059432.87546703,869938378.4767246,-2.407299566072365,-3.8,48.44262499639771,48.44262499639771,0.0,0.8217816382923399,-3.8,-2.4310978724482992,-2.4310978724482992
 2006-03-07T23:00:00,0.0,0.0,0.0,13.736133381253188,13.736133381253188,0.0,1.0,58997.49254196966,212390973.1510908,653966087.153338,-2.752755610318128,-3.8,48.44262499639771,48.44262499639771,0.0,0.8992679710682431,-3.8,-2.778638972971123,-2.778638972971123
 2006-03-08T00:00:00,0.0,0.0,0.0,13.736133381253188,13.736133381253188,0.0,1.0,42260.17350398163,152136624.61433387,422391820.5150523,-3.1233845304040257,-3.8,48.44262499639771,48.44262499639771,0.0,0.95357430448955,-3.8,-3.148673058179473,-3.148673058179473
 2006-03-08T01:00:00,0.0,0.0,0.0,13.736133381253188,13.736133381253188,0.0,1.0,23726.423037627683,85415122.93545967,237487660.33077905,-3.4194812150016323,-3.8,48.44262499639771,48.44262499639771,0.0,0.9860425104743604,-3.8,-3.442004348859856,-3.442004348859856
 2006-03-08T02:00:00,0.0,0.0,0.0,13.736133381253188,13.736133381253188,0.0,1.0,5038.841593617925,18139829.73702453,50562919.963465214,-3.674881594352849,-3.755907037726439,16.147541665465905,48.44262499639771,0.0,0.9995875676802,-3.7702272547942055,-3.696023646457762,-3.696023646457762
 2006-03-08T03:00:00,0.0,0.0,0.0,13.736133381253188,13.736133381253188,0.0,1.0,0.0,0.0,0.0,-3.665476581534144,-3.665476581534144,0.0,48.44262499639771,0.0,0.9995323346674252,-3.679360532325109,-3.679360532325109,-3.679360532325109
 2006-03-08T04:00:00,0.0,0.0,0.0,13.736133381253188,13.736133381253188,0.0,1.0,0.0,0.0,0.0,-3.5821944707493167,-3.5821944707493167,0.0,48.44262499639771,0.0,0.9990160715687892,-3.5960744852603934,-3.5960744852603934,-3.5960744852603934
 2006-03-08T05:00:00,6629.06070025816,23864618.520929366,67056620.004714616,8.193778131912115,8.092131996113055,34.94265063376275,1.0,0.0,0.0,0.0,-3.0606868921917734,-3.0606868921917734,0.0,48.4426249963977,0.0,0.9984998084701532,-3.1796112104873973,-3.1796112104873973,-3.1796112104873973
 2006-03-08T06:00:00,25972.84078761145,93502226.83540122,262331060.0384777,7.064351192774684,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.2990855074094445,-1.2990855074094445,0.0,48.44262499639771,0.0,0.9979835453715172,-1.6798245919852748,-1.6798245919852748,-1.6798245919852748
 2006-03-08T07:00:00,22450.520394877884,80821873.42156039,227603772.96791387,7.011699335264054,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,0.7894916512646155,0.7894916512646155,0.0,48.44262499639771,0.0,0.9974672822728812,0.4796595287991027,0.4796595287991027,0.4796595287991027
 2006-03-08T08:00:00,32150.016272485907,115740058.58094922,324616260.59204227,7.158788747876095,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,3.2694142956450034,3.2694142956450034,0.0,48.44262499639773,0.0,0.9969510191742458,2.828475935950942,2.828475935950942,2.828475935950942
 2006-03-08T09:00:00,47103.28589477589,169571829.22119322,480560924.7999601,7.3952639665085185,6.66666666666669,43.67831329220344,0.0,23817.641272612924,85743508.58140653,240492184.60470665,6.690153124257577,6.308145729950948,28.25819791456533,48.44262499639771,0.0,0.9964347560756094,6.023471875400788,6.023471875400788,6.023471875400788
 2006-03-08T10:00:00,60047.59367166972,216171337.21801105,616781466.5607797,7.60185270229487,6.66666666666669,43.67831329220344,0.0,60231.9718598944,216835098.69561988,619779837.3717316,7.684321103728535,6.7,48.44262499639771,48.44262499639771,0.0,0.9959184929769734,6.7,6.7,6.7
 2006-03-08T11:00:00,62281.30762939227,224212707.46581224,738169748.4359193,7.785974206614999,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,741448145.9747071,7.877377161799113,6.7,48.44262499639771,48.44262499639771,0.0,0.9954022298783376,6.7,6.7,6.7
 2006-03-08T12:00:00,62281.30762939227,224212707.46581224,821168161.4104162,7.911878791607367,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,824709051.2452002,8.009458048461202,6.7,48.44262499639771,48.44262499639771,0.0,0.9948859667797016,6.7,6.7,6.7
 2006-03-08T13:00:00,62281.30762939227,224212707.46581224,872462573.9739902,7.989695373235989,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.09112733763662,8.09112733763662,0.0,48.44262499639771,7.084553855488195,0.9576641632660542,7.855475467559334,6.699986502373044,1.2709763469265505
 2006-03-08T14:00:00,62281.30762939227,224212707.46581224,949557057.3888416,8.1066604991439,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.21391168448947,8.21391168448947,0.0,48.44262499639771,9.329977188008906,0.865408695084188,8.186264812529584,6.699961680587056,0.4658900132158632
 2006-03-08T15:00:00,62281.30762939227,224212707.46581224,955574960.6291378,8.115790613451113,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.223476649716334,8.223476649716334,0.0,48.44262499639771,10.064412758263767,0.7663973184291287,8.23858216605254,6.699993492833222,0.8335467421344999
 2006-03-08T16:00:00,62281.307629392286,224212707.46581224,909225515.7842244,8.04546940017194,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.149764531982095,8.149764531982095,0.0,48.44262499639772,9.780955359082332,0.6708603434815191,8.156094292279674,6.699999700113426,0.9445175141956202
 2006-03-08T17:00:00,62281.30762939227,224212707.46581224,854473951.2840623,7.962405232373712,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.062520102948852,8.062520102948852,0.0,48.44262499639771,9.340264854001031,0.5798952533143834,8.079511597275909,6.699998730205221,0.924544054913487
 2006-03-08T18:00:00,62281.30762939227,224212707.46581224,804063861.9894909,7.885931306199052,6.66666666666669,43.67831329220344,0.0,64541.69660552372,232350107.7798854,947310262.0276818,8.203753844639534,6.7,48.44262499639771,48.44262499639771,0.0,0.5433470840650864,6.920879325406804,6.920879325406804,6.920879325406804
 2006-03-08T19:00:00,62281.30762939227,224212707.46581224,744229269.8059628,7.795165403462693,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,747546889.9827133,7.887053956202433,6.7,48.44262499639771,48.44262499639771,0.0,0.5428308209664504,6.7,6.7,6.7
