Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-08T20:00:00,62281.30762939227,224212707.46581224,699195770.7706817,7.726855318525,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,702355702.8165631,7.8153558537227745,6.7,48.44262499639771,48.44262499639771,0.0,0.5423145578678145,6.7,6.7,6.7
 2006-03-08T21:00:00,0.0,0.0,0.0,12.29166425971742,12.29166425971742,0.0,1.0,84733.74209641824,305041471.5471056,1788510037.3751,-0.4787579640761628,-3.334406472571564,48.44262499639771,48.44262499639771,0.0,0.5556867082579432,-1.656606146113145,-0.7239776528911425,-0.7239776528911425
 2006-03-08T22:00:00,0.0,0.0,0.0,12.29166425971742,12.29166425971742,0.0,1.0,61924.87650810302,222929555.4291709,1078339390.7127328,-2.074141581574112,-3.8,48.44262499639771,48.44262499639771,0.0,0.6653005275652855,-3.8,-2.0934668445291305,-2.0934668445291305
 2006-03-08T23:00:00,0.0,0.0,0.0,12.29166425971742,12.29166425971742,0.0,1.0,59899.15273279779,215636949.8380721,965965702.7920512,-2.253763372585531,-3.8,48.44262499639771,48.44262499639771,0.0,0.768733050404779,-3.8,-2.2758106047324698,-2.2758106047324698
 2006-03-09T00:00:00,0.0,0.0,0.0,12.29166425971742,12.29166425971742,0.0,1.0,59738.7313542964,215059432.87546703,783352465.1607262,-2.545773562223528,-3.8,48.44262499639771,48.44262499639771,0.0,0.8576358844373883,-3.8,-2.5707091895013323,-2.5707091895013323
 2006-03-09T01:00:00,0.0,0.0,0.0,12.29166425971742,12.29166425971742,0.0,1.0,54129.34399814071,194865638.3933065,552636577.5998231,-2.914903401120628,-3.8,48.44262499639771,48.44262499639771,0.0,0.9254554472950168,-3.8,-2.940897200987596,-2.940897200987596
 2006-03-09T02:00:00,0.0,0.0,0.0,12.29166425971742,12.29166425971742,0.0,1.0,33499.10909473072,120596792.74103056,334824694.3383349,-3.2635922368212764,-3.8,48.44262499639771,48.44262499639771,0.0,0.9698628881168664,-3.8,-3.287841220136508,-3.287841220136508
 2006-03-09T03:00:00,0.0,0.0,0.0,12.29166425971742,12.29166425971742,0.0,1.0,18058.08229744712,65009096.27080961,180491124.95741823,-3.510782212442869,-3.8,48.44262499639771,48.44262499639771,0.0,0.9945212783272545,-3.8,-3.5319155992975584,-3.5319155992975584
 2006-03-09T04:00:00,0.0,0.0,0.0,12.29166425971742,12.29166425971742,0.0,1.0,0.0,0.0,0.0,-3.721905601339712,-3.721905601339712,0.0,48.44262499639771,0.0,1.0,-3.740597295990247,-3.740597295990247,-3.740597295990247
 2006-03-09T05:00:00,0.0,0.0,0.0,12.29166425971742,12.29166425971742,0.0,1.0,0.0,0.0,0.0,-3.636332322861689,-3.636332322861689,0.0,48.44262499639771,0.0,1.0,-3.650109087234309,-3.650109087234309,-3.650109087234309
 2006-03-09T06:00:00,52605.86430765249,189381111.50754896,531614018.6007742,7.472684611671847,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,-0.7855432245411161,-0.7855432245411161,0.0,48.4426249963977,0.0,0.999969790923469,-1.5230291774686016,-1.5230291774686016,-1.5230291774686016
 2006-03-09T07:00:00,57037.418220141415,205334705.59250912,577450740.8214906,7.542201153903417,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,3.915794527472146,3.915794527472146,0.0,48.44262499639771,0.0,0.9995651973713172,3.1229653755540965,3.1229653755540965,3.1229653755540965
 2006-03-09T08:00:00,62281.3076293923,224212707.4658122,731840624.3877187,7.776373608655813,6.666666666666692,43.678313292203455,0.0,55069.55990530275,198250415.65908983,647246998.8084803,7.724040970938417,6.696210085749976,47.63524791312444,48.44262499639773,0.0,0.9990489342726816,6.595786394518513,6.595786394518513,6.595786394518513
 2006-03-09T09:00:00,62281.30762939227,224212707.46581224,870152802.2747505,7.986192698271222,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,873934194.2699229,8.087529553086798,6.7,48.44262499639771,48.44262499639771,0.0,0.9985326711740452,6.7,6.7,6.7
 2006-03-09T10:00:00,62281.30762939227,224212707.46581224,978000720.3824208,8.149816107023481,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,982220299.186146,8.259249582359276,6.7,48.44262499639771,48.44262499639771,0.0,0.9980164080754091,6.7,6.7,6.7
 2006-03-09T11:00:00,62281.30762939227,224212707.46581224,999786126.5351676,8.182870356821782,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,1004089293.9420264,8.2939239662317,6.7,48.44262499639771,48.44262499639771,0.0,0.9975001449767732,6.7,6.7,6.7
 2006-03-09T12:00:00,62288.37281856428,224238142.14683145,1026976131.2389004,8.224126412636968,6.66666666666669,43.67831329220344,0.0,62353.317307978,224471942.30872083,1031409513.2413625,8.337237503276684,6.7,48.44262499639771,48.44262499639771,0.0,0.9969838818781372,6.7,6.7,6.7
 2006-03-09T13:00:00,62447.48157776799,224810933.67996475,1054291127.4666008,8.265572849754008,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.380745961416615,8.380745961416615,0.0,48.44262499639771,8.473218465598697,0.9516813013914516,8.099851329767906,6.7000161250335735,1.4298608976895189
 2006-03-09T14:00:00,62303.27989173026,224291807.61022905,1040807163.9227982,8.245112739960407,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.359229074511012,8.359229074511012,0.0,48.44262499639771,10.566821514261452,0.8436651420171569,8.36664412114134,6.699973072352051,0.7249835819484658
 2006-03-09T15:00:00,62281.30762939227,224212707.46581224,993625130.4283288,8.17352243896339,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.274600218153157,8.274600218153157,0.0,48.44262499639771,10.7441713954437,0.7385451582957433,8.298524542329927,6.688808032515301,1.0388316641137252
 2006-03-09T16:00:00,62281.307629392286,224212707.4658122,874370553.8421538,7.992591357779222,6.66666666666669,43.67831329220345,-1.0,0.0,0.0,0.0,8.092502413876959,8.092502413876959,0.0,48.44262499639772,9.566160238389534,0.6412391278571048,8.119796672299216,6.700007509678959,0.9296086300591156
 2006-03-09T17:00:00,62281.30762939227,224212707.46581224,713948674.1075898,7.749234301520828,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.838712828218736,7.838712828218736,0.0,48.44262499639771,7.831373907878688,0.5591346479225586,7.8752891718962,6.699997831877103,0.6036261331064331
 2006-03-09T18:00:00,62218.98651597544,223988351.4575116,635095081.3128272,7.629628346101679,6.66666666666669,43.67831329220344,0.0,63004.94915999996,226817816.9759999,747599633.5528377,7.887052256590714,6.7,48.44262499639771,48.44262499639771,0.0,0.528667302295334,6.8757271861584535,6.8757271861584535,6.8757271861584535
 2006-03-09T19:00:00,59789.6666126993,215242799.8057175,603558119.3036844,7.581795999843667,6.66666666666669,43.67831329220344,0.0,60060.444005559526,216217598.42001432,606420748.0272423,7.663122521793067,6.7,48.44262499639771,48.44262499639771,0.0,0.528151039196698,6.7,6.7,6.7
 2006-03-09T20:00:00,57546.25107051564,207166503.85385627,580911536.0031273,7.547448467723488,6.66666666666669,43.67831329220344,0.0,57820.42761188652,208153539.40279144,583803658.8675497,7.627228031060599,6.7,48.44262499639771,48.44262499639771,0.0,0.5276347760980621,6.7,6.7,6.7
 2006-03-09T21:00:00,0.0,0.0,0.0,11.41195318911396,11.41195318911396,0.0,1.0,84855.65788679468,305480368.3924609,1792952455.4268124,-0.470892837513394,-3.333633965032691,48.44262499639771,48.44262499639771,0.0,0.5412262081217568,-1.6558329432462824,-0.7158296764305009,-0.7158296764305009
 2006-03-09T22:00:00,0.0,0.0,0.0,11.41195318911396,11.41195318911396,0.0,1.0,62185.35852963692,223867290.70669293,1088173392.4957192,-2.058425209361655,-3.8,48.44262499639771,48.44262499639771,0.0,0.651551809539561,-3.8,-2.0774898295945565,-2.0774898295945565
 2006-03-09T23:00:00,0.0,0.0,0.0,11.41195318911396,11.41195318911396,0.0,1.0,60042.05450206281,216151396.20742613,983956960.4256542,-2.225001869872286,-3.8,48.44262499639771,48.44262499639771,0.0,0.7563224900030917,-3.8,-2.2466610072960176,-2.2466610072960176
 2006-03-10T00:00:00,0.0,0.0,0.0,11.41195318911396,11.41195318911396,0.0,1.0,59738.7313542964,215059432.87546703,810013051.9584191,-2.503132803697772,-3.8,48.44262499639771,48.44262499639771,0.0,0.8474585058143728,-3.8,-2.5277616216259493,-2.5277616216259493
 2006-03-10T01:00:00,0.0,0.0,0.0,11.41195318911396,11.41195318911396,0.0,1.0,56026.08336717288,201693900.1218224,582487905.9942766,-2.8671307616367288,-3.8,48.44262499639771,48.44262499639771,0.0,0.918197189015328,-3.8,-2.893150635235181,-2.893150635235181
 2006-03-10T02:00:00,0.0,0.0,0.0,11.41195318911396,11.41195318911396,0.0,1.0,35963.13642294365,129467291.12259711,359452728.3161094,-3.224155938303124,-3.8,48.44262499639771,48.44262499639771,0.0,0.965462654763784,-3.8,-3.248745302802479,-3.248745302802479
 2006-03-10T03:00:00,0.0,0.0,0.0,11.41195318911396,11.41195318911396,0.0,1.0,19492.9983506126,70174794.06220537,195730753.4405272,-3.4863689804689195,-3.8,48.44262499639771,48.44262499639771,0.0,0.9924528908539054,-3.8,-3.5079571955276343,-3.5079571955276343
 2006-03-10T04:00:00,0.0,0.0,0.0,11.41195318911396,11.41195318911396,0.0,1.0,2212.2205651387644,7963994.034499551,22129658.132115062,-3.705669179981354,-3.741132163605515,8.073770832732952,48.44262499639771,0.0,1.0,-3.757406647729831,-3.725156710884221,-3.725156710884221
 2006-03-10T05:00:00,5863.4957560114935,21108584.721641373,59347386.50469849,7.956864988004015,7.86690516362346,34.94265063376275,1.0,0.0,0.0,0.0,-3.246079488574237,-3.246079488574237,0.0,48.4426249963977,0.0,1.0,-3.360044871726473,-3.360044871726473,-3.360044871726473
 2006-03-10T06:00:00,28573.72824919685,102865421.69710866,288581401.8944696,7.104151116377431,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.4161092821538035,-1.4161092821538035,0.0,48.44262499639771,0.0,1.0,-1.8064896770573515,-1.8064896770573515,-1.8064896770573515
 2006-03-10T07:00:00,27339.945516792694,98423803.8604537,275997079.4889385,7.0850707019584425,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,0.8626837667621928,0.8626837667621928,0.0,48.44262499639771,0.0,0.9999885325237826,0.5083359539683445,0.5083359539683445,0.5083359539683445
 2006-03-10T08:00:00,34382.49625580432,123776986.52089553,347080623.6727123,7.192850499888412,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,3.728606389934109,3.728606389934109,0.0,48.44262499639773,0.0,0.999630041668492,3.256195431696986,3.256195431696986,3.256195431696986
 2006-03-10T09:00:00,40734.84410558877,146645438.78011957,411205602.7634031,7.290086006519735,6.66666666666669,43.67831329220344,0.0,23632.225504210983,85076011.81515953,238845560.46425807,6.848370695105956,6.468936069241816,32.29508333093181,48.44262499639771,0.0,0.9991137785698556,6.245848460514073,6.245848460514073,6.245848460514073
 2006-03-10T10:00:00,50969.184736153285,183489065.05015185,514518093.5874414,7.446756611391927,6.66666666666669,43.67831329220344,0.0,51186.27414999149,184270586.9399694,516819666.799201,7.520906844516744,6.7,48.44262499639771,48.44262499639771,0.0,0.99859751547122,6.7,6.7,6.7
 2006-03-10T11:00:00,57324.9293332116,206369745.5995618,578677361.7871455,7.544060089456535,6.66666666666669,43.67831329220344,0.0,57560.61244778149,207218204.8120134,581180346.4899255,7.623064323188669,6.7,48.44262499639771,48.44262499639771,0.0,0.9980812523725838,6.7,6.7,6.7
 2006-03-10T12:00:00,60955.249350735976,219438897.6626495,616526810.7529494,7.601465552223671,6.66666666666669,43.67831329220344,0.0,61135.04096964496,220086147.4907219,619148560.5055789,7.683321597243903,6.7,48.44262499639771,48.44262499639771,0.0,0.997564989273948,6.7,6.7,6.7
 2006-03-10T13:00:00,62281.30762939227,224212707.46581224,678540725.9750261,7.695525698776074,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.782000499289172,7.782000499289172,0.0,48.44262499639771,5.605299285535828,0.9689774466309368,7.592559716558348,6.699958828552238,1.1643742130049617
 2006-03-10T14:00:00,62281.30762939227,224212707.46581224,741001303.1921725,7.790268756040071,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.881487752847978,7.881487752847978,0.0,48.44262499639771,7.350965488528151,0.8965098987627133,7.869272070620558,6.700006184733998,0.1634314104396659
 2006-03-10T15:00:00,62281.30762939227,224212707.46581224,761545709.6641587,7.821432746088402,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.9141591526476285,7.9141591526476285,0.0,48.44262499639771,7.73691925686479,0.819437028126445,7.91237362187561,6.699979825274066,0.3209104972712898
 2006-03-10T16:00:00,62281.307629392286,224212707.46581224,769466271.3769908,7.833447722038947,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.926783173486982,7.926783173486982,0.0,48.44262499639772,7.958865672883921,0.7410439758598536,7.923339135096171,6.700006063976574,0.4771059280263147
 2006-03-10T17:00:00,62281.30762939227,224212707.46581224,749017024.5461209,7.8024277481549,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.894215086611308,7.894215086611308,0.0,48.44262499639771,7.918959569140888,0.663039352938846,7.900127581066317,6.700000524650828,0.5587655943346016
 2006-03-10T18:00:00,62281.30762939227,224212707.46581224,707681018.8759344,7.739726267985902,6.66666666666669,43.67831329220344,0.0,63776.265602754815,229594556.1699174,835434108.8999225,8.026351707933475,6.7,48.44262499639771,48.44262499639771,0.0,0.6308913025829904,6.897630716828814,6.897630716828814,6.897630716828814
 2006-03-10T19:00:00,62281.30762939227,224212707.46581224,687200462.6060873,7.708660464170646,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,690039974.6882066,7.79581500627085,6.7,48.44262499639771,48.44262499639771,0.0,0.6303750394843545,6.7,6.7,6.7
 2006-03-10T20:00:00,62281.30762939227,224212707.46581224,666630961.2956977,7.677460802061387,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,669404088.3570907,7.763070874412091,6.7,48.44262499639771,48.44262499639771,0.0,0.6298587763857185,6.7,6.7,6.7
 2006-03-10T21:00:00,0.0,0.0,0.0,14.049458333967934,14.049458333967934,0.0,1.0,83787.8766459553,301636355.925439,1753944066.4008262,-0.5403217347270391,-3.340780886316979,48.44262499639771,48.44262499639771,0.0,0.6415344655313887,-1.6630172091145772,-0.7878440846923445,-0.7878440846923445
 2006-03-10T22:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,60206.705541496485,216744139.9493873,998522719.8464924,-2.2017175421672994,-3.8,48.44262499639771,48.44262499639771,0.0,0.7454567754556893,-3.8,-2.223048238134351,-2.223048238134351
 2006-03-10T23:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,59738.7313542964,215059432.87546703,832245502.2093599,-2.4675766506467083,-3.8,48.44262499639771,48.44262499639771,0.0,0.8384251427680868,-3.8,-2.491920239380058,-2.491920239380058
 2006-03-11T00:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,57314.93379349911,206333761.6565968,608271623.1031595,-2.825870720368373,-3.8,48.44262499639771,48.44262499639771,0.0,0.9116363182672148,-3.8,-2.851873510205723,-2.851873510205723
 2006-03-11T01:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,38168.02360798168,137404884.988734,381490648.0617719,-3.1888692293677496,-3.8,48.44262499639771,48.44262499639771,0.0,0.961408893434684,-3.8,-3.2137307144397163,-3.2137307144397163
 2006-03-11T02:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,20972.843554824503,75502236.7973682,209992004.00471705,-3.463523930804556,-3.8,48.44262499639771,48.44262499639771,0.0,0.9902965380811798,-3.8,-3.485445012930093,-3.485445012930093
 2006-03-11T03:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,2341.437167503071,8429173.803011056,23526822.324135777,-3.701951566545011,-3.7396530928276928,8.073770832732952,48.44262499639771,0.0,1.0,-3.756215654759597,-3.7218507037807407,-3.7218507037807407
 2006-03-11T04:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,0.0,0.0,0.0,-3.652044051014714,-3.652044051014714,0.0,48.44262499639771,0.0,0.9998015413233844,-3.66592442362404,-3.66592442362404,-3.66592442362404
 2006-03-11T05:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,0.0,0.0,0.0,-3.568762417424149,-3.568762417424149,0.0,48.44262499639771,0.0,0.9992886084143116,-3.582642275768214,-3.582642275768214,-3.582642275768214
 2006-03-11T06:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,0.0,0.0,0.0,-3.4854866594400047,-3.4854866594400047,0.0,48.44262499639771,0.0,0.9987723453156756,-3.4993655486664768,-3.4993655486664768,-3.4993655486664768
 2006-03-11T07:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,0.0,0.0,0.0,-3.402216715033287,-3.402216715033287,0.0,48.44262499639771,0.0,0.9982560822170398,-3.4160946353894897,-3.4160946353894897,-3.4160946353894897
 2006-03-11T08:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,0.0,0.0,0.0,0.0,-3.318952582762998,-3.318952582762998,0.0,48.44262499639771,0.0,0.9977398191184038,-3.3328295346745933,-3.3328295346745933,-3.3328295346745933
 2006-03-11T09:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,0.0,0.0,0.0,0.0,-3.2356942610459165,-3.2356942610459165,0.0,48.44262499639771,0.0,0.997223556019768,-3.2495702444761765,-3.2495702444761765,-3.2495702444761765
 2006-03-11T10:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,0.0,0.0,0.0,0.0,-3.149325483178464,-3.149325483178464,0.0,48.44262499639771,0.0,0.996707292921132,-3.162991280982144,-3.162991280982144,-3.162991280982144
 2006-03-11T11:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,0.0,0.0,0.0,0.0,-3.054594278917533,-3.054594278917533,0.0,48.44262499639771,0.0,0.996191029822496,-3.068155263559313,-3.068155263559313,-3.068155263559313
 2006-03-11T12:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,0.0,0.0,0.0,0.0,-2.962723495022161,-2.962723495022161,0.0,48.44262499639771,0.0,0.99567476672386,-2.976499037693765,-2.976499037693765,-2.976499037693765
 2006-03-11T13:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,-1.0,0.0,0.0,0.0,-2.879146100130378,-2.879146100130378,0.0,48.44262499639771,0.0,0.995158503625224,-2.8930179420045463,-2.8930179420045463,-2.8930179420045463
 2006-03-11T14:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,-1.0,0.0,0.0,0.0,-2.795918459412625,-2.795918459412625,0.0,48.44262499639771,0.0,0.994642240526588,-2.809789329945788,-2.809789329945788,-2.809789329945788
 2006-03-11T15:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,-1.0,0.0,0.0,0.0,-2.7126966213773342,-2.7126966213773342,0.0,48.44262499639771,0.0,0.9941259774279522,-2.7265665247788067,-2.7265665247788067,-2.7265665247788067
 2006-03-11T16:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,-1.0,0.0,0.0,0.0,-2.629480584916084,-2.629480584916084,0.0,48.44262499639771,0.0,0.9936097143293162,-2.6433495215096863,-2.6433495215096863,-2.6433495215096863
 2006-03-11T17:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,-1.0,0.0,0.0,0.0,-2.546270349180602,-2.546270349180602,0.0,48.44262499639771,0.0,0.9930934512306804,-2.5601383190181903,-2.5601383190181903,-2.5601383190181903
 2006-03-11T18:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,0.0,0.0,0.0,0.0,-2.46306591319266,-2.46306591319266,0.0,48.44262499639771,0.0,0.9925771881320444,-2.4769329163706675,-2.4769329163706675,-2.4769329163706675
 2006-03-11T19:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,0.0,0.0,0.0,0.0,-2.379867276703619,-2.379867276703619,0.0,48.44262499639771,0.0,0.9920609250334084,-2.3937333134881533,-2.3937333134881533,-2.3937333134881533
 2006-03-11T20:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,0.0,0.0,0.0,0.0,-2.296674436858605,-2.296674436858605,0.0,48.44262499639771,0.0,0.9915446619347724,-2.310539507695298,-2.310539507695298,-2.310539507695298
 2006-03-11T21:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,0.0,0.0,0.0,-2.2134873930149523,-2.2134873930149523,0.0,48.44262499639771,0.0,0.9910283988361364,-2.227351497856931,-2.227351497856931,-2.227351497856931
 2006-03-11T22:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,0.0,0.0,0.0,-2.1303061437528683,-2.1303061437528683,0.0,48.44262499639771,0.0,0.9905121357375004,-2.1441692829822894,-2.1441692829822894,-2.1441692829822894
 2006-03-11T23:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,0.0,0.0,0.0,-2.0471306875698114,-2.0471306875698114,0.0,48.44262499639771,0.0,0.9899958726388646,-2.060992861320695,-2.060992861320695,-2.060992861320695
 2006-03-12T00:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,0.0,0.0,0.0,-1.963961023645256,-1.963961023645256,0.0,48.44262499639771,0.0,0.9894796095402286,-1.97782223205255,-1.97782223205255,-1.97782223205255
 2006-03-12T01:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,0.0,0.0,0.0,-1.8807971510178616,-1.8807971510178616,0.0,48.44262499639771,0.0,0.9889633464415928,-1.89465739448174,-1.89465739448174,-1.89465739448174
 2006-03-12T02:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,0.0,0.0,0.0,-1.7976390687280217,-1.7976390687280217,0.0,48.44262499639771,0.0,0.9884470833429568,-1.8114983469478825,-1.8114983469478825,-1.8114983469478825
 2006-03-12T03:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,0.0,0.0,0.0,-1.714486775453288,-1.714486775453288,0.0,48.44262499639771,0.0,0.9879308202443208,-1.7283450890634784,-1.7283450890634784,-1.7283450890634784
 2006-03-12T04:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,0.0,0.0,0.0,-1.6313402695764534,-1.6313402695764534,0.0,48.44262499639771,0.0,0.9874145571456848,-1.6451976186565649,-1.6451976186565649,-1.6451976186565649
 2006-03-12T05:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,0.0,0.0,0.0,-1.548199550574276,-1.548199550574276,0.0,48.44262499639771,0.0,0.9868982940470488,-1.5620559353036845,-1.5620559353036845,-1.5620559353036845
 2006-03-12T06:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,0.0,0.0,0.0,-1.4650646163379768,-1.4650646163379768,0.0,48.44262499639771,0.0,0.9863820309484128,-1.4789200370577085,-1.4789200370577085,-1.4789200370577085
 2006-03-12T07:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,0.0,0.0,0.0,0.0,-1.381935465839562,-1.381935465839562,0.0,48.44262499639771,0.0,0.985865767849777,-1.3957899225858013,-1.3957899225858013,-1.3957899225858013
 2006-03-12T08:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,0.0,0.0,0.0,0.0,-1.2988120987257947,-1.2988120987257947,0.0,48.44262499639771,0.0,0.985349504751141,-1.3126655917689949,-1.3126655917689949,-1.3126655917689949
 2006-03-12T09:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,0.0,0.0,0.0,0.0,-1.2125832952761948,-1.2125832952761948,0.0,48.44262499639771,0.0,0.9848332416525052,-1.2262269468528937,-1.2262269468528937,-1.2262269468528937
 2006-03-12T10:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,0.0,0.0,0.0,0.0,-1.1220300964874923,-1.1220300964874923,0.0,48.44262499639771,0.0,0.9843169785538692,-1.135731820296979,-1.135731820296979,-1.135731820296979
 2006-03-12T11:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,0.0,0.0,0.0,0.0,-1.0324754252325874,-1.0324754252325874,0.0,48.44262499639771,0.0,0.9838007154552332,-1.0462287217925457,-1.0462287217925457,-1.0462287217925457
 2006-03-12T12:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,-1.0,0.0,0.0,0.0,-0.9490329874426068,-0.9490329874426068,0.0,48.44262499639771,0.0,0.9832844523565972,-0.9628824309775909,-0.9628824309775909,-0.9628824309775909
 2006-03-12T13:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,-1.0,0.0,0.0,0.0,-0.8659397205334659,-0.8659397205334659,0.0,48.44262499639771,0.0,0.9827681892579614,-0.8797881973331446,-0.8797881973331446,-0.8797881973331446
 2006-03-12T14:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,-1.0,0.0,0.0,0.0,-0.7828522286660333,-0.7828522286660333,0.0,48.44262499639771,0.0,0.9822519261593254,-0.7966997429945052,-0.7966997429945052,-0.7966997429945052
 2006-03-12T15:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,-1.0,0.0,0.0,0.0,-0.6997705107336533,-0.6997705107336533,0.0,48.44262499639771,0.0,0.9817356630606896,-0.7136170627789157,-0.7136170627789157,-0.7136170627789157
 2006-03-12T16:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,-1.0,0.0,0.0,0.0,-0.6166945661929693,-0.6166945661929693,0.0,48.44262499639771,0.0,0.9812193999620537,-0.630540156081568,-0.630540156081568,-0.630540156081568
 2006-03-12T17:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,0.0,0.0,0.0,0.0,-0.5336243929686803,-0.5336243929686803,0.0,48.44262499639771,0.0,0.9807031368634176,-0.54746902111579,-0.54746902111579,-0.54746902111579
 2006-03-12T18:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,0.0,0.0,0.0,0.0,-0.4505599905229769,-0.4505599905229769,0.0,48.44262499639771,0.0,0.9801868737647816,-0.4644036569006731,-0.4644036569006731,-0.4644036569006731
 2006-03-12T19:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,0.0,0.0,0.0,0.0,-0.3675013571919859,-0.3675013571919859,0.0,48.44262499639771,0.0,0.9796706106661456,-0.381344062167043,-0.381344062167043,-0.381344062167043
 2006-03-12T20:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,0.0,0.0,0.0,-0.2844484913589767,-0.2844484913589767,0.0,48.44262499639771,0.0,0.9791543475675096,-0.2982902351618224,-0.2982902351618224,-0.2982902351618224
 2006-03-12T21:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,0.0,0.0,0.0,-0.2014013928289233,-0.2014013928289233,0.0,48.44262499639771,0.0,0.9786380844688738,-0.2152421754628318,-0.2152421754628318,-0.2152421754628318
 2006-03-12T22:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,0.0,0.0,0.0,-0.1183600596735191,-0.1183600596735191,0.0,48.44262499639771,0.0,0.9781218213702378,-0.1321998815812806,-0.1321998815812806,-0.1321998815812806
 2006-03-12T23:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,0.0,0.0,0.0,-0.0353244907057534,-0.0353244907057534,0.0,48.44262499639771,0.0,0.977605558271602,-0.0491633519271213,-0.0491633519271213,-0.0491633519271213
 2006-03-13T00:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,0.0,0.0,0.0,0.0477053803466913,0.0477053803466913,0.0,48.44262499639771,0.0,0.977089295172966,0.0338674519969047,0.0338674519969047,0.0338674519969047
 2006-03-13T01:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,0.0,0.0,0.0,0.1307298133938123,0.1307298133938123,0.0,48.44262499639771,0.0,0.97657303207433,0.1168927813001047,0.1168927813001047,0.1168927813001047
 2006-03-13T02:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,0.0,0.0,0.0,0.2137488697580096,0.2137488697580096,0.0,48.44262499639771,0.0,0.976056768975694,0.1999127337103593,0.1999127337103593,0.1999127337103593
 2006-03-13T03:00:00,0.0,0.0,0.0,14.049458333967932,14.049458333967932,0.0,1.0,0.0,0.0,0.0,0.2967625502011182,0.2967625502011182,0.0,48.44262499639771,0.0,0.975540505877058,0.282927310031891,0.282927310031891,0.282927310031891
 2006-03-13T04:00:00,6818.379215704924,24546165.17653773,68973834.4921802,8.226613511915408,8.122061079959051,34.94265063376275,1.0,0.0,0.0,0.0,0.7218208137114125,0.7218208137114125,0.0,48.44262499639774,0.0,0.9750242427784226,0.6249433060417687,0.6249433060417687,0.6249433060417687
 2006-03-13T05:00:00,26353.424200761827,94872327.12274256,266623904.10770968,7.070860098764734,6.666666666666692,43.67831329220344,1.0,0.0,0.0,0.0,2.3996863160421875,2.3996863160421875,0.0,48.44262499639771,0.0,0.9745079796797862,2.030159606088614,2.030159606088614,2.030159606088614
 2006-03-13T06:00:00,16891.497867677008,60809392.32363722,171638618.00567493,6.92685241313426,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,4.222102046365555,4.222102046365555,0.0,48.44262499639771,0.0,0.9739917165811502,3.9901144220937774,3.9901144220937774,3.9901144220937774
 2006-03-13T07:00:00,23840.736533479925,85826651.5205277,242007505.89672413,7.033537722836602,6.666666666666692,43.67831329220345,0.0,4007.850386839709,14428261.39262294,40673421.11759684,6.051623628385317,5.986997629881997,12.110656249099437,48.44262499639772,0.0,0.9734754534825144,5.719664712591492,5.719664712591492,5.719664712591492
 2006-03-13T08:00:00,36308.25156810574,130709705.64518066,366525224.078526,7.222335390685827,6.66666666666669,43.67831329220344,0.0,36492.63244679619,131373476.80846629,368518372.7421793,7.285452810560003,6.7,48.44262499639771,48.44262499639771,0.0,0.9729591903838783,6.7,6.7,6.7
 2006-03-13T09:00:00,48567.52977401269,174843107.1864457,490274132.4769765,7.409989713425221,6.66666666666669,43.67831329220344,0.0,48779.34705435977,175605649.39569518,492517306.8358793,7.482329191091977,6.7,48.44262499639771,48.44262499639771,0.0,0.9724429272852424,6.7,6.7,6.7
 2006-03-13T10:00:00,58137.89088001739,209296407.16806263,588048163.9192982,7.558273077015928,6.66666666666669,43.67831329220344,0.0,58342.90866391239,210034471.1900846,590586281.1749365,7.637990728138774,6.7,48.44262499639771,48.44262499639771,0.0,0.9719266641866064,6.7,6.7,6.7
 2006-03-13T11:00:00,62281.30762939227,224212707.46581224,685568821.7465171,7.706186171402479,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,688419777.5550641,7.793242687366464,6.7,48.44262499639771,48.44262499639771,0.0,0.9714104010879704,6.7,6.7,6.7
 2006-03-13T12:00:00,62281.30762939227,224212707.46581224,782553302.4643328,7.85330073941831,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.947617770228104,7.947617770228104,0.0,48.44262499639771,6.396484276957345,0.9385502068637483,7.728394587833384,6.699964266087498,1.2377159569554754
 2006-03-13T13:00:00,62281.30762939227,224212707.46581224,874303320.876476,7.992488299102729,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.093729270610742,8.093729270610742,0.0,48.44262499639771,8.653346045390359,0.8542859944096287,8.071847874727341,6.700006228116409,0.3899851397385911
 2006-03-13T14:00:00,62281.30762939227,224212707.46581224,947215169.6441386,8.103107174073251,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.209798796220467,8.209798796220467,0.0,48.44262499639771,9.760044414532016,0.7614573518211124,8.190990614603068,6.6999963140157845,0.7872881111694164
 2006-03-13T15:00:00,62281.307629392286,224212707.46581224,959559750.645791,8.121836299577994,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.218288346218317,8.218288346218317,0.0,48.44262499639772,10.42454359141101,0.6632769759065744,8.22109129842397,6.688868279603613,1.09832334880936
 2006-03-13T16:00:00,62331.873879500665,224394745.9662024,942507541.2022852,8.09596621361477,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.203206069098027,8.203206069098027,0.0,48.44262499639771,10.31517384659382,0.5657800603237119,8.198731083804537,6.700001979699088,1.1598678547903083
 2006-03-13T17:00:00,62281.30762939227,224212707.46581224,899330230.5413826,8.030456797716317,6.66666666666669,43.67831329220344,0.0,65297.270972801685,235070175.50208613,1056926548.2305478,8.377525224259202,6.7,48.44262499639771,48.44262499639771,0.0,0.5260567041074317,6.94241809874235,6.94241809874235,6.94241809874235
 2006-03-13T18:00:00,62281.30762939227,224212707.46581224,855949282.1983368,7.964643342279696,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,859811307.4215446,8.065134107552375,6.7,48.44262499639771,48.44262499639771,0.0,0.5255404410087957,6.7,6.7,6.7
 2006-03-13T19:00:00,62281.30762939227,224212707.46581224,821413049.3783603,7.91225004818169,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,825114747.4361537,8.010102206444879,6.7,48.44262499639771,48.44262499639771,0.0,0.5250241779101598,6.7,6.7,6.7
 2006-03-13T20:00:00,0.0,0.0,0.0,11.99934842182522,11.99934842182522,0.0,1.0,85003.97264922368,306014301.5372052,1792566773.1164093,-0.4695289196442829,-3.3316538630807355,48.44262499639772,48.44262499639772,0.0,0.538653762055847,-1.6556959040142696,-0.7144178694442461,-0.7144178694442461
 2006-03-13T21:00:00,0.0,0.0,0.0,11.999348421825218,11.999348421825218,0.0,1.0,62229.40237343971,224025848.54438293,1089834195.0670662,-2.0557709920746574,-3.8,48.44262499639771,48.44262499639771,0.0,0.6491007635651297,-3.8,-2.0747918640203267,-2.0747918640203267
 2006-03-13T22:00:00,0.0,0.0,0.0,11.999348421825218,11.999348421825218,0.0,1.0,60076.802724004585,216276489.8064165,987026063.1780968,-2.2200956372310525,-3.8,48.44262499639771,48.44262499639771,0.0,0.7540982153791217,-3.8,-2.241686630303801,-2.241686630303801
 2006-03-13T23:00:00,0.0,0.0,0.0,11.999348421825218,11.999348421825218,0.0,1.0,59738.7313542964,215059432.87546703,814648042.1880488,-2.4957199192940407,-3.8,48.44262499639771,48.44262499639771,0.0,0.8456184701972934,-3.8,-2.5202914843292805,-2.5202914843292805
 2006-03-14T00:00:00,0.0,0.0,0.0,11.999348421825218,11.999348421825218,0.0,1.0,56290.44857490173,202645614.86964625,587794864.184462,-2.8586381516113275,-3.8,48.44262499639771,48.44262499639771,0.0,0.9168697013838596,-3.8,-2.8846574962050755,-2.8846574962050755
 2006-03-14T01:00:00,0.0,0.0,0.0,11.999348421825218,11.999348421825218,0.0,1.0,36411.02601999658,131079693.67198768,363929399.531648,-3.2169877724194778,-3.8,48.44262499639771,48.44262499639771,0.0,0.9646482447025144,-3.8,-3.2416346285849422,-3.2416346285849422
 2006-03-14T02:00:00,0.0,0.0,0.0,11.999348421825218,11.999348421825218,0.0,1.0,19869.5965783864,71530547.68219103,198597269.6220365,-3.481777047604657,-3.8,48.44262499639771,48.44262499639771,0.0,0.9920221440226332,-3.8,-3.5034333001505864,-3.5034333001505864
 2006-03-14T03:00:00,0.0,0.0,0.0,11.999348421825218,11.999348421825218,0.0,1.0,2239.6875447849343,8062875.161225763,22408296.032601148,-3.7049280526277166,-3.7408374767448014,8.073770832732952,48.44262499639771,0.0,1.0,-3.75716935687622,-3.724498033643464,-3.724498033643464
 2006-03-14T04:00:00,9782.99380143811,35218777.68517719,99016244.00419427,8.065350052881032,7.915255266413239,33.486706857355976,1.0,0.0,0.0,0.0,-3.1206416091348737,-3.1206416091348737,0.0,48.44262499639772,0.0,1.0000000000000002,-3.257217833473746,-3.257217833473746,-3.257217833473746
 2006-03-14T05:00:00,47534.33734243544,171123614.43276757,479883576.0128907,7.39423288093066,6.666666666666692,43.67831329220344,1.0,0.0,0.0,0.0,-0.1797708273352387,-0.1797708273352387,0.0,48.44262499639771,0.0,1.0,-0.841313423628489,-0.841313423628489,-0.841313423628489
 2006-03-14T06:00:00,46221.115858099896,166396017.08915964,466587812.5754114,7.37406940905977,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,3.9178815599614576,3.9178815599614576,0.0,48.44262499639771,0.0,0.9998585063764572,3.282839029671159,3.282839029671159,3.282839029671159
 2006-03-14T07:00:00,51759.01445828727,186332452.04983407,522491179.38417774,7.4588477372176385,6.666666666666692,43.678313292203455,0.0,39674.85036997756,142829461.33191916,400612661.612112,7.281547861307568,6.645209770701893,40.36885416366477,48.44262499639773,0.0,0.999357540315823,6.492000216344625,6.492000216344625,6.492000216344625
 2006-03-14T08:00:00,59184.53315875871,213064319.37153137,607409298.8097501,7.587638410622369,6.66666666666669,43.67831329220344,0.0,59371.42934322549,213737145.63561183,610198497.1395845,7.669114383946918,6.7,48.44262499639771,48.44262499639771,0.0,0.9988412772171864,6.7,6.7,6.7
 2006-03-14T09:00:00,62281.30762939227,224212707.46581224,747432764.8348701,7.800025187420329,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,750720830.9356211,7.89208833113602,6.7,48.44262499639771,48.44262499639771,0.0,0.9983250141185506,6.7,6.7,6.7
 2006-03-14T10:00:00,62281.30762939227,224212707.46581224,861939322.2536558,7.973731496068635,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,865678881.7220489,8.074438208670855,6.7,48.44262499639771,48.44262499639771,0.0,0.9978087510199146,6.7,6.7,6.7
 2006-03-14T11:00:00,62281.30762939227,224212707.46581224,985838904.9377828,8.16170936007979,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,990100845.8118788,8.271742933600127,6.7,48.44262499639771,48.44262499639771,0.0,0.9972924879212788,6.7,6.7,6.7
 2006-03-14T12:00:00,62281.30762939227,224212707.46581224,1011484564.0110424,8.20062060907292,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.31256041678913,8.31256041678913,0.0,48.44262499639771,8.183843268585393,0.9533380256579872,8.050290904663205,6.6999859234434735,1.3896789516647228
 2006-03-14T13:00:00,62281.30762939227,224212707.46581224,919386306.1830536,8.06088576969902,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.165923682375464,8.165923682375464,0.0,48.44262499639771,9.4110312038521,0.8529819680781947,8.19560719820686,6.70003907801285,0.4993498690364286
 2006-03-14T14:00:00,62281.30762939227,224212707.46581224,843533675.9693818,7.9458079384793185,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.045104728683334,8.045104728683334,0.0,48.44262499639771,8.803974126551191,0.7626316243477174,8.056039887443584,6.700007200545357,0.5950319049293681
 2006-03-14T15:00:00,62281.307629392286,224212707.4658122,801610871.7370398,7.882210083758216,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,7.978276921570132,7.978276921570132,0.0,48.44262499639772,8.503945299087993,0.6781298837830216,7.985808277826508,6.699957741034036,0.6612491833575779
 2006-03-14T16:00:00,62281.30762939227,224212707.46581224,771093155.7896858,7.835915610551333,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.929821376849241,7.929821376849241,0.0,48.44262499639771,8.217785594292515,0.5977703580692847,7.932679219501394,6.700002678606761,0.666243745144386
 2006-03-14T17:00:00,62281.30762939227,224212707.46581224,711967543.8278437,7.746228747559715,6.66666666666669,43.67831329220344,0.0,63995.97414690681,230385506.92886457,845144653.2241585,8.041735008706931,6.7,48.44262499639771,48.44262499639771,0.0,0.564672594703921,6.905260892877874,6.905260892877874,6.905260892877874
 2006-03-14T18:00:00,61005.88073330702,219621170.63990527,624163381.8062463,7.613048333557098,6.66666666666669,43.67831329220344,0.0,61182.6727178841,220257621.7843828,627374106.2075258,7.696374442351993,6.7,48.44262499639771,48.44262499639771,0.0,0.564156331605285,6.7,6.7,6.7
 2006-03-14T19:00:00,54740.378352817286,197065362.07014224,552587122.1630304,7.50449136237054,6.66666666666669,43.67831329220344,0.0,54991.32398242794,197968766.3367405,555238649.6068115,7.581889106794335,6.7,48.44262499639771,48.44262499639771,0.0,0.563640068506649,6.7,6.7,6.7
 2006-03-14T20:00:00,0.0,0.0,0.0,13.821713223178284,13.821713223178284,0.0,1.0,84632.04340048993,304675356.2417638,1783861364.738285,-0.4909681883690123,-3.3391933384023686,48.44262499639771,48.44262499639771,0.0,0.5766699350735581,-1.6576922935893537,-0.7366412728092678,-0.7366412728092678
 2006-03-14T21:00:00,0.0,0.0,0.0,13.821713223178284,13.821713223178284,0.0,1.0,61504.76677805354,221417160.40099275,1062436494.348394,-2.0995579270475235,-3.8,48.44262499639771,48.44262499639771,0.0,0.6851480059258638,-3.8,-2.119304416543021,-2.119304416543021
 2006-03-14T22:00:00,0.0,0.0,0.0,13.821713223178284,13.821713223178284,0.0,1.0,59764.60311042563,215152571.1975323,937578792.4725358,-2.299146537254691,-3.8,48.44262499639771,48.44262499639771,0.0,0.7864369934732722,-3.8,-2.321766931933325,-2.321766931933325
 2006-03-14T23:00:00,0.0,0.0,0.0,13.821713223178284,13.821713223178284,0.0,1.0,59738.7313542964,215059432.87546703,742956212.1616619,-2.610388762457897,-3.8,48.44262499639771,48.44262499639771,0.0,0.8718802105424853,-3.8,-2.635716544363555,-2.635716544363555
 2006-03-15T00:00:00,2988.4955781767626,10758584.081436343,30267888.92082316,7.861434074147271,7.815554342798467,36.39859441016953,1.0,52804.58481862672,190096505.34705612,537889775.5979034,-2.9385067492299144,-3.8,48.44262499639771,48.44262499639771,0.0,0.9353678134751264,-3.8,-3.0098355449145373,-3.0098355449145373
 2006-03-15T01:00:00,2012.9461612775533,7246606.180599192,20375817.39785185,8.909922817639492,8.879037474226376,29.11887552813562,1.0,31849.4929367988,114658174.57247566,318358969.5656441,-3.28996044461216,-3.8,48.44262499639771,48.44262499639771,0.0,0.9757259738273868,-3.8,-3.341763089040723,-3.341763089040723
 2006-03-15T02:00:00,2311.1108766560083,8319999.155961629,23424838.53649949,7.779016652772889,7.743509695305026,36.39859441016953,1.0,15529.748961346417,55907096.26084709,155751885.10073176,-3.5369793410175863,-3.7865532442672296,40.36885416366477,48.44262499639772,0.0,0.9968999178882344,-3.8,-3.5928254209401564,-3.5928254209401564
 2006-03-15T03:00:00,1717.9345389095731,6184564.340074465,17393933.506810546,8.806741490236943,8.780376100141325,29.11887552813561,1.0,0.0,0.0,0.0,-3.602362837365438,-3.602362837365438,0.0,48.44262499639771,0.0,1.0,-3.633362007848236,-3.633362007848236,-3.633362007848236
 2006-03-15T04:00:00,7722.727707855374,27801819.748279344,78154817.62925835,7.905944308728781,7.7874745535382415,36.39859441016953,1.0,0.0,0.0,0.0,-3.0186376492808464,-3.0186376492808464,0.0,48.44262499639771,0.0,1.0,-3.1443575018254086,-3.1443575018254086,-3.1443575018254086
 2006-03-15T05:00:00,23859.495330611888,85894183.1902028,242127462.9879717,7.033719046967295,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,-1.357216681656238,-1.357216681656238,0.0,48.4426249963977,0.0,1.0,-1.7002773981526624,-1.7002773981526624,-1.7002773981526624
 2006-03-15T06:00:00,19674.64861911372,70828735.0288094,199476939.52944624,6.969056564826015,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,0.4387593058407543,0.4387593058407543,0.0,48.44262499639771,0.0,0.999698875836532,0.2070352290152998,0.2070352290152998,0.2070352290152998
 2006-03-15T07:00:00,24416.84092401796,87900627.32646461,247994187.76510972,7.04261378908209,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,2.3252568590271694,2.3252568590271694,0.0,48.44262499639773,0.0,0.9991826127378964,1.9925506386782703,1.9925506386782703,1.9925506386782703
 2006-03-15T08:00:00,29157.86999675497,104968331.98831788,294482568.2601604,7.113098545231156,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,4.859601290187984,4.859601290187984,0.0,48.44262499639771,0.0,0.9986663496392602,4.460940737549027,4.460940737549027,4.460940737549027
 2006-03-15T09:00:00,36830.813620143024,132590929.03251491,371795627.2443323,7.230326058924647,6.66666666666669,43.67831329220344,0.0,29371.41032942846,105737077.18594249,296701558.6816027,7.14777551850294,6.676410968375579,40.36885416366476,48.44262499639771,0.0,0.9981500865406242,6.581289728059303,6.581289728059303,6.581289728059303
 2006-03-15T10:00:00,42609.42372739416,153393925.41861898,430128901.9741325,7.3187813514750175,6.66666666666669,43.67831329220344,0.0,42805.95132216151,154101424.75978142,432204880.4434421,7.386578289553271,6.7,48.44262499639771,48.44262499639771,0.0,0.9976338234419884,6.7,6.7,6.7
 2006-03-15T11:00:00,47304.799552494136,170297278.3889789,477527262.97819626,7.390658872171104,6.66666666666669,43.67831329220344,0.0,47513.4825256436,171048537.09231693,479736074.07752407,7.462039503204067,6.7,48.44262499639771,48.44262499639771,0.0,0.9971175603433524,6.7,6.7,6.7
 2006-03-15T12:00:00,52493.68981816975,188977283.34541103,529907499.01983976,7.470095195965514,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.408811816388277,7.408811816388277,0.0,48.44262499639771,4.613788663193531,0.9728342083247372,7.262601711284351,6.56360030928854,1.1825243089036257
 2006-03-15T13:00:00,59726.84476696391,215016641.1610701,606958325.0138222,7.5869535238302035,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.668071626563136,7.668071626563136,0.0,48.44262499639771,6.012490936686208,0.917278895468154,7.641585374750644,6.6999612863452525,0.0559193106690556
 2006-03-15T14:00:00,62281.30762939227,224212707.46581224,659362423.4733804,7.666435927383151,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.751493240325423,7.751493240325423,0.0,48.44262499639771,6.67663947854049,0.8521844805321858,7.746515023587804,6.699995240527791,0.1532372156516962
 2006-03-15T15:00:00,62281.307629392286,224212707.46581224,685689137.5382652,7.706368068711485,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.793386297064479,7.793386297064479,0.0,48.44262499639772,7.006128369183869,0.7833884916133846,7.786858554767726,6.699967576218352,0.2714493247281748
 2006-03-15T16:00:00,62281.30762939227,224212707.46581224,660363775.9490693,7.667954729432999,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.753085492126139,7.753085492126139,0.0,48.44262499639771,6.91510649436761,0.7141042591453868,7.760389295309074,6.7000006623737605,0.3322571625119758
 2006-03-15T17:00:00,62281.30762939227,224212707.46581224,650409364.7403741,7.652856195858714,6.66666666666669,43.67831329220344,0.0,63064.96711945287,227033881.6300304,763069221.8807597,7.911596877911877,6.7,48.44262499639771,48.44262499639771,0.0,0.685687927129167,6.874072188818963,6.874072188818963,6.874072188818963
 2006-03-15T18:00:00,62192.81903560122,223894148.5281644,635317782.5752349,7.629966126186396,6.66666666666669,43.67831329220344,0.0,62287.10281428726,224233570.1314341,637986729.4644903,7.713216839088761,6.7,48.44262499639771,48.44262499639771,0.0,0.6851716640305311,6.7,6.7,6.7
 2006-03-15T19:00:00,60630.68184855726,218270454.6548061,612047906.967969,7.594672312586521,6.66666666666669,43.67831329220344,0.0,60865.02994710815,219114107.80958933,614642648.3572142,7.676170974158495,6.7,48.44262499639771,48.44262499639771,0.0,0.6846554009318951,6.7,6.7,6.7
 2006-03-15T20:00:00,0.0,0.0,0.0,13.938726955633271,13.938726955633271,0.0,1.0,82869.76941628529,298331169.89862704,1720186966.4431872,-0.6018528501873209,-3.3484162413673872,48.44262499639771,48.44262499639771,0.0,0.6946300546589944,-1.6707400906235317,-0.8515949193914546,-0.8515949193914546
 2006-03-15T21:00:00,0.0,0.0,0.0,13.938726955633271,13.938726955633271,0.0,1.0,59738.7313542964,215059432.87546703,925845951.9129528,-2.3179052797468755,-3.8,48.44262499639771,48.44262499639771,0.0,0.7931875160104976,-3.8,-2.3407488499747693,-2.3407488499747693
 2006-03-15T22:00:00,0.0,0.0,0.0,13.938726955633271,13.938726955633271,0.0,1.0,59738.7313542964,215059432.87546703,726817314.6274211,-2.6362053809682107,-3.8,48.44262499639771,48.44262499639771,0.0,0.877222509853906,-3.8,-2.661665433209959,-2.661665433209959
 2006-03-15T23:00:00,0.0,0.0,0.0,13.938726955633271,13.938726955633271,0.0,1.0,49315.14908137545,177534536.69295162,492906532.849204,-3.010503713440515,-3.8,48.44262499639771,48.44262499639771,0.0,0.9390089642619458,-3.8,-3.0362952684860574,-3.0362952684860574
 2006-03-16T00:00:00,0.0,0.0,0.0,13.938726955633271,13.938726955633271,0.0,1.0,28832.28794353853,103796236.59673873,288235095.4881406,-3.3382021991782893,-3.8,48.44262499639771,48.44262499639771,0.0,0.9778365718091924,-3.8,-3.361702438517208,-3.361702438517208
 2006-03-16T01:00:00,0.0,0.0,0.0,13.938726955633271,13.938726955633271,0.0,1.0,11176.891772454595,40236810.38083655,112303825.15033916,-3.6024050992282906,-3.78236379119012,32.29508333093181,48.44262499639771,0.0,0.9976260564041448,-3.791887746082359,-3.625859323514681,-3.625859323514681
 2006-03-16T02:00:00,0.0,0.0,0.0,13.938726955633271,13.938726955633271,0.0,1.0,0.0,0.0,0.0,-3.69352641603446,-3.69352641603446,0.0,48.44262499639771,0.0,0.9999077464008688,-3.70752913379212,-3.70752913379212,-3.70752913379212
 2006-03-16T03:00:00,0.0,0.0,0.0,13.938726955633271,13.938726955633271,0.0,1.0,0.0,0.0,0.0,-3.610258288489554,-3.610258288489554,0.0,48.44262499639771,0.0,0.99943140035244,-3.624138631249655,-3.624138631249655,-3.624138631249655
 2006-03-16T04:00:00,7045.793615954856,25364857.01743748,71269014.96238999,8.225127513682361,8.11709583439132,34.94265063376275,1.0,0.0,0.0,0.0,-3.0436552541134847,-3.0436552541134847,0.0,48.4426249963977,0.0,0.998915137253804,-3.1741707186591164,-3.1741707186591164,-3.1741707186591164
 2006-03-16T05:00:00,26798.438030145324,96474376.9085232,270585297.3572039,7.076866097085926,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.224513369702349,-1.224513369702349,0.0,48.44262499639771,0.0,0.998398874155168,-1.6186760022291553,-1.6186760022291553,-1.6186760022291553
