Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-16T06:00:00,21900.25465969741,78840916.77491067,222291863.63196564,7.003645895953326,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,0.7323088601861291,0.7323088601861291,0.0,48.44262499639771,0.0,0.9978826110565322,0.4747084336954785,0.4747084336954785,0.4747084336954785
 2006-03-16T07:00:00,25449.20409678075,91617134.74841069,257712792.24023265,7.057348562438605,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,2.799325155996016,2.799325155996016,0.0,48.44262499639773,0.0,0.9973663479578968,2.452274335517039,2.452274335517039,2.452274335517039
 2006-03-16T08:00:00,26745.90936287965,96285273.70636676,269991681.4525319,7.075965397334652,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,5.258208634156381,5.258208634156381,0.0,48.44262499639771,0.0,0.9968500848592602,4.893517462985022,4.893517462985022,4.893517462985022
 2006-03-16T09:00:00,33696.424737624155,121307129.05544694,340154944.7271688,7.182349158524361,6.66666666666669,43.67831329220344,0.0,29613.0960789145,106607145.88409218,299112247.4040298,7.175213448150074,6.7,48.44262499639771,48.44262499639771,0.0,0.9963338217606242,6.650650064269571,6.650650064269571,6.650650064269571
 2006-03-16T10:00:00,39701.28863953534,142924639.10232723,400772181.2605183,7.274264826766895,6.66666666666669,43.67831329220344,0.0,39890.07592719157,143604273.33788967,402763750.4709727,7.339832901135597,6.7,48.44262499639771,48.44262499639771,0.0,0.9958175586619884,6.7,6.7,6.7
 2006-03-16T11:00:00,41804.02857260388,150494502.86137396,421998687.96791714,7.30645233128864,6.66666666666669,43.67831329220344,0.0,41997.12215573194,151189639.76063502,424038261.0277238,7.373612607688948,6.7,48.44262499639771,48.44262499639771,0.0,0.9953012955633525,6.7,6.7,6.7
 2006-03-16T12:00:00,44086.25011661625,158710500.41981846,445037005.8073727,7.341388251129385,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.410303816947205,7.410303816947205,0.0,48.44262499639771,3.8545317912145705,0.9761563215001944,7.288973527142876,6.700003571914437,1.1207271304150188
 2006-03-16T13:00:00,45383.8052866384,163381699.03189823,458135422.34788257,7.361251350530746,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.431102101008986,7.431102101008986,0.0,48.44262499639771,4.769367728817925,0.9296596168665776,7.430325642730022,6.699953017784285,0.0119048379607282
 2006-03-16T14:00:00,43634.07316276848,157082663.38596654,440472419.8627029,7.334466324487543,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.4030145312735485,7.4030145312735485,0.0,48.44262499639771,4.6546578105489225,0.8831267951723444,7.410250891212276,6.6999976207009455,0.0186259801181922
 2006-03-16T15:00:00,44914.46969801079,161692090.91283882,453397625.3129982,7.354066686779746,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,7.423609703564636,7.423609703564636,0.0,48.44262499639772,4.715848566553056,0.837374523503081,7.419034167290987,6.700000348531354,0.0331214099366718
 2006-03-16T16:00:00,42220.48350777548,151993740.62799174,426202671.2260128,7.31282727789164,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.3802857014364,7.3802857014364,0.0,48.44262499639771,4.5159152358517165,0.7920736438563889,7.384921341982252,6.699988445837946,0.0377793609479192
 2006-03-16T17:00:00,40832.82394106144,146998166.18782118,412194678.7790069,7.291585526334733,6.66666666666669,43.67831329220344,0.0,45487.96641704472,163756679.101361,485429229.8056853,7.47104120471878,6.7,48.44262499639771,48.44262499639771,0.0,0.7735466618184731,6.812878198284069,6.812878198284069,6.812878198284069
 2006-03-16T18:00:00,41310.814996163776,148718933.9861896,417019850.0603646,7.298902388292088,6.66666666666669,43.67831329220344,0.0,41502.58980693454,149409323.30496433,419045046.5777335,7.365684679417718,6.7,48.44262499639771,48.44262499639771,0.0,0.773030398719837,6.7,6.7,6.7
 2006-03-16T19:00:00,43044.76528837461,154961155.03814858,434523539.855326,7.325445214031596,6.66666666666669,43.67831329220344,0.0,43241.42696907008,155669137.08865228,436601808.769871,7.393559970004991,6.7,48.44262499639771,48.44262499639771,0.0,0.7725141356212012,6.7,6.7,6.7
 2006-03-16T20:00:00,0.0,0.0,0.0,13.586948907292934,13.586948907292934,0.0,1.0,81721.17507138249,294196230.256977,1636787551.056297,-0.7620130220746825,-3.375415771750064,48.44262499639771,48.44262499639771,0.0,0.7779638912743393,-1.6934302980501166,-1.0171190315108627,-1.0171190315108627
 2006-03-16T21:00:00,0.0,0.0,0.0,13.586948907292934,13.586948907292934,0.0,1.0,59738.7313542964,215059432.87546703,766293464.6630212,-2.5730591851155564,-3.8,48.44262499639771,48.44262499639771,0.0,0.8638123265249121,-3.8,-2.5981710803024423,-2.5981710803024423
 2006-03-16T22:00:00,0.0,0.0,0.0,13.586948907292934,13.586948907292934,0.0,1.0,52838.640372804126,190219105.34209484,534117826.0002006,-2.9445417976026,-3.8,48.44262499639771,48.44262499639771,0.0,0.9297894248730983,-3.8,-2.970494449995861,-2.970494449995861
 2006-03-16T23:00:00,0.0,0.0,0.0,13.586948907292934,13.586948907292934,0.0,1.0,32016.52068417134,115259474.46301684,320006174.53855973,-3.287322046627201,-3.8,48.44262499639771,48.44262499639771,0.0,0.9724473648179832,-3.8,-3.311347966407748,-3.311347966407748
 2006-03-17T00:00:00,0.0,0.0,0.0,13.586948907292934,13.586948907292934,0.0,1.0,14957.726796833367,53847816.46860012,149953077.36851913,-3.5515684430818144,-3.791853040163953,40.36885416366476,48.44262499639771,0.0,0.9956513594806544,-3.8,-3.5773790682643973,-3.5773790682643973
 2006-03-17T01:00:00,0.0,0.0,0.0,13.586948907292934,13.586948907292934,0.0,1.0,0.0,0.0,0.0,-3.70734956476344,-3.70734956476344,0.0,48.44262499639771,0.0,0.9998689144250764,-3.7204458381210497,-3.7204458381210497,-3.7204458381210497
 2006-03-17T02:00:00,0.0,0.0,0.0,13.586948907292934,13.586948907292934,0.0,1.0,0.0,0.0,0.0,-3.623958445455781,-3.623958445455781,0.0,48.44262499639771,0.0,0.9993731523887512,-3.637838935002289,-3.637838935002289,-3.637838935002289
 2006-03-17T03:00:00,0.0,0.0,0.0,13.586948907292934,13.586948907292934,0.0,1.0,0.0,0.0,0.0,-3.5406788324820795,-3.5406788324820795,0.0,48.44262499639771,0.0,0.9988568892901152,-3.554558363941844,-3.554558363941844,-3.554558363941844
 2006-03-17T04:00:00,6577.400442360359,23678641.592497293,66517826.695000574,8.175774614254632,8.074945245081501,34.94265063376275,1.0,0.0,0.0,0.0,-3.04361635622354,-3.04361635622354,0.0,48.44262499639771,0.0,0.9983406261914792,-3.158775726450033,-3.158775726450033,-3.158775726450033
 2006-03-17T05:00:00,26215.33106007985,94375191.81628747,264684708.93686345,7.067919684359592,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.2691280244620045,-1.2691280244620045,0.0,48.44262499639771,0.0,0.9978243630928434,-1.6496774735167807,-1.6496774735167807,-1.6496774735167807
 2006-03-17T06:00:00,22438.79995944547,80779679.8540037,227050115.9915888,7.010859931238362,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,0.8343545926512763,0.8343545926512763,0.0,48.44262499639771,0.0,0.9973080999942074,0.5229000466892231,0.5229000466892231,0.5229000466892231
 2006-03-17T07:00:00,27132.1228538617,97675642.27390207,273940513.66928303,7.081952526759647,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,3.0832962238880994,3.0832962238880994,0.0,48.44262499639773,0.0,0.996791836895572,2.728079552283276,2.728079552283276,2.728079552283276
 2006-03-17T08:00:00,30952.86638918587,111430319.00106911,312459575.095661,7.140355785678758,6.66666666666669,43.67831329220344,0.0,1980.4348529229992,7129565.470522797,20086505.628141224,5.619217351562903,5.587297427803307,8.073770832732952,48.44262499639771,0.0,0.9962755737969357,5.209643724662414,5.209643724662414,5.209643724662414
 2006-03-17T09:00:00,39437.42331851317,141974723.94664744,398108542.77701193,7.270225754277149,6.66666666666669,43.67831329220344,0.0,39207.30580682735,141146300.90457842,395870241.14300096,7.328886553625182,6.7,48.44262499639771,48.44262499639771,0.0,0.9957593106982996,6.7,6.7,6.7
 2006-03-17T10:00:00,42933.240230786585,154559664.83083168,433397729.0283632,7.323738024590955,6.66666666666669,43.67831329220344,0.0,43129.65426817904,155266755.36544457,435473257.5910437,7.391768121326727,6.7,48.44262499639771,48.44262499639771,0.0,0.9952430475996638,6.7,6.7,6.7
 2006-03-17T11:00:00,43369.25002515447,156129300.0905561,437799112.5181112,7.33041241537542,6.66666666666669,43.67831329220344,0.0,43566.44388343947,156839197.98038208,439883452.8468803,7.3987701070905,6.7,48.44262499639771,48.44262499639771,0.0,0.994726784501028,6.7,6.7,6.7
 2006-03-17T12:00:00,45305.20982404731,163098755.36657035,457342025.5575214,7.360048218417467,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.429883094125947,7.429883094125947,0.0,48.44262499639771,3.955771750060905,0.9750114982893426,7.306005304578856,6.699992629548011,1.1216630422417413
 2006-03-17T13:00:00,50203.38592093494,180732189.3153658,506787592.3342365,7.435032780170919,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.5086402827208145,7.5086402827208145,0.0,48.44262499639771,5.1232814823704365,0.9263588287938276,7.490131387067361,6.7000606422084354,0.0206659965623077
 2006-03-17T14:00:00,55367.738279822224,199323857.80736,558920125.8260608,7.514095587871665,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.591571204118392,7.591571204118392,0.0,48.44262499639771,5.6881978754527545,0.8717479020482529,7.582783856668098,6.699958052168172,0.064353121918792
 2006-03-17T15:00:00,59423.51910539569,213924668.77942443,599861973.9090725,7.5761899585096755,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,7.656769769238999,7.656769769238999,0.0,48.44262499639772,6.115562467754338,0.8124952932455103,7.647903125029326,6.699986614691782,0.1391315463496525
 2006-03-17T16:00:00,58918.03945970378,212104942.05493364,594759313.841132,7.5684508574307,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.648645258627224,7.648645258627224,0.0,48.44262499639771,6.182011006851162,0.7510758459493019,7.651243382166154,6.69999689701357,0.1972936413565196
 2006-03-17T17:00:00,56493.196466371824,203375507.2789386,570281276.7558526,7.531326219609351,6.66666666666669,43.67831329220344,0.0,58350.88345647458,210063180.44330847,672222468.5412664,7.767470330125001,6.7,48.44262499639771,48.44262499639771,0.0,0.7254048376625929,6.857539750506164,6.857539750506164,6.857539750506164
 2006-03-17T18:00:00,52981.48838330518,190733358.17989865,534831674.0696743,7.477563122083526,6.66666666666669,43.67831329220344,0.0,53203.66329061834,191533187.84622604,537188924.0029559,7.553240610703128,6.7,48.44262499639771,48.44262499639771,0.0,0.7248885745639569,6.7,6.7,6.7
 2006-03-17T19:00:00,48712.436775431685,175364772.3915541,491736923.6615625,7.412207928803208,6.66666666666669,43.67831329220344,0.0,48924.96210164241,176129863.5659127,493987558.80219823,7.48466348841639,6.7,48.44262499639771,48.44262499639771,0.0,0.724372311465321,6.7,6.7,6.7
 2006-03-17T20:00:00,0.0,0.0,0.0,13.653515306215894,13.653515306215894,0.0,1.0,82138.14295032143,295697314.6211572,1686872113.9282703,-0.6634186061910617,-3.356793822662852,48.4426249963977,48.4426249963977,0.0,0.7326320558063185,-1.6793800984714242,-0.9152773371031524,-0.9152773371031524
 2006-03-17T21:00:00,3302.768203194415,11889965.531499894,33429363.48559706,7.848478671819689,7.797806722393204,36.39859441016953,1.0,59738.7313542964,215059432.87546703,885246450.3390753,-2.3828226861863224,-3.8,48.44262499639771,48.44262499639771,0.0,0.826141870098189,-3.8,-2.4464066550577104,-2.4464066550577104
 2006-03-17T22:00:00,2030.090683529529,7308326.460706307,20555598.081016783,8.891640871739904,8.860483010300383,29.11887552813562,1.0,58836.662150231045,211811983.74083176,656214195.3406738,-2.749160205154164,-3.8,48.44262499639771,48.44262499639771,0.0,0.902542477507787,-3.8,-2.797465460699081,-2.797465460699081
 2006-03-17T23:00:00,1462.6044986119102,5265376.195002876,14798646.909567028,7.974089706721133,7.95165828324091,34.942650633762746,1.0,41900.77598179465,150842793.53446075,418799630.4907768,-3.1291362496230595,-3.8,48.4426249963977,48.4426249963977,0.0,0.955672651401084,-3.8,-3.1657680557825074,-3.1657680557825074
 2006-03-18T00:00:00,763.7856648391693,2749628.393421009,7732310.236724044,9.01080657037287,8.99908616483801,27.66293175172884,1.0,23140.015368732496,83304055.32743698,231999710.8691381,-3.4282717172332844,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9871929728694449,-3.8000000000000007,-3.453627224585226,-3.453627224585226
 2006-03-18T01:00:00,111.26354340239264,400548.7562486135,1126143.8420425954,12.307887689310576,12.306180715896309,4.853145921355938,1.0,4887.219946340882,17593991.806827176,49133088.47578165,-3.675348464208021,-3.7540831002386654,16.147541665465905,48.44262499639772,0.0,0.9997539389302428,-3.768042898333118,-3.69622858696613,-3.69622858696613
 2006-03-18T02:00:00,160.3058659347403,577101.1173650633,1619744.627050255,12.660941410492256,12.658486221514584,2.426572960677976,1.0,0.0,0.0,0.0,-3.653060952106239,-3.653060952106239,0.0,48.44262499639774,0.0,0.999996347239667,-3.668409841180533,-3.668409841180533,-3.668409841180533
 2006-03-18T03:00:00,1896.234805705141,6826445.300538503,19173936.82034828,7.722934286419161,7.693870823141169,36.39859441016956,1.0,0.0,0.0,0.0,-3.462420039926203,-3.462420039926203,0.0,48.44262499639774,0.0,0.9996769299637952,-3.490220408631357,-3.490220408631357,-3.490220408631357
 2006-03-18T04:00:00,902.4865966670526,3248951.74800139,9122767.575390773,8.679132565966516,8.66530453435564,29.11887552813561,1.0,0.0,0.0,0.0,-3.328208532335054,-3.328208532335054,0.0,48.4426249963977,0.0,0.9991606668651584,-3.345612368779235,-3.345612368779235,-3.345612368779235
 2006-03-18T05:00:00,244.193927546788,879098.1391684364,2470690.8587160856,11.19575260861506,11.192007612494974,10.39959840290558,1.0,0.0,0.0,0.0,-3.228828622230221,-3.228828622230221,0.0,48.4426249963977,0.0,0.9986444037665224,-3.242870441390972,-3.242870441390972,-3.242870441390972
 2006-03-18T06:00:00,362.0404966174142,1303345.787822691,3660612.699546747,11.3723557718453,11.366807104332253,9.099648602542382,1.0,0.0,0.0,0.0,-3.1305552405476504,-3.1305552405476504,0.0,48.4426249963977,0.0,0.9981281406678866,-3.146227450552264,-3.146227450552264,-3.146227450552264
 2006-03-18T07:00:00,570.4863222545366,2053750.7601163315,5767999.343274737,9.811553741791483,9.802810777755091,20.348547541685253,0.0,0.0,0.0,0.0,-3.013316327738568,-3.013316327738568,0.0,48.44262499639772,0.0,0.9976118775692512,-3.02909382261887,-3.02909382261887,-3.02909382261887
 2006-03-18T08:00:00,1338.6138346060409,4819009.804581748,13534141.854201317,7.652753587189039,7.632238892792124,36.39859441016952,0.0,0.0,0.0,0.0,-2.8974249607634674,-2.8974249607634674,0.0,48.4426249963977,0.0,0.9970956144706148,-2.9193423427789376,-2.9193423427789376,-2.9193423427789376
 2006-03-18T09:00:00,2384.357394125082,8583686.618850287,24100060.79362396,6.703197100565437,6.666666666666695,43.678313292203455,0.0,0.0,0.0,0.0,-2.717525487056015,-2.717525487056015,0.0,48.44262499639774,0.0,0.9965793513719796,-2.751395000691671,-2.751395000691671,-2.751395000691671
 2006-03-18T10:00:00,1410.2323770800951,5076836.557488343,14261454.638813809,9.458898126879676,9.43728086081268,21.83915664610172,0.0,0.0,0.0,0.0,-2.4939518765327384,-2.4939518765327384,0.0,48.44262499639772,0.0,0.9960630882733432,-2.520571825069607,-2.520571825069607,-2.520571825069607
 2006-03-18T11:00:00,1164.817347353813,4193342.450473727,11812027.295921843,7.792262060196029,7.774357715098341,34.942650633762746,0.0,0.0,0.0,0.0,-2.3455756851691065,-2.3455756851691065,0.0,48.44262499639771,0.0,0.9955468251747068,-2.366016018792102,-2.366016018792102,-2.366016018792102
 2006-03-18T12:00:00,1603.4984783213624,5772594.521956905,16234717.562808286,8.574655853448206,8.550047598013435,29.11887552813562,-1.0,0.0,0.0,0.0,-2.177332381144172,-2.177332381144172,0.0,48.44262499639771,0.0,0.9950305620760712,-2.2056165399251846,-2.2056165399251846,-2.2056165399251846
 2006-03-18T13:00:00,2658.9461980925844,9572206.313133303,26906368.220507458,7.686721624616606,7.645937339026191,36.39859441016953,-1.0,0.0,0.0,0.0,-1.9431973494542707,-1.9431973494542707,0.0,48.44262499639771,0.0,0.994514298977435,-1.985528815898937,-1.985528815898937,-1.985528815898937
 2006-03-18T14:00:00,2590.50031262758,9325801.12545929,26241176.96334072,8.745993467892754,8.706217327146698,29.11887552813561,-1.0,0.0,0.0,0.0,-1.6728838984403085,-1.6728838984403085,0.0,48.44262499639771,0.0,0.9939980358787992,-1.7141382491389443,-1.7141382491389443,-1.7141382491389443
 2006-03-18T15:00:00,3842.495890051476,13832985.204185313,38877733.887739845,7.786119504031546,7.727188767824345,36.39859441016953,-1.0,0.0,0.0,0.0,-1.351721172028406,-1.351721172028406,0.0,48.44262499639772,0.0,0.9934817727801636,-1.4099174048270582,-1.4099174048270582,-1.4099174048270582
 2006-03-18T16:00:00,3106.655673457255,11183960.42444612,31483447.82715333,8.88349284209235,8.835770326588205,29.11887552813561,-1.0,0.0,0.0,0.0,-1.0181220955989767,-1.0181220955989767,0.0,48.44262499639771,0.0,0.9929655096815274,-1.0650344429495109,-1.0650344429495109,-1.0650344429495109
 2006-03-18T17:00:00,3811.725540967829,13722211.947484182,38552680.618272096,7.816272599431945,7.757834590885255,36.39859441016953,0.0,0.0,0.0,0.0,-0.6893742348087546,-0.6893742348087546,0.0,48.44262499639772,0.0,0.9924492465828916,-0.7460968354850485,-0.7460968354850485,-0.7460968354850485
 2006-03-18T18:00:00,2568.142428691724,9245312.743290205,25993488.56980957,8.879527563524361,8.840126870344303,29.11887552813562,0.0,0.0,0.0,0.0,-0.3847705460499526,-0.3847705460499526,0.0,48.44262499639771,0.0,0.9919329834842556,-0.4236080172037978,-0.4236080172037978,-0.4236080172037978
 2006-03-18T19:00:00,2267.542317439787,8163152.342783232,22973804.97600886,7.768769020409458,7.733945738391466,36.39859441016953,0.0,0.0,0.0,0.0,-0.1408769991376133,-0.1408769991376133,0.0,48.44262499639772,0.0,0.9914167203856196,-0.1754237085519379,-0.1754237085519379,-0.1754237085519379
 2006-03-18T20:00:00,1467.124353262849,5281647.671746255,14880147.61236749,8.786800043739653,8.764245044579907,29.11887552813562,1.0,0.0,0.0,0.0,0.0401435946898314,0.0401435946898314,0.0,48.44262499639771,0.0,0.9909004572869836,0.0151401016489959,0.0151401016489959,0.0151401016489959
 2006-03-18T21:00:00,910.7941878025836,3278859.076089301,9208677.76935552,9.26835360311305,9.254395333845912,25.47901608711867,1.0,0.0,0.0,0.0,0.1848891078829121,0.1848891078829121,0.0,48.44262499639771,0.0,0.9903841941883474,0.1660829207906968,0.1660829207906968,0.1660829207906968
 2006-03-18T22:00:00,0.0,0.0,0.0,12.876313674636409,12.876313674636409,0.0,1.0,0.0,0.0,0.0,0.2776443496726506,0.2776443496726506,0.0,48.44262499639772,0.0,0.9898679310897118,0.2638974360594436,0.2638974360594436,0.2638974360594436
 2006-03-18T23:00:00,0.0,0.0,0.0,12.876313674636412,12.876313674636412,0.0,1.0,0.0,0.0,0.0,0.3667484505891762,0.3667484505891762,0.0,48.44262499639772,0.0,0.989351667991076,0.3531261469815414,0.3531261469815414,0.3531261469815414
 2006-03-19T00:00:00,0.0,0.0,0.0,12.876313674636403,12.876313674636403,0.0,1.0,0.0,0.0,0.0,0.4553174657768926,0.4553174657768926,0.0,48.4426249963977,0.0,0.9888354048924396,0.4415792619224913,0.4415792619224913,0.4415792619224913
 2006-03-19T01:00:00,0.0,0.0,0.0,12.876313674636409,12.876313674636409,0.0,1.0,0.0,0.0,0.0,0.5444856031254369,0.5444856031254369,0.0,48.44262499639772,0.0,0.988319141793804,0.5308664593093445,0.5308664593093445,0.5308664593093445
 2006-03-19T02:00:00,0.0,0.0,0.0,12.876313674636409,12.876313674636409,0.0,1.0,0.0,0.0,0.0,0.6330752056734129,0.6330752056734129,0.0,48.44262499639772,0.0,0.987802878695168,0.6193395416077175,0.6193395416077175,0.6193395416077175
 2006-03-19T03:00:00,0.0,0.0,0.0,12.876313674636412,12.876313674636412,0.0,1.0,0.0,0.0,0.0,0.7221331261075332,0.7221331261075332,0.0,48.44262499639772,0.0,0.987286615596532,0.70851219679106,0.70851219679106,0.70851219679106
 2006-03-19T04:00:00,0.0,0.0,0.0,12.876313674636409,12.876313674636409,0.0,1.0,0.0,0.0,0.0,0.8106167988728314,0.8106167988728314,0.0,48.44262499639771,0.0,0.986770352497896,0.7968799947042758,0.7968799947042758,0.7968799947042758
 2006-03-19T05:00:00,0.0,0.0,0.0,12.876313674636409,12.876313674636409,0.0,1.0,0.0,0.0,0.0,0.8995044102755317,0.8995044102755317,0.0,48.44262499639772,0.0,0.98625408939926,0.8858802212128022,0.8858802212128022,0.8858802212128022
 2006-03-19T06:00:00,0.0,0.0,0.0,12.876313674636409,12.876313674636409,0.0,1.0,0.0,0.0,0.0,0.9878972468974212,0.9878972468974212,0.0,48.44262499639772,0.0,0.9857378263006242,0.974162707700168,0.974162707700168,0.974162707700168
 2006-03-19T07:00:00,0.0,0.0,0.0,12.876313674636409,12.876313674636409,0.0,0.0,0.0,0.0,0.0,1.0768609406175318,1.0768609406175318,0.0,48.44262499639772,0.0,0.9852215632019882,1.063241016093504,1.063241016093504,1.063241016093504
 2006-03-19T08:00:00,0.0,0.0,0.0,12.876313674636403,12.876313674636403,0.0,0.0,0.0,0.0,0.0,1.1652888835784507,1.1652888835784507,0.0,48.4426249963977,0.0,0.984705300103352,1.1515586448966826,1.1515586448966826,1.1515586448966826
 2006-03-19T09:00:00,963.8005925505564,3469682.1331820027,9767239.600644149,8.749257384310953,8.734452469000965,29.11887552813563,0.0,0.0,0.0,0.0,1.265264236455054,1.265264236455054,0.0,48.44262499639772,0.0,0.9841890370047164,1.2463635518105127,1.2463635518105127,1.2463635518105127
 2006-03-19T10:00:00,1795.593933962414,6464138.162264692,18169936.94301389,8.74595768811047,8.718416024210873,29.11887552813561,0.0,0.0,0.0,0.0,1.4385829639759342,1.4385829639759342,0.0,48.44262499639771,0.0,0.9836727739060804,1.4089239318074276,1.4089239318074276,1.4089239318074276
 2006-03-19T11:00:00,1936.8738706249449,6972745.934249802,19611813.331468903,10.205749803553518,10.17602231223116,19.41258368542375,0.0,0.0,0.0,0.0,1.7217891610197504,1.7217891610197504,0.0,48.44262499639772,0.0,0.9831565108074444,1.6875218738580362,1.6875218738580362,1.6875218738580362
 2006-03-19T12:00:00,0.0,0.0,0.0,13.001101560705644,13.001101560705644,0.0,-1.0,0.0,0.0,0.0,1.8537070808598457,1.8537070808598457,0.0,48.44262499639771,0.0,0.9826402477088084,1.840200230108049,1.840200230108049,1.840200230108049
 2006-03-19T13:00:00,0.0,0.0,0.0,13.001101560705644,13.001101560705644,0.0,-1.0,0.0,0.0,0.0,1.945211188588177,1.945211188588177,0.0,48.44262499639771,0.0,0.9821239846101724,1.931490592626787,1.931490592626787,1.931490592626787
 2006-03-19T14:00:00,0.0,0.0,0.0,13.001101560705644,13.001101560705644,0.0,-1.0,0.0,0.0,0.0,2.028455464480721,2.028455464480721,0.0,48.44262499639771,0.0,0.9816077215115364,2.0146388823848533,2.0146388823848533,2.0146388823848533
 2006-03-19T15:00:00,0.0,0.0,0.0,13.001101560705644,13.001101560705644,0.0,-1.0,0.0,0.0,0.0,2.1119222697244573,2.1119222697244573,0.0,48.44262499639771,0.0,0.9810914584129004,2.098150928293017,2.098150928293017,2.098150928293017
 2006-03-19T16:00:00,0.0,0.0,0.0,13.001101560705644,13.001101560705644,0.0,-1.0,0.0,0.0,0.0,2.1976562892157983,2.1976562892157983,0.0,48.44262499639771,0.0,0.9805751953142646,2.183887025275378,2.183887025275378,2.183887025275378
 2006-03-19T17:00:00,0.0,0.0,0.0,13.001101560705644,13.001101560705644,0.0,0.0,0.0,0.0,0.0,2.280547834710696,2.280547834710696,0.0,48.44262499639771,0.0,0.9800589322156285,2.266733970011782,2.266733970011782,2.266733970011782
 2006-03-19T18:00:00,0.0,0.0,0.0,13.001101560705644,13.001101560705644,0.0,0.0,0.0,0.0,0.0,2.365260429549163,2.365260429549163,0.0,48.44262499639771,0.0,0.9795426691169928,2.351603798567222,2.351603798567222,2.351603798567222
 2006-03-19T19:00:00,0.0,0.0,0.0,13.001101560705644,13.001101560705644,0.0,0.0,0.0,0.0,0.0,2.453957157199478,2.453957157199478,0.0,48.44262499639771,0.0,0.9790264060183566,2.4401900755058046,2.4401900755058046,2.4401900755058046
 2006-03-19T20:00:00,0.0,0.0,0.0,13.001101560705644,13.001101560705644,0.0,1.0,0.0,0.0,0.0,2.5368320841309213,2.5368320841309213,0.0,48.44262499639771,0.0,0.9785101429197208,2.5230209758524325,2.5230209758524325,2.5230209758524325
 2006-03-19T21:00:00,0.0,0.0,0.0,13.001101560705644,13.001101560705644,0.0,1.0,0.0,0.0,0.0,2.619695618658596,2.619695618658596,0.0,48.44262499639771,0.0,0.9779938798210848,2.6058854008907018,2.6058854008907018,2.6058854008907018
 2006-03-19T22:00:00,0.0,0.0,0.0,13.001101560705644,13.001101560705644,0.0,1.0,0.0,0.0,0.0,2.7025538065305805,2.7025538065305805,0.0,48.44262499639771,0.0,0.9774776167224488,2.688744479772596,2.688744479772596,2.688744479772596
 2006-03-19T23:00:00,0.0,0.0,0.0,13.001101560705644,13.001101560705644,0.0,1.0,0.0,0.0,0.0,2.785406649952931,2.785406649952931,0.0,48.44262499639771,0.0,0.9769613536238128,2.7715982137610733,2.7715982137610733,2.7715982137610733
 2006-03-20T00:00:00,2871.720850291708,10338195.061050149,29073586.771533072,8.125880420384986,8.08181096385554,33.97202144949156,1.0,0.0,0.0,0.0,3.001360834499036,3.001360834499036,0.0,48.44262499639772,0.0,0.976445090525177,2.957513645061592,2.957513645061592,2.957513645061592
 2006-03-20T01:00:00,2171.352424280722,7816868.727410598,21988993.15857749,8.819641879373552,8.78631126658162,29.11887552813562,1.0,0.0,0.0,0.0,3.254179567218807,3.254179567218807,0.0,48.44262499639771,0.0,0.9759288274265407,3.2194374052848893,3.2194374052848893,3.2194374052848893
 2006-03-20T02:00:00,1354.7056998729004,4876940.51954244,13709167.235325323,9.853743466937734,9.8329633482738,21.839156646101728,1.0,0.0,0.0,0.0,3.4436449609312647,3.4436449609312647,0.0,48.44262499639772,0.0,0.9754125643279052,3.4179021110306955,3.4179021110306955,3.4179021110306955
 2006-03-20T03:00:00,949.567650731673,3418443.542634023,9609319.495918691,10.159651104636923,10.14508550880524,19.41258368542375,1.0,0.0,0.0,0.0,3.627873017182143,3.627873017182143,0.0,48.44262499639772,0.0,0.9748963012292692,3.6077862144826702,3.6077862144826702,3.6077862144826702
 2006-03-20T04:00:00,4782.97424356606,17218707.27683781,48371551.3780666,7.2826188236319425,7.209296956547337,40.03845385118648,1.0,0.0,0.0,0.0,3.9747481482489264,3.9747481482489264,0.0,48.4426249963977,0.0,0.974380038130633,3.905550026435021,3.905550026435021,3.905550026435021
 2006-03-20T05:00:00,12765.48892332754,45955760.12397914,129709517.852458,6.863288239731799,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,4.814251323455649,4.814251323455649,0.0,48.44262499639772,0.0,0.9738637750319972,4.6337979006147485,4.6337979006147485,4.6337979006147485
 2006-03-20T06:00:00,9767.451702128448,35162826.12766241,99005300.4730854,6.816742646950981,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,5.783657147231142,5.783657147231142,0.0,48.44262499639771,0.0,0.9733475119333612,5.648550908988813,5.648550908988813,5.648550908988813
 2006-03-20T07:00:00,15737.158112235842,56653769.20404902,159839689.04335156,6.908965085290316,6.66666666666669,43.67831329220344,0.0,9874.717566833167,35548983.240599394,100319195.43956695,6.7858317096670575,6.626415898360576,32.29508333093181,48.44262499639772,0.0,0.9728312488347256,6.547612280506024,6.547612280506024,6.547612280506024
 2006-03-20T08:00:00,22419.01516483316,80708454.59339936,227548883.9704125,7.01161671351903,6.66666666666669,43.67831329220344,0.0,22572.088523409573,81259518.68427446,229101758.3947861,7.064028912612073,6.7,48.44262499639771,48.44262499639771,0.0,0.9723149857360894,6.7,6.7,6.7
 2006-03-20T09:00:00,36588.220384212815,131717593.3831661,369389029.0925896,7.2266777168971394,6.66666666666669,43.67831329220344,0.0,36773.77226524157,132385580.15486965,371313909.1703843,7.289892300825383,6.7,48.44262499639771,48.44262499639771,0.0,0.9717987226374536,6.7,6.7,6.7
 2006-03-20T10:00:00,48825.31435132518,175771131.66477063,492876387.7408514,7.413936594643528,6.66666666666669,43.67831329220344,0.0,49037.22345921467,176534004.4531728,495121043.8697948,7.486461188425316,6.7,48.44262499639771,48.44262499639771,0.0,0.9712824595388176,6.7,6.7,6.7
 2006-03-20T11:00:00,59128.4680551813,212862484.9986528,600132224.3946898,7.57660064762026,6.66666666666669,43.67831329220344,0.0,59311.28132916809,213520612.78500515,602705175.241754,7.657224127500893,6.7,48.44262499639771,48.44262499639771,0.0,0.9707661964401816,6.7,6.7,6.7
 2006-03-20T12:00:00,62281.30762939227,224212707.46581224,663288962.9925154,7.672391603300653,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.757730384670368,7.757730384670368,0.0,48.44262499639771,5.540904686267631,0.9423590887027704,7.578763514340175,6.699981082366236,1.1762505777076997
 2006-03-20T13:00:00,62281.30762939227,224212707.46581224,691395534.1457403,7.715023687409055,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.802525927207643,7.802525927207643,0.0,48.44262499639771,6.937851134799629,0.8732667318909585,7.794175129497986,6.700018899534857,0.1540821548403036
 2006-03-20T14:00:00,62281.30762939227,224212707.46581224,724503333.3511513,7.7652432165134355,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.855178858579317,7.855178858579317,0.0,48.44262499639771,7.353096774279898,0.8010583596498305,7.845799681264764,6.699976646932071,0.29643302967143
 2006-03-20T15:00:00,62281.307629392286,224212707.46581224,737264470.9858544,7.784600262620754,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.875497421310134,7.875497421310134,0.0,48.44262499639772,7.666851119414804,0.7258885031798868,7.876022088326725,6.699980863494873,0.445252900629924
 2006-03-20T16:00:00,62281.30762939227,224212707.46581224,702014629.4705113,7.73113106644207,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.819388810102378,7.819388810102378,0.0,48.44262499639771,7.440701643031652,0.6518064437841155,7.8295682975320275,6.700001423156557,0.4757318025142074
 2006-03-20T17:00:00,62281.30762939227,224212707.46581224,676460201.7108443,7.6923695801589504,6.66666666666669,43.67831329220344,0.0,63336.62152504671,228011837.4901681,794889331.181988,7.962063578729006,6.7,48.44262499639771,48.44262499639771,0.0,0.6216523231326773,6.883063972340641,6.883063972340641,6.883063972340641
 2006-03-20T18:00:00,62281.30762939227,224212707.46581224,650577907.9769762,7.6531119210252925,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,653301202.2191653,7.737518842220237,6.7,48.44262499639771,48.44262499639771,0.0,0.6211360600340413,6.7,6.7,6.7
 2006-03-20T19:00:00,61585.674510608864,221708428.2381919,623667853.6777394,7.612296379006962,6.66666666666669,43.67831329220344,0.0,61766.204181517736,222358335.05346385,626299643.5168668,7.694670301414882,6.7,48.44262499639771,48.44262499639771,0.0,0.6206197969354054,6.7,6.7,6.7
 2006-03-20T20:00:00,0.0,0.0,0.0,13.965299180899692,13.965299180899692,0.0,1.0,83913.77133190048,302089576.7948417,1758554134.7796955,-0.5320253094857198,-3.3398448530815297,48.44262499639771,48.44262499639771,0.0,0.6325197306647217,-1.6619743441657449,-0.7792414430888962,-0.7792414430888962
 2006-03-20T21:00:00,0.0,0.0,0.0,13.96529918089969,13.96529918089969,0.0,1.0,60350.31933161342,217261149.59380832,1008910980.9587032,-2.1851117603996726,-3.8,48.44262499639771,48.44262499639771,0.0,0.7371893533785975,-3.8,-2.2062004459728466,-2.2062004459728466
 2006-03-20T22:00:00,0.0,0.0,0.0,13.96529918089969,13.96529918089969,0.0,1.0,59738.7313542964,215059432.87546703,848476094.1321398,-2.441620542177428,-3.8,48.44262499639771,48.44262499639771,0.0,0.8314784208112083,-3.8,-2.4657389034918986,-2.4657389034918986
 2006-03-20T23:00:00,0.0,0.0,0.0,13.96529918089969,13.96529918089969,0.0,1.0,58107.50906989918,209187032.65163705,627632574.5501475,-2.794890454302504,-3.8,48.44262499639771,48.44262499639771,0.0,0.9065173483475524,-3.8,-2.8208564950268618,-2.8208564950268618
 2006-03-21T00:00:00,0.0,0.0,0.0,13.96529918089969,13.96529918089969,0.0,1.0,39872.34128873536,143540428.6394473,398525359.1909564,-3.161595003866641,-3.8,48.44262499639771,48.44262499639771,0.0,0.9581965428656072,-3.8,-3.1866466398046094,-3.1866466398046094
 2006-03-21T01:00:00,0.0,0.0,0.0,13.96529918089969,13.96529918089969,0.0,1.0,22129.050154981232,79664580.55793244,221278213.61656857,-3.445445217607757,-3.8,48.44262499639771,48.44262499639771,0.0,0.9885660143331184,-3.8,-3.467619713572764,-3.467619713572764
 2006-03-21T02:00:00,0.0,0.0,0.0,13.96529918089969,13.96529918089969,0.0,1.0,4707.972286763459,16948700.232348453,47180777.42715597,-3.681546478811205,-3.757153189771906,16.147541665465905,48.44262499639771,0.0,0.9999028200927732,-3.7711721876237214,-3.702207242324049,-3.702207242324049
 2006-03-21T03:00:00,0.0,0.0,0.0,13.96529918089969,13.96529918089969,0.0,1.0,0.0,0.0,0.0,-3.667284905412648,-3.667284905412648,0.0,48.44262499639771,0.0,1.0,-3.6811687008581777,-3.6811687008581777,-3.6811687008581777
 2006-03-21T04:00:00,8183.160291144326,29459377.04811957,82800027.43030336,8.388048732091798,8.262536945192908,34.21467874555936,1.0,0.0,0.0,0.0,-3.044011997673689,-3.044011997673689,0.0,48.4426249963977,0.0,1.0,-3.1825127605608863,-3.1825127605608863,-3.1825127605608863
 2006-03-21T05:00:00,34643.080831260675,124715090.99253842,349721829.85298985,7.19685626970189,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.8163774851590642,-0.8163774851590642,0.0,48.44262499639771,0.0,0.999903474137776,-1.2950492668536029,-1.2950492668536029,-1.2950492668536029
 2006-03-21T06:00:00,32043.058150554123,115355009.34199484,323464722.41374344,7.157042441025543,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,1.943484239833701,1.943484239833701,0.0,48.44262499639771,0.0,0.999424991957801,1.5227995909915315,1.5227995909915315,1.5227995909915315
 2006-03-21T07:00:00,35603.82672125767,128173776.19652754,359409575.4889572,7.211544705760569,6.666666666666692,43.67831329220345,0.0,0.0,0.0,0.0,4.929892015048739,4.929892015048739,0.0,48.44262499639772,0.0,0.9989087288591652,4.442214083750256,4.442214083750256,4.442214083750256
 2006-03-21T08:00:00,35781.52708002725,128813497.48809811,361203405.43340766,7.21426467770718,6.66666666666669,43.67831329220344,0.0,31341.291926538463,112828650.93553849,316511654.2803792,7.202848129737365,6.7,48.44262499639771,48.44262499639771,0.0,0.9983924657605292,6.648281799180153,6.648281799180153,6.648281799180153
 2006-03-21T09:00:00,38984.78862398611,140345239.04635,393539336.0823165,7.263296954268953,6.66666666666669,43.67831329220344,0.0,39201.59558422388,141125744.10320595,395812273.97929245,7.328795647135014,6.7,48.44262499639771,48.44262499639771,0.0,0.9978762026618928,6.7,6.7,6.7
 2006-03-21T10:00:00,41047.50571740578,147771020.5826608,414361824.6508596,7.294871778294844,6.66666666666669,43.67831329220344,0.0,41268.33242976963,148565996.74717066,416679787.108821,7.361929178448424,6.7,48.44262499639771,48.44262499639771,0.0,0.9973599395632572,6.7,6.7,6.7
 2006-03-21T11:00:00,42715.27442802279,153774987.9408821,431197431.9295217,7.320401530856855,6.66666666666669,43.67831329220344,0.0,42939.8221392862,154583359.7014303,433556552.7862616,7.38872475541061,6.7,48.44262499639771,48.44262499639771,0.0,0.996843676464621,6.7,6.7,6.7
 2006-03-21T12:00:00,44457.24275870516,160046073.93133855,448782061.3331904,7.347067383936367,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.416657153435234,7.416657153435234,0.0,48.44262499639771,3.904020890443185,0.9773074074270848,7.297284943256218,6.699980536785532,1.1209620868134054
 2006-03-21T13:00:00,44522.71872051549,160281787.39385575,449443020.8368758,7.34806969711634,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.417644560776783,7.417644560776783,0.0,48.44262499639771,4.692172338584149,0.9311371349342212,7.417394944621569,6.699954885878834,0.0104450190070727
 2006-03-21T14:00:00,44188.72300845819,159079402.83044955,446071437.831896,7.342956867207836,6.666666666666689,43.67831329220343,-1.0,0.0,0.0,0.0,7.412231656572014,7.412231656572014,0.0,48.4426249963977,4.673330682300562,0.8850469838777829,7.413310296243821,6.6999506164017575,0.018804003666437
 2006-03-21T15:00:00,46273.84975568285,166585859.12045822,467120144.8972303,7.374876445496741,6.66666666666669,43.67831329220345,-1.0,0.0,0.0,0.0,7.44573573318683,7.44573573318683,0.0,48.44262499639772,4.862542667402349,0.8380749134002928,7.44324996154436,6.699989796850406,0.0388247026086325
 2006-03-21T16:00:00,43902.98764062347,158050755.50624448,443187028.0166345,7.338582823371305,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.407586258070343,7.407586258070343,0.0,48.44262499639771,4.6738255666949735,0.7912701712690892,7.410575271582037,6.699979831621267,0.0455999049820953
 2006-03-21T17:00:00,43903.71120854508,158053360.35076228,443194332.2101297,7.338593899822405,6.66666666666669,43.67831329220344,0.0,48291.6544745361,173849956.10832995,519953771.4646835,7.525845998085578,6.7,48.44262499639771,48.44262499639771,0.0,0.7720014326606176,6.817968508451265,6.817968508451265,6.817968508451265
 2006-03-21T18:00:00,45103.2823065202,162371816.30347273,455303629.968133,7.35695706063976,6.66666666666669,43.67831329220344,0.0,45324.22257071273,163167201.2545658,457631464.6049007,7.426947567914436,6.7,48.44262499639771,48.44262499639771,0.0,0.7714851695619815,6.7,6.7,6.7
 2006-03-21T19:00:00,45825.771762046905,164972778.3433689,462596936.68314016,7.368017105023784,6.66666666666669,43.67831329220344,0.0,46054.18942864784,165795081.9431322,465001823.8380613,7.438648689786489,6.7,48.44262499639771,48.44262499639771,0.0,0.7709689064633457,6.7,6.7,6.7
 2006-03-21T20:00:00,1745.877996346803,6285160.786848491,17667316.87206578,10.052732038836552,10.025951893906177,14.55943776406781,1.0,81617.91545152548,293824495.6254918,1649535901.1641445,-0.7366347553096618,-3.3704249716200496,48.4426249963977,48.4426249963977,0.0,0.7765286925666904,-1.693172339107652,-1.0135412857357349,-1.0135412857357349
 2006-03-21T21:00:00,3003.185786848889,10811468.832656,30418581.75690633,8.298355040433764,8.252246681085808,29.11887552813561,1.0,59738.73135429639,215059432.87546703,792903400.3061243,-2.5304998151624587,-3.8,48.4426249963977,48.4426249963977,0.0,0.8626513908199719,-3.8,-2.5929261272206694,-2.5929261272206694
 2006-03-21T22:00:00,2857.386186418456,10286590.271106442,28873348.50003466,7.468453719547273,7.424687848228199,36.39859441016952,1.0,54183.92109723029,195062115.9500291,557522344.6988441,-2.9070858338830177,-3.8,48.4426249963977,48.4426249963977,0.0,0.9289789569363076,-3.8,-2.964896302294149,-2.964896302294149
 2006-03-21T23:00:00,4849.927683546711,17459739.660768166,49051109.55597965,7.048554841132664,6.974202801640886,40.55843377133174,1.0,36112.60146435793,130005365.27168858,360946636.3082381,-3.2217628537452785,-3.799999999999999,48.4426249963977,48.4426249963977,0.0,0.9719665224218912,-3.799999999999999,-3.306943536126574,-3.306943536126574
 2006-03-22T00:00:00,6244.996749948227,22481988.299813617,63139795.04369861,6.762375119147703,6.66666666666669,43.67831329220345,1.0,18607.07866679861,66985483.200475,186165939.51407865,-3.465274912901549,-3.763569143993605,40.36885416366477,48.44262499639772,0.0,0.9954651458767216,-3.8,-3.575113169668212,-3.575113169668212
 2006-03-22T01:00:00,4320.633049950587,15554278.979822112,43696265.04808727,7.380017275228017,7.313781936210232,36.39859441016952,1.0,0.0,0.0,0.0,-3.287665756973562,-3.287665756973562,0.0,48.44262499639769,0.0,0.9996871900738732,-3.3523153057892494,-3.3523153057892494,-3.3523153057892494
 2006-03-22T02:00:00,4478.348687819915,16122055.27615168,45304000.66718008,6.999330659379953,6.930658754618972,41.009083035457685,1.0,0.0,0.0,0.0,-2.824109327270012,-2.824109327270012,0.0,48.44262499639773,0.0,0.9991709269752382,-2.901006657049006,-2.901006657049006,-2.901006657049006
 2006-03-22T03:00:00,4157.201709732142,14965926.155035716,42026426.23602893,6.730370117133256,6.666666666666688,43.67831329220343,1.0,0.0,0.0,0.0,-2.3003011958503365,-2.3003011958503365,0.0,48.4426249963977,0.0,0.9986546638766016,-2.360081838535782,-2.360081838535782,-2.360081838535782
 2006-03-22T04:00:00,6596.930738818121,23748950.65974524,66716067.51327943,6.76779594073687,6.666666666666688,43.67831329220343,1.0,0.0,0.0,0.0,-1.7290897800655178,-1.7290897800655178,0.0,48.4426249963977,0.0,0.9981384007779658,-1.8256582650888065,-1.8256582650888065,-1.8256582650888065
 2006-03-22T05:00:00,11285.920229840209,40629312.82742474,114360182.43991348,6.840019797579558,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,-0.8612332201110183,-0.8612332201110183,0.0,48.4426249963977,0.0,0.9976221376793298,-1.0223085142513997,-1.0223085142513997,-1.0223085142513997
 2006-03-22T06:00:00,9915.307553281322,35695107.19181275,100638908.4788805,6.819219059535271,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,0.2124985194559887,0.2124985194559887,0.0,48.44262499639771,0.0,0.997105874580694,0.0772888200159919,0.0772888200159919,0.0772888200159919
 2006-03-22T07:00:00,14197.76789171986,51111964.41019149,144182532.37429368,6.885228869492335,6.666666666666692,43.67831329220345,0.0,0.0,0.0,0.0,1.423545284716573,1.423545284716573,0.0,48.44262499639772,0.0,0.9965896114820584,1.2252823368718604,1.2252823368718604,1.2252823368718604
 2006-03-22T08:00:00,13054.308912826382,46995512.08617498,132305856.25034577,6.867224139078419,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,2.7135950528980115,2.7135950528980115,0.0,48.44262499639771,0.0,0.996073348383422,2.5331801573964063,2.5331801573964063,2.5331801573964063
 2006-03-22T09:00:00,15453.029063400929,55630904.62824334,156865690.56288046,6.904456394290857,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,3.9527745674008337,3.9527745674008337,0.0,48.44262499639771,0.0,0.995557085284786,3.7479586868582175,3.7479586868582175,3.7479586868582175
 2006-03-22T10:00:00,15560.294665371686,56017060.79533807,157930673.81090835,6.906070910785555,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,5.16312293206571,5.16312293206571,0.0,48.44262499639771,0.0,0.99504082218615,4.960562854502856,4.960562854502856,4.960562854502856
 2006-03-22T11:00:00,12881.510565284185,46373438.03502306,130268988.93529832,6.864136301089613,6.66666666666669,43.67831329220344,0.0,508.35743597809096,1830086.769521128,5167780.25700138,6.2990236414208605,6.290810304786337,8.073770832732952,48.44262499639771,0.0,0.994524559087514,6.1203097100196215,6.1203097100196215,6.1203097100196215
 2006-03-22T12:00:00,12819.97484390295,46151909.43805062,130043551.00675748,6.863794546361009,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.905302294660935,6.905302294660935,0.0,48.44262499639771,1.218255489544377,0.9884862712764672,6.873722355248348,6.699985250824788,1.11666666685477
 2006-03-22T13:00:00,12940.219269959349,46584789.37185365,130878283.47279838,6.8650599680767845,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.910020323501681,6.910020323501681,0.0,48.44262499639771,1.471873816635415,0.9746404059456628,6.909921950299946,6.699971858720658,5.593874992844877e-10
 2006-03-22T14:00:00,13851.271287430824,49864576.63475097,140351642.28791496,6.879421310886322,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.925155922693051,6.925155922693051,0.0,48.44262499639771,1.540313083425923,0.9605325184094552,6.920067838650035,6.700022795990911,5.064440718645831e-09
 2006-03-22T15:00:00,22421.85175460266,80718666.31656957,227757115.90466017,7.011931784630328,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,7.0643330710392265,7.0643330710392265,0.0,48.44262499639772,2.350637356523312,0.9419840178676048,7.041974936312652,6.699973680269372,2.01391417096e-05
 2006-03-22T16:00:00,20994.87980162528,75581567.28585099,213210273.73361385,6.989877293737286,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.041137781449559,7.041137781449559,0.0,48.44262499639771,2.3870201624104586,0.9186649999148084,7.047266704368947,6.699984208286868,2.59190922629e-05
 2006-03-22T17:00:00,20915.66334032158,75296388.02515768,212379373.1332426,6.9886175741036425,6.66666666666669,43.67831329220344,0.0,24647.85353980887,88732272.74331194,249581127.1561345,7.096552711684404,6.7,48.44262499639771,48.44262499639771,0.0,0.9091154588255898,6.756663083655454,6.756663083655454,6.756663083655454
 2006-03-22T18:00:00,24578.164883149395,88481393.5793378,248786576.5337016,7.043815063827147,6.66666666666669,43.67831329220344,0.0,24760.652569068305,89138349.24864589,250375314.02369267,7.097822757711152,6.7,48.44262499639771,48.44262499639771,0.0,0.9085991957269538,6.7,6.7,6.7
 2006-03-22T19:00:00,28373.613419044093,102145008.30855872,286424504.5043446,7.100880607291242,6.66666666666669,43.67831329220344,0.0,28534.549005111458,102724376.41840129,288108801.70480055,7.157756433940239,6.7,48.44262499639771,48.44262499639771,0.0,0.908082932628318,6.7,6.7,6.7
 2006-03-22T20:00:00,0.0,0.0,0.0,13.225139016632973,13.225139016632973,0.0,1.0,79180.48924155039,285049761.2695814,1380992374.8273563,-1.2325527967861174,-3.43736817071822,48.44262499639771,48.44262499639771,0.0,0.8994607435111619,-1.7623916763073748,-1.5015631190364298,-1.5015631190364298
 2006-03-22T21:00:00,214.86209675737416,773503.5483265464,2176500.701570638,12.135359368532296,12.132060291638592,7.279718882033912,1.0,42594.16742754935,153339002.73917764,425730100.7377647,-3.1180398190833025,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9530718347964144,-3.8000000000000007,-3.1446145183575784,-3.1446145183575784
 2006-03-22T22:00:00,145.1621312294544,522583.6724260359,1467239.5884427028,12.300037898245716,12.297813902157758,6.066432401694922,1.0,23928.19350710984,86141496.62559542,239490966.37900105,-3.416272461963489,-3.8,48.44262499639771,48.44262499639771,0.0,0.9857658229890972,-3.8,-3.4392227089346825,-3.4392227089346825
 2006-03-22T23:00:00,0.0,0.0,0.0,13.203412786855964,13.203412786855964,0.0,1.0,5076.987493843452,18277154.97783643,50933844.0158636,-3.68615854031845,-3.767778249143491,16.147541665465905,48.44262499639771,0.0,0.9994670073553455,-3.782707929206649,-3.7079294519521215,-3.7079294519521215
 2006-03-23T00:00:00,0.0,0.0,0.0,13.203412786855964,13.203412786855964,0.0,1.0,0.0,0.0,0.0,-3.683461762539997,-3.683461762539997,0.0,48.44262499639771,0.0,0.9993724579751389,-3.697135434664378,-3.697135434664378,-3.697135434664378
 2006-03-23T01:00:00,0.0,0.0,0.0,13.203412786855964,13.203412786855964,0.0,1.0,0.0,0.0,0.0,-3.596177346399964,-3.596177346399964,0.0,48.44262499639771,0.0,0.9988561948765028,-3.610064541126804,-3.610064541126804,-3.610064541126804
 2006-03-23T02:00:00,0.0,0.0,0.0,13.203412786855964,13.203412786855964,0.0,1.0,0.0,0.0,0.0,-3.5129006186320653,-3.5129006186320653,0.0,48.44262499639771,0.0,0.998339931777867,-3.5267798270655724,-3.5267798270655724,-3.5267798270655724
 2006-03-23T03:00:00,0.0,0.0,0.0,13.203412786855964,13.203412786855964,0.0,1.0,0.0,0.0,0.0,-3.429628760410301,-3.429628760410301,0.0,48.44262499639771,0.0,0.997823668679231,-3.443506999662926,-3.443506999662926,-3.443506999662926
 2006-03-23T04:00:00,4177.9980938746285,15040793.137948656,42243878.58397926,7.937718176849253,7.87368487441469,35.67062252196615,1.0,0.0,0.0,0.0,-3.110842414636647,-3.110842414636647,0.0,48.44262499639772,0.0,0.9973074055805954,-3.185490439319698,-3.185490439319698,-3.185490439319698
 2006-03-23T05:00:00,15862.648861897966,57105535.90283268,160861706.84474364,6.910514547298006,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-2.022691876145107,-2.022691876145107,0.0,48.44262499639771,0.0,0.9967911424819592,-2.2610430227906644,-2.2610430227906644,-2.2610430227906644
 2006-03-23T06:00:00,13571.58546996519,48857707.69187468,137312691.80836257,6.874814432135,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.7249192402759426,-0.7249192402759426,0.0,48.44262499639771,0.0,0.9962748793833232,-0.91151939591266,-0.91151939591266,-0.91151939591266
 2006-03-23T07:00:00,19582.54636821285,70497166.92556621,198811201.3120065,6.968047291490737,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,0.8031560259256487,0.8031560259256487,0.0,48.44262499639773,0.0,0.9957586162846876,0.5318237810516093,0.5318237810516093,0.5318237810516093
 2006-03-23T08:00:00,25907.411451225245,93266681.22441088,262037956.27796784,7.063907219940558,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,2.871353465033747,2.871353465033747,0.0,48.44262499639771,0.0,0.9952423531860513,2.542401755286342,2.542401755286342,2.542401755286342
