Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-23T09:00:00,33014.99579266488,118853984.85359356,333276131.1167354,7.171918933814204,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,5.491924988743701,5.491924988743701,0.0,48.44262499639771,0.0,0.9947260900874152,5.033185173792599,5.033185173792599,5.033185173792599
 2006-03-23T10:00:00,40158.67903328059,144571244.51981014,405389395.2621401,7.281266481515885,6.66666666666669,43.67831329220344,0.0,39402.52299964389,141849082.798718,397881726.034109,7.332077618201668,6.7,48.44262499639771,48.44262499639771,0.0,0.9942098269887794,6.697214629103603,6.697214629103603,6.697214629103603
 2006-03-23T11:00:00,47197.39950666484,169910638.22399342,476443092.86409,7.389014963964894,6.66666666666669,43.67831329220344,0.0,47446.35081260217,170806862.92536777,479058255.8510194,7.460962871956734,6.7,48.44262499639771,48.44262499639771,0.0,0.9936935638901434,6.7,6.7,6.7
 2006-03-23T12:00:00,50371.238333487854,181336458.00055623,508482010.3194925,7.437602068759859,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.512011915361518,7.512011915361518,0.0,48.44262499639771,4.372533165477895,0.971609269755608,7.376951567115706,6.700005015267505,1.127131269382461
 2006-03-23T13:00:00,51908.331325287385,186869992.7710346,523998486.7925082,7.461133683305532,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.396421791288579,7.396421791288579,0.0,48.44262499639771,5.530124272276489,0.9174403882071565,7.390132194945206,6.560181399382304,0.1279470159281347
 2006-03-23T14:00:00,57999.23193560037,208797234.9681613,585484237.1821139,7.554384087900551,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.634742174888029,7.634742174888029,0.0,48.44262499639771,5.858863757721608,0.8628771226004757,7.61058574326607,6.699961220622907,0.081802845960577
 2006-03-23T15:00:00,62281.307629392286,224212707.4658122,643753653.578747,7.642761138343974,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,7.727628370817613,7.727628370817613,0.0,48.44262499639772,6.568597120657651,0.7997723038770194,7.719786392571103,6.699967686725247,0.1984896707918984
 2006-03-23T16:00:00,62281.307629392286,224212707.46581224,647269307.2198018,7.6480935356609905,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.733336372769215,7.733336372769215,0.0,48.44262499639771,6.70409997846669,0.7335243497514613,7.730795534753107,6.699998848807024,0.2824439182234786
 2006-03-23T17:00:00,62281.30762939227,224212707.46581224,641516946.5191611,7.639368622565094,6.66666666666669,43.67831329220344,0.0,62563.35388352312,225228073.98068327,753269355.0052247,7.896080126426407,6.7,48.44262499639771,48.44262499639771,0.0,0.705669507696331,6.87436572931784,6.87436572931784,6.87436572931784
 2006-03-23T18:00:00,60504.76922058904,217817169.19412053,614241507.8774632,7.597999567253577,6.66666666666669,43.67831329220344,0.0,60498.50715448596,217794625.7561494,614770239.3910015,7.676372553963291,6.7,48.44262499639771,48.44262499639771,0.0,0.705153244597695,6.7,6.7,6.7
 2006-03-23T19:00:00,56964.25756919629,205071327.24910668,575036492.3207688,7.538539127512159,6.66666666666669,43.67831329220344,0.0,57458.06956104888,206849050.419776,580144987.2762722,7.621418481547111,6.7,48.44262499639771,48.44262499639771,0.0,0.7046369814990591,6.7,6.7,6.7
 2006-03-23T20:00:00,0.0,0.0,0.0,13.91254931304668,13.91254931304668,0.0,1.0,82570.3646426193,297253312.71342945,1707123254.4372492,-0.6305910804694933,-3.356296246549799,48.44262499639771,48.44262499639771,0.0,0.7138000831975243,-1.6743902999682654,-0.8813383151533408,-0.8813383151533408
 2006-03-23T21:00:00,0.0,0.0,0.0,13.91254931304668,13.91254931304668,0.0,1.0,59738.7313542964,215059432.87546703,894346814.6195648,-2.368269682664872,-3.8,48.44262499639771,48.44262499639771,0.0,0.809951522666487,-3.8,-2.3916728757455066,-2.3916728757455066
 2006-03-23T22:00:00,0.0,0.0,0.0,13.91254931304668,13.91254931304668,0.0,1.0,59565.46801763903,214435684.8635005,684983257.3097279,-2.703130413228695,-3.8,48.44262499639771,48.44262499639771,0.0,0.8902651169651034,-3.8,-2.7288683664666764,-2.7288683664666764
 2006-03-23T23:00:00,0.0,0.0,0.0,13.91254931304668,13.91254931304668,0.0,1.0,45180.46860641474,162649686.98309305,451580265.8639976,-3.0766567818802817,-3.8,48.44262499639771,48.44262499639771,0.0,0.947717280924016,-3.8,-3.102188853634487,-3.102188853634487
 2006-03-24T00:00:00,0.0,0.0,0.0,13.91254931304668,13.91254931304668,0.0,1.0,25809.095121871505,92912742.43873742,257962752.4091057,-3.3866861996351347,-3.8,48.44262499639771,48.44262499639771,0.0,0.9827887286445371,-3.8,-3.40962423195746,-3.40962423195746
 2006-03-24T01:00:00,0.0,0.0,0.0,13.91254931304668,13.91254931304668,0.0,1.0,7859.503226009794,28294211.613635257,78648534.90927742,-3.644491805998544,-3.770522454534488,24.221312498198856,48.44262499639771,0.0,0.9989866715781494,-3.78245660993262,-3.6667112050559214,-3.6667112050559214
 2006-03-24T02:00:00,0.0,0.0,0.0,13.91254931304668,13.91254931304668,0.0,1.0,0.0,0.0,0.0,-3.679925409075529,-3.679925409075529,0.0,48.44262499639771,0.0,0.9999661477478388,-3.693787840552949,-3.693787840552949,-3.693787840552949
 2006-03-24T03:00:00,0.0,0.0,0.0,13.91254931304668,13.91254931304668,0.0,1.0,0.0,0.0,0.0,-3.596639369807085,-3.596639369807085,0.0,48.44262499639771,0.0,0.999554267844426,-3.61051955228273,-3.61051955228273,-3.61051955228273
 2006-03-24T04:00:00,8733.01825989222,31438865.735611983,88406235.81584279,7.916465194548415,7.782454792193405,34.94265063376275,1.0,0.0,0.0,0.0,-3.0935615379843338,-3.0935615379843338,0.0,48.44262499639772,0.0,0.99903800474579,-3.2106120362714443,-3.2106120362714443,-3.2106120362714443
 2006-03-24T05:00:00,32573.63022508988,117265068.81032354,328855441.13881177,7.165216377309894,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.9997627277726432,-0.9997627277726432,0.0,48.44262499639771,0.0,0.998521741647154,-1.4576027738422197,-1.4576027738422197,-1.4576027738422197
 2006-03-24T06:00:00,29429.931098365632,105947751.95411628,297086016.21795624,7.1170457614904,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,1.687702290495691,1.687702290495691,0.0,48.44262499639771,0.0,0.9980054785485178,1.2846452465452485,1.2846452465452485,1.2846452465452485
 2006-03-24T07:00:00,34544.31527160308,124359534.97777104,348714136.39115137,7.195327222813269,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,4.5421606393117,4.5421606393117,0.0,48.44262499639773,0.0,0.9974892154498826,4.068334388097448,4.068334388097448,4.068334388097448
 2006-03-24T08:00:00,38135.75501609653,137288718.05794752,384968605.4421391,7.250300767781421,6.66666666666669,43.67831329220344,0.0,29562.578807934,106425283.70856243,298547441.2664713,7.135590937443066,6.661298637787843,40.36885416366476,48.44262499639771,0.0,0.996972952351246,6.554250528776085,6.554250528776085,6.554250528776085
 2006-03-24T09:00:00,45331.849664658046,163194658.79276896,457610946.4766112,7.360456226872047,6.66666666666669,43.67831329220344,0.0,45561.87177990441,164022738.40765584,460030970.8621764,7.430756491785947,6.7,48.44262499639771,48.44262499639771,0.0,0.9964566892526102,6.7,6.7,6.7
 2006-03-24T10:00:00,49623.00967674956,178642834.8362984,500928874.3604744,7.426147516976985,6.66666666666669,43.67831329220344,0.0,49881.33156765723,179572793.64356607,503643869.1504441,7.499992883299304,6.7,48.44262499639771,48.44262499639771,0.0,0.995940426153974,6.7,6.7,6.7
 2006-03-24T11:00:00,47394.52744361062,170620298.7969982,478433038.1778164,7.392032284454456,6.66666666666669,43.67831329220344,0.0,47658.02383206849,171568885.79544652,481195484.6532253,7.464356824169879,6.7,48.44262499639771,48.44262499639771,0.0,0.9954241630553384,6.7,6.7,6.7
 2006-03-24T12:00:00,51710.38798938785,186157396.76179627,522000310.2795311,7.458103749934028,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.533733157291351,7.533733157291351,0.0,48.44262499639771,4.41920148740154,0.973509973642571,7.385008707865143,6.699981145977071,1.128204273545877
 2006-03-24T13:00:00,54305.57958731516,195500086.51433456,548197963.6336484,7.497834435021325,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.574761579344411,7.574761579344411,0.0,48.44262499639771,5.609334280988271,0.9183001691120976,7.572687030925311,6.699994550100922,0.0367383314004833
 2006-03-24T14:00:00,58834.14509290884,211802922.33447185,593912426.2581835,7.567166524940439,6.666666666666689,43.67831329220343,-1.0,0.0,0.0,0.0,7.647320684975058,7.647320684975058,0.0,48.4426249963977,6.008226193140242,0.860238708273536,7.635577291717415,6.699998641557261,0.0922339452518254
 2006-03-24T15:00:00,62069.237077132566,223449253.47767723,626598123.9558953,7.616740712787319,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,7.699319129975714,7.699319129975714,0.0,48.44262499639772,6.418362614373504,0.7975837284728976,7.695251252332646,6.699975761502948,0.1832811154573211
 2006-03-24T16:00:00,60625.469330092215,218251689.588332,611995288.2125914,7.59459243554558,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.67608680474535,7.67608680474535,0.0,48.44262499639771,6.3710941124451566,0.733981724554102,7.678976549534931,6.699996677029471,0.2354071743818303
 2006-03-24T17:00:00,59328.0922556794,213581132.12044585,598898669.4919579,7.574728937684771,6.66666666666669,43.67831329220344,0.0,60628.526805976384,218262696.501515,703730039.1331702,7.817463105038468,6.7,48.44262499639771,48.44262499639771,0.0,0.7076012646585271,6.8619695551423225,6.8619695551423225,6.8619695551423225
 2006-03-24T18:00:00,57537.66098623978,207135579.5504632,580824821.7696499,7.5473170039486845,6.66666666666669,43.67831329220344,0.0,57773.57090732529,207984855.26637107,583330554.1760912,7.626477045545255,6.7,48.44262499639771,48.44262499639771,0.0,0.7070850015598911,6.7,6.7,6.7
 2006-03-24T19:00:00,54481.37609064576,196132953.92632475,549972574.7486038,7.50052568601275,6.66666666666669,43.67831329220344,0.0,54707.87361823129,196948345.02563265,552376696.3740178,7.577347672143851,6.7,48.44262499639771,48.44262499639771,0.0,0.7065687384612552,6.7,6.7,6.7
 2006-03-24T20:00:00,0.0,0.0,0.0,13.777208161881155,13.777208161881155,0.0,1.0,82535.40715484867,297127465.7574552,1705446356.4931664,-0.633693811169152,-3.356721792670458,48.44262499639771,48.44262499639771,0.0,0.7156516219331402,-1.674971131762533,-0.8845447705898533,-0.8845447705898533
 2006-03-24T21:00:00,0.0,0.0,0.0,13.777208161881155,13.777208161881155,0.0,1.0,59738.7313542964,215059432.87546703,891144947.7784171,-2.373389442417294,-3.8,48.44262499639771,48.44262499639771,0.0,0.8115565965648607,-3.8,-2.3968463707963603,-2.3968463707963603
 2006-03-24T22:00:00,0.0,0.0,0.0,13.777208161881155,13.777208161881155,0.0,1.0,59494.209683617984,214179154.8610248,680847119.4393214,-2.709747717526438,-3.8,48.44262499639771,48.44262499639771,0.0,0.891496575011829,-3.8,-2.735508052079197,-2.735508052079197
 2006-03-24T23:00:00,0.0,0.0,0.0,13.777208161881155,13.777208161881155,0.0,1.0,44784.09707982978,161222749.48738724,447618519.452834,-3.0829989331788497,-3.8,48.44262499639771,48.44262499639771,0.0,0.9485259651105804,-3.8,-3.108500899941918,-3.108500899941918
 2006-03-25T00:00:00,0.0,0.0,0.0,13.777208161881155,13.777208161881155,0.0,1.0,25501.28427319766,91804623.38351156,255140642.9577428,-3.391206273113383,-3.8,48.44262499639771,48.44262499639771,0.0,0.9832416891490922,-3.8,-3.414088794538283,-3.414088794538283
 2006-03-25T01:00:00,0.0,0.0,0.0,13.777208161881155,13.777208161881155,0.0,1.0,7747.542770194302,27891153.97269949,77762463.41605404,-3.646063483767661,-3.770674544025825,24.221312498198856,48.44262499639771,0.0,0.9990805894877984,-3.782560005861959,-3.668196533605128,-3.668196533605128
 2006-03-25T02:00:00,0.0,0.0,0.0,13.777208161881155,13.777208161881155,0.0,1.0,0.0,0.0,0.0,-3.680216439306997,-3.680216439306997,0.0,48.44262499639771,0.0,1.0,-3.69407905657722,-3.69407905657722,-3.69407905657722
 2006-03-25T03:00:00,0.0,0.0,0.0,13.777208161881155,13.777208161881155,0.0,1.0,0.0,0.0,0.0,-3.596930404438471,-3.596930404438471,0.0,48.44262499639771,0.0,0.999786291868024,-3.610810590244876,-3.610810590244876,-3.610810590244876
 2006-03-25T04:00:00,0.0,0.0,0.0,13.777208161881155,13.777208161881155,0.0,1.0,0.0,0.0,0.0,-3.513652680267711,-3.513652680267711,0.0,48.44262499639771,0.0,0.9992703090678792,-3.527531897224748,-3.527531897224748,-3.527531897224748
 2006-03-25T05:00:00,0.0,0.0,0.0,13.777208161881155,13.777208161881155,0.0,1.0,0.0,0.0,0.0,-3.430380770195524,-3.430380770195524,0.0,48.44262499639771,0.0,0.9987540459692432,-3.4442590181186503,-3.4442590181186503,-3.4442590181186503
 2006-03-25T06:00:00,471.0639919769524,1695830.3711170286,4762647.096686261,11.707702013579857,11.700482914018613,12.739508043559336,1.0,0.0,0.0,0.0,-3.3396843875466087,-3.3396843875466087,0.0,48.44262499639771,0.0,0.9982377828706074,-3.357687527330532,-3.357687527330532,-3.357687527330532
 2006-03-25T07:00:00,1375.5260578480757,4951893.808253072,13935904.763502631,8.997698238716387,8.976574503871783,29.11887552813563,0.0,0.0,0.0,0.0,-3.1980947995583,-3.1980947995583,0.0,48.44262499639771,0.0,0.9977215197719714,-3.226193611911836,-3.226193611911836,-3.226193611911836
 2006-03-25T08:00:00,0.0,0.0,0.0,13.502901508791496,13.502901508791496,0.0,0.0,0.0,0.0,0.0,-3.062996753034788,-3.062996753034788,0.0,48.44262499639771,0.0,0.9972052566733356,-3.0766647922321724,-3.0766647922321724,-3.0766647922321724
 2006-03-25T09:00:00,0.0,0.0,0.0,13.502901508791496,13.502901508791496,0.0,0.0,0.0,0.0,0.0,-2.977722823688206,-2.977722823688206,0.0,48.44262499639771,0.0,0.9966889935746996,-2.991595977293587,-2.991595977293587,-2.991595977293587
 2006-03-25T10:00:00,0.0,0.0,0.0,13.502901508791496,13.502901508791496,0.0,0.0,0.0,0.0,0.0,-2.894488330290884,-2.894488330290884,0.0,48.44262499639771,0.0,0.9961727304760636,-2.9083603465408783,-2.9083603465408783,-2.9083603465408783
 2006-03-25T11:00:00,0.0,0.0,0.0,13.502901508791496,13.502901508791496,0.0,0.0,0.0,0.0,0.0,-2.809419406544297,-2.809419406544297,0.0,48.44262499639771,0.0,0.9956564673774276,-2.8231334507005053,-2.8231334507005053,-2.8231334507005053
 2006-03-25T12:00:00,0.0,0.0,0.0,13.502901508791496,13.502901508791496,0.0,-1.0,0.0,0.0,0.0,-2.7187032724656834,-2.7187032724656834,0.0,48.44262499639771,0.0,0.9951402042787916,-2.732475998922208,-2.732475998922208,-2.732475998922208
 2006-03-25T13:00:00,0.0,0.0,0.0,13.502901508791496,13.502901508791496,0.0,-1.0,0.0,0.0,0.0,-2.6333030211420314,-2.6333030211420314,0.0,48.44262499639771,0.0,0.9946239411801556,-2.6470150462047672,-2.6470150462047672,-2.6470150462047672
 2006-03-25T14:00:00,0.0,0.0,0.0,13.502901508791496,13.502901508791496,0.0,-1.0,0.0,0.0,0.0,-2.5442468330000376,-2.5442468330000376,0.0,48.44262499639771,0.0,0.9941076780815198,-2.5580696789856514,-2.5580696789856514,-2.5580696789856514
 2006-03-25T15:00:00,0.0,0.0,0.0,13.502901508791496,13.502901508791496,0.0,-1.0,0.0,0.0,0.0,-2.459196795240937,-2.459196795240937,0.0,48.44262499639771,0.0,0.9935914149828838,-2.4729068157369736,-2.4729068157369736,-2.4729068157369736
 2006-03-25T16:00:00,0.0,0.0,0.0,13.502901508791496,13.502901508791496,0.0,-1.0,0.0,0.0,0.0,-2.370153592991406,-2.370153592991406,0.0,48.44262499639771,0.0,0.993075151884248,-2.3839744234370657,-2.3839744234370657,-2.3839744234370657
 2006-03-25T17:00:00,0.0,0.0,0.0,13.502901508791496,13.502901508791496,0.0,0.0,0.0,0.0,0.0,-2.2869553598295163,-2.2869553598295163,0.0,48.44262499639771,0.0,0.992558888785612,-2.3008203172255453,-2.3008203172255453,-2.3008203172255453
 2006-03-25T18:00:00,0.0,0.0,0.0,13.502901508791496,13.502901508791496,0.0,0.0,0.0,0.0,0.0,-2.20348687742298,-2.20348687742298,0.0,48.44262499639771,0.0,0.992042625686976,-2.217298178464041,-2.217298178464041,-2.217298178464041
 2006-03-25T19:00:00,0.0,0.0,0.0,13.502901508791496,13.502901508791496,0.0,0.0,0.0,0.0,0.0,-2.115226932640583,-2.115226932640583,0.0,48.44262499639771,0.0,0.99152636258834,-2.1289927053559663,-2.1289927053559663,-2.1289927053559663
 2006-03-25T20:00:00,0.0,0.0,0.0,13.502901508791496,13.502901508791496,0.0,1.0,0.0,0.0,0.0,-2.031708851357261,-2.031708851357261,0.0,48.44262499639771,0.0,0.991010099489704,-2.045570850069304,-2.045570850069304,-2.045570850069304
 2006-03-25T21:00:00,0.0,0.0,0.0,13.502901508791496,13.502901508791496,0.0,1.0,0.0,0.0,0.0,-1.9485402625840471,-1.9485402625840471,0.0,48.44262499639771,0.0,0.990493836391068,-1.9624012919732177,-1.9624012919732177,-1.9624012919732177
 2006-03-25T22:00:00,0.0,0.0,0.0,13.502901508791496,13.502901508791496,0.0,1.0,0.0,0.0,0.0,-1.8653774648198416,-1.8653774648198416,0.0,48.44262499639771,0.0,0.9899775732924322,-1.879237528982364,-1.879237528982364,-1.879237528982364
 2006-03-25T23:00:00,0.0,0.0,0.0,13.502901508791496,13.502901508791496,0.0,1.0,0.0,0.0,0.0,-1.78222045600358,-1.78222045600358,0.0,48.44262499639771,0.0,0.9894613101937962,-1.796079555552531,-1.796079555552531,-1.796079555552531
 2006-03-26T00:00:00,0.0,0.0,0.0,13.502901508791496,13.502901508791496,0.0,1.0,0.0,0.0,0.0,-1.6990692355771364,-1.6990692355771364,0.0,48.44262499639771,0.0,0.9889450470951604,-1.7129273703258596,-1.7129273703258596,-1.7129273703258596
 2006-03-26T01:00:00,0.0,0.0,0.0,13.502901508791496,13.502901508791496,0.0,1.0,0.0,0.0,0.0,-1.615923802708891,-1.615923802708891,0.0,48.44262499639771,0.0,0.9884287839965245,-1.629780973014425,-1.629780973014425,-1.629780973014425
 2006-03-26T02:00:00,0.0,0.0,0.0,13.502901508791496,13.502901508791496,0.0,1.0,0.0,0.0,0.0,-1.5327841557010842,-1.5327841557010842,0.0,48.44262499639771,0.0,0.9879125208978884,-1.5466403617873254,-1.5466403617873254,-1.5466403617873254
 2006-03-26T03:00:00,0.0,0.0,0.0,13.502901508791496,13.502901508791496,0.0,1.0,0.0,0.0,0.0,-1.4496502933471138,-1.4496502933471138,0.0,48.44262499639771,0.0,0.9873962577992524,-1.4635055354002946,-1.4635055354002946,-1.4635055354002946
 2006-03-26T04:00:00,0.0,0.0,0.0,13.502901508791496,13.502901508791496,0.0,1.0,0.0,0.0,0.0,-1.366522214894528,-1.366522214894528,0.0,48.44262499639771,0.0,0.9868799947006164,-1.3803764930478275,-1.3803764930478275,-1.3803764930478275
 2006-03-26T05:00:00,0.0,0.0,0.0,13.502901508791496,13.502901508791496,0.0,1.0,0.0,0.0,0.0,-1.2833999187834533,-1.2833999187834533,0.0,48.44262499639771,0.0,0.9863637316019804,-1.2972532332939652,-1.2972532332939652,-1.2972532332939652
 2006-03-26T06:00:00,0.0,0.0,0.0,13.502901508791496,13.502901508791496,0.0,1.0,0.0,0.0,0.0,-1.2002834145738983,-1.2002834145738983,0.0,48.44262499639771,0.0,0.9858474685033446,-1.2141357551809604,-1.2141357551809604,-1.2141357551809604
 2006-03-26T07:00:00,0.0,0.0,0.0,13.502901508791496,13.502901508791496,0.0,0.0,0.0,0.0,0.0,-1.11544496500293,-1.11544496500293,0.0,48.44262499639771,0.0,0.9853312054047086,-1.1292507959789535,-1.1292507959789535,-1.1292507959789535
 2006-03-26T08:00:00,1654.5056786315097,5956220.443073435,16717101.437499816,11.249496335441703,11.224156561416564,14.55943776406781,0.0,0.0,0.0,0.0,-0.9854092869252278,-0.9854092869252278,0.0,48.44262499639771,0.0,0.9848149423060728,-1.0294241132850943,-1.0294241132850943,-1.0294241132850943
 2006-03-26T09:00:00,776.3104054196828,2794717.4595108577,7882587.934113058,12.2960949955598,12.28414659218015,7.279718882033905,0.0,0.0,0.0,0.0,-0.6976034286349955,-0.6976034286349955,0.0,48.44262499639772,0.0,0.984298679207437,-0.7214163603048376,-0.7214163603048376,-0.7214163603048376
 2006-03-26T10:00:00,0.0,0.0,0.0,13.407642577282838,13.407642577282838,0.0,0.0,0.0,0.0,0.0,-0.6007940513576718,-0.6007940513576718,0.0,48.44262499639771,0.0,0.9837824161088008,-0.6143217711304535,-0.6143217711304535,-0.6143217711304535
 2006-03-26T11:00:00,0.0,0.0,0.0,13.407642577282838,13.407642577282838,0.0,0.0,0.0,0.0,0.0,-0.5090894575674544,-0.5090894575674544,0.0,48.44262499639771,0.0,0.9832661530101648,-0.5228367346354942,-0.5228367346354942,-0.5228367346354942
 2006-03-26T12:00:00,0.0,0.0,0.0,13.407642577282838,13.407642577282838,0.0,-1.0,0.0,0.0,0.0,-0.4256835386491174,-0.4256835386491174,0.0,48.44262499639771,0.0,0.9827498899115288,-0.4395269212295358,-0.4395269212295358,-0.4395269212295358
 2006-03-26T13:00:00,0.0,0.0,0.0,13.407642577282838,13.407642577282838,0.0,-1.0,0.0,0.0,0.0,-0.3426266324783828,-0.3426266324783828,0.0,48.44262499639771,0.0,0.982233626812893,-0.3564690497573999,-0.3564690497573999,-0.3564690497573999
 2006-03-26T14:00:00,0.0,0.0,0.0,13.407642577282838,13.407642577282838,0.0,-1.0,0.0,0.0,0.0,-0.2595754937564565,-0.2595754937564565,0.0,48.44262499639771,0.0,0.981717363714257,-0.2734169497146484,-0.2734169497146484,-0.2734169497146484
 2006-03-26T15:00:00,0.0,0.0,0.0,13.407642577282838,13.407642577282838,0.0,-1.0,0.0,0.0,0.0,-0.1765301216305365,-0.1765301216305365,0.0,48.44262499639771,0.0,0.981201100615621,-0.1903706165934916,-0.1903706165934916,-0.1903706165934916
 2006-03-26T16:00:00,0.0,0.0,0.0,13.407642577282838,13.407642577282838,0.0,-1.0,0.0,0.0,0.0,-0.0934905148843582,-0.0934905148843582,0.0,48.44262499639771,0.0,0.9806848375169852,-0.1073300490150927,-0.1073300490150927,-0.1073300490150927
 2006-03-26T17:00:00,0.0,0.0,0.0,13.407642577282838,13.407642577282838,0.0,0.0,0.0,0.0,0.0,-0.0104566703803122,-0.0104566703803122,0.0,48.44262499639771,0.0,0.9801685744183491,-0.0242952455036629,-0.0242952455036629,-0.0242952455036629
 2006-03-26T18:00:00,0.0,0.0,0.0,13.407642577282838,13.407642577282838,0.0,0.0,0.0,0.0,0.0,0.0725715495669811,0.0725715495669811,0.0,48.44262499639771,0.0,0.9796523113197132,0.0587338896552087,0.0587338896552087,0.0587338896552087
 2006-03-26T19:00:00,0.0,0.0,0.0,13.407642577282838,13.407642577282838,0.0,0.0,0.0,0.0,0.0,0.1555943728074315,0.1555943728074315,0.0,48.44262499639771,0.0,0.9791360482210772,0.141757608963346,0.141757608963346,0.141757608963346
 2006-03-26T20:00:00,0.0,0.0,0.0,13.407642577282838,13.407642577282838,0.0,1.0,0.0,0.0,0.0,0.2386118193457844,0.2386118193457844,0.0,48.44262499639771,0.0,0.9786197851224412,0.2247759515517561,0.2247759515517561,0.2247759515517561
 2006-03-26T21:00:00,0.0,0.0,0.0,13.407642577282838,13.407642577282838,0.0,1.0,0.0,0.0,0.0,0.3234593318849125,0.3234593318849125,0.0,48.44262499639771,0.0,0.9781035220238052,0.3097809518572643,0.3097809518572643,0.3097809518572643
 2006-03-26T22:00:00,0.0,0.0,0.0,13.407642577282838,13.407642577282838,0.0,1.0,0.0,0.0,0.0,0.4122973026919214,0.4122973026919214,0.0,48.44262499639771,0.0,0.9775872589251694,0.3985082990936923,0.3985082990936923,0.3985082990936923
 2006-03-26T23:00:00,0.0,0.0,0.0,13.407642577282838,13.407642577282838,0.0,1.0,0.0,0.0,0.0,0.4953041849161805,0.4953041849161805,0.0,48.44262499639771,0.0,0.9770709958265336,0.481471087564089,0.481471087564089,0.481471087564089
 2006-03-27T00:00:00,0.0,0.0,0.0,13.407642577282838,13.407642577282838,0.0,1.0,0.0,0.0,0.0,0.5782996389374121,0.5782996389374121,0.0,48.44262499639771,0.0,0.9765547327278976,0.564467436361289,0.564467436361289,0.564467436361289
 2006-03-27T01:00:00,0.0,0.0,0.0,13.407642577282838,13.407642577282838,0.0,1.0,0.0,0.0,0.0,0.661289721675106,0.661289721675106,0.0,48.44262499639771,0.0,0.9760384696292616,0.6474584141537115,0.6474584141537115,0.6474584141537115
 2006-03-27T02:00:00,0.0,0.0,0.0,13.407642577282838,13.407642577282838,0.0,1.0,0.0,0.0,0.0,0.7442744339519355,0.7442744339519355,0.0,48.44262499639771,0.0,0.9755222065306256,0.7304440214712543,0.7304440214712543,0.7304440214712543
 2006-03-27T03:00:00,0.0,0.0,0.0,13.407642577282838,13.407642577282838,0.0,1.0,0.0,0.0,0.0,0.8272537772463958,0.8272537772463958,0.0,48.44262499639771,0.0,0.9750059434319897,0.8134242595037326,0.8134242595037326,0.8134242595037326
 2006-03-27T04:00:00,6984.570660071379,25144454.376256965,70703980.97149539,8.175320881157804,8.068145744735528,34.94265063376275,1.0,0.0,0.0,0.0,1.2224885158183258,1.2224885158183258,0.0,48.44262499639772,0.0,0.9744896803333538,1.13286308937837,1.13286308937837,1.13286308937837
 2006-03-27T05:00:00,32386.30178880214,116590686.4396877,326960579.5308315,7.162343121239417,6.666666666666692,43.67831329220344,1.0,0.0,0.0,0.0,3.155803776186108,3.155803776186108,0.0,48.44262499639771,0.0,0.9739734172347178,2.710503018236395,2.710503018236395,2.710503018236395
 2006-03-27T06:00:00,27787.436631810186,100034771.87451664,280505544.58524835,7.091906385845003,6.66666666666669,43.67831329220344,1.0,1340.890916521476,4827207.299477314,13564417.331186432,5.814056070304109,5.792498999458267,8.073770832732952,48.44262499639771,0.0,0.9734571541360818,5.432900538786883,5.432900538786883,5.432900538786883
 2006-03-27T07:00:00,33577.03767249941,120877335.62099788,338949769.3753369,7.180521905146301,6.666666666666692,43.67831329220344,0.0,33371.45597647671,120137241.51531616,337027827.00716233,7.235446087679114,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.972940891037446,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-27T08:00:00,41834.17115531422,150603016.1591312,422302967.9808742,7.306914250406713,6.66666666666669,43.67831329220344,0.0,42029.16536298312,151304995.30673924,424361796.193542,7.374124999488934,6.7,48.44262499639771,48.44262499639771,0.0,0.97242462793881,6.7,6.7,6.7
 2006-03-27T09:00:00,55387.83371043881,199396201.3575797,559122982.9583495,7.514403506543864,6.66666666666669,43.67831329220344,0.0,55637.9418987937,200296590.83565736,561767447.8370416,7.592251459909638,6.7,48.44262499639771,48.44262499639771,0.0,0.971908364840174,6.7,6.7,6.7
 2006-03-27T10:00:00,61287.58728048141,220635314.2097332,631692407.0449734,7.624467946650969,6.66666666666669,43.67831329220344,0.0,61308.85470086986,220711876.9231315,634802603.196408,7.70816229231615,6.7,48.44262499639771,48.44262499639771,0.0,0.971392101741538,6.7,6.7,6.7
 2006-03-27T11:00:00,62281.30762939227,224212707.46581224,726952810.2166008,7.768959296632301,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,730036362.0533575,7.859272418231247,6.7,48.44262499639771,48.44262499639771,0.0,0.970875838642902,6.7,6.7,6.7
 2006-03-27T12:00:00,62281.30762939227,224212707.46581224,802331357.8171827,7.883303126140841,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.979092010288691,7.979092010288691,0.0,48.44262499639771,6.5797353760846535,0.9367501953654048,7.760467091700343,6.699973002425082,1.2536923172591374
 2006-03-27T13:00:00,62281.30762939227,224212707.46581224,813864337.5687045,7.900798542166597,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.997498786525813,7.997498786525813,0.0,48.44262499639771,8.21650821344212,0.8534805268574859,8.00193080315533,6.7000335270841225,0.3261926166003741
 2006-03-27T14:00:00,62281.30762939227,224212707.46581224,836005610.2652832,7.9343885303721535,6.666666666666689,43.67831329220343,-1.0,0.0,0.0,0.0,7.740962387235606,7.740962387235606,0.0,48.4426249963977,13.150498004039887,0.7654266917602328,7.70666004995372,6.406325459544409,2.2009238795126733
 2006-03-27T15:00:00,62281.307629392286,224212707.46581224,821609461.6815159,7.912548122864098,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.010807370012843,8.010807370012843,0.0,48.44262499639772,8.666992498236931,0.6849241416275479,8.01013835498343,6.699988617633056,0.687282558578674
 2006-03-27T16:00:00,62281.30762939227,224212707.46581224,780749821.3674698,7.850564408442352,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.945686447299639,7.945686447299639,0.0,48.44262499639771,8.38817453581726,0.6025246337458506,7.956564561090244,6.700003011222812,0.6998412109364448
 2006-03-27T17:00:00,62281.30762939227,224212707.46581224,715121066.8109168,7.751011915214527,6.66666666666669,43.67831329220344,0.0,63950.63024942092,230222268.89791536,847676620.304956,8.045757422890484,6.7,48.44262499639771,48.44262499639771,0.0,0.569047787044901,6.903970004132635,6.903970004132635,6.903970004132635
 2006-03-27T18:00:00,62281.30762939227,224212707.46581224,661989669.6642704,7.670420915258354,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,665046581.374425,7.756156604190324,6.7,48.44262499639771,48.44262499639771,0.0,0.568531523946265,6.7,6.7,6.7
 2006-03-27T19:00:00,62281.30762939227,224212707.46581224,662839647.7174407,7.671710061766636,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,665854969.2348007,7.757439555157074,6.7,48.44262499639771,48.44262499639771,0.0,0.5680152608476291,6.7,6.7,6.7
 2006-03-27T20:00:00,0.0,0.0,0.0,12.413763343200555,12.413763343200555,0.0,1.0,84504.78418573752,304217223.068655,1780057290.038176,-0.4936976820189768,-3.335850235694645,48.44262499639771,48.44262499639771,0.0,0.5809737105165712,-1.658052572627802,-0.7394713238534285,-0.7394713238534285
 2006-03-27T21:00:00,0.0,0.0,0.0,12.413763343200555,12.413763343200555,0.0,1.0,61411.93911035487,221082980.7972776,1058915498.357756,-2.105185442086319,-3.8,48.44262499639771,48.44262499639771,0.0,0.689202284287144,-3.8,-2.125024385088398,-2.125024385088398
 2006-03-27T22:00:00,0.0,0.0,0.0,12.413763343200555,12.413763343200555,0.0,1.0,59742.97836002366,215074722.0960852,931415654.389514,-2.3090002356880244,-3.8,48.44262499639771,48.44262499639771,0.0,0.7900204968348371,-3.8,-2.331738812406923,-2.331738812406923
 2006-03-27T23:00:00,0.0,0.0,0.0,12.413763343200555,12.413763343200555,0.0,1.0,59738.7313542964,215059432.87546703,734439515.1613854,-2.624012357876667,-3.8,48.44262499639771,48.44262499639771,0.0,0.8747224553264399,-3.8,-2.6494116678083817,-2.6494116678083817
 2006-03-28T00:00:00,0.0,0.0,0.0,12.413763343200555,12.413763343200555,0.0,1.0,50068.71930930993,180247389.5135157,500690880.5920044,-2.998043693768628,-3.8,48.44262499639771,48.44262499639771,0.0,0.9373102862773756,-3.8,-3.0238730879626705,-3.0238730879626705
 2006-03-28T01:00:00,0.0,0.0,0.0,12.413763343200555,12.413763343200555,0.0,1.0,29425.8368966043,105933012.82777548,294112205.09458256,-3.3287899131104486,-3.8,48.44262499639771,48.44262499639771,0.0,0.9768548410457856,-3.8,-3.35239231888456,-3.35239231888456
 2006-03-28T02:00:00,0.0,0.0,0.0,12.413763343200555,12.413763343200555,0.0,1.0,13678.029989048791,49240907.960575655,136712358.4475928,-3.573220772627389,-3.7922932816322272,40.36885416366476,48.44262499639771,0.0,0.997326613473119,-3.8,-3.598141816652756,-3.598141816652756
 2006-03-28T03:00:00,0.0,0.0,0.0,12.413763343200555,12.413763343200555,0.0,1.0,0.0,0.0,0.0,-3.709627379720825,-3.709627379720825,0.0,48.44262499639771,0.0,1.0,-3.722782939625873,-3.722782939625873,-3.722782939625873
 2006-03-28T04:00:00,0.0,0.0,0.0,12.413763343200555,12.413763343200555,0.0,1.0,0.0,0.0,0.0,-3.6233094812459794,-3.6233094812459794,0.0,48.44262499639771,0.0,1.0,-3.6370860046557776,-3.6370860046557776,-3.6370860046557776
 2006-03-28T05:00:00,61474.60132693799,221308564.7769768,639473020.3994745,7.636269476044725,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.2223495379691526,-0.2223495379691526,0.0,48.44262499639771,0.0,1.0,-1.111501930960232,-1.111501930960232,-1.111501930960232
 2006-03-28T06:00:00,62171.5767964581,223817676.46724924,662361720.9576579,7.670985412071801,6.66666666666669,43.67831329220344,1.0,13499.652799079158,48598750.07668497,136303846.63436478,5.441567732244771,5.225066192124853,16.147541665465905,48.44262499639771,0.0,0.9999905344611442,4.530210017464563,4.530210017464563,4.530210017464563
 2006-03-28T07:00:00,62281.307629392286,224212707.4658122,729458487.8609337,7.772759544696734,6.666666666666692,43.67831329220345,0.0,62331.3385751079,224392818.8703884,732704482.5940388,7.863506917397115,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.999642053292661,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-28T08:00:00,62281.30762939227,224212707.46581224,771373863.0429049,7.836341563291039,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,774745857.7854917,7.93020328053569,6.7,48.44262499639771,48.44262499639771,0.0,0.9991257901940248,6.7,6.7,6.7
 2006-03-28T09:00:00,62281.30762939227,224212707.46581224,815578753.3277931,7.9033993545995855,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,819123069.1861538,8.000598210749564,6.7,48.44262499639771,48.44262499639771,0.0,0.9986095270953887,6.7,6.7,6.7
 2006-03-28T10:00:00,62281.30762939227,224212707.46581224,852134383.171996,7.958855794728708,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,855824980.7747532,8.058811801793631,6.7,48.44262499639771,48.44262499639771,0.0,0.9980932639967528,6.7,6.7,6.7
 2006-03-28T11:00:00,62281.30762939227,224212707.46581224,963682491.651331,8.12809328331607,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,967851047.3863566,8.236461975145092,6.7,48.44262499639771,48.44262499639771,0.0,0.9975770008981172,6.7,6.7,6.7
 2006-03-28T12:00:00,63553.05226819151,228790988.16548944,1089676088.8050852,8.319266806724032,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.436982612924844,8.436982612924844,0.0,48.44262499639771,8.69212863818942,0.9514829050188752,8.136884765418792,6.699925286403407,1.4611898893209307
 2006-03-28T13:00:00,65285.37077657242,235027334.7956608,1145999347.1858528,8.40473553694874,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.526758839232707,8.526758839232707,0.0,48.44262499639771,11.677907674843198,0.8363455289181889,8.521614443685934,6.699982759673571,0.9602703524941648
 2006-03-28T14:00:00,64989.82668754412,233963376.0751588,1136033708.1562746,8.389612532333938,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.51091010103939,8.51091010103939,0.0,48.44262499639771,12.479926826724082,0.7188218243696225,8.513866273153086,6.700018045089284,1.4714473765903318
 2006-03-28T15:00:00,64221.03875174805,231195739.50629288,1103779653.0619795,8.340667646725528,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.45952389574445,8.45952389574445,0.0,48.44262499639772,12.572674542667684,0.6039648685968568,8.463332209615862,6.700001899426745,1.669176373894021
 2006-03-28T16:00:00,64669.183238130085,232809059.65726832,1109065841.201177,8.348689324099754,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.467934053283612,8.467934053283612,0.0,48.44262499639771,12.76826825551835,0.4915927732998961,8.458806881742749,6.700001297739537,1.785174694126369
 2006-03-28T17:00:00,64950.93943420456,233823381.96313643,1115421892.6670718,8.358334350211353,6.66666666666669,43.67831329220344,0.0,70537.36402043242,253934510.4735568,1310079449.0921142,8.778633024975496,6.7,48.44262499639771,48.44262499639771,0.0,0.4441000912304021,7.000093168670689,7.000093168670689,7.000093168670689
 2006-03-28T18:00:00,63728.42250988643,229422321.0355912,1072939600.0798028,8.29386997852763,6.66666666666669,43.67831329220344,0.0,63871.52951274404,229937506.24587852,1077557798.0472238,8.410395785408861,6.7,48.44262499639771,48.44262499639771,0.0,0.4435838281317661,6.7,6.7,6.7
 2006-03-28T19:00:00,62925.64130832016,226532308.70995256,1024271818.962696,8.220023015290558,6.66666666666669,43.67831329220344,0.0,62991.4286342402,226769143.0832647,1028692365.3020576,8.332929919142195,6.7,48.44262499639771,48.44262499639771,0.0,0.4430675650331302,6.7,6.7,6.7
 2006-03-28T20:00:00,0.0,0.0,0.0,13.02689268908359,13.02689268908359,0.0,1.0,86860.69278876124,312698494.0395404,1816103760.2521164,-0.4265918198274205,-3.3262850645867883,48.44262499639772,48.44262499639772,0.0,0.4579202560109226,-1.6501855708275173,-0.6701703218084089,-0.6701703218084089
 2006-03-28T21:00:00,0.0,0.0,0.0,13.026892689083589,13.026892689083589,0.0,1.0,63541.71503366656,228750174.12119964,1131382885.493432,-1.989374366956277,-3.8,48.44262499639771,48.44262499639771,0.0,0.5716873338564435,-3.8,-2.007445885631128,-2.007445885631128
 2006-03-28T22:00:00,0.0,0.0,0.0,13.026892689083589,13.026892689083589,0.0,1.0,61568.89961425785,221648038.61132824,1064825986.5667162,-2.095738926129409,-3.8,48.44262499639771,48.44262499639771,0.0,0.6823313471526049,-3.8,-2.1154224511536444,-2.1154224511536444
 2006-03-28T23:00:00,0.0,0.0,0.0,13.026892689083589,13.026892689083589,0.0,1.0,59779.32892402504,215205584.1264901,941786592.2180462,-2.292419180094105,-3.8,48.44262499639771,48.44262499639771,0.0,0.7839406317504188,-3.8,-2.314957613480753,-2.314957613480753
 2006-03-29T00:00:00,0.0,0.0,0.0,13.026892689083589,13.026892689083589,0.0,1.0,59738.7313542964,215059432.87546703,748821442.3008723,-2.601006698148614,-3.8,48.44262499639771,48.44262499639771,0.0,0.8698919110316278,-3.8,-2.6262829645245027,-2.6262829645245027
 2006-03-29T01:00:00,0.0,0.0,0.0,13.026892689083589,13.026892689083589,0.0,1.0,51302.94880425183,184690615.69530657,515601449.7932154,-2.9741778422846306,-3.8,48.44262499639771,48.44262499639771,0.0,0.934001862743292,-3.8,-3.00007005084205,-3.00007005084205
 2006-03-29T02:00:00,0.0,0.0,0.0,13.026892689083589,13.026892689083589,0.0,1.0,30568.121691292577,110045238.08865328,305529379.0900842,-3.310505544763992,-3.8,48.44262499639771,48.44262499639771,0.0,0.9749281822235516,-3.8,-3.3343000120009147,-3.3343000120009147
 2006-03-29T03:00:00,0.0,0.0,0.0,13.026892689083589,13.026892689083589,0.0,1.0,14257.155541874146,51325759.95074692,142500737.34626538,-3.563756133379951,-3.7921019417709614,40.36885416366476,48.44262499639771,0.0,0.9965973733860682,-3.8,-3.589067529239663,-3.589067529239663
 2006-03-29T04:00:00,0.0,0.0,0.0,13.026892689083589,13.026892689083589,0.0,1.0,0.0,0.0,0.0,-3.702087598470993,-3.702087598470993,0.0,48.44262499639771,0.0,1.0,-3.714999372776586,-3.714999372776586,-3.714999372776586
 2006-03-29T05:00:00,62299.43209860288,224277955.5549704,833947385.7497276,7.931269464570453,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,0.7685191024231144,0.7685191024231144,0.0,48.44262499639771,0.0,1.0,-0.3917877942673959,-0.3917877942673959,-0.3917877942673959
 2006-03-29T06:00:00,62281.30762939227,224212707.46581224,827993708.6398336,7.922233583662315,6.66666666666669,43.67831329220344,1.0,37754.24808684912,135915293.11265683,485209846.8186505,7.028901767867271,6.25845465260214,32.29508333093181,48.44262499639771,0.0,0.9998679137730596,5.815632515877451,5.815632515877451,5.815632515877451
 2006-03-29T07:00:00,62281.307629392286,224212707.4658122,920958531.051192,8.063270573664816,6.666666666666692,43.67831329220345,0.0,62331.3385751079,224392818.8703884,924935703.6292613,8.168415244902173,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9993716514107264,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-29T08:00:00,62281.67906800134,224214044.64480484,1007672289.1801796,8.194836668403958,6.66666666666669,43.67831329220344,0.0,62344.66230608492,224440784.3019057,1012026224.0449268,8.306506049657857,6.7,48.44262499639771,48.44262499639771,0.0,0.9988553883120902,6.7,6.7,6.7
 2006-03-29T09:00:00,62286.597529095096,224231751.1047424,1040537486.8771076,8.244703502609068,6.66666666666669,43.67831329220344,0.0,62345.05644519682,224442203.2027085,1045030107.4750148,8.358831338136445,6.7,48.44262499639771,48.44262499639771,0.0,0.998339125213454,6.7,6.7,6.7
 2006-03-29T10:00:00,64041.439157538174,230549180.9671374,1101092269.550528,8.33659041549941,6.66666666666669,43.67831329220344,0.0,64187.86720363687,231076321.9330927,1105847757.11011,8.455237268677319,6.7,48.44262499639771,48.44262499639771,0.0,0.9978228621148184,6.7,6.7,6.7
 2006-03-29T11:00:00,64373.10286357818,231743170.30888143,1116062983.6671398,8.359307492431771,6.66666666666669,43.67831329220344,0.0,64521.84595916836,232278645.4530061,1120903432.3925846,8.479102347673628,6.7,48.44262499639771,48.44262499639771,0.0,0.997306599016182,6.7,6.7,6.7
 2006-03-29T12:00:00,65156.47281252672,234563302.12509617,1142701941.244902,8.399732432531643,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.260231798897513,8.260231798897513,0.0,48.44262499639771,15.255534432624543,0.9453673191583112,8.20509012536725,6.391838841857755,2.214810001078287
 2006-03-29T13:00:00,67241.14632280903,242068126.7621125,1211896770.5142255,8.50473964978074,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.584497685354739,8.584497685354739,0.0,48.44262499639771,10.58125492911927,0.8251434851705602,8.313812059430278,6.69998525381003,0.9621675203949548
 2006-03-29T14:00:00,68443.49073272933,246396566.63782567,1253977682.4626546,8.568604036950754,6.666666666666689,43.67831329220343,-1.0,0.0,0.0,0.0,8.698736930231355,8.698736930231355,0.0,48.4426249963977,14.198320916942713,0.6993296549613505,8.685776397886531,6.699996451449873,1.903973295159308
 2006-03-29T15:00:00,68296.60379400603,245867773.6584217,1241107080.470945,8.549070640377955,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.678230620133403,8.678230620133403,0.0,48.44262499639771,14.832390898934277,0.571630639448027,8.67599627796009,6.699994983721502,2.2211505175416018
 2006-03-29T16:00:00,66069.94930262082,237851817.48943496,1159797663.1638982,8.425675289644179,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.548712433004336,8.548712433004336,0.0,48.44262499639772,14.180371752690506,0.4473137037326617,8.58470183460456,6.7000056964464845,2.143395506433188
 2006-03-29T17:00:00,64895.42207091453,233623519.4552923,1120044016.0539172,8.365348291384992,6.66666666666669,43.67831329220344,0.0,70462.81551767554,253666135.863632,1314551594.2605376,8.785721990539857,6.7,48.44262499639771,48.44262499639771,0.0,0.39774108467816,6.999814094763489,6.999814094763489,6.999814094763489
 2006-03-29T18:00:00,63279.678876072925,227806843.9538625,1061624198.4065952,8.276700210500676,6.66666666666669,43.67831329220344,0.0,63402.87236675395,228250340.52031425,1066208706.4630172,8.392404510911847,6.7,48.44262499639771,48.44262499639771,0.0,0.397224821579524,6.7,6.7,6.7
 2006-03-29T19:00:00,62658.60896241569,225570992.2646965,984966437.0463136,8.160384878279997,6.66666666666669,43.67831329220344,0.0,62708.93481240544,225752165.3246596,989188243.4956652,8.270297780698325,6.7,48.44262499639771,48.44262499639771,0.0,0.3967085584808881,6.7,6.7,6.7
 2006-03-29T20:00:00,0.0,0.0,0.0,13.0635664416603,13.0635664416603,0.0,1.0,86988.85453499963,313159876.32599866,1831751652.5843573,-0.3961975943613667,-3.3208532121731777,48.44262499639772,48.44262499639772,0.0,0.4124413339512471,-1.644569779053491,-0.6390623953384568,-0.6390623953384568
 2006-03-29T21:00:00,0.0,0.0,0.0,13.063566441660296,13.063566441660296,0.0,1.0,63890.03349369029,230004120.57728505,1149136358.5423708,-1.9610059282730488,-3.8,48.44262499639771,48.44262499639771,0.0,0.5279974146708365,-3.8,-1.978917130945587,-1.978917130945587
 2006-03-29T22:00:00,0.0,0.0,0.0,13.063566441660296,13.063566441660296,0.0,1.0,62372.21865303403,224539987.1509225,1095215547.6750107,-2.0471709151854585,-3.8,48.44262499639771,48.44262499639771,0.0,0.6408775029045058,-3.8,-2.0660510661131224,-2.0660510661131224
 2006-03-29T23:00:00,0.0,0.0,0.0,13.063566441660296,13.063566441660296,0.0,1.0,60189.81427891888,216683331.404108,997025728.7222364,-2.2041105351369814,-3.8,48.44262499639771,48.44262499639771,0.0,0.7466109257675314,-3.8,-2.22547557408729,-2.22547557408729
 2006-03-30T00:00:00,0.0,0.0,0.0,13.063566441660296,13.063566441660296,0.0,1.0,59738.7313542964,215059432.87546703,829932755.9014168,-2.471275306799557,-3.8,48.44262499639771,48.44262499639771,0.0,0.8393899389925924,-3.8,-2.495649818053883,-2.495649818053883
 2006-03-30T01:00:00,0.0,0.0,0.0,13.063566441660296,13.063566441660296,0.0,1.0,57178.37839541648,205842162.2234993,605550356.2121451,-2.8302252658556823,-3.8,48.44262499639771,48.44262499639771,0.0,0.9123422516350526,-3.8,-2.856231580405712,-2.856231580405712
 2006-03-30T02:00:00,0.0,0.0,0.0,13.063566441660296,13.063566441660296,0.0,1.0,37931.86154223671,136554701.55205214,379130200.4673669,-3.1926486266076908,-3.8,48.44262499639771,48.44262499639771,0.0,0.9618485073745412,-3.8,-3.217482365886845,-3.217482365886845
 2006-03-30T03:00:00,0.0,0.0,0.0,13.063566441660296,13.063566441660296,0.0,1.0,20854.994177537254,75077979.03913411,208446350.95146543,-3.4659998676406367,-3.8,48.44262499639771,48.44262499639771,0.0,0.9905318700917004,-3.8,-3.487885557292543,-3.487885557292543
 2006-03-30T04:00:00,0.0,0.0,0.0,13.0635664416603,13.0635664416603,0.0,1.0,2338.570857322398,8418855.086360633,23374092.43563061,-3.720105093965902,-3.757561914825437,8.073770832732952,48.44262499639771,0.0,1.0,-3.774795850777856,-3.7406623894271007,-3.7406623894271007
 2006-03-30T05:00:00,62329.96305028317,224387866.98101944,901778754.4689516,8.034174167051608,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,1.023529989313582,1.023529989313582,0.0,48.4426249963977,0.0,0.9999133151888152,-0.2320825597118136,-0.2320825597118136,-0.2320825597118136
 2006-03-30T06:00:00,62281.30762939227,224212707.46581224,923500839.3420062,8.06712777317172,6.66666666666669,43.67831329220344,1.0,44159.04439531875,158972559.8231475,635763793.4928035,7.488320096262465,6.478948245709873,37.67759721942044,48.44262499639771,0.0,0.9994397535343597,6.111294757787181,6.111294757787181,6.111294757787181
 2006-03-30T07:00:00,62281.3076293923,224212707.4658122,993768046.7263927,8.173739333907493,6.666666666666692,43.678313292203455,0.0,62331.33857510791,224392818.8703884,998056610.142401,8.284358836563957,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.998923490435724,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-30T08:00:00,62281.30762939227,224212707.46581224,1022015010.3101596,8.216598517255473,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,1026425963.1387956,8.329337243569524,6.7,48.44262499639771,48.44262499639771,0.0,0.9984072273370878,6.7,6.7,6.7
 2006-03-30T09:00:00,62352.9204425402,224470513.5931448,1041836481.6653152,8.246674633021714,6.66666666666669,43.67831329220344,0.0,62433.08286816383,224759098.32538983,1046338055.8532104,8.360904588557387,6.7,48.44262499639771,48.44262499639771,0.0,0.997890964238452,6.7,6.7,6.7
 2006-03-30T10:00:00,65102.34227600709,234368432.1936255,1138532020.1945467,8.393405005481478,6.66666666666669,43.67831329220344,0.0,65253.9153867287,234914095.39222333,1143460167.238413,8.514851857853339,6.7,48.44262499639771,48.44262499639771,0.0,0.997374701139816,6.7,6.7,6.7
 2006-03-30T11:00:00,69476.06915711965,250113848.9656308,1282738368.220116,8.612255034613,6.66666666666669,43.67831329220344,0.0,69650.34110999251,250741227.99597305,1288405030.6450353,8.74453988070249,6.7,48.44262499639771,48.44262499639771,0.0,0.99685843804118,6.7,6.7,6.7
 2006-03-30T12:00:00,71661.0746542198,257979868.7551913,1358821954.5822897,8.727733305363971,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.865692613914325,8.865692613914325,0.0,48.44262499639771,10.919074186485885,0.938598101228632,8.499300232347752,6.699991483625141,1.841426936884728
 2006-03-30T13:00:00,72157.29725393355,259766270.11416072,1381355284.2935164,8.761935712256513,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.901615632103168,8.901615632103168,0.0,48.44262499639771,15.052448848220129,0.796713404519557,8.902224796302077,6.700000396682586,1.8036624597817024
 2006-03-30T14:00:00,69821.15685875707,251356164.69152543,1313370491.0944724,8.658746728254311,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.793381600466228,8.793381600466228,0.0,48.44262499639771,15.88400828091513,0.6568092881048117,8.817801879892427,6.699997145995751,2.359642223319573
 2006-03-30T15:00:00,67241.58449295948,242069704.17465407,1221607859.9283152,8.519477473697714,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.64721815455509,8.64721815455509,0.0,48.44262499639771,14.74194239644496,0.5273776851727402,8.655662654848422,6.700043428963766,2.228389303355802
 2006-03-30T16:00:00,65991.47648057714,237569315.3300777,1165063589.9576406,8.43366619712831,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.557133179364817,8.557133179364817,0.0,48.44262499639772,14.291099690118523,0.4045936438371187,8.579763630754565,6.700019455169476,2.2068793669047184
 2006-03-30T17:00:00,65198.44335880188,234714396.0916868,1133641899.1369004,8.38598309995952,6.66666666666669,43.67831329220344,0.0,70987.18086157083,255553851.1016549,1333746752.9932065,8.816105952387325,6.7,48.44262499639771,48.44262499639771,0.0,0.3545657497415071,7.008543105000772,7.008543105000772,7.008543105000772
