Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-30T18:00:00,63219.76894244229,227591168.19279227,1062731159.3880744,8.278379804831829,6.66666666666669,43.67831329220344,0.0,63348.604396836345,228054975.82861084,1067308421.4291784,8.394148063917049,6.7,48.44262499639771,48.44262499639771,0.0,0.3540494866428711,6.7,6.7,6.7
 2006-03-30T19:00:00,62557.39788470687,225206632.3849448,980665372.4625655,8.153859251215149,6.66666666666669,43.67831329220344,0.0,62607.64154767699,225387509.57163715,984873341.2154922,8.263455701545846,6.7,48.44262499639771,48.44262499639771,0.0,0.3535332235442352,6.7,6.7,6.7
 2006-03-30T20:00:00,0.0,0.0,0.0,13.0902896768713,13.0902896768713,0.0,1.0,87309.25421840475,314313315.18625706,1850066257.6226,-0.3591717005552208,-3.313032713537861,48.44262499639772,48.44262499639772,0.0,0.3703366983764327,-1.636453643452355,-0.601276212203992,-0.601276212203992
 2006-03-30T21:00:00,0.0,0.0,0.0,13.0902896768713,13.0902896768713,0.0,1.0,64239.373974515365,231261746.3082553,1164683321.6384487,-1.936164480989614,-3.8,48.44262499639771,48.44262499639771,0.0,0.4877619250528395,-3.8,-1.9541700885637043,-1.9541700885637043
 2006-03-30T22:00:00,0.0,0.0,0.0,13.0902896768713,13.0902896768713,0.0,1.0,62952.988322146695,226630757.9597281,1117036829.6137853,-2.012299129826943,-3.8,48.44262499639771,48.44262499639771,0.0,0.6023715974982504,-3.8,-2.030645866145543,-2.030645866145543
 2006-03-30T23:00:00,0.0,0.0,0.0,13.0902896768713,13.0902896768713,0.0,1.0,60884.65639287068,219184763.01433447,1038124917.9210066,-2.138415420350038,-3.8,48.44262499639771,48.44262499639771,0.0,0.7110908612734647,-3.8,-2.15878985197731,-2.15878985197731
 2006-03-31T00:00:00,0.0,0.0,0.0,13.0902896768713,13.0902896768713,0.0,1.0,59738.7313542964,215059432.87546703,895915441.5183024,-2.365761480754677,-3.8,48.44262499639771,48.44262499639771,0.0,0.8091589744219488,-3.8,-2.389138137122468,-2.389138137122468
 2006-03-31T01:00:00,0.0,0.0,0.0,13.0902896768713,13.0902896768713,0.0,1.0,59600.56892167896,214562048.11804423,687017205.225933,-2.699876395707708,-3.8,48.44262499639771,48.44262499639771,0.0,0.8896559138493635,-3.8,-2.7256030063501484,-2.7256030063501484
 2006-03-31T02:00:00,0.0,0.0,0.0,13.0902896768713,13.0902896768713,0.0,1.0,45376.183037587376,163354258.93531457,453536438.02396965,-3.07352526654422,-3.8,48.44262499639771,48.44262499639771,0.0,0.9473163501709642,-3.8,-3.099071863195368,-3.099071863195368
 2006-03-31T03:00:00,0.0,0.0,0.0,13.0902896768713,13.0902896768713,0.0,1.0,25949.016848994823,93416460.65638135,259361274.66182804,-3.3844462498723185,-3.8,48.44262499639771,48.44262499639771,0.0,0.9825637207224096,-3.8,-3.4074115935808487,-3.4074115935808487
 2006-03-31T04:00:00,0.0,0.0,0.0,13.0902896768713,13.0902896768713,0.0,1.0,7912.803673321544,28486093.22395756,79088732.2939547,-3.643710922208637,-3.770446803790648,24.22131249819885,48.44262499639771,0.0,0.9989399688501986,-3.7824051798730207,-3.665973262776088,-3.665973262776088
 2006-03-31T05:00:00,62283.675814586924,224221232.932513,844651356.7101848,7.947504394994923,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,0.6571369513326054,0.6571369513326054,0.0,48.4426249963977,0.0,0.9999125195932952,-0.5197836465896085,-0.5197836465896085,-0.5197836465896085
 2006-03-31T06:00:00,62281.30762939227,224212707.46581224,911333509.5745324,8.048667794229216,6.66666666666669,43.67831329220344,1.0,41554.2257167386,149595212.58025894,581305257.7817194,7.274739375173399,6.351817430000751,32.29508333093181,48.44262499639772,0.0,0.9994385601410796,5.929843150586088,5.929843150586088,5.929843150586088
 2006-03-31T07:00:00,62281.307629392286,224212707.4658122,1000438447.517732,8.183860632700659,6.666666666666692,43.67831329220345,0.0,62331.3385751079,224392818.8703884,1004763431.514886,8.294991484646948,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9989222970424442,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-31T08:00:00,63843.86335483557,229837908.07740805,1103823578.2411542,8.340734837965663,6.66666666666669,43.67831329220344,0.0,63990.41705918198,230365501.41305512,1108597287.0854402,8.459595992656164,6.7,48.44262499639771,48.44262499639771,0.0,0.9984060339438078,6.7,6.7,6.7
 2006-03-31T09:00:00,65168.98693600312,234608352.9696112,1145185060.196379,8.403499849059884,6.66666666666669,43.67831329220344,0.0,65321.75522766186,235158318.8195827,1150162752.1962583,8.52547807875342,6.7,48.44262499639771,48.44262499639771,0.0,0.9978897708451718,6.7,6.7,6.7
 2006-03-31T10:00:00,67729.94843896783,243827814.38028425,1227006733.4587953,8.527672060963292,6.66666666666669,43.67831329220344,0.0,67895.07979341473,244422287.25629297,1232381782.1152167,8.655771620583586,6.7,48.44262499639771,48.44262499639771,0.0,0.997373507746536,6.7,6.7,6.7
 2006-03-31T11:00:00,64485.98019828077,232149528.7138108,1097861074.5696964,8.331695790832674,6.66666666666669,43.67831329220344,0.0,64606.5199731802,232583471.9034488,1102636962.440411,8.450126068191532,6.7,48.44262499639771,48.44262499639771,0.0,0.9968572446479,6.7,6.7,6.7
 2006-03-31T12:00:00,61706.76927252772,222144369.38109985,733155386.7967155,7.778374447330687,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.86930252522045,7.86930252522045,0.0,48.44262499639771,6.25079932555565,0.9624869860084504,7.708963338221061,6.699983287366526,1.2013950597802765
 2006-03-31T13:00:00,57062.33849211418,205424418.57161105,576026588.7827437,7.540039703376546,6.666666666666689,43.67831329220343,-1.0,0.0,0.0,0.0,7.619106859304146,7.619106859304146,0.0,48.4426249963977,5.913765275151619,0.897027734578047,7.623282529062011,6.699993759781525,0.0602501920455565
 2006-03-31T14:00:00,59452.25024989655,214028100.8996276,600152005.8915675,7.576630000909565,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.657499090430178,7.657499090430178,0.0,48.44262499639771,6.08773226388664,0.837289897888786,7.646231368536156,6.699969636845746,0.1163161589681672
 2006-03-31T15:00:00,62281.307629392286,224212707.46581224,684771092.0556567,7.704975806632762,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.792288468577744,7.792288468577744,0.0,48.44262499639772,6.882691922045853,0.7723523573145329,7.764711172339741,6.700003692330089,0.2702276339928179
 2006-03-31T16:00:00,62281.30762939227,224212707.46581224,672692267.329662,7.686654407507966,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.773063783393991,7.773063783393991,0.0,48.44262499639771,7.051430507471758,0.7023737950016601,7.779240629152606,6.700005151563615,0.3652553606827277
 2006-03-31T17:00:00,61714.18277386652,222171057.9859196,660273380.601158,7.667818349773228,6.66666666666669,43.67831329220344,0.0,62767.73564215053,225963848.31174192,777995328.3826394,7.935258105017802,6.7,48.44262499639771,48.44262499639771,0.0,0.6735008358559266,6.881047363924057,6.881047363924057,6.881047363924057
 2006-03-31T18:00:00,61416.41007003104,221099076.25211173,624148358.4331702,7.613025293422478,6.66666666666669,43.67831329220344,0.0,61590.71811357089,221726585.2088552,626810636.8396368,7.69548089402666,6.7,48.44262499639771,48.44262499639771,0.0,0.6729845727572906,6.7,6.7,6.7
 2006-03-31T19:00:00,57700.68355002027,207722460.780073,582470483.9312537,7.549813159317352,6.66666666666669,43.67831329220344,0.0,57936.56261318154,208571625.4074536,584976255.4995518,7.629088289850308,6.7,48.44262499639771,48.44262499639771,0.0,0.6724683096586547,6.7,6.7,6.7
 2006-03-31T20:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,1.0,83103.27973714394,299171807.05371815,1728790198.9994082,-0.5860660019355023,-3.346365018787019,48.44262499639771,48.44262499639771,0.0,0.6828810969032434,-1.668663791774199,-0.8352493227413292,-0.8352493227413292
 2006-03-31T21:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,1.0,59786.07649453339,215229875.38032025,943717685.5536813,-2.289331793542025,-3.8,48.44262499639771,48.44262499639771,0.0,0.7827809867682015,-3.8,-2.311832264755368,-2.311832264755368
 2006-03-31T22:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,1.0,59738.7313542964,215059432.87546703,751527123.8087593,-2.5966787076257023,-3.8,48.44262499639771,48.44262499639771,0.0,0.8689659765107733,-3.8,-2.621930588972917,-2.621930588972917
 2006-03-31T23:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,1.0,51538.12777270555,185537259.98174,518439665.49763554,-2.969635093978395,-3.8,48.44262499639771,48.44262499639771,0.0,0.9333637709953324,-3.8,-2.9955378263966903,-2.9955378263966903
 2006-04-01T00:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,1.0,30787.966703593705,110836680.13293733,307726737.20003784,-3.3069865791861,-3.8,48.44262499639771,48.44262499639771,0.0,0.9745543811622353,-3.8,-3.330817044170491,-3.330817044170491
 2006-04-01T01:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,1.0,14324.462963254206,51568066.66771515,143623724.63888094,-3.5619197490499936,-3.79206462012194,40.36885416366476,48.44262499639771,0.0,0.9964553361112316,-3.8,-3.5873066127572515,-3.5873066127572515
 2006-04-01T02:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,1.0,0.0,0.0,0.0,-3.708444282797219,-3.708444282797219,0.0,48.44262499639771,0.0,1.0,-3.721569049008776,-3.721569049008776,-3.721569049008776
 2006-04-01T03:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,1.0,0.0,0.0,0.0,-3.6250569212961214,-3.6250569212961214,0.0,48.44262499639771,0.0,1.0,-3.638937423931155,-3.638937423931155,-3.638937423931155
 2006-04-01T04:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,1.0,0.0,0.0,0.0,-3.5417772318247747,-3.5417772318247747,0.0,48.44262499639771,0.0,0.9997338723900006,-3.555656775970892,-3.555656775970892,-3.555656775970892
 2006-04-01T05:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,1.0,0.0,0.0,0.0,-3.4576409304046645,-3.4576409304046645,0.0,48.44262499639771,0.0,0.9992176092913646,-3.47147368822842,-3.47147368822842,-3.47147368822842
 2006-04-01T06:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,1.0,0.0,0.0,0.0,-3.373498159493188,-3.373498159493188,0.0,48.44262499639771,0.0,0.9987013461927288,-3.3873759174764406,-3.3873759174764406,-3.3873759174764406
 2006-04-01T07:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,0.0,0.0,0.0,0.0,-3.2902360536146182,-3.2902360536146182,0.0,48.44262499639771,0.0,0.9981850830940928,-3.3041126716796065,-3.3041126716796065,-3.3041126716796065
 2006-04-01T08:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,0.0,0.0,0.0,0.0,-3.206697382870172,-3.206697382870172,0.0,48.44262499639771,0.0,0.9976688199954568,-3.2205202970085174,-3.2205202970085174,-3.2205202970085174
 2006-04-01T09:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,0.0,0.0,0.0,0.0,-3.118363232399004,-3.118363232399004,0.0,48.44262499639771,0.0,0.9971525568968208,-3.1321405780937943,-3.1321405780937943,-3.1321405780937943
 2006-04-01T10:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,0.0,0.0,0.0,0.0,-3.034774941777376,-3.034774941777376,0.0,48.44262499639771,0.0,0.9966362937981847,-3.048648592928895,-3.048648592928895,-3.048648592928895
 2006-04-01T11:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,0.0,0.0,0.0,0.0,-2.951536447134925,-2.951536447134925,0.0,48.44262499639771,0.0,0.9961200306995488,-2.965409126449688,-2.965409126449688,-2.965409126449688
 2006-04-01T12:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,-1.0,0.0,0.0,0.0,-2.86830375777876,-2.86830375777876,0.0,48.44262499639771,0.0,0.995603767600913,-2.882175469599917,-2.882175469599917,-2.882175469599917
 2006-04-01T13:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,-1.0,0.0,0.0,0.0,-2.78479461970712,-2.78479461970712,0.0,48.44262499639771,0.0,0.995087504502277,-2.7986126475919426,-2.7986126475919426,-2.7986126475919426
 2006-04-01T14:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,-1.0,0.0,0.0,0.0,-2.6981384419946006,-2.6981384419946006,0.0,48.44262499639771,0.0,0.9945712414036412,-2.7119630754962323,-2.7119630754962323,-2.7119630754962323
 2006-04-01T15:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,-1.0,0.0,0.0,0.0,-2.614917350488124,-2.614917350488124,0.0,48.44262499639771,0.0,0.9940549783050052,-2.6287861171114284,-2.6287861171114284,-2.6287861171114284
 2006-04-01T16:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,-1.0,0.0,0.0,0.0,-2.5317081303325617,-2.5317081303325617,0.0,48.44262499639771,0.0,0.9935387152063692,-2.54557593090761,-2.54557593090761,-2.54557593090761
 2006-04-01T17:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,0.0,0.0,0.0,0.0,-2.4485047095385792,-2.4485047095385792,0.0,48.44262499639771,0.0,0.9930224521077332,-2.4623715436519937,-2.4623715436519937,-2.4623715436519937
 2006-04-01T18:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,0.0,0.0,0.0,0.0,-2.3653070874129987,-2.3653070874129987,0.0,48.44262499639771,0.0,0.9925061890090972,-2.3791729551655028,-2.3791729551655028,-2.3791729551655028
 2006-04-01T19:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,0.0,0.0,0.0,0.0,-2.2821152619513945,-2.2821152619513945,0.0,48.44262499639771,0.0,0.9919899259104612,-2.2959801636778536,-2.2959801636778536,-2.2959801636778536
 2006-04-01T20:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,1.0,0.0,0.0,0.0,-2.1989292323307263,-2.1989292323307263,0.0,48.44262499639771,0.0,0.9914736628118254,-2.212793168184629,-2.212793168184629,-2.212793168184629
 2006-04-01T21:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,1.0,0.0,0.0,0.0,-2.115748997098386,-2.115748997098386,0.0,48.44262499639771,0.0,0.9909573997131894,-2.1296119672556,-2.1296119672556,-2.1296119672556
 2006-04-01T22:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,1.0,0.0,0.0,0.0,-2.0325745554301817,-2.0325745554301817,0.0,48.44262499639771,0.0,0.9904411366145536,-2.0464365601306507,-2.0464365601306507,-2.0464365601306507
 2006-04-01T23:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,1.0,0.0,0.0,0.0,-1.9494059055334465,-1.9494059055334465,0.0,48.44262499639771,0.0,0.9899248735159176,-1.963266945038691,-1.963266945038691,-1.963266945038691
 2006-04-02T00:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,1.0,0.0,0.0,0.0,-1.866243046669092,-1.866243046669092,0.0,48.44262499639771,0.0,0.9894086104172816,-1.8801031209980623,-1.8801031209980623,-1.8801031209980623
 2006-04-02T01:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,1.0,0.0,0.0,0.0,-1.783085977391948,-1.783085977391948,0.0,48.44262499639771,0.0,0.9888923473186456,-1.7969450869459669,-1.7969450869459669,-1.7969450869459669
 2006-04-02T02:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,1.0,0.0,0.0,0.0,-1.6999346969083018,-1.6999346969083018,0.0,48.44262499639771,0.0,0.9883760842200096,-1.7137928417081394,-1.7137928417081394,-1.7137928417081394
 2006-04-02T03:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,1.0,0.0,0.0,0.0,-1.6167892042051693,-1.6167892042051693,0.0,48.44262499639771,0.0,0.9878598211213736,-1.630646384470705,-1.630646384470705,-1.630646384470705
 2006-04-02T04:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,1.0,0.0,0.0,0.0,-1.5336494972607155,-1.5336494972607155,0.0,48.44262499639771,0.0,0.9873435580227378,-1.54750571333652,-1.54750571333652,-1.54750571333652
 2006-04-02T05:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,1.0,0.0,0.0,0.0,-1.4505155748631344,-1.4505155748631344,0.0,48.44262499639771,0.0,0.9868272949241018,-1.464370826969945,-1.464370826969945,-1.464370826969945
 2006-04-02T06:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,1.0,0.0,0.0,0.0,-1.3673874362155285,-1.3673874362155285,0.0,48.44262499639771,0.0,0.986311031825466,-1.381241724325956,-1.381241724325956,-1.381241724325956
 2006-04-02T07:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,0.0,0.0,0.0,0.0,-1.2842650804054292,-1.2842650804054292,0.0,48.44262499639771,0.0,0.98579476872683,-1.298118404879856,-1.298118404879856,-1.298118404879856
 2006-04-02T08:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,0.0,0.0,0.0,0.0,-1.201148505518112,-1.201148505518112,0.0,48.44262499639771,0.0,0.985278505628194,-1.2150008665904075,-1.2150008665904075,-1.2150008665904075
 2006-04-02T09:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,0.0,0.0,0.0,0.0,-1.1180377105910664,-1.1180377105910664,0.0,48.44262499639771,0.0,0.984762242529558,-1.1318891084280478,-1.1318891084280478,-1.1318891084280478
 2006-04-02T10:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,0.0,0.0,0.0,0.0,-1.0346508547227296,-1.0346508547227296,0.0,48.44262499639771,0.0,0.984245979430922,-1.0484486500947667,-1.0484486500947667,-1.0484486500947667
 2006-04-02T11:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,0.0,0.0,0.0,0.0,-0.9464772098826134,-0.9464772098826134,0.0,48.44262499639771,0.0,0.983729716332286,-0.9602295232180494,-0.9602295232180494,-0.9602295232180494
 2006-04-02T12:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,-1.0,0.0,0.0,0.0,-0.8630407806198886,-0.8630407806198886,0.0,48.44262499639771,0.0,0.9832134532336502,-0.8768892278847651,-0.8768892278847651,-0.8768892278847651
 2006-04-02T13:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,-1.0,0.0,0.0,0.0,-0.7799534908371063,-0.7799534908371063,0.0,48.44262499639771,0.0,0.9826971901350142,-0.7938009715564953,-0.7938009715564953,-0.7938009715564953
 2006-04-02T14:00:00,0.0,0.0,0.0,13.826032801472158,13.826032801472158,0.0,-1.0,0.0,0.0,0.0,-0.696871974464901,-0.696871974464901,0.0,48.44262499639771,0.0,0.9821809270363784,-0.7107184929419438,-0.7107184929419438,-0.7107184929419438
 2006-04-02T15:00:00,14609.038039719002,52592536.94298838,143511750.13866323,10.326928422847717,10.109367115354209,21.839156646101724,-1.0,0.0,0.0,0.0,0.2020068021957286,0.2020068021957286,0.0,48.44262499639777,0.0,0.9816646639377432,0.0038497043049685,0.0038497043049685,0.0038497043049685
 2006-04-02T16:00:00,0.0,0.0,0.0,13.415084945326472,13.415084945326472,0.0,-1.0,0.0,0.0,0.0,0.7234987662526698,0.7234987662526698,0.0,48.44262499639771,0.0,0.9811484008391064,0.709824995584284,0.709824995584284,0.709824995584284
 2006-04-02T17:00:00,0.0,0.0,0.0,13.415084945326472,13.415084945326472,0.0,0.0,0.0,0.0,0.0,0.8075203460164427,0.8075203460164427,0.0,48.44262499639771,0.0,0.9806321377404704,0.7936906417860626,0.7936906417860626,0.7936906417860626
 2006-04-02T18:00:00,13818.044604998511,49744960.57799465,136054815.68795693,10.244905703286465,10.03865060330717,21.83915664610172,0.0,0.0,0.0,0.0,1.8749912641251143,1.8749912641251143,0.0,48.44262499639776,0.0,0.9801158746418354,1.6842507158007451,1.6842507158007451,1.6842507158007451
 2006-04-02T19:00:00,0.0,0.0,0.0,13.410634539947624,13.410634539947624,0.0,0.0,0.0,0.0,0.0,2.179840221626454,2.179840221626454,0.0,48.44262499639771,0.0,0.9795996115431984,2.166178327490976,2.166178327490976,2.166178327490976
 2006-04-02T20:00:00,0.0,0.0,0.0,13.410634539947624,13.410634539947624,0.0,1.0,0.0,0.0,0.0,2.264521010267308,2.264521010267308,0.0,48.44262499639771,0.0,0.9790833484445626,2.250699908171453,2.250699908171453,2.250699908171453
 2006-04-02T21:00:00,0.0,0.0,0.0,13.410634539947624,13.410634539947624,0.0,1.0,0.0,0.0,0.0,2.34740116545981,2.34740116545981,0.0,48.44262499639771,0.0,0.9785670853459266,2.333588019214496,2.333588019214496,2.333588019214496
 2006-04-02T22:00:00,0.0,0.0,0.0,13.410634539947624,13.410634539947624,0.0,1.0,0.0,0.0,0.0,2.43027692259138,2.43027692259138,0.0,48.44262499639771,0.0,0.9780508222472908,2.416464667777712,2.416464667777712,2.416464667777712
 2006-04-02T23:00:00,0.0,0.0,0.0,13.410634539947624,13.410634539947624,0.0,1.0,0.0,0.0,0.0,2.513147331854177,2.513147331854177,0.0,48.44262499639771,0.0,0.9775345591486548,2.499335968313064,2.499335968313064,2.499335968313064
 2006-04-03T00:00:00,0.0,0.0,0.0,13.410634539947624,13.410634539947624,0.0,1.0,0.0,0.0,0.0,2.5960123939183872,2.5960123939183872,0.0,48.44262499639771,0.0,0.9770182960500188,2.582201921475438,2.582201921475438,2.582201921475438
 2006-04-03T01:00:00,0.0,0.0,0.0,13.410634539947624,13.410634539947624,0.0,1.0,0.0,0.0,0.0,2.678872110429801,2.678872110429801,0.0,48.44262499639771,0.0,0.9765020329513828,2.6650625289050023,2.6650625289050023,2.6650625289050023
 2006-04-03T02:00:00,0.0,0.0,0.0,13.410634539947624,13.410634539947624,0.0,1.0,0.0,0.0,0.0,2.761726481698775,2.761726481698775,0.0,48.44262499639771,0.0,0.9759857698527468,2.7479177909753214,2.7479177909753214,2.7479177909753214
 2006-04-03T03:00:00,0.0,0.0,0.0,13.410634539947624,13.410634539947624,0.0,1.0,0.0,0.0,0.0,2.844575509322699,2.844575509322699,0.0,48.44262499639771,0.0,0.9754695067541108,2.830767709068988,2.830767709068988,2.830767709068988
 2006-04-03T04:00:00,0.0,0.0,0.0,13.410634539947624,13.410634539947624,0.0,1.0,0.0,0.0,0.0,2.9312166237064687,2.9312166237064687,0.0,48.44262499639771,0.0,0.9749532436554752,2.9176164926964745,2.9176164926964745,2.9176164926964745
 2006-04-03T05:00:00,63592.63222963412,228933476.0266829,956087026.4278014,8.11659893859991,6.666666666666689,43.67831329220343,1.0,40540.0104120171,145944037.4832616,503488760.10681415,7.14676043600339,6.347277751486488,32.2950833309318,48.4426249963977,0.0,0.974436980556839,5.718340536943973,5.718340536943973,5.718340536943973
 2006-04-03T06:00:00,62281.30762939227,224212707.46581224,651589527.3314164,7.654646271003217,6.66666666666669,43.67831329220344,1.0,62331.33857510788,224392818.8703884,654515589.1594843,7.739445948855803,6.7,48.44262499639771,48.44262499639771,0.0,0.9739207174582032,6.7,6.7,6.7
 2006-04-03T07:00:00,62281.30762939228,224212707.4658122,688703164.9235243,7.710939929483582,6.66666666666669,43.67831329220344,0.0,62331.33857510789,224392818.8703884,691768706.3455598,7.798557604304443,6.7,48.44262499639772,48.44262499639772,0.0,0.9734044543595672,6.7,6.7,6.7
 2006-04-03T08:00:00,62281.30762939227,224212707.46581224,810876173.8761718,7.896267359951113,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,814418014.6426761,7.993130271652525,6.7,48.44262499639771,48.44262499639771,0.0,0.9728881912609312,6.7,6.7,6.7
 2006-04-03T09:00:00,62281.30762939227,224212707.46581224,875120039.3930069,7.99372698290635,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,878905372.5745339,8.095417560101868,6.7,48.44262499639771,48.44262499639771,0.0,0.9723719281622952,6.7,6.7,6.7
 2006-04-03T10:00:00,62281.30762939227,224212707.46581224,834088486.8734214,7.93147925568653,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,837703128.9638038,8.030068776221365,6.7,48.44262499639771,48.44262499639771,0.0,0.9718556650636594,6.7,6.7,6.7
 2006-04-03T11:00:00,62281.30762939227,224212707.46581224,849264756.909514,7.954502719175779,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,852949525.1815634,8.054250317077011,6.7,48.44262499639771,48.44262499639771,0.0,0.9713394019650234,6.7,6.7,6.7
 2006-04-03T12:00:00,62281.30762939227,224212707.46581224,889408738.8531927,8.015404538884468,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.118157055330643,8.118157055330643,0.0,48.44262499639771,7.271014989365618,0.9331464339258884,7.880808570488637,6.699981109354657,1.324501667064751
 2006-04-03T13:00:00,62281.30762939227,224212707.46581224,883982276.1173997,8.007171940514379,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.109507389644692,8.109507389644692,0.0,48.44262499639771,8.939800350762395,0.8419605559029856,8.113267914351754,6.699977378041182,0.4547039450373416
 2006-04-03T14:00:00,62281.30762939227,224212707.46581224,824110654.8070301,7.916342730809196,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.014178435991395,8.014178435991395,0.0,48.44262499639771,8.6924401735727,0.7533848001367508,8.036337657515743,6.699996057262452,0.5899552641814672
 2006-04-03T15:00:00,62281.307629392286,224212707.4658122,805769649.7974355,7.888518875668359,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,7.984987578843982,7.984987578843982,0.0,48.44262499639772,8.442647098526239,0.6706816072360295,7.975262959546612,6.700004265072917,0.6575825970861037
 2006-04-03T16:00:00,62281.30762939227,224212707.46581224,805361414.2325585,7.887899612804936,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.984315176053702,7.984315176053702,0.0,48.44262499639771,8.583580026078726,0.5885074252645602,7.981213538389596,6.699999242118078,0.750319674068959
 2006-04-03T17:00:00,62281.30762939227,224212707.46581224,810703409.9823744,7.896003387148148,6.66666666666669,43.67831329220344,0.0,64456.53260607575,232043517.3818728,951925200.2971303,8.21108294242681,6.7,48.44262499639771,48.44262499639771,0.0,0.5539041782015478,6.917774450164249,6.917774450164249,6.917774450164249
 2006-04-03T18:00:00,62281.30762939227,224212707.46581224,781186621.1657206,7.851227061447794,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,784585626.5600331,7.945812541898088,6.7,48.44262499639771,48.44262499639771,0.0,0.5533879151029119,6.7,6.7,6.7
 2006-04-03T19:00:00,62281.30762939227,224212707.46581224,730126491.4417405,7.77377303011768,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,733330020.4582909,7.864498816580222,6.7,48.44262499639771,48.44262499639771,0.0,0.5528716520042759,6.7,6.7,6.7
 2006-04-03T20:00:00,0.0,0.0,0.0,12.860220473532175,12.860220473532175,0.0,1.0,84710.22248764169,304956800.9555101,1785158114.0708933,-0.4846814574832556,-3.3349782268174355,48.44262499639771,48.44262499639771,0.0,0.566079400630415,-1.6571786113347482,-0.7301188679169539,-0.7301188679169539
 2006-04-03T21:00:00,0.0,0.0,0.0,12.860220473532175,12.860220473532175,0.0,1.0,61723.34008690194,222204024.31284696,1070716948.5989178,-2.0863237926840683,-3.8,48.44262499639771,48.44262499639771,0.0,0.6751474359485238,-3.8,-2.105851471853659,-2.105851471853659
 2006-04-03T22:00:00,0.0,0.0,0.0,12.860220473532175,12.860220473532175,0.0,1.0,59815.80183025078,215336886.58890283,952247534.288244,-2.27569467448683,-3.8,48.44262499639771,48.44262499639771,0.0,0.7775491167498473,-3.8,-2.298024838016827,-2.298024838016827
 2006-04-03T23:00:00,0.0,0.0,0.0,12.860220473532175,12.860220473532175,0.0,1.0,59738.7313542964,215059432.87546703,763585084.1680653,-2.5773913059359823,-3.8,48.44262499639771,48.44262499639771,0.0,0.8647705730300629,-3.8,-2.602529751119886,-2.602529751119886
 2006-04-04T00:00:00,0.0,0.0,0.0,12.860220473532175,12.860220473532175,0.0,1.0,52597.92881220072,189352543.7239225,531218101.051737,-2.949182809135876,-3.8,48.44262499639771,48.44262499639771,0.0,0.9304569322627466,-3.8,-2.9751272744959985,-2.9751272744959985
 2006-04-04T01:00:00,0.0,0.0,0.0,12.860220473532175,12.860220473532175,0.0,1.0,31787.47610314236,114434913.9713125,317716866.4373796,-3.290988140332077,-3.8,48.44262499639771,48.44262499639771,0.0,0.972842535696559,-3.8,-3.314978352937778,-3.314978352937778
 2006-04-04T02:00:00,0.0,0.0,0.0,12.860220473532175,12.860220473532175,0.0,1.0,14884.003844013563,53582413.83844882,148766106.6898742,-3.553509811844496,-3.7918928782767423,40.36885416366476,48.44262499639771,0.0,0.9958025780030476,-3.8,-3.57924117263358,-3.57924117263358
 2006-04-04T03:00:00,0.0,0.0,0.0,12.860220473532175,12.860220473532175,0.0,1.0,0.0,0.0,0.0,-3.707555687257887,-3.707555687257887,0.0,48.44262499639771,0.0,0.9999609804070758,-3.720657325681783,-3.720657325681783,-3.720657325681783
 2006-04-04T04:00:00,0.0,0.0,0.0,12.860220473532175,12.860220473532175,0.0,1.0,0.0,0.0,0.0,-3.6212306913581833,-3.6212306913581833,0.0,48.44262499639771,0.0,0.999538765822137,-3.6350071794561,-3.6350071794561,-3.6350071794561
 2006-04-04T05:00:00,62281.30762939227,224212707.46581224,776553962.1459616,7.844201516740417,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,0.4993153521757087,0.4993153521757087,0.0,48.4426249963977,0.0,0.999022502723501,-0.5819345149893355,-0.5819345149893355,-0.5819345149893355
 2006-04-04T06:00:00,62281.30762939227,224212707.46581224,860844526.8520368,7.97207156582753,6.66666666666669,43.67831329220344,1.0,33926.23313891792,122134439.30010451,467573028.68336505,6.863833555475631,6.121448722258435,32.29508333093181,48.44262499639771,0.0,0.9985062396248652,5.608868676106908,5.608868676106908,5.608868676106908
 2006-04-04T07:00:00,62750.24174233802,225900870.2724169,1040357454.5879562,8.244431688981377,6.66666666666669,43.67831329220344,0.0,62846.46193224389,226247262.956078,1044844597.0783712,8.358533753593683,6.7,48.44262499639771,48.44262499639771,0.0,0.9979899765262292,6.7,6.7,6.7
 2006-04-04T08:00:00,68542.36627206481,246752518.5794333,1247416268.995301,8.558649203143531,6.66666666666669,43.67831329220344,0.0,68711.06313726462,247359827.29415265,1252893031.4874363,8.688266568651503,6.7,48.44262499639771,48.44262499639771,0.0,0.9974737134275932,6.7,6.7,6.7
 2006-04-04T09:00:00,71738.46034774704,258258457.25188932,1343805124.0848763,8.704940041431504,6.66666666666669,43.67831329220344,0.0,71922.99174566672,258922770.28440017,1349769961.580477,8.84175926168323,6.7,48.44262499639771,48.44262499639771,0.0,0.9969574503289572,6.7,6.7,6.7
 2006-04-04T10:00:00,73735.1475747002,265446531.26892072,1401836126.9326794,8.793024246103085,6.66666666666669,43.67831329220344,0.0,73930.41194184739,266149482.99065053,1408120293.7981646,8.934185416324128,6.7,48.44262499639771,48.44262499639771,0.0,0.9964411872303212,6.7,6.7,6.7
 2006-04-04T11:00:00,75114.04805178674,270410572.9864322,1448870472.234938,8.864419483553851,6.66666666666669,43.67831329220344,0.0,75317.328055239,271142380.9988605,1455404376.479752,9.00907600131683,6.7,48.44262499639771,48.44262499639771,0.0,0.9959249241316852,6.7,6.7,6.7
 2006-04-04T12:00:00,75747.92805211071,272692540.9875986,1468520165.1430922,8.894248093348498,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.040377070269829,9.040377070269829,0.0,48.44262499639771,11.878564928448524,0.9330437601366798,8.640653150264221,6.700001843112816,2.0354895316077672
 2006-04-04T13:00:00,79671.76362004995,286818349.03217983,1587498590.0728335,9.07487141455571,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.229873750509933,9.229873750509933,0.0,48.44262499639771,18.28549616098061,0.776283562742556,9.190062042028773,6.700001245927179,2.549227704830708
 2006-04-04T14:00:00,83383.51420795161,300180651.14862585,1706597999.5485034,9.25569857739827,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.419578949315005,9.419578949315005,0.0,48.44262499639771,24.691956147640365,0.6070755763114127,9.393548672779502,6.699999054007392,4.091803288290136
 2006-04-04T15:00:00,79746.19476736698,287086301.1625211,1592549056.1681192,9.082539026343031,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.237930833783103,9.237930833783103,0.0,48.44262499639772,24.74396368920848,0.4351588046097721,9.29268100991644,6.700018580491522,4.207193671192195
 2006-04-04T16:00:00,74136.30489053416,266890697.6059229,1415427120.1245835,8.813653817743015,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.95579629604723,8.95579629604723,0.0,48.44262499639771,23.439862432140483,0.2800015435824864,8.986337374482018,6.699983372913689,4.227011889599214
 2006-04-04T17:00:00,71713.32077390947,258167954.786074,1341046167.5256784,8.70075285534531,6.66666666666669,43.67831329220344,0.0,79172.92901900846,285022544.4684304,1582279820.4426396,9.209577184451474,6.7,48.44262499639771,48.44262499639771,0.0,0.2182528451515358,7.071855516218258,7.071855516218258,7.071855516218258
 2006-04-04T18:00:00,68790.70079473018,247646522.86102864,1246017047.387334,8.556522492887234,6.66666666666669,43.67831329220344,0.0,68959.44745034508,248254010.82124227,1251481239.900639,8.686037581454665,6.7,48.44262499639771,48.44262499639771,0.0,0.2177365820528999,6.7,6.7,6.7
 2006-04-04T19:00:00,67201.79127935704,241926448.6056853,1190773729.464483,8.472683248561856,6.66666666666669,43.67831329220344,0.0,67362.01022582322,242503236.8129637,1195958393.411201,8.598055485120423,6.7,48.44262499639771,48.44262499639771,0.0,0.2172203189542639,6.7,6.7,6.7
 2006-04-04T20:00:00,0.0,0.0,0.0,13.037981986527626,13.037981986527626,0.0,1.0,91053.12244848243,327791240.81453675,1944557574.6515908,-0.1558213486822611,-3.260274923573394,48.44262499639772,48.44262499639772,0.0,0.2397673507722232,-1.5813488837275418,-0.3942093074782924,-0.3942093074782924
 2006-04-04T21:00:00,0.0,0.0,0.0,13.037981986527624,13.037981986527624,0.0,1.0,65937.73105187429,237375831.78674743,1226203964.253379,-1.8378756665005087,-3.8,48.44262499639771,48.44262499639771,0.0,0.3659676614664794,-3.8,-1.857591833799904,-1.857591833799904
 2006-04-04T22:00:00,0.0,0.0,0.0,13.037981986527624,13.037981986527624,0.0,1.0,64251.21946346066,231304390.06845835,1165453304.1620734,-1.9349342035879804,-3.8,48.44262499639771,48.44262499639771,0.0,0.4858085633281723,-3.8,-1.9529503241071016,-1.9529503241071016
 2006-04-04T23:00:00,0.0,0.0,0.0,13.037981986527624,13.037981986527624,0.0,1.0,62978.10220316986,226721167.93141147,1117978179.3596325,-2.0107948252261614,-3.8,48.44262499639771,48.44262499639771,0.0,0.6004976243244025,-3.8,-2.0291209250035283,-2.0291209250035283
 2006-04-05T00:00:00,0.0,0.0,0.0,13.037981986527624,13.037981986527624,0.0,1.0,60921.4802168602,219317328.78069672,1039899942.7800628,-2.135578276258324,-3.8,48.44262499639771,48.44262499639771,0.0,0.709344839554234,-3.8,-2.155907791229738,-2.155907791229738
 2006-04-05T01:00:00,0.0,0.0,0.0,13.037981986527624,13.037981986527624,0.0,1.0,59738.7313542964,215059432.87546703,898887992.5851121,-2.361008490672274,-3.8,48.44262499639771,48.44262499639771,0.0,0.8076457535512477,-3.8,-2.384334627516431,-2.384334627516431
 2006-04-05T02:00:00,0.0,0.0,0.0,13.037981986527624,13.037981986527624,0.0,1.0,59667.43008926717,214802748.32136172,690885217.7667719,-2.6936881802140458,-3.8,48.44262499639771,48.44262499639771,0.0,0.8884906767627868,-3.8,-2.7193926249153613,-2.7193926249153613
 2006-04-05T03:00:00,0.0,0.0,0.0,13.037981986527624,13.037981986527624,0.0,1.0,45749.84375905548,164699437.5325997,457271189.1929635,-3.0675465999575686,-3.8,48.44262499639771,48.44262499639771,0.0,0.9465478733395924,-3.8,-3.0931203048548728,-3.0931203048548728
 2006-04-05T04:00:00,8618.161145041599,31025380.122149747,87190549.92470658,8.146438982454107,8.014271496566566,34.21467874555936,1.0,33972.80789232512,122302108.41237038,339559329.3599549,-3.256012437564079,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9821316296151806,-3.8000000000000007,-3.403172102164021,-3.403172102164021
 2006-04-05T05:00:00,35853.61137589842,129073000.95323431,361960716.82284,7.215413812166564,6.666666666666692,43.67831329220344,1.0,26451.75804643725,95226328.96717414,265033989.96165007,-2.873171628234998,-3.297663082715552,24.22131249819885,48.44262499639771,0.0,0.9988501927077288,-3.543029429703368,-3.425279111342471,-3.425279111342471
 2006-04-05T06:00:00,26742.951064580742,96274623.83249068,269961787.1048723,7.075920424549714,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.8494847239068511,-0.8494847239068511,0.0,48.44262499639771,0.0,0.999732010870486,-1.241690667293876,-1.241690667293876,-1.241690667293876
 2006-04-05T07:00:00,31197.0278605296,112309300.29790652,314924309.33486027,7.1440927249027615,6.666666666666692,43.67831329220345,0.0,0.0,0.0,0.0,1.8224599072389795,1.8224599072389795,0.0,48.44262499639772,0.0,0.9992157477718504,1.3868013022716557,1.3868013022716557,1.3868013022716557
 2006-04-05T08:00:00,33435.259578747384,120366934.4834906,337518563.5420992,7.178351465288592,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,4.80969814049692,4.80969814049692,0.0,48.44262499639771,0.0,0.9986994846732142,4.364389903281528,4.364389903281528,4.364389903281528
 2006-04-05T09:00:00,37800.6713551371,136082416.87849355,381586039.9308085,7.245171518016618,6.66666666666669,43.67831329220344,0.0,28422.875558100568,102322352.00916204,286981252.67660505,7.108313280873094,6.652389519100002,40.36885416366476,48.44262499639771,0.0,0.9981832215745784,6.544582005903035,6.544582005903035,6.544582005903035
 2006-04-05T10:00:00,33015.186643180255,118854671.9154489,333278057.6934276,7.171922311373737,6.66666666666669,43.67831329220344,0.0,33184.76006961139,119465136.25060102,335061243.01471233,7.232323484576206,6.7,48.44262499639771,48.44262499639771,0.0,0.9976669584759424,6.7,6.7,6.7
 2006-04-05T11:00:00,30958.00905211176,111448832.58760232,312511488.68106127,7.140434663153337,6.66666666666669,43.67831329220344,0.0,31125.136433034106,112050491.1589228,314265550.8244886,7.199297869266528,6.7,48.44262499639771,48.44262499639771,0.0,0.9971506953773064,6.7,6.7,6.7
 2006-04-05T12:00:00,34669.00931042713,124808433.51753768,349972883.9946217,7.197235766428823,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.258933183688426,7.258933183688426,0.0,48.44262499639771,3.1077916596229738,0.9818202887616292,7.165634272114801,6.699999545806597,1.1172433591224136
 2006-04-05T13:00:00,36074.98274829155,129869937.8938496,364165749.28429294,7.218756561664306,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.281591140441992,7.281591140441992,0.0,48.44262499639771,3.832827367286686,0.9452872409063788,7.275570245798029,6.700054059462659,0.0018551829163081
 2006-04-05T14:00:00,35443.55721849496,127596805.98658185,357791704.6234815,7.209091500530776,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.27131687151483,7.27131687151483,0.0,48.44262499639771,3.845595658425584,0.9076688414542958,7.277387486964386,6.699941075533345,0.0035495987635512
 2006-04-05T15:00:00,38831.26270536296,139792545.73930666,391989539.60479486,7.260946877789091,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,7.325840109020994,7.325840109020994,0.0,48.44262499639772,4.075813938978694,0.869496880870074,7.314677039133431,6.700001184826529,0.009872084134133
 2006-04-05T16:00:00,36551.74954444428,131586298.35999942,368978562.0516962,7.22605430977558,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.289203561887518,7.289203561887518,0.0,48.44262499639771,3.955220577177677,0.830121937100277,7.2946261326026915,6.700019064700846,0.0122863275268228
 2006-04-05T17:00:00,34237.170039426106,123253812.141934,345613600.6432828,7.190625901634065,6.66666666666669,43.67831329220344,0.0,39725.81330878364,143012927.91162112,409135417.30931145,7.349920852286641,6.7,48.44262499639771,48.44262499639771,0.0,0.8140031665184669,6.797811887252183,6.797811887252183,6.797811887252183
 2006-04-05T18:00:00,33410.91055078428,120279277.9828234,337272767.665372,7.177978800442315,6.66666666666669,43.67831329220344,0.0,33582.65899289328,120897572.3744158,339078765.14081424,7.238705122896467,6.7,48.44262499639771,48.44262499639771,0.0,0.813486903419831,6.7,6.7,6.7
 2006-04-05T19:00:00,31386.36571264148,112990916.56550932,316835616.1610699,7.146990896946615,6.66666666666669,43.67831329220344,0.0,31552.937386389985,113590574.59100395,318584988.9910933,7.206158322918078,6.7,48.44262499639771,48.44262499639771,0.0,0.812970640321195,6.7,6.7,6.7
 2006-04-05T20:00:00,0.0,0.0,0.0,13.246933234805232,13.246933234805232,0.0,1.0,81313.05224409123,292726988.07872856,1579527722.9298725,-0.8696411664016676,-3.3916059796025544,48.44262499639771,48.44262499639771,0.0,0.815305001174813,-1.7093625986318643,-1.128129195883836,-1.128129195883836
 2006-04-05T21:00:00,0.0,0.0,0.0,13.246933234805232,13.246933234805232,0.0,1.0,59391.896300533146,213810826.6819193,674891793.3083844,-2.7192755748273725,-3.8,48.44262499639771,48.44262499639771,0.0,0.8932525031861834,-3.8,-2.7450665194898924,-2.7450665194898924
 2006-04-05T22:00:00,0.0,0.0,0.0,13.246933234805232,13.246933234805232,0.0,1.0,44217.19573583196,159181904.64899507,441952321.9224071,-3.092069749202509,-3.8,48.44262499639771,48.44262499639771,0.0,0.9496749592848284,-3.8,-3.117527054253371,-3.117527054253371
 2006-04-05T23:00:00,0.0,0.0,0.0,13.246933234805232,13.246933234805232,0.0,1.0,25036.65032244072,90131941.16078658,251128101.7441086,-3.3976330812071764,-3.8,48.44262499639771,48.44262499639771,0.0,0.983883227101934,-3.8,-3.420435757432634,-3.420435757432634
 2006-04-06T00:00:00,0.0,0.0,0.0,13.246933234805237,13.246933234805237,0.0,1.0,7643.114389704431,27515211.80293595,76507432.84345156,-3.6561540940143344,-3.7787544360479366,24.22131249819885,48.44262499639772,0.0,0.9992133813112036,-3.791140075006314,-3.67873367796766,-3.67873367796766
 2006-04-06T01:00:00,0.0,0.0,0.0,13.246933234805232,13.246933234805232,0.0,1.0,0.0,0.0,0.0,-3.697720008566189,-3.697720008566189,0.0,48.44262499639771,0.0,1.0,-3.711342915488665,-3.711342915488665,-3.711342915488665
 2006-04-06T02:00:00,0.0,0.0,0.0,13.246933234805237,13.246933234805237,0.0,1.0,0.0,0.0,0.0,-3.6069625895626345,-3.6069625895626345,0.0,48.44262499639772,0.0,0.9999806750631676,-3.620692957363785,-3.620692957363785,-3.620692957363785
 2006-04-06T03:00:00,0.0,0.0,0.0,13.246933234805232,13.246933234805232,0.0,1.0,0.0,0.0,0.0,-3.517501654953259,-3.517501654953259,0.0,48.44262499639771,0.0,0.9995978497904118,-3.5312340665942137,-3.5312340665942137,-3.5312340665942137
 2006-04-06T04:00:00,2338.157667059312,8417367.60141352,23644748.17051782,7.891813943066396,7.85597360242527,35.670622521966145,1.0,0.0,0.0,0.0,-3.300255266414525,-3.300255266414525,0.0,48.44262499639772,0.0,0.999081586691776,-3.347503847234241,-3.347503847234241,-3.347503847234241
 2006-04-06T05:00:00,3020.243454883217,10872876.437579583,30591471.688587777,6.71303679781476,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-3.036838012484811,-3.036838012484811,0.0,48.44262499639771,0.0,0.99856532359314,-3.090411570444419,-3.090411570444419,-3.090411570444419
 2006-04-06T06:00:00,168.8750311581986,607950.112169515,1707304.4777602183,11.645221912001311,11.642634033443528,7.279718882033905,1.0,0.0,0.0,0.0,-2.87371944618338,-2.87371944618338,0.0,48.44262499639771,0.0,0.998049060494504,-2.88692335551308,-2.88692335551308,-2.88692335551308
 2006-04-06T07:00:00,9853.861131402604,35473900.07304936,100002564.45246434,6.818255243931645,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,-2.313828238773936,-2.313828238773936,0.0,48.44262499639773,0.0,0.9975327973958684,-2.4747384757693287,-2.4747384757693287,-2.4747384757693287
 2006-04-06T08:00:00,19376.3590671778,69754892.64184009,196705455.5393917,6.964855212629868,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-0.7645014330805836,-0.7645014330805836,0.0,48.44262499639771,0.0,0.997016534297232,-1.0333384198906397,-1.0333384198906397,-1.0333384198906397
 2006-04-06T09:00:00,31636.08032891883,113889889.1841078,319474035.983144,7.150991812966986,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,1.523991367295628,1.523991367295628,0.0,48.44262499639771,0.0,0.996500271198596,1.1282210611284755,1.1282210611284755,1.1282210611284755
 2006-04-06T10:00:00,39423.5795404641,141924886.34567076,397968794.13620615,7.270013841643782,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,4.725809766941533,4.725809766941533,0.0,48.44262499639771,0.0,0.99598400809996,4.17810357858654,4.17810357858654,4.17810357858654
 2006-04-06T11:00:00,43719.400236229245,157389840.8504253,441333770.17457646,7.335772692322642,6.66666666666669,43.67831329220344,0.0,36345.48551585957,130843747.85709444,366994993.1665232,7.282985557111526,6.7,48.44262499639771,48.44262499639771,0.0,0.9954677450013242,6.607124719743852,6.607124719743852,6.607124719743852
 2006-04-06T12:00:00,48626.81902858533,175056548.5029072,490872639.09211767,7.410897077376007,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.483258677260228,7.483258677260228,0.0,48.44262499639771,4.204414427625623,0.9745053279321276,7.348206115752724,6.699991639309558,1.124537233275126
 2006-04-06T13:00:00,51758.12200717744,186329239.22583875,522482170.3673372,7.4588340800824495,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.414780459633408,7.414780459633408,0.0,48.44262499639771,6.416427463697002,0.921144055354084,7.526714287837579,6.56028312819717,0.1369686334174389
 2006-04-06T14:00:00,53933.82480457365,194161769.2964651,544445214.5345931,7.492142768978745,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.547426233164498,7.547426233164498,0.0,48.44262499639771,4.822414377711468,0.8665814617846347,7.444499766754696,6.699960617428389,0.0533326746887629
 2006-04-06T15:00:00,56630.20053743929,203868721.93478143,571664290.3124603,7.533423653096196,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.611870406233536,7.611870406233536,0.0,48.44262499639772,5.867779868543131,0.8093659944292,7.607005885988713,6.699980998298475,0.1188382928574104
 2006-04-06T16:00:00,55218.773923297565,198787586.12387124,557416376.9015231,7.511814883628976,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.589212660923145,7.589212660923145,0.0,48.44262499639771,5.811165289750242,0.7513712353697986,7.592199065127932,6.70000395566975,0.1548291151771061
 2006-04-06T17:00:00,53835.37842047095,193807362.31369543,543451428.8554363,7.490635593517219,6.66666666666669,43.67831329220344,0.0,56568.60799167756,203646988.77003923,639124710.4925039,7.71496096428664,6.7,48.44262499639771,48.44262499639771,0.0,0.727276109657962,6.847762865534732,6.847762865534732,6.847762865534732
 2006-04-06T18:00:00,50341.329085639154,181228784.70830092,508180085.74951154,7.437144483126715,6.66666666666669,43.67831329220344,0.0,50558.19503795199,182009502.1366272,510478051.92688966,7.510840899870708,6.7,48.44262499639771,48.44262499639771,0.0,0.726759846559326,6.7,6.7,6.7
 2006-04-06T19:00:00,47458.06435934262,170849031.69363344,479074423.6134298,7.393004986700578,6.66666666666669,43.67831329220344,0.0,47665.86403693428,171597110.53296345,481274645.9544466,7.464482380336634,6.7,48.44262499639771,48.44262499639771,0.0,0.7262435834606901,6.7,6.7,6.7
 2006-04-06T20:00:00,0.0,0.0,0.0,13.65007108221913,13.65007108221913,0.0,1.0,82116.79900396046,295620476.41425776,1685187203.2397242,-0.6665672788285997,-3.3572504596122514,48.44262499639771,48.44262499639771,0.0,0.7344042043480613,-1.6795814434735223,-0.9185372255693008,-0.9185372255693008
 2006-04-06T21:00:00,0.0,0.0,0.0,13.65007108221913,13.65007108221913,0.0,1.0,59738.7313542964,215059432.87546703,857114624.7002158,-2.427806208658956,-3.8,48.44262499639771,48.44262499639771,0.0,0.8276489697740409,-3.8,-2.451799068698724,-2.451799068698724
 2006-04-06T22:00:00,0.0,0.0,0.0,13.65007108221913,13.65007108221913,0.0,1.0,58461.01559999062,210459656.15996623,638129241.3423768,-2.77809496770993,-3.8,48.44262499639771,48.44262499639771,0.0,0.9036687124439144,-3.8,-2.8040325756332174,-2.8040325756332174
 2006-04-06T23:00:00,0.0,0.0,0.0,13.65007108221913,13.65007108221913,0.0,1.0,40814.34331220818,146931635.92394942,407940700.31789374,-3.1465206496062765,-3.8,48.44262499639771,48.44262499639771,0.0,0.9563903676547462,-3.8,-3.1716698317915206,-3.1716698317915206
 2006-04-07T00:00:00,0.0,0.0,0.0,13.65007108221913,13.65007108221913,0.0,1.0,22702.916009041208,81730497.63254833,227616865.6288564,-3.435291952115593,-3.8,48.44262499639771,48.44262499639771,0.0,0.987584618425578,-3.8,-3.457604959003494,-3.457604959003494
 2006-04-07T01:00:00,0.0,0.0,0.0,13.65007108221913,13.65007108221913,0.0,1.0,4845.490688723782,17443766.479405615,48496023.16169754,-3.690336622350801,-3.768050579881967,16.147541665465905,48.44262499639772,0.0,0.9997964669454796,-3.782728245318052,-3.711726932773169,-3.711726932773169
 2006-04-07T02:00:00,0.0,0.0,0.0,13.65007108221913,13.65007108221913,0.0,1.0,0.0,0.0,0.0,-3.6821386781306393,-3.6821386781306393,0.0,48.44262499639771,0.0,1.0,-3.6957578936927256,-3.6957578936927256,-3.6957578936927256
 2006-04-07T03:00:00,0.0,0.0,0.0,13.65007108221913,13.65007108221913,0.0,1.0,0.0,0.0,0.0,-3.592127921885734,-3.592127921885734,0.0,48.44262499639771,0.0,0.9998762911120376,-3.60596291195124,-3.60596291195124,-3.60596291195124
 2006-04-07T04:00:00,3970.2229250143846,14292802.530051785,40142324.03409161,7.9811355971404625,7.920287896438826,35.670622521966145,1.0,0.0,0.0,0.0,-3.260627759185999,-3.260627759185999,0.0,48.44262499639772,0.0,0.9993842174191928,-3.3372205465653657,-3.3372205465653657,-3.3372205465653657
