Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-07T05:00:00,8831.890066285538,31794804.238627933,89585654.11948463,6.802463647500105,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-2.53048969693443,-2.53048969693443,0.0,48.44262499639771,0.0,0.9988679543205568,-2.672607348287911,-2.672607348287911,-2.672607348287911
 2006-04-07T06:00:00,3003.197820078501,10811512.152282603,30444425.175279647,6.85119591418363,6.805048711883795,42.63835345191287,1.0,0.0,0.0,0.0,-2.0660364427162725,-2.0660364427162725,0.0,48.44262499639771,0.0,0.9983516912219208,-2.108196901747062,-2.108196901747062,-2.108196901747062
 2006-04-07T07:00:00,15791.567342002803,56849642.43121008,160262818.7308592,6.909608297965877,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,-1.1950415033539976,-1.1950415033539976,0.0,48.44262499639773,0.0,0.9978354281232852,-1.4203068039732951,-1.4203068039732951,-1.4203068039732951
 2006-04-07T08:00:00,32641.603199099995,117509771.51676,329686985.5697384,7.166478540086552,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,1.2274851124801676,1.2274851124801676,0.0,48.44262499639771,0.0,0.997319165024649,0.775711836687066,0.775711836687066,0.775711836687066
 2006-04-07T09:00:00,49922.77920431608,179722005.13553786,503954954.6605136,7.430737808251787,6.66666666666669,43.67831329220344,0.0,4028.042109424616,14500951.593928616,40737639.97366607,5.1029364841633535,5.038209700968652,8.073770832732952,48.44262499639771,0.0,0.9968029019260132,4.450646416313053,4.450646416313053,4.450646416313053
 2006-04-07T10:00:00,60063.643949479134,216229118.21812496,608845667.0515317,7.589815825015805,6.66666666666669,43.67831329220344,0.0,59657.75967907306,214767934.84466305,605559929.0994833,7.661754606838727,6.7,48.44262499639771,48.44262499639771,0.0,0.9962866388273772,6.7,6.7,6.7
 2006-04-07T11:00:00,62281.30762939227,224212707.46581224,679781702.0454592,7.697407913841867,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,682599376.0154438,7.784008148590032,6.7,48.44262499639771,48.44262499639771,0.0,0.9957703757287412,6.7,6.7,6.7
 2006-04-07T12:00:00,62281.30762939227,224212707.46581224,763760047.4169883,7.82479231580253,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.917721569014668,7.917721569014668,0.0,48.44262499639771,6.233023653512429,0.9636946197963108,7.703999848125409,6.7000077894542,1.2016275475816562
 2006-04-07T13:00:00,62281.30762939227,224212707.46581224,846932702.3197973,7.950964993772619,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.050801803989891,8.050801803989891,0.0,48.44262499639771,8.401148544148624,0.8811673330946146,8.04217359197989,6.699959359734564,0.3017381768646521
 2006-04-07T14:00:00,62281.30762939227,224212707.46581224,890573545.0114119,8.017172501782094,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.12068411555318,8.12068411555318,0.0,48.44262499639771,9.006258658686713,0.7930902941713849,8.097379137257342,6.699952917772253,0.5775952105300273
 2006-04-07T15:00:00,62281.30762939227,224212707.4658122,926567440.7143714,8.071780125396204,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.177885948620196,8.177885948620196,0.0,48.44262499639771,9.893556202709602,0.6990223710039078,8.181123695359021,6.700002161093649,0.9290503955658768
 2006-04-07T16:00:00,62281.30762939227,224212707.46581224,871660792.5269623,7.988479966994306,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.089578702537903,8.089578702537903,0.0,48.44262499639771,9.662416671315226,0.6053036667887594,8.124340577935875,6.700001743652195,0.9824233827793442
 2006-04-07T17:00:00,62281.30762939227,224212707.46581224,887208636.6276762,8.012067478493517,6.66666666666669,43.67831329220344,0.0,64842.14162213247,233431709.8396769,1015564714.9883386,8.31197865157695,6.7,48.44262499639771,48.44262499639771,0.0,0.5679242499177483,6.922649960499874,6.922649960499874,6.922649960499874
 2006-04-07T18:00:00,62281.30762939227,224212707.46581224,804924731.6511519,7.887238361730136,6.66666666666669,43.67831329220344,0.0,62500.537887113845,225001936.39360988,824142134.7508643,8.008543987372876,6.7,48.44262499639771,48.44262499639771,0.0,0.5674079868191123,6.7,6.7,6.7
 2006-04-07T19:00:00,62135.90068428069,223689242.46341053,678435469.506187,7.695367078002058,6.66666666666669,43.67831329220344,0.0,62230.25881284111,224028931.726228,681973225.7981758,7.783011722528005,6.7,48.44262499639771,48.44262499639771,0.0,0.5668917237204764,6.7,6.7,6.7
 2006-04-07T20:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,1.0,84513.29706266633,304247869.4255988,1780481290.9169817,-0.4929507991686775,-3.335780254231864,48.44262499639771,48.44262499639771,0.0,0.5798668322355746,-1.6578853310413535,-0.7386983408534397,-0.7386983408534397
 2006-04-07T21:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,1.0,61436.04687363128,221169768.7450726,1059830163.6990772,-2.103723547288439,-3.8,48.44262499639771,48.44262499639771,0.0,0.688159821838321,-3.8,-2.1235385134213582,-2.1235385134213582
 2006-04-07T22:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,1.0,59748.58752980915,215094915.1073129,933012432.0123909,-2.3064472813467987,-3.8,48.44262499639771,48.44262499639771,0.0,0.7891001920382159,-3.8,-2.329155451401272,-2.329155451401272
 2006-04-07T23:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,1.0,59738.7313542964,215059432.87546703,736637685.970992,-2.620496065959564,-3.8,48.44262499639771,48.44262499639771,0.0,0.8739938705686173,-3.8,-2.6458772858584045,-2.6458772858584045
 2006-04-08T00:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,1.0,50255.65290862141,180920350.4710371,502950879.33838224,-2.9944262874795164,-3.8,48.44262499639771,48.44262499639771,0.0,0.9368134916707764,-3.8,-3.020266017713519,-3.020266017713519
 2006-04-08T01:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,1.0,29597.61436580069,106551411.7168825,295829126.5343513,-3.326040256387255,-3.8,48.44262499639771,48.44262499639771,0.0,0.9765667614188854,-3.8,-3.3496720841675622,-3.3496720841675622
 2006-04-08T02:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,1.0,13748.786629215772,49495631.86517679,137577866.5175082,-3.571805668871273,-3.792264781111178,40.36885416366476,48.44262499639771,0.0,0.9972178798898748,-3.8,-3.59678522505938,-3.59678522505938
 2006-04-08T03:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,1.0,0.0,0.0,0.0,-3.709479918025766,-3.709479918025766,0.0,48.44262499639771,0.0,1.0,-3.722631639577902,-3.722631639577902,-3.722631639577902
 2006-04-08T04:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,1.0,0.0,0.0,0.0,-3.6260961099165088,-3.6260961099165088,0.0,48.44262499639771,0.0,1.0,-3.639976625162244,-3.639976625162244,-3.639976625162244
 2006-04-08T05:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,1.0,0.0,0.0,0.0,-3.5428163476071948,-3.5428163476071948,0.0,48.44262499639771,0.0,1.0,-3.5566959039142767,-3.5566959039142767,-3.5566959039142767
 2006-04-08T06:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,1.0,0.0,0.0,0.0,-3.459542400649736,-3.459542400649736,0.0,48.44262499639771,0.0,0.9999562020516922,-3.473420988231185,-3.473420988231185,-3.473420988231185
 2006-04-08T07:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,0.0,0.0,0.0,0.0,-3.374433182483838,-3.374433182483838,0.0,48.44262499639771,0.0,0.9995252067794076,-3.388153722108852,-3.388153722108852,-3.388153722108852
 2006-04-08T08:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,0.0,0.0,0.0,0.0,-3.282357429434533,-3.282357429434533,0.0,48.44262499639771,0.0,0.9990089436807716,-3.296084534247049,-3.296084534247049,-3.296084534247049
 2006-04-08T09:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,0.0,0.0,0.0,0.0,-3.193365816959709,-3.193365816959709,0.0,48.44262499639771,0.0,0.9984926805821356,-3.2069799330928377,-3.2069799330928377,-3.2069799330928377
 2006-04-08T10:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,0.0,0.0,0.0,0.0,-3.098252186119281,-3.098252186119281,0.0,48.44262499639771,0.0,0.9979764174834996,-3.111813678735292,-3.111813678735292,-3.111813678735292
 2006-04-08T11:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,0.0,0.0,0.0,0.0,-3.010003331384564,-3.010003331384564,0.0,48.44262499639771,0.0,0.9974601543848636,-3.023883708330733,-3.023883708330733,-3.023883708330733
 2006-04-08T12:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,-1.0,0.0,0.0,0.0,-2.926767509103025,-2.926767509103025,0.0,48.44262499639771,0.0,0.9969438912862276,-2.940639900512277,-2.940639900512277,-2.940639900512277
 2006-04-08T13:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,-1.0,0.0,0.0,0.0,-2.843536546855908,-2.843536546855908,0.0,48.44262499639771,0.0,0.9964276281875918,-2.857407970935984,-2.857407970935984,-2.857407970935984
 2006-04-08T14:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,-1.0,0.0,0.0,0.0,-2.760311388439955,-2.760311388439955,0.0,48.44262499639771,0.0,0.9959113650889558,-2.7741818450700286,-2.7741818450700286,-2.7741818450700286
 2006-04-08T15:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,-1.0,0.0,0.0,0.0,-2.6770920331392034,-2.6770920331392034,0.0,48.44262499639771,0.0,0.99539510199032,-2.6909615228112127,-2.6909615228112127,-2.6909615228112127
 2006-04-08T16:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,-1.0,0.0,0.0,0.0,-2.59387847954956,-2.59387847954956,0.0,48.44262499639771,0.0,0.994878838891684,-2.6077470022228177,-2.6077470022228177,-2.6077470022228177
 2006-04-08T17:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,0.0,0.0,0.0,0.0,-2.5106707264657144,-2.5106707264657144,0.0,48.44262499639771,0.0,0.994362575793048,-2.524538282656698,-2.524538282656698,-2.524538282656698
 2006-04-08T18:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,0.0,0.0,0.0,0.0,-2.427186603551722,-2.427186603551722,0.0,48.44262499639771,0.0,0.993846312694412,-2.441000492484522,-2.441000492484522,-2.441000492484522
 2006-04-08T19:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,0.0,0.0,0.0,0.0,-2.337594507902061,-2.337594507902061,0.0,48.44262499639771,0.0,0.993330049595776,-2.351310756862931,-2.351310756862931,-2.351310756862931
 2006-04-08T20:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,1.0,0.0,0.0,0.0,-2.253392560155799,-2.253392560155799,0.0,48.44262499639771,0.0,0.99281378649714,-2.267257102047409,-2.267257102047409,-2.267257102047409
 2006-04-08T21:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,1.0,0.0,0.0,0.0,-2.170208526908361,-2.170208526908361,0.0,48.44262499639771,0.0,0.9922975233985042,-2.184072129494877,-2.184072129494877,-2.184072129494877
 2006-04-08T22:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,1.0,0.0,0.0,0.0,-2.0870302919906263,-2.0870302919906263,0.0,48.44262499639771,0.0,0.9917812602998682,-2.100892928762853,-2.100892928762853,-2.100892928762853
 2006-04-08T23:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,1.0,0.0,0.0,0.0,-2.00385785024653,-2.00385785024653,0.0,48.44262499639771,0.0,0.9912649972012324,-2.017719521676906,-2.017719521676906,-2.017719521676906
 2006-04-09T00:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,1.0,0.0,0.0,0.0,-1.920691199431932,-1.920691199431932,0.0,48.44262499639771,0.0,0.9907487341025965,-1.9345519056768712,-1.9345519056768712,-1.9345519056768712
 2006-04-09T01:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,1.0,0.0,0.0,0.0,-1.837530340003452,-1.837530340003452,0.0,48.44262499639771,0.0,0.9902324710039604,-1.851390081229403,-1.851390081229403,-1.851390081229403
 2006-04-09T02:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,1.0,0.0,0.0,0.0,-1.7543752696465242,-1.7543752696465242,0.0,48.44262499639771,0.0,0.9897162079053244,-1.768234046004429,-1.768234046004429,-1.768234046004429
 2006-04-09T03:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,1.0,0.0,0.0,0.0,-1.6712259882720322,-1.6712259882720322,0.0,48.44262499639771,0.0,0.9891999448066884,-1.6850837999479802,-1.6850837999479802,-1.6850837999479802
 2006-04-09T04:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,1.0,0.0,0.0,0.0,-1.588082493109669,-1.588082493109669,0.0,48.44262499639771,0.0,0.9886836817080524,-1.601939340580402,-1.601939340580402,-1.601939340580402
 2006-04-09T05:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,1.0,0.0,0.0,0.0,-1.5049447831674083,-1.5049447831674083,0.0,48.44262499639771,0.0,0.9881674186094166,-1.5188006663537414,-1.5188006663537414,-1.5188006663537414
 2006-04-09T06:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,1.0,0.0,0.0,0.0,-1.4215309265422764,-1.4215309265422764,0.0,48.44262499639771,0.0,0.9876511555107806,-1.4353331894569044,-1.4353331894569044,-1.4353331894569044
 2006-04-09T07:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,0.0,0.0,0.0,0.0,-1.3349736070503202,-1.3349736070503202,0.0,48.44262499639771,0.0,0.9871348924121448,-1.3487824701386073,-1.3487824701386073,-1.3487824701386073
 2006-04-09T08:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,0.0,0.0,0.0,0.0,-1.2518474421388597,-1.2518474421388597,0.0,48.44262499639771,0.0,0.9866186293135089,-1.2657003901939363,-1.2657003901939363,-1.2657003901939363
 2006-04-09T09:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,0.0,0.0,0.0,0.0,-1.1656220269139588,-1.1656220269139588,0.0,48.44262499639771,0.0,0.9861023662148728,-1.1792651423966714,-1.1792651423966714,-1.1792651423966714
 2006-04-09T10:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,0.0,0.0,0.0,0.0,-1.0743220829510394,-1.0743220829510394,0.0,48.44262499639771,0.0,0.9855861031162368,-1.0880758611558825,-1.0880758611558825,-1.0880758611558825
 2006-04-09T11:00:00,0.0,0.0,0.0,10.372100656113796,10.372100656113796,0.0,0.0,0.0,0.0,0.0,-0.9877660897460592,-0.9877660897460592,0.0,48.44262499639771,0.0,0.9850698400176008,-1.0014071792305357,-1.0014071792305357,-1.0014071792305357
 2006-04-09T12:00:00,4088.6871829386473,14719273.858579127,41406148.66298671,9.199721792333742,9.13695599296476,14.55943776406781,-1.0,0.0,0.0,0.0,-0.7563755165780868,-0.7563755165780868,0.0,48.44262499639771,0.0,0.984553576918965,-0.8609313167758995,-0.8609313167758995,-0.8609313167758995
 2006-04-09T13:00:00,2414.7551945205178,8693118.700273864,24459313.336240124,12.82138424608462,12.784307025961064,7.279718882033905,-1.0,0.0,0.0,0.0,-0.0103277671920585,-0.0103277671920585,0.0,48.44262499639772,0.0,0.9840373138203292,-0.0534641652547773,-0.0534641652547773,-0.0534641652547773
 2006-04-09T14:00:00,8559.233695286654,30813241.30303196,86515594.22279859,10.807204112370924,10.676055686549176,21.83915664610172,-1.0,0.0,0.0,0.0,0.7314427353574109,0.7314427353574109,0.0,48.44262499639771,0.0,0.9835210507216928,0.6036311900501805,0.6036311900501805,0.6036311900501805
 2006-04-09T15:00:00,9109.190931976858,32793087.35511665,91954453.98543765,10.839315164748196,10.69992122708795,21.839156646101745,-1.0,0.0,0.0,0.0,1.2611408505335584,1.2611408505335584,0.0,48.44262499639774,0.0,0.9830047876230577,1.1612480938161056,1.1612480938161056,1.1612480938161056
 2006-04-09T16:00:00,20090.93454552516,72327364.36389047,202811745.8473168,9.69479013460637,9.387323760999228,29.118875528135657,-1.0,0.0,0.0,0.0,2.3968720506605936,2.3968720506605936,0.0,48.44262499639775,0.0,0.982488524524422,2.1256644705552463,2.1256644705552463,2.1256644705552463
 2006-04-09T17:00:00,3139.5703359376107,11302453.209375398,31692987.68054448,13.599734903356708,13.551691286856174,7.279718882033905,0.0,0.0,0.0,0.0,3.568302783046383,3.568302783046383,0.0,48.44262499639771,0.0,0.9819722614257852,3.513549464552212,3.513549464552212,3.513549464552212
 2006-04-09T18:00:00,5554.5104606683335,19996237.658406004,56071058.38221146,12.130323933342012,12.045326383713196,14.559437764067807,0.0,0.0,0.0,0.0,4.328483964399277,4.328483964399277,0.0,48.44262499639772,0.0,0.9814559983271494,4.250775320328498,4.250775320328498,4.250775320328498
 2006-04-09T19:00:00,0.0,0.0,0.0,14.734656242236442,14.734656242236442,0.0,0.0,0.0,0.0,0.0,4.480916346195293,4.480916346195293,0.0,48.44262499639771,0.0,0.9809397352285132,4.46732659057789,4.46732659057789,4.46732659057789
 2006-04-09T20:00:00,0.0,0.0,0.0,14.734656242236442,14.734656242236442,0.0,1.0,0.0,0.0,0.0,4.56565477164315,4.56565477164315,0.0,48.44262499639771,0.0,0.9804234721298772,4.551865277364427,4.551865277364427,4.551865277364427
 2006-04-09T21:00:00,0.0,0.0,0.0,14.734656242236442,14.734656242236442,0.0,1.0,0.0,0.0,0.0,4.648387598428896,4.648387598428896,0.0,48.44262499639771,0.0,0.9799072090312414,4.634599159677618,4.634599159677618,4.634599159677618
 2006-04-09T22:00:00,0.0,0.0,0.0,14.734656242236442,14.734656242236442,0.0,1.0,0.0,0.0,0.0,4.731115126996704,4.731115126996704,0.0,48.44262499639771,0.0,0.9793909459326056,4.717327574983678,4.717327574983678,4.717327574983678
 2006-04-09T23:00:00,0.0,0.0,0.0,14.734656242236442,14.734656242236442,0.0,1.0,0.0,0.0,0.0,4.813837336664868,4.813837336664868,0.0,48.44262499639771,0.0,0.9788746828339696,4.8000506711426345,4.8000506711426345,4.8000506711426345
 2006-04-10T00:00:00,0.0,0.0,0.0,14.734656242236442,14.734656242236442,0.0,1.0,0.0,0.0,0.0,4.896554227920777,4.896554227920777,0.0,48.44262499639771,0.0,0.9783584197353336,4.882768448570911,4.882768448570911,4.882768448570911
 2006-04-10T01:00:00,0.0,0.0,0.0,14.734656242236442,14.734656242236442,0.0,1.0,0.0,0.0,0.0,4.979265802725914,4.979265802725914,0.0,48.44262499639771,0.0,0.9778421566366976,4.96548090946439,4.96548090946439,4.96548090946439
 2006-04-10T02:00:00,0.0,0.0,0.0,14.734656242236442,14.734656242236442,0.0,1.0,0.0,0.0,0.0,5.061972060728025,5.061972060728025,0.0,48.44262499639771,0.0,0.9773258935380617,5.048188053561958,5.048188053561958,5.048188053561958
 2006-04-10T03:00:00,0.0,0.0,0.0,14.734656242236442,14.734656242236442,0.0,1.0,0.0,0.0,0.0,5.144673003872865,5.144673003872865,0.0,48.44262499639771,0.0,0.9768096304394256,5.13088988241126,5.13088988241126,5.13088988241126
 2006-04-10T04:00:00,7946.197261782544,28606310.14241715,80364198.72621094,8.318718223507942,8.19689907797258,34.94265063376275,1.0,0.0,0.0,0.0,5.651591980358656,5.651591980358656,0.0,48.44262499639774,0.0,0.9762933673407904,5.534956537074627,5.534956537074627,5.534956537074627
 2006-04-10T05:00:00,35278.00306513599,127000811.03448956,356139165.8048369,7.206587214582464,6.666666666666692,43.67831329220344,1.0,25972.995582657742,93502784.0975679,262331032.2261305,7.108490653919392,6.691707718562796,41.2659398117462,48.44262499639771,0.0,0.9757771042421538,6.560339290584877,6.560339290584877,6.560339290584877
 2006-04-10T06:00:00,27751.72731142084,99906218.321115,280145070.08393663,7.091359894396041,6.66666666666669,43.67831329220344,1.0,27910.04260292681,100476153.3705365,281803259.9155008,7.1477411091599015,6.7,48.44262499639771,48.44262499639771,0.0,0.975260841143518,6.7,6.7,6.7
 2006-04-10T07:00:00,39633.47530060794,142680511.08218855,400087626.6606096,7.273228038711443,6.66666666666669,43.67831329220344,0.0,39824.17645808573,143367035.2491086,402098374.0154463,7.338773192735828,6.7,48.44262499639772,48.44262499639772,0.0,0.974744578044882,6.7,6.7,6.7
 2006-04-10T08:00:00,54519.79503243618,196271262.11677027,550360402.0366012,7.501114879926714,6.66666666666669,43.67831329220344,0.0,54747.20385637821,197089933.8829616,552773807.5314869,7.577975390585333,6.7,48.44262499639771,48.44262499639771,0.0,0.974228314946246,6.7,6.7,6.7
 2006-04-10T09:00:00,62281.30762939227,224212707.46581224,676174562.3978882,7.691936872845186,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,678994507.8808391,7.778287477981692,6.7,48.44262499639771,48.44262499639771,0.0,0.97371205184761,6.7,6.7,6.7
 2006-04-10T10:00:00,62281.30762939227,224212707.46581224,769381136.5150287,7.833319066125294,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,772523047.2306967,7.926676164115871,6.7,48.44262499639771,48.44262499639771,0.0,0.973195788748974,6.7,6.7,6.7
 2006-04-10T11:00:00,62281.30762939227,224212707.46581224,855929174.1862464,7.964613177071045,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,859391805.3776547,8.064467887863282,6.7,48.44262499639771,48.44262499639771,0.0,0.972679525650338,6.7,6.7,6.7
 2006-04-10T12:00:00,62281.30762939227,224212707.46581224,939235589.5089252,8.091000485889362,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.197090751748009,8.197090751748009,0.0,48.44262499639771,7.606154025085874,0.9329544319968008,7.93850059289158,6.6999848619443325,1.3642018381519057
 2006-04-10T13:00:00,62565.40572070033,225235460.5945212,1036942706.1876372,8.23924990447437,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.35294709546113,8.35294709546113,0.0,48.44262499639771,10.393345536817597,0.8325780734568453,8.327833080324217,6.700021476602239,0.7338875096451268
 2006-04-10T14:00:00,63219.02636091719,227588494.89930183,1084082681.0084388,8.31077870109646,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.428126762999424,8.428126762999424,0.0,48.44262499639771,11.682928929760822,0.7234290972147012,8.420860433691372,6.700002125051436,1.282386809728427
 2006-04-10T15:00:00,62459.82695126658,224855377.02455965,1048028480.3300796,8.256072121638981,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.370551187466134,8.370551187466134,0.0,48.44262499639772,11.82140255666764,0.6135692736678046,8.384262448653619,6.700000159787872,1.4823421793017095
 2006-04-10T16:00:00,62462.20119752805,224863924.31110105,978627557.6415718,8.150769129368909,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.260720628407302,8.260720628407302,0.0,48.44262499639771,10.943304914543097,0.5096419558255433,8.26476904902392,6.69999987774477,1.3366007228507109
 2006-04-10T17:00:00,62281.30762939227,224212707.46581224,909718682.1722589,8.046217880161924,6.66666666666669,43.67831329220344,0.0,65673.64130582691,236425108.7009769,1072830365.094182,8.40271370007185,6.7,48.44262499639771,48.44262499639771,0.0,0.4683492367470452,6.9510759168034175,6.9510759168034175,6.9510759168034175
 2006-04-10T18:00:00,62281.30762939227,224212707.46581224,805743017.0348479,7.888479377966217,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,809483989.9694648,7.985306304783639,6.7,48.44262499639771,48.44262499639771,0.0,0.4678329736484094,6.7,6.7,6.7
 2006-04-10T19:00:00,62281.30762939227,224212707.46581224,726002601.0920893,7.767517464809622,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,729491507.1796539,7.858409202894905,6.7,48.44262499639771,48.44262499639771,0.0,0.4673167105497733,6.7,6.7,6.7
 2006-04-10T20:00:00,0.0,0.0,0.0,11.15486564777988,11.15486564777988,0.0,1.0,85285.37978765495,307027367.23555785,1808946923.3347936,-0.4399860059782185,-3.328258716528397,48.44262499639772,48.44262499639772,0.0,0.4817838097529076,-1.6522176331215537,-0.6839277533281468,-0.6839277533281468
 2006-04-10T21:00:00,0.0,0.0,0.0,11.154865647779877,11.154865647779877,0.0,1.0,63055.14215585461,226998511.76107657,1120864719.238809,-2.006182118143903,-3.8,48.44262499639771,48.44262499639771,0.0,0.594630855004941,-3.8,-2.024446825610001,-2.024446825610001
 2006-04-10T22:00:00,0.0,0.0,0.0,11.154865647779877,11.154865647779877,0.0,1.0,61054.4290356921,219795944.5284916,1045330960.4719812,-2.1268976461149105,-3.8,48.44262499639771,48.44262499639771,0.0,0.7038693467119179,-3.8,-2.1470887416180533,-2.1470887416180533
 2006-04-10T23:00:00,0.0,0.0,0.0,11.154865647779877,11.154865647779877,0.0,1.0,59738.7313542964,215059432.87546703,908049467.076187,-2.346359805425935,-3.8,48.44262499639771,48.44262499639771,0.0,0.8028848643048859,-3.8,-2.3695264777762324,-2.3695264777762324
 2006-04-11T00:00:00,0.0,0.0,0.0,11.154865647779877,11.154865647779877,0.0,1.0,59738.7313542964,215059432.87546703,702922349.0280325,-2.674431036865116,-3.8,48.44262499639771,48.44262499639771,0.0,0.884806968137687,-3.8,-2.7000612955422807,-2.7000612955422807
 2006-04-11T01:00:00,0.0,0.0,0.0,11.154865647779877,11.154865647779877,0.0,1.0,46925.08577881177,168930308.80372238,469017771.7341799,-3.0487428014650018,-3.8,48.44262499639771,48.44262499639771,0.0,0.9441046472756964,-3.8,-3.074396455623104,-3.074396455623104
 2006-04-11T02:00:00,0.0,0.0,0.0,11.154865647779877,11.154865647779877,0.0,1.0,27068.295006450586,97445862.0232221,270548496.5634592,-3.366528476794919,-3.8,48.44262499639771,48.44262499639771,0.0,0.9807508141870304,-3.8,-3.389707605218943,-3.389707605218943
 2006-04-11T03:00:00,0.0,0.0,0.0,11.154865647779877,11.154865647779877,0.0,1.0,10478.873862440783,37723945.90478682,104995398.14784545,-3.6186704504710696,-3.786920457727538,32.29508333093181,48.44262499639771,0.0,0.998491596030406,-3.796911022347353,-3.642317984659498,-3.642317984659498
 2006-04-11T04:00:00,9026.89506886646,32496822.247919247,91376298.81078048,7.715530189384914,7.577017347662956,34.21467874555936,1.0,0.0,0.0,0.0,-3.254964893155133,-3.254964893155133,0.0,48.44262499639772,0.0,1.0000000000000002,-3.37779549393175,-3.37779549393175,-3.37779549393175
 2006-04-11T05:00:00,40855.53469745235,147079924.91082844,412478304.6426758,7.29201647857361,6.666666666666692,43.67831329220344,1.0,0.0,0.0,0.0,-0.7326889155788385,-0.7326889155788385,0.0,48.44262499639771,0.0,1.0,-1.2989643010509508,-1.2989643010509508,-1.2989643010509508
 2006-04-11T06:00:00,37631.9705019905,135475093.8071658,379883057.2012065,7.242589370438483,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,2.653812746907581,2.653812746907581,0.0,48.44262499639771,0.0,1.0,2.1402252452259782,2.1402252452259782,2.1402252452259782
 2006-04-11T07:00:00,54245.84588550422,195285045.1878152,550115689.3660369,7.500745961812842,6.666666666666692,43.67831329220345,0.0,25628.92825282819,92264141.71018146,261724858.08979428,6.515695339797791,6.099999013418754,24.22131249819886,48.44262499639772,0.0,0.9997342709952304,5.72058977332203,5.72058977332203,5.72058977332203
 2006-04-11T08:00:00,62281.30762939227,224212707.46581224,706330035.0294808,7.737677381744942,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,709670144.5509372,7.826959847469467,6.7,48.44262499639771,48.44262499639771,0.0,0.999218007896594,6.7,6.7,6.7
 2006-04-11T09:00:00,62281.30762939227,224212707.46581224,811373998.4173768,7.897021308140933,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,815080535.87226,7.994184398780194,6.7,48.44262499639771,48.44262499639771,0.0,0.998701744797958,6.7,6.7,6.7
 2006-04-11T10:00:00,62281.30762939227,224212707.46581224,895408704.4150267,8.024507578914895,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,899464166.153202,8.128021531575184,6.7,48.44262499639771,48.44262499639771,0.0,0.9981854816993222,6.7,6.7,6.7
 2006-04-11T11:00:00,62281.30762939227,224212707.46581224,979087241.3573709,8.151464844620264,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,983420691.0456482,8.261152364898557,6.7,48.44262499639771,48.44262499639771,0.0,0.9976692186006864,6.7,6.7,6.7
 2006-04-11T12:00:00,63035.97205574207,226929499.40067145,1074502544.348959,8.29624220818973,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.412934112347749,8.412934112347749,0.0,48.44262499639771,8.568961605135241,0.9522840308236772,8.11583838764247,6.699947176719651,1.4435883525275592
 2006-04-11T13:00:00,64290.71495600342,231446573.8416124,1125201791.8511271,8.373175131205642,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.49377310470477,8.49377310470477,0.0,48.44262499639771,11.443327905518451,0.8388608574349864,8.490957891186397,6.699984145058586,0.9056623633471834
 2006-04-11T14:00:00,64859.19498342931,233493101.9403456,1146857946.6238878,8.406038633409567,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.528334257102026,8.528334257102026,0.0,48.44262499639771,12.51574817956333,0.7225218406900952,8.519740004048657,6.7000377978012216,1.472024304463762
 2006-04-11T15:00:00,63725.55981061066,229412015.31819832,1103555742.487713,8.340327905100322,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.459359761292678,8.459359761292678,0.0,48.44262499639772,12.696775337443734,0.6062012711764279,8.47732551732821,6.6999991939159385,1.696106287536285
 2006-04-11T16:00:00,62281.30762939227,224212707.46581224,1031491105.3270632,8.23097697127693,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.344618099590344,8.344618099590344,0.0,48.44262499639771,11.831303818962157,0.4966784939664806,8.361784009355445,6.700000311390727,1.5570179758388278
 2006-04-11T17:00:00,62281.30762939227,224212707.46581224,977856262.7360036,8.149597134537641,6.66666666666669,43.67831329220344,0.0,66776.840896125,240396627.22605,1154726319.1280527,8.532485303367617,6.7,48.44262499639771,48.44262499639771,0.0,0.452501753304038,6.9726034703307045,6.9726034703307045,6.9726034703307045
 2006-04-11T18:00:00,62281.30762939227,224212707.46581224,859461896.8559835,7.969973000182223,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,863351272.5398955,8.07074667762536,6.7,48.44262499639771,48.44262499639771,0.0,0.4519854902054021,6.7,6.7,6.7
 2006-04-11T19:00:00,62281.30762939227,224212707.46581224,785147646.1396893,7.857235722586407,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,788768363.4056612,7.952447859516112,6.7,48.44262499639771,48.44262499639771,0.0,0.4514692271067661,6.7,6.7,6.7
 2006-04-11T20:00:00,0.0,0.0,0.0,11.506335608195393,11.506335608195393,0.0,1.0,85424.22974569148,307527227.0844893,1813569485.456432,-0.431373700192008,-3.327023143781124,48.44262499639772,48.44262499639772,0.0,0.4661839705025718,-1.6509462177343526,-0.6750775531582116,-0.6750775531582116
 2006-04-11T21:00:00,0.0,0.0,0.0,11.506335608195393,11.506335608195393,0.0,1.0,63242.17887695003,227671843.9570201,1127865298.019792,-1.994995325211316,-3.8,48.44262499639771,48.44262499639771,0.0,0.5796340180244948,-3.8,-2.013125286162469,-2.013125286162469
 2006-04-11T22:00:00,0.0,0.0,0.0,11.506335608195393,11.506335608195393,0.0,1.0,61397.75179427263,221031906.45938143,1058377140.770539,-2.106045873920974,-3.8,48.44262499639771,48.44262499639771,0.0,0.6898123970003982,-3.8,-2.1258989153223524,-2.1258989153223524
 2006-04-11T23:00:00,0.0,0.0,0.0,11.506335608195393,11.506335608195393,0.0,1.0,59739.679833910166,215062847.4020766,930477234.2482492,-2.310500607025084,-3.8,48.44262499639771,48.44262499639771,0.0,0.7905587564988439,-3.8,-2.333256984342344,-2.333256984342344
 2006-04-12T00:00:00,0.0,0.0,0.0,11.506335608195393,11.506335608195393,0.0,1.0,59738.7313542964,215059432.87546703,733150381.4532373,-2.626074547461148,-3.8,48.44262499639771,48.44262499639771,0.0,0.8751481480472275,-3.8,-2.6514843460736257,-2.6514843460736257
 2006-04-12T01:00:00,0.0,0.0,0.0,11.506335608195393,11.506335608195393,0.0,1.0,49959.374239338766,179853747.26161954,499368631.23848873,-3.0001601388935355,-3.8,48.44262499639771,48.44262499639771,0.0,0.9376001847562108,-3.8,-3.0259833506235583,-3.0259833506235583
 2006-04-12T02:00:00,0.0,0.0,0.0,11.506335608195393,11.506335608195393,0.0,1.0,29325.55804879717,105572008.97566985,293109914.721108,-3.3303950885688702,-3.8,48.44262499639771,48.44262499639771,0.0,0.9770227452720796,-3.8,-3.3539802295448915,-3.3539802295448915
 2006-04-12T03:00:00,0.0,0.0,0.0,11.506335608195393,11.506335608195393,0.0,1.0,11436.93269332027,41172957.69595297,114344132.47921509,-3.5989686328221744,-3.782195997125303,32.29508333093181,48.44262499639771,0.0,0.9973539638980172,-3.791796773275216,-3.6225743517262408,-3.6225743517262408
 2006-04-12T04:00:00,7489.18423474588,26961063.24508517,75798308.36938876,8.880357562436783,8.765457651399128,24.751044198915285,1.0,0.0,0.0,0.0,-3.221144172090753,-3.221144172090753,0.0,48.44262499639772,0.0,0.9995690743970864,-3.32854755756744,-3.32854755756744,-3.32854755756744
 2006-04-12T05:00:00,51306.74338903721,184704276.200534,519105124.4824296,7.453713899334173,6.666666666666692,43.67831329220344,1.0,0.0,0.0,0.0,-0.1795791749168038,-0.1795791749168038,0.0,48.44262499639771,0.0,0.9990528112984504,-0.8933208824131809,-0.8933208824131809,-0.8933208824131809
 2006-04-12T06:00:00,52212.932203725046,187966555.93341017,527073338.0794199,7.465797678890836,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,4.329778748373964,4.329778748373964,0.0,48.44262499639771,0.0,0.9985365481998144,3.613648614969073,3.613648614969073,3.613648614969073
 2006-04-12T07:00:00,61668.58862766926,222006919.05960923,645738409.8255227,7.645772184899447,6.666666666666692,43.678313292203455,0.0,58422.3413832426,210320428.9796733,614822901.5498998,7.676433555462022,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.9980202851011788,6.672692943253384,6.672692943253384,6.672692943253384
 2006-04-12T08:00:00,62281.30762939227,224212707.46581224,714523767.2197249,7.750105545574258,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,717730221.329395,7.839749305492796,6.7,48.44262499639771,48.44262499639771,0.0,0.9975040220025424,6.7,6.7,6.7
 2006-04-12T09:00:00,62281.30762939227,224212707.46581224,833614449.4683971,7.930762288035456,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,837230682.8098922,8.02931388557707,6.7,48.44262499639771,48.44262499639771,0.0,0.9969877589039066,6.7,6.7,6.7
 2006-04-12T10:00:00,62281.30762939227,224212707.46581224,993275761.8560648,8.172993233847327,6.66666666666669,43.67831329220344,0.0,62335.25264797943,224406909.532726,997569207.544672,8.283583915112567,6.7,48.44262499639771,48.44262499639771,0.0,0.9964714958052706,6.7,6.7,6.7
 2006-04-12T11:00:00,63705.70180736639,229340526.50651896,1102555948.5670009,8.338811174349237,6.66666666666669,43.67831329220344,0.0,63851.88086884448,229866771.1278401,1107321742.159337,8.457574413938302,6.7,48.44262499639771,48.44262499639771,0.0,0.9959552327066348,6.7,6.7,6.7
 2006-04-12T12:00:00,64898.18713109675,233633473.6719483,1148260250.2820137,8.4081666084529,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.530321446187136,8.530321446187136,0.0,48.44262499639771,9.17996963214086,0.9468392254787,8.219038638911659,6.699976331594666,1.537249939303809
 2006-04-12T13:00:00,66682.57266978301,240057261.61121884,1212286173.7532516,8.505330916833307,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.63229168317949,8.63229168317949,0.0,48.44262499639771,12.427248422619249,0.8262168812381782,8.612911493091195,6.700002490454402,1.146815354793001
 2006-04-12T14:00:00,67104.79065435562,241577246.35568023,1225738879.280015,8.52574686347044,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.653745545460781,8.653745545460781,0.0,48.44262499639771,13.94490788206398,0.7000388794967263,8.661954848454526,6.700020581025714,1.8448736584278145
 2006-04-12T15:00:00,64749.97174635908,233099898.28689268,1142661274.4400198,8.399669998621185,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.521541371532603,8.521541371532603,0.0,48.44262499639771,13.400359911387918,0.5780732930492584,8.540978537191455,6.6999871103071165,1.885213867325524
 2006-04-12T16:00:00,62467.70280328032,224883730.09180915,1050113924.258904,8.259234612008813,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.3743065156654,8.3743065156654,0.0,48.44262499639772,12.23996489745315,0.4652374934069057,8.399658793864766,6.700000842807543,1.6713676757661382
 2006-04-12T17:00:00,62281.30762939227,224212707.46581224,951103991.3114184,8.109008055401313,6.66666666666669,43.67831329220344,0.0,66695.56603774983,240104037.73589945,1128778364.0848072,8.491343191315336,6.7,48.44262499639771,48.44262499639771,0.0,0.4203198891459723,6.9740669432674,6.9740669432674,6.9740669432674
 2006-04-12T18:00:00,62281.30762939227,224212707.46581224,864383147.9997705,7.977438177209329,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,868132736.3753179,8.078332112390148,6.7,48.44262499639771,48.44262499639771,0.0,0.4198036260473364,6.7,6.7,6.7
 2006-04-12T19:00:00,62281.30762939227,224212707.46581224,802777718.624222,7.883980380701355,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,806335843.3076565,7.98031428411572,6.7,48.44262499639771,48.44262499639771,0.0,0.4192873629487004,6.7,6.7,6.7
 2006-04-12T20:00:00,0.0,0.0,0.0,12.100255571550912,12.100255571550912,0.0,1.0,85732.39620269396,308636626.3296982,1823720334.2639425,-0.4119727651864391,-3.323817606629049,48.44262499639772,48.44262499639772,0.0,0.4345629852662638,-1.6476377822704833,-0.6551927991668484,-0.6551927991668484
 2006-04-12T21:00:00,0.0,0.0,0.0,12.10025557155091,12.10025557155091,0.0,1.0,63587.62779037214,228915460.04533967,1140767743.0639231,-1.9743780271748688,-3.8,48.44262499639771,48.44262499639771,0.0,0.5492325233467087,-3.8,-1.9923330678051,-1.9923330678051
 2006-04-12T22:00:00,0.0,0.0,0.0,12.10025557155091,12.10025557155091,0.0,1.0,62007.20569166218,223225940.4899839,1081449747.5230567,-2.06917065767484,-3.8,48.44262499639771,48.44262499639771,0.0,0.661086903178862,-3.8,-2.0884133024102467,-2.0884133024102467
 2006-04-12T23:00:00,0.0,0.0,0.0,12.10025557155091,12.10025557155091,0.0,1.0,59940.07462780719,215784268.66010588,971621382.0351804,-2.244721850378068,-3.8,48.44262499639771,48.44262499639771,0.0,0.7649417388138072,-3.8,-2.266649172560157,-2.266649172560157
 2006-04-13T00:00:00,0.0,0.0,0.0,12.10025557155091,12.10025557155091,0.0,1.0,59738.7313542964,215059432.87546703,791641274.9908736,-2.532516174131621,-3.8,48.44262499639771,48.44262499639771,0.0,0.8545430944055871,-3.8,-2.557360514229225,-2.557360514229225
 2006-04-13T01:00:00,0.0,0.0,0.0,12.10025557155091,12.10025557155091,0.0,1.0,54736.572447291546,197051660.8102496,561796400.2625635,-2.900244056102588,-3.8,48.44262499639771,48.44262499639771,0.0,0.9232649732361536,-3.8,-2.926251120437813,-2.926251120437813
 2006-04-13T02:00:00,0.0,0.0,0.0,12.10025557155091,12.10025557155091,0.0,1.0,34245.309626118324,123283114.65402593,342282993.12862307,-3.251649150537825,-3.8,48.44262499639771,48.44262499639771,0.0,0.968544376063495,-3.8,-3.276005148025343,-3.276005148025343
 2006-04-13T03:00:00,0.0,0.0,0.0,12.10025557155091,12.10025557155091,0.0,1.0,18510.33092047433,66637191.3137076,185044623.69922653,-3.503487599153237,-3.8,48.44262499639771,48.44262499639771,0.0,0.993917104788646,-3.8,-3.5247633623865195,-3.5247633623865195
 2006-04-13T04:00:00,9963.640477002578,35869105.71720928,100839319.35641278,8.054455544375065,7.901597030206683,33.486706857355976,1.0,0.0,0.0,0.0,-3.204478706453418,-3.204478706453418,0.0,48.44262499639772,0.0,1.0000000000000002,-3.348324098133135,-3.348324098133135,-3.348324098133135
 2006-04-13T05:00:00,50119.12688558785,180428856.78811628,506248066.6966709,7.434215416292537,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.1047286430234993,-0.1047286430234993,0.0,48.44262499639771,0.0,0.999977751219316,-0.8007731493139624,-0.8007731493139624,-0.8007731493139624
 2006-04-13T06:00:00,43210.5183706489,155557866.134336,436196765.7532774,7.32798257457857,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,4.0414638362134,4.0414638362134,0.0,48.44262499639771,0.0,0.9995890782588572,3.4504861947283056,3.4504861947283056,3.4504861947283056
 2006-04-13T07:00:00,53107.44881534235,191186815.73523235,536103205.5194059,7.479493611091647,6.666666666666692,43.678313292203455,0.0,40801.14996802866,146884139.88490307,412090222.30439234,7.281534751370361,6.6269949118984455,39.56147708039149,48.44262499639773,0.0,0.9990728151602218,6.4688925047852655,6.4688925047852655,6.4688925047852655
 2006-04-13T08:00:00,62281.30762939227,224212707.46581224,749023077.395085,7.802439187623778,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,752333378.4971544,7.894642375236798,6.7,48.44262499639771,48.44262499639771,0.0,0.9985565520615854,6.7,6.7,6.7
 2006-04-13T09:00:00,62281.30762939227,224212707.46581224,913700402.3601036,8.052259670578534,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,917651189.3605804,8.156861167426852,6.7,48.44262499639771,48.44262499639771,0.0,0.9980402889629496,6.7,6.7,6.7
 2006-04-13T10:00:00,62870.065900406255,226332237.24146253,1056710988.1715256,8.2692458315609,6.66666666666669,43.67831329220344,0.0,62979.98218576043,226727935.86873752,1061277602.9659292,8.38458531037364,6.7,48.44262499639771,48.44262499639771,0.0,0.9975240258643135,6.7,6.7,6.7
 2006-04-13T11:00:00,65513.7599236833,235849535.72525984,1162126241.204567,8.429208978384732,6.66666666666669,43.67831329220344,0.0,65668.58940214608,236406921.8477259,1167178620.0150435,8.552445192766706,6.7,48.44262499639771,48.44262499639771,0.0,0.9970077627656776,6.7,6.7,6.7
 2006-04-13T12:00:00,64959.77459481131,233855188.5413207,1148730033.272752,8.4088796809952,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.531094440943544,8.531094440943544,0.0,48.44262499639771,9.242464630560695,0.946982238326219,8.231365571817792,6.699987207497774,1.5428098552221383
 2006-04-13T13:00:00,64613.3955473512,232608223.97046432,1137514185.140541,8.391859190695433,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.216002641090784,8.216002641090784,0.0,48.44262499639771,15.98286325500782,0.8244645526699917,8.21098558693643,6.403118969300119,1.4847914795340778
 2006-04-13T14:00:00,64988.201046586655,233957523.767712,1151782310.9993608,8.413511341053038,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.536214668216422,8.536214668216422,0.0,48.44262499639771,12.6929177253435,0.7106324537733664,8.53165381166942,6.700017141629391,1.5382828499715313
 2006-04-13T15:00:00,63573.513997030685,228864650.38931048,1097719070.99649,8.331471036523526,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.450301967928878,8.450301967928878,0.0,48.44262499639771,12.651503365767946,0.5945949221487246,8.468833907395016,6.700003101762,1.6957945515729094
 2006-04-13T16:00:00,62281.30762939227,224212707.46581224,1007082224.7357348,8.193940837609139,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.306008476695313,8.306008476695313,0.0,48.44262499639771,11.562896652295253,0.4861850223984973,8.330878457740797,6.70000055374494,1.4969029481981495
 2006-04-13T17:00:00,62281.30762939227,224212707.46581224,936959146.1727695,8.087546790493656,6.66666666666669,43.67831329220344,0.0,66250.25805139642,238500928.9850272,1108177352.6370018,8.458717274059863,6.7,48.44262499639771,48.44262499639771,0.0,0.4430829560028997,6.96380549452127,6.96380549452127,6.96380549452127
 2006-04-13T18:00:00,62281.30762939227,224212707.46581224,836972709.867112,7.935855222642875,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,840706315.0026681,8.03483097297065,6.7,48.44262499639771,48.44262499639771,0.0,0.4425666929042639,6.7,6.7,6.7
 2006-04-13T19:00:00,62281.30762939227,224212707.46581224,760623024.387302,7.820033254585727,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,764078415.0749366,7.913280492857223,6.7,48.44262499639771,48.44262499639771,0.0,0.4420504298056278,6.7,6.7,6.7
 2006-04-13T20:00:00,0.0,0.0,0.0,11.980023874464552,11.980023874464552,0.0,1.0,85499.09424679862,307796739.2884749,1816415362.2445347,-0.4260009280180188,-3.326191369453196,48.44262499639772,48.44262499639772,0.0,0.456920183702303,-1.6500889389730375,-0.669564246931256,-0.669564246931256
 2006-04-13T21:00:00,0.0,0.0,0.0,11.980023874464552,11.980023874464552,0.0,1.0,63347.44312257544,228050795.2412716,1131800653.5620213,-1.9887067839982968,-3.8,48.44262499639771,48.44262499639771,0.0,0.5707256180226643,-3.8,-2.0067718396164533,-2.0067718396164533
 2006-04-13T22:00:00,0.0,0.0,0.0,11.980023874464552,11.980023874464552,0.0,1.0,61587.84572536903,221716244.61132845,1065585540.61488,-2.0945249760425275,-3.8,48.44262499639771,48.44262499639771,0.0,0.68142456623303,-3.8,-2.114188452910931,-2.114188452910931
 2006-04-13T23:00:00,0.0,0.0,0.0,11.980023874464552,11.980023874464552,0.0,1.0,59784.01815582488,215222465.3609696,943128399.2560098,-2.290273911800417,-3.8,48.44262499639771,48.44262499639771,0.0,0.7831358005599595,-3.8,-2.3127859903140977,-2.3127859903140977
 2006-04-14T00:00:00,0.0,0.0,0.0,11.980023874464552,11.980023874464552,0.0,1.0,59738.7313542964,215059432.87546703,750700549.4197098,-2.5980008921016964,-3.8,48.44262499639771,48.44262499639771,0.0,0.8692494368412268,-3.8,-2.6232602645950163,-2.6232602645950163
 2006-04-14T01:00:00,0.0,0.0,0.0,11.980023874464552,11.980023874464552,0.0,1.0,51466.18004968194,185278248.178855,517571475.5563608,-2.971024683758429,-3.8,48.44262499639771,48.44262499639771,0.0,0.9335592460351222,-3.8,-2.996924245548937,-2.996924245548937
 2006-04-14T02:00:00,0.0,0.0,0.0,11.980023874464552,11.980023874464552,0.0,1.0,30720.63514866612,110594286.53519803,307053756.0997286,-3.3080643250180586,-3.8,48.44262499639771,48.44262499639771,0.0,0.9746689682138934,-3.8,-3.331883797965599,-3.331883797965599
 2006-04-14T03:00:00,0.0,0.0,0.0,11.980023874464552,11.980023874464552,0.0,1.0,14322.582504971244,51561297.01789648,143279479.69033822,-3.5624826863427423,-3.792076067772612,40.36885416366476,48.44262499639771,0.0,0.996498896087224,-3.8,-3.587846425127054,-3.587846425127054
 2006-04-14T04:00:00,10228.713628643529,36823369.0631167,103569291.89659108,7.880118101978468,7.723121245569113,34.21467874555936,1.0,0.0,0.0,0.0,-3.1703903079786264,-3.1703903079786264,0.0,48.44262499639772,0.0,1.0000000000000002,-3.309374637924865,-3.309374637924865,-3.309374637924865
 2006-04-14T05:00:00,47054.87507391403,169397550.26609048,475051427.4132781,7.386905864052526,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.2208905236550828,-0.2208905236550828,0.0,48.44262499639771,0.0,1.0,-0.8723211121071058,-0.8723211121071058,-0.8723211121071058
 2006-04-14T06:00:00,40470.17946933891,145692646.08962005,408533895.4408667,7.286034462838678,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,3.586715490479825,3.586715490479825,0.0,48.44262499639771,0.0,0.999781147781456,3.032633417498365,3.032633417498365,3.032633417498365
 2006-04-14T07:00:00,53049.052562819335,190976589.2261496,535513713.482672,7.478599138788799,6.666666666666692,43.67831329220345,0.0,35706.17708389911,128542237.50203672,360560148.1034316,7.086813369306178,6.5141325777591845,32.29508333093182,48.44262499639772,0.0,0.9992648846828204,6.288352295831927,6.288352295831927,6.288352295831927
 2006-04-14T08:00:00,62279.47023743278,224206092.85475808,704457934.7921741,7.734839079201343,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,707587776.0707821,7.823652376305204,6.7,48.44262499639771,48.44262499639771,0.0,0.9987486215841844,6.7,6.7,6.7
 2006-04-14T09:00:00,62281.30762939227,224212707.46581224,827068008.4453619,7.920828977682087,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,830646769.866727,8.018876313694411,6.7,48.44262499639771,48.44262499639771,0.0,0.9982323584855484,6.7,6.7,6.7
 2006-04-14T10:00:00,62281.30762939227,224212707.46581224,925657454.8504628,8.070400483468172,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,929621898.868452,8.175844418486017,6.7,48.44262499639771,48.44262499639771,0.0,0.9977160953869124,6.7,6.7,6.7
 2006-04-14T11:00:00,62647.04379776982,225529357.6719713,1046505865.1713704,8.253760584536279,6.66666666666669,43.67831329220344,0.0,62743.15042523592,225875341.5308493,1050992064.8131982,8.368280557042207,6.7,48.44262499639771,48.44262499639771,0.0,0.9971998322882764,6.7,6.7,6.7
 2006-04-14T12:00:00,64040.37943689319,230545365.97281548,1115615200.6243916,8.358627753862407,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.478404247346086,8.478404247346086,0.0,48.44262499639771,8.928910155473815,0.9495177699336536,8.177531928929968,6.699995391339058,1.4957566622104903
 2006-04-14T13:00:00,65051.28305200544,234184618.9872196,1154170892.999328,8.417136165497062,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.240438899453512,8.240438899453512,0.0,48.44262499639771,16.103822083435194,0.8274852514759744,8.230289481308999,6.400880948882041,1.5017193092434429
