Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-14T14:00:00,65257.78091093694,234928011.279373,1162024040.8568616,8.429053527890526,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.552548918687876,8.552548918687876,0.0,48.44262499639771,12.891072517889832,0.7117914649833817,8.555643663838481,6.700009672302143,1.5804238532852972
 2006-04-14T15:00:00,64222.60560741231,231201380.1866843,1122595082.0142453,8.36921951228829,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.489779676514262,8.489779676514262,0.0,48.44262499639772,12.923387165122335,0.594589283694928,8.49716502787488,6.69999895876692,1.7602197266942754
 2006-04-14T16:00:00,62402.468925534886,224648888.1319256,1040720544.0182024,8.244981480425539,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.359465923057025,8.359465923057025,0.0,48.44262499639772,12.106292088742334,0.4827289418256752,8.38851860123856,6.700001191573275,1.6297376934172991
 2006-04-14T17:00:00,62281.30762939227,224212707.46581224,975589164.422347,8.146157180929553,6.66666666666669,43.67831329220344,0.0,66679.41049516523,240045877.7825949,1151601514.5367785,8.527538304384642,6.7,48.44262499639771,48.44262499639771,0.0,0.4382647372217848,6.971120356080348,6.971120356080348,6.971120356080348
 2006-04-14T18:00:00,62281.30762939227,224212707.46581224,866534423.5817674,7.980702612717407,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,870443127.1993535,8.081994467619237,6.7,48.44262499639771,48.44262499639771,0.0,0.4377484741231488,6.7,6.7,6.7
 2006-04-14T19:00:00,62281.30762939227,224212707.46581224,791477007.9799385,7.866837186912168,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,795120650.1882472,7.9625244861915325,6.7,48.44262499639771,48.44262499639771,0.0,0.4372322110245129,6.7,6.7,6.7
 2006-04-14T20:00:00,0.0,0.0,0.0,11.506301970967982,11.506301970967982,0.0,1.0,85536.04727915065,307929770.2049423,1817906923.8332107,-0.4231637790978413,-3.325734060520704,48.44262499639772,48.44262499639772,0.0,0.4521839407474533,-1.6496172074419189,-0.6666550825240596,-0.6666550825240596
 2006-04-14T21:00:00,0.0,0.0,0.0,11.50630197096798,11.50630197096798,0.0,1.0,63399.8232672293,228239363.76202548,1133757683.9992745,-1.9855795762653448,-3.8,48.44262499639771,48.44262499639771,0.0,0.5661711646137633,-3.8,-2.003615815842085,-2.003615815842085
 2006-04-14T22:00:00,0.0,0.0,0.0,11.50630197096798,11.50630197096798,0.0,1.0,61681.232322461554,222052436.3608616,1069122838.8225856,-2.088871529053007,-3.8,48.44262499639771,48.44262499639771,0.0,0.6771262909418218,-3.8,-2.108441453547248,-2.108441453547248
 2006-04-14T23:00:00,0.0,0.0,0.0,11.50630197096798,11.50630197096798,0.0,1.0,59805.90887543039,215301271.95154944,949404552.614706,-2.2802398510721367,-3.8,48.44262499639771,48.44262499639771,0.0,0.779313168175766,-3.8,-2.3026272544371285,-2.3026272544371285
 2006-04-15T00:00:00,0.0,0.0,0.0,11.50630197096798,11.50630197096798,0.0,1.0,59738.7313542964,215059432.87546703,759546711.628898,-2.583850848410985,-3.8,48.44262499639771,48.44262499639771,0.0,0.8661884175926388,-3.8,-2.609028151841518,-2.609028151841518
 2006-04-15T01:00:00,0.0,0.0,0.0,11.50630197096798,11.50630197096798,0.0,1.0,52240.85132485462,188067064.7694767,526914762.80927,-2.956070388711339,-3.8,48.44262499639771,48.44262499639771,0.0,0.9314421611557928,-3.8,-2.9820020089083354,-2.9820020089083354
 2006-04-15T02:00:00,0.0,0.0,0.0,11.50630197096798,11.50630197096798,0.0,1.0,31449.08271177324,113216697.76238364,314334613.389668,-3.296404517819204,-3.8,48.44262499639771,48.44262499639771,0.0,0.9734243876271784,-3.8,-3.3203413821500063,-3.3203413821500063
 2006-04-15T03:00:00,0.0,0.0,0.0,11.50630197096798,11.50630197096798,0.0,1.0,14681.56200987773,52853623.23555982,147018345.4560129,-3.5563681131282614,-3.7919512429483846,40.36885416366476,48.44262499639771,0.0,0.9960248698148498,-3.8,-3.5819827971989056,-3.5819827971989056
 2006-04-15T04:00:00,0.0,0.0,0.0,11.50630197096798,11.50630197096798,0.0,1.0,0.0,0.0,0.0,-3.733365756375088,-3.733365756375088,0.0,48.44262499639771,0.0,1.0,-3.747147862674899,-3.747147862674899,-3.747147862674899
 2006-04-15T05:00:00,0.0,0.0,0.0,11.50630197096798,11.50630197096798,0.0,1.0,0.0,0.0,0.0,-3.650065090647656,-3.650065090647656,0.0,48.44262499639771,0.0,0.9997816608587936,-3.663945893657501,-3.663945893657501,-3.663945893657501
 2006-04-15T06:00:00,0.0,0.0,0.0,11.50630197096798,11.50630197096798,0.0,1.0,0.0,0.0,0.0,-3.5667836561758706,-3.5667836561758706,0.0,48.44262499639771,0.0,0.9992653977601575,-3.580663491396559,-3.580663491396559,-3.580663491396559
 2006-04-15T07:00:00,0.0,0.0,0.0,11.50630197096798,11.50630197096798,0.0,0.0,0.0,0.0,0.0,-3.4835080367588738,-3.4835080367588738,0.0,48.44262499639771,0.0,0.9987491346615216,-3.4973869029185742,-3.4973869029185742,-3.4973869029185742
 2006-04-15T08:00:00,0.0,0.0,0.0,11.50630197096798,11.50630197096798,0.0,0.0,0.0,0.0,0.0,-3.400238230105487,-3.400238230105487,0.0,48.44262499639771,0.0,0.998232871562886,-3.4141161276555256,-3.4141161276555256,-3.4141161276555256
 2006-04-15T09:00:00,0.0,0.0,0.0,11.50630197096798,11.50630197096798,0.0,0.0,0.0,0.0,0.0,-3.3169742350400107,-3.3169742350400107,0.0,48.44262499639771,0.0,0.9977166084642498,-3.330851163857236,-3.330851163857236,-3.330851163857236
 2006-04-15T10:00:00,0.0,0.0,0.0,11.50630197096798,11.50630197096798,0.0,0.0,0.0,0.0,0.0,-3.228993044405121,-3.228993044405121,0.0,48.44262499639771,0.0,0.997200345365614,-3.2426075973789352,-3.2426075973789352,-3.2426075973789352
 2006-04-15T11:00:00,21806.64065393268,78503906.35415761,220163733.9419692,8.557864962824585,8.224082360312872,29.118875528135646,0.0,0.0,0.0,0.0,-1.922579018094292,-1.922579018094292,0.0,48.44262499639775,0.0,0.9966840822669788,-2.210259794451524,-2.210259794451524,-2.210259794451524
 2006-04-15T12:00:00,12024.038034182371,43286536.923056535,121378930.39874645,10.229337799945766,10.045310809848514,10.91957832305086,-1.0,0.0,0.0,0.0,-0.5296093552369944,-0.5296093552369944,0.0,48.44262499639771,0.0,0.9961678191683422,-0.7230296026406431,-0.7230296026406431,-0.7230296026406431
 2006-04-15T13:00:00,10023.10384397068,36083173.83829444,101180121.054021,11.029295177558966,10.875897010047224,12.132864803389843,-1.0,0.0,0.0,0.0,1.5564780724406972,1.5564780724406972,0.0,48.44262499639772,0.0,0.995651556069706,1.4127749670578291,1.4127749670578291,1.4127749670578291
 2006-04-15T14:00:00,25175.12273995389,90630441.86383398,254135046.9905221,8.56572196214072,8.180448925072433,36.39859441016954,-1.0,0.0,0.0,0.0,3.5556211504614623,3.5556211504614623,0.0,48.44262499639772,0.0,0.9951352929710704,3.2266468406263,3.2266468406263,3.2266468406263
 2006-04-15T15:00:00,22552.231481437964,81188033.33317672,227657774.1637207,7.742254353132978,7.397131183568675,36.39859441016952,-1.0,0.0,0.0,0.0,5.782232466356773,5.782232466356773,0.0,48.44262499639768,0.0,0.994619029872434,5.4872014938202085,5.4872014938202085,5.4872014938202085
 2006-04-15T16:00:00,19519.34869251005,70269655.29303613,197041764.14293465,8.13450186612385,7.83579279666471,32.238755049007324,-1.0,0.0,0.0,0.0,7.017982081009259,7.017982081009259,0.0,48.44262499639773,2.776079982366571,0.9798431421948108,7.107821404025322,6.700007845180035,7.64415877032e-05
 2006-04-15T17:00:00,18396.18786412905,66226276.31086453,185703804.33050743,8.199550480225431,7.918031075243097,32.23875504900732,0.0,18947.11054307872,68209597.95508333,191310017.1858537,7.003970906102651,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.9676244240143098,6.702658753810977,6.702658753810977,6.702658753810977
 2006-04-15T18:00:00,8033.425997185749,28920333.58986866,81094941.00100736,9.799926419425551,9.676992881846571,16.9860107247458,0.0,8698.749791352466,31315499.24886884,87836418.19229363,6.8395730099216285,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.967108160915674,6.700000000000004,6.700000000000004,6.700000000000004
 2006-04-15T19:00:00,0.0,0.0,0.0,11.610380576297947,11.610380576297947,0.0,0.0,992.2310225741136,3572031.681266809,10026178.48260165,6.7159353736774206,6.700000000000002,48.44262499639771,48.44262499639771,0.0,0.9665918978170376,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-15T20:00:00,0.0,0.0,0.0,11.610380576297947,11.610380576297947,0.0,1.0,991.6099228460504,3569795.7222457817,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.9660756347184016,6.7,6.7,6.7
 2006-04-15T21:00:00,0.0,0.0,0.0,11.610380576297947,11.610380576297947,0.0,1.0,990.7684218567864,3566766.318684432,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.9655593716197656,6.7,6.7,6.7
 2006-04-15T22:00:00,0.0,0.0,0.0,11.610380576297947,11.610380576297947,0.0,1.0,990.7956774310984,3566864.438751954,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.9650431085211298,6.7,6.7,6.7
 2006-04-15T23:00:00,0.0,0.0,0.0,11.610380576297947,11.610380576297947,0.0,1.0,990.9184773583931,3567306.518490216,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.9645268454224936,6.7,6.7,6.7
 2006-04-16T00:00:00,0.0,0.0,0.0,11.610380576297947,11.610380576297947,0.0,1.0,990.935275674814,3567366.99242933,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.9640105823238576,6.7,6.7,6.7
 2006-04-16T01:00:00,8391.688363060179,30210078.107016634,84711488.34128869,9.266937072618497,9.13852362148232,21.839156646101724,1.0,8961.290863549793,32260647.10877925,90506210.64027669,6.84382124135064,6.7,48.44262499639772,48.44262499639772,0.0,0.963494319225222,6.7,6.7,6.7
 2006-04-16T02:00:00,0.0,0.0,0.0,11.164640248281971,11.164640248281971,0.0,1.0,991.2961611866368,3568666.180271892,10026178.48260165,6.7159353736774206,6.700000000000002,48.44262499639771,48.44262499639771,0.0,0.962978056126586,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-16T03:00:00,0.0,0.0,0.0,11.164640248281971,11.164640248281971,0.0,1.0,991.6939068740634,3570098.0647466285,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.96246179302795,6.7,6.7,6.7
 2006-04-16T04:00:00,0.0,0.0,0.0,11.164640248281971,11.164640248281971,0.0,1.0,990.9745743434236,3567508.467636324,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.961945529929314,6.7,6.7,6.7
 2006-04-16T05:00:00,0.0,0.0,0.0,11.164640248281971,11.164640248281971,0.0,1.0,990.8017288089748,3566886.2237123093,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.961429266830678,6.7,6.7,6.7
 2006-04-16T06:00:00,0.0,0.0,0.0,11.164640248281971,11.164640248281971,0.0,1.0,990.8133183625996,3566927.946105358,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.9609130037320422,6.7,6.7,6.7
 2006-04-16T07:00:00,0.0,0.0,0.0,11.164640248281971,11.164640248281971,0.0,0.0,990.582545413763,3566097.1634895466,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.960396740633406,6.7,6.7,6.7
 2006-04-16T08:00:00,8607.855272896873,30988278.982428737,86893626.17460138,9.175671192011498,9.043949644284734,21.839156646101724,0.0,9175.612544101545,33032205.158765554,92658870.77522644,6.847241409748377,6.700000000000007,48.44262499639777,48.44262499639777,0.0,0.9598804775347712,6.700000000000007,6.700000000000007,6.700000000000007
 2006-04-16T09:00:00,19046.411809096124,68567082.51274605,192267613.15541235,8.992678635257967,8.701192559186046,25.47901608711867,0.0,19569.638621732305,70450699.03823632,197601369.08099973,7.013926344593774,6.7,48.44262499639771,48.44262499639771,0.0,0.9593642144361342,6.7,6.7,6.7
 2006-04-16T10:00:00,17992.709938584576,64773755.778904445,181630819.9551364,9.512229753541838,9.23686555645673,21.839156646101728,0.0,18586.817355654654,66912542.48035672,187672507.721721,6.998143046718343,6.700000000000003,48.44262499639772,48.44262499639772,0.0,0.9588479513374984,6.700000000000003,6.700000000000003,6.700000000000003
 2006-04-16T11:00:00,18102.31055310859,65168317.99119092,182737204.12692225,9.452569907989227,9.17552590534252,21.83915664610172,0.0,18700.16590251014,67320597.2490365,188817880.6432368,6.999956286437176,6.7,48.44262499639771,48.44262499639771,0.0,0.9583316882388624,6.7,6.7,6.7
 2006-04-16T12:00:00,20574.95686454275,74069844.7123539,207697800.86514544,9.852578159355527,9.537675687370632,18.199297205084765,-1.0,0.0,0.0,0.0,7.040918587192604,7.040918587192604,0.0,48.44262499639771,1.8502563635164968,0.9490334680981024,6.986089736012217,6.70000255914492,1.123759936864468
 2006-04-16T13:00:00,28309.00452081287,101912416.2749263,324471351.5202789,9.599326355870486,9.107335549497876,21.83915664610172,-1.0,0.0,0.0,0.0,7.225764662854154,7.225764662854154,0.0,48.44262499639771,3.2004857395959028,0.9204512093818308,7.202840582306521,6.699984122753601,0.0462615501923005
 2006-04-16T14:00:00,29249.28855782036,105297438.8081532,324167186.7219733,8.611537149905784,8.12003437052386,29.846847416339045,-1.0,0.0,0.0,0.0,7.222644571364289,7.222644571364289,0.0,48.44262499639774,4.891676584623962,0.8750747545122669,7.465821187805619,6.699970460022235,0.0987502220165357
 2006-04-16T15:00:00,39640.02617768696,142704094.23967305,484973048.839192,8.652649948345934,7.917269245864316,32.75873496915258,-1.0,0.0,0.0,0.0,7.4778607006646896,7.4778607006646896,0.0,48.44262499639771,6.009702727787036,0.8270583357863447,7.625066550619216,6.69999512960549,0.2252254889030277
 2006-04-16T16:00:00,33943.299365825544,122195877.71697192,342916715.3149532,7.186553373884653,6.666666666666692,43.67831329220345,-1.0,0.0,0.0,0.0,7.247938613445143,7.247938613445143,0.0,48.44262499639772,3.659321443520431,0.7826916169132536,7.255252115160695,6.6998981668823,0.0668533999774699
 2006-04-16T17:00:00,16082.059261061517,57895413.33982145,162343394.63727736,8.574635798874288,8.32853138408439,29.11887552813561,0.0,23765.824757981754,85556969.12873432,246938350.00655967,7.092270040072773,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.7616117303945164,6.826952682436864,6.826952682436864,6.826952682436864
 2006-04-16T18:00:00,14616.579080803043,52619684.690890975,147549827.26043978,9.708042789124384,9.48435289792713,21.83915664610171,0.0,15199.598076749904,54718553.07629968,153470516.024241,6.943822954350743,6.700000000000003,48.44262499639772,48.44262499639772,0.0,0.7610954672958806,6.700000000000003,6.700000000000003,6.700000000000003
 2006-04-16T19:00:00,8463.706871077142,30469344.735877715,85438492.81741908,10.021223017120336,9.891705232603355,18.199297205084765,0.0,9104.135966586024,32774889.47970968,91930761.25910877,6.8460793562058,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.7605792041972445,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-16T20:00:00,5284.843367868116,19025436.124325216,53348852.81410043,11.132379078443302,11.051500199431525,7.279718882033905,1.0,82947.96051973701,298612657.8710532,1704014816.4168797,-0.6550474315135834,-3.3758717715681468,48.44262499639771,48.44262499639771,0.0,0.7668129418201569,-1.6896651531823987,-0.9891357769340478,-0.9891357769340478
 2006-04-16T21:00:00,13231.52300185209,47633482.80666754,133568116.21399924,10.69764730618074,10.495148887608876,14.559437764067807,1.0,61937.41475410516,222974693.1147785,918096792.2620182,-2.33040544029782,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.8547300295973531,-3.8000000000000007,-2.558159853651073,-2.558159853651073
 2006-04-16T22:00:00,0.0,0.0,0.0,12.409389998079964,12.409389998079964,0.0,1.0,54699.9791837602,196919925.0615367,561244957.5889375,-2.901126594947772,-3.8,48.44262499639771,48.44262499639771,0.0,0.9233977509399316,-3.8,-2.9271330129950743,-2.9271330129950743
 2006-04-16T23:00:00,0.0,0.0,0.0,12.409389998079964,12.409389998079964,0.0,1.0,34200.1397800603,123120503.20821708,341831519.03547865,-3.2523720941089738,-3.8,48.44262499639771,48.44262499639771,0.0,0.9686245322371986,-3.8,-3.276721713298377,-3.276721713298377
 2006-04-17T00:00:00,0.0,0.0,0.0,12.409389998079964,12.409389998079964,0.0,1.0,18485.962330242288,66549464.38887225,184767799.9217879,-3.503931064101224,-3.8,48.44262499639771,48.44262499639771,0.0,0.993953912876844,-3.8,-3.5251982254969696,-3.5251982254969696
 2006-04-17T01:00:00,0.0,0.0,0.0,12.409389998079964,12.409389998079964,0.0,1.0,0.0,0.0,0.0,-3.7213112077883785,-3.7213112077883785,0.0,48.44262499639771,0.0,1.0,-3.7400997899877706,-3.7400997899877706,-3.7400997899877706
 2006-04-17T02:00:00,0.0,0.0,0.0,12.409389998079964,12.409389998079964,0.0,1.0,0.0,0.0,0.0,-3.6386852580838167,-3.6386852580838167,0.0,48.44262499639771,0.0,0.9999867195246384,-3.652565999347131,-3.652565999347131,-3.652565999347131
 2006-04-17T03:00:00,0.0,0.0,0.0,12.409389998079964,12.409389998079964,0.0,1.0,0.0,0.0,0.0,-3.555404628182877,-3.555404628182877,0.0,48.44262499639771,0.0,0.9996191636736256,-3.56928433099892,-3.56928433099892,-3.56928433099892
 2006-04-17T04:00:00,6778.140887171183,24401307.19381625,68486966.04671569,9.45109121867712,9.347272961049065,18.92726909328816,1.0,0.0,0.0,0.0,-2.949851996023766,-2.949851996023766,0.0,48.44262499639774,0.0,0.9991029005749904,-3.0428228834194067,-3.0428228834194067,-3.0428228834194067
 2006-04-17T05:00:00,56042.8135882694,201754128.91776985,573617052.3142182,7.536387734461371,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,0.2900500830132732,0.2900500830132732,0.0,48.4426249963977,0.0,0.9985866374763538,-0.5092710550623583,-0.5092710550623583,-0.5092710550623583
 2006-04-17T06:00:00,52262.15181468757,188143746.53287527,527570194.7690187,7.466550958421791,6.66666666666669,43.67831329220344,1.0,2794.120578839058,10058834.08382061,28211790.964133546,4.969482092465939,4.9246517358563,8.073770832732952,48.44262499639772,0.0,0.9980703743777178,4.249758525931155,4.249758525931155,4.249758525931155
 2006-04-17T07:00:00,61977.15993294702,223117775.75860924,682836009.8395203,7.702042029484455,6.66666666666669,43.67831329220344,0.0,61266.43405486916,220559162.597529,678031756.7104532,7.77675191367814,6.7,48.44262499639772,48.44262499639772,0.0,0.997554111279082,6.7,6.7,6.7
 2006-04-17T08:00:00,62281.30762939227,224212707.46581224,821330056.2023857,7.912125093217977,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,824942043.9166166,8.009825849052794,6.7,48.44262499639771,48.44262499639771,0.0,0.997037848180446,6.7,6.7,6.7
 2006-04-17T09:00:00,62281.30762939227,224212707.46581224,963040033.397342,8.127117618892095,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,967223267.4368452,8.235468858065397,6.7,48.44262499639771,48.44262499639771,0.0,0.99652158508181,6.7,6.7,6.7
 2006-04-17T10:00:00,63789.729040644444,229643024.54632,1104680183.0857232,8.342035554612345,6.66666666666669,43.67831329220344,0.0,63921.829439074645,230118585.98066872,1109472702.119906,8.460981422205768,6.7,48.44262499639771,48.44262499639771,0.0,0.996005321983174,6.7,6.7,6.7
 2006-04-17T11:00:00,67276.61714659902,242195821.72775647,1238023375.0239017,8.54439085566539,6.66666666666669,43.67831329220344,0.0,67443.45150213213,242796425.40767565,1243499440.5357254,8.673389914136044,6.7,48.44262499639771,48.44262499639771,0.0,0.995489058884538,6.7,6.7,6.7
 2006-04-17T12:00:00,69060.0134085418,248616048.2707504,1302966995.887693,8.642956359909123,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.43721316829766,8.43721316829766,0.0,48.44262499639771,14.478427972286829,0.93354787843357,8.08511475459785,6.360754532064772,2.256671904380286
 2006-04-17T13:00:00,70026.16800999104,252094204.8359677,1339151594.9159837,8.697876921314963,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.83437310138739,8.83437310138739,0.0,48.44262499639771,14.355266089175055,0.8006322809390998,8.825540773487727,6.6999986491118335,1.6412738571757586
 2006-04-17T14:00:00,70678.61626194358,254443018.54299688,1363833897.3280292,8.735340576709012,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.873777963053984,8.873777963053984,0.0,48.44262499639771,16.43358850651573,0.6615949917931605,8.868906286187496,6.700001107019316,2.470883861682195
 2006-04-17T15:00:00,68185.23636791004,245466850.9244761,1271947632.9238544,8.595876933683654,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.727541458896953,8.727541458896953,0.0,48.44262499639772,15.925896595775514,0.5254772709887606,8.758421839233337,6.700008089510313,2.4945421717002514
 2006-04-17T16:00:00,64621.41444606407,232637092.00583065,1137796798.5651124,8.392288245441803,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.513842132783633,8.513842132783633,0.0,48.44262499639771,14.017167920069417,0.4008794149320283,8.553143893786173,6.699972623030805,2.14520418785739
 2006-04-17T17:00:00,62906.666449363365,226463999.2177081,1070189946.7598296,8.28969797859579,6.66666666666669,43.67831329220344,0.0,68317.74190657817,245943870.86368144,1262457933.1862931,8.703170160332782,6.7,48.44262499639771,48.44262499639771,0.0,0.3521254553002227,6.99635422981984,6.99635422981984,6.99635422981984
 2006-04-17T18:00:00,62281.30762939227,224212707.46581224,975011947.0825504,8.145281364043269,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,979268709.9785956,8.254569615684316,6.7,48.44262499639771,48.44262499639771,0.0,0.3516091922015867,6.7,6.7,6.7
 2006-04-17T19:00:00,62281.30762939227,224212707.46581224,888809135.9391587,8.014495310856338,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,892693414.7826859,8.117283469024919,6.7,48.44262499639771,48.44262499639771,0.0,0.3510929291029508,6.7,6.7,6.7
 2006-04-17T20:00:00,0.0,0.0,0.0,12.55263319377964,12.55263319377964,0.0,1.0,86739.34219421954,312261631.8991904,1851219180.3496933,-0.3567940360888333,-3.312493360168169,48.44262499639771,48.44262499639771,0.0,0.3679675954430585,-1.6359558170931114,-0.5988513328125963,-0.5988513328125963
 2006-04-17T21:00:00,0.0,0.0,0.0,12.55263319377964,12.55263319377964,0.0,1.0,64254.41890496115,231315908.0578601,1165572007.57443,-1.9347445389836289,-3.8,48.44262499639771,48.44262499639771,0.0,0.4855080912141816,-3.8,-1.9527623254543915,-1.9527623254543915
 2006-04-17T22:00:00,0.0,0.0,0.0,12.55263319377964,12.55263319377964,0.0,1.0,62981.943610258815,226734996.99693173,1118122151.2081666,-2.010564768070902,-3.8,48.44262499639771,48.44262499639771,0.0,0.6002093401783877,-3.8,-2.0288877373730934,-2.0288877373730934
 2006-04-17T23:00:00,0.0,0.0,0.0,12.55263319377964,12.55263319377964,0.0,1.0,60927.10905193841,219337592.5869783,1040171261.9203328,-2.1351446121848494,-3.8,48.44262499639771,48.44262499639771,0.0,0.7090761094890703,-3.8,-2.1554672472409444,-2.1554672472409444
 2006-04-18T00:00:00,0.0,0.0,0.0,12.55263319377964,12.55263319377964,0.0,1.0,59738.7313542964,215059432.87546703,899343169.4190971,-2.36028064705834,-3.8,48.44262499639771,48.44262499639771,0.0,0.8074126404665797,-3.8,-2.3835988321052515,-2.3835988321052515
 2006-04-18T01:00:00,0.0,0.0,0.0,12.55263319377964,12.55263319377964,0.0,1.0,59677.71180894448,214839762.5122001,691479272.4622496,-2.6927377878636176,-3.8,48.44262499639771,48.44262499639771,0.0,0.8883109290887292,-3.8,-2.718438736744952,-2.718438736744952
 2006-04-18T02:00:00,0.0,0.0,0.0,12.55263319377964,12.55263319377964,0.0,1.0,45807.40281259975,164906650.12535912,457846493.8213602,-3.066625639121819,-3.8,48.44262499639771,48.44262499639771,0.0,0.9464291417271304,-3.8,-3.0922034472078246,-3.0922034472078246
 2006-04-18T03:00:00,0.0,0.0,0.0,12.55263319377964,12.55263319377964,0.0,1.0,26258.493748134093,94530577.49328277,262454506.42109844,-3.379491986785997,-3.8,48.44262499639771,48.44262499639771,0.0,0.9820647754516656,-3.8,-3.40251727423716,-3.40251727423716
 2006-04-18T04:00:00,0.0,0.0,0.0,12.55263319377964,12.55263319377964,0.0,1.0,8010.442947102932,28837594.609570555,80064640.03845087,-3.6505859265711664,-3.778885309674141,24.221312498198856,48.44262499639771,0.0,0.998836062923765,-3.7915663593731312,-3.673612047370739,-3.673612047370739
 2006-04-18T05:00:00,55430.41364962022,199549489.1386328,567015170.0661229,7.526375207253739,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.7320168713603517,-0.7320168713603517,0.0,48.44262499639771,0.0,0.9996974742794236,-1.5155951822516485,-1.5155951822516485,-1.5155951822516485
 2006-04-18T06:00:00,48259.0375222383,173732535.08005792,487159998.9845319,7.405266901289391,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,3.815037904357254,3.815037904357254,0.0,48.44262499639771,0.0,0.9991812111807876,3.1527779881461275,3.1527779881461275,3.1527779881461275
 2006-04-18T07:00:00,61434.270185599045,221163372.6681565,738627419.2904499,7.786675646282646,6.666666666666692,43.678313292203455,0.0,49598.34568638017,178554044.4709685,615006182.6743581,7.633636305204729,6.657073558007607,40.36885416366477,48.44262499639773,0.0,0.998664948082152,6.501652690443003,6.501652690443003,6.501652690443003
 2006-04-18T08:00:00,62281.30762939227,224212707.46581224,963159457.3853278,8.127298684454557,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,967328657.303702,8.235636287633527,6.7,48.44262499639771,48.44262499639771,0.0,0.9981486849835156,6.7,6.7,6.7
 2006-04-18T09:00:00,62281.30762939227,224212707.46581224,1035113520.5666229,8.236473474301937,6.66666666666669,43.67831329220344,0.0,62345.31266182556,224443125.58257204,1039585086.1541266,8.35019904990478,6.7,48.44262499639771,48.44262499639771,0.0,0.9976324218848798,6.7,6.7,6.7
 2006-04-18T10:00:00,64793.16869399458,233255407.2983805,1141672286.224682,8.398170812147507,6.66666666666669,43.67831329220344,0.0,64944.94640920533,233801807.0731392,1146628095.085666,8.51987171348279,6.7,48.44262499639771,48.44262499639771,0.0,0.9971161587862438,6.7,6.7,6.7
 2006-04-18T11:00:00,68425.52882999244,246331903.78797275,1268401103.273419,8.590494641659278,6.66666666666669,43.67831329220344,0.0,68596.88353056325,246948780.7100277,1274009344.3467898,8.721732504818165,6.7,48.44262499639771,48.44262499639771,0.0,0.996599895687608,6.7,6.7,6.7
 2006-04-18T12:00:00,67985.94127676016,244749388.5963366,1260994989.5115812,8.579254185131651,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.70994087830061,8.70994087830061,0.0,48.44262499639771,10.14809956618554,0.9417546721341068,8.379553904655749,6.700025473986924,1.6973985211394886
 2006-04-18T13:00:00,66770.8108815131,240374919.1734472,1219112248.2577388,8.515690084026051,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.643224022645253,8.643224022645253,0.0,48.44262499639771,12.8169185948895,0.8137146991998842,8.653586154632764,6.699992340570449,1.2667455792207336
 2006-04-18T14:00:00,65536.144660753,235930120.77871075,1171842732.5604265,8.443954093064146,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.5679985122641,8.5679985122641,0.0,48.44262499639771,13.181750497088755,0.690737948008032,8.572668105474628,6.700024619661637,1.6901378598159154
 2006-04-18T15:00:00,64584.72420304612,232505007.130966,1132081456.7255344,8.383615037351225,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.504615686305245,8.504615686305245,0.0,48.44262499639771,13.234025580630876,0.5720587582052831,8.522576875175575,6.699988894601248,1.8505928074869933
 2006-04-18T16:00:00,62386.57260927957,224591661.39340645,1038448349.6735442,8.241533539914782,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.355470618720597,8.355470618720597,0.0,48.44262499639771,12.051688127333533,0.4605605343846622,8.378961356194248,6.700003074184014,1.6285047607862673
 2006-04-18T17:00:00,62417.92471815168,224704528.985346,1031858250.1025631,8.231534034383076,6.66666666666669,43.67831329220344,0.0,67194.61934570975,241900629.6445551,1209949941.621047,8.62002488493163,6.7,48.44262499639771,48.44262499639771,0.0,0.4160736070622474,6.974539323890486,6.974539323890486,6.974539323890486
 2006-04-18T18:00:00,62283.82508221709,224221770.2959816,920026320.5361078,8.061857728380113,6.66666666666669,43.67831329220344,0.0,62333.85787401077,224401888.34643883,923957540.5341352,8.166860317872326,6.7,48.44262499639771,48.44262499639771,0.0,0.4155573439636115,6.7,6.7,6.7
 2006-04-18T19:00:00,62281.30762939227,224212707.46581224,856507217.3754702,7.965489664697432,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,860187317.8325037,8.065730762665014,6.7,48.44262499639771,48.44262499639771,0.0,0.4150410808649755,6.7,6.7,6.7
 2006-04-18T20:00:00,0.0,0.0,0.0,13.036044541610368,13.036044541610368,0.0,1.0,86202.71952310685,310329790.28318465,1825164129.040272,-0.4091622826647748,-3.323310314234637,48.44262499639772,48.44262499639772,0.0,0.4303981296484076,-1.6471132237220567,-0.6523169826746088,-0.6523169826746088
 2006-04-18T21:00:00,0.0,0.0,0.0,13.036044541610366,13.036044541610366,0.0,1.0,63630.67120991951,229070416.3557102,1142372919.711493,-1.9718131214745789,-3.8,48.44262499639771,48.44262499639771,0.0,0.5452313460288739,-3.8,-1.989754966980336,-1.989754966980336
 2006-04-18T22:00:00,0.0,0.0,0.0,13.036044541610366,13.036044541610366,0.0,1.0,62079.53134856065,223486312.8548184,1084180516.5332742,-2.0648064203496297,-3.8,48.44262499639771,48.44262499639771,0.0,0.6572869131731108,-3.8,-2.0839766280009577,-2.0839766280009577
 2006-04-18T23:00:00,0.0,0.0,0.0,13.036044541610366,13.036044541610366,0.0,1.0,59976.11910263069,215914028.7694705,976613691.258342,-2.236740943758025,-3.8,48.44262499639771,48.44262499639771,0.0,0.7615132565264019,-3.8,-2.2585608295709174,-2.2585608295709174
 2006-04-19T00:00:00,0.0,0.0,0.0,13.036044541610366,13.036044541610366,0.0,1.0,59738.7313542964,215059432.87546703,799027422.1690444,-2.520702780201125,-3.8,48.44262499639771,48.44262499639771,0.0,0.8517338464554026,-3.8,-2.5454626596721,-2.5454626596721
 2006-04-19T01:00:00,0.0,0.0,0.0,13.036044541610366,13.036044541610366,0.0,1.0,55284.80505849364,199025298.2105772,570049960.4229409,-2.887035411313987,-3.8,48.44262499639771,48.44262499639771,0.0,0.9212637413359478,-3.8,-2.91305042966888,-2.91305042966888
 2006-04-19T02:00:00,0.0,0.0,0.0,13.036044541610366,13.036044541610366,0.0,1.0,34925.11995370101,125730431.83332364,349077719.6539538,-3.2407688586560366,-3.8,48.44262499639771,48.44262499639771,0.0,0.9673326247208676,-3.8,-3.265219305832067,-3.265219305832067
 2006-04-19T03:00:00,0.0,0.0,0.0,13.036044541610366,13.036044541610366,0.0,1.0,18932.35330364349,68156471.89311655,189229492.3447651,-3.4967836021565994,-3.8,48.44262499639771,48.44262499639771,0.0,0.993359425542088,-3.8,-3.518188555456397,-3.518188555456397
 2006-04-19T04:00:00,0.0,0.0,0.0,13.036044541610366,13.036044541610366,0.0,1.0,0.0,0.0,0.0,-3.742243786114285,-3.742243786114285,0.0,48.44262499639771,0.0,0.9999915651627465,-3.7618058159618335,-3.7618058159618335,-3.7618058159618335
 2006-04-19T05:00:00,62281.30762939227,224212707.46581224,716452247.3427789,7.753034407637053,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,0.100300900079767,0.100300900079767,0.0,48.4426249963977,0.0,0.9996482375022738,-0.8956060756506715,-0.8956060756506715,-0.8956060756506715
 2006-04-19T06:00:00,62238.93361709271,224060161.0215338,700962648.298911,7.729536259658134,6.66666666666669,43.67831329220344,1.0,21673.24662134524,78023687.83684286,240762793.5077077,6.002088585909751,5.619738802370958,24.221312498198856,48.44262499639771,0.0,0.999131974403638,5.0160551524118056,5.0160551524118056,5.0160551524118056
 2006-04-19T07:00:00,62281.3076293923,224212707.4658122,810534533.281981,7.895747620263478,6.666666666666692,43.678313292203455,0.0,62331.33857510324,224392818.8703716,814065403.8783902,7.99257472749175,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.9986157113050024,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-19T08:00:00,62281.30762939227,224212707.46581224,920112036.6045052,8.061986827893405,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,924093207.8636242,8.167077856749563,6.7,48.44262499639771,48.44262499639771,0.0,0.998099448206366,6.7,6.7,6.7
 2006-04-19T09:00:00,62603.717739943946,225373383.8637982,1042601034.6142968,8.247835539462951,6.66666666666669,43.67831329220344,0.0,62700.15715302862,225720565.750903,1047116763.6981024,8.362137040158629,6.7,48.44262499639771,48.44262499639771,0.0,0.99758318510773,6.7,6.7,6.7
 2006-04-19T10:00:00,65595.24562725642,236142884.2581232,1162616455.7428105,8.429953411792814,6.66666666666669,43.67831329220344,0.0,65750.02199043625,236700079.1655705,1167662070.5327456,8.553210082305648,6.7,48.44262499639771,48.44262499639771,0.0,0.9970669220090942,6.7,6.7,6.7
 2006-04-19T11:00:00,69165.53947724118,248995942.11806825,1281154884.1980853,8.609851429473112,6.66666666666669,43.67831329220344,0.0,69339.18341005522,249621060.2761989,1286816545.1030967,8.742023931464232,6.7,48.44262499639771,48.44262499639771,0.0,0.9965506589104582,6.7,6.7,6.7
 2006-04-19T12:00:00,70468.90609569561,253688061.9445041,1325595716.7927208,8.67730161285771,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.812793675590543,8.812793675590543,0.0,48.44262499639771,10.655049192960126,0.9394625748970952,8.458640169229549,6.6999963552449175,1.7917213210849534
 2006-04-19T13:00:00,70434.69150857523,253564889.4308708,1330167666.465758,8.684240904284353,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.820092117765714,8.820092117765714,0.0,48.44262499639771,14.288166924547644,0.8022068116801712,8.821422139616805,6.69999891295306,1.6203837683698616
 2006-04-19T14:00:00,70664.90908396825,254393672.70228565,1340593676.7008927,8.700065704360552,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.83670284603908,8.83670284603908,0.0,48.44262499639771,15.976952961452026,0.665160154462424,8.830394407363501,6.699995610206585,2.3654986304744594
 2006-04-19T15:00:00,65698.96365203886,236516269.14733985,1169316951.317656,8.440122482242812,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.56389558812848,8.56389558812848,0.0,48.44262499639772,14.387418578512232,0.5338994426173667,8.621812398242396,6.699975819643513,2.139056704496766
 2006-04-19T16:00:00,62282.85026086149,224218260.93910143,1027213913.9558564,8.224487119575652,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.337519032871974,8.337519032871974,0.0,48.44262499639771,11.998513933181089,0.4215215029982752,8.364774598965653,6.700002071877933,1.6419647041471608
 2006-04-19T17:00:00,62281.30762939227,224212707.46581224,975719761.4256144,8.1463551555031,6.66666666666669,43.67831329220344,0.0,66566.00175898812,239637606.3323573,1149440481.046403,8.524125631082585,6.7,48.44262499639771,48.44262499639771,0.0,0.3775177823204437,6.967969614983823,6.967969614983823,6.967969614983823
 2006-04-19T18:00:00,62281.30762939227,224212707.46581224,894183655.2074196,8.022648969146271,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,898022792.8717718,8.125735777846678,6.7,48.44262499639771,48.44262499639771,0.0,0.3770015192218077,6.7,6.7,6.7
 2006-04-19T19:00:00,62281.30762939227,224212707.46581224,899445149.4381421,8.030631271112666,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,903316680.351486,8.134131531699952,6.7,48.44262499639771,48.44262499639771,0.0,0.3764852561231718,6.7,6.7,6.7
 2006-04-19T20:00:00,0.0,0.0,0.0,12.99846710004269,12.99846710004269,0.0,1.0,86777.95372262814,312400633.4014613,1839788983.128328,-0.3801048392958221,-3.3175786932819364,48.44262499639772,48.44262499639772,0.0,0.3926840584144377,-1.6411746590382703,-0.6226297474048725,-0.6226297474048725
 2006-04-19T21:00:00,0.0,0.0,0.0,12.99846710004269,12.99846710004269,0.0,1.0,64007.89351803449,230428416.66492417,1156416750.4028587,-1.949372939034545,-3.8,48.44262499639771,48.44262499639771,0.0,0.5090803410292697,-3.8,-1.9672995387253407,-1.9672995387253407
 2006-04-19T22:00:00,0.0,0.0,0.0,12.99846710004269,12.99846710004269,0.0,1.0,62661.45711757228,225581245.6232602,1106095609.9645317,-2.02978362457692,-3.8,48.44262499639771,48.44262499639771,0.0,0.6228005508406075,-3.8,-2.0483874661208143,-2.0483874661208143
 2006-04-19T23:00:00,0.0,0.0,0.0,12.99846710004269,12.99846710004269,0.0,1.0,60485.07384677802,217746265.8484009,1017454250.1923589,-2.171455594318966,-3.8,48.44262499639771,48.44262499639771,0.0,0.7300248724000443,-3.8,-2.1923404585403747,-2.1923404585403747
 2006-04-20T00:00:00,0.0,0.0,0.0,12.99846710004269,12.99846710004269,0.0,1.0,59738.7313542964,215059432.87546703,862068238.9036905,-2.419884713609021,-3.8,48.44262499639771,48.44262499639771,0.0,0.8254090032109861,-3.8,-2.4438033374424903,-2.4438033374424903
 2006-04-20T01:00:00,0.0,0.0,0.0,12.99846710004269,12.99846710004269,0.0,1.0,58666.5740383747,211199666.53814897,644210460.4640095,-2.768364731251556,-3.8,48.44262499639771,48.44262499639771,0.0,0.90199377442947,-3.8,-2.7942831030851987,-2.7942831030851987
 2006-04-20T02:00:00,0.0,0.0,0.0,12.99846710004269,12.99846710004269,0.0,1.0,41366.00149130025,148917605.3686809,413454541.9150364,-3.1376929364773063,-3.8,48.44262499639771,48.44262499639771,0.0,0.955322237417908,-3.8,-3.16289676366785,-3.16289676366785
 2006-04-20T03:00:00,0.0,0.0,0.0,12.99846710004269,12.99846710004269,0.0,1.0,23147.76049787847,83331937.79236251,231362625.5373537,-3.4292920527390702,-3.8,48.44262499639771,48.44262499639771,0.0,0.9870014135265625,-3.8,-3.451685558130375,-3.451685558130375
 2006-04-20T04:00:00,6552.030343956892,23587309.2382448,66140711.86641057,10.447915158381658,10.347653864386984,18.92726909328816,1.0,8865.805187860775,31916898.676298782,88614013.69493856,-3.4940037974301377,-3.6359809614037393,16.147541665465905,48.44262499639772,0.0,0.999733120126335,-3.68068173070943,-3.608469699728236,-3.608469699728236
 2006-04-20T05:00:00,58495.62253898333,210584241.14034,607863751.6381663,7.588329303162191,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.3204228627041679,-0.3204228627041679,0.0,48.44262499639771,0.0,0.999970499698415,-1.1664213883063057,-1.1664213883063057,-1.1664213883063057
 2006-04-20T06:00:00,58898.24462061282,212033680.6342062,598970630.5615045,7.574839274946679,6.66666666666669,43.67831329220344,1.0,4142.545347596019,14913163.251345672,41826621.33156084,4.808645436474712,4.74218692731628,8.073770832732952,48.44262499639771,0.0,0.9995673236961544,3.991232151848598,3.991232151848598,3.991232151848598
 2006-04-20T07:00:00,62281.3076293923,224212707.4658122,721586213.074982,7.760818589227632,6.666666666666692,43.678313292203455,0.0,61847.81446507221,222652132.07426,716686397.0203265,7.838088465799103,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.999051060597519,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-20T08:00:00,62281.30762939227,224212707.46581224,839246218.1015759,7.939304883218878,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,842895660.4790653,8.03830186161091,6.7,48.44262499639771,48.44262499639771,0.0,0.9985347974988826,6.7,6.7,6.7
 2006-04-20T09:00:00,62281.30762939227,224212707.46581224,941386138.6786264,8.094263086658763,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,945450312.5172265,8.200946268739523,6.7,48.44262499639771,48.44262499639771,0.0,0.9980185344002468,6.7,6.7,6.7
 2006-04-20T10:00:00,62281.30762939227,224212707.46581224,989238955.1589272,8.166867333451512,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,993506714.3203914,8.277145163028637,6.7,48.44262499639771,48.44262499639771,0.0,0.9975022713016108,6.7,6.7,6.7
 2006-04-20T11:00:00,62530.8379388269,225111016.5797768,1047132922.8366952,8.254711595951598,6.66666666666669,43.67831329220344,0.0,62633.38549868117,225480187.79525223,1051663971.1841742,8.36934693621505,6.7,48.44262499639771,48.44262499639771,0.0,0.9969860082029748,6.7,6.7,6.7
 2006-04-20T12:00:00,63048.328742652666,226973983.4735496,1077513162.9958866,8.300809909722966,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.41768957579557,8.41768957579557,0.0,48.44262499639771,8.653794505752224,0.9506319031421974,8.130870901362856,6.699969968047252,1.4551047087739153
 2006-04-20T13:00:00,63917.75929892439,230103933.4761278,1110906635.085857,8.351482744759004,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.470894184837652,8.470894184837652,0.0,48.44262499639771,11.213390429838263,0.838918685048086,8.45622341084024,6.699991438206207,0.8638135906933343
 2006-04-20T14:00:00,64224.52582390891,231208292.96607208,1122672495.5824957,8.36933695210005,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.489633142568932,8.489633142568932,0.0,48.44262499639771,12.274875703900785,0.7237090719003354,8.493417994965274,6.699998749926152,1.4140294631983654
 2006-04-20T15:00:00,63564.95397950461,228833834.3262165,1095095555.7000074,8.327489999815244,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.445722457100981,8.445722457100981,0.0,48.44262499639772,12.392466359399668,0.6102473487877266,8.445797802159491,6.7000001283092,1.6208403316083524
 2006-04-20T16:00:00,62304.09046635725,224294725.6788861,1000008846.9182824,8.183208661147113,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.29427379425923,8.29427379425923,0.0,48.44262499639771,11.540685118472602,0.5016025875159539,8.330228216565619,6.700000054436333,1.4841228696073625
 2006-04-20T17:00:00,62281.30762939227,224212707.46581224,942721052.7378038,8.096288332846296,6.66666666666669,43.67831329220344,0.0,65999.47278630435,237598102.03069568,1109418170.7527876,8.460710343012462,6.7,48.44262499639771,48.44262499639771,0.0,0.458873431253541,6.9571414878830105,6.9571414878830105,6.9571414878830105
 2006-04-20T18:00:00,62281.30762939227,224212707.46581224,897598287.7311299,8.027829306260438,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,901455661.5337166,8.131180233339192,6.7,48.44262499639771,48.44262499639771,0.0,0.458357168154905,6.7,6.7,6.7
 2006-04-20T19:00:00,62281.30762939227,224212707.46581224,820316227.4197321,7.910586774863941,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,823851496.0038489,8.008096862643319,6.7,48.44262499639771,48.44262499639771,0.0,0.4578409050562691,6.7,6.7,6.7
 2006-04-20T20:00:00,0.0,0.0,0.0,12.989856688835571,12.989856688835571,0.0,1.0,85633.84822832089,308281853.6219552,1811689368.8629763,-0.4348936577223399,-3.327542926243023,48.44262499639772,48.44262499639772,0.0,0.4724542919179504,-1.6514813668975712,-0.6786927685161422,-0.6786927685161422
 2006-04-20T21:00:00,0.0,0.0,0.0,12.989856688835571,12.989856688835571,0.0,1.0,63168.58235218673,227406896.4678722,1125111900.4411798,-1.9993951784164088,-3.8,48.44262499639771,48.44262499639771,0.0,0.585663055132882,-3.8,-2.017575471400381,-2.017575471400381
 2006-04-20T22:00:00,0.0,0.0,0.0,12.989856688835571,12.989856688835571,0.0,1.0,61263.33000309768,220547988.01115164,1053273338.4381598,-2.114203214781584,-3.8,48.44262499639771,48.44262499639771,0.0,0.6954735814953069,-3.8,-2.134189367307279,-2.134189367307279
 2006-04-20T23:00:00,0.0,0.0,0.0,12.989856688835571,12.989856688835571,0.0,1.0,59738.7313542964,215059432.87546703,921631806.723844,-2.324643092935633,-3.8,48.44262499639771,48.44262499639771,0.0,0.7955404275793816,-3.8,-2.347564749365353,-2.347564749365353
 2006-04-21T00:00:00,0.0,0.0,0.0,12.989856688835571,12.989856688835571,0.0,1.0,59738.7313542964,215059432.87546703,721096520.9283724,-2.645356923059903,-3.8,48.44262499639771,48.44262499639771,0.0,0.8790726176343499,-3.8,-2.67086049438414,-2.67086049438414
 2006-04-21T01:00:00,0.0,0.0,0.0,12.989856688835571,12.989856688835571,0.0,1.0,48735.88909656718,175449200.7476419,487116810.2984524,-3.0197711809033225,-3.8,48.44262499639771,48.44262499639771,0.0,0.9402600029823044,-3.8,-3.045532337394306,-3.045532337394306
 2006-04-21T02:00:00,0.0,0.0,0.0,12.989856688835571,12.989856688835571,0.0,1.0,28404.160438724623,102254977.57940865,283900515.382033,-3.3451441965694872,-3.8,48.44262499639771,48.44262499639771,0.0,0.9785563274406268,-3.8,-3.368567639839752,-3.368567639839752
 2006-04-21T03:00:00,0.0,0.0,0.0,12.989856688835571,12.989856688835571,0.0,1.0,11055.401523489085,39799445.4845607,110499100.89913544,-3.605444291941693,-3.782511704425584,32.29508333093181,48.44262499639771,0.0,0.9978405910954766,-3.7919679400757578,-3.6287641544312095,-3.6287641544312095
 2006-04-21T04:00:00,0.0,0.0,0.0,12.989856688835571,12.989856688835571,0.0,1.0,0.0,0.0,0.0,-3.6915937505214713,-3.6915937505214713,0.0,48.44262499639771,0.0,1.0,-3.7055093397517616,-3.7055093397517616,-3.7055093397517616
 2006-04-21T05:00:00,62281.30762939227,224212707.46581224,716581952.8677516,7.753230406248419,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,0.1303958424784759,0.1303958424784759,0.0,48.4426249963977,0.0,0.999764147664251,-0.8667793800728614,-0.8667793800728614,-0.8667793800728614
 2006-04-21T06:00:00,62281.307629392286,224212707.46581224,689315215.6459838,7.711868398539104,6.66666666666669,43.67831329220344,1.0,21826.14234914001,78574112.45690402,233962321.40251848,6.025334447142863,5.6537691350187655,24.22131249819886,48.44262499639771,0.0,0.9992478845656152,5.057456731527114,5.057456731527114,5.057456731527114
 2006-04-21T07:00:00,62281.3076293923,224212707.4658122,800771965.7539594,7.880938235248834,6.666666666666692,43.678313292203455,0.0,62331.33857510183,224392818.8703665,804268858.8788453,7.977034082347284,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.9987316214669798,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-21T08:00:00,62281.30762939227,224212707.46581224,912405674.6583288,8.050294887682469,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,916351186.081212,8.154800797763965,6.7,48.44262499639771,48.44262499639771,0.0,0.9982153583683434,6.7,6.7,6.7
 2006-04-21T09:00:00,62319.14125611371,224348908.5220094,1015146900.1431504,8.206177921286303,6.66666666666669,43.67831329220344,0.0,62384.27799714613,224583400.78972608,1019536482.6849302,8.318413238548036,6.7,48.44262499639771,48.44262499639771,0.0,0.9976990952697076,6.7,6.7,6.7
 2006-04-21T10:00:00,64104.06328788588,230774627.8363892,1108036826.0665517,8.347128217129024,6.66666666666669,43.67831329220344,0.0,64251.26463505195,231304552.68618697,1112825325.1241367,8.466297815784595,6.7,48.44262499639771,48.44262499639771,0.0,0.9971828321710716,6.7,6.7,6.7
 2006-04-21T11:00:00,66822.36534699789,240560515.24919248,1196526914.1485677,8.48141445807265,6.66666666666669,43.67831329220344,0.0,66982.68365497234,241137661.1579004,1201745309.157061,8.607225592535771,6.7,48.44262499639771,48.44262499639771,0.0,0.9966665690724356,6.7,6.7,6.7
 2006-04-21T12:00:00,68696.44014899543,247307184.5363836,1255939106.497445,8.571580889329512,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.701842696333758,8.701842696333758,0.0,48.44262499639771,10.05042843792051,0.942960798831388,8.362378843798822,6.699997765124234,1.6816100963460503
 2006-04-21T13:00:00,70167.5004119547,252603001.48303685,1301507555.5067334,8.640741178306266,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.774416182864572,8.774416182864572,0.0,48.44262499639771,13.727433571279663,0.8113290405777428,8.764225702532604,6.700005929066336,1.46908680211377
 2006-04-21T14:00:00,71348.65235842438,256855148.4903278,1333977733.6636147,8.690024051992,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.826086564659917,8.826086564659917,0.0,48.44262499639771,15.715992564829788,0.6760868448446264,8.815302522551006,6.699980758923128,2.288446392363109
 2006-04-21T15:00:00,69528.95136817789,250304224.9254404,1269867272.3781674,8.592719955232235,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.724012243925083,8.724012243925083,0.0,48.44262499639772,15.773531212505,0.5413024916256041,8.750263112057254,6.700001986310653,2.451940445159206
 2006-04-21T16:00:00,68472.83286857075,246502198.3268547,1230526513.0521955,8.533012808088577,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.661325753601366,8.661325753601366,0.0,48.44262499639771,15.15368469262392,0.4143376777775913,8.658409277247273,6.699968634537414,2.39624634918089
