Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-21T17:00:00,68759.95799312102,247535848.77523568,1236973406.4707637,8.542796952109617,6.66666666666669,43.67831329220344,0.0,75141.12967790665,270508066.84046394,1451246260.2948637,9.002195584217368,6.7,48.44262499639771,48.44262499639771,0.0,0.3615613659506134,7.030149419796069,7.030149419796069,7.030149419796069
 2006-04-21T18:00:00,66704.86125271069,240137500.50975847,1167605364.332522,8.43752375756266,6.66666666666669,43.67831329220344,0.0,66861.77694685197,240702397.00866705,1172670267.3712175,8.561148690778515,6.7,48.44262499639771,48.44262499639771,0.0,0.3610451028519775,6.7,6.7,6.7
 2006-04-21T19:00:00,63346.5906901129,228047726.4844064,1039789770.73405,8.243570623998385,6.66666666666669,43.67831329220344,0.0,63444.26641961434,228399359.1106116,1044277011.6229372,8.357633144899426,6.7,48.44262499639771,48.44262499639771,0.0,0.3605288397533415,6.7,6.7,6.7
 2006-04-21T20:00:00,0.0,0.0,0.0,12.964958943169208,12.964958943169208,0.0,1.0,87461.95324092607,314863031.6673338,1846792439.075316,-0.3658775346493796,-3.3145192821875145,48.44262499639772,48.44262499639772,0.0,0.3771388406634576,-1.6379982351652076,-0.6081146017907405,-0.6081146017907405
 2006-04-21T21:00:00,0.0,0.0,0.0,12.964958943169206,12.964958943169206,0.0,1.0,64504.04419107005,232214559.0878522,1162148446.8648996,-1.940214715533897,-3.8,48.44262499639771,48.44262499639771,0.0,0.4942406514092205,-3.8,-1.958189391451036,-1.958189391451036
 2006-04-21T22:00:00,0.0,0.0,0.0,12.964958943169206,12.964958943169206,0.0,1.0,63049.80925966581,226979313.3347969,1113844826.2504346,-2.01740001953751,-3.8,48.44262499639771,48.44262499639771,0.0,0.60858486659349,-3.8,-2.03581872819635,-2.03581872819635
 2006-04-21T23:00:00,0.0,0.0,0.0,12.964958943169206,12.964958943169206,0.0,1.0,60760.67285344254,218738422.2723932,1032097171.6237231,-2.1480500125366864,-3.8,48.44262499639771,48.44262499639771,0.0,0.7168692428143308,-3.8,-2.16857573403148,-2.16857573403148
 2006-04-22T00:00:00,0.0,0.0,0.0,12.964958943169206,12.964958943169206,0.0,1.0,59738.7313542964,215059432.87546703,885900682.2276083,-2.38177501742362,-3.8,48.44262499639771,48.44262499639771,0.0,0.8141495648216946,-3.8,-2.4053187100278497,-2.4053187100278497
 2006-04-22T01:00:00,0.0,0.0,0.0,12.964958943169206,12.964958943169206,0.0,1.0,59378.61396748384,213763010.28294185,674117235.435112,-2.720514803723845,-3.8,48.44262499639771,48.44262499639771,0.0,0.8934794163922554,-3.8,-2.74630958961934,-2.74630958961934
 2006-04-22T02:00:00,0.0,0.0,0.0,12.964958943169206,12.964958943169206,0.0,1.0,44143.79062415638,158917646.246963,441218635.4231589,-3.0932442890644603,-3.8,48.44262499639771,48.44262499639771,0.0,0.949823087224014,-3.8,-3.1186956725612105,-3.1186956725612105
 2006-04-22T03:00:00,0.0,0.0,0.0,12.964958943169206,12.964958943169206,0.0,1.0,25073.51143184279,90264641.15463406,250610569.29648468,-3.3984620063660915,-3.8,48.44262499639771,48.44262499639771,0.0,0.98396575967175,-3.8,-3.4212543055244,-3.4212543055244
 2006-04-22T04:00:00,0.0,0.0,0.0,12.964958943169206,12.964958943169206,0.0,1.0,7638.385559867483,27498188.015522946,76345914.24770966,-3.6485755257075305,-3.770917101132511,24.221312498198856,48.44262499639771,0.0,0.999230445431325,-3.7827249049565306,-3.67057026491098,-3.67057026491098
 2006-04-22T05:00:00,0.0,0.0,0.0,12.964958943169206,12.964958943169206,0.0,1.0,0.0,0.0,0.0,-3.680680581781935,-3.680680581781935,0.0,48.44262499639771,0.0,1.0,-3.6945434957253767,-3.6945434957253767,-3.6945434957253767
 2006-04-22T06:00:00,0.0,0.0,0.0,12.964958943169206,12.964958943169206,0.0,1.0,0.0,0.0,0.0,-3.597394553782957,-3.597394553782957,0.0,48.44262499639771,0.0,0.9999901691361838,-3.6112747448804527,-3.6112747448804527,-3.6112747448804527
 2006-04-22T07:00:00,0.0,0.0,0.0,12.964958943169206,12.964958943169206,0.0,0.0,0.0,0.0,0.0,-3.514116797556788,-3.514116797556788,0.0,48.44262499639771,0.0,0.9996398613428986,-3.5279960198169853,-3.5279960198169853,-3.5279960198169853
 2006-04-22T08:00:00,0.0,0.0,0.0,12.964958943169206,12.964958943169206,0.0,0.0,0.0,0.0,0.0,-3.430844855083373,-3.430844855083373,0.0,48.44262499639771,0.0,0.9991235982442628,-3.4447231085690624,-3.4447231085690624,-3.4447231085690624
 2006-04-22T09:00:00,0.0,0.0,0.0,12.964958943169206,12.964958943169206,0.0,0.0,0.0,0.0,0.0,-3.3475787249935736,-3.3475787249935736,0.0,48.44262499639771,0.0,0.9986073351456268,-3.361456009725319,-3.361456009725319,-3.361456009725319
 2006-04-22T10:00:00,0.0,0.0,0.0,12.964958943169206,12.964958943169206,0.0,0.0,0.0,0.0,0.0,-3.264318406778782,-3.264318406778782,0.0,48.44262499639771,0.0,0.9980910720469908,-3.27819472300169,-3.27819472300169,-3.27819472300169
 2006-04-22T11:00:00,0.0,0.0,0.0,12.964958943169206,12.964958943169206,0.0,0.0,0.0,0.0,0.0,-3.1810638976393246,-3.1810638976393246,0.0,48.44262499639771,0.0,0.9975748089483548,-3.194939245785987,-3.194939245785987,-3.194939245785987
 2006-04-22T12:00:00,0.0,0.0,0.0,12.964958943169206,12.964958943169206,0.0,-1.0,0.0,0.0,0.0,-3.0978151971874257,-3.0978151971874257,0.0,48.44262499639771,0.0,0.9970585458497188,-3.111689577202528,-3.111689577202528,-3.111689577202528
 2006-04-22T13:00:00,0.0,0.0,0.0,12.964958943169206,12.964958943169206,0.0,-1.0,0.0,0.0,0.0,-3.014572305096525,-3.014572305096525,0.0,48.44262499639771,0.0,0.9965422827510833,-3.0284457171065458,-3.0284457171065458,-3.0284457171065458
 2006-04-22T14:00:00,0.0,0.0,0.0,12.964958943169206,12.964958943169206,0.0,-1.0,0.0,0.0,0.0,-2.931335219823018,-2.931335219823018,0.0,48.44262499639771,0.0,0.996026019652447,-2.9452076642492133,-2.9452076642492133,-2.9452076642492133
 2006-04-22T15:00:00,0.0,0.0,0.0,12.964958943169206,12.964958943169206,0.0,-1.0,0.0,0.0,0.0,-2.848103939190722,-2.848103939190722,0.0,48.44262499639771,0.0,0.995509756553811,-2.861975416300337,-2.861975416300337,-2.861975416300337
 2006-04-22T16:00:00,5040.59467686173,18146140.83670222,49786962.42919692,11.990720108163517,11.91524356375212,7.279718882033905,-1.0,0.0,0.0,0.0,-2.687756390616688,-2.687756390616688,0.0,48.44262499639771,0.0,0.9949934934551752,-2.778748971866079,-2.778748971866079,-2.778748971866079
 2006-04-22T17:00:00,8845.189030829319,31842680.51098555,87432258.93474641,11.253096151658566,11.12055214836583,14.559437764067807,0.0,0.0,0.0,0.0,-1.5695839057533305,-1.5695839057533305,0.0,48.44262499639772,0.0,0.9944772303565396,-1.6839264929515485,-1.6839264929515485,-1.6839264929515485
 2006-04-22T18:00:00,0.0,0.0,0.0,13.347494889215392,13.347494889215392,0.0,0.0,0.0,0.0,0.0,-1.3901169957620054,-1.3901169957620054,0.0,48.44262499639771,0.0,0.9939609672579032,-1.4039265263855436,-1.4039265263855436,-1.4039265263855436
 2006-04-22T19:00:00,0.0,0.0,0.0,13.347494889215392,13.347494889215392,0.0,0.0,0.0,0.0,0.0,-1.306986998959905,-1.306986998959905,0.0,48.44262499639771,0.0,0.9934447041592672,-1.3208405862405963,-1.3208405862405963,-1.3208405862405963
 2006-04-22T20:00:00,0.0,0.0,0.0,13.347494889215392,13.347494889215392,0.0,1.0,0.0,0.0,0.0,-1.2238688438520675,-1.2238688438520675,0.0,48.44262499639771,0.0,0.9929284410606312,-1.237721468237304,-1.237721468237304,-1.237721468237304
 2006-04-22T21:00:00,0.0,0.0,0.0,13.347494889215392,13.347494889215392,0.0,1.0,0.0,0.0,0.0,-1.1407564692452148,-1.1407564692452148,0.0,48.44262499639771,0.0,0.9924121779619955,-1.1546081303269446,-1.1546081303269446,-1.1546081303269446
 2006-04-22T22:00:00,0.0,0.0,0.0,13.347494889215392,13.347494889215392,0.0,1.0,0.0,0.0,0.0,-1.0576498737950824,-1.0576498737950824,0.0,48.44262499639771,0.0,0.9918959148633594,-1.0715005717413548,-1.0715005717413548,-1.0715005717413548
 2006-04-22T23:00:00,0.0,0.0,0.0,13.347494889215392,13.347494889215392,0.0,1.0,0.0,0.0,0.0,-0.9745490564288484,-0.9745490564288484,0.0,48.44262499639771,0.0,0.9913796517647234,-0.9883987914931484,-0.9883987914931484,-0.9883987914931484
 2006-04-23T00:00:00,0.0,0.0,0.0,13.347494889215392,13.347494889215392,0.0,1.0,0.0,0.0,0.0,-0.8914540158199636,-0.8914540158199636,0.0,48.44262499639771,0.0,0.9908633886660876,-0.9053027880456122,-0.9053027880456122,-0.9053027880456122
 2006-04-23T01:00:00,0.0,0.0,0.0,13.347494889215392,13.347494889215392,0.0,1.0,0.0,0.0,0.0,-0.8083647518467282,-0.8083647518467282,0.0,48.44262499639771,0.0,0.9903471255674516,-0.8222125614843554,-0.8222125614843554,-0.8222125614843554
 2006-04-23T02:00:00,0.0,0.0,0.0,13.347494889215392,13.347494889215392,0.0,1.0,0.0,0.0,0.0,-0.7252812617010708,-0.7252812617010708,0.0,48.44262499639771,0.0,0.9898308624688156,-0.7391281091630951,-0.7391281091630951,-0.7391281091630951
 2006-04-23T03:00:00,0.0,0.0,0.0,13.347494889215392,13.347494889215392,0.0,1.0,0.0,0.0,0.0,-0.6422035443162251,-0.6422035443162251,0.0,48.44262499639771,0.0,0.9893145993701798,-0.6560494297182947,-0.6560494297182947,-0.6560494297182947
 2006-04-23T04:00:00,0.0,0.0,0.0,13.347494889215392,13.347494889215392,0.0,1.0,0.0,0.0,0.0,-0.5591315985234523,-0.5591315985234523,0.0,48.44262499639771,0.0,0.9887983362715436,-0.5729765220113533,-0.5729765220113533,-0.5729765220113533
 2006-04-23T05:00:00,0.0,0.0,0.0,13.347494889215392,13.347494889215392,0.0,1.0,0.0,0.0,0.0,-0.4760654237213824,-0.4760654237213824,0.0,48.44262499639771,0.0,0.988282073172908,-0.489909385523164,-0.489909385523164,-0.489909385523164
 2006-04-23T06:00:00,0.0,0.0,0.0,13.347494889215392,13.347494889215392,0.0,1.0,0.0,0.0,0.0,-0.3930050182821274,-0.3930050182821274,0.0,48.44262499639771,0.0,0.9877658100742718,-0.4068480185738825,-0.4068480185738825,-0.4068480185738825
 2006-04-23T07:00:00,0.0,0.0,0.0,13.347494889215392,13.347494889215392,0.0,0.0,0.0,0.0,0.0,-0.3099503813324591,-0.3099503813324591,0.0,48.44262499639771,0.0,0.987249546975636,-0.3237924201996487,-0.3237924201996487,-0.3237924201996487
 2006-04-23T08:00:00,0.0,0.0,0.0,13.347494889215392,13.347494889215392,0.0,0.0,0.0,0.0,0.0,-0.2269015119501747,-0.2269015119501747,0.0,48.44262499639771,0.0,0.986733283877,-0.2407425898739908,-0.2407425898739908,-0.2407425898739908
 2006-04-23T09:00:00,12722.742743774354,45801873.87758766,127925925.28564288,10.194164098352289,10.000233679755766,21.839156646101724,0.0,0.0,0.0,0.0,0.3987746920607025,0.3987746920607025,0.0,48.44262499639774,0.0,0.9862170207783646,0.2193242918962852,0.2193242918962852,0.2193242918962852
 2006-04-23T10:00:00,4503.327992815222,16211980.774134802,44958602.50728675,12.267943833352009,12.199788027864196,7.279718882033905,0.0,0.0,0.0,0.0,1.1208373350656613,1.1208373350656613,0.0,48.44262499639771,0.0,0.9857007576797282,1.0386395172408611,1.0386395172408611,1.0386395172408611
 2006-04-23T11:00:00,8128.259608297964,29261734.58987268,80934338.41967614,11.239025279499955,11.116333103954616,14.559437764067807,0.0,0.0,0.0,0.0,2.164819830579052,2.164819830579052,0.0,48.4426249963977,0.0,0.985184494581092,2.057018739543149,2.057018739543149,2.057018739543149
 2006-04-23T12:00:00,13353.04612299442,48070966.04277986,131837662.57548442,10.21519024157204,10.015329190800912,21.839156646101745,-1.0,0.0,0.0,0.0,2.90610610595405,2.90610610595405,0.0,48.44262499639774,0.0,0.9846682314824564,2.7216488731445163,2.7216488731445163,2.7216488731445163
 2006-04-23T13:00:00,9177.364478641366,33038512.12310887,90389312.09042124,11.299011285705838,11.161983888627718,14.559437764067832,-1.0,0.0,0.0,0.0,3.79991125303264,3.79991125303264,0.0,48.44262499639774,0.0,0.9841519683838208,3.658240773549888,3.658240773549888,3.658240773549888
 2006-04-23T14:00:00,4358.306474244795,15689903.307281263,42941212.63902073,12.382986102851282,12.317889011959451,7.279718882033905,-1.0,0.0,0.0,0.0,4.863936236857839,4.863936236857839,0.0,48.44262499639771,0.0,0.9836357052851842,4.8050071390066496,4.8050071390066496,4.8050071390066496
 2006-04-23T15:00:00,13349.385785940414,48057788.8293855,131779156.83976638,10.265801636325929,10.066029282226005,21.83915664610172,-1.0,0.0,0.0,0.0,5.934381756467598,5.934381756467598,0.0,48.44262499639771,0.0,0.9831194421865482,5.748536323598216,5.748536323598216,5.748536323598216
 2006-04-23T16:00:00,26412.73220156949,95085835.92565018,263488906.9956217,9.389612723202026,8.99013421846871,29.11887552813562,-1.0,0.0,0.0,0.0,6.933765406076602,6.933765406076602,0.0,48.44262499639771,2.5914453454373243,0.9735306688841248,6.92237003183686,6.520227983372362,3.179050016651631
 2006-04-23T17:00:00,13182.393186249215,47456615.47049714,130146215.58206797,10.379139872735983,10.181843293004391,21.839156646101745,0.0,13922.120193020302,50119632.69487304,137664476.7772954,6.918735811267386,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.9564730739839712,6.702677586707101,6.702677586707101,6.702677586707101
 2006-04-23T18:00:00,0.0,0.0,0.0,13.473566265305918,13.473566265305918,0.0,0.0,1008.0599399959034,3629015.783985253,10026178.48260165,6.7159353736774206,6.700000000000002,48.44262499639771,48.44262499639771,0.0,0.9559568108853348,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-23T19:00:00,11881.35557936584,42772880.08571704,118756407.1239442,10.200461290265986,10.020433254129058,21.83915664610172,0.0,12448.55348040533,44814792.52945919,124530760.75464325,6.897872383923024,6.700000000000006,48.44262499639776,48.44262499639776,0.0,0.9554405477866998,6.700000000000006,6.700000000000006,6.700000000000006
 2006-04-23T20:00:00,0.0,0.0,0.0,13.374199841591404,13.374199841591404,0.0,1.0,1001.9978435803216,3607192.236889157,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.954924284688063,6.7,6.7,6.7
 2006-04-23T21:00:00,0.0,0.0,0.0,13.374199841591404,13.374199841591404,0.0,1.0,994.0584062026728,3578610.2623296217,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.9544080215894272,6.7,6.7,6.7
 2006-04-23T22:00:00,0.0,0.0,0.0,13.374199841591404,13.374199841591404,0.0,1.0,991.0212650408096,3567676.5541469147,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.9538917584907912,6.7,6.7,6.7
 2006-04-23T23:00:00,3986.2216854755206,14350398.067711871,40203236.14430842,12.317223601163626,12.256277645770618,7.279718882033905,1.0,4832.29833317097,17396273.999415495,48817736.71678704,6.777571237577688,6.7,48.44262499639771,48.44262499639771,0.0,0.9533754953921552,6.7,6.7,6.7
 2006-04-24T00:00:00,6745.185915540588,24282669.29594612,68090555.97943316,11.185415805799652,11.082196127951208,14.559437764067807,1.0,7452.609292647735,26829393.453531854,75252640.20193408,6.81957844578498,6.700000000000003,48.44262499639772,48.44262499639772,0.0,0.9528592322935197,6.700000000000003,6.700000000000003,6.700000000000003
 2006-04-24T01:00:00,0.0,0.0,0.0,13.289960858593462,13.289960858593462,0.0,1.0,991.9174432835528,3570902.7958207903,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.9523429691948831,6.7,6.7,6.7
 2006-04-24T02:00:00,0.0,0.0,0.0,13.289960858593462,13.289960858593462,0.0,1.0,991.8129524658168,3570526.62887694,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.9518267060962472,6.7,6.7,6.7
 2006-04-24T03:00:00,0.0,0.0,0.0,13.289960858593462,13.289960858593462,0.0,1.0,991.6300561060634,3569868.2019818285,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.9513104429976114,6.7,6.7,6.7
 2006-04-24T04:00:00,7510.064956907969,27036233.84486868,75811773.80703309,10.511328774651307,10.396406019026186,18.92726909328816,1.0,8128.778721013255,29263603.395647705,82086062.42124984,6.8304405815182285,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.950794179898976,6.700000000000004,6.700000000000004,6.700000000000004
 2006-04-24T05:00:00,62281.30762939227,224212707.46581224,734826519.4230272,7.7809088645039,6.666666666666689,43.67831329220343,1.0,62331.1534981176,224392152.59322345,738079966.4983352,7.872018243587366,6.699999999999999,48.4426249963977,48.4426249963977,0.0,0.9502779168003396,6.699999999999999,6.699999999999999,6.699999999999999
 2006-04-24T06:00:00,58042.05190604532,208951386.8617631,585916491.4878253,7.555039311323815,6.66666666666669,43.67831329220344,1.0,85718.25678274006,308585724.4178642,1750790251.8892472,1.2348999576816049,-1.558643954153374,48.44262499639771,48.44262499639771,0.0,0.9323815612460687,0.1155980702446498,0.0462759639753074,0.0462759639753074
 2006-04-24T07:00:00,62225.15394735444,224010554.21047592,694495234.9480919,7.719726532046713,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-0.1555806055615135,-0.1555806055615135,0.0,48.44262499639772,0.0,0.944902209434784,-1.134957826159232,-1.134957826159232,-1.134957826159232
 2006-04-24T08:00:00,62281.30762939227,224212707.46581224,714853456.9927441,7.750605960017314,6.66666666666669,43.67831329220344,0.0,26369.40885860473,94929871.89097704,280465377.43852127,6.281984250249603,5.836548861380972,24.221312498198856,48.44262499639771,0.0,0.944385946336148,5.274973861881296,5.274973861881296,5.274973861881296
 2006-04-24T09:00:00,62281.30762939227,224212707.46581224,715272112.0659194,7.7512406121061055,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,718450019.1026368,7.840891506070172,6.7,48.44262499639771,48.44262499639771,0.0,0.943869683237512,6.7,6.7,6.7
 2006-04-24T10:00:00,62281.30762939227,224212707.46581224,792902487.0839579,7.869000751124383,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,796376542.9919304,7.964513771112462,6.7,48.44262499639771,48.44262499639771,0.0,0.943353420138876,6.7,6.7,6.7
 2006-04-24T11:00:00,62281.30762939227,224212707.46581224,847067325.9073989,7.951168651690043,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,850747785.2071323,8.050759284942261,6.7,48.44262499639771,48.44262499639771,0.0,0.94283715704024,6.7,6.7,6.7
 2006-04-24T12:00:00,62281.30762939227,224212707.46581224,829334169.3409786,7.924266649042114,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.022454295143945,8.022454295143945,0.0,48.44262499639771,6.883388426495607,0.9068797430845584,7.805529952569227,6.699947483155433,1.3217204046357207
 2006-04-24T13:00:00,62281.30762939227,224212707.46581224,790208967.9694055,7.864913547315692,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.960175994784977,7.960175994784977,0.0,48.44262499639771,8.073701363235191,0.8236197076139039,7.967950351401857,6.699964865587854,0.3602964889309161
 2006-04-24T14:00:00,62281.30762939227,224212707.46581224,800860123.4060817,7.881071214523754,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.977324338112111,7.977324338112111,0.0,48.44262499639771,8.260685141569867,0.7426542716335124,7.968235078589722,6.699969696277077,0.5299755142733816
 2006-04-24T15:00:00,62281.307629392286,224212707.4658122,827847347.9382321,7.922011066074624,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.020433843891547,8.020433843891547,0.0,48.44262499639772,8.748823552542229,0.6593280046041561,8.015039829041806,6.699998979342911,0.7331735124690016
 2006-04-24T16:00:00,62281.30762939227,224212707.46581224,806713018.3742943,7.889949941478619,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.986880233752085,7.986880233752085,0.0,48.44262499639771,8.679921855256422,0.5754156590382085,7.992720074409246,6.6999995352802815,0.7779738858975005
 2006-04-24T17:00:00,62281.30762939227,224212707.46581224,795156968.6269648,7.872419560451909,6.66666666666669,43.67831329220344,0.0,64381.31762857188,231772743.46285883,935401957.2513256,8.184881571203793,6.7,48.44262499639771,48.44262499639771,0.0,0.5407797688631525,6.915631492614055,6.915631492614055,6.915631492614055
 2006-04-24T18:00:00,62281.30762939227,224212707.46581224,739382902.0628089,7.787814148085704,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,742916183.0583991,7.87970693109115,6.7,48.44262499639771,48.44262499639771,0.0,0.5402635057645165,6.7,6.7,6.7
 2006-04-24T19:00:00,62281.30762939227,224212707.46581224,662603007.9333076,7.6713514998653585,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,665965781.1588724,7.757614465392899,6.7,48.44262499639771,48.44262499639771,0.0,0.5397472426658808,6.7,6.7,6.7
 2006-04-24T20:00:00,0.0,0.0,0.0,10.597670867448633,10.597670867448633,0.0,1.0,84709.48289127437,304954138.4085877,1788139216.9648836,-0.4773544302654809,-3.332411404350556,48.44262499639772,48.44262499639772,0.0,0.5531584298551729,-1.6564697457913902,-0.7225232206270388,-0.7225232206270388
 2006-04-24T21:00:00,0.0,0.0,0.0,10.59767086744863,10.59767086744863,0.0,1.0,61972.04859931615,223099374.95753816,1080121775.5990207,-2.0712929906903725,-3.8,48.44262499639771,48.44262499639771,0.0,0.6629005050013176,-3.8,-2.090570900183458,-2.090570900183458
 2006-04-24T22:00:00,0.0,0.0,0.0,10.59767086744863,10.59767086744863,0.0,1.0,59922.5851535609,215721306.55281928,969202650.625876,-2.2485885590784584,-3.8,48.44262499639771,48.44262499639771,0.0,0.7665749216666464,-3.8,-2.2705673964995987,-2.2705673964995987
 2006-04-24T23:00:00,0.0,0.0,0.0,10.59767086744863,10.59767086744863,0.0,1.0,59738.7313542964,215059432.87546703,788086307.9830238,-2.538202069052452,-3.8,48.44262499639771,48.44262499639771,0.0,0.8558771586071532,-3.8,-2.5630860136950626,-2.5630860136950626
 2006-04-25T00:00:00,0.0,0.0,0.0,10.59767086744863,10.59767086744863,0.0,1.0,54475.112221093375,196110403.99593616,557854707.1886675,-2.906552282667499,-3.8,48.44262499639771,48.44262499639771,0.0,0.9242114721948242,-3.8,-2.9325542120927133,-2.9325542120927133
 2006-04-25T01:00:00,0.0,0.0,0.0,10.59767086744863,10.59767086744863,0.0,1.0,33923.14372304216,122123317.40295178,339062934.3587414,-3.2568054486125084,-3.8,48.44262499639771,48.44262499639771,0.0,0.9691151082338066,-3.8,-3.2811156735566573,-3.2811156735566573
 2006-04-25T02:00:00,0.0,0.0,0.0,10.59767086744863,10.59767086744863,0.0,1.0,18298.64033201117,65875105.19524023,183073572.772224,-3.506645174658112,-3.8,48.44262499639771,48.44262499639771,0.0,0.9941789660185312,-3.8,-3.5278595392779226,-3.5278595392779226
 2006-04-25T03:00:00,0.0,0.0,0.0,10.59767086744863,10.59767086744863,0.0,1.0,0.0,0.0,0.0,-3.72154710815716,-3.72154710815716,0.0,48.44262499639771,0.0,1.0,-3.740297238069743,-3.740297238069743,-3.740297238069743
 2006-04-25T04:00:00,7975.286826811732,28711032.57652223,80703926.03228629,7.649971046524695,7.527636944414671,34.94265063376275,1.0,0.0,0.0,0.0,-3.234819179178136,-3.234819179178136,0.0,48.4426249963977,0.0,1.0,-3.3480860274934834,-3.3480860274934834,-3.3480860274934834
 2006-04-25T05:00:00,34677.624527324726,124839448.298369,350066506.0504063,7.197378431414158,6.666666666666692,43.67831329220344,1.0,0.0,0.0,0.0,-1.092385088317129,-1.092385088317129,0.0,48.44262499639771,0.0,0.9997998553152886,-1.571010819131876,-1.571010819131876,-1.571010819131876
 2006-04-25T06:00:00,29381.451137882792,105773224.09637806,296596626.07028264,7.116303704284998,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,1.6316197585539065,1.6316197585539065,0.0,48.44262499639771,0.0,0.9992865852045968,1.2305685903027654,1.2305685903027654,1.2305685903027654
 2006-04-25T07:00:00,39655.7948612144,142760861.50037178,400312935.6945365,7.2735692215341565,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,4.711453460044637,4.711453460044637,0.0,48.44262499639773,0.0,0.9987703221059612,4.165190186063525,4.165190186063525,4.165190186063525
 2006-04-25T08:00:00,46525.645455768274,167492323.6407658,469661944.30509055,7.378731054044081,6.66666666666669,43.67831329220344,0.0,42355.031556890346,152478113.60480526,427683189.5330932,7.379380585553686,6.7,48.44262499639771,48.44262499639771,0.0,0.9982540590073248,6.65459984448059,6.65459984448059,6.65459984448059
 2006-04-25T09:00:00,54027.809469664826,194500114.0907934,545393960.545727,7.493582044615568,6.66666666666669,43.67831329220344,0.0,54289.65538657052,195442759.39165387,548154013.4238405,7.570644508400651,6.7,48.44262499639771,48.44262499639771,0.0,0.9977377959086888,6.7,6.7,6.7
 2006-04-25T10:00:00,60154.86496128621,216557513.8606304,607244683.2357721,7.587387301379024,6.66666666666669,43.67831329220344,0.0,60442.32055713643,217592354.0056912,610276494.8152597,7.669241845764403,6.7,48.44262499639771,48.44262499639771,0.0,0.997221532810053,6.7,6.7,6.7
 2006-04-25T11:00:00,62197.30877707629,223910311.59747463,637739063.0867585,7.63363861105134,6.66666666666669,43.67831329220344,0.0,61782.25198532845,222416107.1471825,633907020.778918,7.706742130372867,6.7,48.44262499639771,48.44262499639771,0.0,0.996705269711417,6.7,6.7,6.7
 2006-04-25T12:00:00,61983.9118738863,223142082.7459908,673790238.8954779,7.688320544455038,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.785287023481234,7.785287023481234,0.0,48.44262499639771,5.684860674932611,0.9674345028807592,7.606667169558915,6.699958937044446,1.1680559436025963
 2006-04-25T13:00:00,62281.30762939227,224212707.46581224,739272936.737261,7.787647411926579,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.864342059526841,7.864342059526841,0.0,48.44262499639771,7.275329311384975,0.8951185272867708,7.856051888029786,6.699959448754085,0.1578967998930472
 2006-04-25T14:00:00,62233.6729520396,224041222.6273426,712907843.3023868,7.747654671077786,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.850515225830432,7.850515225830432,0.0,48.44262499639771,7.398772328982967,0.820209069391395,7.8585712745130225,6.699966144710156,0.2729903154494004
 2006-04-25T15:00:00,62281.30762939227,224212707.46581224,702297834.9373676,7.731560606799273,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.819897158987271,7.819897158987271,0.0,48.44262499639771,7.285210851801278,0.7471553036254042,7.823094106967848,6.700043781432721,0.3555533538581154
 2006-04-25T16:00:00,61950.07501177696,223020270.04239705,637583588.7158242,7.633402925971956,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.716828380644022,7.716828380644022,0.0,48.44262499639771,6.777126183308558,0.6778480609233766,7.734538416057405,6.700002980313934,0.3401271004561306
 2006-04-25T17:00:00,59251.00792147324,213303628.5173037,598120527.0734255,7.573548766717785,6.66666666666669,43.67831329220344,0.0,60522.33277521701,217880397.9907812,703860993.6353003,7.817668174558768,6.7,48.44262499639771,48.44262499639771,0.0,0.6504852433660385,6.863412760779174,6.863412760779174,6.863412760779174
 2006-04-25T18:00:00,55827.672785783856,200979622.0288219,563563021.8505404,7.521137242322834,6.66666666666669,43.67831329220344,0.0,56058.37001658463,201810132.0597046,566012443.6559014,7.598990239997778,6.7,48.44262499639771,48.44262499639771,0.0,0.6499689802674026,6.7,6.7,6.7
 2006-04-25T19:00:00,52031.94849641536,187315014.5870953,525246363.7509623,7.463026257506829,6.66666666666669,43.67831329220344,0.0,52252.124717718805,188107648.9837877,527581390.4139418,7.537990530473505,6.7,48.44262499639771,48.44262499639771,0.0,0.6494527171687666,6.7,6.7,6.7
 2006-04-25T20:00:00,0.0,0.0,0.0,13.718653143107804,13.718653143107804,0.0,1.0,83496.74159716074,300588269.7497786,1743259103.0908573,-0.5596671039559782,-3.343066754736596,48.44262499639771,48.44262499639771,0.0,0.6605954075695241,-1.6653270510965117,-0.80789984356473,-0.80789984356473
 2006-04-25T21:00:00,0.0,0.0,0.0,13.718653143107804,13.718653143107804,0.0,1.0,59962.79201176696,215866051.24236107,974766647.5662436,-2.2396936798514653,-3.8,48.44262499639771,48.44262499639771,0.0,0.7627909113386564,-3.8,-2.261553488805517,-2.261553488805517
 2006-04-25T22:00:00,0.0,0.0,0.0,13.718653143107804,13.718653143107804,0.0,1.0,59738.7313542964,215059432.87546703,796287046.364831,-2.525085722064876,-3.8,48.44262499639771,48.44262499639771,0.0,0.8527821077215519,-3.8,-2.549877280792161,-2.549877280792161
 2006-04-25T23:00:00,0.0,0.0,0.0,13.718653143107804,13.718653143107804,0.0,1.0,55080.60889959231,198290192.03853232,566977620.6844724,-2.891952217363528,-3.8,48.44262499639771,48.44262499639771,0.0,0.9220117763288688,-3.8,-2.917964716902587,-2.917964716902587
 2006-04-26T00:00:00,0.0,0.0,0.0,13.718653143107804,13.718653143107804,0.0,1.0,34671.23396420367,124816442.27113318,346540120.86021143,-3.244832247726797,-3.8,48.44262499639771,48.44262499639771,0.0,0.967786358611579,-3.8,-3.269247759521998,-3.269247759521998
 2006-04-26T01:00:00,0.0,0.0,0.0,13.718653143107804,13.718653143107804,0.0,1.0,18694.195049907343,67299102.17966644,187662494.3211015,-3.499293864429626,-3.8,48.44262499639771,48.44262499639771,0.0,0.9935685172569042,-3.8,-3.520650629454165,-3.520650629454165
 2006-04-26T02:00:00,0.0,0.0,0.0,13.718653143107804,13.718653143107804,0.0,1.0,0.0,0.0,0.0,-3.7209068519277495,-3.7209068519277495,0.0,48.44262499639771,0.0,1.0,-3.739761345121939,-3.739761345121939,-3.739761345121939
 2006-04-26T03:00:00,0.0,0.0,0.0,13.718653143107804,13.718653143107804,0.0,1.0,0.0,0.0,0.0,-3.638289801532007,-3.638289801532007,0.0,48.44262499639771,0.0,0.9998140773506562,-3.6521705394500175,-3.6521705394500175,-3.6521705394500175
 2006-04-26T04:00:00,4559.298859075885,16413475.892673183,46130181.60451223,8.126665059809982,8.056740655140931,34.94265063376275,1.0,0.0,0.0,0.0,-3.2631487675013644,-3.2631487675013644,0.0,48.4426249963977,0.0,0.9993036516470376,-3.346810663566916,-3.346810663566916,-3.346810663566916
 2006-04-26T05:00:00,10224.395581509472,36807824.0934341,103642996.95940135,6.823773208537749,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,-2.452454295579189,-2.452454295579189,0.0,48.4426249963977,0.0,0.9987873885484015,-2.611654686588942,-2.611654686588942,-2.611654686588942
 2006-04-26T06:00:00,6420.85387163749,23115073.937894963,65036819.49439428,6.765250401396602,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.7830824524393485,-1.7830824524393485,0.0,48.44262499639771,0.0,0.998271125449766,-1.8747779228597128,-1.8747779228597128,-1.8747779228597128
 2006-04-26T07:00:00,20173.27234322538,72623780.43561132,204607250.0445692,6.976835699419997,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,-0.490037097451955,-0.490037097451955,0.0,48.44262499639773,0.0,0.9977548623511304,-0.7734952713322528,-0.7734952713322528,-0.7734952713322528
 2006-04-26T08:00:00,33144.72494877362,119321009.81558505,334594863.09379613,7.173919348557475,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,2.160519953334544,2.160519953334544,0.0,48.44262499639771,0.0,0.997238599252494,1.7037280395824714,1.7037280395824714,1.7037280395824714
 2006-04-26T09:00:00,42900.048821163735,154440175.75618944,433062672.0544087,7.323230004074401,6.66666666666669,43.67831329220344,0.0,3642.292879677325,13112254.366838368,36830093.95785828,5.605836134804092,5.547314467190309,8.073770832732952,48.44262499639771,0.0,0.996722336153858,5.040891252667354,5.040891252667354,5.040891252667354
 2006-04-26T10:00:00,48053.67088921853,172993215.20118672,485086886.59211695,7.402123084783489,6.66666666666669,43.67831329220344,0.0,47853.76203629301,172273543.3306548,483184772.2137568,7.467513614925992,6.7,48.44262499639771,48.44262499639771,0.0,0.996206073055222,6.7,6.7,6.7
 2006-04-26T11:00:00,54410.55161767736,195877985.82363853,549257623.6855319,7.499441684900183,6.66666666666669,43.67831329220344,0.0,54636.792884026894,196692454.38249683,551659005.5090858,7.576207777140897,6.7,48.44262499639771,48.44262499639771,0.0,0.9956898099565862,6.7,6.7,6.7
 2006-04-26T12:00:00,57267.96703320866,206164681.3195512,578102345.0558481,7.543187894882589,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.622099934436306,7.622099934436306,0.0,48.44262499639771,4.908797190154664,0.970590386898349,7.4698523995836865,6.699961502536092,1.138473387030093
 2006-04-26T13:00:00,57013.94741460912,205250210.6925928,575538095.8811319,7.539298825796259,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.618008696184764,7.618008696184764,0.0,48.44262499639771,5.869675938008963,0.9115817063893388,7.616769087888096,6.6999434287100685,0.050149705446408
 2006-04-26T14:00:00,56553.28866133432,203591839.1808036,570887888.80491,7.532246133364258,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.610612441444325,7.610612441444325,0.0,48.44262499639771,5.8709695361527,0.8527368787394828,7.611953968206059,6.699965053408324,0.0869538488832531
 2006-04-26T15:00:00,59148.0486405596,212932975.1060145,597081185.102251,7.571972385559626,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.652359320328467,7.652359320328467,0.0,48.44262499639772,6.104345303565275,0.7931701656472749,7.643728668785311,6.700000094054443,0.154395666957047
 2006-04-26T16:00:00,57497.12164553889,206989637.92394,580415589.7130516,7.546696274796243,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.6258091227804705,7.6258091227804705,0.0,48.44262499639771,6.062445933828143,0.7325909896572086,7.630284352788652,6.699996273197601,0.1968842137396767
 2006-04-26T17:00:00,56156.46336650083,202163268.11940297,566882060.6708733,7.526170779163231,6.66666666666669,43.67831329220344,0.0,58250.409563441644,209701474.42839,666249221.3323315,7.757999005574375,6.7,48.44262499639771,48.44262499639771,0.0,0.7075581902910383,6.8534911246197465,6.8534911246197465,6.8534911246197465
 2006-04-26T18:00:00,54410.28005587772,195877008.2011598,549254882.3534864,7.499437168541711,6.66666666666669,43.67831329220344,0.0,54637.3680996565,196694525.15876332,551664813.369786,7.576217911574919,6.7,48.44262499639771,48.44262499639771,0.0,0.7070419271924023,6.7,6.7,6.7
 2006-04-26T19:00:00,47961.55471173083,172661596.96223098,484157002.3831605,7.400713438233928,6.66666666666669,43.67831329220344,0.0,48171.34808987055,173416853.12353396,486378438.0188054,7.472582814732096,6.7,48.44262499639771,48.44262499639771,0.0,0.7065256640937664,6.7,6.7,6.7
 2006-04-26T20:00:00,0.0,0.0,0.0,13.599950077803332,13.599950077803332,0.0,1.0,82438.33378765486,296778001.6355575,1702960459.3644855,-0.6336261480221488,-3.3526860849015,48.44262499639771,48.44262499639771,0.0,0.7156104328887064,-1.6749618092777208,-0.8844750357984004,-0.8844750357984004
 2006-04-26T21:00:00,0.0,0.0,0.0,13.599950077803332,13.599950077803332,0.0,1.0,59738.7313542964,215059432.87546703,891216440.089823,-2.373275104594496,-3.8,48.44262499639771,48.44262499639771,0.0,0.8115209348522656,-3.8,-2.396730839149017,-2.396730839149017
 2006-04-26T22:00:00,0.0,0.0,0.0,13.599950077803332,13.599950077803332,0.0,1.0,59495.79502552329,214184862.0918839,680939257.6374187,-2.7096002975832483,-3.8,48.44262499639771,48.44262499639771,0.0,0.8914692479442986,-3.8,-2.735360143489943,-2.735360143489943
 2006-04-26T23:00:00,0.0,0.0,0.0,13.599950077803332,13.599950077803332,0.0,1.0,44792.90280975772,161254450.11512777,447706533.0123352,-3.082858021898869,-3.8,48.44262499639771,48.44262499639771,0.0,0.9485080454394332,-3.8,-3.108360667454997,-3.108360667454997
 2006-04-27T00:00:00,0.0,0.0,0.0,13.599950077803332,13.599950077803332,0.0,1.0,25494.1088401956,91778791.82470414,255203198.69665867,-3.391106083007615,-3.8,48.44262499639771,48.44262499639771,0.0,0.9832316647977444,-3.8,-3.413989840838744,-3.413989840838744
 2006-04-27T01:00:00,0.0,0.0,0.0,13.599950077803332,13.599950077803332,0.0,1.0,7757.703888837396,27927733.99981463,77782071.90942857,-3.646028703220785,-3.770671181096701,24.221312498198856,48.44262499639771,0.0,0.9990785124439048,-3.782557719631847,-3.668163665323302,-3.668163665323302
 2006-04-27T02:00:00,0.0,0.0,0.0,13.599950077803332,13.599950077803332,0.0,1.0,0.0,0.0,0.0,-3.680210003954631,-3.680210003954631,0.0,48.44262499639771,0.0,1.0,-3.6940726171116327,-3.6940726171116327,-3.6940726171116327
 2006-04-27T03:00:00,0.0,0.0,0.0,13.599950077803332,13.599950077803332,0.0,1.0,0.0,0.0,0.0,-3.5969239689358314,-3.5969239689358314,0.0,48.44262499639771,0.0,0.9997814399258612,-3.610804154740262,-3.610804154740262,-3.610804154740262
 2006-04-27T04:00:00,4958.032929180139,17848918.545048498,50150652.93051384,8.123559090448952,8.047540262580242,34.94265063376275,1.0,0.0,0.0,0.0,-3.1992699507838496,-3.1992699507838496,0.0,48.44262499639771,0.0,0.9992651768272252,-3.2897620530039755,-3.2897620530039755,-3.2897620530039755
 2006-04-27T05:00:00,14227.866387112046,51220318.99360338,144353402.39716136,6.885488241588054,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,-2.138529841378121,-2.138529841378121,0.0,48.4426249963977,0.0,0.9987489137285892,-2.3540079981587554,-2.3540079981587554,-2.3540079981587554
 2006-04-27T06:00:00,11786.965207816009,42433074.74813763,119468637.60904697,6.847763883165954,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.0448996613428163,-1.0448996613428163,0.0,48.44262499639771,0.0,0.9982326506299533,-1.2099186988263968,-1.2099186988263968,-1.2099186988263968
 2006-04-27T07:00:00,27173.286529579807,97823831.50648724,274910208.9834108,7.083424354200248,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,0.8070874799321842,0.8070874799321842,0.0,48.44262499639773,0.0,0.9977163875313176,0.430181378931019,0.430181378931019,0.430181378931019
 2006-04-27T08:00:00,40950.42608712152,147421533.91363746,413381835.92711216,7.293386764822461,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,4.180074120796131,4.180074120796131,0.0,48.44262499639771,0.0,0.9972001244326814,3.619055086349215,3.619055086349215,3.619055086349215
 2006-04-27T09:00:00,53750.2081701876,193500749.4126753,542591661.6248437,7.489332266246037,6.66666666666669,43.67831329220344,0.0,43704.22400015122,157335206.4005444,441281856.8828682,7.37569655198731,6.674787706200905,44.40573958003123,48.44262499639771,0.0,0.9966838613340454,6.578943161282243,6.578943161282243,6.578943161282243
 2006-04-27T10:00:00,61447.40482732551,221210657.3783719,633164049.3638872,7.626699882021603,6.66666666666669,43.67831329220344,0.0,61595.26261350173,221742945.4086062,635835984.2585373,7.709802795743904,6.7,48.44262499639771,48.44262499639771,0.0,0.9961675982354096,6.7,6.7,6.7
 2006-04-27T11:00:00,62281.30762939227,224212707.46581224,685051621.2711209,7.705401131635324,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,687889628.1020452,7.79240288359949,6.7,48.44262499639771,48.44262499639771,0.0,0.9956513351367736,6.7,6.7,6.7
 2006-04-27T12:00:00,62281.30762939227,224212707.46581224,738394441.3114625,7.786314615761515,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.877311422948124,7.877311422948124,0.0,48.44262499639771,6.059671752222482,0.9644462598778204,7.673134940131777,6.699978839866972,1.190095624382422
 2006-04-27T13:00:00,62281.30762939227,224212707.46581224,797268883.1369256,7.875623401829409,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.971030330502988,7.971030330502988,0.0,48.44262499639771,7.888847559934987,0.8861066733937877,7.9580297729542435,6.69997978931892,0.23203454059362
 2006-04-27T14:00:00,62281.30762939227,224212707.46581224,815091783.7724018,7.902660569341998,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.999367220176821,7.999367220176821,0.0,48.44262499639771,8.327273163554421,0.803247906953374,7.999856329833378,6.6999508642425285,0.4374700973227297
 2006-04-27T15:00:00,62281.307629392286,224212707.4658122,818512280.8436294,7.907849526493841,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.004821783415279,8.004821783415279,0.0,48.44262499639772,8.538143462692146,0.7196915201871854,8.001646082626232,6.699963698931097,0.615902260851635
 2006-04-27T16:00:00,62281.30762939227,224212707.46581224,805218889.4850625,7.887683373482129,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.983688570160584,7.983688570160584,0.0,48.44262499639771,8.586936718684242,0.636289823902089,7.988633208813255,6.699999828654089,0.7190202127175076
 2006-04-27T17:00:00,62281.30762939227,224212707.46581224,787473555.5531969,7.860764002384159,6.66666666666669,43.67831329220344,0.0,64294.80080341992,231461282.8923117,925019520.4757432,8.168421403800435,6.7,48.44262499639771,48.44262499639771,0.0,0.6017572833624544,6.912637183146219,6.912637183146219,6.912637183146219
 2006-04-27T18:00:00,62281.30762939227,224212707.46581224,719414552.8165007,7.757524686224621,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,722351440.9092834,7.84707997727988,6.7,48.44262499639771,48.44262499639771,0.0,0.6012410202638185,6.7,6.7,6.7
 2006-04-27T19:00:00,60886.30334772595,219190692.05181345,625655876.0003132,7.615312215136001,6.66666666666669,43.67831329220344,0.0,61031.29387014487,219712657.93252152,628293774.8059746,7.697833436445621,6.7,48.44262499639771,48.44262499639771,0.0,0.6007247571651825,6.7,6.7,6.7
 2006-04-27T20:00:00,0.0,0.0,0.0,13.894551705689183,13.894551705689183,0.0,1.0,84158.7320770338,302971435.47732174,1767524117.9499395,-0.515960682995886,-3.338101991993676,48.44262499639771,48.44262499639771,0.0,0.6130663359289401,-1.6602179462214242,-0.7625749228473175,-0.7625749228473175
 2006-04-27T21:00:00,0.0,0.0,0.0,13.894551705689183,13.894551705689183,0.0,1.0,60707.49158916943,218546969.72101,1029583631.0744144,-2.1520676685083635,-3.8,48.44262499639771,48.44262499639771,0.0,0.7192130384433929,-3.8,-2.1726558967610985,-2.1726558967610985
 2006-04-27T22:00:00,0.0,0.0,0.0,13.894551705689183,13.894551705689183,0.0,1.0,59738.7313542964,215059432.87546703,881760272.3206533,-2.38839565746006,-3.8,48.44262499639771,48.44262499639771,0.0,0.8161661078139734,-3.8,-2.412006761237503,-2.412006761237503
 2006-04-27T23:00:00,0.0,0.0,0.0,13.894551705689183,13.894551705689183,0.0,1.0,59288.31332288077,213437927.96237075,668842531.3463286,-2.72895389896237,-3.8,48.44262499639771,48.44262499639771,0.0,0.8950158239900537,-3.8,-2.754773984059636,-2.754773984059636
 2006-04-28T00:00:00,0.0,0.0,0.0,13.894551705689183,13.894551705689183,0.0,1.0,43645.90303547614,157125250.9277141,436242232.6411239,-3.101210978309533,-3.8,48.44262499639771,48.44262499639771,0.0,0.9508239143551646,-3.8,-3.126621358733567,-3.126621358733567
 2006-04-28T01:00:00,0.0,0.0,0.0,13.894551705689183,13.894551705689183,0.0,1.0,24720.05123214147,88992184.43570931,247112489.60096312,-3.4040648722183744,-3.8,48.44262499639771,48.44262499639771,0.0,0.9845223465300748,-3.8,-3.42678655858611,-3.42678655858611
 2006-04-28T02:00:00,0.0,0.0,0.0,13.894551705689183,13.894551705689183,0.0,1.0,7502.25879688471,27008131.66878496,75256922.42099068,-3.650506217028522,-3.7711030823062255,24.221312498198856,48.44262499639771,0.0,0.9993454082336168,-3.782851341594927,-3.672394405548036,-3.672394405548036
 2006-04-28T03:00:00,0.0,0.0,0.0,13.894551705689183,13.894551705689183,0.0,1.0,0.0,0.0,0.0,-3.681036465474123,-3.681036465474123,0.0,48.44262499639771,0.0,1.0,-3.694899606702565,-3.694899606702565,-3.694899606702565
 2006-04-28T04:00:00,6928.458418341453,24942450.30602923,70047160.65151864,8.215639399363434,8.109459933670934,34.94265063376275,1.0,0.0,0.0,0.0,-3.17541055285048,-3.17541055285048,0.0,48.4426249963977,0.0,1.0,-3.292577821365089,-3.292577821365089,-3.292577821365089
 2006-04-28T05:00:00,27186.75545740484,97872319.6466574,274480482.781257,7.082771951350819,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.3616711560816013,-1.3616711560816013,0.0,48.44262499639771,0.0,0.9998909430559938,-1.756034596318523,-1.756034596318523,-1.756034596318523
 2006-04-28T06:00:00,30248.267381408583,108893762.57307088,305347660.09373206,7.129573497568191,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,1.1029542265753536,1.1029542265753536,0.0,48.44262499639771,0.0,0.9994061953351276,0.6873148247796269,0.6873148247796269,0.6873148247796269
 2006-04-28T07:00:00,49607.76232606416,178587944.37383094,505191503.33070105,7.432616321473501,6.666666666666692,43.67831329220344,0.0,3406.9900630201755,12265164.22687263,34461757.181691244,4.977220191008446,4.922462655153572,8.073770832732952,48.44262499639772,0.0,0.9988899322364916,4.311555219510033,4.311555219510033,4.311555219510033
 2006-04-28T08:00:00,60516.678568121606,217860042.8452378,619524777.2040609,7.606013100307127,6.66666666666669,43.67831329220344,0.0,59806.09067876253,215301926.4435451,613520447.4532958,7.6743860425075,6.7,48.44262499639771,48.44262499639771,0.0,0.9983736691378556,6.7,6.7,6.7
 2006-04-28T09:00:00,62281.30762939227,224212707.46581224,674667525.5289992,7.689650427027125,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,678039412.8033034,7.776773473601323,6.7,48.44262499639771,48.44262499639771,0.0,0.9978574060392196,6.7,6.7,6.7
 2006-04-28T10:00:00,62281.30762939227,224212707.46581224,700606621.1233226,7.728995397636459,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,704049655.6255797,7.818043414349968,6.7,48.44262499639771,48.44262499639771,0.0,0.9973411429405836,6.7,6.7,6.7
 2006-04-28T11:00:00,62281.30762939227,224212707.46581224,813635851.5486462,7.900453735660558,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,817454477.6105561,7.997946941584384,6.7,48.44262499639771,48.44262499639771,0.0,0.9968248798419476,6.7,6.7,6.7
 2006-04-28T12:00:00,62281.30762939227,224212707.46581224,910289574.0717186,8.047083822939953,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.151771721294773,8.151771721294773,0.0,48.44262499639771,7.363849067355659,0.9579766270426892,7.905572092134737,6.699995052575013,1.2961025195452187
 2006-04-28T13:00:00,62281.30762939227,224212707.46581224,969300329.0589356,8.136615403472787,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.245758766561975,8.245758766561975,0.0,48.44262499639771,9.58809946740175,0.8623577915643685,8.226320754551837,6.70000594806243,0.5117854760512447
 2006-04-28T14:00:00,62281.30762939227,224212707.46581224,1018653360.6580144,8.211497914446817,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.315478958245723,8.315478958245723,0.0,48.44262499639771,10.779910354602343,0.7602488184241292,8.316548421662889,6.6896649480491135,0.9992777332379844
 2006-04-28T15:00:00,62281.30762939227,224212707.46581224,989013136.066552,8.166524661087477,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.264481811543538,8.264481811543538,0.0,48.44262499639771,10.85216115163798,0.6563467462160886,8.271986735825209,6.689123470201939,1.2049938000650904
 2006-04-28T16:00:00,62281.30762939227,224212707.46581224,906217117.079753,8.040905380821902,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.145104697142655,8.145104697142655,0.0,48.44262499639771,10.063397858254469,0.558740564492714,8.167095031815487,6.700000907130594,1.104080424565996
 2006-04-28T17:00:00,62281.30762939227,224212707.46581224,880279968.7678707,8.001555101773398,6.66666666666669,43.67831329220344,0.0,65041.575015793474,234149670.0568565,1033075638.2280796,8.339728863497212,6.7,48.44262499639771,48.44262499639771,0.0,0.5199805807553005,6.935236983309477,6.935236983309477,6.935236983309477
 2006-04-28T18:00:00,62281.30762939227,224212707.46581224,830696958.1560516,7.926334315831774,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,834454855.1510148,8.024916241645792,6.7,48.44262499639771,48.44262499639771,0.0,0.5194643176566646,6.7,6.7,6.7
 2006-04-28T19:00:00,62281.30762939227,224212707.46581224,750151607.7273499,7.804149156464821,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,753531698.0109607,7.896548338793919,6.7,48.44262499639771,48.44262499639771,0.0,0.5189480545580286,6.7,6.7,6.7
 2006-04-28T20:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,1.0,85005.06075612643,306018218.72205514,1795488911.347254,-0.4663861820887051,-3.333176762859914,48.44262499639771,48.44262499639771,0.0,0.5326657334704608,-1.6553751932421803,-0.7111651500176214,-0.7111651500176214
 2006-04-28T21:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,1.0,62329.37830656031,224385761.9036172,1093601947.5142243,-2.049749648715692,-3.8,48.44262499639771,48.44262499639771,0.0,0.6433897848452842,-3.8,-2.0686717994605783,-2.0686717994605783
 2006-04-28T22:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,1.0,60155.86456119103,216561112.42028773,994018831.0021012,-2.2089171996636443,-3.8,48.44262499639771,48.44262499639771,0.0,0.7489023574016686,-3.8,-2.2303508145255635,-2.2303508145255635
 2006-04-28T23:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,1.0,59738.7313542964,215059432.87546703,825306819.5557377,-2.478673402260839,-3.8,48.44262499639771,48.44262499639771,0.0,0.8413017518581588,-3.8,-2.503108891122509,-2.503108891122509
