Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-29T00:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,1.0,56906.99526301264,204865182.9468456,600134862.4522579,-2.8388911731862643,-3.8,48.44262499639771,48.44262499639771,0.0,0.9137374551237396,-3.8,-2.864903295840627,-2.864903295840627
 2006-04-29T01:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,1.0,37464.33221198904,134871595.96316054,374457229.4742666,-3.200130777044842,-3.8,48.44262499639771,48.44262499639771,0.0,0.9627149285669756,-3.8,-3.224908580088902,-3.224908580088902
 2006-04-29T02:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,1.0,20550.14361813044,73980517.0252696,205399359.609588,-3.4708807773193926,-3.8,48.44262499639771,48.44262499639771,0.0,0.9909946233907292,-3.8,-3.4926962099058767,-3.4926962099058767
 2006-04-29T03:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,1.0,2307.319083558693,8306348.700811295,23073891.05311724,-3.703157124347863,-3.7401329686400016,8.073770832732952,48.44262499639771,0.0,1.0,-3.756602065443985,-3.7229233248167737,-3.7229233248167737
 2006-04-29T04:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,1.0,0.0,0.0,0.0,-3.652604766523274,-3.652604766523274,0.0,48.44262499639771,0.0,1.0,-3.66648515418825,-3.66648515418825,-3.66648515418825
 2006-04-29T05:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,1.0,0.0,0.0,0.0,-3.5693230956244566,-3.5693230956244566,0.0,48.44262499639771,0.0,0.9997360882239044,-3.5832029603124496,-3.5832029603124496,-3.5832029603124496
 2006-04-29T06:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,1.0,0.0,0.0,0.0,-3.486047299220195,-3.486047299220195,0.0,48.44262499639771,0.0,0.9992198251252684,-3.499926194923875,-3.499926194923875,-3.499926194923875
 2006-04-29T07:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,0.0,0.0,0.0,0.0,-3.4027773153097964,-3.4027773153097964,0.0,48.44262499639771,0.0,0.9987035620266326,-3.416655242326946,-3.416655242326946,-3.416655242326946
 2006-04-29T08:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,0.0,0.0,0.0,0.0,-3.3195131433545786,-3.3195131433545786,0.0,48.44262499639771,0.0,0.9981872989279966,-3.333390101754888,-3.333390101754888,-3.333390101754888
 2006-04-29T09:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,0.0,0.0,0.0,0.0,-3.235358619740236,-3.235358619740236,0.0,48.44262499639771,0.0,0.9976710358293608,-3.2491297165269977,-3.2491297165269977,-3.2491297165269977
 2006-04-29T10:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,0.0,0.0,0.0,0.0,-3.1456507884077403,-3.1456507884077403,0.0,48.44262499639771,0.0,0.9971547727307248,-3.159428442987341,-3.159428442987341,-3.159428442987341
 2006-04-29T11:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,0.0,0.0,0.0,0.0,-3.062060580959433,-3.062060580959433,0.0,48.44262499639771,0.0,0.9966385096320888,-3.075934549250667,-3.075934549250667,-3.075934549250667
 2006-04-29T12:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,-1.0,0.0,0.0,0.0,-2.978820183356376,-2.978820183356376,0.0,48.44262499639771,0.0,0.9961222465334528,-2.992693179780124,-2.992693179780124,-2.992693179780124
 2006-04-29T13:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,-1.0,0.0,0.0,0.0,-2.8955855909995023,-2.8955855909995023,0.0,48.44262499639771,0.0,0.9956059834348168,-2.909457620017896,-2.909457620017896,-2.909457620017896
 2006-04-29T14:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,-1.0,0.0,0.0,0.0,-2.8123568030519297,-2.8123568030519297,0.0,48.44262499639771,0.0,0.9950897203361808,-2.8262278645517416,-2.8262278645517416,-2.8262278645517416
 2006-04-29T15:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,-1.0,0.0,0.0,0.0,-2.7291338195894355,-2.7291338195894355,0.0,48.44262499639771,0.0,0.994573457237545,-2.743003913957041,-2.743003913957041,-2.743003913957041
 2006-04-29T16:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,-1.0,0.0,0.0,0.0,-2.645916637069463,-2.645916637069463,0.0,48.44262499639771,0.0,0.994057194138909,-2.659785764576685,-2.659785764576685,-2.659785764576685
 2006-04-29T17:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,0.0,0.0,0.0,0.0,-2.562705255738177,-2.562705255738177,0.0,48.44262499639771,0.0,0.9935409310402732,-2.576573416460661,-2.576573416460661,-2.576573416460661
 2006-04-29T18:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,0.0,0.0,0.0,0.0,-2.479499675221829,-2.479499675221829,0.0,48.44262499639771,0.0,0.9930246679416372,-2.4933668692640727,-2.4933668692640727,-2.4933668692640727
 2006-04-29T19:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,0.0,0.0,0.0,0.0,-2.3962998930313177,-2.3962998930313177,0.0,48.44262499639771,0.0,0.9925084048430012,-2.410166120785872,-2.410166120785872,-2.410166120785872
 2006-04-29T20:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,1.0,0.0,0.0,0.0,-2.3131059079269263,-2.3131059079269263,0.0,48.44262499639771,0.0,0.9919921417443652,-2.3269711695865225,-2.3269711695865225,-2.3269711695865225
 2006-04-29T21:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,1.0,0.0,0.0,0.0,-2.229917719217103,-2.229917719217103,0.0,48.44262499639771,0.0,0.9914758786457292,-2.24378201477646,-2.24378201477646,-2.24378201477646
 2006-04-29T22:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,1.0,0.0,0.0,0.0,-2.146453224376318,-2.146453224376318,0.0,48.44262499639771,0.0,0.9909596155470934,-2.1602638658030555,-2.1602638658030555,-2.1602638658030555
 2006-04-29T23:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,1.0,0.0,0.0,0.0,-2.0598433645919685,-2.0598433645919685,0.0,48.44262499639771,0.0,0.9904433524484576,-2.0736606092257746,-2.0736606092257746,-2.0736606092257746
 2006-04-30T00:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,1.0,0.0,0.0,0.0,-1.9766667491694887,-1.9766667491694887,0.0,48.44262499639771,0.0,0.9899270893498217,-1.9905281042631269,-1.9905281042631269,-1.9905281042631269
 2006-04-30T01:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,1.0,0.0,0.0,0.0,-1.893501992302104,-1.893501992302104,0.0,48.44262499639771,0.0,0.9894108262511856,-1.9073623830304665,-1.9073623830304665,-1.9073623830304665
 2006-04-30T02:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,1.0,0.0,0.0,0.0,-1.8103430256432675,-1.8103430256432675,0.0,48.44262499639771,0.0,0.9888945631525496,-1.82420245127122,-1.82420245127122,-1.82420245127122
 2006-04-30T03:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,1.0,0.0,0.0,0.0,-1.7271898482162944,-1.7271898482162944,0.0,48.44262499639771,0.0,0.9883783000539136,-1.7410483092584352,-1.7410483092584352,-1.7410483092584352
 2006-04-30T04:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,1.0,0.0,0.0,0.0,-1.6440424581198316,-1.6440424581198316,0.0,48.44262499639771,0.0,0.9878620369552776,-1.6578999545777002,-1.6578999545777002,-1.6578999545777002
 2006-04-30T05:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,1.0,0.0,0.0,0.0,-1.5609008547874137,-1.5609008547874137,0.0,48.44262499639771,0.0,0.9873457738566418,-1.5747573868711342,-1.5747573868711342,-1.5747573868711342
 2006-04-30T06:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,1.0,0.0,0.0,0.0,-1.4777650370041302,-1.4777650370041302,0.0,48.44262499639771,0.0,0.9868295107580058,-1.4916206049234335,-1.4916206049234335,-1.4916206049234335
 2006-04-30T07:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,0.0,0.0,0.0,0.0,-1.3946350031101036,-1.3946350031101036,0.0,48.44262499639771,0.0,0.98631324765937,-1.408489607114135,-1.408489607114135,-1.408489607114135
 2006-04-30T08:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,0.0,0.0,0.0,0.0,-1.311510752194013,-1.311510752194013,0.0,48.44262499639771,0.0,0.985796984560734,-1.3253643925153138,-1.3253643925153138,-1.3253643925153138
 2006-04-30T09:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,0.0,0.0,0.0,0.0,-1.2283922826730378,-1.2283922826730378,0.0,48.44262499639771,0.0,0.985280721462098,-1.242244959475662,-1.242244959475662,-1.242244959475662
 2006-04-30T10:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,0.0,0.0,0.0,0.0,-1.14527959316701,-1.14527959316701,0.0,48.44262499639771,0.0,0.984764458363462,-1.1591313067411972,-1.1591313067411972,-1.1591313067411972
 2006-04-30T11:00:00,0.0,0.0,0.0,12.28894383680222,12.28894383680222,0.0,0.0,0.0,0.0,0.0,-1.062172682973152,-1.062172682973152,0.0,48.44262499639771,0.0,0.984248195264826,-1.0760234333644376,-1.0760234333644376,-1.0760234333644376
 2006-04-30T12:00:00,11784.58886168571,42424519.90206855,117327037.86589396,9.655666096652675,9.477805251734456,21.839156646101724,-1.0,0.0,0.0,0.0,-0.6436985150808526,-0.6436985150808526,0.0,48.44262499639772,0.0,0.98373193216619,-0.8173869403937114,-0.8173869403937114,-0.8173869403937114
 2006-04-30T13:00:00,0.0,0.0,0.0,13.341888501018063,13.341888501018063,0.0,-1.0,0.0,0.0,0.0,0.1400114330702642,0.1400114330702642,0.0,48.44262499639771,0.0,0.9832156690675542,0.1354469255300212,0.1354469255300212,0.1354469255300212
 2006-04-30T14:00:00,13261.011714350325,47739642.17166118,130159340.17758185,10.227972130845403,10.030655662870792,21.83915664610172,-1.0,0.0,0.0,0.0,1.1793369412034131,1.1793369412034131,0.0,48.44262499639773,0.0,0.9826994059689188,0.9988827691948032,0.9988827691948032,0.9988827691948032
 2006-04-30T15:00:00,8897.895903793878,32032425.25365796,87552291.11113578,11.284711337681626,11.151985328272152,14.55943776406781,-1.0,0.0,0.0,0.0,1.673525449686987,1.673525449686987,0.0,48.44262499639771,0.0,0.9821831428702824,1.5366134333975594,1.5366134333975594,1.5366134333975594
 2006-04-30T16:00:00,4164.632982238311,14992678.73605792,41011795.62118166,12.33687225560149,12.274700445390256,7.279718882033905,-1.0,0.0,0.0,0.0,2.698737955797629,2.698737955797629,0.0,48.4426249963977,0.0,0.9816668797716464,2.6421109142020422,2.6421109142020422,2.6421109142020422
 2006-04-30T17:00:00,0.0,0.0,0.0,13.396307201134972,13.396307201134972,0.0,0.0,0.0,0.0,0.0,2.803479310349692,2.803479310349692,0.0,48.44262499639771,0.0,0.9811506166730104,2.7896722337460367,2.7896722337460367,2.7896722337460367
 2006-04-30T18:00:00,0.0,0.0,0.0,13.396307201134972,13.396307201134972,0.0,0.0,0.0,0.0,0.0,2.886325801891406,2.886325801891406,0.0,48.44262499639771,0.0,0.9806343535743745,2.872518450491342,2.872518450491342,2.872518450491342
 2006-04-30T19:00:00,0.0,0.0,0.0,13.396307201134972,13.396307201134972,0.0,0.0,0.0,0.0,0.0,2.969166794452614,2.969166794452614,0.0,48.44262499639771,0.0,0.9801180904757384,2.955360333303019,2.955360333303019,2.955360333303019
 2006-04-30T20:00:00,0.0,0.0,0.0,13.396307201134972,13.396307201134972,0.0,1.0,0.0,0.0,0.0,3.0520024455523203,3.0520024455523203,0.0,48.44262499639771,0.0,0.9796018273771026,3.0381968746009886,3.0381968746009886,3.0381968746009886
 2006-04-30T21:00:00,0.0,0.0,0.0,13.396307201134972,13.396307201134972,0.0,1.0,0.0,0.0,0.0,3.1348327564737866,3.1348327564737866,0.0,48.44262499639771,0.0,0.9790855642784666,3.1210280754624296,3.1210280754624296,3.1210280754624296
 2006-04-30T22:00:00,0.0,0.0,0.0,13.396307201134972,13.396307201134972,0.0,1.0,0.0,0.0,0.0,3.2176577282804537,3.2176577282804537,0.0,48.44262499639771,0.0,0.9785693011798308,3.2038539370399435,3.2038539370399435,3.2038539370399435
 2006-04-30T23:00:00,0.0,0.0,0.0,13.396307201134972,13.396307201134972,0.0,1.0,0.0,0.0,0.0,3.3004773615193685,3.3004773615193685,0.0,48.44262499639771,0.0,0.9780530380811948,3.286674459993702,3.286674459993702,3.286674459993702
 2006-05-01T00:00:00,0.0,0.0,0.0,13.396307201134972,13.396307201134972,0.0,1.0,0.0,0.0,0.0,3.383291657563363,3.383291657563363,0.0,48.44262499639771,0.0,0.9775367749825588,3.3694896454571244,3.3694896454571244,3.3694896454571244
 2006-05-01T01:00:00,0.0,0.0,0.0,13.396307201134972,13.396307201134972,0.0,1.0,0.0,0.0,0.0,3.4661006180461484,3.4661006180461484,0.0,48.44262499639771,0.0,0.9770205118839228,3.452299495210481,3.452299495210481,3.452299495210481
 2006-05-01T02:00:00,0.0,0.0,0.0,13.396307201134972,13.396307201134972,0.0,1.0,0.0,0.0,0.0,3.548904241744703,3.548904241744703,0.0,48.44262499639771,0.0,0.9765042487852869,3.5351040082191303,3.5351040082191303,3.5351040082191303
 2006-05-01T03:00:00,0.0,0.0,0.0,13.396307201134972,13.396307201134972,0.0,1.0,0.0,0.0,0.0,3.631702532362538,3.631702532362538,0.0,48.44262499639771,0.0,0.9759879856866508,3.617903187617192,3.617903187617192,3.617903187617192
 2006-05-01T04:00:00,0.0,0.0,0.0,13.396307201134972,13.396307201134972,0.0,1.0,0.0,0.0,0.0,3.717412708870555,3.717412708870555,0.0,48.44262499639771,0.0,0.975471722588015,3.703717624851006,3.703717624851006,3.703717624851006
 2006-05-01T05:00:00,63078.063598371984,227081028.95413923,1008281671.1681818,8.19577017031539,6.666666666666689,43.67831329220343,1.0,44208.92986899576,159152147.52838475,640751394.1382726,7.530752920595521,6.513467925908485,38.57468286750188,48.4426249963977,0.0,0.9749554594893788,5.9987787352773765,5.9987787352773765,5.9987787352773765
 2006-05-01T06:00:00,62281.30762939227,224212707.46581224,855760642.9286914,7.964357393928855,6.66666666666669,43.67831329220344,1.0,62331.33857510788,224392818.8703884,859458675.7964191,8.06457423073399,6.7,48.44262499639772,48.44262499639772,0.0,0.9744391963907432,6.7,6.7,6.7
 2006-05-01T07:00:00,62281.30762939228,224212707.4658122,929850647.2310864,8.076762869190818,6.66666666666669,43.67831329220344,0.0,62331.33857510789,224392818.8703884,933876621.87711,8.18259000480347,6.7,48.44262499639772,48.44262499639772,0.0,0.9739229332921072,6.7,6.7,6.7
 2006-05-01T08:00:00,62346.8744655588,224448748.0760117,1037962179.7733274,8.240796017193796,6.66666666666669,43.67831329220344,0.0,62427.07126812138,224737456.56523696,1042454338.4129344,8.354747469910446,6.7,48.44262499639771,48.44262499639771,0.0,0.9734066701934712,6.7,6.7,6.7
 2006-05-01T09:00:00,62364.07990541967,224510687.65951088,1050270891.7878556,8.259472654647125,6.66666666666669,43.67831329220344,0.0,62483.506620450506,224940623.83362183,1054812729.4176204,8.374339630531184,6.7,48.44262499639771,48.44262499639771,0.0,0.9728904070948352,6.7,6.7,6.7
 2006-05-01T10:00:00,62716.17313217764,225778223.2758395,1064678197.8637264,8.281334146262646,6.66666666666669,43.67831329220344,0.0,62857.84944057717,226288257.98607776,1069289289.3852077,8.39728839882535,6.7,48.44262499639771,48.44262499639771,0.0,0.9723741439961991,6.7,6.7,6.7
 2006-05-01T11:00:00,65381.60142940624,235373765.1458625,1156322971.481189,8.420402843764187,6.66666666666669,43.67831329220344,0.0,65535.62952463437,235928266.2886838,1161345999.5205755,8.5431999286081,6.7,48.44262499639771,48.44262499639771,0.0,0.9718578808975632,6.7,6.7,6.7
 2006-05-01T12:00:00,67001.87809592392,241206761.1453261,1208905602.6571991,8.500200127502525,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.626962183027382,8.626962183027382,0.0,48.44262499639771,9.840735841109703,0.9197453590131376,8.305566585868029,6.700013347221514,1.716936854122158
 2006-05-01T13:00:00,68263.2364166542,245747651.0999551,1248660858.701892,8.56053490500015,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.690266740002562,8.690266740002562,0.0,48.44262499639771,13.190375248081589,0.7940104399680825,8.672582584429081,6.699999750259163,1.4176185419162752
 2006-05-01T14:00:00,68841.92789106148,247830940.40782133,1265331905.485343,8.58583613710856,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,8.71677742468038,8.71677742468038,0.0,48.44262499639771,14.792227440120138,0.6643711526063545,8.719163048561763,6.6999714184097,2.104630581882452
 2006-05-01T15:00:00,67552.92336966563,243190524.13079625,1215956386.602225,8.510900604193955,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.638156677415768,8.638156677415768,0.0,48.44262499639771,14.6229036323342,0.5370589273965364,8.647309970313362,6.699977847139061,2.195810506268833
 2006-05-01T16:00:00,65479.635597493245,235726688.1509757,1138930930.2121863,8.39400911165978,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.51547117173662,8.51547117173662,0.0,48.44262499639771,13.760469013514674,0.4162363442085703,8.536331828247997,6.699996388183415,2.0707674194367733
 2006-05-01T17:00:00,64586.21503551811,232510374.12786525,1110597533.9563484,8.351013592583097,6.66666666666669,43.67831329220344,0.0,70176.81999058124,252636551.9660924,1305479089.0268354,8.771340087065646,6.7,48.44262499639771,48.44262499639771,0.0,0.3674060737784253,7.000488352185794,7.000488352185794,7.000488352185794
 2006-05-01T18:00:00,63644.24489823785,229119281.63365623,1076926597.694844,8.299919857496112,6.66666666666669,43.67831329220344,0.0,63787.59550701408,229635343.82525072,1081563405.937604,8.416745451047417,6.7,48.44262499639771,48.44262499639771,0.0,0.3668898106797894,6.7,6.7,6.7
 2006-05-01T19:00:00,62775.22857035217,225990822.8532678,1020513424.2823209,8.2143205470619,6.66666666666669,43.67831329220344,0.0,62845.91737910282,226245302.56477016,1024914098.0760804,8.326939264971273,6.7,48.44262499639771,48.44262499639771,0.0,0.3663735475811534,6.7,6.7,6.7
 2006-05-01T20:00:00,0.0,0.0,0.0,12.954414857577392,12.954414857577392,0.0,1.0,87411.97879097791,314683123.6475204,1844154446.1620667,-0.3712566827843609,-3.3156919629274504,48.44262499639772,48.44262499639772,0.0,0.3828281888793136,-1.6392162043499636,-0.613601456323219,-0.613601456323219
 2006-05-01T21:00:00,0.0,0.0,0.0,12.95441485757739,12.95441485757739,0.0,1.0,64371.9080415752,231738868.9496708,1160043596.642194,-1.9435778648606064,-3.8,48.44262499639771,48.44262499639771,0.0,0.4996666184894958,-3.8,-1.9615312871625348,-1.9615312871625348
 2006-05-01T22:00:00,0.0,0.0,0.0,12.95441485757739,12.95441485757739,0.0,1.0,62936.18382775509,226570261.7799183,1111084879.996286,-2.021810490972581,-3.8,48.44262499639771,48.44262499639771,0.0,0.6137855435011121,-3.8,-2.0402936301147285,-2.0402936301147285
 2006-05-01T23:00:00,0.0,0.0,0.0,12.95441485757739,12.95441485757739,0.0,1.0,60673.84838487825,218425854.1855617,1026880010.8228592,-2.1563891303934324,-3.8,48.44262499639771,48.44262499639771,0.0,0.7216928973062089,-3.8,-2.177044200735032,-2.177044200735032
 2006-05-02T00:00:00,0.0,0.0,0.0,12.95441485757739,12.95441485757739,0.0,1.0,59738.7313542964,215059432.87546703,877329933.4197148,-2.3954799626216388,-3.8,48.44262499639771,48.44262499639771,0.0,0.8182947895563588,-3.8,-2.419162135117121,-2.419162135117121
 2006-05-02T01:00:00,0.0,0.0,0.0,12.95441485757739,12.95441485757739,0.0,1.0,59192.61780322485,213093424.09160945,663235781.4312296,-2.7379243703167693,-3.8,48.44262499639771,48.44262499639771,0.0,0.8966322709477779,-3.8,-2.7637697046957115,-2.7637697046957115
 2006-05-02T02:00:00,0.0,0.0,0.0,12.95441485757739,12.95441485757739,0.0,1.0,43120.4544283169,155233635.94194087,430990356.5752536,-3.1096187727115185,-3.8,48.44262499639771,48.44262499639771,0.0,0.9518728543411744,-3.8,-3.134984290255847,-3.134984290255847
 2006-05-02T03:00:00,0.0,0.0,0.0,12.95441485757739,12.95441485757739,0.0,1.0,24356.474097963903,87683306.75267006,243443757.62199345,-3.4099411372720887,-3.8,48.44262499639771,48.44262499639771,0.0,0.9851037333953072,-3.8,-3.432587879649628,-3.432587879649628
 2006-05-02T04:00:00,0.0,0.0,0.0,12.954414857577392,12.954414857577392,0.0,1.0,7415.622209101249,26696239.952764496,74119387.24906121,-3.6525225518334303,-3.771296912533634,24.22131249819885,48.44262499639771,0.0,0.9994652792602526,-3.782983114330493,-3.674299319101998,-3.674299319101998
 2006-05-02T05:00:00,62540.123656426615,225144445.1631359,945612344.7637068,8.10068068334401,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,1.257909520359937,1.257909520359937,0.0,48.4426249963977,0.0,1.0,-0.0604468240957937,-0.0604468240957937,-0.0604468240957937
 2006-05-02T06:00:00,62281.307629392286,224212707.46581224,835573310.1431692,7.9337319892802,6.66666666666669,43.67831329220344,1.0,45256.87542213874,162924751.51969945,576462108.9586604,7.446120042022069,6.530773597346475,37.67759721942044,48.44262499639771,0.0,1.0,6.201850055447502,6.201850055447502,6.201850055447502
 2006-05-02T07:00:00,62281.3076293923,224212707.4658122,937446778.1055176,8.088288340126924,6.666666666666692,43.678313292203455,0.0,62331.33857510791,224392818.8703884,941509124.801431,8.194691416747228,6.700000000000002,48.44262499639773,48.44262499639773,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-02T08:00:00,62767.83156765177,225964193.6435464,1064462100.4381644,8.281006386030898,6.66666666666669,43.67831329220344,0.0,62894.38351692983,226419780.66094732,1069056958.0957756,8.396919733852771,6.7,48.44262499639771,48.44262499639771,0.0,0.9997000275211514,6.7,6.7,6.7
 2006-05-02T09:00:00,65081.27146683515,234292577.28060657,1137828173.4886749,8.392336187695728,6.66666666666669,43.67831329220344,0.0,65233.025708861336,234838892.55190083,1142764465.9352307,8.513751038439848,6.7,48.44262499639771,48.44262499639771,0.0,0.9991837644225154,6.7,6.7,6.7
 2006-05-02T10:00:00,68025.2055521456,244890739.9877242,1227665997.5874774,8.528671902695736,6.66666666666669,43.67831329220344,0.0,68190.85677002936,245487084.3721057,1233043386.6493564,8.65682174243892,6.7,48.44262499639771,48.44262499639771,0.0,0.9986675013238796,6.7,6.7,6.7
 2006-05-02T11:00:00,71010.42648343719,255637535.34037387,1321556748.3694742,8.671171800006695,6.66666666666669,43.67831329220344,0.0,71191.19707175631,256288309.4583228,1327406380.9243116,8.80633012083205,6.7,48.44262499639771,48.44262499639771,0.0,0.9981512382252437,6.7,6.7,6.7
 2006-05-02T12:00:00,72003.28618985905,259211830.28349257,1354955031.5589323,8.721863752393414,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.859513795705299,8.859513795705299,0.0,48.44262499639771,10.910113326022392,0.9395583570588256,8.500520697208584,6.6999935066949305,1.834494682068776
 2006-05-02T13:00:00,71837.76810490563,258615965.1776603,1354348658.184884,8.720943372501102,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.858561588547513,8.858561588547513,0.0,48.44262499639771,14.62152630708332,0.7997350216184477,8.856802260214566,6.700004658823077,1.7007523933702675
 2006-05-02T14:00:00,71473.34461943973,257304040.62998304,1345944213.7245028,8.708186828443337,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.845182914726564,8.845182914726564,0.0,48.44262499639771,16.231029861287304,0.6604652451171508,8.85071330571615,6.699999922673545,2.429293404443437
 2006-05-02T15:00:00,69874.52579258116,251548292.85329217,1285524600.973793,8.616483029235477,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.749018917821829,8.749018917821829,0.0,48.44262499639772,15.895000617753125,0.5257321204945983,8.75634779417143,6.700065888906026,2.4886640839431844
 2006-05-02T16:00:00,67487.32704538117,242954377.3633722,1201203325.0253432,8.48851138282152,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.614624449214546,8.614624449214546,0.0,48.44262499639771,15.11658526084768,0.3972683117819423,8.647727827824353,6.699972806113478,2.404870257090133
 2006-05-02T17:00:00,66428.08764318934,239141115.5154816,1165899513.6092567,8.434934746860641,6.66666666666669,43.67831329220344,0.0,72316.69011707453,260340084.42146832,1367596005.193899,8.869739110826064,6.7,48.44262499639771,48.44262499639771,0.0,0.3457709998984333,7.010831725253766,7.010831725253766,7.010831725253766
 2006-05-02T18:00:00,65567.00912192899,236041232.83894435,1135055356.0990455,8.388128009336858,6.66666666666669,43.67831329220344,0.0,65718.7678361826,236587564.2102573,1139960437.4317706,8.509307896405403,6.7,48.44262499639771,48.44262499639771,0.0,0.3452547367997974,6.7,6.7,6.7
 2006-05-02T19:00:00,63588.29816250055,228917873.385002,1066964386.9333206,8.284803296377495,6.66666666666669,43.67831329220344,0.0,63731.195875738056,229432305.152657,1071576142.6834642,8.400913318123783,6.7,48.44262499639771,48.44262499639771,0.0,0.3447384737011614,6.7,6.7,6.7
 2006-05-02T20:00:00,0.0,0.0,0.0,12.97614864143292,12.97614864143292,0.0,1.0,88113.6795349699,317209246.3258916,1854367136.811689,-0.3503105671224673,-3.3110298479140194,48.44262499639772,48.44262499639772,0.0,0.361797239994184,-1.634371401054438,-0.5922420298640095,-0.5922420298640095
 2006-05-02T21:00:00,0.0,0.0,0.0,12.976148641432916,12.976148641432916,0.0,1.0,64830.224783522855,233388809.22068223,1167904640.18433,-1.9310174885687548,-3.8,48.44262499639771,48.44262499639771,0.0,0.4796425903272035,-3.8,-1.949070404010954,-1.949070404010954
 2006-05-02T22:00:00,0.0,0.0,0.0,12.976148641432916,12.976148641432916,0.0,1.0,63560.86009438038,228819096.33976936,1120889047.0907674,-2.0061432394703584,-3.8,48.44262499639771,48.44262499639771,0.0,0.5945806269035684,-3.8,-2.0244074423520275,-2.0244074423520275
 2006-05-02T23:00:00,0.0,0.0,0.0,12.976148641432916,12.976148641432916,0.0,1.0,61542.00907905545,221551232.68459964,1045376639.7219214,-2.126824629669023,-3.8,48.44262499639771,48.44262499639771,0.0,0.7038224088948087,-3.8,-2.1470145546530035,-2.1470145546530035
 2006-05-03T00:00:00,0.0,0.0,0.0,12.976148641432916,12.976148641432916,0.0,1.0,60166.24956957775,216598498.45047992,908126953.6550276,-2.346235899373984,-3.8,48.44262499639771,48.44262499639771,0.0,0.8028439521654053,-3.8,-2.369401203821686,-2.369401203821686
 2006-05-03T01:00:00,0.0,0.0,0.0,12.976148641432916,12.976148641432916,0.0,1.0,59960.499469155504,215857798.08895984,703024919.9921094,-2.674266949894013,-3.8,48.44262499639771,48.44262499639771,0.0,0.8847751974810727,-3.8,-2.699896543200184,-2.699896543200184
 2006-05-03T02:00:00,0.0,0.0,0.0,12.976148641432916,12.976148641432916,0.0,1.0,46936.38191601375,168970974.89764947,469118672.0237069,-3.04858127212578,-3.8,48.44262499639771,48.44262499639771,0.0,0.9440834844971244,-3.8,-3.074235578665064,-3.074235578665064
 2006-05-03T03:00:00,0.0,0.0,0.0,12.976148641432916,12.976148641432916,0.0,1.0,27075.66022714693,97472376.81772894,270622112.1859348,-3.3664105685132046,-3.8,48.44262499639771,48.44262499639771,0.0,0.980738806982574,-3.8,-3.389591076351301,-3.389591076351301
 2006-05-03T04:00:00,0.0,0.0,0.0,12.976148641432916,12.976148641432916,0.0,1.0,10507.778175058907,37828001.43021207,105025587.56682086,-3.614659061649831,-3.782957422725929,32.29508333093181,48.44262499639771,0.0,0.9984880467697582,-3.792209594811767,-3.637569450167464,-3.637569450167464
 2006-05-03T05:00:00,62571.96019636496,225259056.70691395,934104409.2992984,8.083222502055609,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,1.2169873290081734,1.2169873290081734,0.0,48.4426249963977,0.0,1.0,-0.0846551249358703,-0.0846551249358703,-0.0846551249358703
 2006-05-03T06:00:00,62281.30762939227,224212707.46581224,865411313.4988961,7.9789980508291345,6.66666666666669,43.67831329220344,1.0,44402.28719012631,159848233.88445473,598958674.9288886,7.447323162792759,6.496313268699254,38.35041145548152,48.44262499639771,0.0,1.0,6.157431714003992,6.157431714003992,6.157431714003992
 2006-05-03T07:00:00,62281.3076293923,224212707.4658122,935665456.5296715,8.085583676153147,6.666666666666692,43.678313292203455,0.0,62331.33857510791,224392818.8703884,939704263.3052732,8.19183462923955,6.700000000000002,48.44262499639773,48.44262499639773,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-03T08:00:00,63294.40416256048,227859854.9852177,1071866013.0232145,8.29224266918629,6.66666666666669,43.67831329220344,0.0,63408.519477272544,228270670.1181812,1076500821.6544015,8.408715772944335,6.7,48.44262499639771,48.44262499639771,0.0,0.9997288336841926,6.7,6.7,6.7
 2006-05-03T09:00:00,66384.02515231022,238982490.54831684,1177723244.1842277,8.452878366517416,6.66666666666669,43.67831329220344,0.0,66541.7776387622,239550399.499544,1182851288.3368464,8.577283301111878,6.7,48.44262499639771,48.44262499639771,0.0,0.9992125705855568,6.7,6.7,6.7
 2006-05-03T10:00:00,69999.72798545533,251999020.7476392,1286624588.0620034,8.618153368844277,6.66666666666669,43.67831329220344,0.0,70175.13278028589,252630478.0090292,1292302325.8352134,8.750714422799426,6.7,48.44262499639771,48.44262499639771,0.0,0.9986963074869208,6.7,6.7,6.7
 2006-05-03T11:00:00,73228.64828271577,263623133.8177768,1389159768.1781485,8.773782504711564,6.66666666666669,43.67831329220344,0.0,73421.15204111261,264316147.3480054,1395365527.6525626,8.913983402047869,6.7,48.44262499639771,48.44262499639771,0.0,0.998180044388285,6.7,6.7,6.7
 2006-05-03T12:00:00,74460.53223218412,268057916.03586283,1429953784.8576276,8.835704383468304,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.978959693092847,8.978959693092847,0.0,48.44262499639771,11.553258888146686,0.93641999165237,8.597684964690044,6.700000360782345,1.960725025272124
 2006-05-03T13:00:00,73009.08996283947,262832723.86622208,1390564323.5200517,8.775914419981389,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.916226769127155,8.916226769127155,0.0,48.44262499639771,15.440132934297628,0.7893996817784968,8.937383323388813,6.700000647959905,1.9122295398149705
 2006-05-03T14:00:00,77359.63179436911,278494674.4597288,1516535723.4315338,8.967142972930212,6.666666666666688,43.67831329220344,-1.0,0.0,0.0,0.0,9.11686965491826,9.11686965491826,0.0,48.44262499639771,18.93048550901678,0.6438331450228251,9.04447734307374,6.699997633446981,3.001434717720972
 2006-05-03T15:00:00,74202.50318786732,267129011.4763223,1409344512.317538,8.804423375592167,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.94613354710359,8.94613354710359,0.0,48.44262499639772,19.6309919863358,0.4893474242976904,9.021456842715304,6.70000373349064,3.2713139639029767
 2006-05-03T16:00:00,68444.66568892654,246400796.4801356,1229222563.8660438,8.531033946865412,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.659265432554012,8.659265432554012,0.0,48.44262499639771,15.992949344716822,0.3543176753367106,8.68848100627683,6.699997293308228,2.6640322416970963
 2006-05-03T17:00:00,67875.63356446155,244352280.8320616,1212171028.2579138,8.505155802203062,6.66666666666669,43.67831329220344,0.0,74069.25488261608,266649317.57741785,1421273201.0931396,8.954741991426923,6.7,48.44262499639771,48.44262499639771,0.0,0.3014747797211787,7.022169209481244,7.022169209481244,7.022169209481244
 2006-05-03T18:00:00,64271.05743295996,231375806.75865585,1091570558.8311694,8.322143223581671,6.66666666666669,43.67831329220344,0.0,64388.85614374981,231799882.1174993,1096288625.654365,8.440081351406834,6.7,48.44262499639771,48.44262499639771,0.0,0.3009585166225427,6.7,6.7,6.7
 2006-05-03T19:00:00,62600.691211333055,225362488.36079893,981413489.9428116,8.154993930572473,6.66666666666669,43.67831329220344,0.0,62650.96911109369,225543488.79993728,985623858.9447438,8.26464675800309,6.7,48.44262499639771,48.44262499639771,0.0,0.3004422535239068,6.7,6.7,6.7
 2006-05-03T20:00:00,0.0,0.0,0.0,12.98167024312086,12.98167024312086,0.0,1.0,88477.8085739455,318520110.8662038,1879499069.8971927,-0.2976188199553648,-3.2984012323743124,48.44262499639772,48.44262499639772,0.0,0.3190096252326738,-1.621219300722417,-0.538557528674953,-0.538557528674953
 2006-05-03T21:00:00,0.0,0.0,0.0,12.98167024312086,12.98167024312086,0.0,1.0,65163.22637793034,234587614.9605492,1185173100.7113302,-1.9034269703974884,-3.8,48.44262499639771,48.44262499639771,0.0,0.4392382949378192,-3.8,-1.9218569376469683,-1.9218569376469683
 2006-05-03T22:00:00,0.0,0.0,0.0,12.98167024312086,12.98167024312086,0.0,1.0,63977.1873216792,230317874.3580452,1138099028.3378394,-1.9786424094214647,-3.8,48.44262499639771,48.44262499639771,0.0,0.5557895359369045,-3.8,-1.996624022144123,-1.996624022144123
 2006-05-03T23:00:00,0.0,0.0,0.0,12.98167024312086,12.98167024312086,0.0,1.0,62423.26101483565,224723739.65340835,1076828311.2785878,-2.0765565576929657,-3.8,48.44262499639771,48.44262499639771,0.0,0.6673052993308978,-3.8,-2.0959219734993977,-2.0959219734993977
 2006-05-04T00:00:00,0.0,0.0,0.0,12.98167024312086,12.98167024312086,0.0,1.0,60106.13055482134,216382069.9973568,963230063.8537778,-2.2581367923554456,-3.8,48.44262499639771,48.44262499639771,0.0,0.7705329939186426,-3.8,-2.2802413394693373,-2.2802413394693373
 2006-05-04T01:00:00,0.0,0.0,0.0,12.98167024312086,12.98167024312086,0.0,1.0,59738.73140155892,215059433.0456121,779372722.5173802,-2.552138988119051,-3.8,48.44262499639771,48.44262499639771,0.0,0.8590990818233618,-3.8,-2.577117133855392,-2.577117133855392
 2006-05-04T02:00:00,0.0,0.0,0.0,12.98167024312086,12.98167024312086,0.0,1.0,53840.75300915964,193826710.8329747,548276572.9925883,-2.92188126260749,-3.8,48.44262499639771,48.44262499639771,0.0,0.9264870675948336,-3.8,-2.9478671041649007,-2.9478671041649007
 2006-05-04T03:00:00,0.0,0.0,0.0,12.98167024312086,12.98167024312086,0.0,1.0,33146.93880299557,119328979.69078408,331304740.7195145,-3.269228865577748,-3.8,48.44262499639771,48.44262499639771,0.0,0.9704810057052614,-3.8,-3.2934261244153835,-3.2934261244153835
 2006-05-04T04:00:00,0.0,0.0,0.0,12.98167024312086,12.98167024312086,0.0,1.0,17844.52627191127,64240294.57888056,178356625.47649336,-3.514201687592178,-3.8,48.44262499639771,48.44262499639771,0.0,0.9948035648166677,-3.8,-3.535267810757224,-3.535267810757224
 2006-05-04T05:00:00,62289.33089605853,224241591.2258107,799891417.9607984,7.87960646525489,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,0.426735565275663,0.426735565275663,0.0,48.44262499639771,0.0,1.0,-0.6932618075176448,-0.6932618075176448,-0.6932618075176448
 2006-05-04T06:00:00,62281.30762939227,224212707.46581224,749623860.6358657,7.803348536871304,6.66666666666669,43.67831329220344,1.0,31165.669287553945,112196409.4351942,363504421.46261823,6.587118677003756,6.009886545625246,24.221312498198856,48.44262499639771,0.0,1.0,5.51095066413373,5.51095066413373,5.51095066413373
 2006-05-04T07:00:00,62281.3076293923,224212707.4658122,828361054.665254,7.922790645957872,6.666666666666692,43.678313292203455,0.0,62331.33857510791,224392818.8703884,831960870.5281327,8.020960496639992,6.700000000000002,48.44262499639773,48.44262499639773,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-04T08:00:00,62951.679266361774,226626045.3589024,1024195527.0442497,8.219912161679517,6.66666666666669,43.67831329220344,0.0,63049.34394166078,226977638.1899788,1028626080.3306024,8.332812308116976,6.7,48.44262499639771,48.44262499639771,0.0,0.9997926946715232,6.7,6.7,6.7
 2006-05-04T09:00:00,67611.91736733988,243402902.5224236,1218971504.179607,8.515477518028348,6.66666666666669,43.67831329220344,0.0,67776.04065470905,243993746.35695267,1224307062.8880892,8.642976309248262,6.7,48.44262499639771,48.44262499639771,0.0,0.9992779924320782,6.7,6.7,6.7
 2006-05-04T10:00:00,71146.86776269549,256128723.9457037,1324945300.165259,8.676314834371146,6.66666666666669,43.67831329220344,0.0,71328.28546676802,256781827.6803649,1330813415.7675114,8.811727839627611,6.7,48.44262499639771,48.44262499639771,0.0,0.9987617293334422,6.7,6.7,6.7
 2006-05-04T11:00:00,74282.21469959065,267415972.91852635,1428438568.16147,8.833404883122379,6.66666666666669,43.67831329220344,0.0,74481.84788086855,268134652.3711268,1434875946.161388,8.976562777110294,6.7,48.44262499639771,48.44262499639771,0.0,0.9982454662348064,6.7,6.7,6.7
 2006-05-04T12:00:00,74705.611674033,268940202.0265189,1449700526.0870185,8.86567944143382,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.010429160276331,9.010429160276331,0.0,48.44262499639771,11.753654001424335,0.9352837528113276,8.628048596641555,6.699997945682451,2.0005332032610736
 2006-05-04T13:00:00,74044.34306443388,266559635.031962,1432075839.9071782,8.838925579495578,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.982370763944866,8.982370763944866,0.0,48.44262499639771,15.95280733073699,0.7861180454969466,8.985030360026956,6.700003670095566,2.034030716913483
 2006-05-04T14:00:00,73873.58914928757,265944920.93743524,1429650790.7006338,8.835244499717112,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.97851390634136,8.97851390634136,0.0,48.44262499639771,17.910452617112597,0.6390782241498775,8.974765010731046,6.69999986206552,2.817867607720828
 2006-05-04T15:00:00,70692.56460377724,254493232.573598,1318873121.4959288,8.667098478655225,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.802099697722594,8.802099697722594,0.0,48.44262499639772,17.01007911216284,0.4968657220045418,8.838054056648017,6.700019525126773,2.744445816905239
 2006-05-04T16:00:00,66417.69371793576,239103697.3845688,1169694525.8500202,8.440694316265395,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.564491701140284,8.564491701140284,0.0,48.44262499639772,14.801200599428038,0.3684357721306221,8.604161381041804,6.700026749782142,2.370328945950339
 2006-05-04T17:00:00,65799.9306123508,236879750.2044629,1147856941.9795604,8.407554500706683,6.66666666666669,43.67831329220344,0.0,71471.16105557587,257296179.80007312,1343811138.8738637,8.832082098396809,6.7,48.44262499639771,48.44262499639771,0.0,0.318274592441853,7.001897254772712,7.001897254772712,7.001897254772712
 2006-05-04T18:00:00,63900.06538113741,230040235.37209463,1081899909.916558,8.307467251504603,6.66666666666669,43.67831329220344,0.0,64029.53969176471,230506342.89035293,1086567566.1652474,8.424675845335608,6.7,48.44262499639771,48.44262499639771,0.0,0.317758329343217,6.7,6.7,6.7
 2006-05-04T19:00:00,62385.87341357979,224589144.28888723,945135664.3693342,8.09995276979978,6.66666666666669,43.67831329220344,0.0,62435.98395151484,224769542.22545344,949180419.0337834,8.206858856303027,6.7,48.44262499639771,48.44262499639771,0.0,0.3172420662445811,6.7,6.7,6.7
 2006-05-04T20:00:00,0.0,0.0,0.0,13.001360995892831,13.001360995892831,0.0,1.0,87581.09387577162,315291937.9527779,1869253331.0198824,-0.3192720491617094,-3.303722563358156,48.44262499639772,48.44262499639772,0.0,0.3351914949296643,-1.6267655815728908,-0.5606131174551039,-0.5606131174551039
 2006-05-04T21:00:00,0.0,0.0,0.0,13.001360995892831,13.001360995892831,0.0,1.0,64599.76271500869,232559145.77403128,1178367072.1679654,-1.9143010590874667,-3.8,48.44262499639771,48.44262499639771,0.0,0.4544595765597565,-3.8,-1.9325612542772528,-1.9325612542772528
 2006-05-04T22:00:00,0.0,0.0,0.0,13.001360995892831,13.001360995892831,0.0,1.0,63351.20401691758,228064334.4609033,1131941195.503963,-1.9884822054964983,-3.8,48.44262499639771,48.44262499639771,0.0,0.5704012497938605,-3.8,-2.0065451110454524,-2.0065451110454524
 2006-05-04T23:00:00,0.0,0.0,0.0,13.001360995892831,13.001360995892831,0.0,1.0,61594.58020882509,221740488.75177035,1065840716.2545912,-2.0941171330986603,-3.8,48.44262499639771,48.44262499639771,0.0,0.6811186594951516,-3.8,-2.113773870995536,-2.113773870995536
 2006-05-05T00:00:00,0.0,0.0,0.0,13.001360995892831,13.001360995892831,0.0,1.0,59785.59460715287,215228140.5857504,943579676.8967865,-2.289552439530368,-3.8,48.44262499639771,48.44262499639771,0.0,0.7828641599107677,-3.8,-2.312055631176821,-2.312055631176821
 2006-05-05T01:00:00,0.0,0.0,0.0,13.001360995892831,13.001360995892831,0.0,1.0,59738.7313542964,215059432.87546703,751333470.283262,-2.596988484049149,-3.8,48.44262499639771,48.44262499639771,0.0,0.8690324356347866,-3.8,-2.62224212383806,-2.62224212383806
 2006-05-05T02:00:00,0.0,0.0,0.0,13.001360995892831,13.001360995892831,0.0,1.0,51521.26210553892,185476543.5799401,518236154.5461431,-2.96996080495288,-3.8,48.44262499639771,48.44262499639771,0.0,0.9334096119372456,-3.8,-2.995862798109133,-2.995862798109133
 2006-05-05T03:00:00,0.0,0.0,0.0,13.001360995892831,13.001360995892831,0.0,1.0,30772.178007941755,110779840.8285903,307568928.6690493,-3.307239300785536,-3.8,48.44262499639771,48.44262499639771,0.0,0.9745812590197396,-3.8,-3.3310671908077114,-3.3310671908077114
 2006-05-05T04:00:00,6379.6539818189085,22966754.334548064,64400626.01481437,10.44365533476772,10.34603200999173,18.92726909328816,1.0,20324.171805541737,73167018.49995023,203140763.9297704,-3.466594400695673,-3.7920670420145672,40.36885416366477,48.44262499639772,0.0,0.9964655551742854,-3.8000000000000007,-3.587433233523824,-3.587433233523824
 2006-05-05T05:00:00,60344.48877037762,217240159.57335943,629352159.5095522,7.6209200897972655,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.4795070538613513,-0.4795070538613513,0.0,48.44262499639771,0.0,1.0,-1.3557584122323518,-1.3557584122323518,-1.3557584122323518
 2006-05-05T06:00:00,61486.85661326188,221352683.8077428,664572929.4121897,7.674340929458057,6.66666666666669,43.67831329220344,1.0,9743.516695505014,35076660.10381805,98378737.965326,5.082656967694711,4.926407849960419,8.073770832732952,48.44262499639771,0.0,1.0,4.174136946220132,4.174136946220132,4.174136946220132
 2006-05-05T07:00:00,62281.3076293923,224212707.4658122,894428716.105037,8.023024156199996,6.666666666666692,43.678313292203455,0.0,62331.33857510791,224392818.8703884,897158970.9144615,8.124356575006644,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.999744963691641,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-05T08:00:00,65017.40932144961,234062673.55721852,1138938021.7095103,8.394022951891143,6.66666666666669,43.67831329220344,0.0,65154.36538597584,234555715.38951305,1143878847.026239,8.515510740645595,6.7,48.44262499639771,48.44262499639771,0.0,0.9992287005930048,6.7,6.7,6.7
 2006-05-05T09:00:00,69016.91198416438,248460883.14299172,1261608250.3803854,8.580185049693798,6.66666666666669,43.67831329220344,0.0,69187.79002563801,249076044.09229687,1267155173.8236325,8.710872633057107,6.7,48.44262499639771,48.44262499639771,0.0,0.9987124374943688,6.7,6.7,6.7
 2006-05-05T10:00:00,70422.95177214932,253522626.3797376,1307344065.8476548,8.649599578483837,6.66666666666669,43.67831329220344,0.0,70601.32092699288,254164755.3371744,1313128796.4688983,8.783712191662248,6.7,48.44262499639771,48.44262499639771,0.0,0.9981961743957328,6.7,6.7,6.7
 2006-05-05T11:00:00,73682.24788742511,265256092.3947304,1413962346.7774396,8.81143146464894,6.66666666666669,43.67831329220344,0.0,73878.97815537131,265964321.3593368,1420319274.843698,8.953505773416845,6.7,48.44262499639771,48.44262499639771,0.0,0.997679911297097,6.7,6.7,6.7
 2006-05-05T12:00:00,75937.8830234043,273376378.88425547,1485888954.7642188,8.920614070482648,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.068065582125085,9.068065582125085,0.0,48.44262499639771,12.05817990207388,0.9335406684793148,8.670423934320773,6.699997757817287,2.065276997642347
 2006-05-05T13:00:00,77648.22015373751,279533592.553455,1538295875.7818077,9.000172452698537,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.151538243620726,9.151538243620726,0.0,48.44262499639771,17.60104031840895,0.7776084941461371,9.133199757011829,6.699998508017514,2.4082146220760925
 2006-05-05T14:00:00,77893.12230911235,280415240.31280446,1540360860.7997217,9.003307096672865,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.154815296388078,9.154815296388078,0.0,48.44262499639771,20.68314198323496,0.6182654099764252,9.163480580148857,6.700002495862567,3.3916952886014298
 2006-05-05T15:00:00,74306.52945236272,267503506.0285058,1416358745.6289277,8.81506791729697,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.957293496835048,8.957293496835048,0.0,48.44262499639771,19.18403529106134,0.466077628867853,8.986450720970472,6.69999695063114,3.208560870674392
 2006-05-05T16:00:00,71501.33804801224,257404816.9728441,1319973645.0572414,8.668768516298714,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.803823099426658,8.803823099426658,0.0,48.44262499639772,18.524527808852323,0.3251002298284454,8.829636830208022,6.700039964299847,3.2555256896228726
 2006-05-05T17:00:00,68466.67483343605,246480029.40036973,1229293392.2783885,8.531142448773439,6.66666666666669,43.67831329220344,0.0,75286.13347978731,271030080.5272343,1454366044.3821137,9.007061206574074,6.7,48.44262499639771,48.44262499639771,0.0,0.2680563243961358,7.047244275301478,7.047244275301478,7.047244275301478
 2006-05-05T18:00:00,65725.7058436263,236612541.03705472,1138397376.205546,8.39319944467983,6.66666666666669,43.67831329220344,0.0,65877.70961170856,237159754.6021508,1143305840.9159656,8.51461042110416,6.7,48.44262499639771,48.44262499639771,0.0,0.2675400612974998,6.7,6.7,6.7
 2006-05-05T19:00:00,63306.52919110729,227903505.0879863,1039974982.0295098,8.243851054315057,6.66666666666669,43.67831329220344,0.0,63403.50422861456,228252615.2230124,1044449761.3480184,8.357908549241165,6.7,48.44262499639771,48.44262499639771,0.0,0.2670237981988639,6.7,6.7,6.7
 2006-05-05T20:00:00,0.0,0.0,0.0,13.043523526570697,13.043523526570697,0.0,1.0,89153.52288913842,320952682.4008982,1902683815.525773,-0.2478879683783631,-3.285621556033112,48.44262499639772,48.44262499639772,0.0,0.2869998220631908,-1.6078785298402032,-0.4879198295770683,-0.4879198295770683
 2006-05-05T21:00:00,0.0,0.0,0.0,13.043523526570691,13.043523526570691,0.0,1.0,65278.02753609396,235000899.1299383,1200002159.220921,-1.8797350270748667,-3.8,48.44262499639771,48.44262499639771,0.0,0.4093722194381277,-3.8,-1.8985956169885447,-1.8985956169885447
 2006-05-05T22:00:00,0.0,0.0,0.0,13.043523526570691,13.043523526570691,0.0,1.0,63820.8149043392,229754933.6556211,1149457173.277081,-1.9604932929209893,-3.8,48.44262499639771,48.44262499639771,0.0,0.527168480039632,-3.8,-1.9784040943415773,-1.9784040943415773
 2006-05-05T23:00:00,0.0,0.0,0.0,13.043523526570691,13.043523526570691,0.0,1.0,62385.56402198671,224588030.4791521,1095718095.693463,-2.0463677963891245,-3.8,48.44262499639771,48.44262499639771,0.0,0.6400866716411254,-3.8,-2.0652349073837395,-2.0652349073837395
 2006-05-06T00:00:00,0.0,0.0,0.0,13.043523526570691,13.043523526570691,0.0,1.0,60200.39766838955,216721431.6062024,997963599.1264256,-2.2026113167231007,-3.8,48.44262499639771,48.44262499639771,0.0,0.7458889007833086,-3.8,-2.2239548557285365,-2.2239548557285365
 2006-05-06T01:00:00,0.0,0.0,0.0,13.043523526570691,13.043523526570691,0.0,1.0,59738.7313542964,215059432.87546703,831380939.2150902,-2.4689592996595056,-3.8,48.44262499639771,48.44262499639771,0.0,0.8387865167750714,-3.8,-2.4933144822897275,-2.4933144822897275
 2006-05-06T02:00:00,0.0,0.0,0.0,13.043523526570691,13.043523526570691,0.0,1.0,57263.81706431564,206149741.43153635,607253268.6115459,-2.827500286164474,-3.8,48.44262499639771,48.44262499639771,0.0,0.9119008770951949,-3.8,-2.8535044422319857,-2.8535044422319857
 2006-05-06T03:00:00,0.0,0.0,0.0,13.043523526570691,13.043523526570691,0.0,1.0,38079.54936458916,137086377.712521,380606345.0966709,-3.1902851095047766,-3.8,48.44262499639771,48.44262499639771,0.0,0.9615737417992496,-3.8,-3.2151362399145387,-3.2151362399145387
 2006-05-06T04:00:00,0.0,0.0,0.0,13.043523526570691,13.043523526570691,0.0,1.0,20951.650748152264,75425942.69334814,209412436.54557616,-3.464452320514276,-3.8,48.44262499639771,48.44262499639771,0.0,0.9903848261111956,-3.8,-3.486360151121356,-3.486360151121356
 2006-05-06T05:00:00,0.0,0.0,0.0,13.043523526570691,13.043523526570691,0.0,1.0,2348.1169217424767,8453220.918272916,23469505.66266744,-3.702104143075348,-3.739713839089632,8.073770832732952,48.44262499639771,0.0,1.0,-3.756264569465925,-3.7219864841440153,-3.7219864841440153
 2006-05-06T06:00:00,0.0,0.0,0.0,13.043523526570691,13.043523526570691,0.0,1.0,0.0,0.0,0.0,-3.652115029762976,-3.652115029762976,0.0,48.44262499639771,0.0,0.9998488240586968,-3.665995404587015,-3.665995404587015,-3.665995404587015
 2006-05-06T07:00:00,0.0,0.0,0.0,13.043523526570691,13.043523526570691,0.0,0.0,0.0,0.0,0.0,-3.5673148615060195,-3.5673148615060195,0.0,48.44262499639771,0.0,0.9993453476966868,-3.58109791347317,-3.58109791347317,-3.58109791347317
 2006-05-06T08:00:00,0.0,0.0,0.0,13.043523526570691,13.043523526570691,0.0,0.0,0.0,0.0,0.0,-3.479990579854815,-3.479990579854815,0.0,48.44262499639771,0.0,0.9988290845980508,-3.49371124986007,-3.49371124986007,-3.49371124986007
 2006-05-06T09:00:00,18522.236320743432,66680050.75467634,181803605.8558961,10.378472001804727,10.102850490433765,21.83915664610172,0.0,0.0,0.0,0.0,-2.3488641699984814,-2.3488641699984814,0.0,48.44262499639771,0.0,0.998312821499415,-2.599576043184704,-2.599576043184704,-2.599576043184704
