Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-06T10:00:00,26772.30612595589,96380302.05344108,274817607.6513084,10.256778522274164,9.840104008119358,24.265729606779715,0.0,0.0,0.0,0.0,-0.0997400310270091,-0.0997400310270091,0.0,48.44262499639777,0.0,0.99779655840078,-0.4600988129195301,-0.4600988129195301,-0.4600988129195301
 2006-05-06T11:00:00,30175.815325098058,108632935.17035286,304164887.2347319,10.71472911368359,10.253542823233646,21.83915664610176,0.0,0.0,0.0,0.0,2.3845110351147505,2.3845110351147505,0.0,48.44262499639774,0.0,0.9972802953021436,1.947424441958152,1.947424441958152,1.947424441958152
 2006-05-06T12:00:00,12533.914174583004,45122091.02849881,129412100.56619264,12.3310237328028,12.13480436688686,9.706291842711876,-1.0,0.0,0.0,0.0,4.753446547691654,4.753446547691654,0.0,48.44262499639772,0.0,0.9967640322035072,4.574805139628002,4.574805139628002,4.574805139628002
 2006-05-06T13:00:00,22770.212377070147,81972764.55745256,223367365.5044825,10.246507324832656,9.907855367238662,23.2951004225085,-1.0,0.0,0.0,0.0,6.913772987806726,6.913772987806726,0.0,48.44262499639771,1.4666645785858494,0.9893837455159245,6.806780844882201,6.591043870081781,1.007753891062276
 2006-05-06T14:00:00,33127.1379785869,119257696.72291282,325156729.25366265,8.310529909392447,7.8175613506757,36.39859441016953,-1.0,0.0,0.0,0.0,7.2218479223579,7.2218479223579,0.0,48.44262499639771,3.325987274600504,0.9607686237740998,7.204547365568036,6.700006595939809,0.0064302874296759
 2006-05-06T15:00:00,35678.18767666698,128441475.63600104,345998273.3792852,7.19121262068431,6.666666666666693,43.678313292203455,-1.0,0.0,0.0,0.0,7.252593022206637,7.252593022206637,0.0,48.44262499639774,4.020120898617223,0.9277730145756672,7.308909919837301,6.70003982112797,0.0116792763607184
 2006-05-06T16:00:00,31704.47229898284,114136100.27633816,419274154.2763895,10.331045869612398,9.69525802347696,25.47901608711868,-1.0,0.0,0.0,0.0,7.375281432426679,7.375281432426679,0.0,48.44262499639775,5.853535911719292,0.8798582890741481,7.621492010239439,6.699979256038053,0.2164106755065943
 2006-05-06T17:00:00,28339.409093608643,102021872.73699106,282331347.9771852,10.37482668856243,9.946757189240044,23.6590863666102,0.0,29021.258043511723,104476528.95664217,289866230.4831537,7.160396168458445,6.7000000000000055,48.44262499639775,48.44262499639775,0.0,0.8506215737819277,6.702657607353898,6.702657607353898,6.702657607353898
 2006-05-06T18:00:00,32852.214059852355,118267970.61546834,330096847.8522018,9.5607064323758,9.060219399257477,29.118875528135646,0.0,33269.377072086056,119769757.45950964,334963254.0207885,7.232030880910636,6.7000000000000055,48.44262499639774,48.44262499639774,0.0,0.8501053106832918,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-05-06T19:00:00,9363.696839916243,33709308.62369847,91717388.6478758,11.579451015433918,11.44040995949366,14.55943776406781,0.0,10099.398134459583,36357833.284054495,98959613.81114224,6.857235649304651,6.7,48.44262499639771,48.44262499639771,0.0,0.8495890475846554,6.7,6.7,6.7
 2006-05-06T20:00:00,4280.806636807783,15410903.89250802,42022191.3410141,12.383077115441628,12.319373400787027,7.279718882033905,1.0,83971.40736073899,302297066.4986603,1536818726.6941116,-0.8812321926840502,-3.334641129510293,48.44262499639771,48.44262499639771,0.0,0.8472415416824091,-1.662967333895395,-1.2062388598764209,-1.2062388598764209
 2006-05-06T21:00:00,12528.867524699004,45103923.088916406,124016243.46640308,10.24147272292535,10.053470085987492,21.839156646101724,1.0,58949.59561691996,212218544.2209117,705069037.924592,-2.671018197093176,-3.800000000000002,48.44262499639774,48.44262499639774,0.0,0.9169272919864864,-3.800000000000002,-2.885024449170448,-2.885024449170448
 2006-05-06T22:00:00,0.0,0.0,0.0,13.420991020702674,13.420991020702674,0.0,1.0,36899.59068179755,132838526.45447116,363735576.2429878,-3.217298182084041,-3.8,48.44262499639771,48.44262499639771,0.0,0.9646836377618928,-3.8,-3.2419428452552754,-3.2419428452552754
 2006-05-06T23:00:00,0.0,0.0,0.0,13.420991020702674,13.420991020702674,0.0,1.0,19994.53491321568,71980325.68757644,198472707.70599845,-3.481976585233153,-3.8,48.44262499639771,48.44262499639771,0.0,0.9920408895116192,-3.8,-3.5036298924488207,-3.5036298924488207
 2006-05-07T00:00:00,0.0,0.0,0.0,13.420991020702674,13.420991020702674,0.0,1.0,2248.371450253864,8094137.22091391,22396165.442777984,-3.701108347030559,-3.736998335118664,8.073770832732952,48.44262499639771,0.0,1.0,-3.7530641384103536,-3.7204111648039,-3.7204111648039
 2006-05-07T01:00:00,0.0,0.0,0.0,13.420991020702674,13.420991020702674,0.0,1.0,0.0,0.0,0.0,-3.641715642836055,-3.641715642836055,0.0,48.44262499639771,0.0,1.0,-3.655551208443212,-3.655551208443212,-3.655551208443212
 2006-05-07T02:00:00,0.0,0.0,0.0,13.420991020702674,13.420991020702674,0.0,1.0,0.0,0.0,0.0,-3.558428715628907,-3.558428715628907,0.0,48.44262499639771,0.0,1.0,-3.572308452931869,-3.572308452931869,-3.572308452931869
 2006-05-07T03:00:00,0.0,0.0,0.0,13.420991020702674,13.420991020702674,0.0,1.0,0.0,0.0,0.0,-3.475153678973562,-3.475153678973562,0.0,48.44262499639771,0.0,0.9998664236179036,-3.4890324480222827,-3.4890324480222827,-3.4890324480222827
 2006-05-07T04:00:00,0.0,0.0,0.0,13.420991020702674,13.420991020702674,0.0,1.0,0.0,0.0,0.0,-3.391884455401092,-3.391884455401092,0.0,48.44262499639771,0.0,0.999369416177992,-3.405762255670352,-3.405762255670352,-3.405762255670352
 2006-05-07T05:00:00,0.0,0.0,0.0,13.420991020702674,13.420991020702674,0.0,1.0,0.0,0.0,0.0,-3.3086210440024213,-3.3086210440024213,0.0,48.44262499639771,0.0,0.9988531530793562,-3.322497875689033,-3.322497875689033,-3.322497875689033
 2006-05-07T06:00:00,10624.9685936264,38249886.93705504,107182344.85200036,10.16161808887709,9.999137587412797,21.83915664610172,1.0,0.0,0.0,0.0,-2.459188953441151,-2.459188953441151,0.0,48.44262499639776,0.0,0.9983368899807212,-2.611373486251401,-2.611373486251401,-2.611373486251401
 2006-05-07T07:00:00,0.0,0.0,0.0,13.331608508158878,13.331608508158878,0.0,0.0,0.0,0.0,0.0,-2.197965606539741,-2.197965606539741,0.0,48.44262499639771,0.0,0.9978206268820844,-2.211676503445936,-2.211676503445936,-2.211676503445936
 2006-05-07T08:00:00,15546.312411242106,55966724.680471584,153941705.50872198,9.819527540321884,9.58615564730166,24.75104419891528,0.0,0.0,0.0,0.0,-1.1487661650308274,-1.1487661650308274,0.0,48.44262499639773,0.0,0.9973043637834488,-1.3698463501615004,-1.3698463501615004,-1.3698463501615004
 2006-05-07T09:00:00,29014.167510006697,104451003.03602403,282384765.7598207,8.284378765945197,7.856275623726891,36.39859441016956,0.0,0.0,0.0,0.0,1.2611497111165857,1.2611497111165857,0.0,48.44262499639774,0.0,0.996788100684813,0.885536326712599,0.885536326712599,0.885536326712599
 2006-05-07T10:00:00,29704.640262158588,106936704.9437709,287057427.574656,8.897462336210529,8.462263237859293,32.45541334906783,0.0,0.0,0.0,0.0,4.288314122991859,4.288314122991859,0.0,48.44262499639771,0.0,0.9962718375861764,3.9159230407126735,3.9159230407126735,3.9159230407126735
 2006-05-07T11:00:00,38257.75612431891,137727922.04754806,399179499.7350406,8.82837058872491,8.223136466778081,34.318674729588416,0.0,34241.66596976616,123269997.49115816,362716149.2073477,7.270985202455186,6.694881655233711,47.43340364230608,48.4426249963977,0.0,0.9957555744875404,6.665009073389622,6.665009073389622,6.665009073389622
 2006-05-07T12:00:00,30144.36737977598,108519722.56719352,333085230.5354457,10.499410744526005,9.994362760257056,23.6590863666102,-1.0,0.0,0.0,0.0,7.238549684546733,7.238549684546733,0.0,48.44262499639771,2.483621911228999,0.9854723698118056,7.085312984414881,6.699971777888545,1.1290026390635186
 2006-05-07T13:00:00,11432.62410013277,41157446.760477975,111824990.85235097,11.648221996105166,11.478691934641684,14.55943776406781,-1.0,0.0,0.0,0.0,6.889245667456685,6.889245667456685,0.0,48.44262499639772,1.9632035805565,0.9521572239807554,7.00669360049955,6.700017690891134,0.0131992698365053
 2006-05-07T14:00:00,8369.942523942844,30131793.08619424,83419469.35051447,11.279111111254172,11.15265113467926,14.559437764067807,-1.0,0.0,0.0,0.0,6.8440130784731465,6.8440130784731465,0.0,48.44262499639773,1.3833319522666043,0.939664970262644,6.901974464598823,6.700010335130199,2.34827631942e-05
 2006-05-07T15:00:00,15466.474773522054,55679309.184679344,150070140.6761395,10.25707263399538,10.029567604342253,21.839156646101745,-1.0,0.0,0.0,0.0,6.947715020376972,6.947715020376972,0.0,48.44262499639774,1.6293460782458384,0.9313497572209404,6.940449294497259,6.700001661324335,0.0002168673024529
 2006-05-07T16:00:00,10278.107772029296,37001187.97930542,99793209.87061924,11.297587055333484,11.146301481343798,14.559437764067832,-1.0,0.0,0.0,0.0,6.870083217181775,6.870083217181775,0.0,48.44262499639774,0.6218405886473884,0.9195265218924216,6.791104899951684,6.700003615990081,9.53689105163e-05
 2006-05-07T17:00:00,4927.3677041941655,17738523.735099,47833736.5211518,12.39440729409182,12.321892263680304,7.279718882033905,0.0,10757.146723692522,38725728.20529308,104344229.1774264,6.865749091879682,6.700000000000002,48.44262499639771,48.44262499639771,0.0,0.914599955864096,6.775843324347403,6.775843324347403,6.775843324347403
 2006-05-07T18:00:00,31597.26696806894,113750161.08504815,339843884.91443765,9.547645112427029,9.032369839500918,29.11887552813562,0.0,32021.424644362884,115277128.7197064,344683214.08100337,7.247443754660401,6.7000000000000055,48.44262499639775,48.44262499639775,0.0,0.9140836927654608,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-05-07T19:00:00,14634.41379367047,52683889.65721366,142387464.79920447,10.431077966571216,10.215221425918015,21.839156646101724,0.0,15227.466382045206,54818878.97536273,148242217.03467768,6.935534854222141,6.7,48.44262499639772,48.44262499639772,0.0,0.9135674296668242,6.7,6.7,6.7
 2006-05-07T20:00:00,0.0,0.0,0.0,13.372991233751014,13.372991233751014,0.0,1.0,81701.81051346667,294126517.84848005,1364131072.1090174,-1.2588787281878362,-3.43675129276404,48.44262499639771,48.44262499639771,0.0,0.9041237660234784,-1.7661693789896358,-1.5286058129989597,-1.5286058129989597
 2006-05-07T21:00:00,13760.998617608073,49539595.02338907,134734273.8227681,10.22529025766348,10.021037398056984,21.83915664610172,1.0,48935.66492790976,176168393.740475,537451623.8507571,-2.939270234190447,-3.800000000000003,48.44262499639776,48.44262499639776,0.0,0.9560813568161112,-3.800000000000003,-3.169125402983201,-3.169125402983201
 2006-05-07T22:00:00,0.0,0.0,0.0,13.375408129447251,13.375408129447251,0.0,1.0,23357.003751012217,84085213.50364397,228700758.41199857,-3.43355578142511,-3.8,48.44262499639771,48.44262499639771,0.0,0.9874161127353897,-3.8,-3.4558922229302804,-3.4558922229302804
 2006-05-07T23:00:00,11952.638394522157,43029498.22027974,119512253.6839464,10.191322857147718,10.010148858246584,21.839156646101724,1.0,9093.986354971088,32738350.87789592,89864338.61958605,-3.241150229618216,-3.3851225144102144,16.147541665465905,48.44262499639777,0.0,0.9997781752258086,-3.498313205684638,-3.426962123845603,-3.426962123845603
 2006-05-08T00:00:00,0.0,0.0,0.0,13.34274251001605,13.34274251001605,0.0,1.0,0.0,0.0,0.0,-3.001731280554314,-3.001731280554314,0.0,48.44262499639771,0.0,1.0,-3.0154471927942788,-3.0154471927942788,-3.0154471927942788
 2006-05-08T01:00:00,0.0,0.0,0.0,13.34274251001605,13.34274251001605,0.0,1.0,0.0,0.0,0.0,-2.917450997643389,-2.917450997643389,0.0,48.44262499639771,0.0,0.9998011375421162,-2.93132325441176,-2.93132325441176,-2.93132325441176
 2006-05-08T02:00:00,0.0,0.0,0.0,13.34274251001605,13.34274251001605,0.0,1.0,0.0,0.0,0.0,-2.8342206811071464,-2.8342206811071464,0.0,48.44262499639771,0.0,0.99928812387679,-2.848091996822717,-2.848091996822717,-2.848091996822717
 2006-05-08T03:00:00,0.0,0.0,0.0,13.34274251001605,13.34274251001605,0.0,1.0,0.0,0.0,0.0,-2.750996171948143,-2.750996171948143,0.0,48.44262499639771,0.0,0.9987718607781538,-2.7648665205652936,-2.7648665205652936,-2.7648665205652936
 2006-05-08T04:00:00,11686.187157680388,42070273.7676494,117910177.53703707,10.165364142102844,9.98661904854402,21.83915664610172,1.0,0.0,0.0,0.0,-1.8197869247598888,-1.8197869247598888,0.0,48.44262499639776,0.0,0.9982555976795188,-1.9862778527216909,-1.9862778527216909,-1.9862778527216909
 2006-05-08T05:00:00,64057.79888475203,230608075.98510736,1092947913.526301,8.324241405358103,6.666666666666689,43.67831329220343,1.0,10397.776097550168,37431993.95118061,129957042.36382408,4.208434151088079,4.00207920317793,8.073770832732952,48.4426249963977,0.0,0.9977393345808818,2.681493690136506,2.681493690136506,2.681493690136506
 2006-05-08T06:00:00,62962.473121386814,226664903.2369925,1054742889.249227,8.266259764475798,6.66666666666669,43.67831329220344,1.0,63067.57456788639,227043268.44439092,1057649396.3396436,8.378832294069799,6.7,48.44262499639771,48.44262499639771,0.0,0.9972230714822462,6.7,6.7,6.7
 2006-05-08T07:00:00,69013.04681105101,248446968.5197836,1277185551.5688102,8.603828074565468,6.66666666666669,43.67831329220344,0.0,69186.37935545626,249070965.6796425,1282839741.6866846,8.735720571787523,6.7,48.44262499639772,48.44262499639772,0.0,0.9967068083836104,6.7,6.7,6.7
 2006-05-08T08:00:00,76489.62199278166,275362639.174014,1508931355.23937,8.955597225300108,6.666666666666692,43.67831329220344,0.0,76704.66825916375,276136805.7329895,1515856785.5440445,9.104800164108696,6.7,48.44262499639771,48.44262499639771,0.0,0.9961905452849744,6.7,6.7,6.7
 2006-05-08T09:00:00,79150.47929650034,284941725.46740127,1576626650.485458,9.058364325784211,6.66666666666669,43.67831329220344,0.0,79379.50652176,285766223.478336,1583934313.4923472,9.21259932648043,6.7,48.44262499639771,48.44262499639771,0.0,0.995674282186338,6.7,6.7,6.7
 2006-05-08T10:00:00,81642.80274626409,293914089.8865507,1646309085.1663904,9.164159252446,6.66666666666669,43.67831329220344,0.0,81887.13244194553,294793676.7910039,1654043804.7688498,9.323587576966451,6.7,48.44262499639771,48.44262499639771,0.0,0.9951580190877024,6.7,6.7,6.7
 2006-05-08T11:00:00,83515.50695120111,300655825.024324,1715339492.7065058,9.268970874742442,6.66666666666669,43.67831329220344,0.0,83774.30386185086,301587493.9026631,1723518217.7380738,9.43355353031738,6.7,48.44262499639771,48.44262499639771,0.0,0.9946417559890662,6.7,6.7,6.7
 2006-05-08T12:00:00,85734.00881701878,308642431.7412676,1784060889.542279,9.373323144426436,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.543037486987854,9.543037486987854,0.0,48.44262499639771,15.044038505951155,0.9184747170046932,9.04558034204242,6.700004198633171,2.7129394328998546
 2006-05-08T13:00:00,91069.3570870217,327849685.51327807,1943644481.0365176,9.61566936874232,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.797292782943163,9.797292782943163,0.0,48.44262499639771,28.13853618890438,0.7244042601964985,9.76630552524908,6.700035870666252,4.400223101357243
 2006-05-08T14:00:00,93755.29463477436,337519060.68518764,2015997879.8268104,9.725559592841924,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.91250746555639,9.91250746555639,0.0,48.44262499639771,39.451997430727374,0.5206446923966878,9.898168560804832,6.699985595074662,5.956618887149773
 2006-05-08T15:00:00,85519.77173603339,307871178.2497202,1757632495.1444778,9.333191576333132,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.500892043032914,9.500892043032914,0.0,48.44262499639771,39.12925483864125,0.3223108762016491,9.593251943017451,6.700001367776509,5.9768976573198325
 2006-05-08T16:00:00,78326.26619007786,281974558.28428024,1527608089.8717232,8.983946887158725,6.66666666666669,43.67831329220344,-1.0,23482.85377622073,84538273.59439465,265593553.26242164,9.473468242102834,9.052329491099,24.22131249819886,48.44262499639772,48.44262499639772,0.1529922162359388,9.243411034775828,7.051323107179631,7.051323107179631
 2006-05-08T17:00:00,75371.69805707087,271338113.00545514,1441597845.728714,8.853381051253272,6.66666666666669,43.67831329220344,0.0,81093.71858515542,291937386.90655947,1623639756.4459703,9.275207762542806,6.7,48.44262499639771,48.44262499639771,0.0,0.095225162013883,6.96508313310763,6.96508313310763,6.96508313310763
 2006-05-08T18:00:00,71092.96296319844,255934666.6675144,1305713692.7453425,8.647125267296028,6.66666666666669,43.67831329220344,0.0,71271.92302794977,256578922.90061915,1311469948.3213086,8.781083558142429,6.7,48.44262499639771,48.44262499639771,0.0,0.094708898915247,6.7,6.7,6.7
 2006-05-08T19:00:00,66947.75406235516,241011914.6244785,1175098489.2526555,8.448896063053084,6.66666666666669,43.67831329220344,0.0,67105.58065723554,241580090.36604795,1180189581.1916406,8.573062662889804,6.7,48.44262499639771,48.44262499639771,0.0,0.0941926358166111,6.7,6.7,6.7
 2006-05-08T20:00:00,0.0,0.0,0.0,13.04388334132375,13.04388334132375,0.0,1.0,95043.83615715422,342157810.1657553,2084571194.0764503,0.1725601317506313,-3.154822987913356,48.44262499639771,48.44262499639771,0.0,0.1256133096060579,-1.4703209269015811,-0.0601456793876837,-0.0601456793876837
 2006-05-08T21:00:00,0.0,0.0,0.0,13.04388334132375,13.04388334132375,0.0,1.0,68471.79344338275,246498456.39617783,1317692506.732824,-1.6917398775940438,-3.8,48.44262499639771,48.44262499639771,0.0,0.2646090759761706,-3.8,-1.7144659564197628,-1.7144659564197628
 2006-05-08T22:00:00,0.0,0.0,0.0,13.04388334132375,13.04388334132375,0.0,1.0,65462.65206535259,235665547.4352693,1210187019.4642932,-1.8634635826877883,-3.8,48.44262499639771,48.44262499639771,0.0,0.3912460771621628,-3.8,-1.882648481537274,-1.882648481537274
 2006-05-08T23:00:00,0.0,0.0,0.0,13.04388334132375,13.04388334132375,0.0,1.0,63999.90445655093,230399656.04358336,1156119758.6989207,-1.9498474841262168,-3.8,48.44262499639771,48.44262499639771,0.0,0.5098533116272891,-3.8,-1.9677724476138407,-1.9677724476138407
 2006-05-09T00:00:00,0.0,0.0,0.0,13.04388334132375,13.04388334132375,0.0,1.0,62650.23779852164,225540856.07467785,1105674043.537942,-2.030457314748499,-3.8,48.44262499639771,48.44262499639771,0.0,0.6235402806356218,-3.8,-2.049071567129084,-2.049071567129084
 2006-05-09T01:00:00,0.0,0.0,0.0,13.04388334132375,13.04388334132375,0.0,1.0,60472.533679189066,217701121.24508065,1016658823.2533864,-2.1727270340755847,-3.8,48.44262499639771,48.44262499639771,0.0,0.7307068370096643,-3.8,-2.1936310556111374,-2.1936310556111374
 2006-05-09T02:00:00,0.0,0.0,0.0,13.04388334132375,13.04388334132375,0.0,1.0,59738.7313542964,215059432.87546703,860793216.1064975,-2.4219236284925585,-3.8,48.44262499639771,48.44262499639771,0.0,0.8259886666777122,-3.8,-2.445861421835275,-2.445861421835275
 2006-05-09T03:00:00,0.0,0.0,0.0,13.04388334132375,13.04388334132375,0.0,1.0,58613.46688899134,211008480.8003688,642640908.9322517,-2.7708760758711946,-3.8,48.44262499639771,48.44262499639771,0.0,0.902427829171356,-3.8,-2.7967995994583794,-2.7967995994583794
 2006-05-09T04:00:00,0.0,0.0,0.0,13.04388334132375,13.04388334132375,0.0,1.0,41223.21620777019,148403578.34797266,412027398.3220896,-3.1399778404521648,-3.8,48.44262499639771,48.44262499639771,0.0,0.9555994745411172,-3.8,-3.165167895017616,-3.165167895017616
 2006-05-09T05:00:00,62295.82121253524,224264956.3651269,764072441.0503021,7.825270920593133,6.666666666666689,43.67831329220343,1.0,60902.31994905683,219248351.8166046,979970587.953351,-2.231402634442405,-3.8,48.4426249963977,48.4426249963977,0.0,0.9871529882383548,-3.8,-3.453221724712865,-3.453221724712865
 2006-05-09T06:00:00,62263.00003612911,224146800.13006485,650876644.8125497,7.653564999740046,6.66666666666669,43.67831329220344,1.0,19912.910451432133,71686477.62515569,260361460.1403073,-1.7917877922383256,-2.208656677818216,16.1475416654659,48.44262499639771,0.0,0.9997495943349388,-2.8310620969076865,-2.759164772394477,-2.759164772394477
 2006-05-09T07:00:00,62281.307629392286,224212707.4658122,714970197.9291034,7.750782928429391,6.666666666666692,43.67831329220345,0.0,0.0,0.0,0.0,3.6211341370557246,3.6211341370557246,0.0,48.44262499639772,0.0,0.999992536311078,2.650808155152588,2.650808155152588,2.650808155152588
 2006-05-09T08:00:00,62281.30762939227,224212707.46581224,769402270.3978761,7.833350728950228,6.66666666666669,43.67831329220344,0.0,60807.43985278084,218906783.47001103,736038274.2966745,7.868778889073551,6.7,48.44262499639771,48.44262499639771,0.0,0.9996540643922612,6.676004330468154,6.676004330468154,6.676004330468154
 2006-05-09T09:00:00,62281.30762939227,224212707.46581224,833989942.4418316,7.931329762727734,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,837861369.9183201,8.030319757048174,6.7,48.44262499639771,48.44262499639771,0.0,0.9991378012936252,6.7,6.7,6.7
 2006-05-09T10:00:00,62281.30762939227,224212707.46581224,876378025.3422977,7.995636487871284,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,880186978.5485525,8.09744755599729,6.7,48.44262499639771,48.44262499639771,0.0,0.9986215381949892,6.7,6.7,6.7
 2006-05-09T11:00:00,62281.30762939227,224212707.46581224,927412456.3242962,8.073062156017478,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,931399615.1105545,8.178665978452374,6.7,48.44262499639771,48.44262499639771,0.0,0.9981052750963534,6.7,6.7,6.7
 2006-05-09T12:00:00,62306.27719060792,224302597.8861885,1001129853.6728514,8.184910124323624,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.295701626807482,8.295701626807482,0.0,48.44262499639771,8.030665484416629,0.9556502869557972,8.023080713813846,6.6999891736005175,1.3715678639198732
 2006-05-09T13:00:00,62281.30762939227,224212707.46581224,996369800.086398,8.177687379181068,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.288950952681388,8.288950952681388,0.0,48.44262499639771,10.083115154752228,0.8517585205224582,8.300054711715987,6.699989062416563,0.6140885822278855
 2006-05-09T14:00:00,62281.30762939227,224212707.46581224,988134787.747834,8.165191912847252,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.265903292178367,8.265903292178367,0.0,48.44262499639771,10.544090016498629,0.7501203035995779,8.2787074444755,6.688991599853494,0.9713772973218194
 2006-05-09T15:00:00,62281.307629392286,224212707.4658122,947423411.1379892,8.103423307676247,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.208534449054726,8.208534449054726,0.0,48.44262499639772,10.34605639325291,0.6503338361701193,8.221212482101256,6.7000022433634605,1.0981172563562522
 2006-05-09T16:00:00,62281.30762939227,224212707.46581224,842664359.8861918,7.944489439404028,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.043288431343944,8.043288431343944,0.0,48.44262499639771,9.373430918967731,0.556839174776266,8.080270533170333,6.699999656414242,0.9443510525657788
 2006-05-09T17:00:00,62281.30762939227,224212707.46581224,782600204.5680171,7.853371410726054,6.66666666666669,43.67831329220344,0.0,64372.01507873585,231739254.28344905,922130775.5277312,8.16383086307161,6.7,48.44262499639771,48.44262499639771,0.0,0.5207945112086659,6.915802610663005,6.915802610663005,6.915802610663005
 2006-05-09T18:00:00,62281.30762939227,224212707.46581224,714749868.5729916,7.750448903692484,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,717671977.0282855,7.839655884110294,6.7,48.44262499639771,48.44262499639771,0.0,0.52027824811003,6.7,6.7,6.7
 2006-05-09T19:00:00,61603.95792395519,221774248.52623868,635769209.0180335,7.630651197659545,6.66666666666669,43.67831329220344,0.0,61734.46547734568,222244075.71844444,638439879.500357,7.713935006058719,6.7,48.44262499639771,48.44262499639771,0.0,0.519761985011394,6.7,6.7,6.7
 2006-05-09T20:00:00,0.0,0.0,0.0,13.953203522071254,13.953203522071254,0.0,1.0,84919.05205803296,305708587.4089186,1795253577.826078,-0.4668049816822051,-3.3332198693984245,48.44262499639771,48.44262499639771,0.0,0.5334679132835266,-1.6554183891457634,-0.7115984680230603,-0.7115984680230603
 2006-05-09T21:00:00,0.0,0.0,0.0,13.953203522071254,13.953203522071254,0.0,1.0,62316.1880268346,224338276.8966046,1093105020.3826067,-2.0505437859852984,-3.8,48.44262499639771,48.44262499639771,0.0,0.6441552842198098,-3.8,-2.069478907542221,-2.069478907542221
 2006-05-09T22:00:00,0.0,0.0,0.0,13.953203522071254,13.953203522071254,0.0,1.0,60145.42011398479,216523512.4103453,993094268.0651028,-2.210395176974126,-3.8,48.44262499639771,48.44262499639771,0.0,0.7495998712438589,-3.8,-2.231849768609932,-2.231849768609932
 2006-05-09T23:00:00,0.0,0.0,0.0,13.953203522071254,13.953203522071254,0.0,1.0,59738.7313542964,215059432.87546703,823889613.5886444,-2.4809398969763,-3.8,48.44262499639771,48.44262499639771,0.0,0.8418827323963481,-3.8,-2.505393833933764,-2.505393833933764
 2006-05-10T00:00:00,0.0,0.0,0.0,13.953203522071254,13.953203522071254,0.0,1.0,56824.31796237177,204567544.6645384,598483073.3628905,-2.8415343861063627,-3.8,48.44262499639771,48.44262499639771,0.0,0.914160477271759,-3.8,-2.8675479603305245,-2.8675479603305245
 2006-05-10T01:00:00,0.0,0.0,0.0,13.953203522071254,13.953203522071254,0.0,1.0,37322.37530202293,134360551.08728254,373038365.5022664,-3.202402609362611,-3.8,48.44262499639771,48.44262499639771,0.0,0.9629769863325324,-3.8,-3.227163162932148,-3.227163162932148
 2006-05-10T02:00:00,0.0,0.0,0.0,13.953203522071254,13.953203522071254,0.0,1.0,20413.96143422415,73490261.16320696,204477585.88362724,-3.472357349110849,-3.8,48.44262499639771,48.44262499639771,0.0,0.9911343117135574,-3.8,-3.494151400249399,-3.494151400249399
 2006-05-10T03:00:00,0.0,0.0,0.0,13.953203522071254,13.953203522071254,0.0,1.0,2297.1339567089726,8269682.244152301,22983329.687894728,-3.703398125102256,-3.7402288720428736,8.073770832732952,48.44262499639771,0.0,1.0,-3.7566792897665215,-3.723137688297625,-3.723137688297625
 2006-05-10T04:00:00,7739.43864130069,27861979.108682472,78258910.82327065,8.246385096434755,8.127757417930399,34.94265063376275,1.0,0.0,0.0,0.0,-3.1234934920308706,-3.1234934920308706,0.0,48.4426249963977,0.0,1.0,-3.266287672654262,-3.266287672654262,-3.266287672654262
 2006-05-10T05:00:00,32034.057285735315,115322606.22864711,323448086.1005154,7.15701724262613,6.666666666666692,43.67831329220344,1.0,0.0,0.0,0.0,-1.047041793018051,-1.047041793018051,0.0,48.44262499639771,0.0,0.9998185818479468,-1.475828236972282,-1.475828236972282,-1.475828236972282
 2006-05-10T06:00:00,28664.928575508373,103193742.87183014,289363553.28888154,7.105336856277316,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,1.38002432567294,1.38002432567294,0.0,48.44262499639771,0.0,0.9993090570437868,0.997712310231219,0.997712310231219,0.997712310231219
 2006-05-10T07:00:00,36444.8851165878,131201586.41971606,367899798.8347119,7.224418942606182,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,4.2949472684856405,4.2949472684856405,0.0,48.44262499639773,0.0,0.9987927939451512,3.793420527727039,3.793420527727039,3.793420527727039
 2006-05-10T08:00:00,45775.51064858964,164791838.33492273,462089566.3492516,7.367248540060227,6.66666666666669,43.67831329220344,0.0,35678.92876890282,128444143.56805016,360369602.33640623,7.2229017569298,6.650453503750344,40.36885416366476,48.44262499639771,0.0,0.9982765308465148,6.523046551139914,6.523046551139914,6.523046551139914
 2006-05-10T09:00:00,55938.85247882304,201379868.92376292,564685346.3296211,7.522839436266479,6.66666666666669,43.67831329220344,0.0,56169.79316283876,202211255.3862196,567137465.4371711,7.600775728359603,6.7,48.44262499639771,48.44262499639771,0.0,0.997760267747879,6.7,6.7,6.7
 2006-05-10T10:00:00,61614.87589394514,221813553.21820253,631557066.2739874,7.624262334743857,6.66666666666669,43.67831329220344,0.0,61763.28555345881,222347827.99245173,634232464.0167067,7.707258630494877,6.7,48.44262499639771,48.44262499639771,0.0,0.997244004649243,6.7,6.7,6.7
 2006-05-10T11:00:00,62281.30762939227,224212707.46581224,673279560.294877,7.687545248609527,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,676078449.3594892,7.773661709759781,6.7,48.44262499639771,48.44262499639771,0.0,0.9967277415506072,6.7,6.7,6.7
 2006-05-10T12:00:00,62281.30762939227,224212707.46581224,741005609.2931097,7.79027573059993,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.881522890301119,7.881522890301119,0.0,48.44262499639771,6.06477465136009,0.965593740141994,7.67420542598387,6.700026464515801,1.1899585757710365
 2006-05-10T13:00:00,62281.30762939227,224212707.46581224,813566635.1718411,7.9003475238519485,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.997122542131126,7.997122542131126,0.0,48.44262499639771,7.972042256511045,0.8865044522509473,7.9723281791078415,6.699978300323546,0.2400943226267874
 2006-05-10T14:00:00,62281.30762939227,224212707.46581224,836062341.0241342,7.934473585166145,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.033202297187799,8.033202297187799,0.0,48.44262499639771,8.592433040032965,0.8016919128956307,8.040308685869002,6.700013843334754,0.483769210187538
 2006-05-10T15:00:00,62281.307629392286,224212707.4658122,856715531.9284629,7.965806104753028,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.066008254924775,8.066008254924775,0.0,48.44262499639772,8.973317116122272,0.7149622996798258,8.06163373091595,6.69998071223585,0.7100728150892271
 2006-05-10T16:00:00,62281.30762939227,224212707.46581224,808730029.3172145,7.89301004531069,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.989227361615125,7.989227361615125,0.0,48.44262499639771,8.78991136445203,0.628726883923584,8.014775244433263,6.700003314406746,0.7688756730763493
 2006-05-10T17:00:00,62281.30762939227,224212707.46581224,789925081.2747227,7.864482908421681,6.66666666666669,43.67831329220344,0.0,64332.2394432974,231596061.9958707,928280059.1281364,8.173589627095197,6.7,48.44262499639771,48.44262499639771,0.0,0.5937044379519069,6.913901365455939,6.913901365455939,6.913901365455939
 2006-05-10T18:00:00,62281.30762939227,224212707.46581224,752052043.3713058,7.807031729695122,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,755104815.5218666,7.899044583809617,6.7,48.44262499639771,48.44262499639771,0.0,0.5931881748532709,6.7,6.7,6.7
 2006-05-10T19:00:00,62235.0806805526,224046290.44998932,670964469.648315,7.684034409814591,6.66666666666669,43.67831329220344,0.0,62318.00743272846,224344826.7578225,673745760.3576237,7.769958575605518,6.7,48.44262499639771,48.44262499639771,0.0,0.592671911754635,6.7,6.7,6.7
 2006-05-10T20:00:00,0.0,0.0,0.0,14.004320238735495,14.004320238735495,0.0,1.0,84248.53099974403,303294711.5990785,1770813728.815392,-0.510094865319624,-3.337488607025014,48.44262499639771,48.44262499639771,0.0,0.6051787438090434,-1.6596982545897827,-0.7564861631254066,-0.7564861631254066
 2006-05-10T21:00:00,0.0,0.0,0.0,14.004320238735495,14.004320238735495,0.0,1.0,60867.95922629089,219124653.2146472,1037320023.1557304,-2.1397019246970745,-3.8,48.44262499639771,48.44262499639771,0.0,0.7118757777310333,-3.8,-2.1600966698282487,-2.1600966698282487
 2006-05-10T22:00:00,0.0,0.0,0.0,14.004320238735495,14.004320238735495,0.0,1.0,59738.7313542964,215059432.87546703,894571107.667026,-2.367911039274904,-3.8,48.44262499639771,48.44262499639771,0.0,0.8098384498802101,-3.8,-2.3913104465072936,-2.3913104465072936
 2006-05-10T23:00:00,0.0,0.0,0.0,14.004320238735495,14.004320238735495,0.0,1.0,59570.479463995456,214453726.07038364,685273789.6695702,-2.7026656185853084,-3.8,48.44262499639771,48.44262499639771,0.0,0.8901782479149788,-3.8,-2.7284019652792018,-2.7284019652792018
 2006-05-11T00:00:00,0.0,0.0,0.0,14.004320238735495,14.004320238735495,0.0,1.0,45208.39122619165,162750208.41428995,451859353.36466783,-3.076210003299164,-3.8,48.44262499639771,48.44262499639771,0.0,0.9476601457070252,-3.8,-3.101744160988697,-3.101744160988697
 2006-05-11T01:00:00,0.0,0.0,0.0,14.004320238735495,14.004320238735495,0.0,1.0,25806.62982311942,92903867.3632299,258162079.0097536,-3.386366950732324,-3.8,48.44262499639771,48.44262499639771,0.0,0.9827566813112568,-3.8,-3.4093088835164025,-3.4093088835164025
 2006-05-11T02:00:00,0.0,0.0,0.0,14.004320238735495,14.004320238735495,0.0,1.0,7848.07342831922,28253064.341949195,78711221.06907432,-3.644380603022045,-3.770511684016107,24.221312498198856,48.44262499639771,0.0,0.9989800218087328,-3.782449287795148,-3.666606106139629,-3.666606106139629
 2006-05-11T03:00:00,0.0,0.0,0.0,14.004320238735495,14.004320238735495,0.0,1.0,0.0,0.0,0.0,-3.679904799559541,-3.679904799559541,0.0,48.44262499639771,0.0,0.999960659542453,-3.693767217727379,-3.693767217727379,-3.693767217727379
 2006-05-11T04:00:00,7533.432207088034,27120355.94551692,76222363.7575283,8.24605585698051,8.130515381660302,34.94265063376275,1.0,0.0,0.0,0.0,-3.1035046835047404,-3.1035046835047404,0.0,48.4426249963977,0.0,0.9995378032282684,-3.2362606967184235,-3.2362606967184235,-3.2362606967184235
 2006-05-11T05:00:00,27874.23913392749,100347260.88213898,281441383.3226945,7.0933261500846285,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.2210491088692907,-1.2210491088692907,0.0,48.44262499639771,0.0,0.9990215401296324,-1.6245643969497998,-1.6245643969497998,-1.6245643969497998
 2006-05-11T06:00:00,27003.798706312733,97213675.34272584,272632130.7716844,7.079969397883686,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,1.082567157137831,1.082567157137831,0.0,48.44262499639771,0.0,0.9985052770309965,0.7094956877207176,0.7094956877207176,0.7094956877207176
 2006-05-11T07:00:00,38266.292750759305,137758653.90273347,386286343.3405886,7.252299194441299,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,4.113714808132757,4.113714808132757,0.0,48.44262499639773,0.0,0.9979890139323608,3.616701965744848,3.616701965744848,3.616701965744848
 2006-05-11T08:00:00,49667.38294123582,178802578.58844894,501376808.6872231,7.426829741093215,6.66666666666669,43.67831329220344,0.0,37465.54178483263,134875950.42539746,379535584.18929374,7.229997904153142,6.627143544798046,40.36885416366476,48.44262499639771,0.0,0.9974727508337246,6.478542464636316,6.478542464636316,6.478542464636316
 2006-05-11T09:00:00,59426.679045686185,213936044.56447023,603709167.3642144,7.582025633303444,6.66666666666669,43.67831329220344,0.0,59680.800082884416,214850880.29838395,607065040.562051,7.664143723047441,6.7,48.44262499639771,48.44262499639771,0.0,0.9969564877350886,6.7,6.7,6.7
 2006-05-11T10:00:00,62281.30762939227,224212707.46581224,725774265.8343258,7.767172307256075,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,728993657.9036102,7.857616280383843,6.7,48.44262499639771,48.44262499639771,0.0,0.9964402246364528,6.7,6.7,6.7
 2006-05-11T11:00:00,62281.30762939227,224212707.46581224,852073978.7532676,7.958764534275549,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,855756740.3066795,8.05870260818821,6.7,48.44262499639771,48.44262499639771,0.0,0.9959239615378168,6.7,6.7,6.7
 2006-05-11T12:00:00,62281.30762939227,224212707.46581224,882418927.3825102,8.00480015218367,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.107029510880725,8.107029510880725,0.0,48.44262499639771,7.185459924546862,0.957865177807153,7.873903790600589,6.699979908842397,1.2785640353454584
 2006-05-11T13:00:00,62281.30762939227,224212707.46581224,895984421.1572175,8.025380776558146,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.12874237367284,8.12874237367284,0.0,48.44262499639771,8.907145000431916,0.8671955181798204,8.120008685071069,6.699995693495548,0.3957853914372125
 2006-05-11T14:00:00,62281.30762939227,224212707.46581224,904595708.0318964,8.038445262367313,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.142582660078531,8.142582660078531,0.0,48.44262499639771,9.36412145582548,0.7746752625442874,8.142829288877067,6.700050869966038,0.678361059299962
 2006-05-11T15:00:00,62281.307629392286,224212707.46581224,889208926.7132125,8.015101401925362,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.882910770139049,7.882910770139049,0.0,48.44262499639772,14.42444505574097,0.6798515636710439,7.890638095575568,6.465365014918175,1.4479099409938467
 2006-05-11T16:00:00,62281.30762939227,224212707.46581224,850746032.9537201,7.956749490769372,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.056753513425024,8.056753513425024,0.0,48.44262499639771,9.210948398759678,0.5927450916066133,8.064656523498916,6.70000377611725,0.887644981547393
 2006-05-11T17:00:00,62281.30762939227,224212707.46581224,846210853.6600937,7.949869319898618,6.66666666666669,43.67831329220344,0.0,64712.98506908224,232966746.2486961,992273478.2631376,8.275053059562353,6.7,48.44262499639771,48.44262499639771,0.0,0.5562703509136179,6.924887883021356,6.924887883021356,6.924887883021356
 2006-05-11T18:00:00,62281.30762939227,224212707.46581224,791458258.8275803,7.8668090931140755,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,795085236.1574206,7.962467429375523,6.7,48.44262499639771,48.44262499639771,0.0,0.5557540878149819,6.7,6.7,6.7
 2006-05-11T19:00:00,62281.30762939227,224212707.46581224,721817257.9282527,7.761168908380736,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,725210612.6694617,7.851617177471099,6.7,48.44262499639771,48.44262499639771,0.0,0.555237824716346,6.7,6.7,6.7
 2006-05-11T20:00:00,0.0,0.0,0.0,11.560446752593933,11.560446752593933,0.0,1.0,84574.01731413857,304466462.3308988,1783210368.4913974,-0.4860465386562813,-3.33323404672791,48.44262499639772,48.44262499639772,0.0,0.5684077593171796,-1.6573103527012094,-0.731534692637608,-0.731534692637608
 2006-05-11T21:00:00,0.0,0.0,0.0,11.560446752593933,11.560446752593933,0.0,1.0,61676.4546613503,222035236.78086108,1068941933.4918742,-2.0891606704470047,-3.8,48.44262499639771,48.44262499639771,0.0,0.6773491985845497,-3.8,-2.1087353860381324,-2.1087353860381324
 2006-05-11T22:00:00,0.0,0.0,0.0,11.560446752593933,11.560446752593933,0.0,1.0,59804.78724566928,215297234.08440945,949082485.5422814,-2.280754766991292,-3.8,48.44262499639771,48.44262499639771,0.0,0.7795117155585488,-3.8,-2.3031486247804818,-2.3031486247804818
 2006-05-11T23:00:00,0.0,0.0,0.0,11.560446752593933,11.560446752593933,0.0,1.0,59738.7313542964,215059432.87546703,759090447.6149529,-2.58458066326325,-3.8,48.44262499639771,48.44262499639771,0.0,0.8663477917815108,-3.8,-2.6097623019838987,-2.6097623019838987
 2006-05-12T00:00:00,0.0,0.0,0.0,11.560446752593933,11.560446752593933,0.0,1.0,52200.63053187615,187922269.9147541,526429935.37492806,-2.956846339372845,-3.8,48.44262499639771,48.44262499639771,0.0,0.931552724886782,-3.8,-2.9827762481399547,-2.9827762481399547
 2006-05-12T01:00:00,0.0,0.0,0.0,11.560446752593933,11.560446752593933,0.0,1.0,31411.08225516936,113079896.1186097,313954797.5793093,-3.297012763130901,-3.8,48.44262499639771,48.44262499639771,0.0,0.9734895785463724,-3.8,-3.320943569597034,-3.320943569597034
 2006-05-12T02:00:00,0.0,0.0,0.0,11.560446752593933,11.560446752593933,0.0,1.0,14678.339829468214,52842023.38608556,146822480.19622785,-3.5566885946808875,-3.7919579523500566,40.36885416366476,48.44262499639771,0.0,0.9960497484970744,-3.8,-3.582289957905024,-3.582289957905024
 2006-05-12T03:00:00,0.0,0.0,0.0,11.560446752593933,11.560446752593933,0.0,1.0,0.0,0.0,0.0,-3.70789238203616,-3.70789238203616,0.0,48.44262499639771,0.0,1.0,-3.7210027836602015,-3.7210027836602015,-3.7210027836602015
 2006-05-12T04:00:00,9215.250162182245,33174900.583856072,93315518.37642984,7.814788295223162,7.673335718347627,34.21467874555936,1.0,0.0,0.0,0.0,-3.148263797390128,-3.148263797390128,0.0,48.44262499639772,0.0,0.9998048141677062,-3.275082055184642,-3.275082055184642,-3.275082055184642
 2006-05-12T05:00:00,42447.66862764157,152811607.05950966,428553718.5165834,7.316393793872951,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,-0.5093952722165842,-0.5093952722165842,0.0,48.4426249963977,0.0,0.9992925358274974,-1.098741465601888,-1.098741465601888,-1.098741465601888
 2006-05-12T06:00:00,37735.093824172094,135846337.76701954,380924055.11804473,7.2441678438632415,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,2.9246996408275483,2.9246996408275483,0.0,48.44262499639771,0.0,0.9987762727288616,2.4090971531652343,2.4090971531652343,2.4090971531652343
 2006-05-12T07:00:00,49639.14165979587,178700909.97526506,501091721.72022176,7.426395802057336,6.666666666666692,43.678313292203455,0.0,24160.17970428753,86976646.93543506,243965013.22917023,6.588215122532547,6.200697912624395,24.221312498198863,48.44262499639773,0.0,0.998260009630226,5.8640755639468845,5.8640755639468845,5.8640755639468845
 2006-05-12T08:00:00,59526.21403313933,214294370.5193016,601237772.3975052,7.578276921243641,6.66666666666669,43.67831329220344,0.0,59761.89013944683,215142804.50200856,604129074.1926394,7.659485166502783,6.7,48.44262499639771,48.44262499639771,0.0,0.9977437465315896,6.7,6.7,6.7
 2006-05-12T09:00:00,62281.30762939227,224212707.46581224,718679654.3667502,7.756410602339799,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,721896869.5563767,7.846357061948577,6.7,48.44262499639771,48.44262499639771,0.0,0.9972274834329536,6.7,6.7,6.7
 2006-05-12T10:00:00,62281.30762939227,224212707.46581224,806783991.0505657,7.89005773934064,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,810293200.7645066,7.986591938086309,6.7,48.44262499639771,48.44262499639771,0.0,0.9967112203343176,6.7,6.7,6.7
 2006-05-12T11:00:00,62281.30762939227,224212707.46581224,872884142.6525736,7.990335220516539,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,876663919.3843526,8.091861892622417,6.7,48.44262499639771,48.44262499639771,0.0,0.9961949572356816,6.7,6.7,6.7
 2006-05-12T12:00:00,62281.30762939227,224212707.46581224,917582759.179114,8.058148712083282,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.163062568089305,8.163062568089305,0.0,48.44262499639771,7.425802089354854,0.9569022565529312,7.916415613448908,6.699993615253557,1.303221798044237
 2006-05-12T13:00:00,62281.30762939227,224212707.46581224,952666069.1079636,8.111377138801531,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.218962744937729,8.218962744937729,0.0,48.44262499639771,9.458239348885606,0.8616075087251572,8.205638316632685,6.700015402545215,0.4919911379852308
 2006-05-12T14:00:00,62281.30762939227,224212707.46581224,975572236.457802,8.146131157343422,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.255381644762544,8.255381644762544,0.0,48.44262499639771,10.195483571994735,0.7625197333053128,8.253332504994967,6.699941638640829,0.8712306879914392
 2006-05-12T15:00:00,62281.307629392286,224212707.46581224,964501540.3617125,8.129334162271642,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.226688861234509,8.226688861234509,0.0,48.44262499639772,10.49671127354299,0.6629037820058152,8.230021982517359,6.688841479646954,1.1152348445606004
 2006-05-12T16:00:00,62281.30762939227,224212707.46581224,918671600.5306967,8.059800668583494,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.164831516202911,8.164831516202911,0.0,48.44262499639771,10.156010508090022,0.5659994650306425,8.17948395348004,6.700000856110054,1.1221710141484271
 2006-05-12T17:00:00,62281.30762939227,224212707.46581224,886472967.9199363,8.010950730004781,6.66666666666669,43.67831329220344,0.0,65264.65735741749,234952766.486703,1043900536.8175414,8.356870897255696,6.7,48.44262499639771,48.44262499639771,0.0,0.5266480997931283,6.942718214182761,6.942718214182761,6.942718214182761
 2006-05-12T18:00:00,62281.30762939227,224212707.46581224,837860499.2142646,7.937201517303734,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,841547736.1937013,8.03616687699642,6.7,48.44262499639771,48.44262499639771,0.0,0.5261318366944924,6.7,6.7,6.7
 2006-05-12T19:00:00,62281.30762939227,224212707.46581224,780030101.8255827,7.849472761178792,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,783578087.2310052,7.944214026144242,6.7,48.44262499639771,48.44262499639771,0.0,0.5256155735958564,6.7,6.7,6.7
 2006-05-12T20:00:00,0.0,0.0,0.0,11.757054941729086,11.757054941729086,0.0,1.0,84826.59764345999,305375751.51645595,1792392187.9357526,-0.4698371726959983,-3.331684271215152,48.44262499639772,48.44262499639772,0.0,0.539236532393209,-1.6557269635877303,-0.7147368720238525,-0.7147368720238525
 2006-05-12T21:00:00,0.0,0.0,0.0,11.757054941729082,11.757054941729082,0.0,1.0,62219.48306318797,223990139.0274767,1089460208.5421357,-2.056368679005056,-3.8,48.44262499639771,48.44262499639771,0.0,0.6496561604604,-3.8,-2.0753993916660485,-2.0753993916660485
 2006-05-12T22:00:00,0.0,0.0,0.0,11.757054941729082,11.757054941729082,0.0,1.0,60068.97205637226,216248299.4029401,986334212.9557054,-2.221201608609532,-3.8,48.44262499639771,48.44262499639771,0.0,0.7546025300437806,-3.8,-2.2428080122583367,-2.2428080122583367
 2006-05-12T23:00:00,0.0,0.0,0.0,11.757054941729082,11.757054941729082,0.0,1.0,59738.7313542964,215059432.87546703,813600940.4294382,-2.49739457519699,-3.8,48.44262499639771,48.44262499639771,0.0,0.8460360835811108,-3.8,-2.521979175995557,-2.521979175995557
 2006-05-13T00:00:00,0.0,0.0,0.0,11.757054941729082,11.757054941729082,0.0,1.0,56230.5286277683,202429903.05996585,586592845.9641579,-2.860561698726625,-3.8,48.44262499639771,48.44262499639771,0.0,0.9171713908187216,-3.8,-2.8865812992000563,-2.8865812992000563
 2006-05-13T01:00:00,0.0,0.0,0.0,11.757054941729082,11.757054941729082,0.0,1.0,36309.310402732815,130713517.44983812,362912748.6003212,-3.218615648853165,-3.8,48.44262499639771,48.44262499639771,0.0,0.9648335901452264,-3.8,-3.2432494973964445,-3.2432494973964445
 2006-05-13T02:00:00,0.0,0.0,0.0,11.757054941729082,11.757054941729082,0.0,1.0,19801.433003625247,71285158.81305088,197944953.79990083,-3.48282200265124,-3.8,48.44262499639771,48.44262499639771,0.0,0.9921202838429112,-3.8,-3.504462819601545,-3.504462819601545
 2006-05-13T03:00:00,0.0,0.0,0.0,11.757054941729082,11.757054941729082,0.0,1.0,2227.2053203431924,8017939.153235492,22344792.25804644,-3.705096974073355,-3.7409046508786967,8.073770832732952,48.44262499639771,0.0,1.0,-3.757223447528954,-3.724648180037288,-3.724648180037288
 2006-05-13T04:00:00,0.0,0.0,0.0,11.757054941729082,11.757054941729082,0.0,1.0,0.0,0.0,0.0,-3.653506446964295,-3.653506446964295,0.0,48.44262499639771,0.0,1.0,-3.667386858872639,-3.667386858872639,-3.667386858872639
 2006-05-13T05:00:00,0.0,0.0,0.0,11.757054941729082,11.757054941729082,0.0,1.0,0.0,0.0,0.0,-3.570224713921844,-3.570224713921844,0.0,48.44262499639771,0.0,1.0,-3.5841045891933443,-3.5841045891933443,-3.5841045891933443
 2006-05-13T06:00:00,0.0,0.0,0.0,11.757054941729082,11.757054941729082,0.0,1.0,0.0,0.0,0.0,-3.486948854033764,-3.486948854033764,0.0,48.44262499639771,0.0,0.999899951171136,-3.5008277603289315,-3.5008277603289315,-3.5008277603289315
 2006-05-13T07:00:00,0.0,0.0,0.0,11.757054941729082,11.757054941729082,0.0,0.0,0.0,0.0,0.0,-3.3999329739843405,-3.3999329739843405,0.0,48.44262499639771,0.0,0.9994197075078408,-3.413660665084914,-3.413660665084914,-3.413660665084914
 2006-05-13T08:00:00,0.0,0.0,0.0,11.757054941729082,11.757054941729082,0.0,0.0,0.0,0.0,0.0,-3.313565277098612,-3.313565277098612,0.0,48.44262499639771,0.0,0.9989034444092048,-3.3273449965118025,-3.3273449965118025,-3.3273449965118025
 2006-05-13T09:00:00,0.0,0.0,0.0,11.757054941729082,11.757054941729082,0.0,0.0,0.0,0.0,0.0,-3.2280099627900856,-3.2280099627900856,0.0,48.44262499639771,0.0,0.9983871813105688,-3.241892964476248,-3.241892964476248,-3.241892964476248
 2006-05-13T10:00:00,0.0,0.0,0.0,11.757054941729082,11.757054941729082,0.0,0.0,0.0,0.0,0.0,-3.1447589442953814,-3.1447589442953814,0.0,48.44262499639771,0.0,0.9978709182119327,-3.1586338702517,-3.1586338702517,-3.1586338702517
 2006-05-13T11:00:00,0.0,0.0,0.0,11.757054941729082,11.757054941729082,0.0,0.0,0.0,0.0,0.0,-3.0615127760605163,-3.0615127760605163,0.0,48.44262499639771,0.0,0.9973546551132968,-3.0753867341231502,-3.0753867341231502,-3.0753867341231502
 2006-05-13T12:00:00,0.0,0.0,0.0,11.757054941729082,11.757054941729082,0.0,-1.0,0.0,0.0,0.0,-2.978272415728681,-2.978272415728681,0.0,48.44262499639771,0.0,0.996838392014661,-2.992145405904413,-2.992145405904413,-2.992145405904413
