Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-13T13:00:00,22917.84860351105,82504254.97263978,231348565.48411888,7.737118662341839,7.386403027162689,40.03845385118648,-1.0,0.0,0.0,0.0,-1.6349889217554765,-1.6349889217554765,0.0,48.4426249963977,0.0,0.996322128916025,-1.9437496155055816,-1.9437496155055816,-1.9437496155055816
 2006-05-13T14:00:00,0.0,0.0,0.0,10.888621002929815,10.888621002929815,0.0,-1.0,0.0,0.0,0.0,-0.6381750355668293,-0.6381750355668293,0.0,48.44262499639771,0.0,0.9958058658173892,-0.6433864332087903,-0.6433864332087903,-0.6433864332087903
 2006-05-13T15:00:00,22767.89721476503,81964429.97315411,229834852.77578777,9.684863594514049,9.336406596201869,21.83915664610172,-1.0,0.0,0.0,0.0,0.9180797726771276,0.9180797726771276,0.0,48.44262499639774,0.0,0.9952896027187536,0.5898130313530014,0.5898130313530014,0.5898130313530014
 2006-05-13T16:00:00,20638.82703194441,74299777.31499991,208342550.37288687,9.931655070407295,9.615787976903665,21.83915664610171,-1.0,0.0,0.0,0.0,2.524830938967288,2.524830938967288,0.0,48.4426249963977,0.0,0.9947733396201168,2.1941094711639053,2.1941094711639053,2.1941094711639053
 2006-05-13T17:00:00,0.0,0.0,0.0,15.352122521996778,15.352122521996778,0.0,0.0,0.0,0.0,0.0,4.14911902420087,4.14911902420087,0.0,48.44262499639772,0.0,0.9942570765214814,4.154751228136044,4.154751228136044,4.154751228136044
 2006-05-13T18:00:00,10348.216905046516,37253580.858167455,104462036.45547462,11.070915713088343,10.912559459399818,21.839156646101724,0.0,0.0,0.0,0.0,4.857402729416124,4.857402729416124,0.0,48.44262499639777,0.0,0.9937408134228464,4.709171344194174,4.709171344194174,4.709171344194174
 2006-05-13T19:00:00,0.0,0.0,0.0,15.061617117200994,15.061617117200994,0.0,0.0,0.0,0.0,0.0,5.27201869158617,5.27201869158617,0.0,48.44262499639771,0.0,0.9932245503242092,5.258393243779664,5.258393243779664,5.258393243779664
 2006-05-13T20:00:00,0.0,0.0,0.0,15.061617117200994,15.061617117200994,0.0,1.0,0.0,0.0,0.0,5.356633378488529,5.356633378488529,0.0,48.44262499639771,0.0,0.9927082872255734,5.342956714582923,5.342956714582923,5.342956714582923
 2006-05-13T21:00:00,0.0,0.0,0.0,15.061617117200994,15.061617117200994,0.0,1.0,0.0,0.0,0.0,5.444090426867689,5.444090426867689,0.0,48.44262499639771,0.0,0.9921920241269374,5.430355325590178,5.430355325590178,5.430355325590178
 2006-05-13T22:00:00,0.0,0.0,0.0,15.061617117200994,15.061617117200994,0.0,1.0,0.0,0.0,0.0,5.526772852905741,5.526772852905741,0.0,48.44262499639771,0.0,0.9916757610283016,5.512993823241952,5.512993823241952,5.512993823241952
 2006-05-13T23:00:00,0.0,0.0,0.0,15.061617117200994,15.061617117200994,0.0,1.0,0.0,0.0,0.0,5.609443937596292,5.609443937596292,0.0,48.44262499639771,0.0,0.9911594979296656,5.595665792199376,5.595665792199376,5.595665792199376
 2006-05-14T00:00:00,0.0,0.0,0.0,15.061617117200994,15.061617117200994,0.0,1.0,0.0,0.0,0.0,5.692109713563162,5.692109713563162,0.0,48.44262499639771,0.0,0.9906432348310296,5.678332452850815,5.678332452850815,5.678332452850815
 2006-05-14T01:00:00,0.0,0.0,0.0,15.061617117200994,15.061617117200994,0.0,1.0,0.0,0.0,0.0,5.77477018185416,5.77477018185416,0.0,48.44262499639771,0.0,0.9901269717323936,5.760993805726102,5.760993805726102,5.760993805726102
 2006-05-14T02:00:00,0.0,0.0,0.0,15.061617117200994,15.061617117200994,0.0,1.0,0.0,0.0,0.0,5.857425343282148,5.857425343282148,0.0,48.44262499639771,0.0,0.9896107086337576,5.843649851484493,5.843649851484493,5.843649851484493
 2006-05-14T03:00:00,0.0,0.0,0.0,15.061617117200994,15.061617117200994,0.0,1.0,0.0,0.0,0.0,5.94007519940259,5.94007519940259,0.0,48.44262499639771,0.0,0.9890944455351216,5.926300591775657,5.926300591775657,5.926300591775657
 2006-05-14T04:00:00,0.0,0.0,0.0,15.061617117200994,15.061617117200994,0.0,1.0,0.0,0.0,0.0,6.022719751370762,6.022719751370762,0.0,48.44262499639771,0.0,0.9885781824364858,6.008946027653941,6.008946027653941,6.008946027653941
 2006-05-14T05:00:00,0.0,0.0,0.0,15.061617117200994,15.061617117200994,0.0,1.0,0.0,0.0,0.0,6.105358991054703,6.105358991054703,0.0,48.44262499639771,0.0,0.9880619193378498,6.091586160630729,6.091586160630729,6.091586160630729
 2006-05-14T06:00:00,0.0,0.0,0.0,15.061617117200994,15.061617117200994,0.0,1.0,0.0,0.0,0.0,6.191540807354522,6.191540807354522,0.0,48.44262499639771,0.0,0.987545656239214,6.17797018053512,6.17797018053512,6.17797018053512
 2006-05-14T07:00:00,0.0,0.0,0.0,15.061617117200994,15.061617117200994,0.0,0.0,0.0,0.0,0.0,6.281813038146243,6.281813038146243,0.0,48.44262499639771,0.0,0.987029393140578,6.268242873160333,6.268242873160333,6.268242873160333
 2006-05-14T08:00:00,0.0,0.0,0.0,15.061617117200994,15.061617117200994,0.0,0.0,0.0,0.0,0.0,6.37188402242127,6.37188402242127,0.0,48.44262499639771,0.0,0.986513130041942,6.358210577041575,6.358210577041575,6.358210577041575
 2006-05-14T09:00:00,0.0,0.0,0.0,15.061617117200994,15.061617117200994,0.0,0.0,0.0,0.0,0.0,6.454842250931198,6.454842250931198,0.0,48.44262499639771,0.0,0.985996866943306,6.441073143428451,6.441073143428451,6.441073143428451
 2006-05-14T10:00:00,11185.209817709749,40266755.34375509,112911220.0160706,10.269338626522313,10.09817233599878,21.83915664610172,0.0,6996.807667541409,25188507.603149064,70677908.89050868,6.779485329774324,6.6671721946923865,40.36885416366476,48.44262499639771,0.0,0.9854806038446702,6.632049624666802,6.632049624666802,6.632049624666802
 2006-05-14T11:00:00,9181.81102065432,33054519.67435552,92687531.23053695,10.363782345339487,10.223274373258675,18.19929720508477,0.0,9705.87734398894,34941158.438360155,98008367.06328642,6.855733994606731,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9849643407460345,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-14T12:00:00,0.0,0.0,0.0,12.11690250816942,12.11690250816942,0.0,-1.0,0.0,0.0,0.0,6.715936141279284,6.715936141279284,0.0,48.44262499639771,0.0957839711707991,0.9840254509357556,6.7132800063850695,6.700000812266435,1.1166666666666667
 2006-05-14T13:00:00,10204.342597507368,36735633.351026535,103009669.99494644,9.72018487097157,9.564030563165971,21.83915664610172,-1.0,0.0,0.0,0.0,6.872734566631067,6.872734566631067,0.0,48.44262499639773,1.1613567899482808,0.9760343530105008,6.867910382927717,6.699976383967079,6.087455772056196e-07
 2006-05-14T14:00:00,10773.374940373373,38784149.7853441,108753874.80725792,9.70847771359094,9.543614696947069,21.839156646101745,-1.0,0.0,0.0,0.0,6.8820049258282765,6.8820049258282765,0.0,48.44262499639774,1.2175302890284312,0.9678727941188492,6.87648365529202,6.6999995668755234,1.9968050694e-06
 2006-05-14T15:00:00,7385.147128927249,26586529.664138056,74550767.12151435,10.561168999414663,10.448155063790123,14.559437764067832,-1.0,0.0,0.0,0.0,6.829906836234099,6.829906836234099,0.0,48.44262499639774,0.4946077085293689,0.958949502893232,6.771308697026971,6.700002600277839,1.378697449e-06
 2006-05-14T16:00:00,3478.3054448055177,12521899.601299863,35112413.424708426,11.30100167731924,11.247773985851737,7.279718882033905,-1.0,0.0,0.0,0.0,6.769476331977373,6.769476331977373,0.0,48.44262499639771,0.8484579635987095,0.9482441942355372,6.822729936019723,6.699997203151913,2.0954354948e-06
 2006-05-14T17:00:00,10782.70209561542,38817727.54421552,108848029.54327308,9.556435333507194,9.391429574526512,21.83915664610172,0.0,11520.57814706226,41474081.32942414,116324816.45514722,6.884837490305191,6.700000000000003,48.44262499639773,48.44262499639773,0.0,0.9467438323388592,6.702655915593495,6.702655915593495,6.702655915593495
 2006-05-14T18:00:00,10255.753743452524,36920713.47642908,103528649.54970638,9.548370783027368,9.391429574526509,21.839156646101724,0.0,10828.561586622536,38982821.71184113,109348462.11223347,6.873755005856658,6.7,48.44262499639772,48.44262499639772,0.0,0.9462275692402232,6.7,6.7,6.7
 2006-05-14T19:00:00,0.0,0.0,0.0,11.461730294960685,11.461730294960685,0.0,0.0,991.4934093703124,3569376.2737331246,10026178.48260165,6.7159353736774206,6.700000000000002,48.44262499639771,48.44262499639771,0.0,0.9457113061415872,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-14T20:00:00,0.0,0.0,0.0,11.461730294960685,11.461730294960685,0.0,1.0,73848.06782518055,265853044.17065,1315309403.31349,-1.3601693529061938,-3.46010487339022,48.44262499639771,48.44262499639771,0.0,0.9300327786686484,-1.710104873390219,-1.6340975607915955,-1.6340975607915955
 2006-05-14T21:00:00,0.0,0.0,0.0,11.461730294960685,11.461730294960685,0.0,1.0,32264.859323235607,116153493.56364818,322488327.3827429,-3.2833471595419303,-3.8,48.44262499639771,48.44262499639771,0.0,0.972017675981676,-3.8,-3.307411416187915,-3.307411416187915
 2006-05-14T22:00:00,0.0,0.0,0.0,11.461730294960685,11.461730294960685,0.0,1.0,15131.882815485804,54474778.1357489,151243665.1413958,-3.549457525512903,-3.791809640361744,40.36885416366476,48.44262499639771,0.0,0.9954867059574916,-3.8,-3.575354227930978,-3.575354227930978
 2006-05-14T23:00:00,0.0,0.0,0.0,11.461730294960685,11.461730294960685,0.0,1.0,0.0,0.0,0.0,-3.707125013767829,-3.707125013767829,0.0,48.44262499639771,0.0,0.999708741286518,-3.720215442537028,-3.720215442537028,-3.720215442537028
 2006-05-15T00:00:00,0.0,0.0,0.0,11.461730294960685,11.461730294960685,0.0,1.0,0.0,0.0,0.0,-3.6237331247084783,-3.6237331247084783,0.0,48.44262499639771,0.0,0.9991924781878824,-3.63761361140424,-3.63761361140424,-3.63761361140424
 2006-05-15T01:00:00,0.0,0.0,0.0,11.461730294960685,11.461730294960685,0.0,1.0,0.0,0.0,0.0,-3.5404535271417807,-3.5404535271417807,0.0,48.44262499639771,0.0,0.9986762150892462,-3.5543330560867274,-3.5543330560867274,-3.5543330560867274
 2006-05-15T02:00:00,0.0,0.0,0.0,11.461730294960685,11.461730294960685,0.0,1.0,0.0,0.0,0.0,-3.457179745325936,-3.457179745325936,0.0,48.44262499639771,0.0,0.9981599519906104,-3.4710583051687927,-3.4710583051687927,-3.4710583051687927
 2006-05-15T03:00:00,0.0,0.0,0.0,11.461730294960685,11.461730294960685,0.0,1.0,0.0,0.0,0.0,-3.373911777232065,-3.373911777232065,0.0,48.44262499639771,0.0,0.9976436888919744,-3.387789368235435,-3.387789368235435,-3.387789368235435
 2006-05-15T04:00:00,9528.2773032322,34301798.29163592,96499979.83960104,7.921099208503853,7.774819186635159,34.21467874555936,1.0,0.0,0.0,0.0,-2.7825726496923964,-2.7825726496923964,0.0,48.44262499639774,0.0,0.997127425793339,-2.917372664027521,-2.917372664027521,-2.917372664027521
 2006-05-15T05:00:00,49924.98645569864,179729951.24051517,504016366.43397886,7.430830345339107,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,0.2521889970119954,0.2521889970119954,0.0,48.4426249963977,0.0,0.9966111626947024,-0.4422465974192451,-0.4422465974192451,-0.4422465974192451
 2006-05-15T06:00:00,49352.33349456039,177668400.58041736,498196482.34831184,7.422004260688148,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,4.604576929072883,4.604576929072883,0.0,48.44262499639771,0.0,0.9960948995960668,3.925806957713615,3.925806957713615,3.925806957713615
 2006-05-15T07:00:00,60266.43731993081,216959174.3517509,620898482.0834959,7.608097080137866,6.66666666666669,43.67831329220344,0.0,56757.33237356247,204326396.5448249,586414991.8209549,7.631345998279876,6.7,48.44262499639772,48.44262499639772,0.0,0.9955786364974308,6.6649009205127845,6.6649009205127845,6.6649009205127845
 2006-05-15T08:00:00,62281.30762939227,224212707.46581224,837952412.8862991,7.93734519519514,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,841629742.6958927,8.036286107942912,6.7,48.44262499639771,48.44262499639771,0.0,0.9950623733987948,6.7,6.7,6.7
 2006-05-15T09:00:00,62490.55169676465,224965986.10835275,1030073366.3820968,8.228826720387163,6.66666666666669,43.67831329220344,0.0,62571.57909512226,225257684.7424401,1034544775.3573592,8.342206116405038,6.7,48.44262499639771,48.44262499639771,0.0,0.9945461103001588,6.7,6.7,6.7
 2006-05-15T10:00:00,64688.25982337511,232877735.3641504,1139401612.008345,8.394723957523228,6.66666666666669,43.67831329220344,0.0,64839.79139404711,233423249.0185696,1144352450.045061,8.516267734653168,6.7,48.44262499639771,48.44262499639771,0.0,0.9940298472015228,6.7,6.7,6.7
 2006-05-15T11:00:00,67698.02404996305,243712886.57986692,1244261586.3067431,8.553858516789386,6.66666666666669,43.67831329220344,0.0,67865.3734502342,244315344.42084303,1249739203.4597645,8.683276670726084,6.7,48.44262499639771,48.44262499639771,0.0,0.9935135841028868,6.7,6.7,6.7
 2006-05-15T12:00:00,69923.60018099526,251724960.65158293,1315300320.17425,8.661675580804827,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.796414113522893,8.796414113522893,0.0,48.44262499639771,10.564365319263196,0.937240295152863,8.440293770816105,6.699994753328255,1.7852590675671312
 2006-05-15T13:00:00,70270.75095815687,252974703.4493648,1329399648.5344028,8.683075244844702,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.81886845902614,8.81886845902614,0.0,48.44262499639771,14.34129088174101,0.8000891086926182,8.825255940605402,6.699998296527219,1.6391492323022252
 2006-05-15T14:00:00,69451.3903527911,250025005.270048,1304949533.6644328,8.645965201493262,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.77995445811106,8.77995445811106,0.0,48.44262499639771,15.451244648893898,0.6645718244630928,8.78242046560552,6.700025968850613,2.2513276433402267
 2006-05-15T15:00:00,67561.62193155469,243221838.95359683,1234773592.5823684,8.539458391012444,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.66809649070955,8.66809649070955,0.0,48.44262499639772,15.01959213189068,0.5341679278787316,8.682259601260283,6.699985756338187,2.287534794887527
 2006-05-15T16:00:00,65054.51500185418,234196254.0066751,1147205047.0503876,8.406565261465396,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.528664675781998,8.528664675781998,0.0,48.44262499639771,13.997850126091242,0.4115036321324279,8.556120827755217,6.700006371170225,2.130608774068737
 2006-05-15T17:00:00,63609.81882705901,228995347.77741247,1098735759.3157573,8.333013986203463,6.66666666666669,43.67831329220344,0.0,69171.20076760928,249016322.7633934,1294483908.5194128,8.753909549767219,6.7,48.44262499639771,48.44262499639771,0.0,0.3623713773411181,7.001757381282392,7.001757381282392,7.001757381282392
 2006-05-15T18:00:00,62296.36953430594,224266930.32350144,1032224562.7098644,8.232089955398903,6.66666666666669,43.67831329220344,0.0,62358.06954415344,224489050.3589525,1036752200.1687708,8.345707872989681,6.7,48.44262499639771,48.44262499639771,0.0,0.3618551142424821,6.7,6.7,6.7
 2006-05-15T19:00:00,62281.30762939227,224212707.46581224,939222081.8283195,8.09098029091368,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,943415893.4741,8.19771894669788,6.7,48.44262499639771,48.44262499639771,0.0,0.3613388511438462,6.7,6.7,6.7
 2006-05-15T20:00:00,0.0,0.0,0.0,12.01462868049916,12.01462868049916,0.0,1.0,86658.55835457212,311970810.07645965,1846402628.9458137,-0.366667333124875,-3.314686678500909,48.44262499639771,48.44262499639771,0.0,0.3779287104056109,-1.638235329038381,-0.6089196750230941,-0.6089196750230941
 2006-05-15T21:00:00,0.0,0.0,0.0,12.01462868049916,12.01462868049916,0.0,1.0,64154.28227575418,230955416.19271505,1161855379.6902366,-1.9406829891166983,-3.8,48.44262499639771,48.44262499639771,0.0,0.4949939132688059,-3.8,-1.958654460970412,-1.958654460970412
 2006-05-15T22:00:00,0.0,0.0,0.0,12.01462868049916,12.01462868049916,0.0,1.0,62857.78257312945,226288017.26326603,1113466510.848214,-2.018004574473119,-3.8,48.44262499639771,48.44262499639771,0.0,0.6093070263955004,-3.8,-2.036432001828164,-2.036432001828164
 2006-05-15T23:00:00,0.0,0.0,0.0,12.01462868049916,12.01462868049916,0.0,1.0,60744.79376643305,218681257.55915892,1031382187.2355956,-2.1491928498412585,-3.8,48.44262499639771,48.44262499639771,0.0,0.7175397705295395,-3.8,-2.169736386730587,-2.169736386730587
 2006-05-16T00:00:00,0.0,0.0,0.0,12.01462868049916,12.01462868049916,0.0,1.0,59738.7313542964,215059432.87546703,884720811.1763315,-2.3836616726846502,-3.8,48.44262499639771,48.44262499639771,0.0,0.8147269292007587,-3.8,-2.4072246730144795,-2.4072246730144795
 2006-05-16T01:00:00,0.0,0.0,0.0,12.01462868049916,12.01462868049916,0.0,1.0,59352.79530405771,213670063.09460777,672610661.2305369,-2.722925179847409,-3.8,48.44262499639771,48.44262499639771,0.0,0.8939198175771389,-3.8,-2.748727344553057,-2.748727344553057
 2006-05-16T02:00:00,0.0,0.0,0.0,12.01462868049916,12.01462868049916,0.0,1.0,44001.229615649965,158404426.6163399,439793733.46643096,-3.095525399667312,-3.8,48.44262499639771,48.44262499639771,0.0,0.9501103480350516,-3.8,-3.1209651923788457,-3.1209651923788457
 2006-05-16T03:00:00,0.0,0.0,0.0,12.01462868049916,12.01462868049916,0.0,1.0,24973.082896375898,89903098.42695323,249606782.78994027,-3.400069764805656,-3.8,48.44262499639771,48.44262499639771,0.0,0.9841256994394186,-3.8,-3.422841885643967,-3.422841885643967
 2006-05-16T04:00:00,0.0,0.0,0.0,12.01462868049916,12.01462868049916,0.0,1.0,7607.084501878817,27385504.206763737,76033059.14628337,-3.649130254277887,-3.77097058618276,24.221312498198856,48.44262499639771,0.0,0.9992635014411254,-3.7827612659674497,-3.671094494130973,-3.671094494130973
 2006-05-16T05:00:00,60040.78361685182,216146821.0206665,619055793.0510747,7.605302358226845,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.4409360318098957,-0.4409360318098957,0.0,48.44262499639771,0.0,1.0,-1.2968031155586788,-1.2968031155586788,-1.2968031155586788
 2006-05-16T06:00:00,59858.73359688519,215491440.9487867,613732816.2108568,7.597228821273212,6.66666666666669,43.67831329220344,1.0,6104.215908219551,21975177.269590385,61633296.89736628,4.951644237642752,4.853729152524272,8.073770832732952,48.44262499639771,0.0,1.0,4.112832325937776,4.112832325937776,4.112832325937776
 2006-05-16T07:00:00,62443.3753104014,224796151.117445,911000992.1163644,8.048174065479378,6.666666666666692,43.67831329220345,0.0,62390.9407482772,224607386.6937979,910053281.0314102,8.14478253643565,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9997212000657868,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-16T08:00:00,63060.88871054683,227019199.35796863,1076422496.8006413,8.299155306713423,6.66666666666669,43.67831329220344,0.0,63189.36995598959,227481731.8415625,1081085967.4590175,8.41598769589687,6.7,48.44262499639771,48.44262499639771,0.0,0.9992049369671504,6.7,6.7,6.7
 2006-05-16T09:00:00,64315.792651485135,231536853.5453465,1122757102.75683,8.369466867164578,6.66666666666669,43.67831329220344,0.0,64465.062025561085,232074223.2920199,1127625940.4788191,8.48975452682645,6.7,48.44262499639771,48.44262499639771,0.0,0.9986886738685148,6.7,6.7,6.7
 2006-05-16T10:00:00,69456.72438710091,250044207.79356328,1288812713.4909077,8.6214751590543,6.66666666666669,43.67831329220344,0.0,69631.95610168109,250675041.966052,1294521471.4527872,8.754228290985054,6.7,48.44262499639771,48.44262499639771,0.0,0.9981724107698784,6.7,6.7,6.7
 2006-05-16T11:00:00,72614.76204287294,261413143.35434252,1395948884.730918,8.784087364503092,6.66666666666669,43.67831329220344,0.0,72807.74791523327,262107892.49483976,1402224243.519996,8.924848030272477,6.7,48.44262499639771,48.44262499639771,0.0,0.9976561476712428,6.7,6.7,6.7
 2006-05-16T12:00:00,72878.93246124916,262364156.86049697,1407007603.3783448,8.800873442445365,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.942472656871013,8.942472656871013,0.0,48.44262499639771,11.3607139715718,0.9368347819942044,8.568336267248263,6.699998040872259,1.924142785111161
 2006-05-16T13:00:00,71934.83592493388,258965409.32976195,1380899754.147678,8.761244401037445,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.900908118809557,8.900908118809557,0.0,48.44262499639771,15.196944675365703,0.7920473961641724,8.913185259943834,6.699999402765869,1.851003283811168
 2006-05-16T14:00:00,72214.22655726013,259971215.6061365,1388627939.879501,8.772975134225177,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.913190095396315,8.913190095396315,0.0,48.44262499639771,16.8886065265272,0.6505417898826026,8.89806426433477,6.7000004894018765,2.5855985431248683
 2006-05-16T15:00:00,69605.19103550752,250578687.72782707,1297218166.5624063,8.634231109078968,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.76758457811868,8.76758457811868,0.0,48.44262499639771,16.493462027535344,0.5113996366035211,8.80105979751643,6.700007288539154,2.6255229322081792
 2006-05-16T16:00:00,65756.90762328233,236724867.4438164,1161372450.9978738,8.428064967093073,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.551192836815561,8.551192836815561,0.0,48.44262499639771,14.508426732106782,0.3846329960632459,8.58889116196084,6.7000276257843305,2.2796565108036027
 2006-05-16T17:00:00,64212.23148412389,231164033.342846,1108898401.5092793,8.3484352479093,6.66666666666669,43.67831329220344,0.0,69820.43096777321,251353551.4839836,1304690842.3469524,8.770085189165734,6.7,48.44262499639771,48.44262499639771,0.0,0.334851959884631,7.001952701537337,7.001952701537337,7.001952701537337
 2006-05-16T18:00:00,62637.14641938502,225493727.1097861,1050690021.1979754,8.26010867340515,6.66666666666669,43.67831329220344,0.0,62746.77893433976,225888404.16362315,1055182938.455244,8.374926405636911,6.7,48.44262499639771,48.44262499639771,0.0,0.3343356967859951,6.7,6.7,6.7
 2006-05-16T19:00:00,62349.97505009524,224459910.18034285,955293291.5987626,8.115363777206378,6.66666666666669,43.67831329220344,0.0,62400.05743108434,224640206.7519036,959382195.0474688,8.223036363316483,6.7,48.44262499639771,48.44262499639771,0.0,0.3338194336873591,6.7,6.7,6.7
 2006-05-16T20:00:00,0.0,0.0,0.0,13.06046577020254,13.06046577020254,0.0,1.0,87336.87855549248,314412762.799773,1860010538.912239,-0.3386087693773056,-3.3083245852688763,48.44262499639772,48.44262499639772,0.0,0.3512146504701994,-1.6315571842147665,-0.5803152965141783,-0.5803152965141783
 2006-05-16T21:00:00,0.0,0.0,0.0,13.06046577020254,13.06046577020254,0.0,1.0,64427.1727401678,231937821.8646041,1171976934.7041807,-1.9245108863032288,-3.8,48.44262499639771,48.44262499639771,0.0,0.4696042168094183,-3.8,-1.942635442811052,-1.942635442811052
 2006-05-16T22:00:00,0.0,0.0,0.0,13.06046577020254,13.06046577020254,0.0,1.0,63177.470645091664,227438894.32233,1125444515.2348084,-1.998863654928183,-3.8,48.44262499639771,48.44262499639771,0.0,0.5849437161429024,-3.8,-2.017037671421688,-2.017037671421688
 2006-05-16T23:00:00,0.0,0.0,0.0,13.06046577020254,13.06046577020254,0.0,1.0,61279.61865386794,220606627.1539246,1053892082.1807466,-2.113214276590513,-3.8,48.44262499639771,48.44262499639771,0.0,0.6947988191384559,-3.8,-2.13318434690107,-2.13318434690107
 2006-05-17T00:00:00,0.0,0.0,0.0,13.06046577020254,13.06046577020254,0.0,1.0,59738.7313542964,215059432.87546703,922699223.6964889,-2.322936419900111,-3.8,48.44262499639771,48.44262499639771,0.0,0.7949478810879126,-3.8,-2.3458383715944744,-2.3458383715944744
 2006-05-17T01:00:00,0.0,0.0,0.0,13.06046577020254,13.06046577020254,0.0,1.0,59738.7313542964,215059432.87546703,722541865.3074508,-2.643044793840448,-3.8,48.44262499639771,48.44262499639771,0.0,0.8786072839332509,-3.8,-2.668537531100886,-2.668537531100886
 2006-05-17T02:00:00,0.0,0.0,0.0,13.06046577020254,13.06046577020254,0.0,1.0,48881.81394758745,175974530.21131483,488575333.9714569,-3.0174365424502976,-3.8,48.44262499639771,48.44262499639771,0.0,0.9399458299683224,-3.8,-3.0432055384444765,-3.0432055384444765
 2006-05-17T03:00:00,0.0,0.0,0.0,13.06046577020254,13.06046577020254,0.0,1.0,28513.11760305144,102647223.37098517,284989545.8138135,-3.34340006995468,-3.8,48.44262499639771,48.44262499639771,0.0,0.9783758365543208,-3.8,-3.36684292304712,-3.36684292304712
 2006-05-17T04:00:00,0.0,0.0,0.0,13.06046577020254,13.06046577020254,0.0,1.0,11100.690336432704,39962485.21115774,110951764.07020403,-3.604682062343244,-3.782474655225788,32.29508333093181,48.44262499639771,0.0,0.9977868398991466,-3.791947853156212,-3.628035758958274,-3.628035758958274
 2006-05-17T05:00:00,61853.57521319191,222672870.7674909,656657152.4749192,7.662334762285618,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.2675200488890157,-0.2675200488890157,0.0,48.44262499639771,0.0,0.9999970068520496,-1.175422819691881,-1.175422819691881,-1.175422819691881
 2006-05-17T06:00:00,61512.33910003687,221444420.7601328,631208267.5618608,7.623733427740903,6.66666666666669,43.67831329220344,1.0,11076.40864501473,39875071.12205303,111909482.82679117,5.368087001391953,5.190336046549117,16.147541665465905,48.44262499639771,0.0,0.9996808876380936,4.504070532857996,4.504070532857996,4.504070532857996
 2006-05-17T07:00:00,62281.3076293923,224212707.4658122,782834597.0984796,7.853728578034918,6.666666666666692,43.678313292203455,0.0,62331.33841500957,224392818.2940344,786678387.9769974,7.949128304997849,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.9991646245394582,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-17T08:00:00,62597.78381173571,225352021.7222485,1003143232.26735,8.187967795150593,6.66666666666669,43.67831329220344,0.0,62679.25089140208,225645303.2090475,1007529449.9139411,8.29936877850089,6.7,48.44262499639771,48.44262499639771,0.0,0.9986483614408218,6.7,6.7,6.7
 2006-05-17T09:00:00,65454.22824771844,235635221.6917863,1161982102.113166,8.42899047026324,6.66666666666669,43.67831329220344,0.0,65609.12639843345,236192855.0343604,1167039841.6142893,8.552224665895444,6.7,48.44262499639771,48.44262499639771,0.0,0.998132098342186,6.7,6.7,6.7
 2006-05-17T10:00:00,69208.88639552867,249151991.0239032,1278729564.8186247,8.60617094868086,6.66666666666669,43.67831329220344,0.0,69382.37665272619,249776555.94981432,1284379394.14583,8.738161272628771,6.7,48.44262499639771,48.44262499639771,0.0,0.99761583524355,6.7,6.7,6.7
 2006-05-17T11:00:00,72941.30751150117,262588707.04140425,1396743393.7140963,8.785293773919365,6.66666666666669,43.67831329220344,0.0,73134.61675626729,263284620.32256225,1403008700.1759522,8.926089493844861,6.7,48.44262499639771,48.44262499639771,0.0,0.997099572144914,6.7,6.7,6.7
 2006-05-17T12:00:00,73855.00409588242,265878014.7451768,1429390617.3821783,8.834849526238957,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.978097650700215,8.978097650700215,0.0,48.44262499639771,11.578092009890057,0.9351415161566188,8.600202066513177,6.700000334827734,1.969404948781931
 2006-05-17T13:00:00,73582.23754643563,264896055.16716832,1430149902.0034735,8.836002120598295,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.979322398777333,8.979322398777333,0.0,48.44262499639771,15.840889601985088,0.787529614475415,8.97387409019728,6.699998975442751,2.0053294104617736
 2006-05-17T14:00:00,72506.25163189178,261022505.87481043,1396144495.812703,8.784384296371407,6.666666666666689,43.67831329220343,-1.0,0.0,0.0,0.0,8.925173626723199,8.925173626723199,0.0,48.4426249963977,17.461353930381847,0.6411245844306923,8.94166124962456,6.699997670785081,2.7224892473070987
 2006-05-17T15:00:00,69552.59342810062,250389336.34116212,1289934392.8950934,8.623175952395592,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.755998956003987,8.755998956003987,0.0,48.44262499639772,16.238742984311244,0.5031557225764055,8.778480015786412,6.700010358895304,2.575806559847481
 2006-05-17T16:00:00,67340.42943082465,242425545.9509687,1201924895.8956926,8.48960615282135,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.615799330743805,8.615799330743805,0.0,48.44262499639772,15.134543441161307,0.3753700261648796,8.635743084819898,6.700003172065053,2.4373812613858616
 2006-05-17T17:00:00,66013.76922655788,237649569.2156084,1160512984.932607,8.426760957608492,6.66666666666669,43.67831329220344,0.0,72148.43776295013,259734375.9466204,1369288720.9149666,8.872371423971446,6.7,48.44262499639771,48.44262499639771,0.0,0.3236834640680897,7.022050652408077,7.022050652408077,7.022050652408077
 2006-05-17T18:00:00,62846.77983553678,226248407.4079324,1045879723.3690056,8.252810027107513,6.66666666666669,43.67831329220344,0.0,62942.19549898207,226591903.7963355,1050356703.5655276,8.367274548398301,6.7,48.44262499639771,48.44262499639771,0.0,0.3231672009694538,6.7,6.7,6.7
 2006-05-17T19:00:00,62458.04515914803,224848962.5729329,973227229.9647918,8.142573292564652,6.66666666666669,43.67831329220344,0.0,62508.20921588326,225029553.1771797,977382256.4428282,8.251579024521304,6.7,48.44262499639771,48.44262499639771,0.0,0.3226509378708178,6.7,6.7,6.7
 2006-05-17T20:00:00,0.0,0.0,0.0,13.126493510535823,13.126493510535823,0.0,1.0,87978.03703454045,316720933.3243456,1866145335.227188,-0.3257963246855568,-3.305292302465125,48.44262499639772,48.44262499639772,0.0,0.3404136227454777,-1.628400547810398,-0.5672599571188386,-0.5672599571188386
 2006-05-17T21:00:00,0.0,0.0,0.0,13.126493510535823,13.126493510535823,0.0,1.0,64626.95092167444,232657023.318028,1176250459.526407,-1.9176828532402777,-3.8,48.44262499639771,48.44262499639771,0.0,0.4593877980219285,-3.8,-1.9358952761503816,-1.9358952761503816
 2006-05-17T22:00:00,0.0,0.0,0.0,13.126493510535823,13.126493510535823,0.0,1.0,63295.84778036785,227865052.00932425,1129872147.7026608,-1.991788445446777,-3.8,48.44262499639771,48.44262499639771,0.0,0.5751335076479444,-3.8,-2.0098842045344214,-2.0098842045344214
 2006-05-17T23:00:00,0.0,0.0,0.0,13.126493510535823,13.126493510535823,0.0,1.0,61495.03538997745,221382127.40391883,1062067498.750116,-2.100147686486169,-3.8,48.44262499639771,48.44262499639771,0.0,0.6855781928399015,-3.8,-2.1199038839632487,-2.1199038839632487
 2006-05-18T00:00:00,0.0,0.0,0.0,13.126493510535823,13.126493510535823,0.0,1.0,59762.332888544544,215144398.3987604,936930821.6327916,-2.300182518370503,-3.8,48.44262499639771,48.44262499639771,0.0,0.7868177761416811,-3.8,-2.3228154422972795,-2.3228154422972795
 2006-05-18T01:00:00,0.0,0.0,0.0,13.126493510535823,13.126493510535823,0.0,1.0,59738.7313542964,215059432.87546703,742056669.8716199,-2.611827686467722,-3.8,48.44262499639771,48.44262499639771,0.0,0.8721828979972893,-3.8,-2.63716320660699,-2.63716320660699
 2006-05-18T02:00:00,0.0,0.0,0.0,13.126493510535823,13.126493510535823,0.0,1.0,50719.10762231999,182588787.440352,508551389.1687459,-2.985462056218367,-3.8,48.44262499639771,48.44262499639771,0.0,0.9355752475845144,-3.8,-3.011326143368436,-3.011326143368436
 2006-05-18T03:00:00,0.0,0.0,0.0,13.126493510535823,13.126493510535823,0.0,1.0,30025.38294193317,108091378.5909594,300104687.4857208,-3.319193009079999,-3.8,48.44262499639771,48.44262499639771,0.0,0.9758468406344448,-3.8,-3.342897273648125,-3.342897273648125
 2006-05-18T04:00:00,0.0,0.0,0.0,13.126493510535823,13.126493510535823,0.0,1.0,13981.03190295138,50331714.85062496,139740872.5170109,-3.5682690313919974,-3.792193389555098,40.36885416366476,48.44262499639771,0.0,0.9969456824053524,-3.8,-3.5933947002546898,-3.5933947002546898
 2006-05-18T05:00:00,62283.7362075818,224221450.3472945,687267931.4369682,7.70876546670306,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.090740432977596,-0.090740432977596,0.0,48.44262499639771,0.0,1.0,-1.041035142916664,-1.041035142916664,-1.041035142916664
 2006-05-18T06:00:00,62281.30762939227,224212707.46581224,742815275.1678476,7.793022319185014,6.66666666666669,43.67831329220344,1.0,22433.46363170831,80760469.0741499,269521413.1881105,6.015461802665176,5.587469951093779,20.18442708183238,48.44262499639771,0.0,1.0,4.965645658149776,4.965645658149776,4.965645658149776
 2006-05-18T07:00:00,62412.95726846429,224686646.16647145,981810714.1302257,8.155600547165543,6.666666666666692,43.67831329220345,0.0,62480.33276043845,224929197.9375784,986059960.225158,8.265328182751661,6.700000000000002,48.44262499639772,48.44262499639772,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-18T08:00:00,67258.39961855691,242130238.62680483,1219642817.604741,8.51649796430963,6.66666666666669,43.67831329220344,0.0,67422.1752895158,242719831.0422569,1224985385.742907,8.644047003550895,6.7,48.44262499639771,48.44262499639771,0.0,0.9997482602093952,6.7,6.7,6.7
 2006-05-18T09:00:00,69579.23746367419,250485254.86922705,1291036506.506923,8.624848643004528,6.66666666666669,43.67831329220344,0.0,69754.46058869541,251116058.11930344,1296741870.5153089,8.757750409645764,6.7,48.44262499639771,48.44262499639771,0.0,0.9992319971107588,6.7,6.7,6.7
 2006-05-18T10:00:00,71837.2373204865,258614054.35375136,1362404930.2598858,8.733172673878416,6.66666666666669,43.67831329220344,0.0,72024.69447004776,259288900.0921719,1368491247.920462,8.871412685345854,6.7,48.44262499639771,48.44262499639771,0.0,0.9987157340121232,6.7,6.7,6.7
 2006-05-18T11:00:00,75511.12130969831,271840036.7149139,1479873907.3417888,8.911483166083556,6.66666666666669,43.67831329220344,0.0,75720.06360880914,272592228.9917129,1486621767.25519,9.058513388766382,6.7,48.44262499639771,48.44262499639771,0.0,0.998199470913487,6.7,6.7,6.7
 2006-05-18T12:00:00,76211.93181392524,274362954.53013086,1505964112.8949392,8.951089325329233,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.100049173184829,9.100049173184829,0.0,48.44262499639771,12.248159064401934,0.933043328330697,8.698677020218845,6.699981662721917,2.102458141160608
 2006-05-18T13:00:00,74685.14490013679,268866521.6404925,1462920690.5015526,8.88574797285622,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.031515387226271,9.031515387226271,0.0,48.44262499639771,16.697764880844918,0.7780578409826603,9.052372976186556,6.6999987586947,2.220354964581285
 2006-05-18T14:00:00,73035.6359334861,262928289.36055,1413907539.3539562,8.811347062082467,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.953462155168848,8.953462155168848,0.0,48.44262499639771,17.797858977464212,0.6300970636710952,8.959685566969045,6.700001210203488,2.807481387596136
 2006-05-18T15:00:00,71295.6047649272,256664177.15373787,1343975136.152585,8.705198185524091,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.842063614167941,8.842063614167941,0.0,48.44262499639771,17.20421144270199,0.4890052315124221,8.851220533318697,6.699996176041073,2.7918948210020424
 2006-05-18T16:00:00,68452.16292229254,246427786.52025315,1239639902.2987416,8.546843962750772,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.675888250672196,8.675888250672196,0.0,48.44262499639771,16.346498817098986,0.3551307263329621,8.71602554722366,6.700037846894195,2.739559258264993
 2006-05-18T17:00:00,66937.42827105592,240974741.7758013,1191399886.2781355,8.473633518332015,6.66666666666669,43.67831329220344,0.0,73112.4300529985,263204748.19079465,1401093508.5792212,8.922762402666427,6.7,48.44262499639771,48.44262499639771,0.0,0.3017953375164962,7.023235430877713,7.023235430877713,7.023235430877713
 2006-05-18T18:00:00,64805.97153297539,233301497.5187114,1113620149.2850475,8.35560032754946,6.66666666666669,43.67831329220344,0.0,64954.0068727198,233834424.7417913,1118406741.7972925,8.475145626011061,6.7,48.44262499639772,48.44262499639772,0.0,0.3012790744178602,6.7,6.7,6.7
 2006-05-18T19:00:00,63253.03764954849,227710935.53837457,1052531957.9957126,8.262903801658664,6.66666666666669,43.67831329220344,0.0,63352.11231142251,228067604.3211211,1057058463.1488549,8.377899060021397,6.7,48.44262499639771,48.44262499639771,0.0,0.3007628113192243,6.7,6.7,6.7
 2006-05-18T20:00:00,0.0,0.0,0.0,13.138320102609669,13.138320102609669,0.0,1.0,88501.05286221224,318603790.3039641,1878996233.9895072,-0.2980822358896299,-3.2980626613737893,48.44262499639771,48.44262499639771,0.0,0.319319545793092,-1.6213934157663334,-0.5390291206631392,-0.5390291206631392
 2006-05-18T21:00:00,0.0,0.0,0.0,13.138320102609669,13.138320102609669,0.0,1.0,64780.24865832698,233208895.1699772,1185038723.777185,-1.903641643405612,-3.8,48.44262499639771,48.44262499639771,0.0,0.4395294084629522,-3.8,-1.922068041884842,-1.922068041884842
 2006-05-18T22:00:00,0.0,0.0,0.0,13.138320102609669,13.138320102609669,0.0,1.0,63513.019872379744,228646871.54056704,1137984156.8244991,-1.9788259439780365,-3.8,48.44262499639771,48.44262499639771,0.0,0.5560688910815156,-3.8,-1.996808825196538,-1.996808825196538
 2006-05-18T23:00:00,0.0,0.0,0.0,13.138320102609669,13.138320102609669,0.0,1.0,61879.580721664366,222766490.5979917,1076627279.8423245,-2.076877830437484,-3.8,48.44262499639771,48.44262499639771,0.0,0.6675699716414778,-3.8,-2.096248587789338,-2.096248587789338
 2006-05-19T00:00:00,0.0,0.0,0.0,13.138320102609669,13.138320102609669,0.0,1.0,59876.69058138644,215556086.0929912,962866718.6855384,-2.258717650888868,-3.8,48.44262499639771,48.44262499639771,0.0,0.7707704344580538,-3.8,-2.280829776643198,-2.280829776643198
 2006-05-19T01:00:00,0.0,0.0,0.0,13.138320102609669,13.138320102609669,0.0,1.0,59738.7313542964,215059432.87546703,778845585.8508744,-2.552982124243006,-3.8,48.44262499639771,48.44262499639771,0.0,0.8592918522728129,-3.8,-2.577965837924561,-2.577965837924561
 2006-05-19T02:00:00,0.0,0.0,0.0,13.138320102609669,13.138320102609669,0.0,1.0,53802.66991476024,193689611.69313687,547700883.6147333,-2.922802592731847,-3.8,48.44262499639771,48.44262499639771,0.0,0.926622753653964,-3.8,-2.9487873038104984,-2.9487873038104984
 2006-05-19T03:00:00,0.0,0.0,0.0,13.138320102609669,13.138320102609669,0.0,1.0,33100.584330886,119162103.5911896,330841426.2501232,-3.269970793743393,-3.8,48.44262499639771,48.44262499639771,0.0,0.970562168963362,-3.8,-3.294161185930578,-3.294161185930578
 2006-05-19T04:00:00,0.0,0.0,0.0,13.138320102609669,13.138320102609669,0.0,1.0,17816.483870584612,64139341.93410459,178076340.7553039,-3.514650703137072,-3.8,48.44262499639771,48.44262499639771,0.0,0.9948405859486276,-3.8,-3.535707941584459,-3.535707941584459
 2006-05-19T05:00:00,62365.95736752891,224517446.5231041,860674390.5022877,7.971816512438742,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,0.7393467801676143,0.7393467801676143,0.0,48.44262499639771,0.0,1.0,-0.4670926082293922,-0.4670926082293922,-0.4670926082293922
 2006-05-19T06:00:00,62281.30762939227,224212707.46581224,894484477.9591391,8.023106782268272,6.66666666666669,43.67831329220344,1.0,39654.40258394353,142755849.30219668,551959349.5642369,7.157454392544469,6.281111834914424,32.29508333093181,48.44262499639771,0.0,1.0,5.839718251511705,5.839718251511705,5.839718251511705
 2006-05-19T07:00:00,62533.357594484776,225120087.3401451,1045215873.819991,8.251802948693133,6.666666666666692,43.678313292203455,0.0,62640.37739456357,225505358.6204288,1049743059.3981954,8.366301148277797,6.700000000000002,48.44262499639773,48.44262499639773,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-19T08:00:00,67663.09184445428,243587130.6400354,1235099237.7682338,8.539956221613311,6.66666666666669,43.67831329220344,0.0,67829.26054157721,244185337.9496779,1240521788.3395762,8.668663500075544,6.7,48.44262499639771,48.44262499639771,0.0,0.9998176847140976,6.7,6.7,6.7
 2006-05-19T09:00:00,71445.64778862499,257204332.03905,1350680937.7908704,8.715376545343092,6.666666666666692,43.67831329220344,0.0,71631.07722642935,257871878.0151457,1356706876.1654396,8.85274767192358,6.7,48.44262499639771,48.44262499639771,0.0,0.9993079804831674,6.7,6.7,6.7
 2006-05-19T10:00:00,75655.53017801636,272359908.6408589,1476371446.824832,8.906168065599694,6.66666666666669,43.67831329220344,0.0,75864.18315536964,273111059.3593307,1483090863.2833574,9.052917381089502,6.7,48.44262499639771,48.44262499639771,0.0,0.9987917173845314,6.7,6.7,6.7
 2006-05-19T11:00:00,79910.8557409868,287679080.6675525,1613124196.4996614,9.11377544221256,6.66666666666669,43.67831329220344,0.0,80146.752443316,288528308.7959376,1620663641.5431275,9.2707470879863,6.7,48.44262499639771,48.44262499639771,0.0,0.9982754542858956,6.7,6.7,6.7
 2006-05-19T12:00:00,79981.4395754152,287933182.47149473,1630214501.2929592,9.139722641551886,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.298006605438912,9.298006605438912,0.0,48.44262499639771,13.47325353783648,0.9272549318036196,8.866860366988773,6.699999836651501,2.3614860982362225
 2006-05-19T13:00:00,78445.96893988278,282405488.1835781,1586716286.2730742,9.073682366254294,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.228737767123796,9.228737767123796,0.0,48.44262499639771,19.10029583597269,0.7594143877586649,9.243397281467644,6.700002619320901,2.77755385370126
 2006-05-19T14:00:00,77657.23209971088,279566035.5589591,1555924918.4799306,9.026935501133066,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.17966829305754,9.17966829305754,0.0,48.44262499639771,21.218474439698007,0.5977826512179462,9.182819371861816,6.700003867509842,3.5119240650021823
 2006-05-19T15:00:00,76972.57552117428,277101271.8762274,1517732901.7045302,8.968956189866745,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.118776065433948,9.118776065433948,0.0,48.44262499639771,21.39241499157835,0.4412670886547693,9.113361719298574,6.699967759632046,3.640436614029117
 2006-05-19T16:00:00,73509.09982891101,264632759.38407964,1392439657.1518302,8.778761077122503,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.919196668855124,8.919196668855124,0.0,48.44262499639771,22.60965726219409,0.2886095613174428,8.979105457797404,6.700005310426298,4.08266200704503
 2006-05-19T17:00:00,72043.90884712395,259358071.8496462,1347647594.285332,8.710772266929924,6.66666666666669,43.67831329220344,0.0,79254.89549107035,285317623.76785326,1581733899.1386902,9.208762765860746,6.7,48.44262499639771,48.44262499639771,0.0,0.2279559113549069,7.060500319216351,7.060500319216351,7.060500319216351
 2006-05-19T18:00:00,68303.09964044632,245891158.7056068,1225869208.8836586,8.525945613965229,6.66666666666669,43.67831329220344,0.0,68468.54226242106,246486752.14471585,1231217816.0874355,8.653927421930852,6.7,48.44262499639771,48.44262499639771,0.0,0.227439648256271,6.7,6.7,6.7
 2006-05-19T19:00:00,63703.00172779943,229330806.220078,1066509929.8617066,8.284115024827601,6.66666666666669,43.67831329220344,0.0,63816.6978799977,229740112.3679917,1071101547.510124,8.400157600305347,6.7,48.44262499639771,48.44262499639771,0.0,0.226923385157635,6.7,6.7,6.7
 2006-05-19T20:00:00,0.0,0.0,0.0,13.14144058013781,13.14144058013781,0.0,1.0,89804.42261080591,323295921.3989014,1935644702.128929,-0.1755547346568031,-3.2658078029718527,48.44262499639771,48.44262499639771,0.0,0.2489255029199189,-1.587265558328074,-0.4142922346990302,-0.4142922346990302
 2006-05-19T21:00:00,0.0,0.0,0.0,13.14144058013781,13.14144058013781,0.0,1.0,65747.93097970737,236692551.52694649,1220660719.9499843,-1.8467311730278857,-3.8,48.44262499639771,48.44262499639771,0.0,0.3743181595141966,-3.8,-1.866261716121208,-1.866261716121208
 2006-05-19T22:00:00,0.0,0.0,0.0,13.14144058013781,13.14144058013781,0.0,1.0,64167.46437254875,231002871.7411756,1162344809.6732752,-1.939900943040776,-3.8,48.44262499639771,48.44262499639771,0.0,0.493736365984774,-3.8,-1.957877809603401,-1.957877809603401
 2006-05-19T23:00:00,0.0,0.0,0.0,13.14144058013781,13.14144058013781,0.0,1.0,62874.59644349716,226348547.1965898,1114097244.6004355,-2.01699665430272,-3.8,48.44262499639771,48.44262499639771,0.0,0.6081013734963922,-3.8,-2.035409566578456,-2.035409566578456
 2006-05-20T00:00:00,0.0,0.0,0.0,13.14144058013781,13.14144058013781,0.0,1.0,60769.51673608184,218770260.24989465,1032574174.4887856,-2.1472875746476947,-3.8,48.44262499639771,48.44262499639771,0.0,0.7164201897654063,-3.8,-2.1678013949169723,-2.1678013949169723
 2006-05-20T01:00:00,0.0,0.0,0.0,13.14144058013781,13.14144058013781,0.0,1.0,59738.7313542964,215059432.87546703,886688783.352421,-2.380514840559228,-3.8,48.44262499639771,48.44262499639771,0.0,0.8137626984929791,-3.8,-2.40404559326074,-2.40404559326074
 2006-05-20T02:00:00,0.0,0.0,0.0,13.14144058013781,13.14144058013781,0.0,1.0,59395.897857319134,213825232.28634888,675125073.5893959,-2.7189023477674503,-3.8,48.44262499639771,48.44262499639771,0.0,0.893184096423952,-3.8,-2.744692129470885,-2.744692129470885
 2006-05-20T03:00:00,0.0,0.0,0.0,13.14144058013781,13.14144058013781,0.0,1.0,44239.31826264485,159261545.74552146,442173437.3036303,-3.091715769699753,-3.8,48.44262499639771,48.44262499639771,0.0,0.9496302877750118,-3.8,-3.1171748529233554,-3.1171748529233554
 2006-05-20T04:00:00,0.0,0.0,0.0,13.14144058013781,13.14144058013781,0.0,1.0,25140.904533094243,90507256.31913929,251284165.55432004,-3.397383116283846,-3.8,48.44262499639771,48.44262499639771,0.0,0.9838583296200504,-3.8,-3.4201889179540985,-3.4201889179540985
 2006-05-20T05:00:00,0.0,0.0,0.0,13.14144058013781,13.14144058013781,0.0,1.0,7659.414128053114,27573890.86099121,76556095.4765661,-3.6482028419835455,-3.770881157052784,24.221312498198856,48.44262499639771,0.0,0.9992082327388342,-3.782700468763501,-3.6702181237798257,-3.6702181237798257
 2006-05-20T06:00:00,0.0,0.0,0.0,13.14144058013781,13.14144058013781,0.0,1.0,0.0,0.0,0.0,-3.680611801712566,-3.680611801712566,0.0,48.44262499639771,0.0,1.0,-3.694474671680992,-3.694474671680992,-3.694474671680992
 2006-05-20T07:00:00,5348.000853947914,19252803.074212488,53967778.44780432,11.60455838476669,11.522747101770028,10.91957832305086,0.0,0.0,0.0,0.0,-3.470699800743247,-3.470699800743247,0.0,48.44262499639771,0.0,0.9999764477155776,-3.5580722264443074,-3.5580722264443074,-3.5580722264443074
 2006-05-20T08:00:00,15541.715534813966,55950175.92533028,156587354.63523144,10.458290823375856,10.220901274288934,21.83915664610172,0.0,0.0,0.0,0.0,-1.5661150209183774,-1.5661150209183774,0.0,48.44262499639772,0.0,0.9995851677476428,-1.767970584760992,-1.767970584760992,-1.767970584760992
 2006-05-20T09:00:00,23856.74130027478,85884268.6809892,236828335.12104788,10.948931716794986,10.58985498133624,19.412583685423755,0.0,0.0,0.0,0.0,0.4239945663201498,0.4239945663201498,0.0,48.44262499639775,0.0,0.9990689046490072,0.1107964866403926,0.1107964866403926,0.1107964866403926
 2006-05-20T10:00:00,22448.089339947743,80813121.62381184,221193423.90118045,10.213577367373697,9.87822296743017,23.65908636661022,0.0,0.0,0.0,0.0,2.9243926380041025,2.9243926380041025,0.0,48.44262499639775,0.0,0.9985526415503716,2.637146894660352,2.637146894660352,2.637146894660352
 2006-05-20T11:00:00,22987.6451080953,82755522.38914303,226364068.7757229,10.239108191538934,9.89591192600744,23.456871953220386,0.0,3753.997567195858,13514391.241905054,37127584.13835381,6.092387289136151,6.033392822659386,21.305784141934225,48.44262499639776,0.0,0.9980363784517357,5.785922961611806,5.785922961611806,5.785922961611806
 2006-05-20T12:00:00,30236.344831005223,108850841.3916187,294816638.6859772,8.113323876090178,7.666372000300133,37.43855425046013,-1.0,0.0,0.0,0.0,7.173688211794552,7.173688211794552,0.0,48.44262499639777,3.2197618059033632,0.9808363474494718,7.18751306359152,6.699995629401502,1.1210459422058452
 2006-05-20T13:00:00,30867.974537905266,111124708.33645897,302676764.400142,7.329943846440122,6.871084900760508,42.46502681186445,-1.0,0.0,0.0,0.0,7.184052129203121,7.184052129203121,0.0,48.44262499639771,3.3064980111944213,0.9471430632935492,7.191376841801315,6.700047811171346,0.0006519890284077
 2006-05-20T14:00:00,27780.45251016274,100009629.03658584,273553760.3539071,7.781861261327234,7.367155038298445,39.5184739310412,-1.0,0.0,0.0,0.0,7.138525232765812,7.138525232765812,0.0,48.44262499639772,3.190981268434116,0.9162248413470028,7.172699231700921,6.699967766098744,0.0007878642950249
 2006-05-20T15:00:00,45171.22540889557,162616411.47202405,456061616.6666485,7.3581283527508035,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.427881260690845,7.427881260690845,0.0,48.44262499639772,5.323568486100208,0.8720903160269362,7.524541678433952,6.700001593389655,0.0691634235075017
 2006-05-20T16:00:00,17162.58439413582,61785303.81888893,170613331.63379344,9.658593047223611,9.399947054511726,26.692302567457663,-1.0,0.0,0.0,0.0,6.978779772568245,6.978779772568245,0.0,48.44262499639774,2.64565007877591,0.834695001613757,7.091371499384338,6.699924240317404,0.0025295319730617
 2006-05-20T17:00:00,13788.18629132623,49637470.64877443,137862354.49809384,10.353631117793553,10.144634296982376,21.83915664610172,0.0,18923.89014156986,68126004.5096515,193372031.2656237,7.007177642275297,6.7000000000000055,48.44262499639774,48.44262499639774,0.0,0.8250448725498211,6.778705271619441,6.778705271619441,6.778705271619441
