Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-20T18:00:00,0.0,0.0,0.0,13.622601927298044,13.622601927298044,0.0,0.0,1010.5056976555194,3637820.511559869,10026178.482601771,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.8245286094511846,6.7,6.7,6.7
 2006-05-20T19:00:00,9498.714625220136,34195372.65079244,94369111.21569562,11.447018400306227,11.30395684042093,14.559437764067832,0.0,10219.81090169432,36791319.24609949,101539369.55613749,6.861333090960451,6.700000000000003,48.44262499639774,48.44262499639774,0.0,0.8240123463525489,6.700000000000003,6.700000000000003,6.700000000000003
 2006-05-20T20:00:00,4334.918852443202,15605707.868795527,43121208.404985964,12.331146609148735,12.265776614448685,7.279718882033905,1.0,83282.75280657355,299817910.1036648,1583384421.26398,-0.7942156569276438,-3.3219853216141275,48.44262499639771,48.44262499639771,0.0,0.8241242687855229,-1.649295541064248,-1.1185119589815156,-1.1185119589815156
 2006-05-20T21:00:00,12141.257466299276,43708526.878677376,121703247.0890606,10.21200503212126,10.027509201312377,21.839156646101724,1.0,59372.66424939918,213741591.29783693,767569536.5672642,-2.5710398040988256,-3.800000000000002,48.44262499639774,48.44262499639774,0.0,0.899768708139452,-3.800000000000002,-2.781492377904319,-2.781492377904319
 2006-05-20T22:00:00,0.0,0.0,0.0,13.393857999863982,13.393857999863982,0.0,1.0,42141.690400215804,151710085.44077688,420753631.2306114,-3.1260072820580582,-3.8,48.44262499639771,48.44262499639771,0.0,0.9538962975076868,-3.8,-3.1512809380857405,-3.1512809380857405
 2006-05-20T23:00:00,3832.160570139788,13795778.052503236,38656481.41290686,12.33126031967512,12.2726594443311,7.279718882033905,1.0,27319.67342145949,98350824.3172542,273061032.0679288,-3.3625087958669866,-3.8,48.44262499639771,48.44262499639771,0.0,0.9862195745141557,-3.8,-3.4437872127165754,-3.4437872127165754
 2006-05-21T00:00:00,6673.51193977855,24024642.983202785,67367029.75035359,11.2297184905841,11.127595737732427,14.559437764067807,1.0,11405.615854594236,41060217.076539256,113999504.62729406,-3.5861402541305902,-3.768774048925444,16.1475416654659,48.44262499639772,0.0,0.9996372958304588,-3.783688137891117,-3.709852364240833,-3.709852364240833
 2006-05-21T01:00:00,0.0,0.0,0.0,13.35806027326529,13.35806027326529,0.0,1.0,0.0,0.0,0.0,-3.6871841723231618,-3.6871841723231618,0.0,48.44262499639771,0.0,0.9996344496839576,-3.701020301105377,-3.701020301105377,-3.701020301105377
 2006-05-21T02:00:00,0.0,0.0,0.0,13.35806027326529,13.35806027326529,0.0,1.0,0.0,0.0,0.0,-3.6038940751945145,-3.6038940751945145,0.0,48.44262499639771,0.0,0.9991181865853216,-3.617774341571121,-3.617774341571121,-3.617774341571121
 2006-05-21T03:00:00,0.0,0.0,0.0,13.35806027326529,13.35806027326529,0.0,1.0,0.0,0.0,0.0,-3.5206158639130085,-3.5206158639130085,0.0,48.44262499639771,0.0,0.9986019234866856,-3.534495162018997,-3.534495162018997,-3.534495162018997
 2006-05-21T04:00:00,0.0,0.0,0.0,13.35806027326529,13.35806027326529,0.0,1.0,0.0,0.0,0.0,-3.437343467162933,-3.437343467162933,0.0,48.44262499639771,0.0,0.99808566038805,-3.4512217962169216,-3.4512217962169216,-3.4512217962169216
 2006-05-21T05:00:00,0.0,0.0,0.0,13.35806027326529,13.35806027326529,0.0,1.0,0.0,0.0,0.0,-3.354076882845773,-3.354076882845773,0.0,48.44262499639771,0.0,0.9975693972894136,-3.3679542432926355,-3.3679542432926355,-3.3679542432926355
 2006-05-21T06:00:00,0.0,0.0,0.0,13.35806027326529,13.35806027326529,0.0,1.0,0.0,0.0,0.0,-3.270816110177744,-3.270816110177744,0.0,48.44262499639771,0.0,0.9970531341907778,-3.284692502042647,-3.284692502042647,-3.284692502042647
 2006-05-21T07:00:00,4264.332804012021,15351598.094443277,43047115.54835521,12.308085688433744,12.242828005498856,7.279718882033905,0.0,0.0,0.0,0.0,-3.12156077331883,-3.12156077331883,0.0,48.44262499639771,0.0,0.996536871092142,-3.2014365717282978,-3.2014365717282978,-3.2014365717282978
 2006-05-21T08:00:00,7611.67392437275,27402026.127741903,76765608.73998506,11.243815802830206,11.127443935358086,14.559437764067807,0.0,0.0,0.0,0.0,-2.1339913449556085,-2.1339913449556085,0.0,48.44262499639772,0.0,0.9960206079935062,-2.237130230172597,-2.237130230172597,-2.237130230172597
 2006-05-21T09:00:00,13388.887053141078,48199993.39130786,132590960.21241626,10.21839711479302,10.017393906305331,21.839156646101724,0.0,0.0,0.0,0.0,-1.3943170849912494,-1.3943170849912494,0.0,48.44262499639774,0.0,0.9955043448948708,-1.5798250446801794,-1.5798250446801794,-1.5798250446801794
 2006-05-21T10:00:00,12089.759594633791,43523134.540681615,118454136.2581839,10.767425881852168,10.587851785191988,18.19929720508477,0.0,0.0,0.0,0.0,-0.3297266463539678,-0.3297266463539678,0.0,48.44262499639772,0.0,0.9949880817962344,-0.5027129308751624,-0.5027129308751624,-0.5027129308751624
 2006-05-21T11:00:00,5528.581625299597,19902893.851078544,53463267.41333537,12.427196355685355,12.346145667166835,7.279718882033905,0.0,0.0,0.0,0.0,0.7216745073346189,0.7216745073346189,0.0,48.44262499639771,0.0,0.9944718186975982,0.6364292366188726,0.6364292366188726,0.6364292366188726
 2006-05-21T12:00:00,10472.210603187745,37699958.17147589,101178799.28447774,11.384337720937362,11.230951305672535,14.559437764067807,-1.0,0.0,0.0,0.0,2.018634500231839,2.018634500231839,0.0,48.44262499639771,0.0,0.9939555555989624,1.885796003817385,1.885796003817385,1.885796003817385
 2006-05-21T13:00:00,15767.80884643962,56764111.84718263,152731480.48781258,10.32215986595051,10.090619653622054,21.83915664610172,-1.0,0.0,0.0,0.0,3.33222602234223,3.33222602234223,0.0,48.44262499639771,0.0,0.993439292500326,3.119136370034994,3.119136370034994,3.119136370034994
 2006-05-21T14:00:00,30230.12828896215,108828461.84026378,324417893.9043932,10.67831949017016,10.18641391914854,21.83915664610171,-1.0,0.0,0.0,0.0,6.188545017129923,6.188545017129923,0.0,48.44262499639773,0.3582713895018269,0.991367439714996,5.794308551842936,5.742891321607545,2.3928899085613327
 2006-05-21T15:00:00,25177.83747684167,90640214.91663,262621146.05942327,10.356963395424993,9.958781536908235,23.6590863666102,-1.0,0.0,0.0,0.0,7.126943491236406,7.126943491236406,0.0,48.44262499639772,3.5702257566082025,0.9688133527760536,7.258888236421636,6.699992601372654,0.0233811105478545
 2006-05-21T16:00:00,32705.558291824625,117740009.85056864,317901997.3235788,7.864462160660296,7.382509015138793,39.12848899093223,-1.0,0.0,0.0,0.0,7.209296087040465,7.209296087040465,0.0,48.44262499639771,3.0785416671847714,0.9394070369930736,7.161696933683232,6.699973851760045,0.0030619726395909
 2006-05-21T17:00:00,12188.44089392801,43878387.218140826,118597128.09564725,11.109207976170646,10.929415255550806,16.986010724745782,0.0,19346.48296392121,69647338.67011636,195100130.8719672,7.0099277056559295,6.7000000000000055,48.44262499639774,48.44262499639774,0.0,0.9230877013362616,6.810637721375347,6.810637721375347,6.810637721375347
 2006-05-21T18:00:00,29822.577772215736,107361279.97997668,303364790.9513171,10.619536800281304,10.15956366087343,21.83915664610171,0.0,30377.994670132204,109360780.81247596,309688870.2831795,7.191845835283709,6.7000000000000055,48.44262499639776,48.44262499639776,0.0,0.9225714382376258,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-05-21T19:00:00,13879.61838096218,49966626.17146386,136781343.41928285,10.263965787996565,10.056609230156884,21.83915664610172,0.0,14464.755245332371,52073118.88319655,142616463.88027257,6.9265996059567,6.700000000000003,48.44262499639773,48.44262499639773,0.0,0.9220551751389896,6.700000000000003,6.700000000000003,6.700000000000003
 2006-05-21T20:00:00,10793.101649715163,38855165.93897459,107280859.38574344,10.788133841020944,10.62550042163628,18.199297205084765,1.0,79753.70981795764,287113355.34464747,1444813923.775862,-1.1384027686872529,-3.445483416574998,48.44262499639772,48.44262499639772,0.0,0.911279814066396,-1.7711940423035422,-1.570961278118923,-1.570961278118923
 2006-05-21T21:00:00,4567.540824604556,16443146.9685764,45337260.76057442,12.404804677912333,12.3360747603055,7.279718882033905,1.0,43624.0241100328,157046486.79611808,428903355.2111457,-3.112963816074138,-3.8,48.44262499639771,48.44262499639771,0.0,0.9606292894392782,-3.8,-3.2071045043637816,-3.2071045043637816
 2006-05-21T22:00:00,8221.184605842625,29596264.581033453,81593299.54558378,11.277333798144342,11.153642550482928,14.559437764067807,1.0,29615.06684095472,106614240.62743694,290590927.19406766,-3.334469129801301,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9898783192631124,-3.8000000000000007,-3.4811176007602307,-3.4811176007602307
 2006-05-21T23:00:00,12649.40735423536,45537866.47524728,125644312.75394829,10.220434327233136,10.02996331403012,21.839156646101724,1.0,2423.7359135043184,8725449.288615547,23798457.15892683,-3.159037396807696,-3.197174134632229,8.073770832732952,48.44262499639774,0.0,0.9999599078190354,-3.3765914504677697,-3.3418147062982904,-3.3418147062982904
 2006-05-22T00:00:00,0.0,0.0,0.0,13.385518899398534,13.385518899398534,0.0,1.0,0.0,0.0,0.0,-2.523686409020652,-2.523686409020652,0.0,48.44262499639771,0.0,0.9995355480580138,-2.5373477954788446,-2.5373477954788446,-2.5373477954788446
 2006-05-22T01:00:00,12239.04980741326,44060579.30668773,122261222.57181644,10.20444613750128,10.019104343301828,21.839156646101724,1.0,0.0,0.0,0.0,-1.7341062422119595,-1.7341062422119595,0.0,48.44262499639777,0.0,0.9990192849593788,-1.9061702276228136,-1.9061702276228136,-1.9061702276228136
 2006-05-22T02:00:00,0.0,0.0,0.0,13.36455358020614,13.36455358020614,0.0,1.0,0.0,0.0,0.0,-1.2675605036534148,-1.2675605036534148,0.0,48.44262499639771,0.0,0.998503021860742,-1.2812565121732848,-1.2812565121732848,-1.2812565121732848
 2006-05-22T03:00:00,7660.083707385671,27576301.34658841,77284605.9652836,11.249083397853036,11.131924609026322,14.55943776406781,1.0,0.0,0.0,0.0,-1.0170002851490871,-1.0170002851490871,0.0,48.44262499639771,0.0,0.997986758762106,-1.1394610903105389,-1.1394610903105389,-1.1394610903105389
 2006-05-22T04:00:00,3462.825451518396,12466171.625466226,34956147.69906343,12.270576023377512,12.217585243448037,7.279718882033905,1.0,0.0,0.0,0.0,-0.126900044182621,-0.126900044182621,0.0,48.4426249963977,0.0,0.9974704956634698,-0.1768004016558878,-0.1768004016558878,-0.1768004016558878
 2006-05-22T05:00:00,64098.14156395538,230753309.63023943,1103641885.61889,8.34046731073902,6.66666666666669,43.67831329220344,1.0,21434.657297766145,77164766.27195811,319404159.6512021,5.540498489044402,5.03342100277215,20.18442708183238,48.44262499639771,0.0,0.996954232564834,3.958097188646181,3.958097188646181,3.958097188646181
 2006-05-22T06:00:00,63312.9107272248,227926478.61800927,1075809929.046342,8.298226404222527,6.66666666666669,43.67831329220344,1.0,63436.10178490672,228369966.4256642,1080443527.9832332,8.414967723463421,6.7,48.44262499639771,48.44262499639771,0.0,0.996437969466198,6.7,6.7,6.7
 2006-05-22T07:00:00,69788.49793248654,251238592.55695155,1308472811.989395,8.651314050817184,6.66666666666669,43.67831329220344,0.0,69966.93509409716,251880966.3387498,1314300778.2629545,8.785565610337782,6.7,48.44262499639772,48.44262499639772,0.0,0.9959217063675624,6.7,6.7,6.7
 2006-05-22T08:00:00,75490.7599437498,271766735.7974993,1489440126.5839572,8.92600647045666,6.666666666666692,43.67831329220344,0.0,75701.4231910593,272525123.4878135,1496260908.3619351,9.073774223257006,6.7,48.44262499639771,48.44262499639771,0.0,0.9954054432689262,6.7,6.7,6.7
 2006-05-22T09:00:00,78139.4885887328,281302158.91943806,1555241716.4310825,9.025898898958394,6.666666666666692,43.67831329220344,0.0,78363.78677923344,282109632.4052404,1562433558.4431794,9.178556706830436,6.7,48.44262499639771,48.44262499639771,0.0,0.9948891801702904,6.7,6.7,6.7
 2006-05-22T10:00:00,79512.52611858811,286245094.0269172,1596549447.095331,9.088610986924436,6.66666666666669,43.67831329220344,0.0,79745.36857969161,287083326.88688976,1603990561.474238,9.244352307696891,6.7,48.44262499639771,48.44262499639771,0.0,0.9943729170716544,6.7,6.7,6.7
 2006-05-22T11:00:00,81813.44670612807,294528408.14206105,1674533110.9356625,9.207011867174154,6.66666666666669,43.67831329220344,0.0,82062.6393904146,295425501.8054926,1682466037.0139034,9.368577678430183,6.7,48.44262499639771,48.44262499639771,0.0,0.9938566539730184,6.7,6.7,6.7
 2006-05-22T12:00:00,83088.81614050483,299119738.1058174,1714267760.203076,9.26734337707948,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.431870668926784,9.431870668926784,0.0,48.44262499639771,14.40154348780762,0.9194000867756692,8.973090941254336,6.700001234933363,2.5800713310555707
 2006-05-22T13:00:00,84175.92704540286,303033337.3634503,1747694238.140417,9.318098855893368,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.485112354325642,9.485112354325642,0.0,48.44262499639771,22.710212264291822,0.7392907906264122,9.478068304658422,6.69999493702792,3.51188905225591
 2006-05-22T14:00:00,82744.98762088534,297881955.4351872,1706483709.1529455,9.25552419051799,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.419510408545849,9.419510408545849,0.0,48.44262499639771,26.076837012601384,0.5605606969122164,9.434925610671543,6.700039463760835,4.354225328016344
 2006-05-22T15:00:00,75985.5253674589,273547891.322852,1498772179.4500191,8.940172639179352,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.088634172918212,9.088634172918212,0.0,48.44262499639771,22.70439742014825,0.3940633957822848,9.153336034643653,6.700003553643526,3.908273356956167
 2006-05-22T16:00:00,71291.28438872389,256648623.799406,1325371646.0417354,8.676961613329011,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.81237066471829,8.81237066471829,0.0,48.44262499639771,22.6853047096156,0.2478622595131094,8.8462354710348,6.699996685118472,4.177445252956868
 2006-05-22T17:00:00,70220.14760462787,252792531.37666032,1294498910.445034,8.630104276288689,6.66666666666669,43.67831329220344,0.0,77328.92470629739,278384128.9426706,1525953572.9570763,9.120411523972678,6.7,48.44262499639771,48.44262499639771,0.0,0.1891774403434634,7.05680093437006,7.05680093437006,7.05680093437006
 2006-05-22T18:00:00,66324.24892020076,238767296.1127227,1172780822.75067,8.445378457388545,6.66666666666669,43.67831329220344,0.0,66481.10460342112,239331976.572316,1177873060.8597777,8.569392464396149,6.7,48.44262499639771,48.44262499639771,0.0,0.1886611772448274,6.7,6.7,6.7
 2006-05-22T19:00:00,63089.3771782133,227121757.84156787,1054526482.2110772,8.2659306440655,6.66666666666669,43.67831329220344,0.0,63186.32090645644,227470755.2632432,1059082990.806438,8.381107474608294,6.7,48.44262499639771,48.44262499639771,0.0,0.1881449141461915,6.7,6.7,6.7
 2006-05-22T20:00:00,0.0,0.0,0.0,12.97880094556226,12.97880094556226,0.0,1.0,91290.15037686488,328644541.3567135,1973127675.031872,-0.0914439264421387,-3.2414059369350205,48.44262499639772,48.44262499639772,0.0,0.2124638593504602,-1.56154957314902,-0.328698785093973,-0.328698785093973
 2006-05-22T21:00:00,0.0,0.0,0.0,12.978800945562256,12.978800945562256,0.0,1.0,66764.96611555533,240353878.0159993,1244199210.310324,-1.8091287023321645,-3.8,48.44262499639771,48.44262499639771,0.0,0.3412672774073531,-3.8,-1.829451747188784,-1.829451747188784
 2006-05-22T22:00:00,0.0,0.0,0.0,12.978800945562256,12.978800945562256,0.0,1.0,64564.61948775422,232432630.1559152,1174949483.8475225,-1.919761462630416,-3.8,48.44262499639771,48.44262499639771,0.0,0.4624610526002953,-3.8,-1.9379458628084825,-1.9379458628084825
 2006-05-22T23:00:00,0.0,0.0,0.0,12.978800945562256,12.978800945562256,0.0,1.0,63260.77283228057,227738782.1962101,1128560681.5405755,-1.9938841240054888,-3.8,48.44262499639771,48.44262499639771,0.0,0.5780846445133789,-3.8,-2.012001984899202,-2.012001984899202
 2006-05-23T00:00:00,0.0,0.0,0.0,12.978800945562256,12.978800945562256,0.0,1.0,61431.5345302296,221153524.3088265,1059658975.3931466,-2.103997142384106,-3.8,48.44262499639771,48.44262499639771,0.0,0.6883554852404394,-3.8,-2.123816598146117,-2.123816598146117
 2006-05-23T01:00:00,0.0,0.0,0.0,12.978800945562256,12.978800945562256,0.0,1.0,59747.5371974511,215091133.910824,932713367.025882,-2.3069254325078243,-3.8,48.44262499639771,48.44262499639771,0.0,0.7892729860837716,-3.8,-2.3296393087044627,-2.3296393087044627
 2006-05-23T02:00:00,0.0,0.0,0.0,12.978800945562256,12.978800945562256,0.0,1.0,59738.7313542964,215059432.87546703,736225538.4050473,-2.621155352515544,-3.8,48.44262499639771,48.44262499639771,0.0,0.8741307392773786,-3.8,-2.646539983898688,-2.646539983898688
 2006-05-23T03:00:00,0.0,0.0,0.0,12.978800945562256,12.978800945562256,0.0,1.0,50220.5569136868,180794004.8892725,502526617.9467693,-2.9951053601439184,-3.8,48.44262499639771,48.44262499639771,0.0,0.9369068774725878,-3.8,-3.0209431722016444,-3.0209431722016444
 2006-05-23T04:00:00,0.0,0.0,0.0,12.97880094556226,12.97880094556226,0.0,1.0,29565.3445850898,106435240.50632328,295506589.0175375,-3.326556847614853,-3.8,48.44262499639771,48.44262499639771,0.0,0.9766209468807556,-3.8,-3.350183333323053,-3.350183333323053
 2006-05-23T05:00:00,63006.86814878511,226824725.3356264,1023001506.259302,8.218101891461988,6.666666666666689,43.67831329220343,1.0,54184.84706141828,195065449.42110583,993925463.3718394,-1.9578013941645944,-3.548291757494588,40.36885416366476,48.4426249963977,0.0,0.9972383399922206,-3.8,-3.5970403954703865,-3.5970403954703865
 2006-05-23T06:00:00,62568.08084416937,225245091.0390097,1027122300.7701796,8.22434923866018,6.66666666666669,43.67831329220344,1.0,1313.2022108885492,4727527.959198778,13197587.608352128,2.9767898187485056,2.9558156708658334,8.073770832732952,48.44262499639771,0.0,1.0,1.5828343138020429,1.5828343138020429,1.5828343138020429
 2006-05-23T07:00:00,66432.38521702903,239156586.78130445,1182371683.255153,8.459933486889073,6.666666666666692,43.67831329220345,0.0,66184.77858846106,238265202.9184597,1165628568.132619,8.54996344416116,6.700000000000002,48.44262499639772,48.44262499639772,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-23T08:00:00,71602.93357628204,257770560.87461537,1348146364.3582315,8.711530661033374,6.66666666666669,43.67831329220344,0.0,71787.94781255812,258436612.1252093,1354142080.932979,8.848681754927732,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-05-23T09:00:00,72982.58791412703,262737316.49085724,1386487989.361418,8.769726590019552,6.666666666666692,43.67831329220344,0.0,73174.55101762092,263428383.66343528,1392689074.399129,8.909745086798248,6.7,48.44262499639771,48.44262499639771,0.0,0.9999637922998054,6.7,6.7,6.7
 2006-05-23T10:00:00,75384.37215160426,271383739.7457753,1458026794.9546528,8.87831943323428,6.66666666666669,43.67831329220344,0.0,75589.86565113034,272123516.34406924,1464630504.5599935,9.023685628419663,6.7,48.44262499639771,48.44262499639771,0.0,0.9995472015003256,6.7,6.7,6.7
 2006-05-23T11:00:00,79872.77749686975,287541998.9887312,1594718770.069528,9.085833038382846,6.66666666666669,43.67831329220344,0.0,80105.54770887025,288379971.75193286,1602123142.9481947,9.241392307702403,6.7,48.44262499639771,48.44262499639771,0.0,0.9990309384016895,6.7,6.7,6.7
 2006-05-23T12:00:00,80675.4505930444,290431622.1349598,1626583557.562141,9.134210124157653,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.292147145234006,9.292147145234006,0.0,48.44262499639771,13.455212360974302,0.9277934184076694,8.867072349520186,6.70000041568536,2.3546656450394217
 2006-05-23T13:00:00,82297.43026963349,296270748.97068053,1663923797.940013,9.190903666215728,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.351601892085728,9.351601892085728,0.0,48.44262499639771,20.244656300797693,0.7583099407666211,9.32681046754741,6.700005746750638,2.996351963093529
 2006-05-23T14:00:00,83625.25444265107,301050915.9935438,1698147983.3823326,9.242867351447996,6.66666666666669,43.67831329220345,-1.0,0.0,0.0,0.0,9.406123372597046,9.406123372597046,0.0,48.44262499639772,25.219792982005163,0.5847086190284955,9.40662093101335,6.700002195074382,4.20193233477289
 2006-05-23T15:00:00,79303.16058449146,285491378.10416925,1568940567.6740832,9.046695432482991,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.200340068997896,9.200340068997896,0.0,48.44262499639771,23.853826002302483,0.4162008307358771,9.233579216224143,6.700021108222344,4.082845824728846
 2006-05-23T16:00:00,75759.77987027241,272735207.5329807,1458982796.454836,8.879769898528291,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.025131187488492,9.025131187488492,0.0,48.44262499639771,27.72148191592745,0.2586847630564055,9.056941447596996,6.699957139477102,4.832693354057517
 2006-05-23T17:00:00,69940.53057891502,251785910.0840941,1284900663.073334,8.61554099314004,6.66666666666669,43.67831329220344,0.0,77731.37722155453,279832957.9975964,1533612909.8799832,9.132412716705137,6.7,48.44262499639771,48.44262499639771,0.0,0.1942713489421522,7.084107463040296,7.084107463040296,7.084107463040296
 2006-05-23T18:00:00,63848.74464327007,229855480.71577227,1087749953.1520636,8.316344244726036,6.66666666666669,43.67831329220344,0.0,63978.581942265104,230322894.9921544,1092441317.3708315,8.433986609996621,6.7,48.44262499639771,48.44262499639771,0.0,0.1937550858435163,6.7,6.7,6.7
 2006-05-23T19:00:00,62356.23483082912,224482445.3909848,958937638.118946,8.120893310027158,6.66666666666669,43.67831329220344,0.0,62406.32222919068,224662760.0250865,963051142.87651,8.228853430586804,6.7,48.44262499639771,48.44262499639771,0.0,0.1932388227448803,6.7,6.7,6.7
 2006-05-23T20:00:00,0.0,0.0,0.0,13.03819402592916,13.03819402592916,0.0,1.0,90481.01140010156,325731641.0403656,1967905482.1619377,-0.1033059741185044,-3.2449502910583714,48.44262499639772,48.44262499639772,0.0,0.217232755973968,-1.5652715451262498,-0.3407688233520148,-0.3407688233520148
 2006-05-23T21:00:00,0.0,0.0,0.0,13.03819402592916,13.03819402592916,0.0,1.0,66380.02946088434,238968106.0591836,1240891673.6772437,-1.814412288138224,-3.8,48.44262499639771,48.44262499639771,0.0,0.345560385431827,-3.8,-1.834623700943527,-1.834623700943527
 2006-05-23T22:00:00,0.0,0.0,0.0,13.03819402592916,13.03819402592916,0.0,1.0,64485.49496145256,232147781.8612292,1173257370.4296644,-1.922465069635661,-3.8,48.44262499639771,48.44262499639771,0.0,0.4665071324344046,-3.8,-1.940614667161678,-1.940614667161678
 2006-05-23T23:00:00,0.0,0.0,0.0,13.03819402592916,13.03819402592916,0.0,1.0,63213.90436080052,227570055.69888183,1126807680.3814943,-1.9966853818643628,-3.8,48.44262499639771,48.44262499639771,0.0,0.5819698916428654,-3.8,-2.0148342300962696,-2.0148342300962696
 2006-05-24T00:00:00,0.0,0.0,0.0,13.03819402592916,13.03819402592916,0.0,1.0,61346.23478014895,220846445.2085362,1056421750.7748116,-2.1091711312273165,-3.8,48.44262499639771,48.44262499639771,0.0,0.6920072897219932,-3.8,-2.129075290196225,-2.129075290196225
 2006-05-24T01:00:00,0.0,0.0,0.0,13.03819402592916,13.03819402592916,0.0,1.0,59738.7313542964,215059432.87546703,927077413.996893,-2.31593637247553,-3.8,48.44262499639771,48.44262499639771,0.0,0.7924929504811349,-3.8,-2.338756812661338,-2.338756812661338
 2006-05-24T02:00:00,0.0,0.0,0.0,13.03819402592916,13.03819402592916,0.0,1.0,59738.7313542964,215059432.87546703,728496611.5233898,-2.63351904388464,-3.8,48.44262499639771,48.44262499639771,0.0,0.8766751775704824,-3.8,-2.6589659676069988,-2.6589659676069988
 2006-05-24T03:00:00,0.0,0.0,0.0,13.03819402592916,13.03819402592916,0.0,1.0,49486.04264926207,178149753.53734344,494614619.66638535,-3.007769631950824,-3.8,48.44262499639771,48.44262499639771,0.0,0.9386378745227594,-3.8,-3.0335697873991925,-3.0335697873991925
 2006-05-24T04:00:00,0.0,0.0,0.0,13.03819402592916,13.03819402592916,0.0,1.0,28966.385060094577,104278986.21634048,289519968.9163747,-3.3361444788237105,-3.8,48.44262499639771,48.44262499639771,0.0,0.9776225405440414,-3.8,-3.359667415187398,-3.359667415187398
 2006-05-24T05:00:00,62615.29657599764,225415067.67359155,1002842867.6237296,8.187511462924375,6.666666666666689,43.67831329220343,1.0,43171.13525728112,155416086.92621207,789022792.0237793,-1.808981996059704,-3.071609163830598,32.2950833309318,48.4426249963977,0.0,0.9975621645303892,-3.5410839450462013,-3.374215537884029,-3.374215537884029
 2006-05-24T06:00:00,62304.94228706232,224297792.2334244,1006589448.0790782,8.19319320688119,6.66666666666669,43.67831329220344,1.0,10388.556429184648,37398803.145064734,132671998.56814998,4.255384207980783,4.044722477253079,8.073770832732952,48.44262499639771,0.0,0.9998377625737414,2.8838677440626763,2.8838677440626763,2.8838677440626763
 2006-05-24T07:00:00,62281.30762939274,224212707.46581388,1034820454.9693213,8.23602875360495,6.66666666666669,43.67831329220344,0.0,62331.35616036947,224392882.1773301,1037138171.5581058,8.346319712290315,6.7,48.44262499639772,48.44262499639772,0.0,0.9993320739147404,6.7,6.7,6.7
 2006-05-24T08:00:00,62281.30762939227,224212707.46581224,1035674395.0376536,8.23732446893064,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,1040148201.4718812,8.351091907715622,6.7,48.44262499639771,48.44262499639771,0.0,0.998815810816104,6.7,6.7,6.7
 2006-05-24T09:00:00,62869.691742545074,226330890.27316228,1069391760.981677,8.288486723991117,6.66666666666669,43.67831329220344,0.0,62997.19926757377,226789917.3632656,1074018344.859787,8.404784397695584,6.7,48.44262499639771,48.44262499639771,0.0,0.998299547717468,6.7,6.7,6.7
 2006-05-24T10:00:00,63723.42658755119,229404335.71518427,1100794232.583253,8.3361373826152,6.66666666666669,43.67831329220344,0.0,63869.83110019369,229931391.9606973,1105566567.9718702,8.454793514463164,6.7,48.44262499639771,48.44262499639771,0.0,0.997783284618832,6.7,6.7,6.7
 2006-05-24T11:00:00,65285.4773354999,235027718.40779963,1151123590.9222832,8.412512247043624,6.66666666666669,43.67831329220344,0.0,65438.91680565122,235580100.5003444,1156125242.3010345,8.534926620443105,6.7,48.44262499639771,48.44262499639771,0.0,0.9972670215201962,6.7,6.7,6.7
 2006-05-24T12:00:00,66627.9126399572,239860485.5038459,1194764647.2971363,8.478739717408715,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.604417672866775,8.604417672866775,0.0,48.44262499639771,9.577764625197938,0.9458398778397612,8.286468375660057,6.699987777765883,1.5978730667838306
 2006-05-24T13:00:00,66708.03682340722,240148932.564266,1197766701.4816768,8.48329562750243,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.609191234923912,8.609191234923912,0.0,48.44262499639771,12.409772968859064,0.8226422568520517,8.608761081225792,6.699981831809796,1.1527953419830017
 2006-05-24T14:00:00,66618.11897568464,239825228.31246468,1192800240.6316347,8.47575855679226,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.601294475659554,8.601294475659554,0.0,48.44262499639771,13.388685855009165,0.6997597007484909,8.601270027541565,6.699998736016371,1.7195586942313426
 2006-05-24T15:00:00,65794.21483399654,236859173.40238747,1160848039.596526,8.427268958281166,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.550392082423668,8.550392082423668,0.0,48.44262499639772,13.57926132648725,0.578758308851841,8.559136471229877,6.699983112805902,1.9268673246652124
 2006-05-24T16:00:00,65611.79798584268,236202472.74903363,1147794214.7563047,8.40745930829282,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.52960383930954,8.52960383930954,0.0,48.44262499639771,13.508540101631972,0.4613458166480515,8.525712078963672,6.69998988334617,1.977972684589009
 2006-05-24T17:00:00,65135.796682633205,234488868.0574796,1130886968.3068256,8.381802494568985,6.66666666666669,43.67831329220344,0.0,70895.77943806375,255224805.9770295,1330464426.1958833,8.810908936808614,6.7,48.44262499639771,48.44262499639771,0.0,0.412180617439029,7.007749366831727,7.007749366831727,7.007749366831727
 2006-05-24T18:00:00,63681.890967419975,229254807.4827119,1079959306.073052,8.304521818081895,6.66666666666669,43.67831329220344,0.0,63825.81310838708,229772927.19019344,1084618898.337972,8.421588737123306,6.7,48.44262499639771,48.44262499639771,0.0,0.4116643543403931,6.7,6.7,6.7
 2006-05-24T19:00:00,62829.95675244427,226187844.30879936,1036633614.9115188,8.238779966787733,6.66666666666669,43.67831329220344,0.0,62895.68720246714,226424473.92888173,1041117574.8661956,8.352628635585402,6.7,48.44262499639771,48.44262499639771,0.0,0.4111480912417571,6.7,6.7,6.7
 2006-05-24T20:00:00,0.0,0.0,0.0,12.935918022997624,12.935918022997624,0.0,1.0,87241.73600779969,314070249.6280789,1827564175.3848927,-0.4065253400990213,-3.324502637968469,48.44262499639771,48.44262499639771,0.0,0.4265815587877692,-1.6466118640306238,-0.6496194740381901,-0.6496194740381901
 2006-05-24T21:00:00,0.0,0.0,0.0,12.935918022997624,12.935918022997624,0.0,1.0,64078.17102303428,230681415.68292332,1143829912.3636017,-1.9694849746865208,-3.8,48.44262499639771,48.44262499639771,0.0,0.5415659039580382,-3.8,-1.987416742197227,-1.987416742197227
 2006-05-24T22:00:00,0.0,0.0,0.0,12.935918022997624,12.935918022997624,0.0,1.0,62268.201786866506,224165526.43271947,1086624595.805502,-2.0609004144044136,-3.8,48.44262499639771,48.44262499639771,0.0,0.6538023585734322,-3.8,-2.080005931720042,-2.080005931720042
 2006-05-24T23:00:00,0.0,0.0,0.0,12.935918022997624,12.935918022997624,0.0,1.0,60009.7110272724,216034959.69818068,981102551.616155,-2.2295649479278614,-3.8,48.44262499639771,48.44262499639771,0.0,0.7583617455108529,-3.8,-2.2512869549314325,-2.2512869549314325
 2006-05-25T00:00:00,0.0,0.0,0.0,12.935918022997624,12.935918022997624,0.0,1.0,59738.7313542964,215059432.87546703,805725460.5051156,-2.509990132772234,-3.8,48.44262499639771,48.44262499639771,0.0,0.8491412713577402,-3.8,-2.5346708779341296,-2.5346708779341296
 2006-05-25T01:00:00,0.0,0.0,0.0,12.935918022997624,12.935918022997624,0.0,1.0,55794.55225850264,200860388.1306095,577610174.6576009,-2.874936599396665,-3.8,48.44262499639771,48.44262499639771,0.0,0.9194071726954546,-3.8,-2.900955588586127,-2.900955588586127
 2006-05-25T02:00:00,0.0,0.0,0.0,12.935918022997624,12.935918022997624,0.0,1.0,35570.729694084584,128054626.89870451,355364342.9689785,-3.2307023635676546,-3.8,48.44262499639771,48.44262499639771,0.0,0.9662023940518903,-3.8,-3.255237625272916,-3.255237625272916
 2006-05-25T03:00:00,0.0,0.0,0.0,12.935918022997624,12.935918022997624,0.0,1.0,19322.871710609965,69562338.15819588,193132736.6333308,-3.4905308296021538,-3.8,48.44262499639771,48.44262499639771,0.0,0.992837176231166,-3.8,-3.5120548450154607,-3.5120548450154607
 2006-05-25T04:00:00,0.0,0.0,0.0,12.935918022997624,12.935918022997624,0.0,1.0,0.0,0.0,0.0,-3.742132384299788,-3.742132384299788,0.0,48.44262499639771,0.0,0.9997341486892876,-3.76179777638436,-3.76179777638436,-3.76179777638436
 2006-05-25T05:00:00,62889.06524765651,226400634.89156348,999940075.4323764,8.18311127459097,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,1.5949890165607992,1.5949890165607992,0.0,48.4426249963977,0.0,0.9992178855906516,0.201381837957837,0.201381837957837,0.201381837957837
 2006-05-25T06:00:00,62281.30762939227,224212707.46581224,951334024.834231,8.109356115475052,6.66666666666669,43.67831329220344,1.0,50866.91321270285,183120887.56573027,753575537.2393408,7.830217342693889,6.633850459150019,40.36885416366476,48.44262499639771,0.0,0.9987016224920158,6.389296582820278,6.389296582820278,6.389296582820278
 2006-05-25T07:00:00,62281.3076293923,224212707.4658122,1022518046.6383092,8.21736201595214,6.666666666666692,43.678313292203455,0.0,62331.67151198806,224394017.44315696,1026937179.9189184,8.330147135922756,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.9981853593933804,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-25T08:00:00,63045.10576538032,226962380.75536907,1076323002.1202233,8.299004036010622,6.66666666666669,43.67831329220344,0.0,63187.97449029313,227476708.16505525,1080973220.8235202,8.415809726651391,6.7,48.44262499639771,48.44262499639771,0.0,0.997669096294744,6.7,6.7,6.7
 2006-05-25T09:00:00,65142.74904126586,234513896.54855707,1140304759.9576423,8.396094363488551,6.66666666666669,43.67831329220344,0.0,65294.75070286422,235061102.5303112,1145249434.1497393,8.517689741834852,6.7,48.44262499639771,48.44262499639771,0.0,0.997152833196108,6.7,6.7,6.7
 2006-05-25T10:00:00,67233.55572223762,242040800.60005543,1202112320.2648282,8.489890701170292,6.66666666666669,43.67831329220344,0.0,67395.16828257171,242622605.81725812,1207360256.4343371,8.616124046132759,6.7,48.44262499639771,48.44262499639771,0.0,0.996636570097472,6.7,6.7,6.7
 2006-05-25T11:00:00,68646.42046746874,247127113.6828874,1249821352.148294,8.56229594541603,6.66666666666669,43.67831329220344,0.0,68815.32859492568,247735182.9417324,1255306011.660086,8.69209857519076,6.7,48.44262499639771,48.44262499639771,0.0,0.996120306998836,6.7,6.7,6.7
 2006-05-25T12:00:00,70355.22127814301,253278796.60131487,1302699648.953838,8.642550790476404,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.776309503780666,8.776309503780666,0.0,48.44262499639771,10.426417471804678,0.9405672948733672,8.421370398972886,6.700000183080637,1.751565567555376
 2006-05-25T13:00:00,71164.75075241846,256193102.70870644,1328262425.023628,8.681349144784049,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.816993460308455,8.816993460308455,0.0,48.44262499639771,14.259931985401806,0.8041662304071912,8.821431851977481,6.699981804659015,1.6068244916776884
 2006-05-25T14:00:00,70943.4454125715,255396403.4852574,1319497635.2091932,8.66804600506864,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.802930896204467,8.802930896204467,0.0,48.44262499639771,15.615348561544062,0.6681738826099691,8.799969994254804,6.699875517194676,2.281097152095164
 2006-05-25T15:00:00,69573.22627944322,250463614.6059956,1265731005.035049,8.58644191488884,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.717402339585762,8.717402339585762,0.0,48.44262499639771,15.56404095548976,0.5352545243284718,8.73063650990467,6.699984730029207,2.4095488463774752
 2006-05-25T16:00:00,68708.22682298212,247349616.5627356,1233072731.6127868,8.536877049256601,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.66541977128342,8.66541977128342,0.0,48.44262499639771,15.325341012452895,0.4077210386521102,8.67009613907155,6.700011970589864,2.44187805804256
 2006-05-25T17:00:00,69089.78276204843,248723217.9433744,1246969952.4842284,8.55796838137388,6.66666666666669,43.67831329220344,0.0,75470.09181321676,271692330.5275803,1460760132.129224,9.017270206540674,6.7,48.44262499639771,48.44262499639771,0.0,0.3548380459741408,7.029301829928684,7.029301829928684,7.029301829928684
 2006-05-25T18:00:00,67694.36709208462,243699721.53150463,1197517640.7632885,8.482917807316772,6.66666666666669,43.67831329220344,0.0,67855.96189202763,244281462.81129944,1202729118.069071,8.608785067015262,6.7,48.44262499639771,48.44262499639771,0.0,0.3543217828755049,6.7,6.7,6.7
 2006-05-25T19:00:00,65579.28082065667,236085410.954364,1123684336.4983215,8.37087267956691,6.66666666666669,43.67831329220344,0.0,65730.13689239156,236628492.81260964,1128540406.2705867,8.491207135429567,6.7,48.44262499639771,48.44262499639771,0.0,0.3538055197768689,6.7,6.7,6.7
 2006-05-25T20:00:00,0.0,0.0,0.0,12.937738121964353,12.937738121964353,0.0,1.0,88548.72154808133,318775397.5730927,1849935833.2798808,-0.3594383924799925,-3.313092310674284,48.44262499639772,48.44262499639772,0.0,0.3706013069646741,-1.6365155720181932,-0.6015480479625985,-0.6015480479625985
 2006-05-25T21:00:00,0.0,0.0,0.0,12.93773812196435,12.93773812196435,0.0,1.0,65005.047968774044,234018172.6875865,1164584252.5541644,-1.9363227668022736,-3.8,48.44262499639771,48.44262499639771,0.0,0.4880137715070288,-3.8,-1.954327058975391,-1.954327058975391
 2006-05-25T22:00:00,0.0,0.0,0.0,12.93773812196435,12.93773812196435,0.0,1.0,64160.79149355548,230978849.37679976,1116914760.8017812,-2.012494188380217,-3.8,48.44262499639771,48.44262499639771,0.0,0.6026131882075187,-3.8,-2.0308436211713423,-2.0308436211713423
 2006-05-25T23:00:00,0.0,0.0,0.0,12.93773812196435,12.93773812196435,0.0,1.0,62121.23241236654,223636436.6845196,1037894624.762738,-2.1387834787319107,-3.8,48.44262499639771,48.44262499639771,0.0,0.7113158498351343,-3.8,-2.159163725113309,-2.159163725113309
 2006-05-26T00:00:00,0.0,0.0,0.0,12.93773812196435,12.93773812196435,0.0,1.0,60784.00094889477,218822403.4160212,895530617.258941,-2.366376808853763,-3.8,48.44262499639771,48.44262499639771,0.0,0.8093537893844956,-3.8,-2.389759988227649,-2.389759988227649
 2006-05-26T01:00:00,0.0,0.0,0.0,12.93773812196435,12.93773812196435,0.0,1.0,60547.03405959157,217969322.61452967,686517757.7502089,-2.700675435538672,-3.8,48.44262499639771,48.44262499639771,0.0,0.8898057305832728,-3.8,-2.7264048517571435,-2.7264048517571435
 2006-05-26T02:00:00,0.0,0.0,0.0,12.93773812196435,12.93773812196435,0.0,1.0,46064.9747390578,165833909.06060806,453055597.94311607,-3.07429500951843,-3.8,48.44262499639771,48.44262499639771,0.0,0.9474150016160676,-3.8,-3.099838056859712,-3.099838056859712
 2006-05-26T03:00:00,0.0,0.0,0.0,12.93773812196435,12.93773812196435,0.0,1.0,26335.864113947333,94809110.8102104,259017199.11164063,-3.3849973395221387,-3.8,48.44262499639771,48.44262499639771,0.0,0.9826191122232012,-3.8,-3.4079559760905744,-3.4079559760905744
 2006-05-26T04:00:00,0.0,0.0,0.0,12.93773812196435,12.93773812196435,0.0,1.0,8050.407572391374,28981467.260608945,78980376.33961838,-3.6439031458790887,-3.770465433557687,24.221312498198856,48.44262499639771,0.0,0.9989514689489988,-3.782417844990867,-3.6661549328276735,-3.6661549328276735
 2006-05-26T05:00:00,68597.49814676143,246950993.3283412,1234624226.544403,8.539241728394662,6.66666666666669,43.67831329220344,1.0,4137.825319028138,14896171.1485013,40881145.20703728,2.842050864186804,2.7770941722267284,8.073770832732952,48.44262499639771,0.0,0.999927128668218,1.119728454827427,1.119728454827427,1.119728454827427
 2006-05-26T06:00:00,68239.78170887045,245663214.15193364,1217983204.045471,8.513977070481552,6.66666666666669,43.67831329220344,1.0,68180.91614818141,245451298.13345307,1204901562.8052635,8.612212335440953,6.7,48.44262499639771,48.44262499639771,0.0,0.999467060012459,6.7,6.7,6.7
 2006-05-26T07:00:00,70565.27198957572,254034979.1624725,1299169095.530269,8.63719205704031,6.666666666666692,43.67831329220345,0.0,70742.42683579017,254672736.6088445,1304889059.5349832,8.770657691384383,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9989507969138236,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-26T08:00:00,72487.78840369862,260956038.25331503,1364189269.606338,8.735880081136472,6.666666666666688,43.67831329220344,0.0,72676.0867107692,261633912.15876907,1370263706.054062,8.87422282732746,6.7,48.44262499639771,48.44262499639771,0.0,0.9984345338151872,6.7,6.7,6.7
 2006-05-26T09:00:00,76473.4404346631,275304385.56478715,1473360034.3213038,8.901597041217821,6.66666666666669,43.67831329220344,0.0,76683.00984744118,276058835.45078826,1480041028.7313826,9.048086647495657,6.7,48.44262499639771,48.44262499639771,0.0,0.9979182707165511,6.7,6.7,6.7
 2006-05-26T10:00:00,77516.74431487874,279060279.5335635,1504557920.5124404,8.948955362420362,6.66666666666669,43.67831329220344,0.0,77731.9767491623,279835116.2969843,1511404280.1387613,9.097756404101029,6.7,48.44262499639771,48.44262499639771,0.0,0.9974020076179152,6.7,6.7,6.7
 2006-05-26T11:00:00,77569.35858568766,279249690.90847564,1512351229.8877397,8.96078602024454,6.66666666666669,43.67831329220344,0.0,77785.84740718361,280029050.665861,1519250581.5119066,9.110181440735674,6.7,48.44262499639771,48.44262499639771,0.0,0.9968857445192792,6.7,6.7,6.7
 2006-05-26T12:00:00,80557.03551409421,290005327.8507391,1601782929.9447122,9.09655680799375,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.252615471508982,9.252615471508982,0.0,48.44262499639771,13.164055606569155,0.9278571595922472,8.821062248494044,6.69999911782634,2.300832155622777
 2006-05-26T13:00:00,79953.36960720412,287832130.5859348,1585764197.0295277,9.0722369785355,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.227105555721144,9.227105555721144,0.0,48.44262499639771,19.063058548495817,0.7610582180892252,9.24393028470544,6.700000252005982,2.7647317820264035
 2006-05-26T14:00:00,80499.54458332062,289798360.4999542,1600493587.311815,9.094599519472826,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.250584845164134,9.250584845164134,0.0,48.44262499639771,22.00069268955366,0.5983613813385754,9.230424113189,6.700018360559636,3.6486770307624674
 2006-05-26T15:00:00,79774.09447867911,287186740.1232448,1558870136.326057,9.03140684632174,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.184258314581582,9.184258314581582,0.0,48.44262499639771,22.900551134975856,0.4361096891420027,9.19754050167488,6.700007269607074,3.90980829151257
 2006-05-26T16:00:00,75856.97810048953,273085121.1617623,1438632318.0705411,8.848879350145332,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.992697940729167,8.992697940729167,0.0,48.44262499639771,24.748647407528285,0.279279998433307,9.042727226987692,6.699967689195334,4.437451794183677
 2006-05-26T17:00:00,70980.81577928677,255530936.80543232,1302349107.22979,8.642020163654564,6.66666666666669,43.67831329220344,0.0,78408.54684121262,282270768.6283654,1539898454.492188,9.142448951134211,6.7,48.44262499639771,48.44262499639771,0.0,0.2164910114278733,7.066366905933708,7.066366905933708,7.066366905933708
 2006-05-26T18:00:00,66689.19083494124,240081087.00578845,1173328043.7963586,8.446208209387969,6.66666666666669,43.67831329220344,0.0,66846.66359785624,240647988.9522825,1178421962.3980217,8.570264137205003,6.7,48.44262499639771,48.44262499639771,0.0,0.2159747483292373,6.7,6.7,6.7
 2006-05-26T19:00:00,64558.72482910372,232411409.38477343,1100354250.0656133,8.335470039980322,6.66666666666669,43.67831329220344,0.0,64705.922629427376,232941321.4659385,1105108740.2525454,8.454067040050827,6.7,48.44262499639771,48.44262499639771,0.0,0.2154584852306014,6.7,6.7,6.7
 2006-05-26T20:00:00,0.0,0.0,0.0,12.8993941648632,12.8993941648632,0.0,1.0,91211.9576982514,328363047.7137051,1946202667.620697,-0.1521485703702122,-3.259222876014712,48.44262499639772,48.44262499639772,0.0,0.2381071512102337,-1.580246005710861,-0.3904715490986348,-0.3904715490986348
 2006-05-26T21:00:00,0.0,0.0,0.0,12.8993941648632,12.8993941648632,0.0,1.0,66881.25424458965,240772515.2805227,1227234476.4909189,-1.8362293783811685,-3.8,48.44262499639771,48.44262499639771,0.0,0.3644574087437345,-3.8,-1.8559801670477647,-1.8559801670477647
 2006-05-26T22:00:00,0.0,0.0,0.0,12.8993941648632,12.8993941648632,0.0,1.0,64719.21658766099,232989179.7155796,1166019697.6221013,-1.9340292120660605,-3.8,48.44262499639771,48.44262499639771,0.0,0.4843765058005151,-3.8,-1.9520533894020788,-1.9520533894020788
 2006-05-26T23:00:00,0.0,0.0,0.0,12.8993941648632,12.8993941648632,0.0,1.0,63083.61465285644,227101012.7502832,1118662346.4500475,-2.0097015330465253,-3.8,48.44262499639771,48.44262499639771,0.0,0.5991236005509285,-3.8,-2.028012817623127,-2.028012817623127
 2006-05-27T00:00:00,0.0,0.0,0.0,12.8993941648632,12.8993941648632,0.0,1.0,61157.78887215244,220168039.9397488,1041188945.4839948,-2.133517984582649,-3.8,48.44262499639771,48.44262499639771,0.0,0.7080637075011019,-3.8,-2.1538147802330254,-2.1538147802330254
 2006-05-27T01:00:00,0.0,0.0,0.0,12.8993941648632,12.8993941648632,0.0,1.0,60014.92636151105,216053734.90143976,901053170.0338165,-2.357546458175619,-3.8,48.44262499639771,48.44262499639771,0.0,0.8065339116223372,-3.8,-2.3808352246714923,-2.3808352246714923
 2006-05-27T02:00:00,0.0,0.0,0.0,12.8993941648632,12.8993941648632,0.0,1.0,60003.314776619336,216011933.1958296,693714300.6355922,-2.689162115410452,-3.8,48.44262499639771,48.44262499639771,0.0,0.887632784761153,-3.8,-2.714849808985189,-2.714849808985189
 2006-05-27T03:00:00,0.0,0.0,0.0,12.8993941648632,12.8993941648632,0.0,1.0,46483.40702233528,167340265.28040704,460015044.3050616,-3.0631542186782785,-3.8,48.44262499639771,48.44262499639771,0.0,0.9459807457117854,-3.8,-3.0887473194411683,-3.0887473194411683
 2006-05-27T04:00:00,0.0,0.0,0.0,12.8993941648632,12.8993941648632,0.0,1.0,26668.849965780784,96007859.87681082,264017021.2368565,-3.376989410924167,-3.8,48.44262499639771,48.44262499639771,0.0,0.9818120681856226,-3.8,-3.400044735922256,-3.400044735922256
 2006-05-27T05:00:00,0.0,0.0,0.0,12.8993941648632,12.8993941648632,0.0,1.0,8115.194279606977,29214699.40658512,80558810.14806855,-3.641102501376245,-3.7701936046212143,24.221312498198856,48.44262499639771,0.0,0.9987540196715712,-3.782233045915498,-3.663507625170328,-3.663507625170328
 2006-05-27T06:00:00,0.0,0.0,0.0,12.8993941648632,12.8993941648632,0.0,1.0,0.0,0.0,0.0,-3.679296141919328,-3.679296141919328,0.0,48.44262499639771,0.0,0.9995667236251536,-3.693158171022541,-3.693158171022541,-3.693158171022541
 2006-05-27T07:00:00,0.0,0.0,0.0,12.8993941648632,12.8993941648632,0.0,0.0,0.0,0.0,0.0,-3.596010094571003,-3.596010094571003,0.0,48.44262499639771,0.0,0.9990504605265176,-3.6098902696315096,-3.6098902696315096,-3.6098902696315096
 2006-05-27T08:00:00,0.0,0.0,0.0,12.8993941648632,12.8993941648632,0.0,0.0,0.0,0.0,0.0,-3.5127324338967227,-3.5127324338967227,0.0,48.44262499639771,0.0,0.9985341974278816,-3.526611640250867,-3.526611640250867,-3.526611640250867
 2006-05-27T09:00:00,0.0,0.0,0.0,12.8993941648632,12.8993941648632,0.0,0.0,0.0,0.0,0.0,-3.429460587672676,-3.429460587672676,0.0,48.44262499639771,0.0,0.9980179343292458,-3.4433388250028947,-3.4433388250028947,-3.4433388250028947
 2006-05-27T10:00:00,0.0,0.0,0.0,12.8993941648632,12.8993941648632,0.0,0.0,0.0,0.0,0.0,-3.346194553771588,-3.346194553771588,0.0,48.44262499639771,0.0,0.9975016712306098,-3.360071822440713,-3.360071822440713,-3.360071822440713
 2006-05-27T11:00:00,0.0,0.0,0.0,12.8993941648632,12.8993941648632,0.0,0.0,0.0,0.0,0.0,-3.2629343312073247,-3.2629343312073247,0.0,48.44262499639771,0.0,0.996985408131974,-3.2768106315325585,-3.2768106315325585,-3.2768106315325585
 2006-05-27T12:00:00,0.0,0.0,0.0,12.8993941648632,12.8993941648632,0.0,-1.0,0.0,0.0,0.0,-3.1796799185191187,-3.1796799185191187,0.0,48.44262499639771,0.0,0.996469145033338,-3.1935552505140072,-3.1935552505140072,-3.1935552505140072
 2006-05-27T13:00:00,15882.928344131056,57178542.03887179,155041139.27211788,10.103410101468617,9.86836779393429,21.839156646101724,-1.0,0.0,0.0,0.0,-2.431733027367119,-2.431733027367119,0.0,48.44262499639774,0.0,0.9959528819347028,-2.6478760163136075,-2.6478760163136075,-2.6478760163136075
 2006-05-27T14:00:00,16647.1002442868,59929560.87943238,169673431.82899854,11.42042215397501,11.16316784480839,14.559437764067832,-1.0,0.0,0.0,0.0,-1.2964731679727133,-1.2964731679727133,0.0,48.44262499639774,0.0,0.9954366188360668,-1.5564925613926348,-1.5564925613926348,-1.5564925613926348
 2006-05-27T15:00:00,15575.985573876913,56073548.06595689,160496785.3993705,11.474225789757426,11.230882090235816,14.559437764067807,-1.0,0.0,0.0,0.0,1.434596334739373,1.434596334739373,0.0,48.44262499639774,0.0,0.9949203557374308,1.2374720186137933,1.2374720186137933,1.2374720186137933
 2006-05-27T16:00:00,28673.81651443168,103225739.451954,292059755.1201792,10.582102507626027,10.139273135858884,21.83915664610172,-1.0,0.0,0.0,0.0,4.024211529049128,4.024211529049128,0.0,48.44262499639774,0.0,0.9944040926387948,3.6313593233903503,3.6313593233903503,3.6313593233903503
 2006-05-27T17:00:00,9581.456757908489,34493244.32847055,93818081.00360656,11.439034727806172,11.2968086255896,14.55943776406781,0.0,0.0,0.0,0.0,4.935704165930218,4.935704165930218,0.0,48.44262499639771,0.0,0.9938878295401584,4.788282035678473,4.788282035678473,4.788282035678473
 2006-05-27T18:00:00,4389.536710992422,15802332.159572717,43066189.82806712,12.3441068380857,12.278820262688212,7.279718882033905,0.0,0.0,0.0,0.0,6.02130292337127,6.02130292337127,0.0,48.44262499639771,0.0,0.9933715664415224,5.96212516521269,5.96212516521269,5.96212516521269
 2006-05-27T19:00:00,0.0,0.0,0.0,13.401250981892517,13.401250981892517,0.0,0.0,0.0,0.0,0.0,6.130344805112494,6.130344805112494,0.0,48.44262499639771,0.0,0.9928553033428864,6.116616990148395,6.116616990148395,6.116616990148395
