Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-27T20:00:00,0.0,0.0,0.0,13.401250981892517,13.401250981892517,0.0,1.0,0.0,0.0,0.0,6.212983172257396,6.212983172257396,0.0,48.44262499639771,0.0,0.9923390402442503,6.1992114840138735,6.1992114840138735,6.1992114840138735
 2006-05-27T21:00:00,0.0,0.0,0.0,13.401250981892517,13.401250981892517,0.0,1.0,0.0,0.0,0.0,6.295610213776208,6.295610213776208,0.0,48.44262499639771,0.0,0.9918227771456144,6.281839408219976,6.281839408219976,6.281839408219976
 2006-05-27T22:00:00,0.0,0.0,0.0,13.401250981892517,13.401250981892517,0.0,1.0,0.0,0.0,0.0,6.378231955651945,6.378231955651945,0.0,48.44262499639771,0.0,0.9913065140469786,6.364462033342904,6.364462033342904,6.364462033342904
 2006-05-27T23:00:00,0.0,0.0,0.0,13.401250981892517,13.401250981892517,0.0,1.0,0.0,0.0,0.0,6.4608483985820735,6.4608483985820735,0.0,48.44262499639771,0.0,0.9907902509483426,6.44707935942522,6.44707935942522,6.44707935942522
 2006-05-28T00:00:00,0.0,0.0,0.0,13.401250981892517,13.401250981892517,0.0,1.0,0.0,0.0,0.0,6.54345954278029,6.54345954278029,0.0,48.44262499639771,0.0,0.9902739878497068,6.529691386607969,6.529691386607969,6.529691386607969
 2006-05-28T01:00:00,0.0,0.0,0.0,13.401250981892517,13.401250981892517,0.0,1.0,0.0,0.0,0.0,6.626065390371925,6.626065390371925,0.0,48.44262499639771,0.0,0.9897577247510708,6.612298116840453,6.612298116840453,6.612298116840453
 2006-05-28T02:00:00,0.0,0.0,0.0,13.401250981892517,13.401250981892517,0.0,1.0,494.8009030405785,1781283.2509460826,5001664.181296488,6.701660604675261,6.693711069864423,32.29508333093181,48.44262499639771,0.0,0.9892414616524348,6.687124927402215,6.687124927402215,6.687124927402215
 2006-05-28T03:00:00,0.0,0.0,0.0,13.401250981892517,13.401250981892517,0.0,1.0,992.4967740589716,3572988.3866122966,10026178.481539888,6.715935373675733,6.7,48.44262499639771,48.44262499639771,0.0,0.9887251985537988,6.7,6.7,6.7
 2006-05-28T04:00:00,12133.900509037883,43682041.832536384,122325825.22217593,10.172687510697717,9.987247685394896,21.83915664610172,1.0,12782.440380041908,46016785.36815088,129027404.89349473,6.905014744568633,6.700000000000006,48.44262499639776,48.44262499639776,0.0,0.9882089354551636,6.700000000000006,6.700000000000006,6.700000000000006
 2006-05-28T05:00:00,0.0,0.0,0.0,13.307828704123075,13.307828704123075,0.0,1.0,995.8141773454782,3584931.0384437214,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.9876926723565268,6.7,6.7,6.7
 2006-05-28T06:00:00,0.0,0.0,0.0,13.307828704123075,13.307828704123075,0.0,1.0,998.23071377544,3593630.569591584,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.987176409257891,6.7,6.7,6.7
 2006-05-28T07:00:00,13178.968541834469,47444286.75060407,131110017.74241006,10.18600559589582,9.987247685394882,21.839156646101724,0.0,13771.127423916225,49576058.72609837,136968301.51158497,6.917628256048697,6.7,48.44262499639772,48.44262499639772,0.0,0.9866601461592552,6.7,6.7,6.7
 2006-05-28T08:00:00,0.0,0.0,0.0,13.337276829497268,13.337276829497268,0.0,0.0,1014.0379769220796,3650536.716919486,10026178.48260165,6.7159353736774206,6.700000000000002,48.44262499639771,48.44262499639771,0.0,0.9861438830606192,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-28T09:00:00,25580.557686464745,92090007.671273,249644749.33242527,8.721163449078562,8.342693846371477,32.75873496915259,0.0,25973.04608335486,93502965.90007742,253488235.54530507,7.102718032071308,6.7000000000000055,48.44262499639776,48.44262499639776,0.0,0.985627619961984,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-05-28T10:00:00,20015.84322182992,72057035.5985877,193391549.67755657,9.96319681297588,9.670009874115824,24.959036166973387,0.0,20561.617578923622,74021823.28412506,198710603.3751196,7.0156965987180975,6.7,48.44262499639771,48.44262499639771,0.0,0.9851113568633472,6.7,6.7,6.7
 2006-05-28T11:00:00,29157.590692139416,104967326.49170186,287673435.8402649,8.921946735300137,8.485807785527589,32.03076308094919,0.0,29555.75514430646,106400718.5195032,291791937.7998453,7.163528457738761,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9845950937647112,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-28T12:00:00,24307.203960975272,87505934.25951096,243625392.2828872,10.230471038379802,9.861097444569127,23.2951004225085,-1.0,0.0,0.0,0.0,7.096204297283766,7.096204297283766,0.0,48.44262499639771,2.816361792872585,0.975379799887921,7.140014244335545,6.6999725271668185,1.131599733156133
 2006-05-28T13:00:00,23942.67847687112,86193642.51673603,247922791.09515715,11.35388678391041,10.97796893519466,16.37936748457629,-1.0,0.0,0.0,0.0,7.1053801947613975,7.1053801947613975,0.0,48.44262499639771,2.652093591033376,0.9452977658524194,7.111848366831759,6.700005828120562,0.0184914899768616
 2006-05-28T14:00:00,22454.007898514246,80834428.43465127,228578520.2756489,11.404121062353232,11.057538848806235,16.37936748457629,-1.0,0.0,0.0,0.0,7.074544407716882,7.074544407716882,0.0,48.44262499639771,2.630490852372,0.9146277710338928,7.1082146627208544,6.699992649907991,0.0253982690646027
 2006-05-28T15:00:00,29858.15003589736,107489340.12923048,291883509.4647958,9.096997240527443,8.654471474740687,31.545448488813605,-1.0,0.0,0.0,0.0,7.170391444642534,7.170391444642534,0.0,48.44262499639771,4.338842334458955,0.8788148821460409,7.370431087779287,6.699988530364219,0.0521238918745902
 2006-05-28T16:00:00,8961.927656082169,32262939.56189576,88523031.24167103,11.59354745136102,11.45934962622878,14.559437764067832,-1.0,0.0,0.0,0.0,6.85187940245503,6.85187940245503,0.0,48.44262499639774,1.14832165757945,0.852153666287642,6.86924104902302,6.699761132037325,0.0009322943176108
 2006-05-28T17:00:00,4202.3943508159655,15128619.662937475,41562633.81348253,12.361368026968806,12.29836106837056,7.279718882033905,0.0,9307.229718969977,33506026.98829192,91920733.28149316,6.846026183105352,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.847691581090833,6.765906184561122,6.765906184561122,6.765906184561122
 2006-05-28T18:00:00,13968.574845092828,50286869.44233416,136943686.04336378,10.246167778803278,10.038565070965442,21.839156646101724,0.0,14541.416271239244,52349098.57646127,142567534.7594005,6.926521880017063,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.8471753179921975,6.700000000000004,6.700000000000004,6.700000000000004
 2006-05-28T19:00:00,6740.284708714714,24265024.951372974,66669035.11613008,11.804227614811746,11.703159562944093,10.91957832305086,0.0,7536.831691796598,27132594.090467755,74580019.00464849,6.818501529098495,6.7,48.44262499639771,48.44262499639771,0.0,0.846659054893561,6.7,6.7,6.7
 2006-05-28T20:00:00,4370.156988229206,15732565.15762514,43278576.9717887,12.357692243827216,12.29208365011476,7.279718882033905,1.0,83596.94940406557,300949017.8546361,1544549687.3162663,-0.8697285891995259,-3.335474970627796,48.44262499639771,48.44262499639771,0.0,0.8446336716558598,-1.6625212259155742,-1.1964466751229663,-1.1964466751229663
 2006-05-28T21:00:00,12689.728180146582,45683021.44852769,125865590.4257056,10.223078951024045,10.032272428392956,21.839156646101724,1.0,58967.13566281847,212281688.3861464,714767970.6812919,-2.6555033958350176,-3.800000000000002,48.44262499639774,48.44262499639774,0.0,0.9150300510560528,-3.800000000000002,-2.8730070674485635,-2.8730070674485635
 2006-05-28T22:00:00,0.0,0.0,0.0,13.3593004767489,13.3593004767489,0.0,1.0,37714.97409909117,135773906.7567282,370119006.6571557,-3.2070770685350483,-3.8,48.44262499639771,48.44262499639771,0.0,0.9635147422039112,-3.8,-3.231802024186613,-3.231802024186613
 2006-05-28T23:00:00,12033.948554636503,43322214.7966914,120144094.73462538,10.195115519743675,10.012983571707794,21.839156646101724,1.0,32156.45821871557,115763249.587376,317099970.65632784,-3.291986001862736,-3.8,48.44262499639772,48.44262499639772,0.0,0.9914205573107744,-3.8,-3.4971377386921425,-3.4971377386921425
 2006-05-29T00:00:00,0.0,0.0,0.0,13.352277543425943,13.352277543425943,0.0,1.0,2304.526194769803,8296294.301171293,22797856.350124866,-3.719853305558644,-3.756386883004068,8.073770832732949,48.44262499639771,0.0,1.0,-3.773391635186545,-3.7401308751109656,-3.7401308751109656
 2006-05-29T01:00:00,0.0,0.0,0.0,13.352277543425943,13.352277543425943,0.0,1.0,0.0,0.0,0.0,-3.675466416284126,-3.675466416284126,0.0,48.44262499639771,0.0,1.0,-3.689346424935328,-3.689346424935328,-3.689346424935328
 2006-05-29T02:00:00,11544.50907262859,41560232.66146291,115922612.0227063,10.185203758830587,10.009472105046315,21.839156646101724,1.0,0.0,0.0,0.0,-3.2585237718700824,-3.2585237718700824,0.0,48.44262499639772,0.0,0.9999393923969778,-3.4309486662178714,-3.4309486662178714,-3.4309486662178714
 2006-05-29T03:00:00,0.0,0.0,0.0,13.331318052429252,13.331318052429252,0.0,1.0,0.0,0.0,0.0,-2.49131872327731,-2.49131872327731,0.0,48.44262499639771,0.0,0.9994915874699788,-2.49634277735562,-2.49634277735562,-2.49634277735562
 2006-05-29T04:00:00,0.0,0.0,0.0,13.331318052429252,13.331318052429252,0.0,1.0,0.0,0.0,0.0,-2.393238230438693,-2.393238230438693,0.0,48.44262499639771,0.0,0.9989753243713428,-2.4069993128245053,-2.4069993128245053,-2.4069993128245053
 2006-05-29T05:00:00,64352.058404654825,231667410.2567573,1112655595.528383,8.35414823280866,6.66666666666669,43.67831329220344,1.0,5123.649298079013,18445137.47308445,51532901.64371189,3.497381242813604,3.415506256041688,8.073770832732952,48.44262499639771,0.0,0.9984590612727068,1.9386982511034947,1.9386982511034947,1.9386982511034947
 2006-05-29T06:00:00,63989.08916588141,230360720.99717304,1096744007.6105225,8.329992262928554,6.66666666666669,43.67831329220344,1.0,64122.03156112957,230839313.6200665,1087104765.6136105,8.425517111864139,6.7,48.44262499639771,48.44262499639771,0.0,0.9979427981740706,6.7,6.7,6.7
 2006-05-29T07:00:00,69684.95947652588,250865854.11549312,1294849619.004252,8.630637022350237,6.66666666666669,43.67831329220344,0.0,69861.26956861214,251500570.4470036,1300591395.6806731,8.763846660456728,6.7,48.44262499639772,48.44262499639772,0.0,0.9974265350754348,6.7,6.7,6.7
 2006-05-29T08:00:00,75030.35464671355,270109276.7281687,1461798579.723437,8.884045996039854,6.66666666666669,43.67831329220344,0.0,75236.05383361304,270849793.8010069,1468440318.6073697,9.02971665723179,6.7,48.44262499639771,48.44262499639771,0.0,0.9969102719767988,6.7,6.7,6.7
 2006-05-29T09:00:00,79246.27491513327,285286589.69447976,1577159565.9955697,9.059174381430878,6.66666666666669,43.67831329220344,0.0,79475.68359715005,286112460.9497402,1584471749.2752566,9.213447669978024,6.7,48.44262499639771,48.44262499639771,0.0,0.996394008878163,6.7,6.7,6.7
 2006-05-29T10:00:00,82443.21993351726,296795591.7606622,1669263606.1876383,9.19901092276089,6.66666666666669,43.67831329220344,0.0,82692.54957299402,297693178.4627785,1677137853.8726072,9.36014421504493,6.7,48.44262499639771,48.44262499639771,0.0,0.9958777457795268,6.7,6.7,6.7
 2006-05-29T11:00:00,85958.87612585144,309451954.0530652,1780596446.08885,9.36806033951853,6.66666666666669,43.67831329220344,0.0,86233.48603742827,310440549.7347418,1789198148.615232,9.53749509337704,6.7,48.44262499639771,48.44262499639771,0.0,0.9953614826808912,6.7,6.7,6.7
 2006-05-29T12:00:00,88067.68081588828,317043650.93719786,1840873380.515401,9.459593308170565,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.63351251830598,9.63351251830598,0.0,48.44262499639771,15.810271177672382,0.9152613675958392,9.13876493386001,6.700002915722379,2.877478292251451
 2006-05-29T13:00:00,88093.10297023821,317135170.6928575,1842422416.79084,9.46194560706334,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.63603920060232,9.63603920060232,0.0,48.44262499639771,25.827704193970323,0.7221122355729112,9.646278296141462,6.700063684370559,4.084171581960105
 2006-05-29T14:00:00,87693.45948212122,315696454.1356364,1827738454.373999,9.439646783902065,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.612591664092845,9.612591664092845,0.0,48.44262499639771,30.360151391506523,0.5337407378327309,9.606820294243482,6.7000051882848295,4.963528109099712
 2006-05-29T15:00:00,83239.19300849317,299661094.83057535,1680975753.5165842,9.216793775579196,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.378801970083492,9.378801970083492,0.0,48.44262499639772,30.367816261075703,0.3521273377789435,9.421084478332036,6.700020283860674,5.05847016272297
 2006-05-29T16:00:00,78873.14966183131,283943338.7825928,1537653282.5729077,8.999196659359917,6.66666666666669,43.67831329220344,-1.0,9327.907636562688,33580467.491625674,91789782.4321993,9.350371520484336,9.20483928722888,8.073770832732952,48.44262499639771,44.59885951494058,0.1837617454462237,9.27094654196501,6.919732454519967,6.661000825563737
 2006-05-29T17:00:00,77537.21850728166,279133986.626214,1500650787.3573787,8.943023561783939,6.66666666666669,43.67831329220344,0.0,86088.48775208443,309918555.907504,1762352812.3917563,9.494546640411372,6.7,48.44262499639771,48.44262499639771,0.0,0.1201642427314143,7.082888519096168,7.082888519096168,7.082888519096168
 2006-05-29T18:00:00,73844.40878431615,265839871.62353817,1381957733.560992,8.762850517859487,6.66666666666669,43.67831329220344,0.0,74036.71096839744,266532159.4862308,1388097634.4717083,8.902471472054204,6.7,48.44262499639771,48.44262499639771,0.0,0.1196479796327783,6.7,6.7,6.7
 2006-05-29T19:00:00,70896.03510362144,255225726.3730372,1282575594.753971,8.612007433447998,6.66666666666669,43.67831329220344,0.0,71072.09601152998,255859545.64150795,1288206168.661941,8.74422621337704,6.7,48.44262499639771,48.44262499639771,0.0,0.1191317165341424,6.7,6.7,6.7
 2006-05-29T20:00:00,0.0,0.0,0.0,13.153329812025374,13.153329812025374,0.0,1.0,96315.9768575878,346737516.6873162,2052931745.3211565,0.0941063162611024,-3.1829236979895548,48.44262499639771,48.44262499639771,0.0,0.1484637972549149,-1.4991244633537804,-0.1399360369650898,-0.1399360369650898
 2006-05-29T21:00:00,0.0,0.0,0.0,13.153329812025374,13.153329812025374,0.0,1.0,69763.94809301381,251150213.1348497,1295836137.3860545,-1.726647957330356,-3.8,48.44262499639771,48.44262499639771,0.0,0.2845076820274132,-3.8,-1.7486797792765418,-1.7486797792765418
 2006-05-29T22:00:00,0.0,0.0,0.0,13.153329812025374,13.153329812025374,0.0,1.0,66860.49545768634,240697783.6476708,1199920051.46238,-1.8798661849811789,-3.8,48.44262499639771,48.44262499639771,0.0,0.4095257364689078,-3.8,-1.898724231011257,-1.898724231011257
 2006-05-29T23:00:00,0.0,0.0,0.0,13.153329812025374,13.153329812025374,0.0,1.0,65096.11203152677,234346003.31349635,1149400362.9285874,-1.9605840825966496,-3.8,48.44262499639771,48.44262499639771,0.0,0.5273153422884822,-3.8,-1.9784949480921352,-1.9784949480921352
 2006-05-30T00:00:00,0.0,0.0,0.0,13.153329812025374,13.153329812025374,0.0,1.0,63389.77411281622,228203186.8061385,1095629238.504,-2.046509796105892,-3.8,48.44262499639771,48.44262499639771,0.0,0.6402267926359388,-3.8,-2.065379211184643,-2.065379211184643
 2006-05-30T01:00:00,0.0,0.0,0.0,13.153329812025374,13.153329812025374,0.0,1.0,61113.827033550304,220009777.3207811,997797722.3911088,-2.202876469444737,-3.8,48.44262499639771,48.44262499639771,0.0,0.7460168553222924,-3.8,-2.22422381482058,-2.22422381482058
 2006-05-30T02:00:00,0.0,0.0,0.0,13.153329812025374,13.153329812025374,0.0,1.0,60477.811539300536,217720121.5414819,831124623.8418238,-2.469369206221778,-3.8,48.44262499639771,48.44262499639771,0.0,0.8388934882684853,-3.8,-2.4937278181502336,-2.4937278181502336
 2006-05-30T03:00:00,0.0,0.0,0.0,13.153329812025374,13.153329812025374,0.0,1.0,57932.76252674581,208557945.09628496,606951605.7992672,-2.827982997391699,-3.8,48.44262499639771,48.44262499639771,0.0,0.9119791568386398,-3.8,-2.8539875476007697,-2.8539875476007697
 2006-05-30T04:00:00,0.0,0.0,0.0,13.153329812025374,13.153329812025374,0.0,1.0,38416.597822232645,138299752.16003755,380344811.7801225,-3.1907039154033208,-3.8,48.44262499639771,48.44262499639771,0.0,0.9616224962269554,-3.8,-3.215552223871921,-3.215552223871921
 2006-05-30T05:00:00,64704.92020945361,232937712.75403297,1112647925.4448352,8.354129747398474,6.66666666666669,43.67831329220344,1.0,68937.81671396023,248176140.17025685,1307435366.416069,-1.708144645758635,-3.8,48.44262499639771,48.44262499639771,0.0,0.990410927875662,-3.8,-3.4866308126147785,-3.4866308126147785
 2006-05-30T06:00:00,68744.02429976246,247478487.4791448,1237694864.8627286,8.543894252041929,6.66666666666669,43.67831329220344,1.0,11417.082984865354,41101498.74551527,212922248.9657782,1.132062977960263,0.7913762288168146,8.073770832732952,48.44262499639771,0.0,1.0,-0.6877109563016518,-0.6534585478258502,-0.6534585478258502
 2006-05-30T07:00:00,74180.49903101307,267049796.51164696,1419859027.4584064,8.820381522556568,6.666666666666693,43.678313292203455,0.0,68255.72088479369,245720595.1852572,1238325009.6570678,8.655421586480985,6.690544379511098,47.63524791312444,48.44262499639773,0.0,0.9998615555905116,6.47440478315002,6.47440478315002,6.47440478315002
 2006-05-30T08:00:00,80859.92916824287,291095745.0056744,1622872508.2421508,9.1285799114021,6.66666666666669,43.67831329220344,0.0,81099.42052586032,291957913.8930972,1630465017.395157,9.286252817583613,6.7,48.44262499639771,48.44262499639771,0.0,0.9993621141369036,6.7,6.7,6.7
 2006-05-30T09:00:00,85520.46692392688,307873680.92613673,1745012636.393159,9.31402767396042,6.66666666666669,43.67831329220344,0.0,85788.0804179136,308837089.50448895,1753354651.2139354,9.480772136323976,6.7,48.44262499639771,48.44262499639771,0.0,0.9988458510382672,6.7,6.7,6.7
 2006-05-30T10:00:00,87984.15400973409,316742954.4350427,1814368613.166705,9.419343850794036,6.66666666666669,43.67831329220344,0.0,88268.78129389072,317767612.65800655,1823170598.956542,9.591252672288372,6.7,48.44262499639771,48.44262499639771,0.0,0.9983295879396316,6.7,6.7,6.7
 2006-05-30T11:00:00,90175.4168825457,324631500.7771646,1882314924.354853,9.522527273331256,6.666666666666692,43.67831329220344,0.0,90476.82566490123,325716572.39364445,1891583789.0614147,9.699493529992306,6.7,48.44262499639771,48.44262499639771,0.0,0.9978133248409954,6.7,6.7,6.7
 2006-05-30T12:00:00,88672.65319250298,319221551.4930108,1845330928.324561,9.46636262299491,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.640575241771218,9.640575241771218,0.0,48.44262499639771,15.87989796801978,0.9164801791253088,9.157128267564438,6.699993000289933,2.885155707910513
 2006-05-30T13:00:00,90288.11671061628,325037220.1582186,1897491480.2924664,9.545576904199905,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.723707829224947,9.723707829224947,0.0,48.44262499639771,26.739590767687734,0.7233135199736201,9.684488145121518,6.7000118571597485,4.195518763821263
 2006-05-30T14:00:00,93674.83894203836,337229420.191338,1989662125.3269856,9.685559647506674,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.87050598936744,9.87050598936744,0.0,48.44262499639771,38.01376475880064,0.5230102250790006,9.860094066203295,6.6999806411857135,5.82140524421781
 2006-05-30T15:00:00,88487.55173192591,318555186.23493326,1819260571.6190376,9.42677285137514,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.606710032547973,9.606710032547973,0.0,48.44262499639771,41.49586955420361,0.3246217592172467,9.657907257086729,6.709096926311667,6.172173294871757
 2006-05-30T16:00:00,84001.04121358508,302403748.3689063,1671927452.3088365,9.203055368810814,6.66666666666669,43.67831329220344,-1.0,32849.54064969284,118258346.33889422,421383867.4264179,9.92045481943444,9.252453384640196,24.22131249819886,48.44262499639772,48.44262499639772,0.1499201267330824,9.49758404980786,7.265662859353398,7.265662859353398
 2006-05-30T17:00:00,85581.63897788408,308093900.32038265,1708107898.3971777,9.257990702338432,6.66666666666669,43.67831329220344,0.0,91285.35616554464,328627282.19596064,1880283907.8563828,9.681452972254068,6.7,48.44262499639771,48.44262499639771,0.0,0.0917756215488602,6.948534342895311,6.948534342895311,6.948534342895311
 2006-05-30T18:00:00,82366.66594634841,296519997.4068543,1609300717.995236,9.107971739245633,6.66666666666669,43.67831329220344,0.0,82606.43348847526,297383160.5585109,1616738555.5735905,9.264530221928352,6.7,48.44262499639771,48.44262499639771,0.0,0.0912593584502243,6.7,6.7,6.7
 2006-05-30T19:00:00,78014.52907309034,280852304.6631252,1473232554.9400313,8.90140124604301,6.66666666666669,43.67831329220344,0.0,78226.96951208003,281617090.2434882,1479877274.3529525,9.047833113976957,6.7,48.44262499639771,48.44262499639771,0.0,0.0907430953515883,6.7,6.7,6.7
 2006-05-30T20:00:00,0.0,0.0,0.0,13.099533746184337,13.099533746184337,0.0,1.0,99810.73270972562,359318637.7550123,2089867434.4663649,0.1838819286152047,-3.1519310511284715,48.44262499639771,48.44262499639771,0.0,0.1224643227110148,-1.4660460437897829,-0.04863234820419,-0.04863234820419
 2006-05-30T21:00:00,0.0,0.0,0.0,13.099533746184337,13.099533746184337,0.0,1.0,72128.95408882886,259664234.71978387,1320849198.2040596,-1.6866983486033746,-3.8,48.44262499639771,48.44262499639771,0.0,0.261880794935757,-3.8,-1.7095230862416784,-1.7095230862416784
 2006-05-30T22:00:00,0.0,0.0,0.0,13.099533746184337,13.099533746184337,0.0,1.0,68759.27241580375,247533380.69689348,1211668892.3763697,-1.8610961700872184,-3.8,48.44262499639771,48.44262499639771,0.0,0.3887521011370228,-3.8,-1.880329402523395,-1.880329402523395
 2006-05-30T23:00:00,0.0,0.0,0.0,13.099533746184337,13.099533746184337,0.0,1.0,67039.13686652879,241340892.7195037,1157033715.9472578,-1.948387149858421,-3.8,48.44262499639771,48.44262499639771,0.0,0.5074752684017924,-3.8,-1.9663174215872337,-1.9663174215872337
 2006-05-31T00:00:00,0.0,0.0,0.0,13.099533746184337,13.099533746184337,0.0,1.0,65351.59878815963,235265755.6373746,1106965089.4776456,-2.028394140381756,-3.8,48.44262499639771,48.44262499639771,0.0,0.6212642449738212,-3.8,-2.0469766053725733,-2.0469766053725733
 2006-05-31T01:00:00,0.0,0.0,0.0,13.099533746184337,13.099533746184337,0.0,1.0,62745.08642604028,225882311.13374507,1019095451.3377064,-2.168832222767389,-3.8,48.44262499639771,48.44262499639771,0.0,0.7286076889775485,-3.8,-2.189677442963076,-2.189677442963076
 2006-05-31T02:00:00,0.0,0.0,0.0,13.099533746184337,13.099533746184337,0.0,1.0,61597.46790300089,221750884.4508032,864705275.867029,-2.4156677891942144,-3.8,48.44262499639771,48.44262499639771,0.0,0.8242031254554574,-3.8,-2.439546480584184,-2.439546480584184
 2006-05-31T03:00:00,0.0,0.0,0.0,13.099533746184337,13.099533746184337,0.0,1.0,60577.04242312175,218077352.7232383,647466290.6670485,-2.76315532061488,-3.8,48.44262499639771,48.44262499639771,0.0,0.901089446931058,-3.8,-2.7890625807323133,-2.7890625807323133
 2006-05-31T04:00:00,0.0,0.0,0.0,13.099533746184337,13.099533746184337,0.0,1.0,42961.98542515255,154663147.53054917,416424757.7007564,-3.132937692270674,-3.8,48.44262499639771,48.44262499639771,0.0,0.9547436558079712,-3.8,-3.1581703957189475,-3.1581703957189475
 2006-05-31T05:00:00,70660.10081490457,254376362.93365648,1301910330.487794,8.641369407600914,6.66666666666669,43.67831329220344,1.0,76100.65995543438,273962375.8395638,1522526419.248582,-1.3647528200654635,-3.8,48.44262499639771,48.44262499639771,0.0,0.9866846287700012,-3.8,-3.448480199532028,-3.448480199532028
 2006-05-31T06:00:00,68884.33168140998,247983594.053076,1245004013.2366836,8.554984965909853,6.66666666666669,43.67831329220344,1.0,23720.437017816254,85393573.26413852,453406427.2795902,-0.0311132755230828,-0.7565071813903844,16.1475416654659,48.44262499639771,0.0,0.9996986661822378,-1.9521514208896191,-1.879281574186737,-1.879281574186737
 2006-05-31T07:00:00,71992.98980467398,259174763.29682624,1353170259.7735896,8.719155385173062,6.666666666666692,43.678313292203455,0.0,54633.98545448214,196682347.63613564,962285933.2940992,7.957166183437202,6.430149703545769,39.56147708039149,48.44262499639773,0.0,0.9998772731788076,5.933399987392176,5.933399987392176,5.933399987392176
 2006-05-31T08:00:00,78974.61054839831,284308597.97423387,1562300632.617815,9.036619287842951,6.66666666666669,43.67831329220344,0.0,79201.3523471609,285124868.44977915,1569514535.2083588,9.189758186123038,6.7,48.44262499639771,48.44262499639771,0.0,0.9993856905193476,6.7,6.7,6.7
 2006-05-31T09:00:00,83424.58315276979,300328499.34997123,1680888781.109703,9.216661824671746,6.66666666666669,43.67831329220344,0.0,83677.29694408717,301238268.99871385,1688808646.753987,9.378617244752435,6.7,48.44262499639771,48.44262499639771,0.0,0.9988694274207116,6.7,6.7,6.7
 2006-05-31T10:00:00,86482.04613266051,311335366.0775778,1764324970.011979,9.343352817746853,6.666666666666692,43.67831329220344,0.0,86754.92564615692,312317732.3261649,1772785824.5549452,9.511522044677257,6.7,48.44262499639771,48.44262499639771,0.0,0.9983531643220755,6.7,6.7,6.7
 2006-05-31T11:00:00,90582.40600571073,326096661.62055856,1885465009.6606069,9.527311224161068,6.66666666666669,43.67831329220344,0.0,90885.16127906692,327186580.60464096,1894741973.5541303,9.70448978728617,6.7,48.44262499639771,48.44262499639771,0.0,0.9978369012234396,6.7,6.7,6.7
 2006-05-31T12:00:00,92598.86205023072,333355903.3808305,1935923547.8399088,9.603942832287188,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.784863673682194,9.784863673682194,0.0,48.44262499639771,16.926448828099577,0.9135642876325548,9.26232235580589,6.699994529301967,3.1026321492202804
 2006-05-31T13:00:00,93702.37271960104,337328541.7905638,1964224268.33048,9.646924461363842,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.8299463798484,9.8299463798484,0.0,48.44262499639771,29.898118024929147,0.7089665440503459,9.83024322889526,6.699992812662578,4.703274891390476
 2006-05-31T14:00:00,91907.1612281208,330865780.42123485,1919075325.2847736,9.578354934725027,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.758018788481833,9.758018788481833,0.0,48.44262499639771,35.596535065134894,0.5081401783948837,9.77835283133392,6.699992563202333,5.588749608879
 2006-05-31T15:00:00,85902.60170756245,309249366.14722484,1735783144.3727355,9.30001261301268,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.46604182802209,9.46604182802209,0.0,48.44262499639771,36.45494096727977,0.3189843717670292,9.50635981016706,6.700002278304683,5.706641549678618
 2006-05-31T16:00:00,76088.34225123003,273918032.1044281,1455496379.099991,8.874484326335496,6.666666666666692,43.67831329220344,-1.0,21243.277007128047,76475797.22566098,214740034.244246,9.411730512205496,9.071147682487222,24.221312498198856,48.44262499639771,48.44262499639771,0.150136499894785,9.287606791163226,7.103393022605986,7.103393022605986
 2006-05-31T17:00:00,70438.58119502051,253578892.30207384,1295892523.073336,8.632219064162074,6.66666666666669,43.67831329220344,0.0,75627.28124587174,272258212.48513824,1469634839.485497,9.03140892350353,6.7,48.44262499639771,48.44262499639771,0.0,0.0929409303792279,6.954107868439781,6.954107868439781,6.954107868439781
 2006-05-31T18:00:00,67537.70433111869,243135735.59202728,1196364002.2371824,8.481167363380058,6.66666666666669,43.67831329220344,0.0,67698.49945155915,243714598.02561292,1201554752.6881778,8.606923253330894,6.7,48.44262499639771,48.44262499639771,0.0,0.0924246672805919,6.7,6.7,6.7
 2006-05-31T19:00:00,64593.5862129652,232536910.36667472,1095341548.159374,8.327863641275565,6.66666666666669,43.67831329220344,0.0,64739.831403270255,233063393.0517729,1100051766.7988272,8.446051000042019,6.7,48.44262499639771,48.44262499639771,0.0,0.091908404181956,6.7,6.7,6.7
 2006-05-31T20:00:00,0.0,0.0,0.0,13.013974396528717,13.013974396528717,0.0,1.0,96068.11036146012,345845197.3012563,2087605606.3546176,0.1800581012649398,-3.152153593152565,48.44262499639772,48.44262499639772,0.0,0.1235266547015564,-1.4674644876184504,-0.0525208890065016,-0.0525208890065016
 2006-05-31T21:00:00,0.0,0.0,0.0,13.013974396528717,13.013974396528717,0.0,1.0,70173.35644540544,252624083.2034596,1319780557.0510452,-1.688405058247323,-3.8,48.44262499639771,48.44262499639771,0.0,0.2628006375188196,-3.8,-1.7111964305076208,-1.7111964305076208
 2006-05-31T22:00:00,0.0,0.0,0.0,13.013974396528717,13.013974396528717,0.0,1.0,67113.3394328967,241608021.9584281,1211167183.0063062,-1.8618976706329045,-3.8,48.44262499639771,48.44262499639771,0.0,0.3895926089361903,-3.8,-1.8811145137812515,-1.8811145137812515
 2006-05-31T23:00:00,0.0,0.0,0.0,13.013974396528717,13.013974396528717,0.0,1.0,65547.7006928052,235971722.49409875,1156725635.7418067,-1.9488793647659992,-3.8,48.44262499639771,48.44262499639771,0.0,0.5082765764566884,-3.8,-1.9668077571284683,-1.9668077571284683
 2006-06-01T00:00:00,0.0,0.0,0.0,13.013974396528717,13.013974396528717,0.0,1.0,63807.98378289182,229708741.61841053,1106532001.120662,-2.029086234975473,-3.8,48.44262499639771,48.44262499639771,0.0,0.6220312652672072,-3.8,-2.047679331110526,-2.047679331110526
 2006-06-01T01:00:00,0.0,0.0,0.0,13.013974396528717,13.013974396528717,0.0,1.0,61457.36345364521,221246508.43312272,1018277865.3685904,-2.170139075694534,-3.8,48.44262499639771,48.44262499639771,0.0,0.7293153783220868,-3.8,-2.1910040643634843,-2.1910040643634843
 2006-06-01T02:00:00,0.0,0.0,0.0,13.013974396528717,13.013974396528717,0.0,1.0,60575.10206429025,218070367.4314449,863390566.2753474,-2.417770173004207,-3.8,48.44262499639771,48.44262499639771,0.0,0.8248055129866138,-3.8,-2.441668820978146,-2.441668820978146
 2006-06-01T03:00:00,0.0,0.0,0.0,13.013974396528717,13.013974396528717,0.0,1.0,59362.129917290855,213703667.70224705,645841452.2543912,-2.7657551171936863,-3.8,48.44262499639771,48.44262499639771,0.0,0.9015414265996944,-3.8,-2.7916679944638747,-2.7916679944638747
 2006-06-01T04:00:00,0.0,0.0,0.0,13.013974396528717,13.013974396528717,0.0,1.0,42061.36752378052,151420923.08560985,414940944.1043636,-3.135313260510784,-3.8,48.44262499639771,48.44262499639771,0.0,0.9550329932999624,-3.8,-3.1605317024317565,-3.1605317024317565
 2006-06-01T05:00:00,66924.8067844747,240929304.4241089,1193293164.120507,8.476515892833733,6.666666666666689,43.67831329220343,1.0,72053.8061172958,259393702.0222649,1412195821.1180649,-1.540867978066918,-3.8,48.4426249963977,48.4426249963977,0.0,0.9868431235866804,-3.8,-3.450083042782789,-3.450083042782789
 2006-06-01T06:00:00,65812.56638854615,236925238.99876612,1139805539.296964,8.39533709631987,6.66666666666669,43.67831329220344,1.0,22377.817974590707,80560144.70852655,411827733.2348727,-0.3327793837642464,-0.9917624579784956,16.147541665465905,48.44262499639771,0.0,0.9997159082745232,-2.095658743102503,-2.0231180325521847,-2.0231180325521847
 2006-06-01T07:00:00,70264.5827781491,252952498.00133663,1277714357.4133337,8.604630360649823,6.666666666666692,43.678313292203455,0.0,46945.409378553166,169003473.7627913,841955496.4111345,7.625576426069363,6.28948007308908,36.3319687472983,48.44262499639773,0.0,0.9999319110972046,5.732556616083424,5.732556616083424,5.732556616083424
 2006-06-01T08:00:00,73814.45097629864,265732023.51467505,1384632701.3821585,8.766910818049128,6.666666666666692,43.67831329220344,0.0,74007.72884622886,266427823.84642383,1390813563.91686,8.906773460504754,6.7,48.44262499639771,48.44262499639771,0.0,0.9994766248704318,6.7,6.7,6.7
 2006-06-01T09:00:00,77166.04296143174,277797754.6611542,1485593887.4751482,8.920167673333175,6.66666666666669,43.67831329220344,0.0,77378.49578983986,278562584.8434235,1492339558.3306828,9.06756458537378,6.7,48.44262499639771,48.44262499639771,0.0,0.9989603617717958,6.7,6.7,6.7
 2006-06-01T10:00:00,77013.91801730139,277250104.862285,1490851057.2151442,8.928148768540138,6.66666666666669,43.67831329220344,0.0,77226.63311099845,278015879.19959444,1497627241.9579103,9.075936799218184,6.7,48.44262499639771,48.44262499639771,0.0,0.99844409867316,6.7,6.7,6.7
 2006-06-01T11:00:00,74720.19484532841,268992701.4431823,1421660753.9927263,8.82311603335961,6.66666666666669,43.67831329220344,0.0,74919.7341765836,269711043.03570104,1428051057.6030889,8.96575458941045,6.7,48.44262499639771,48.44262499639771,0.0,0.997927835574524,6.7,6.7,6.7
 2006-06-01T12:00:00,74849.0183775054,269456466.1590195,1424827315.035293,8.827922679650017,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.970790191802054,8.970790191802054,0.0,48.44262499639771,11.53654172592612,0.9360526050416396,8.595510668355384,6.69999656487169,1.9579190614481248
 2006-06-01T13:00:00,74132.64812930676,266877533.2655044,1404726994.419696,8.79741191831952,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.938785145031519,8.938785145031519,0.0,48.44262499639771,15.417311558347576,0.7902824635356471,8.932049658363136,6.699996744152045,1.9051377652076813
 2006-06-01T14:00:00,75120.22846786068,270432822.4842984,1452155256.9313464,8.869405662587875,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.014367656470954,9.014367656470954,0.0,48.44262499639771,18.319649325800665,0.643079689058398,9.010505971172718,6.699997503784213,2.8958810411629465
 2006-06-01T15:00:00,73739.73702003734,265463053.2721344,1398074084.939596,8.787313232989048,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.928202970581859,8.928202970581859,0.0,48.44262499639772,18.4190572718703,0.4964705301520732,8.944972094663209,6.700002345228493,3.0402846409217
 2006-06-01T16:00:00,71452.97104189926,257230695.75083736,1307175573.5463555,8.649343873694052,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.78335942510582,8.78335942510582,0.0,48.44262499639771,17.515656540348555,0.3578079748032081,8.801290371445974,6.699963608211959,2.9845526196011
 2006-06-01T17:00:00,70666.05729521498,254397806.262774,1288595239.4927871,8.621143797473875,6.66666666666669,43.67831329220344,0.0,77683.49798615684,279660592.7501646,1516669107.858567,9.105739294903977,6.7,48.44262499639771,48.44262499639771,0.0,0.3015120007343178,7.051500980165939,7.051500980165939,7.051500980165939
 2006-06-01T18:00:00,68346.61174020554,246047802.26474,1213305898.079152,8.506878262912432,6.66666666666669,43.67831329220344,0.0,68510.52088560339,246637875.18817216,1218579191.9598184,8.633902224146743,6.7,48.44262499639771,48.44262499639771,0.0,0.3009957376356818,6.7,6.7,6.7
 2006-06-01T19:00:00,64220.74953564618,231194698.32832628,1075009266.529808,8.29701285646002,6.66666666666669,43.67831329220344,0.0,64336.31478517855,231610733.2266428,1079641009.8281243,8.413692037252499,6.7,48.44262499639771,48.44262499639771,0.0,0.3004794745370459,6.7,6.7,6.7
 2006-06-01T20:00:00,0.0,0.0,0.0,13.108135141341938,13.108135141341938,0.0,1.0,88484.62232058076,318544640.35409075,1879475344.7801745,-0.2976691908673937,-3.298413792917929,48.44262499639772,48.44262499639772,0.0,0.3190454119392539,-1.6212323876955983,-0.5386088119845914,-0.5386088119845914
 2006-06-01T21:00:00,0.0,0.0,0.0,13.108135141341934,13.108135141341934,0.0,1.0,64929.62740282461,233746658.6501685,1185157588.3530486,-1.903451750476842,-3.8,48.44262499639771,48.44262499639771,0.0,0.4392718706053596,-3.8,-1.9218812990358665,-1.9218812990358665
 2006-06-01T22:00:00,0.0,0.0,0.0,13.108135141341934,13.108135141341934,0.0,1.0,63515.74336172587,228656676.10221308,1138085796.66427,-1.9786635692697845,-3.8,48.44262499639771,48.44262499639771,0.0,0.5558217551899819,-3.8,-1.996645327557416,-1.996645327557416
 2006-06-01T23:00:00,0.0,0.0,0.0,13.108135141341934,13.108135141341934,0.0,1.0,61884.28597098597,222783429.4955495,1076805159.3070116,-2.076593583833254,-3.8,48.44262499639771,48.44262499639771,0.0,0.6673358262439709,-3.8,-2.095959614981734,-2.095959614981734
 2006-06-02T00:00:00,0.0,0.0,0.0,13.108135141341934,13.108135141341934,0.0,1.0,59879.02170797816,215564478.14872137,963188166.4545974,-2.258203746217687,-3.8,48.44262499639771,48.44262499639771,0.0,0.7705603822301326,-3.8,-2.2803091673698,-2.2803091673698
 2006-06-02T01:00:00,0.0,0.0,0.0,13.108135141341934,13.108135141341934,0.0,1.0,59738.7313542964,215059432.87546703,779311940.091251,-2.552236201335104,-3.8,48.44262499639771,48.44262499639771,0.0,0.8591213204825459,-3.8,-2.5772149898410803,-2.5772149898410803
 2006-06-02T02:00:00,0.0,0.0,0.0,13.108135141341934,13.108135141341934,0.0,1.0,53836.36045842643,193810897.6503352,548210175.8833184,-2.9219875267720776,-3.8,48.44262499639771,48.44262499639771,0.0,0.9265027234903296,-3.8,-2.947973238520731,-2.947973238520731
 2006-06-02T03:00:00,0.0,0.0,0.0,13.108135141341934,13.108135141341934,0.0,1.0,33141.59046379502,119309725.6696621,331251283.893753,-3.269314465102996,-3.8,48.44262499639771,48.44262499639771,0.0,0.970490372198662,-3.8,-3.293510932352285,-3.293510932352285
 2006-06-02T04:00:00,0.0,0.0,0.0,13.108135141341934,13.108135141341934,0.0,1.0,17841.292603838014,64228653.37381684,178324304.85802084,-3.5142534719040004,-3.8,48.44262499639771,48.44262499639771,0.0,0.994807837705567,-3.8,-3.535318603695533,-3.535318603695533
 2006-06-02T05:00:00,62287.17587279835,224233833.14207408,709432672.9657292,7.742385500606432,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.0518562118097381,-0.0518562118097381,0.0,48.44262499639771,0.0,1.0,-1.040989709464044,-1.040989709464044,-1.040989709464044
 2006-06-02T06:00:00,62281.30762939227,224212707.46581224,718270735.9149338,7.755789677508962,6.66666666666669,43.67831329220344,1.0,21912.81001579412,78886116.05685884,251298488.00070465,6.0209448626687205,5.621867849269428,20.18442708183238,48.44262499639771,0.0,1.0,5.008574260597456,5.008574260597456,5.008574260597456
 2006-06-02T07:00:00,62281.3076293923,224212707.4658122,857649557.459738,7.96722404285503,6.666666666666692,43.678313292203455,0.0,62331.33857510791,224392818.8703884,861368854.6720297,8.067601226431426,6.700000000000002,48.44262499639773,48.44262499639773,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-02T08:00:00,62281.30762939227,224212707.46581224,951218732.5497892,8.109181185887168,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,955313005.018362,8.216585489222057,6.7,48.44262499639771,48.44262499639771,0.0,0.9997955791106168,6.7,6.7,6.7
 2006-06-02T09:00:00,62855.45248403604,226279628.9425297,1046612282.9028032,8.253922516435289,6.66666666666669,43.67831329220344,0.0,62952.4548343904,226628837.40380543,1051128199.3166023,8.368495233950531,6.7,48.44262499639771,48.44262499639771,0.0,0.9992814537589906,6.7,6.7,6.7
 2006-06-02T10:00:00,64605.71382232022,232580569.7603528,1126868594.7254243,8.375704502138502,6.66666666666669,43.67831329220344,0.0,64756.162929408056,233122186.545869,1131771872.8591402,8.49632963372529,6.7,48.44262499639771,48.44262499639771,0.0,0.9987651906603546,6.7,6.7,6.7
 2006-06-02T11:00:00,62978.49135947632,226722568.8941148,1073919337.311131,8.29535692346021,6.66666666666669,43.67831329220344,0.0,63116.09117116636,227217928.2161989,1078532302.5510411,8.411939833163627,6.7,48.44262499639771,48.44262499639771,0.0,0.9982489275617188,6.7,6.7,6.7
 2006-06-02T12:00:00,62283.879086849454,224221964.7126581,1039927331.7970332,8.243777690732768,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.357818916521463,8.357818916521463,0.0,48.44262499639771,8.34983097813062,0.9535945684463644,8.07925064688977,6.699997411967719,1.4103486390454858
 2006-06-02T13:00:00,63974.5131044076,230308247.17586732,1105988151.0517485,8.34401951561476,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.174999414121437,8.174999414121437,0.0,48.44262499639771,15.470841821731376,0.8401090716882855,8.148206403348206,6.414521109008383,1.3198240360815032
 2006-06-02T14:00:00,65111.26866665252,234400567.19994903,1143294072.4343235,8.400630234808197,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.52246461924159,8.52246461924159,0.0,48.44262499639771,12.53416931513632,0.7269300005792014,8.526720955495732,6.700020299341318,1.4649039850298953
 2006-06-02T15:00:00,65030.03759215779,234108135.33176804,1137934764.2277205,8.39249739744688,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.514133049603801,8.514133049603801,0.0,48.44262499639772,13.017782783756688,0.610168407081998,8.512039825075242,6.699968126494546,1.7682306178291525
 2006-06-02T16:00:00,63201.60836815145,227525790.1253452,1061972351.4502788,8.277228225553356,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.392919765001645,8.392919765001645,0.0,48.44262499639771,12.309367844609122,0.4971696600819755,8.412364474951575,6.69998991118723,1.6718564069054924
 2006-06-02T17:00:00,62740.15954265383,225864574.35355377,1029592398.5595114,8.228096154255622,6.66666666666669,43.67831329220344,0.0,67814.73113584607,244133032.08904588,1212764277.778275,8.62445751842983,6.7,48.44262499639771,48.44262499639771,0.0,0.4516724261043891,6.9825839280889,6.9825839280889,6.9825839280889
 2006-06-02T18:00:00,62545.64446792205,225164320.08451945,985044716.510884,8.160503442088816,6.66666666666669,43.67831329220344,0.0,62595.87765731828,225345159.5663457,989242644.48846,8.270384586992856,6.7,48.44262499639771,48.44262499639771,0.0,0.4511561630057532,6.7,6.7,6.7
 2006-06-02T19:00:00,62300.92600859125,224283333.6309285,900465904.1870929,8.032180669867053,6.66666666666669,43.67831329220344,0.0,62350.97152426699,224463497.4873612,904290969.3666874,8.13567463924724,6.7,48.44262499639771,48.44262499639771,0.0,0.4506398999071172,6.7,6.7,6.7
 2006-06-02T20:00:00,0.0,0.0,0.0,13.00102463230438,13.00102463230438,0.0,1.0,85802.0570563854,308887405.40298736,1813817305.109932,-0.4309090196686209,-3.326953042244756,48.44262499639772,48.44262499639772,0.0,0.4653680328052093,-1.650873985308842,-0.6746005938822462,-0.6746005938822462
 2006-06-02T21:00:00,0.0,0.0,0.0,13.001024632304375,13.001024632304375,0.0,1.0,63251.61064495784,227705798.3218482,1128218043.530302,-1.994431649479654,-3.8,48.44262499639771,48.44262499639771,0.0,0.5788494124639099,-3.8,-2.012555440320908,-2.012555440320908
 2006-06-02T22:00:00,0.0,0.0,0.0,13.001024632304375,13.001024632304375,0.0,1.0,61414.89797665581,221093632.7159609,1059027769.1763444,-2.1050059900434475,-3.8,48.44262499639771,48.44262499639771,0.0,0.689074717951364,-3.8,-2.124841991607809,-2.124841991607809
 2006-06-02T23:00:00,0.0,0.0,0.0,13.001024632304375,13.001024632304375,0.0,1.0,59743.66656432504,215077199.63157013,931611501.2416606,-2.308687110015423,-3.8,48.44262499639771,48.44262499639771,0.0,0.7899079204507976,-3.8,-2.3314219651728627,-2.3314219651728627
 2006-06-03T00:00:00,0.0,0.0,0.0,13.001024632304375,13.001024632304375,0.0,1.0,59738.7313542964,215059432.87546703,734708817.5743005,-2.623581577325828,-3.8,48.44262499639771,48.44262499639771,0.0,0.8746333815083203,-3.8,-2.648978684714082,-2.648978684714082
 2006-06-03T01:00:00,0.0,0.0,0.0,13.001024632304375,13.001024632304375,0.0,1.0,50091.58771703764,180329715.78133547,500967390.6063615,-2.997601108946465,-3.8,48.44262499639771,48.44262499639771,0.0,0.9372495925230272,-3.8,-3.023431783346298,-3.023431783346298
 2006-06-03T02:00:00,0.0,0.0,0.0,13.001024632304375,13.001024632304375,0.0,1.0,29446.82779809467,106008580.0731408,294322009.8435841,-3.328453910302972,-3.8,48.44262499639771,48.44262499639771,0.0,0.9768196694897248,-3.8,-3.352059921740098,-3.352059921740098
 2006-06-03T03:00:00,0.0,0.0,0.0,13.001024632304375,13.001024632304375,0.0,1.0,13688.60204967747,49278967.3788389,136818026.5403923,-3.5730480051005937,-3.79228980420406,40.36885416366476,48.44262499639771,0.0,0.99731334397126,-3.8,-3.597976195345966,-3.597976195345966
 2006-06-03T04:00:00,0.0,0.0,0.0,13.001024632304375,13.001024632304375,0.0,1.0,0.0,0.0,0.0,-3.7096093875034697,-3.7096093875034697,0.0,48.44262499639771,0.0,1.0,-3.72276447907896,-3.72276447907896,-3.72276447907896
 2006-06-03T05:00:00,0.0,0.0,0.0,13.001024632304375,13.001024632304375,0.0,1.0,0.0,0.0,0.0,-3.626226022835486,-3.626226022835486,0.0,48.44262499639771,0.0,1.0,-3.64010653958019,-3.64010653958019,-3.64010653958019
 2006-06-03T06:00:00,0.0,0.0,0.0,13.001024632304375,13.001024632304375,0.0,1.0,0.0,0.0,0.0,-3.5429462522330595,-3.5429462522330595,0.0,48.44262499639771,0.0,1.0,-3.5568258099582017,-3.5568258099582017,-3.5568258099582017
 2006-06-03T07:00:00,0.0,0.0,0.0,13.001024632304375,13.001024632304375,0.0,0.0,0.0,0.0,0.0,-3.459672297107114,-3.459672297107114,0.0,48.44262499639771,0.0,0.9999881595268206,-3.4735508859651,-3.4735508859651,-3.4735508859651
 2006-06-03T08:00:00,9606.720096534254,34584192.34752332,95539668.24538152,12.090155625243982,11.945298304698094,7.279718882033905,0.0,0.0,0.0,0.0,-3.2284816828544503,-3.2284816828544503,0.0,48.44262499639771,0.0,0.9996278036867188,-3.390281774559329,-3.390281774559329,-3.390281774559329
 2006-06-03T09:00:00,17831.062915021645,64191826.494077936,176968840.5112269,11.6216041431884,11.353289606059056,14.559437764067807,0.0,0.0,0.0,0.0,-1.0262107117980988,-1.0262107117980988,0.0,48.4426249963977,0.0,0.9991115405880828,-1.2488788919478482,-1.2488788919478482,-1.2488788919478482
 2006-06-03T10:00:00,26059.339514876032,93813622.25355376,258577476.61073133,9.393554669349616,9.001527458959913,29.11887552813561,0.0,0.0,0.0,0.0,0.6915719867677966,0.6915719867677966,0.0,48.44262499639771,0.0,0.9985952774894472,0.345591069383832,0.345591069383832,0.345591069383832
 2006-06-03T11:00:00,20905.11896681123,75258428.28052042,207965846.2160946,9.075712646204794,8.760435770067923,30.57481930454241,0.0,0.0,0.0,0.0,3.0619508176925305,3.0619508176925305,0.0,48.44262499639772,0.0,0.9980790143908111,2.783389745202451,2.783389745202451,2.783389745202451
 2006-06-03T12:00:00,25127.30513510478,90458298.48637716,248525151.01549888,8.988757164419985,8.611978263114576,31.54544848881361,-1.0,0.0,0.0,0.0,5.761032122865045,5.761032122865045,0.0,48.44262499639772,0.0833591671920419,0.9974391620805168,5.436708508715488,5.425058972901469,4.308390104892876
 2006-06-03T13:00:00,21580.31972107374,77689150.99586546,212721614.82772064,9.084215941031518,8.761731175496005,30.938805248644115,-1.0,0.0,0.0,0.0,7.044990193338559,7.044990193338559,0.0,48.44262499639772,2.721951349512086,0.9799231589504293,7.1038127603401895,6.700023521597817,0.0002303601586093
 2006-06-03T14:00:00,31817.3522316195,114542468.03383018,313200051.23625565,8.671258531049956,8.196416247474417,34.57866468966105,-1.0,0.0,0.0,0.0,7.203318954629914,7.203318954629914,0.0,48.44262499639771,3.08567366147936,0.9506091257372664,7.164760877721879,6.700003245915188,0.0047262981736162
 2006-06-03T15:00:00,29533.12953522972,106319266.326827,291872884.30438066,10.287401797065964,9.8448703604787,24.75104419891528,-1.0,0.0,0.0,0.0,7.17260175167543,7.17260175167543,0.0,48.44262499639771,3.692917053394614,0.9160934915628388,7.274497295643447,6.699989102014349,0.0308104031620803
 2006-06-03T16:00:00,31390.327210452862,113005177.95763032,310280460.7155859,9.538293119053751,9.06786405634446,29.11887552813561,-1.0,0.0,0.0,0.0,7.200456905056619,7.200456905056619,0.0,48.4426249963977,3.51447748538214,0.8819241687919807,7.242496743896489,6.699991591218287,0.0332412592746439
 2006-06-03T17:00:00,41691.57948279067,150089686.13804632,413766797.11846095,7.293984430073832,6.666666666666693,43.67831329220345,0.0,45372.74131067267,163341868.71842152,507595152.3109347,7.506128034836013,6.700000000000004,48.44262499639773,48.44262499639773,0.0,0.8677678436154924,6.845355568807506,6.845355568807506,6.845355568807506
 2006-06-03T18:00:00,20834.399331740515,75003837.59426582,207164500.06627983,9.989398538966016,9.675322430857252,25.07458726033903,0.0,21363.09735863992,76907150.49110365,212498772.35246137,7.037578905209685,6.7000000000000055,48.44262499639774,48.44262499639774,0.0,0.8672515805168568,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-06-03T19:00:00,7318.136684068784,26345292.062647626,73798020.60064492,11.510482556490148,11.398609836256396,14.55943776406781,0.0,8025.652006635137,28892347.22388649,80967120.00814201,6.828656149292885,6.700000000000002,48.44262499639771,48.44262499639771,0.0,0.8667353174182203,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-03T20:00:00,3350.3136121240045,12061129.003646417,33820375.51734002,12.470580475558108,12.419311614192727,7.279718882033905,1.0,81580.61452484963,293690212.28945863,1497325318.4127052,-0.96654636653989,-3.356944198832448,48.44262499639771,48.44262499639771,0.0,0.8627282541098601,-1.6851884283835623,-1.280523215719484,-1.280523215719484
