Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-03T21:00:00,9880.30302055428,35569090.87399539,99738591.08238173,10.234323734541166,10.083128552877334,21.839156646101724,1.0,55272.039231196046,198979341.2323056,634289623.5999559,-2.784265794447963,-3.800000000000004,48.44262499639777,48.44262499639777,0.0,0.9280538620483793,-3.800000000000004,-2.958542234266897,-2.958542234266897
 2006-06-03T22:00:00,0.0,0.0,0.0,13.464465356782954,13.464465356782954,0.0,1.0,32611.20315526614,117400331.35895813,325950045.3456792,-3.277803675725435,-3.8,48.44262499639771,48.44262499639771,0.0,0.9714162851651564,-3.8,-3.301920917817409,-3.301920917817409
 2006-06-03T23:00:00,9840.375109192457,35425350.393092826,99335531.2151129,10.216572110351525,10.065988031398083,21.839156646101724,1.0,26886.356664369843,96790883.9917314,268730016.8658844,-3.3694530271272547,-3.800000000000002,48.44262499639774,48.44262499639774,0.0,0.9952295397625616,-3.800000000000002,-3.540339056720104,-3.540339056720104
 2006-06-04T00:00:00,0.0,0.0,0.0,13.46699747482248,13.46699747482248,0.0,1.0,0.0,0.0,0.0,-3.7416077219473327,-3.7416077219473327,0.0,48.44262499639771,0.0,1.0,-3.7607467202799314,-3.7607467202799314,-3.7607467202799314
 2006-06-04T01:00:00,6382.80706406077,22978105.43061877,64432455.4009897,11.297894311381976,11.20022053877055,14.55943776406781,1.0,0.0,0.0,0.0,-3.523986806443905,-3.523986806443905,0.0,48.44262499639771,0.0,1.0,-3.62770031977708,-3.62770031977708,-3.62770031977708
 2006-06-04T02:00:00,2964.19845639386,10671114.443017896,29922663.010868262,12.379590132227989,12.334230413831138,7.279718882033905,1.0,0.0,0.0,0.0,-2.761026937744285,-2.761026937744285,0.0,48.4426249963977,0.0,1.0,-2.805496242193989,-2.805496242193989,-2.805496242193989
 2006-06-04T03:00:00,3229.502182065482,11626207.855435736,32600821.742675185,12.38365036252293,12.334230413831142,7.279718882033905,1.0,0.0,0.0,0.0,-2.610007350707983,-2.610007350707983,0.0,48.44262499639771,0.0,0.9999872651553195,-2.673243716967623,-2.673243716967623,-2.673243716967623
 2006-06-04T04:00:00,5759.803478385659,20735292.522188373,58143427.6510063,11.287376309666278,11.19923700088902,14.559437764067807,1.0,0.0,0.0,0.0,-1.842183802915236,-1.842183802915236,0.0,48.44262499639772,0.0,0.9996224374577136,-1.922495295570639,-1.922495295570639,-1.922495295570639
 2006-06-04T05:00:00,0.0,0.0,0.0,13.465522168000176,13.465522168000176,0.0,1.0,0.0,0.0,0.0,-1.6907312363225644,-1.6907312363225644,0.0,48.44262499639771,0.0,0.9991061743590772,-1.704544242003302,-1.704544242003302,-1.704544242003302
 2006-06-04T06:00:00,9655.76998316779,34760771.93940404,97471999.78920592,10.20638269014552,10.058623825785093,21.839156646101724,1.0,0.0,0.0,0.0,-1.1943670700856746,-1.1943670700856746,0.0,48.44262499639774,0.0,0.998589911260442,-1.3330499321925269,-1.3330499321925269,-1.3330499321925269
 2006-06-04T07:00:00,13256.739106503164,47724260.78341136,133783773.1248788,10.246494307515908,10.043682642688394,21.83915664610173,0.0,0.0,0.0,0.0,-0.2817831359934113,-0.2817831359934113,0.0,48.44262499639773,0.0,0.9980736481618058,-0.4799397981990448,-0.4799397981990448,-0.4799397981990448
 2006-06-04T08:00:00,21993.06787431464,79175044.34753266,219374319.21174505,8.410292206830695,8.07772597905202,34.838654649733705,0.0,0.0,0.0,0.0,1.8609213282680093,1.8609213282680093,0.0,48.44262499639773,0.0,0.9975573850631698,1.575246677849341,1.575246677849341,1.575246677849341
 2006-06-04T09:00:00,24959.931765476435,89855754.35571513,245170358.2323247,10.030822996935129,9.65911494872949,25.47901608711868,0.0,0.0,0.0,0.0,4.669401808561423,4.669401808561423,0.0,48.44262499639775,0.0,0.9970411219645342,4.358123518155859,4.358123518155859,4.358123518155859
 2006-06-04T10:00:00,45227.86344508926,162820308.40232125,488339613.2279399,8.4541536201865,7.713706824550577,37.30855927042379,0.0,42272.55179880295,152181186.47569054,459487380.4625815,7.333321419083837,6.603598292532754,40.36885416366479,48.44262499639774,0.0,0.996524858865898,6.56762052095079,6.56762052095079,6.56762052095079
 2006-06-04T11:00:00,28486.79929649467,102552477.4673807,282044451.6088636,10.562624209021145,10.134988654479336,22.749121506355976,0.0,29067.132726136857,104641677.81409258,288138111.72412163,7.157647150723978,6.7000000000000055,48.44262499639775,48.44262499639775,0.0,0.9960085957672624,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-06-04T12:00:00,34731.442204843945,125033191.93743818,360239394.8374803,8.696617939279983,8.150429796198695,34.57866468966105,-1.0,0.0,0.0,0.0,7.278218591853075,7.278218591853075,0.0,48.44262499639771,3.194305877994952,0.9819192642392248,7.1940721777374135,6.699983744335307,1.1277581537685897
 2006-06-04T13:00:00,45351.97690236386,163267116.84850985,594740414.599066,8.195857673478649,7.2939869588259185,39.51847393104121,-1.0,0.0,0.0,0.0,7.6501074802210525,7.6501074802210525,0.0,48.44262499639772,7.835786033841335,0.908789517535446,7.96430847219143,6.700013151592433,0.2662845689558948
 2006-06-04T14:00:00,39340.45024629271,141625620.88665372,518688059.9411629,9.594083217084568,8.807543785000197,30.938805248644098,-1.0,0.0,0.0,0.0,7.531795550885199,7.531795550885199,0.0,48.44262499639771,6.2021837513612255,0.8526872273969119,7.6719477503817,6.6999967493061305,0.2584740582497118
 2006-06-04T15:00:00,52318.69734774667,188347310.451888,571997753.2875131,7.533964700884258,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.612506143170791,7.612506143170791,0.0,48.44262499639771,6.600946229810288,0.7845362323435278,7.714080821155739,6.699962513473708,0.2798328792263826
 2006-06-04T16:00:00,56400.05643908644,203040203.18071103,635947174.2304437,7.630955830297481,6.666666666666695,43.67831329220346,-1.0,0.0,0.0,0.0,7.714340235486838,7.714340235486838,0.0,48.44262499639776,8.776643924625972,0.7014978607516019,8.00915341243766,6.699998524218125,0.7653087246834204
 2006-06-04T17:00:00,36652.53645289206,131949131.23041126,529070146.8544225,9.523656474489275,8.721320858676359,30.93880524864414,0.0,45378.05153808575,163360985.53710857,637038415.0331129,7.711325826408138,6.700000000000006,48.44262499639776,48.44262499639776,0.0,0.6699341813366932,6.862863996508556,6.862863996508556,6.862863996508556
 2006-06-04T18:00:00,27329.258399519505,98385330.2382702,267793144.394757,8.243676722380256,7.837697786027234,36.39859441016953,0.0,27639.079167270964,99500685.00217548,270915972.7218951,7.130415737039474,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.669417918238057,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-04T19:00:00,23313.251755927475,83927706.32133889,229239999.595008,10.12997154479769,9.78241707224155,24.265729606779686,0.0,23873.341804809213,85944030.49731316,234819603.15046275,7.073011357764895,6.7000000000000055,48.44262499639775,48.44262499639775,0.0,0.6689016551394213,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-06-04T20:00:00,26770.09578305479,96372344.8189973,263744713.0906364,10.57540960635784,10.175525218390089,21.83915664610171,1.0,93336.62532215808,336011851.15976906,1993514316.426465,-0.1746554187097085,-3.35775278115071,48.44262499639772,48.44262499639772,0.0,0.6794293706884353,-1.6678328503307434,-0.8305665270580146,-0.8305665270580146
 2006-06-04T21:00:00,8709.686909924325,31354872.87572757,85958559.42246169,11.49215856394748,11.361848902888964,14.55943776406781,1.0,62360.12000304656,224496432.0109676,1030918780.1308402,-2.1499462134616345,-3.8,48.44262499639771,48.44262499639771,0.0,0.7797045917365099,-3.8,-2.303655756696141,-2.303655756696141
 2006-06-04T22:00:00,4054.8577012097953,14597487.724355262,40060478.3227098,12.412596377238025,12.351866891583876,7.279718882033905,1.0,61098.56078363061,219954818.82107013,797088678.6378957,-2.5238349768949373,-3.8,48.44262499639772,48.44262499639772,0.0,0.8665025734797167,-3.8,-2.610476013655757,-2.610476013655757
 2006-06-04T23:00:00,12239.453669983946,44062033.2119422,121450062.04471467,10.252009194338784,10.067897275124698,21.839156646101724,1.0,55637.03083490783,200293311.00566804,642291584.9540482,-2.771474381169256,-3.800000000000002,48.44262499639774,48.44262499639774,0.0,0.9316600673917512,-3.800000000000002,-2.983528462130556,-2.983528462130556
 2006-06-05T00:00:00,10100.566755080728,36362040.31829062,100564204.71227936,10.781450155448177,10.629000152747176,18.199297205084765,1.0,41655.82229726631,149960960.27015868,409520133.26905113,-3.143996117412327,-3.8,48.44262499639771,48.44262499639771,0.0,0.9735528498073136,-3.8,-3.3215282778068715,-3.3215282778068715
 2006-06-05T01:00:00,0.0,0.0,0.0,13.509064929596803,13.509064929596803,0.0,1.0,14854.849011147047,53477456.44012938,146632593.8750146,-3.556999173929256,-3.7919642973462415,40.36885416366476,48.44262499639771,0.0,0.99607388938144,-3.8,-3.582588071304093,-3.582588071304093
 2006-06-05T02:00:00,11789.83752744147,42443415.09878928,117817769.1258132,10.23975177805819,10.061146861498145,21.839156646101724,1.0,0.0,0.0,0.0,-3.027903149465484,-3.027903149465484,0.0,48.44262499639774,0.0,1.0000000000000009,-3.1935931948155427,-3.1935931948155427,-3.1935931948155427
 2006-06-05T03:00:00,22520.221764152684,81072798.35094966,225064416.16989505,8.86171096666722,8.520513475759396,32.238755049007295,1.0,0.0,0.0,0.0,-1.2355748556492645,-1.2355748556492645,0.0,48.44262499639772,0.0,0.9998267549382894,-1.5467340283787934,-1.5467340283787934,-1.5467340283787934
 2006-06-05T04:00:00,3779.966933696584,13607880.9613077,37854811.68639799,12.389917229013903,12.33253179417658,7.279718882033905,1.0,0.0,0.0,0.0,0.041805356260674,0.041805356260674,0.0,48.44262499639771,0.0,0.9993188647521974,-0.0111802798787553,-0.0111802798787553,-0.0111802798787553
 2006-06-05T05:00:00,63263.362963255,227748106.667718,1058795333.4153774,8.272412636376984,6.66666666666669,43.67831329220344,1.0,20931.52642056732,75353495.11404234,307946199.82643694,5.511575149443942,5.022681410367727,20.18442708183238,48.44262499639771,0.0,0.9988026016535616,3.994723352397098,3.994723352397098,3.994723352397098
 2006-06-05T06:00:00,63198.08475238967,227513105.1086028,1056578952.8833444,8.269045259806024,6.66666666666669,43.67831329220344,1.0,63310.48129252013,227917732.6530725,1061119549.8061692,8.384335349122766,6.7,48.44262499639771,48.44262499639771,0.0,0.9982863385549255,6.7,6.7,6.7
 2006-06-05T07:00:00,69957.82051428962,251848153.85144252,1295623092.3243887,8.631810801479217,6.66666666666669,43.67831329220344,0.0,70135.1463185182,252486526.7466655,1301385046.6494775,8.76510447668238,6.7,48.44262499639772,48.44262499639772,0.0,0.9977700754562896,6.7,6.7,6.7
 2006-06-05T08:00:00,75264.40020856513,270951840.75083447,1454019453.2598307,8.872237468361536,6.66666666666669,43.67831329220344,0.0,75469.67464487984,271690828.72156745,1460616627.470892,9.01732589580186,6.7,48.44262499639771,48.44262499639771,0.0,0.9972538123576536,6.7,6.7,6.7
 2006-06-05T09:00:00,81157.44536222627,292166803.30401456,1622277445.371269,9.127673873924309,6.666666666666692,43.67831329220344,0.0,81397.69499946828,293031701.99808586,1629871737.330606,9.285320193781615,6.7,48.44262499639771,48.44262499639771,0.0,0.9967375492590176,6.7,6.7,6.7
 2006-06-05T10:00:00,82431.0573060134,296751806.30164826,1664582855.416638,9.191904102362509,6.66666666666669,43.67831329220344,0.0,82680.07607477119,297648273.86917627,1672438576.024994,9.352705720875656,6.7,48.44262499639771,48.44262499639771,0.0,0.9962212861603816,6.7,6.7,6.7
 2006-06-05T11:00:00,81563.6420705343,293629111.4539235,1652637661.5515418,9.173767477184589,6.66666666666669,43.67831329220344,0.0,81809.33975640022,294513623.1230408,1660436956.5584447,9.33370861472527,6.7,48.44262499639771,48.44262499639771,0.0,0.9957050230617458,6.7,6.7,6.7
 2006-06-05T12:00:00,82319.40895972606,296349872.2550138,1672260826.294374,9.203561522538266,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.36496440778192,9.36496440778192,0.0,48.44262499639771,13.931221166846504,0.92292611677737,8.919936259187214,6.700001250794002,2.4707645694388414
 2006-06-05T13:00:00,81913.52272651813,294888681.8154653,1650609126.3082206,9.17068745531707,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.33051813504678,9.33051813504678,0.0,48.44262499639771,20.446870002711307,0.7500438253901373,9.334300035227969,6.700058141319428,3.068159858792868
 2006-06-05T14:00:00,80830.25417851079,290988915.04263884,1614665372.311525,9.11611543446134,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.273205335962796,9.273205335962796,0.0,48.44262499639771,23.192729323406784,0.5807951500084026,9.29354965831377,6.700009857268185,3.876556266115076
 2006-06-05T15:00:00,81689.10819887184,294080789.5159386,1644778294.8205614,9.161835528213388,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.32118869535626,9.32118869535626,0.0,48.44262499639772,25.121680322833644,0.415973404940141,9.289739460489434,6.700004961551389,4.274345962304058
 2006-06-05T16:00:00,77825.18841561528,280170678.296215,1516311334.8529935,8.966797315955537,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.119908531348196,9.119908531348196,0.0,48.44262499639771,33.5872544124293,0.2496694347221381,9.171027614453257,6.704018505389699,5.451569145772496
 2006-06-05T17:00:00,75757.77196504358,272727979.0741569,1447773710.6401052,8.862755187525556,6.66666666666669,43.67831329220344,0.0,84222.81110071126,303202119.9625605,1710494968.839875,9.412459620212882,6.7,48.44262499639771,48.44262499639771,0.0,0.1824738208175328,7.104225657293774,7.104225657293774,7.104225657293774
 2006-06-05T18:00:00,72075.54626994519,259471966.57180268,1328551181.536477,8.681788213439184,6.66666666666669,43.67831329220344,0.0,72258.7061581511,260131342.16934395,1334418223.948619,8.817437554281518,6.7,48.44262499639771,48.44262499639771,0.0,0.1819575577188968,6.7,6.7,6.7
 2006-06-05T19:00:00,68410.35310817586,246277271.1894331,1211982499.715015,8.504870310561381,6.66666666666669,43.67831329220344,0.0,68574.24391381489,246867278.0897336,1217248033.8349974,8.631791620643199,6.7,48.44262499639771,48.44262499639771,0.0,0.1814412946202609,6.7,6.7,6.7
 2006-06-05T20:00:00,0.0,0.0,0.0,13.160539498155083,13.160539498155083,0.0,1.0,92915.38051911363,334495369.868809,1980291707.4894967,-0.0754743010720353,-3.23684675422743,48.44262499639771,48.44262499639771,0.0,0.2061989163963995,-1.556529430611847,-0.3124495110617262,-0.3124495110617262
 2006-06-05T21:00:00,0.0,0.0,0.0,13.160539498155083,13.160539498155083,0.0,1.0,67354.92395511807,242477726.238425,1248653399.770543,-1.802013450362293,-3.8,48.44262499639771,48.44262499639771,0.0,0.3356412819316521,-3.8,-1.8224866573974767,-1.8224866573974767
 2006-06-05T22:00:00,0.0,0.0,0.0,13.160539498155083,13.160539498155083,0.0,1.0,64968.43810910604,233886377.1927817,1177199501.8010511,-1.916166507235052,-3.8,48.44262499639771,48.44262499639771,0.0,0.4571669198114941,-3.8,-1.9344000198607592,-1.9344000198607592
 2006-06-05T23:00:00,0.0,0.0,0.0,13.160539498155083,13.160539498155083,0.0,1.0,63347.99009872214,228052764.3553997,1130809591.28196,-1.9902904455796784,-3.8,48.44262499639771,48.44262499639771,0.0,0.5730009038687055,-3.8,-2.00837100427116,-2.00837100427116
 2006-06-06T00:00:00,0.0,0.0,0.0,13.160539498155083,13.160539498155083,0.0,1.0,61540.24047831184,221544865.72192267,1063781350.2351656,-2.0974085245538787,-3.8,48.44262499639771,48.44262499639771,0.0,0.6835693997256561,-3.8,-2.117119596747495,-2.117119596747495
 2006-06-06T01:00:00,0.0,0.0,0.0,13.160539498155083,13.160539498155083,0.0,1.0,59772.88614533234,215182390.12319645,939944490.006094,-2.2953642745148843,-3.8,48.44262499639771,48.44262499639771,0.0,0.7850385757718255,-3.8,-2.317938716426914,-2.317938716426914
 2006-06-06T02:00:00,0.0,0.0,0.0,13.160539498155083,13.160539498155083,0.0,1.0,59738.7313542964,215059432.87546703,746248657.0972365,-2.605122122611593,-3.8,48.44262499639771,48.44262499639771,0.0,0.870767236326157,-3.8,-2.630421212790276,-2.630421212790276
 2006-06-06T03:00:00,0.0,0.0,0.0,13.160539498155083,13.160539498155083,0.0,1.0,51080.20470417656,183888736.9350356,512912428.8162861,-2.9784818066270127,-3.8,48.44262499639771,48.44262499639771,0.0,0.9346039224968958,-3.8,-3.00436362244047,-3.00436362244047
 2006-06-06T04:00:00,0.0,0.0,0.0,13.160539498155083,13.160539498155083,0.0,1.0,30360.563046759344,109298026.96833365,303454823.62902415,-3.313827897584148,-3.8,48.44262499639771,48.44262499639771,0.0,0.9752802219233018,-3.8,-3.337588266360552,-3.337588266360552
 2006-06-06T05:00:00,62338.80200810443,224419687.229176,871177022.1969057,7.987748364930062,6.666666666666689,43.67831329220343,1.0,51032.516396045765,183717059.0257648,864691591.9635484,-2.195635795503565,-3.5796184869265844,40.36885416366476,48.4426249963977,0.0,0.9967309775042744,-3.8,-3.5907258312010537,-3.5907258312010537
 2006-06-06T06:00:00,62281.30762939227,224212707.46581224,843020624.215209,7.945029750419365,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,1.8595211709674464,1.8595211709674464,0.0,48.44262499639771,0.0,1.0,0.7227904000210819,0.7227904000210819,0.7227904000210819
 2006-06-06T07:00:00,64389.23257438097,231801237.26777145,1082827900.735113,8.308882627542078,6.666666666666692,43.67831329220345,0.0,54136.23095281737,194890431.4301425,914977278.6345016,8.124735441362295,6.672456912037233,45.21311666330454,48.44262499639772,0.0,1.0000000000000002,6.468638037565028,6.468638037565028,6.468638037565028
 2006-06-06T08:00:00,72768.78401425188,261967622.4513068,1367851761.232091,8.741442783383137,6.66666666666669,43.67831329220344,0.0,72958.40109203302,262650243.93131885,1373953426.7492957,8.880058459074812,6.7,48.44262499639771,48.44262499639771,0.0,0.9999517500705836,6.7,6.7,6.7
 2006-06-06T09:00:00,83332.80776989217,299998107.9716118,1677141058.8944075,9.210979331563884,6.666666666666692,43.67831329220344,0.0,83586.15267816595,300910149.6413975,1685071751.7295196,9.372682449996487,6.7,48.44262499639771,48.44262499639771,0.0,0.9995163028171902,6.7,6.7,6.7
 2006-06-06T10:00:00,94079.57211969122,338686459.63088834,1977156635.4293373,9.66657000810927,6.66666666666669,43.67831329220344,0.0,94409.00731722104,339872426.34199584,1987111909.883516,9.850594282447624,6.7,48.44262499639771,48.44262499639771,0.0,0.999000039718554,6.7,6.7,6.7
 2006-06-06T11:00:00,102182.91800745524,367858504.82683885,2206446124.3151894,10.014846752025742,6.66666666666669,43.67831329220344,0.0,102581.06566977176,369291836.4111784,2218165930.998092,10.2159434490343,6.7,48.44262499639771,48.44262499639771,0.0,0.9984837766199184,6.7,6.7,6.7
 2006-06-06T12:00:00,102437.03235047328,368773316.4617038,2219054181.6384788,10.03399915407994,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,10.236043034634342,10.236043034634342,0.0,48.44262499639771,21.38883390180783,0.8987029641912633,9.662380689394244,6.700002929773139,3.992874949030592
 2006-06-06T13:00:00,102027.40291942564,367298650.5099323,2212112603.206416,10.02345469227446,6.66666666666669,43.67831329220344,-1.0,662.603806215502,2385373.702375808,6470331.045790524,10.242082048387328,10.23182773606988,8.073770832732952,48.44262499639771,41.710118603654514,0.6684496201620665,10.195696187442143,6.719523510237843,6.069887948205015
 2006-06-06T14:00:00,105855.12563884944,381078452.2998579,2315406712.4433355,10.180358719924769,6.666666666666688,43.67831329220343,-1.0,15718.205859821726,56585541.095358215,153103296.50115997,10.601368177425268,10.358763363206998,48.4426249963977,48.4426249963977,48.4426249963977,0.443749073952775,10.358763363206998,6.917359369255352,6.917359369255352
 2006-06-06T15:00:00,102746.80281368736,369888490.1292744,2227395634.0235534,10.046669705925572,6.666666666666692,43.67831329220344,-1.0,40157.13387453349,144565681.94832057,411143298.5987365,10.945958846769209,10.294677664197469,48.44262499639772,48.44262499639772,48.44262499639772,0.2333743108930794,10.358763363207002,7.418120395226303,7.418120395226303
 2006-06-06T16:00:00,95109.2990550119,342393476.5980427,2016642841.706936,9.726539067785934,6.66666666666669,43.67831329220344,-1.0,78798.21562895858,283673576.2642509,1466599804.1541436,10.314085577176233,7.989483352574727,48.44262499639771,48.44262499639771,35.540028093689415,0.0863426569686092,8.484669070707724,7.072082002093862,5.859390077824629
 2006-06-06T17:00:00,90549.5605547735,325978417.9971847,1894205528.3305888,9.540589046824136,6.66666666666669,43.67831329220344,0.0,91909.87674456752,330875556.2804431,1935531556.427663,9.768987544576824,6.7,48.44262499639771,48.44262499639771,0.0,0.0558206751899569,6.750522476725302,6.750522476725302,6.750522476725302
 2006-06-06T18:00:00,81691.34506742156,294088842.2427176,1661638036.7215753,9.187439170704716,6.666666666666692,43.67831329220344,0.0,81939.71429354885,294982971.4567759,1669521214.9134772,9.348072005136098,6.7,48.44262499639771,48.44262499639771,0.0,0.0553044120913209,6.7,6.7,6.7
 2006-06-06T19:00:00,68838.07660353543,247817075.77272755,1243212826.5520697,8.552267963205525,6.666666666666689,43.67831329220343,0.0,69006.08933143294,248421921.59315863,1248641985.746091,8.681535261845418,6.699999999999999,48.4426249963977,48.4426249963977,0.0,0.054788148992685,6.699999999999999,6.699999999999999,6.699999999999999
 2006-06-06T20:00:00,0.0,0.0,0.0,12.967117703529324,12.967117703529324,0.0,1.0,97522.50055992093,351081002.01571524,2138384647.4907427,0.3085425868955453,-3.104453424168496,48.44262499639771,48.44262499639771,0.0,0.0898150635626029,-1.4169799653481956,0.0781223095033315,0.0781223095033315
 2006-06-06T21:00:00,0.0,0.0,0.0,12.967117703529324,12.967117703529324,0.0,1.0,71103.66021184549,255973176.7626437,1355649107.0078986,-1.6311221919259251,-3.8,48.44262499639771,48.44262499639771,0.0,0.2337753831690039,-3.8,-1.655006261456469,-1.655006261456469
 2006-06-06T22:00:00,0.0,0.0,0.0,12.967117703529324,12.967117703529324,0.0,1.0,67700.5751948412,243722070.70142835,1228071304.206079,-1.834892583253012,-3.8,48.44262499639771,48.44262499639771,0.0,0.3632404120005428,-3.8,-1.8546715160322405,-1.8546715160322405
 2006-06-06T23:00:00,0.0,0.0,0.0,12.967117703529324,12.967117703529324,0.0,1.0,65797.4848340098,236870945.4024353,1166477206.433157,-1.9332982281217133,-3.8,48.44262499639771,48.44262499639771,0.0,0.4832229234650547,-3.8,-1.9513291106150104,-1.9513291106150104
 2006-06-07T00:00:00,0.0,0.0,0.0,12.967117703529324,12.967117703529324,0.0,1.0,63856.001911380445,229881606.88096955,1119209837.4867687,-2.0088266179857475,-3.8,48.44262499639771,48.44262499639771,0.0,0.598016669931097,-3.8,-2.0271261611515823,-2.0271261611515823
 2006-06-07T01:00:00,0.0,0.0,0.0,12.967117703529324,12.967117703529324,0.0,1.0,61037.07106909298,219733455.8487348,1042219774.6730304,-2.131870375667206,-3.8,48.44262499639771,48.44262499639771,0.0,0.7070310492722861,-3.8,-2.152140945365964,-2.152140945365964
 2006-06-07T02:00:00,0.0,0.0,0.0,12.967117703529324,12.967117703529324,0.0,1.0,59738.7313542964,215059432.87546703,902788984.9312478,-2.354770997152074,-3.8,48.44262499639771,48.44262499639771,0.0,0.8056367757994112,-3.8,-2.3780299713317765,-2.3780299713317765
 2006-06-07T03:00:00,0.0,0.0,0.0,12.967117703529324,12.967117703529324,0.0,1.0,59738.7313542964,215059432.87546703,695989105.5836571,-2.6855228395159507,-3.8,48.44262499639771,48.44262499639771,0.0,0.8869394941774841,-3.8,-2.7111967843653098,-2.7111967843653098
 2006-06-07T04:00:00,0.0,0.0,0.0,12.967117703529324,12.967117703529324,0.0,1.0,46245.8782628601,166485161.74629635,462229070.3308764,-3.0596100793085745,-3.8,48.44262499639771,48.44262499639771,0.0,0.9455215997327692,-3.8,-3.0852188467904287,-3.0852188467904287
 2006-06-07T05:00:00,54061.217663415824,194620383.588297,553097000.4468834,7.5052672837434145,6.666666666666689,43.67831329220343,1.0,59826.49631821073,215375386.74555868,804150463.4948342,-2.512525817909664,-3.8,48.4426249963977,48.4426249963977,0.0,0.9815529273480408,-3.8,-3.397513672709218,-3.397513672709218
 2006-06-07T06:00:00,52164.22827159009,187791221.7777244,526581687.0074633,7.465051395907633,6.66666666666669,43.67831329220344,1.0,39825.82090286427,143372955.25031137,438912519.530252,-2.6812472027008813,-3.384112637624497,32.29508333093181,48.44262499639771,0.0,0.998728377642756,-3.6524183651668447,-3.5009719867392177,-3.5009719867392177
 2006-06-07T07:00:00,60193.34781942919,216696052.14994505,608948522.7524197,7.58997170207727,6.666666666666692,43.67831329220345,0.0,0.0,0.0,0.0,0.9494875006782988,0.9494875006782988,0.0,48.44262499639772,0.0,1.0000000000000002,0.1242125312630079,0.1242125312630079,0.1242125312630079
 2006-06-07T08:00:00,62281.30762939227,224212707.46581224,696250690.8038566,7.722388671372375,6.66666666666669,43.67831329220344,0.0,29764.48374044033,107152141.46558516,336199027.8654429,6.583478603934108,6.049577206739742,24.221312498198856,48.44262499639771,0.0,1.0,5.583229726067504,5.583229726067504,5.583229726067504
 2006-06-07T09:00:00,62281.30762939227,224212707.46581224,762166640.6557817,7.822374754362895,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,765714198.7710547,7.915875674620335,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-06-07T10:00:00,62281.30762939227,224212707.46581224,808905959.722317,7.893276786307257,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,812639576.7437572,7.99031376030995,6.7,48.44262499639771,48.44262499639771,0.0,0.999974749658843,6.7,6.7,6.7
 2006-06-07T11:00:00,62281.30762939227,224212707.46581224,858040443.0410317,7.967815776696945,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,861986790.2296739,8.068584526204456,6.7,48.44262499639771,48.44262499639771,0.0,0.9995800735774388,6.7,6.7,6.7
 2006-06-07T12:00:00,62281.30762939227,224212707.46581224,894171230.3767425,8.02262989273889,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.125973451573755,8.125973451573755,0.0,48.44262499639771,7.245447548501439,0.961324463000572,7.8854381740002735,6.699934377581826,1.2799283733662252
 2006-06-07T13:00:00,62281.30762939227,224212707.46581224,919020200.2423466,8.060329575558029,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.165528705329674,8.165528705329674,0.0,48.44262499639771,9.139979666997592,0.8685598303856198,8.15877318260142,6.699978759922588,0.4257679131924998
 2006-06-07T14:00:00,62281.30762939227,224212707.46581224,947640109.7332124,8.103751530470113,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.21110450740071,8.21110450740071,0.0,48.44262499639771,9.798841451924533,0.7730216391181152,8.203686892966022,6.69996690686074,0.7678974699192329
 2006-06-07T15:00:00,62281.307629392286,224212707.46581224,979166368.29978,8.151584464232585,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.261392516345042,8.261392516345042,0.0,48.44262499639772,10.52609740701493,0.6745892428990073,8.25185539136602,6.700000145296454,1.1084388886044791
 2006-06-07T16:00:00,62281.30762939227,224212707.46581224,911004665.0342804,8.048168705624597,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.153037648248866,8.153037648248866,0.0,48.44262499639771,10.1206391240711,0.5767910647708342,8.176626200634914,6.70000145086217,1.107745752986514
 2006-06-07T17:00:00,62281.30762939227,224212707.46581224,884189574.1665268,8.007486463550878,6.66666666666669,43.67831329220344,0.0,65038.10346582346,234137172.47696447,1039037433.0395656,8.349199295030692,6.7,48.44262499639771,48.44262499639771,0.0,0.5377662039598446,6.939248007919185,6.939248007919185,6.939248007919185
 2006-06-07T18:00:00,62281.30762939227,224212707.46581224,846517389.6889663,7.950334478596261,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,850674299.860688,8.050642441612291,6.7,48.44262499639771,48.44262499639771,0.0,0.5372499408612087,6.7,6.7,6.7
 2006-06-07T19:00:00,62281.30762939227,224212707.46581224,791104402.3641862,7.866272106385739,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,795047557.1866314,7.962408150800381,6.7,48.44262499639771,48.44262499639771,0.0,0.5367336777625727,6.7,6.7,6.7
 2006-06-07T20:00:00,0.0,0.0,0.0,10.518756047038892,10.518756047038892,0.0,1.0,84734.90559491672,305045660.1417002,1789063143.5125265,-0.4757234532946278,-3.332255584658728,48.44262499639772,48.44262499639772,0.0,0.5501902807303642,-1.6563105836235348,-0.7208332007648363,-0.7208332007648363
 2006-06-07T21:00:00,0.0,0.0,0.0,10.518756047038892,10.518756047038892,0.0,1.0,62026.53012607621,223295508.45387435,1082179523.9159164,-2.068004349975698,-3.8,48.44262499639771,48.44262499639771,0.0,0.6600807956538651,-3.8,-2.087227624326315,-2.087227624326315
 2006-06-07T22:00:00,0.0,0.0,0.0,10.518756047038892,10.518756047038892,0.0,1.0,59949.696776607445,215818908.3957868,972953179.4098412,-2.242592775882572,-3.8,48.44262499639771,48.44262499639771,0.0,0.7640348483563719,-3.8,-2.2644917057798777,-2.2644917057798777
 2006-06-07T23:00:00,0.0,0.0,0.0,10.518756047038892,10.518756047038892,0.0,1.0,59738.7313542964,215059432.87546703,793605133.7224686,-2.5293751494561,-3.8,48.44262499639771,48.44262499639771,0.0,0.8538011434782747,-3.8,-2.554197334395308,-2.554197334395308
 2006-06-08T00:00:00,0.0,0.0,0.0,10.518756047038892,10.518756047038892,0.0,1.0,54881.67727204966,197574038.1793788,563982430.8453317,-2.896745597406579,-3.8,48.44262499639771,48.44262499639771,0.0,0.9227374940899256,-3.8,-2.9227551369496965,-2.9227551369496965
 2006-06-08T01:00:00,0.0,0.0,0.0,10.518756047038892,10.518756047038892,0.0,1.0,34424.672417188,123928820.7018768,344075730.10935134,-3.248778440666578,-3.8,48.44262499639771,48.44262499639771,0.0,0.9682256470642212,-3.8,-3.2731596391070474,-3.2731596391070474
 2006-06-08T02:00:00,0.0,0.0,0.0,10.518756047038892,10.518756047038892,0.0,1.0,18604.54213035496,66976351.66927784,186145376.39264143,-3.501724226869172,-3.8,48.44262499639771,48.44262499639771,0.0,0.993770642381009,-3.8,-3.523034125433019,-3.523034125433019
 2006-06-08T03:00:00,0.0,0.0,0.0,10.518756047038892,10.518756047038892,0.0,1.0,0.0,0.0,0.0,-3.721118981460006,-3.721118981460006,0.0,48.44262499639771,0.0,1.0,-3.7399388970770944,-3.7399388970770944,-3.7399388970770944
 2006-06-08T04:00:00,7956.663285936633,28643987.82937188,80515874.69518565,7.766274343509772,7.64422480326274,34.21467874555936,1.0,0.0,0.0,0.0,-3.152256876437633,-3.152256876437633,0.0,48.44262499639772,0.0,0.9999282351306747,-3.2824797579106075,-3.2824797579106075,-3.2824797579106075
 2006-06-08T05:00:00,42994.340592451736,154779626.1328262,434059764.3608369,7.324742370064249,6.666666666666692,43.67831329220344,1.0,0.0,0.0,0.0,-0.4315933634200581,-0.4315933634200581,0.0,48.44262499639771,0.0,0.9994692729373724,-1.0432508427012424,-1.0432508427012424,-1.0432508427012424
 2006-06-08T06:00:00,46441.42436492932,167189127.71374553,468811758.544368,7.377442232844349,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,3.493467609399401,3.493467609399401,0.0,48.44262499639771,0.0,0.9989530098387364,2.8429277280839127,2.8429277280839127,2.8429277280839127
 2006-06-08T07:00:00,59247.055829345365,213289400.9856432,603356600.1945057,7.581491216171479,6.666666666666692,43.678313292203455,0.0,40899.66658419548,147238799.70310366,418993987.8190588,7.235019384043923,6.569566068347533,37.13934583057159,48.44262499639773,0.0,0.9984367467401007,6.362417948381339,6.362417948381339,6.362417948381339
 2006-06-08T08:00:00,62281.30762939227,224212707.46581224,702408850.3112209,7.731729379492342,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,705303664.6185076,7.8200323345453455,6.7,48.44262499639771,48.44262499639771,0.0,0.9979204836414644,6.7,6.7,6.7
 2006-06-08T09:00:00,62281.30762939227,224212707.46581224,779471254.1103752,7.848626025335931,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,782785779.6639729,7.942954711599264,6.7,48.44262499639771,48.44262499639771,0.0,0.9974042205428284,6.7,6.7,6.7
 2006-06-08T10:00:00,62281.30762939227,224212707.46581224,810293622.712007,7.895381982399491,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,814346133.4979839,7.993020462879687,6.7,48.44262499639771,48.44262499639771,0.0,0.9968879574441928,6.7,6.7,6.7
 2006-06-08T11:00:00,62281.30762939227,224212707.46581224,864761287.1154158,7.978011827938743,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,869022658.904698,8.07974358334416,6.7,48.44262499639771,48.44262499639771,0.0,0.9963716943455566,6.7,6.7,6.7
 2006-06-08T12:00:00,62281.30762939227,224212707.46581224,857570745.9907738,7.967104435700665,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.067229109307329,8.067229109307329,0.0,48.44262499639771,6.957136545620138,0.9600857843062864,7.833129232806958,6.700000832799474,1.2591795907038583
 2006-06-08T13:00:00,62281.30762939227,224212707.46581224,900227784.955631,8.031818564933506,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.13495231348806,8.13495231348806,0.0,48.44262499639771,8.931793713899706,0.8700697803359168,8.1254614619969,6.699983105612806,0.392896205359382
 2006-06-08T14:00:00,62281.30762939227,224212707.46581224,961985999.7955168,8.125517730186939,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.233216334888159,8.233216334888159,0.0,48.44262499639771,9.872874101616103,0.7753026225110643,8.214574388104808,6.6999102458376,0.7791909948419784
 2006-06-08T15:00:00,62281.307629392286,224212707.46581224,1003493349.7915103,8.188495337632062,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.288369577956766,8.288369577956766,0.0,48.44262499639772,10.883538287057982,0.6744208017401877,8.282351668744388,6.688994779137418,1.187993714240114
 2006-06-08T16:00:00,62281.30762939227,224212707.46581224,962379755.0777956,8.126114884300664,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.233893865893569,8.233893865893569,0.0,48.44262499639771,10.685201867845644,0.5736181535224736,8.24410475041021,6.700000486626705,1.2432824756467846
 2006-06-08T17:00:00,62281.30762939227,224212707.46581224,955635894.1985844,8.11588290224262,6.66666666666669,43.67831329220344,0.0,66072.93689367188,237862572.81721887,1122113073.1960862,8.4808336411283,6.7,48.44262499639771,48.44262499639771,0.0,0.5323832897148281,6.957260012088338,6.957260012088338,6.957260012088338
 2006-06-08T18:00:00,62281.30762939227,224212707.46581224,916601687.094514,8.0566603492181,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,920261323.666538,8.161003017497979,6.7,48.44262499639771,48.44262499639771,0.0,0.5318670266161921,6.7,6.7,6.7
 2006-06-08T19:00:00,62281.30762939227,224212707.46581224,832944973.3816607,7.929745083647092,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,836281415.0211235,8.027812269704668,6.7,48.44262499639771,48.44262499639771,0.0,0.5313507635175562,6.7,6.7,6.7
 2006-06-08T20:00:00,0.0,0.0,0.0,14.365200989818588,14.365200989818588,0.0,1.0,84779.68382996456,305206861.7878724,1790689564.6184666,-0.4728499231555587,-3.3319787204350457,48.44262499639772,48.44262499639772,0.0,0.5448875083655236,-1.656027758473682,-0.7178564959161385,-0.7178564959161385
 2006-06-08T21:00:00,0.0,0.0,0.0,14.365200989818588,14.365200989818588,0.0,1.0,62121.504567901255,223637416.4444445,1085764569.9289408,-2.0622748614613617,-3.8,48.44262499639771,48.44262499639771,0.0,0.6550377229892761,-3.8,-2.0814031228486845,-2.0814031228486845
 2006-06-08T22:00:00,0.0,0.0,0.0,14.365200989818588,14.365200989818588,0.0,1.0,59997.07507292586,215989470.2625331,979520818.6044736,-2.232093539633144,-3.8,48.44262499639771,48.44262499639771,0.0,0.7594798625262089,-3.8,-2.2538501741267853,-2.2538501741267853
 2006-06-08T23:00:00,0.0,0.0,0.0,14.365200989818588,14.365200989818588,0.0,1.0,59738.7313542964,215059432.87546703,803359090.9879448,-2.5137748231204875,-3.8,48.44262499639771,48.44262499639771,0.0,0.8500622027357411,-3.8,-2.5384838024090466,-2.5384838024090466
 2006-06-09T00:00:00,0.0,0.0,0.0,14.365200989818588,14.365200989818588,0.0,1.0,55609.498132986766,200194193.2787524,574930914.753474,-2.879224263366005,-3.8,48.44262499639771,48.44262499639771,0.0,0.920067720563014,-3.8,-2.9052422072897475,-2.9052422072897475
 2006-06-09T01:00:00,0.0,0.0,0.0,14.365200989818588,14.365200989818588,0.0,1.0,35330.501509140006,127189805.43290403,353129521.5990872,-3.2342808597540595,-3.8,48.44262499639771,48.44262499639771,0.0,0.9666051864868046,-3.8,-3.2587862536326497,-3.2587862536326497
 2006-06-09T02:00:00,0.0,0.0,0.0,14.365200989818588,14.365200989818588,0.0,1.0,19173.588777604407,69024919.59937584,191741713.55628103,-3.492759160024376,-3.8,48.44262499639771,48.44262499639771,0.0,0.9930235265746828,-3.8,-3.514240903018608,-3.514240903018608
 2006-06-09T03:00:00,0.0,0.0,0.0,14.365200989818588,14.365200989818588,0.0,1.0,0.0,0.0,0.0,-3.720334224394314,-3.720334224394314,0.0,48.44262499639771,0.0,0.9998679478627044,-3.739282057331333,-3.739282057331333,-3.739282057331333
 2006-06-09T04:00:00,7462.57594683825,26865273.4086177,75587680.3844905,10.16280406699238,10.048223341357852,24.387058254813585,1.0,0.0,0.0,0.0,-3.048878207837204,-3.048878207837204,0.0,48.44262499639771,0.0,0.9993717025451936,-3.1766744768281487,-3.1766744768281487,-3.1766744768281487
 2006-06-09T05:00:00,49205.23325076513,177138839.7027545,497172264.8510649,7.4204519935457185,6.666666666666692,43.67831329220344,1.0,0.0,0.0,0.0,0.0049596295950973,0.0049596295950973,0.0,48.44262499639771,0.0,0.9988554394465576,-0.6942289883267209,-0.6942289883267209,-0.6942289883267209
 2006-06-09T06:00:00,54478.42766775852,196122339.60393065,549942811.3350651,7.500481694103469,6.66666666666669,43.67831329220344,1.0,1919.9427885625537,6911794.038825193,19410993.28421839,4.592695066929729,4.561850043289378,8.073770832732952,48.44262499639771,0.0,0.9983391763479216,3.838403075813126,3.838403075813126,3.838403075813126
 2006-06-09T07:00:00,62281.307629392286,224212707.4658122,740778294.6551397,7.789932429828629,6.666666666666692,43.67831329220345,0.0,59882.76511633605,215577954.4188097,712096720.8689868,7.830785064296475,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.997822913249286,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-09T08:00:00,62281.30762939227,224212707.46581224,823466520.7411482,7.915365431569749,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,827401912.2331216,8.013729409427913,6.7,48.44262499639771,48.44262499639771,0.0,0.9973066501506498,6.7,6.7,6.7
 2006-06-09T09:00:00,62281.30762939227,224212707.46581224,893843134.2206247,8.022132459399629,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,897994799.6417983,8.125691154714687,6.7,48.44262499639771,48.44262499639771,0.0,0.9967903870520138,6.7,6.7,6.7
 2006-06-09T10:00:00,62281.30762939227,224212707.46581224,993489262.4093604,8.173317059693389,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,997898476.073918,8.284106285326294,6.7,48.44262499639771,48.44262499639771,0.0,0.996274123953378,6.7,6.7,6.7
 2006-06-09T11:00:00,64394.81355517412,231821328.79862684,1119532092.6990094,8.364572869897001,6.66666666666669,43.67831329220344,0.0,64544.82336820561,232361364.12554023,1124421946.3559406,8.484676454199663,6.7,48.44262499639771,48.44262499639771,0.0,0.995757860854742,6.7,6.7,6.7
 2006-06-09T12:00:00,68660.68598877614,247178469.5595941,1253433458.5933,8.567779441361536,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.697879204089928,8.697879204089928,0.0,48.44262499639771,9.968267247555394,0.943022244048282,8.346857011505552,6.699985580515111,1.6718494289322852
 2006-06-09T13:00:00,72123.60642428453,259644983.12742427,1358967973.13605,8.727955333809348,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.865973657905219,8.865973657905219,0.0,48.44262499639771,14.437427994751507,0.8086252354614115,8.845360705558221,6.7000030153639,1.629937405878529
 2006-06-09T14:00:00,73520.41514173294,264673494.5102385,1403420657.7886007,8.795428749474981,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.936764118587481,8.936764118587481,0.0,48.44262499639771,17.171551448632105,0.6658124386179196,8.937273831577027,6.699999836035398,2.621127994564285
 2006-06-09T15:00:00,75039.81496077061,270143333.8587742,1450168006.806771,8.866389505782946,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.011215478375114,9.011215478375114,0.0,48.44262499639772,18.95820211957431,0.5208463331650116,8.990024679078422,6.699996692719222,3.133174483547414
 2006-06-09T16:00:00,72526.57204523207,261095659.36283547,1356686881.466424,8.724492509037228,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.862285991867616,8.862285991867616,0.0,48.44262499639771,18.755467956375654,0.3752943908020308,8.90257535054108,6.700001193623751,3.2097184737694664
 2006-06-09T17:00:00,68100.66172109457,245162382.19594043,1213599047.385589,8.507325691964542,6.66666666666669,43.67831329220344,0.0,75100.73867696854,270362659.2370867,1444482764.3168485,8.991358095138963,6.7,48.44262499639771,48.44262499639771,0.0,0.3169432722336185,7.056521703734059,7.056521703734059,7.056521703734059
 2006-06-09T18:00:00,64262.18131552089,231343852.7358752,1087633041.7236197,8.316166176270245,6.66666666666669,43.67831329220344,0.0,64407.173452231335,231865824.4280328,1092307433.5097344,8.43377609442067,6.7,48.44262499639771,48.44262499639771,0.0,0.3164270091349825,6.7,6.7,6.7
 2006-06-09T19:00:00,62714.48129286512,225772132.6543144,995275622.0389936,8.17602754557016,6.66666666666669,43.67831329220344,0.0,62780.15826864191,226008569.76711085,999554315.5953268,8.286731418396005,6.7,48.44262499639771,48.44262499639771,0.0,0.3159107460363466,6.7,6.7,6.7
 2006-06-09T20:00:00,0.0,0.0,0.0,13.110337935812572,13.110337935812572,0.0,1.0,87562.3057409597,315224300.66745484,1870031730.8799973,-0.3176335265783922,-3.303325737605641,48.44262499639772,48.44262499639772,0.0,0.3339070358774556,-1.6263521746936458,-0.5589438231502172,-0.5589438231502172
 2006-06-09T21:00:00,0.0,0.0,0.0,13.110337935812572,13.110337935812572,0.0,1.0,64613.9842351561,232610343.246562,1178893236.7823071,-1.9134604015264147,-3.8,48.44262499639771,48.44262499639771,0.0,0.4532485756316519,-3.8,-1.9317328748848432,-1.9317328748848432
 2006-06-09T22:00:00,0.0,0.0,0.0,13.110337935812572,13.110337935812572,0.0,1.0,63364.64766535984,228112731.5952954,1132443540.7606142,-1.98767952709434,-3.8,48.44262499639771,48.44262499639771,0.0,0.5692384598834718,-3.8,-2.005734848460983,-2.005734848460983
 2006-06-09T23:00:00,0.0,0.0,0.0,13.110337935812572,13.110337935812572,0.0,1.0,61618.61682002008,221827020.5520723,1066751374.8718064,-2.0926617016643507,-3.8,48.44262499639771,48.44262499639771,0.0,0.680021774485955,-3.8,-2.112294377543618,-2.112294377543618
 2006-06-10T00:00:00,0.0,0.0,0.0,13.110337935812572,13.110337935812572,0.0,1.0,59791.22342020896,215248404.31275228,945191971.427562,-2.2869747565160745,-3.8,48.44262499639771,48.44262499639771,0.0,0.7818896171030719,-3.8,-2.309446098354215,-2.309446098354215
 2006-06-10T01:00:00,0.0,0.0,0.0,13.110337935812572,13.110337935812572,0.0,1.0,59738.7313542964,215059432.87546703,753598718.5916644,-2.593365026916848,-3.8,48.44262499639771,48.44262499639771,0.0,0.8682532634486387,-3.8,-2.618597973553749,-2.618597973553749
 2006-06-10T02:00:00,0.0,0.0,0.0,13.110337935812572,13.110337935812572,0.0,1.0,51718.83748460701,186187814.9445852,520619894.27064073,-2.966145510584209,-3.8,48.44262499639771,48.44262499639771,0.0,0.932871763431178,-3.8,-2.992056016895905,-2.992056016895905
 2006-06-10T03:00:00,0.0,0.0,0.0,13.110337935812572,13.110337935812572,0.0,1.0,30957.377333399443,111446558.40023796,309420002.00245285,-3.304274924833374,-3.8,48.44262499639771,48.44262499639771,0.0,0.974265671878878,-3.8,-3.328132947623084,-3.328132947623084
 2006-06-10T04:00:00,0.0,0.0,0.0,13.110337935812572,13.110337935812572,0.0,1.0,14435.508793703602,51967831.65733297,144491064.3418507,-3.5605013729191035,-3.792035750050031,40.36885416366476,48.44262499639771,0.0,0.9963455092607808,-3.8,-3.5859464790769127,-3.5859464790769127
 2006-06-10T05:00:00,0.0,0.0,0.0,13.110337935812572,13.110337935812572,0.0,1.0,0.0,0.0,0.0,-3.708294907762189,-3.708294907762189,0.0,48.44262499639771,0.0,1.0,-3.721415786362149,-3.721415786362149,-3.721415786362149
 2006-06-10T06:00:00,0.0,0.0,0.0,13.110337935812572,13.110337935812572,0.0,1.0,0.0,0.0,0.0,-3.6249070327061497,-3.6249070327061497,0.0,48.44262499639771,0.0,0.9999859569266876,-3.638787533546522,-3.638787533546522,-3.638787533546522
 2006-06-10T07:00:00,0.0,0.0,0.0,13.110337935812572,13.110337935812572,0.0,0.0,0.0,0.0,0.0,-3.53851007135102,-3.53851007135102,0.0,48.44262499639771,0.0,0.9996145880859206,-3.5521803281254525,-3.5521803281254525,-3.5521803281254525
 2006-06-10T08:00:00,0.0,0.0,0.0,13.110337935812572,13.110337935812572,0.0,0.0,0.0,0.0,0.0,-3.4440707842428147,-3.4440707842428147,0.0,48.44262499639771,0.0,0.9990983249872848,-3.457696484719298,-3.457696484719298,-3.457696484719298
 2006-06-10T09:00:00,8210.343391224056,29557236.20840654,82866750.94404921,11.088070987017003,10.962447512763946,14.559437764067832,0.0,0.0,0.0,0.0,-3.1837078597554207,-3.1837078597554207,0.0,48.44262499639774,0.0,0.9985820618886492,-3.3118416218439,-3.3118416218439,-3.3118416218439
 2006-06-10T10:00:00,2794.543701729797,10060357.326227266,28210050.94162884,12.677446576701785,12.634683217930109,7.279718882033905,0.0,0.0,0.0,0.0,-2.247582525889167,-2.247582525889167,0.0,48.44262499639771,0.0,0.9980657987900128,-2.3009753125169725,-2.3009753125169725,-2.3009753125169725
 2006-06-10T11:00:00,0.0,0.0,0.0,13.828286528182792,13.828286528182792,0.0,0.0,0.0,0.0,0.0,-2.1393885841440885,-2.1393885841440885,0.0,48.44262499639771,0.0,0.9975495356913768,-2.153151921331357,-2.153151921331357,-2.153151921331357
 2006-06-10T12:00:00,10275.825941141233,36992973.38810843,103731272.1528021,10.800395554970466,10.64314542670344,21.83915664610172,-1.0,0.0,0.0,0.0,-1.25368732716593,-1.25368732716593,0.0,48.44262499639773,0.0,0.9970332725927412,-1.4099541513874874,-1.4099541513874874,-1.4099541513874874
 2006-06-10T13:00:00,22147.10195388975,79729567.034003,223568117.37895653,11.144779139216178,10.805822168321969,21.839156646101745,-1.0,0.0,0.0,0.0,0.1378955938747338,0.1378955938747338,0.0,48.44262499639775,0.0,0.9965170094941056,-0.1775791442704149,-0.1775791442704149,-0.1775791442704149
 2006-06-10T14:00:00,24997.555283613605,89991199.02100892,252342558.65482825,11.513767037587783,11.131175651559014,21.83915664610173,-1.0,0.0,0.0,0.0,2.287916512766337,2.287916512766337,0.0,48.44262499639772,0.0,0.9960007463954694,1.930673058958573,1.930673058958573,1.930673058958573
 2006-06-10T15:00:00,20141.10933320593,72507993.59954135,203318244.7492968,11.179688201081754,10.87143935435462,23.2951004225085,-1.0,0.0,0.0,0.0,4.720160635618953,4.720160635618953,0.0,48.44262499639771,0.0,0.995484483296833,4.490901880756305,4.490901880756305,4.490901880756305
 2006-06-10T16:00:00,23657.132481988625,85165676.93515898,238811406.68401736,8.516324746884015,8.154290729388345,36.39859441016956,-1.0,0.0,0.0,0.0,6.92145067686529,6.92145067686529,0.0,48.44262499639775,1.6317075686222449,0.989431828133986,6.797776377982195,6.557265700888656,2.090657857846273
 2006-06-10T17:00:00,21964.968270627007,79073885.77425721,221729534.4003293,9.87595128162129,9.53980278882756,30.15883536842618,0.0,25820.64045381032,92954305.63371712,265725911.0129724,7.122124983323278,6.7,48.4426249963977,48.4426249963977,0.0,0.9791405084706064,6.763057497006923,6.763057497006923,6.763057497006923
 2006-06-10T18:00:00,14871.50363396391,53537413.08227008,150123211.46856347,12.478316986659372,12.25071647465947,16.98601072474578,0.0,15540.57704234321,55946077.35243555,156919080.10052204,6.94927866254909,6.700000000000002,48.44262499639771,48.44262499639771,0.0,0.9786242453719708,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-10T19:00:00,20936.895126246684,75372822.45448807,211351455.2324316,11.426216205513064,11.1057840731289,21.83915664610171,0.0,21521.58019561857,77477688.70422688,217306776.7333757,7.0451961976079325,6.7,48.44262499639772,48.44262499639772,0.0,0.9781079822733348,6.7,6.7,6.7
