Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-10T20:00:00,8645.943477326851,31125396.51837666,87278114.77164151,11.864604533055331,11.732297732588364,18.199297205084765,1.0,9278.068725892052,33401047.4132114,93692650.88099484,6.848878242764296,6.7000000000000055,48.44262499639775,48.44262499639775,0.0,0.9775917191746992,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-06-10T21:00:00,0.0,0.0,0.0,15.204883754738368,15.204883754738368,0.0,1.0,991.1847489954284,3568265.096383542,10026178.48260165,6.7159353736774206,6.7,48.44262499639772,48.44262499639772,0.0,0.9770754560760628,6.7,6.7,6.7
 2006-06-10T22:00:00,9366.452596809468,33719229.34851408,94551430.60919318,11.079106325635529,10.935775210702529,21.839156646101724,1.0,9923.195360313228,35723503.29712762,100222455.7665199,6.85925742870776,6.7,48.44262499639772,48.44262499639772,0.0,0.9765591929774268,6.7,6.7,6.7
 2006-06-10T23:00:00,0.0,0.0,0.0,14.885616329365222,14.885616329365222,0.0,1.0,990.9252276324574,3567330.8194768466,10026178.48260165,6.7159353736774206,6.700000000000002,48.44262499639771,48.44262499639771,0.0,0.9760429298787908,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-11T00:00:00,0.0,0.0,0.0,14.885616329365224,14.885616329365224,0.0,1.0,990.5213900353356,3565877.004127207,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.9755266667801546,6.7,6.7,6.7
 2006-06-11T01:00:00,0.0,0.0,0.0,14.885616329365224,14.885616329365224,0.0,1.0,991.4559963006716,3569241.5866824174,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.9750104036815188,6.7,6.7,6.7
 2006-06-11T02:00:00,5461.742397865391,19662272.632315405,55138203.31419116,12.22954979952191,12.145966441799048,14.55943776406781,1.0,6158.711494644245,22171361.380719285,62245853.59083504,6.798914946109654,6.7,48.44262499639771,48.44262499639771,0.0,0.9744941405828828,6.7,6.7,6.7
 2006-06-11T03:00:00,2474.278831119991,8907403.792031966,25001081.82336303,13.295913120734175,13.258014585693916,7.279718882033905,1.0,3320.636451058392,11954291.223810207,33563074.067532435,6.753337387290505,6.7,48.4426249963977,48.4426249963977,0.0,0.9739778774842468,6.7,6.7,6.7
 2006-06-11T04:00:00,0.0,0.0,0.0,14.576284169499363,14.576284169499363,0.0,1.0,991.8611214132208,3570700.0370875946,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.9734616143856109,6.7,6.7,6.7
 2006-06-11T05:00:00,0.0,0.0,0.0,14.576284169499363,14.576284169499363,0.0,1.0,991.6921856834078,3570091.868460268,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.9729453512869752,6.7,6.7,6.7
 2006-06-11T06:00:00,0.0,0.0,0.0,14.576284169499363,14.576284169499363,0.0,1.0,991.0183022046537,3567665.887936753,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.972429088188339,6.7,6.7,6.7
 2006-06-11T07:00:00,8981.392669891688,32333013.611610085,90670932.3773974,10.861441666446623,10.723993593915653,21.83915664610172,0.0,9538.81186503842,34339722.71413831,96350316.8218305,6.853105980909249,6.700000000000006,48.44262499639776,48.44262499639776,0.0,0.971912825089704,6.700000000000006,6.700000000000006,6.700000000000006
 2006-06-11T08:00:00,3453.754045369344,12433514.56332964,34864574.670798674,13.48173016538978,13.4288782120816,7.279718882033905,0.0,4301.771069808415,15486375.851310294,43454889.49842267,6.769052373811387,6.7,48.44262499639771,48.44262499639771,0.0,0.971396561991067,6.7,6.7,6.7
 2006-06-11T09:00:00,21448.081282984447,77213092.618744,216511720.75746447,7.72750495128662,7.399278289312278,36.39859441016953,0.0,21751.30542900135,78304699.54440486,219620225.15729985,7.0489426493966425,6.7,48.44262499639771,48.44262499639771,0.0,0.9708802988924312,6.7,6.7,6.7
 2006-06-11T10:00:00,21125.745090077053,76052682.32427736,213257836.9779322,8.764025099535258,8.440709584417645,27.29894580762715,0.0,21615.673314591782,77816423.93253042,218258306.0774944,7.046724175533032,6.7000000000000055,48.44262499639774,48.44262499639774,0.0,0.9703640357937958,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-06-11T11:00:00,25533.17643992011,91919435.18371236,257603959.24593565,8.269798585699082,7.879256181638742,32.394749025050906,0.0,25932.87149749877,93358337.39099552,261695936.8375099,7.11574112580955,6.700000000000003,48.44262499639774,48.44262499639774,0.0,0.96984777269516,6.700000000000003,6.700000000000003,6.700000000000003
 2006-06-11T12:00:00,28225.157236720188,101610566.0521926,279771829.0420245,8.038597818219866,7.614450302598346,36.39859441016955,-1.0,0.0,0.0,0.0,7.03216183515815,7.03216183515815,0.0,48.44262499639774,3.79435067431807,0.9571935835056344,7.1230491758238825,6.561439461303341,1.2047955091779177
 2006-06-11T13:00:00,27107.27823185654,97586201.63468358,264568936.5869488,10.54763291665294,10.14649757280134,21.83915664610171,-1.0,0.0,0.0,0.0,6.93575081987111,6.93575081987111,0.0,48.4426249963977,2.6793712863908983,0.9245514205132228,6.942223809690617,6.526910835953608,3.194584663321572
 2006-06-11T14:00:00,46658.87753523018,167971959.12682864,618880554.3485315,8.778609572836409,7.840128897337045,36.39859441016953,-1.0,0.0,0.0,0.0,7.689524845393332,7.689524845393332,0.0,48.44262499639771,5.947448387004594,0.8802533331849446,7.645973770314838,6.699966277245682,0.2692249237307493
 2006-06-11T15:00:00,64073.92441032072,230666127.8771545,891245081.73047,8.018244443100377,6.666666666666693,43.67831329220345,-1.0,0.0,0.0,0.0,8.120922450736634,8.120922450736634,0.0,48.44262499639773,10.74491799714748,0.7806418860416455,8.307651240093117,6.699990467637356,0.9680662672781106
 2006-06-11T16:00:00,59957.47490778039,215846909.6680093,772327801.7744861,7.837839747205311,6.666666666666693,43.678313292203455,-1.0,0.0,0.0,0.0,7.931537194202746,7.931537194202746,0.0,48.44262499639774,10.626647444670752,0.6804636485584362,8.245911282108263,6.700007490460053,1.1403431073912456
 2006-06-11T17:00:00,58686.719195135054,211272189.1024861,785187033.2304525,7.85735885696283,6.666666666666693,43.678313292203455,0.0,60734.924004140375,218645726.41490525,911279374.0913876,8.146472289205962,6.700000000000003,48.44262499639774,48.44262499639774,0.0,0.6415804273894924,6.89415807030842,6.89415807030842,6.89415807030842
 2006-06-11T18:00:00,31524.23694356784,113487252.9968442,481702603.0005373,10.881183709897671,10.15066181613274,21.839156646101724,0.0,32122.100640965287,115639562.307475,488787654.4008221,7.4759109462170095,6.7000000000000055,48.44262499639774,48.44262499639774,0.0,0.6410641642908567,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-06-11T19:00:00,29325.22885972211,105570823.8949996,300015607.4374906,10.62504463235668,10.170149091097034,21.83915664610172,0.0,29884.12445706394,107582848.04543015,306321532.0097233,7.186496500913066,6.7000000000000055,48.44262499639775,48.44262499639775,0.0,0.6405479011922207,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-06-11T20:00:00,27226.921488246688,98016917.35768808,273830668.98782325,10.62720694914139,10.212020105808348,21.83915664610172,1.0,95792.08031207106,344851489.12345564,2021366168.272372,-0.1269592375140652,-3.354476564191085,48.44262499639774,48.44262499639774,0.0,0.6519358121473422,-1.6639588363611475,-0.7982954183336783,-0.7982954183336783
 2006-06-11T21:00:00,14490.102798527383,52164370.07469857,144446855.6617672,11.585528636586622,11.366525815659914,14.55943776406781,1.0,65686.55792391552,236471608.52609587,1126598512.6806576,-1.997097905957382,-3.8,48.44262499639771,48.44262499639771,0.0,0.7549401359324269,-3.8,-2.2435608185547817,-2.2435608185547817
 2006-06-11T22:00:00,18119.75204972243,65231107.37900074,178276216.50958255,11.294264489834902,11.023970384733497,16.986010724745782,1.0,65042.86503556167,234154314.128022,987436139.280742,-2.2196105252780867,-3.8000000000000007,48.44262499639771,48.44262499639771,0.0,0.8463155118652699,-3.8000000000000007,-2.523110950660022,-2.523110950660022
 2006-06-11T23:00:00,10005.943451885085,36021396.4267863,97141778.7302351,11.378268713827133,11.231003260188189,14.55943776406781,1.0,58420.65881196383,210314371.72306973,678078690.8113697,-2.7142456001983324,-3.8000000000000007,48.44262499639774,48.44262499639774,0.0,0.9173731213295042,-3.8000000000000007,-2.887869776272044,-2.887869776272044
 2006-06-12T00:00:00,10549.104977885889,37976777.92038919,102278944.3661405,11.38605782954008,11.231003260188182,14.55943776406781,1.0,47680.809377853024,171650913.7602709,461820623.898904,-3.060277275849559,-3.8,48.44262499639771,48.44262499639771,0.0,0.9649574397903652,-3.8,-3.2443296824672214,-3.2443296824672214
 2006-06-12T01:00:00,4854.749713168775,17477098.967407595,47089063.78900727,12.312282502218729,12.240896542567418,7.279718882033905,1.0,25394.117294791653,91418822.26124996,242961453.64125445,-3.410745809259339,-3.8,48.44262499639772,48.44262499639772,0.0,0.992185825917022,-3.8,-3.5051507682020264,-3.5051507682020264
 2006-06-12T02:00:00,14496.51634440556,52187458.83986,141046673.38592818,10.22395145893728,10.010127841561152,21.839156646101724,1.0,2329.1640529495817,8384990.590618495,22302404.63411839,-3.0927900538848103,-3.1285298148337763,8.073770832732952,48.44262499639774,0.0,1.0000000000000009,-3.328527435284567,-3.2960163020712474,-3.2960163020712474
 2006-06-12T03:00:00,5009.483793784567,18034141.65762444,48824985.36176212,12.30953076920864,12.23551278933751,7.279718882033905,1.0,0.0,0.0,0.0,-2.3058017613707213,-2.3058017613707213,0.0,48.44262499639771,0.0,1.0,-2.394486608263416,-2.394486608263416,-2.394486608263416
 2006-06-12T04:00:00,9402.639989758916,33849503.9631321,91486281.26633574,11.258657331995373,11.119966755524958,14.559437764067807,1.0,0.0,0.0,0.0,-1.136715437168758,-1.136715437168758,0.0,48.44262499639772,0.0,1.0000000000000002,-1.257374783508984,-1.257374783508984,-1.257374783508984
 2006-06-12T05:00:00,76674.7767915334,276029196.4495202,1480396211.983966,8.912291624376913,6.66666666666669,43.67831329220344,1.0,34697.501387502714,124911004.99500978,582559164.324156,6.143079757748364,5.218547831125796,24.22131249819886,48.44262499639771,0.0,0.9999241989849572,3.983214070899393,3.983214070899393,3.983214070899393
 2006-06-12T06:00:00,73325.46613904882,263971678.1005757,1364650003.2231088,8.736579428531297,6.66666666666669,43.67831329220344,1.0,73515.1446941429,264654520.89891443,1370709804.0432525,8.874929405188963,6.7,48.44262499639771,48.44262499639771,0.0,0.9994612006459374,6.7,6.7,6.7
 2006-06-12T07:00:00,80431.55754337634,289553607.1561549,1583286670.9015975,9.068477800811564,6.666666666666692,43.67831329220344,0.0,80664.60432513508,290392575.57048625,1590628180.3972597,9.223191246769163,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9989449375473016,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-12T08:00:00,88786.94782238604,319633012.1605897,1819200982.052744,9.426684929708989,6.66666666666669,43.67831329220344,0.0,89074.9589575528,320669852.24719,1828036172.533916,9.59894412102864,6.7,48.44262499639771,48.44262499639771,0.0,0.9984286744486656,6.7,6.7,6.7
 2006-06-12T09:00:00,97421.75660707892,350718323.7854842,2051438348.9003963,9.779394732625178,6.66666666666669,43.67831329220344,0.0,97774.6017479046,351988566.2924566,2061926947.768593,9.96891220909479,6.7,48.44262499639771,48.44262499639771,0.0,0.9979124113500296,6.7,6.7,6.7
 2006-06-12T10:00:00,102186.02277025695,367869681.97292507,2175538364.161341,9.967898977212457,6.66666666666669,43.67831329220344,0.0,102577.0731933352,369277463.4960067,2186962674.6396923,10.166623113312914,6.7,48.44262499639771,48.44262499639771,0.0,0.9973961482513936,6.7,6.7,6.7
 2006-06-12T11:00:00,102565.26451543556,369234952.255568,2182272700.550184,9.978128657492542,6.66666666666669,43.67831329220344,0.0,102959.25927152914,370653333.37750494,2193756948.630274,10.177363791949524,6.7,48.44262499639771,48.44262499639771,0.0,0.9968798851527576,6.7,6.7,6.7
 2006-06-12T12:00:00,99233.74428671684,357241479.43218064,2099571514.0058804,9.852504283336865,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,10.04560723171001,10.04560723171001,0.0,48.44262499639771,19.5028483042969,0.9022680905093776,9.510387119267582,6.700002934392966,3.646525685359361
 2006-06-12T13:00:00,92341.8024398607,332430488.7834985,1905096788.8917024,9.557125799183554,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.735788826213811,9.735788826213811,0.0,48.44262499639771,29.284254938657185,0.6917875035744704,9.770561212142958,6.700010702692121,4.673546650577178
 2006-06-12T14:00:00,94456.71734317207,340044182.43541944,1964685604.9143443,9.647626508680936,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.83066147883945,9.83066147883945,0.0,48.44262499639771,36.65586566834224,0.4952896395845871,9.790982581735925,6.699939032047047,5.6768320834656265
 2006-06-12T15:00:00,98418.73967266313,354307462.8215872,2098802819.486168,9.851334825486497,6.666666666666692,43.67831329220344,-1.0,10353.680946387123,37273251.40699364,101280700.73179156,10.373594423486995,10.213129178377317,24.22131249819886,48.44262499639772,48.22581981190518,0.2909870747234945,10.146722492689753,7.049495917525732,7.034626871709666
 2006-06-12T16:00:00,90145.00277483086,324522009.98939115,1859711833.052523,9.488203864568762,6.66666666666669,43.67831329220344,-1.0,63058.92176881577,227012118.3677368,936419991.9178716,10.367251344207686,8.882973134800137,48.44262499639771,48.44262499639771,48.44262499639771,0.1178171639457565,9.350614485881788,7.384566378739432,7.384566378739432
 2006-06-12T17:00:00,83376.7186388655,300156187.0999158,1647812353.283141,9.166443304815116,6.66666666666669,43.67831329220344,0.0,86557.8332453354,311608199.68320745,1745728061.2802413,9.46861556496133,6.7,48.44262499639771,48.44262499639771,0.0,0.0696237241339083,6.8421525427861845,6.8421525427861845,6.8421525427861845
 2006-06-12T18:00:00,81047.30555044836,291770299.9816141,1572033003.533411,9.05139021881066,6.66666666666669,43.67831329220344,0.0,81279.12013218975,292604832.4758831,1579254575.5173368,9.205190524323312,6.7,48.44262499639771,48.44262499639771,0.0,0.0691074610352723,6.7,6.7,6.7
 2006-06-12T19:00:00,79747.40747990996,287090666.9276759,1527414533.8992145,8.983653300489335,6.66666666666669,43.67831329220344,0.0,79970.28852742871,287893038.69874334,1534364210.4998555,9.134113684278452,6.7,48.44262499639771,48.44262499639771,0.0,0.0685911979366364,6.7,6.7,6.7
 2006-06-12T20:00:00,0.0,0.0,0.0,13.19158673543208,13.19158673543208,0.0,1.0,100797.49023989988,362870964.86363953,2120058490.40498,0.2592645382914959,-3.124583552150287,48.44262499639771,48.44262499639771,0.0,0.1023111699298439,-1.4368152577205129,0.0280202796541444,0.0280202796541444
 2006-06-12T21:00:00,0.0,0.0,0.0,13.19158673543208,13.19158673543208,0.0,1.0,72765.40635114528,261955462.8641231,1341883905.0695252,-1.6531048638523156,-3.8,48.44262499639771,48.44262499639771,0.0,0.2444947881781456,-3.8,-1.6765761233210916,-1.6765761233210916
 2006-06-12T22:00:00,0.0,0.0,0.0,13.19158673543208,13.19158673543208,0.0,1.0,68593.28100069739,246935811.60251063,1221563421.1633687,-1.845289050098132,-3.8,48.44262499639771,48.44262499639771,0.0,0.3729313571993519,-3.8,-1.864849719718096,-1.864849719718096
 2006-06-12T23:00:00,14570.197660173566,52452711.57662482,141439772.1102027,10.180781714207564,9.96636210677276,21.839156646101724,1.0,70387.62572611998,253395452.61403185,1297366288.4147,-1.7242377545285574,-3.800000000000002,48.44262499639774,48.44262499639774,0.0,0.4924186595159998,-3.800000000000002,-1.9570627145315536,-1.9570627145315536
 2006-06-13T00:00:00,0.0,0.0,0.0,13.414999169772296,13.414999169772296,0.0,1.0,65148.097400607454,234533150.6421868,1114753632.6464574,-2.0159477164816133,-3.8,48.44262499639771,48.44262499639771,0.0,0.6068378888820677,-3.8,-2.0343456981753665,-2.0343456981753665
 2006-06-13T01:00:00,0.0,0.0,0.0,13.414999169772296,13.414999169772296,0.0,1.0,62793.17768083483,226055439.65100536,1033814320.697605,-2.1453053353756912,-3.8,48.44262499639771,48.44262499639771,0.0,0.7152462230328723,-3.8,-2.165788156445557,-2.165788156445557
 2006-06-13T02:00:00,0.0,0.0,0.0,13.414999169772296,13.414999169772296,0.0,1.0,61270.687414716485,220574474.6929793,888741267.952972,-2.3772328953530377,-3.8,48.44262499639771,48.44262499639771,0.0,0.8127505338979913,-3.8,-2.4007297834028174,-2.4007297834028174
 2006-06-13T03:00:00,14285.546106417443,51427965.98310277,139872521.6508521,10.242913137252865,10.030869737349162,21.839156646101724,1.0,61151.63642521168,220145891.13076177,811786109.6764666,-2.5003507336546416,-3.800000000000004,48.44262499639777,48.44262499639777,0.0,0.8924105878422196,-3.800000000000004,-2.7404701091739128,-2.7404701091739128
 2006-06-13T04:00:00,0.0,0.0,0.0,13.385109627161256,13.385109627161256,0.0,1.0,45830.484420574016,164989743.91406646,444671745.9158917,-3.087716338415414,-3.8,48.44262499639771,48.44262499639771,0.0,0.9491246539505774,-3.8,-3.113195513691,-3.113195513691
 2006-06-13T05:00:00,69400.61541912112,249842215.50883603,1262764955.7084851,8.58195173518577,6.66666666666669,43.67831329220344,1.0,75415.54929543188,271495977.46355474,1504220982.622105,-1.393955862847931,-3.8,48.44262499639771,48.44262499639771,0.0,0.9835762642187684,-3.8,-3.4173953898185783,-3.4173953898185783
 2006-06-13T06:00:00,69578.4520615011,250482427.421404,1255322873.6073563,8.570646743000689,6.66666666666669,43.67831329220344,1.0,35693.0671436211,128495041.71703596,680382807.6052266,-0.7693680016330467,-1.8578950311816185,24.221312498198856,48.44262499639771,0.0,0.9991498762392048,-2.7841595958839727,-2.670816806440721,-2.670816806440721
 2006-06-13T07:00:00,75964.02688653981,273470496.7915432,1451403265.3487165,8.868265708212641,6.666666666666692,43.678313292203455,0.0,51086.0412160964,183909748.3779469,958385138.784128,7.75456504228617,6.234026401286319,36.3319687472983,48.44262499639773,0.0,1.0000000000000002,5.609353103172939,5.609353103172939,5.609353103172939
 2006-06-13T08:00:00,80544.47006775335,289960092.2439121,1580230219.502331,9.06383570505482,6.66666666666669,43.67831329220344,0.0,80776.8750489552,290796750.1762387,1587535841.001995,9.218300052440286,6.7,48.44262499639771,48.44262499639771,0.0,0.9999142707859892,6.7,6.7,6.7
 2006-06-13T09:00:00,84659.784969971,304775225.8918956,1688162515.7238722,9.227706646019357,6.66666666666669,43.67831329220344,0.0,84917.19551755552,305701903.8631999,1696130671.796184,9.39020464671256,6.7,48.44262499639771,48.44262499639771,0.0,0.9994413442480016,6.7,6.7,6.7
 2006-06-13T10:00:00,89696.08263463063,322905897.4846703,1820790141.408285,9.429096465163791,6.66666666666669,43.67831329220344,0.0,89986.78874028799,323952439.46503675,1829619545.8150244,9.601453742371127,6.7,48.44262499639771,48.44262499639771,0.0,0.9989250811493656,6.7,6.7,6.7
 2006-06-13T11:00:00,91990.41135716675,331165480.8858004,1883594528.7678976,9.52447053292183,6.66666666666669,43.67831329220344,0.0,92297.43129561824,332270752.6642257,1892847861.648994,9.701493448128032,6.7,48.44262499639771,48.44262499639771,0.0,0.9984088180507298,6.7,6.7,6.7
 2006-06-13T12:00:00,91015.51272007708,327655845.79227746,1860772026.0489304,9.48981152761535,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.665156845468392,9.665156845468392,0.0,48.44262499639771,16.0498508777092,0.9164846799995168,9.176807829880753,6.700015822757962,2.918710511345728
 2006-06-13T13:00:00,87460.33941059088,314857221.8781272,1757903956.5308032,9.333602023456024,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.501321064527266,9.501321064527266,0.0,48.44262499639771,23.719537267088324,0.7265943032889964,9.52856020279499,6.700045201877934,3.732982766182921
 2006-06-13T14:00:00,84976.18376815003,305914261.5653401,1693695457.6284058,9.23610708438414,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.399013885706838,9.399013885706838,0.0,48.44262499639771,25.89475968610004,0.5483197849215894,9.417850730668276,6.700010761893426,4.3335634890006745
 2006-06-13T15:00:00,87559.1038378686,315212773.81632704,1768167868.2146611,9.349189765385637,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.517617778274303,9.517617778274303,0.0,48.44262499639771,31.394848012211003,0.3737494404065571,9.469776504335368,6.699970181514559,5.105379967102985
 2006-06-13T16:00:00,85171.68630130503,306618070.6846981,1684677795.39562,9.222414991143363,6.66666666666669,43.67831329220344,-1.0,13547.324994694323,48770369.980899565,135783634.40853676,9.737211259559723,9.52198727924658,16.147541665465905,48.44262499639771,48.44262499639771,0.1933337593932474,9.60922984448358,7.077224177711472,7.077224177711472
 2006-06-13T17:00:00,83945.89127483808,302205208.5894171,1656578145.673531,9.179750227617724,6.66666666666669,43.67831329220344,0.0,93734.32627844946,337443574.60241807,1939577442.8666043,9.774903151274112,6.7,48.44262499639771,48.44262499639771,0.0,0.125587843874613,7.11027179090372,7.11027179090372,7.11027179090372
 2006-06-13T18:00:00,82426.17490882392,296734229.67176616,1610497016.3798718,9.109786993508695,6.66666666666669,43.67831329220344,0.0,82666.38972314193,297599003.0033109,1617947704.3477464,9.266446973503877,6.7,48.44262499639771,48.44262499639771,0.0,0.125071580775977,6.7,6.7,6.7
 2006-06-13T19:00:00,79870.62331657288,287534243.93966234,1525897783.3160384,8.981350564275983,6.66666666666669,43.67831329220344,0.0,80093.67039241926,288337213.4127093,1532837578.6537,9.131696725599452,6.7,48.44262499639771,48.44262499639771,0.0,0.1245553176773411,6.7,6.7,6.7
 2006-06-13T20:00:00,0.0,0.0,0.0,13.219908851367933,13.219908851367933,0.0,1.0,98845.09687285616,355842348.7422821,2046126809.8939888,0.0778408690408948,-3.188357130129209,48.44262499639771,48.44262499639771,0.0,0.153452690473272,-1.504917717727437,-0.1564801888499726,-0.1564801888499726
 2006-06-13T21:00:00,0.0,0.0,0.0,13.219908851367933,13.219908851367933,0.0,1.0,71452.51551646914,257229055.85928887,1291308512.155474,-1.7338795724809597,-3.8,48.44262499639771,48.44262499639771,0.0,0.2888765785588683,-3.8,-1.7557651886605756,-1.7557651886605756
 2006-06-13T22:00:00,0.0,0.0,0.0,13.219908851367933,13.219908851367933,0.0,1.0,68245.11096110272,245682399.45996985,1197786342.5086274,-1.8832751046993577,-3.8,48.44262499639771,48.44262499639771,0.0,0.4135598179232005,-3.8,-1.9020675268943108,-1.9020675268943108
 2006-06-13T23:00:00,0.0,0.0,0.0,13.219908851367933,13.219908851367933,0.0,1.0,66264.38051454425,238551769.8523593,1147903340.295186,-1.962976129325097,-3.8,48.44262499639771,48.44262499639771,0.0,0.5311756810358833,-3.8,-1.9808897830780343,-1.9808897830780343
 2006-06-14T00:00:00,0.0,0.0,0.0,13.219908851367933,13.219908851367933,0.0,1.0,64428.90464822947,231944056.7336261,1093265539.3851497,-2.050287276233844,-3.8,48.44262499639771,48.44262499639771,0.0,0.6439084408658967,-3.8,-2.0692182063001674,-2.0692182063001674
 2006-06-14T01:00:00,0.0,0.0,0.0,13.219908851367933,13.219908851367933,0.0,1.0,61934.444681050816,222964000.8517829,993392840.3772688,-2.209917902525941,-3.8,48.44262499639771,48.44262499639771,0.0,0.749374986058898,-3.8,-2.2313657260543134,-2.2313657260543134
 2006-06-14T02:00:00,0.0,0.0,0.0,13.219908851367933,13.219908851367933,0.0,1.0,61335.46946069682,220807690.0585085,824346999.5028126,-2.4802084167553207,-3.8,48.44262499639771,48.44262499639771,0.0,0.8416954686768685,-3.8,-2.504656411770975,-2.504656411770975
 2006-06-14T03:00:00,15504.203487106846,55815132.55358463,151179641.64544222,10.198933939521774,9.969746543880772,21.839156646101724,1.0,59755.95096287032,215121423.46633303,743704233.5492382,-2.6092279847628084,-3.800000000000002,48.44262499639774,48.44262499639774,0.0,0.9140241765715692,-3.800000000000002,-2.8666950442969417,-2.8666950442969417
 2006-06-14T04:00:00,0.0,0.0,0.0,13.37866156054867,13.37866156054867,0.0,1.0,38732.410719342144,139436678.58963168,373495847.03869706,-3.2016701570831176,-3.8,48.44262499639771,48.44262499639771,0.0,0.9628925819965812,-3.8,-3.2264365706514613,-3.2264365706514613
 2006-06-14T05:00:00,72651.68221430905,261546055.9715126,1356749754.8052518,8.72460033541135,6.66666666666669,43.67831329220344,1.0,77496.38100544944,278986971.61961794,1549451720.853551,-1.3217544212738237,-3.8,48.44262499639771,48.44262499639771,0.0,0.9910893344947368,-3.8,-3.493682700557528,-3.493682700557528
 2006-06-14T06:00:00,71679.33679826617,258045612.47375825,1313846932.3989248,8.659469814856012,6.66666666666669,43.67831329220344,1.0,12168.337874904906,43806016.34965767,233061108.90611303,1.3224947497945143,0.9496449451731492,8.073770832732952,48.44262499639771,0.0,1.0,-0.6130849910940518,-0.5794992394970815,-0.5794992394970815
 2006-06-14T07:00:00,74650.83639166762,268743011.0100033,1407557510.5372145,8.801708561836444,6.666666666666693,43.678313292203455,0.0,70405.18609042386,253458669.92552567,1248530884.268299,8.675216535988389,6.694103128960872,47.63524791312444,48.44262499639773,0.0,1.0000000000000002,6.509295553817519,6.509295553817519,6.509295553817519
 2006-06-14T08:00:00,78835.31298898639,283807126.760351,1531675593.174862,8.990123244973013,6.666666666666692,43.67831329220344,0.0,79057.3349655359,284606405.8759293,1538688706.619597,9.14095811113738,6.7,48.44262499639771,48.44262499639771,0.0,0.9997946519244176,6.7,6.7,6.7
 2006-06-14T09:00:00,81945.43802280708,295003576.8821055,1618807265.5203323,9.12240360017448,6.66666666666669,43.67831329220344,0.0,82185.96136796281,295869460.9246661,1626333743.161611,9.279723608522984,6.7,48.44262499639771,48.44262499639771,0.0,0.999280341135552,6.7,6.7,6.7
 2006-06-14T10:00:00,84878.13170646889,305561274.143288,1691398831.81015,9.23262011790376,6.66666666666669,43.67831329220344,0.0,85136.31177748663,306490722.3989519,1699377796.3939242,9.395345194559846,6.7,48.44262499639771,48.44262499639771,0.0,0.9987640780369156,6.7,6.7,6.7
 2006-06-14T11:00:00,87291.19507007877,314248302.2522835,1753343069.1595583,9.326676495963577,6.66666666666669,43.67831329220344,0.0,87564.81506771322,315233334.2437676,1761719559.0132377,9.494011342468564,6.7,48.44262499639771,48.44262499639771,0.0,0.99824781493828,6.7,6.7,6.7
 2006-06-14T12:00:00,87521.30533856111,315076699.21882004,1767699523.8335943,9.34847622609546,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.51687512893012,9.51687512893012,0.0,48.44262499639771,14.96527259784034,0.9207030188466664,9.053018488974972,6.6999962716324974,2.6849100988660823
 2006-06-14T13:00:00,87293.20201542637,314255527.25553495,1749314275.773306,9.320559191399283,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.487592943043897,9.487592943043897,0.0,48.44262499639771,22.739050169801928,0.73828615522209,9.476991724709544,6.70000464903227,3.518624045084876
 2006-06-14T14:00:00,87866.99104682765,316321167.7685796,1770064095.8845465,9.352066713458902,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.520633470751136,9.520633470751136,0.0,48.44262499639771,28.135383800159968,0.5562412764783543,9.529021264883594,6.6999890595760405,4.656386497350506
 2006-06-14T15:00:00,87076.97934269748,313477125.63371086,1753419641.0536475,9.326792593000595,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.49414336082592,9.49414336082592,0.0,48.44262499639772,31.49292208160137,0.3755435353870022,9.49847081389813,6.700008121607508,5.171993165909753
 2006-06-14T16:00:00,82429.50562786122,296746220.2603004,1616334232.5731833,9.118648855203164,6.66666666666669,43.67831329220344,-1.0,6948.910830238609,25016078.988859,67773953.01146144,9.471732488009732,9.364287032536204,8.073770832732952,48.44262499639771,45.14198546806082,0.1998806831177511,9.39181536186854,6.91543617477722,6.690726517745847
 2006-06-14T17:00:00,78006.15710156504,280822165.5656342,1495573168.3664637,8.935318014982247,6.666666666666692,43.67831329220344,0.0,88090.00211611071,317124007.61799866,1793576174.995735,9.543743284776992,6.7,48.44262499639771,48.44262499639771,0.0,0.1329420172533242,7.140612770053561,7.140612770053561,7.140612770053561
 2006-06-14T18:00:00,73631.31973902897,265072751.0605043,1364206740.8340302,8.735906590411046,6.66666666666669,43.67831329220344,0.0,73821.2670242976,265756561.2874713,1370250283.4672318,8.874201572494533,6.7,48.44262499639771,48.44262499639771,0.0,0.1324257541546882,6.7,6.7,6.7
 2006-06-14T19:00:00,72578.00045420417,261280801.63513505,1330629596.9943306,8.684942047989457,6.66666666666669,43.67831329220344,0.0,72762.1801057988,261943848.38087568,1336497087.9758337,8.820732881237781,6.7,48.44262499639771,48.44262499639771,0.0,0.1319094910560523,6.7,6.7,6.7
 2006-06-14T20:00:00,0.0,0.0,0.0,13.171798173572016,13.171798173572016,0.0,1.0,97163.59980291296,349788959.2904867,2037037506.3647687,0.0562427308844748,-3.19548612204625,48.44262499639771,48.44262499639771,0.0,0.1602285228889734,-1.5125159969284436,-0.1784491611553195,-0.1784491611553195
 2006-06-14T21:00:00,0.0,0.0,0.0,13.17179817357202,13.17179817357202,0.0,1.0,70583.7582971349,254101529.86968568,1285298159.963123,-1.743479540123408,-3.8,48.44262499639771,48.44262499639771,0.0,0.2948248901599277,-3.8,-1.765169806869171,-1.765169806869171
 2006-06-14T22:00:00,0.0,0.0,0.0,13.17179817357202,13.17179817357202,0.0,1.0,67202.46193021414,241928862.94877088,1194946232.8406005,-1.887812613406696,-3.8,48.44262499639771,48.44262499639771,0.0,0.4190638332613621,-3.8,-1.906519301086651,-1.906519301086651
 2006-06-14T23:00:00,0.0,0.0,0.0,13.17179817357202,13.17179817357202,0.0,1.0,65388.37682947295,235398156.58610252,1145846449.1237018,-1.96626279389574,-3.8,48.44262499639771,48.44262499639771,0.0,0.5364459424853921,-3.8,-1.984183703324845,-1.984183703324845
 2006-06-15T00:00:00,0.0,0.0,0.0,13.17179817357202,13.17179817357202,0.0,1.0,63733.35466726487,229440076.8021536,1089948991.3423195,-2.055587535784852,-3.8,48.44262499639771,48.44262499639771,0.0,0.6489298805586273,-3.8,-2.0746053886570603,-2.0746053886570603
 2006-06-15T01:00:00,0.0,0.0,0.0,13.17179817357202,13.17179817357202,0.0,1.0,61178.75317591965,220243511.4333108,987238508.4456676,-2.2197560320510594,-3.8,48.44262499639771,48.44262499639771,0.0,0.7539430136541553,-3.8,-2.241342287198876,-2.241342287198876
 2006-06-15T02:00:00,0.0,0.0,0.0,13.17179817357202,13.17179817357202,0.0,1.0,60795.304504486056,218863096.2161498,814969850.1084433,-2.4952052650244485,-3.8,48.44262499639771,48.44262499639771,0.0,0.8454899014295741,-3.8,-2.5197728118761487,-2.5197728118761487
 2006-06-15T03:00:00,0.0,0.0,0.0,13.17179817357202,13.17179817357202,0.0,1.0,57667.79685757335,207604068.687264,588164625.3959084,-2.858046423089268,-3.8,48.44262499639771,48.44262499639771,0.0,0.9167767739934836,-3.8,-2.8840656731709164,-2.8840656731709164
 2006-06-15T04:00:00,0.0,0.0,0.0,13.17179817357202,13.17179817357202,0.0,1.0,37386.73108394516,134592231.90220258,364242592.83201694,-3.216486325732939,-3.8,48.44262499639771,48.44262499639771,0.0,0.9645911232323484,-3.8,-3.241137345883837,-3.241137345883837
 2006-06-15T05:00:00,69051.40591611968,248585061.2980308,1251381520.5778062,8.564673588782645,6.66666666666669,43.67831329220344,1.0,73345.42655660001,264043535.60376,1436265017.098329,-1.502434133143919,-3.8,48.44262499639771,48.44262499639771,0.0,0.9919918853991196,-3.8,-3.5031160183933423,-3.5031160183933423
 2006-06-15T06:00:00,67284.15371954102,242222953.39034763,1184424814.4998798,8.463048205118357,6.66666666666669,43.67831329220344,1.0,11487.261814511518,41354142.53224146,213845072.1098999,0.8256573091199074,0.4834964718604641,8.073770832732952,48.44262499639771,0.0,1.0,-0.9213268195893716,-0.8886258745229098,-0.8886258745229098
 2006-06-15T07:00:00,69752.41112045482,251108680.0336373,1264746293.413527,8.58494780834849,6.666666666666692,43.678313292203455,0.0,57144.83447985864,205721404.1274909,1018215771.0226344,8.249355429515608,6.633487800948346,40.36885416366477,48.44262499639773,0.0,1.0000000000000002,6.329783738620686,6.329783738620686,6.329783738620686
 2006-06-15T08:00:00,72708.03794102992,261748936.58770773,1354862793.777268,8.72172435408642,6.66666666666669,43.67831329220344,0.0,72895.66576527171,262424396.7549781,1360882004.449918,8.859360387391998,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-06-15T09:00:00,74442.00501170995,267991218.0421558,1408649488.736102,8.80336572657806,6.66666666666669,43.67831329220344,0.0,74639.29162152128,268701449.8374765,1414961580.8938832,8.94502293666972,6.7,48.44262499639771,48.44262499639771,0.0,0.999842998930866,6.7,6.7,6.7
 2006-06-15T10:00:00,76608.44918297067,275790417.0586944,1473338899.7597804,8.901563030734431,6.66666666666669,43.67831329220344,0.0,76818.17030369998,276545413.0933199,1480016793.4587276,9.048053158374268,6.7,48.44262499639771,48.44262499639771,0.0,0.9993383575432898,6.7,6.7,6.7
 2006-06-15T11:00:00,79134.48115639416,284884132.16301894,1542623601.9076471,9.006742570620256,6.66666666666669,43.67831329220344,0.0,79358.43241359119,285690356.68892825,1549698181.3719692,9.158393075995043,6.7,48.44262499639771,48.44262499639771,0.0,0.998822094444654,6.7,6.7,6.7
 2006-06-15T12:00:00,80110.48806713978,288397757.0417032,1574086458.961547,9.054507727890536,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.208501722009158,9.208501722009158,0.0,48.44262499639771,12.896216799278235,0.9304871032973342,8.79039461422054,6.699999063263044,2.2359902892996355
 2006-06-15T13:00:00,78831.67194401911,283794018.9984688,1535702968.020972,8.996235890974512,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.147366823464491,9.147366823464491,0.0,48.44262499639771,18.005466746273154,0.7684646165872359,9.161348283556505,6.699995699915161,2.525592513000209
 2006-06-15T14:00:00,79616.20756777708,286618347.24399745,1551332582.462808,9.01996380685785,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.172231975097215,9.172231975097215,0.0,48.44262499639771,20.737226440830707,0.6103656727806835,9.15847342312283,6.699967792273633,3.4078421597878807
 2006-06-15T15:00:00,80759.85572757926,290735480.6192853,1581577207.97213,9.06588013336663,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.220451040697046,9.220451040697046,0.0,48.44262499639771,23.109224357537844,0.450112957101354,9.21757106398483,6.700030484628971,3.936406538304763
 2006-06-15T16:00:00,78435.68320664612,282368459.543926,1504252555.7654529,8.94849105330259,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.097222400837376,9.097222400837376,0.0,48.44262499639771,26.379251840113056,0.2900285412516858,9.12348605808665,6.699983557469675,4.617851581183243
 2006-06-15T17:00:00,76710.1367198549,276156492.1914776,1456168550.5742607,8.875498313958067,6.66666666666669,43.67831329220344,0.0,85178.05144595505,306640985.20543814,1715243371.1129692,9.419998639496058,6.7,48.44262499639771,48.44262499639771,0.0,0.2242028516687605,7.099086397807118,7.099086397807118,7.099086397807118
 2006-06-15T18:00:00,72901.86217679299,262446703.8364548,1345032333.8729146,8.706803509247807,6.66666666666669,43.67831329220344,0.0,73088.40469340225,263118256.8962481,1350981189.5939834,8.843676011247664,6.7,48.44262499639771,48.44262499639771,0.0,0.2236865885701246,6.7,6.7,6.7
 2006-06-15T19:00:00,69797.49575855194,251270984.73078704,1248744986.0098517,8.560662655080105,6.66666666666669,43.67831329220344,0.0,69968.22203420282,251885599.32313013,1254213110.8144891,8.690366150083845,6.7,48.44262499639771,48.44262499639771,0.0,0.2231703254714886,6.7,6.7,6.7
 2006-06-15T20:00:00,0.0,0.0,0.0,13.039054644972566,13.039054644972566,0.0,1.0,92665.56669527976,333596040.1030071,1939085133.820104,-0.1680101771399587,-3.263744672035758,48.44262499639772,48.44262499639772,0.0,0.2453795711693877,-1.5849853567741057,-0.4066140859650226,-0.4066140859650226
 2006-06-15T21:00:00,0.0,0.0,0.0,13.039054644972564,13.039054644972564,0.0,1.0,67830.04683818729,244188168.6174743,1222778937.3359027,-1.8433472344956143,-3.8,48.44262499639771,48.44262499639771,0.0,0.3710809121972394,-3.8,-1.8629485572428577,-1.8629485572428577
 2006-06-15T22:00:00,0.0,0.0,0.0,13.039054644972564,13.039054644972564,0.0,1.0,66315.43196278605,238735555.0660298,1163545647.5483065,-1.9379822779046447,-3.8,48.44262499639771,48.44262499639771,0.0,0.4906610836027937,-3.8,-1.9559732962426144,-1.9559732962426144
 2006-06-15T23:00:00,0.0,0.0,0.0,13.039054644972564,13.039054644972564,0.0,1.0,65157.33306355224,234566399.0287881,1115621913.6641812,-2.0145601620161253,-3.8,48.44262499639771,48.44262499639771,0.0,0.6051523990486193,-3.8,-2.032938436185662,-2.032938436185662
 2006-06-16T00:00:00,0.0,0.0,0.0,13.039054644972564,13.039054644972564,0.0,1.0,63008.87570841733,226831952.5503024,1035454408.0240008,-2.142683867344606,-3.8,48.44262499639771,48.44262499639771,0.0,0.713679073157642,-3.8,-2.163125564883309,-2.163125564883309
 2006-06-16T01:00:00,0.0,0.0,0.0,13.039054644972564,13.039054644972564,0.0,1.0,61597.86396060317,221752310.25817144,891463541.8382007,-2.372880008554441,-3.8,48.44262499639771,48.44262499639771,0.0,0.8113976411412783,-3.8,-2.396331615977619,-2.396331615977619
 2006-06-16T02:00:00,0.0,0.0,0.0,13.039054644972564,13.039054644972564,0.0,1.0,61484.89029564365,221345605.0643172,681257751.358047,-2.709090759162529,-3.8,48.44262499639771,48.44262499639771,0.0,0.891374757923478,-3.8,-2.7348489127074043,-2.7348489127074043
 2006-06-16T03:00:00,0.0,0.0,0.0,13.039054644972564,13.039054644972564,0.0,1.0,46780.41886935816,168409507.92968938,448010857.3842182,-3.082370846973708,-3.8,48.44262499639771,48.44262499639771,0.0,0.9484460747944938,-3.8,-3.107875836157627,-3.107875836157627
 2006-06-16T04:00:00,0.0,0.0,0.0,13.039054644972566,13.039054644972566,0.0,1.0,26645.801552414563,95924885.58869244,255419623.5436379,-3.390759468573092,-3.8,48.44262499639771,48.44262499639771,0.0,0.983196993634806,-3.8,-3.4136476425602105,-3.4136476425602105
 2006-06-16T05:00:00,77290.63708628298,278246293.51061875,1503455646.968185,8.947296164761964,6.666666666666689,43.67831329220343,1.0,42171.76356313918,151818348.82730108,878715779.033457,-0.3226850250264681,-1.727753516260453,24.22131249819885,48.4426249963977,0.0,0.999071328085834,-2.7364962706015006,-2.6219964419305897,-2.6219964419305897
 2006-06-16T06:00:00,74476.41235556666,268115084.48004,1396483419.8511386,8.784898701888514,6.66666666666669,43.67831329220344,1.0,48479.85789910626,174527488.43678254,886930083.4638416,7.596067419995204,6.188710876806311,32.29508333093181,48.44262499639771,0.0,1.0,5.538215246048458,5.538215246048458,5.538215246048458
 2006-06-16T07:00:00,75890.54340023767,273205956.2408555,1432393431.9842184,8.839407898249307,6.666666666666693,43.678313292203455,0.0,76093.71595770128,273937377.4477245,1438831276.7763617,8.98282797098223,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.9997636833920528,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-16T08:00:00,79101.77469896221,284766388.91626394,1524358717.156281,8.979014748265895,6.66666666666669,43.67831329220344,0.0,79323.41150781384,285564281.42812985,1531320476.5671482,9.129292914931826,6.7,48.44262499639771,48.44262499639771,0.0,0.9992474202934164,6.7,6.7,6.7
 2006-06-16T09:00:00,83027.34453050343,298898440.3098123,1631713610.8663435,9.141999269248556,6.66666666666669,43.67831329220344,0.0,83272.43954356144,299780782.3568212,1639313051.2161365,9.300268991673514,6.7,48.44262499639771,48.44262499639771,0.0,0.9987311571947805,6.7,6.7,6.7
 2006-06-16T10:00:00,84783.80100791273,305221683.6284858,1675791795.5846624,9.208922710022552,6.66666666666669,43.67831329220344,0.0,85039.4224135178,306141920.688664,1683661055.0984297,9.370469890699349,6.7,48.44262499639771,48.44262499639771,0.0,0.9982148940961444,6.7,6.7,6.7
 2006-06-16T11:00:00,85575.41839560882,308071506.2241917,1697666910.913145,9.242137094745845,6.66666666666669,43.67831329220344,0.0,85836.11570267109,309010016.5296159,1705671229.38684,9.405306874140608,6.7,48.44262499639771,48.44262499639771,0.0,0.9976986309975086,6.7,6.7,6.7
 2006-06-16T12:00:00,91722.05170779357,330199386.1480568,1868023348.7563047,9.500827485850058,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.676676436209762,9.676676436209762,0.0,48.44262499639771,15.94934026514953,0.9181883132238736,9.151956073975596,6.700000290422261,2.891412525829773
 2006-06-16T13:00:00,92061.49707545104,331421389.4716238,1877260356.1907656,9.51485199343178,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.69137305442294,9.69137305442294,0.0,48.44262499639771,27.26430307212693,0.7191668663507476,9.73076721259069,6.699995532095307,4.323141835342125
 2006-06-16T14:00:00,83975.82477619698,302312969.1943092,1670593507.0269132,9.201034633544596,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.36222231947472,9.36222231947472,0.0,48.44262499639771,26.40579128976825,0.5336147272036396,9.431559609705516,6.70002415731015,4.409459119264137
 2006-06-16T15:00:00,82894.6104288977,298420597.5440317,1637329931.3562214,9.150527606490844,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.30920403920259,9.30920403920259,0.0,48.44262499639772,26.102013748354818,0.3676621796843076,9.267574766924907,6.699970646130599,4.443434573667409
 2006-06-16T16:00:00,80417.54800185296,289503172.80667067,1548595378.4712708,9.015808978688725,6.66666666666669,43.67831329220344,-1.0,2739.4834881976844,9862140.557511665,26683411.190632947,9.29834951133,9.256033995109949,8.073770832732952,48.44262499639771,43.65742038616062,0.1988843406728829,9.269652982977584,6.844329938630895,6.515597349444472
 2006-06-16T17:00:00,76441.5410704261,275189547.853534,1439261599.2139597,8.849833999796832,6.66666666666669,43.67831329220344,0.0,86218.78205461366,310387615.3966092,1732856075.984617,9.447727101852422,6.7,48.44262499639771,48.44262499639771,0.0,0.1334779739926272,7.139783704558774,7.139783704558774,7.139783704558774
 2006-06-16T18:00:00,77305.6044777761,278300176.1199939,1461940175.509955,8.884260148139411,6.66666666666669,43.67831329220344,0.0,77514.95450616478,279053836.2221932,1468521117.3388114,9.02984665024082,6.7,48.44262499639771,48.44262499639771,0.0,0.1329617108939913,6.7,6.7,6.7
 2006-06-16T19:00:00,78017.43703671756,280862773.3321832,1482577179.6126275,8.91558707070992,6.66666666666669,43.67831329220344,0.0,78230.87799284198,281631160.7742311,1489275422.1980145,9.062715117638032,6.7,48.44262499639771,48.44262499639771,0.0,0.1324454477953553,6.7,6.7,6.7
 2006-06-16T20:00:00,0.0,0.0,0.0,13.084245502227333,13.084245502227333,0.0,1.0,97686.45204003411,351671227.3441228,2035950864.530017,0.0547070857402225,-3.1952908191073166,48.44262499639772,48.44262499639772,0.0,0.1607214888458593,-1.5130163360469038,-0.1800112994828344,-0.1800112994828344
 2006-06-16T21:00:00,0.0,0.0,0.0,13.084245502227333,13.084245502227333,0.0,1.0,70880.04912614434,255168176.8541197,1284867345.9080892,-1.7441676491304152,-3.8,48.44262499639771,48.44262499639771,0.0,0.2952580710521907,-3.8,-1.7658438623764945,-1.7658438623764945
 2006-06-16T22:00:00,0.0,0.0,0.0,13.084245502227333,13.084245502227333,0.0,1.0,67852.01230411013,244267244.29479644,1194742240.591256,-1.8881385071048653,-3.8,48.44262499639771,48.44262499639771,0.0,0.4194651725957541,-3.8,-1.9068391146887336,-1.9068391146887336
 2006-06-16T23:00:00,0.0,0.0,0.0,13.084245502227333,13.084245502227333,0.0,1.0,66056.79427526721,237804459.390962,1145695715.5775754,-1.9665036485747889,-3.8,48.44262499639771,48.44262499639771,0.0,0.5368303759113088,-3.8,-1.9844252428807727,-1.9844252428807727
 2006-06-17T00:00:00,0.0,0.0,0.0,13.084245502227333,13.084245502227333,0.0,1.0,64581.58796043612,232493716.65757,1089702939.662753,-2.055980774769688,-3.8,48.44262499639771,48.44262499639771,0.0,0.6492959337970067,-3.8,-2.075005099826379,-2.075005099826379
 2006-06-17T01:00:00,0.0,0.0,0.0,13.084245502227333,13.084245502227333,0.0,1.0,62060.749019927694,223418696.4717397,986783172.586975,-2.220483899285284,-3.8,48.44262499639771,48.44262499639771,0.0,0.7542754551278507,-3.8,-2.2420803057847905,-2.2420803057847905
 2006-06-17T02:00:00,0.0,0.0,0.0,13.084245502227333,13.084245502227333,0.0,1.0,61408.06232005355,221069024.3521928,814280305.6080416,-2.496308065355916,-3.8,48.44262499639771,48.44262499639771,0.0,0.8457652669236676,-3.8,-2.5208842153973112,-2.5208842153973112
 2006-06-17T03:00:00,0.0,0.0,0.0,13.084245502227333,13.084245502227333,0.0,1.0,58344.27206765205,210039379.44354737,587372499.3263545,-2.8593140405991964,-3.8,48.44262499639771,48.44262499639771,0.0,0.9169757762441354,-3.8,-2.885333484399878,-2.885333484399878
 2006-06-17T04:00:00,0.0,0.0,0.0,13.084245502227333,13.084245502227333,0.0,1.0,38045.334937390384,136963205.7746054,363571993.6365515,-3.2175600541791867,-3.8,48.44262499639771,48.44262499639771,0.0,0.9647134300857894,-3.8,-3.2422023449510458,-3.2422023449510458
 2006-06-17T05:00:00,0.0,0.0,0.0,13.084245502227333,13.084245502227333,0.0,1.0,20757.846462514502,74728247.26505221,198367858.4654895,-3.4821445487200786,-3.8,48.44262499639771,48.44262499639771,0.0,0.9920566668204344,-3.8,-3.503795375926762,-3.503795375926762
 2006-06-17T06:00:00,0.0,0.0,0.0,13.084245502227333,13.084245502227333,0.0,1.0,2343.892657890109,8438013.568404393,22385956.81099338,-3.704987479166853,-3.740861109328027,8.073770832732952,48.44262499639771,0.0,1.0,-3.757188386490038,-3.724550856201175,-3.724550856201175
 2006-06-17T07:00:00,0.0,0.0,0.0,13.084245502227333,13.084245502227333,0.0,0.0,0.0,0.0,0.0,-3.6534555698994047,-3.6534555698994047,0.0,48.44262499639771,0.0,1.0,-3.667335980558268,-3.667335980558268,-3.667335980558268
 2006-06-17T08:00:00,28676.936933434645,103236972.96036468,273939899.7122172,9.153673238789493,8.738357592422838,29.92773318169495,0.0,0.0,0.0,0.0,-2.290236260992637,-2.290236260992637,0.0,48.44262499639774,0.0,1.0000000000000009,-2.668299502137655,-2.668299502137655,-2.668299502137655
 2006-06-17T09:00:00,26820.739670930456,96554662.81534952,296828075.15367573,10.706323583864696,10.2562517247911,21.839156646101745,0.0,0.0,0.0,0.0,0.8817902443371395,0.8817902443371395,0.0,48.44262499639773,0.0,0.9998730868857048,0.4805431255414802,0.4805431255414802,0.4805431255414802
 2006-06-17T10:00:00,28437.049029233112,102373376.50523916,303662215.0661489,10.66427797618498,10.203847458599167,21.839156646101728,0.0,0.0,0.0,0.0,4.607885397610556,4.607885397610556,0.0,48.44262499639772,0.0,0.9993794110796936,4.202633622648454,4.202633622648454,4.202633622648454
 2006-06-17T11:00:00,27306.113235378183,98302007.64736134,291243027.2377784,10.361196120429485,9.919603590272017,23.29510042250852,0.0,23844.88061305541,85841570.20699938,226779225.2333252,7.060242688434966,6.700000000000006,48.44262499639776,48.44262499639776,0.0,0.9988631479810582,6.6310901072402375,6.6310901072402375,6.6310901072402375
 2006-06-17T12:00:00,37343.07283878494,134435062.21962568,413843384.59517336,9.496841581165926,8.869341129125914,29.927733181694965,-1.0,0.0,0.0,0.0,7.365148303049101,7.365148303049101,0.0,48.44262499639776,3.888242190061561,0.9791925359203144,7.314772055329912,6.700017353596252,1.1502880989634343
 2006-06-17T13:00:00,30931.957946172133,111355048.60621974,300267640.7920106,9.202082485323505,8.746842901319951,30.73659083525426,-1.0,0.0,0.0,0.0,7.183982426805766,7.183982426805766,0.0,48.4426249963977,4.768366343051988,0.9324848117487436,7.447208574321233,6.700008387638395,0.055564028803012
 2006-06-17T14:00:00,29188.18236410362,105077456.510773,277529209.2944377,9.10104843021263,8.680296181466503,31.37212184876517,-1.0,0.0,0.0,0.0,7.147503358300529,7.147503358300529,0.0,48.4426249963977,3.9301638053157455,0.8887050615270286,7.291905932164906,6.699949164445681,0.008186707153738
 2006-06-17T15:00:00,25847.428260195346,93050741.73670325,285909695.8734002,10.553669886607915,10.120154407113615,21.83915664610172,-1.0,0.0,0.0,0.0,7.1639056424410805,7.1639056424410805,0.0,48.4426249963977,2.521170094722787,0.8601295247547135,7.086655861042516,6.699849575611572,0.0549571564918528
 2006-06-17T16:00:00,10921.811835561277,39318522.60802059,134067924.48471998,12.721623687164708,12.51832602585319,7.279718882033905,-1.0,0.0,0.0,0.0,6.926727523098244,6.926727523098244,0.0,48.44262499639771,2.7932167117120232,0.8217554509139818,7.137311790907504,6.699677541626548,0.1221040466132829
