Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-17T17:00:00,34541.90352204887,124350852.67937592,336591031.96103364,8.36422507847268,7.85392079848781,36.39859441016953,0.0,35032.57904232301,126117284.5523628,341516537.14093083,7.242512204697696,6.7,48.44262499639771,48.44262499639771,0.0,0.8186069676490305,6.702562409688949,6.702562409688949,6.702562409688949
 2006-06-17T18:00:00,15744.075189895791,56678670.68362484,151492718.92204824,10.33773215826617,10.108070144349286,21.83915664610172,0.0,16345.159236798769,58842573.25247557,157352056.21591514,6.950003502916761,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.818090704550395,6.700000000000004,6.700000000000004,6.700000000000004
 2006-06-17T19:00:00,10225.52939005478,36811905.80419721,98852543.7755843,11.32482469464538,11.174965358389628,14.55943776406781,0.0,10969.051923133127,39488586.923279256,106099879.9374887,6.868576411920731,6.7,48.44262499639771,48.44262499639771,0.0,0.8175744414517586,6.7,6.7,6.7
 2006-06-17T20:00:00,4905.171128992765,17658616.064373948,47298047.14057146,12.346893945095482,12.275191126452322,7.279718882033905,1.0,86000.23007164813,309600828.25793326,1596047387.46111,-0.7629156192334438,-3.3108706532003205,48.4426249963977,48.4426249963977,0.0,0.8181087508148056,-1.6387961733407763,-1.0932719268191615,-1.0932719268191615
 2006-06-17T21:00:00,16435.569385060357,59168049.78621726,157038142.73578584,10.26774984497968,10.029679663010144,21.839156646101724,1.0,62063.76220186715,223429543.9267216,819562903.4543544,-2.487899980315481,-3.800000000000002,48.44262499639774,48.44262499639774,0.0,0.8951696374531267,-3.800000000000002,-2.7556259702411943,-2.7556259702411943
 2006-06-17T22:00:00,0.0,0.0,0.0,13.384285941241863,13.384285941241863,0.0,1.0,45978.22929380999,165521625.45771596,435743549.4227935,-3.1020094131920017,-3.8,48.44262499639771,48.44262499639771,0.0,0.9509239045109864,-3.8,-3.1274160663812984,-3.1274160663812984
 2006-06-17T23:00:00,5933.1462718594885,21359326.57869416,57210575.22842653,12.351415363324648,12.264682728812668,7.279718882033905,1.0,31779.99470454396,114407980.93635824,302443317.89715844,-3.315465284013055,-3.8,48.44262499639771,48.44262499639771,0.0,0.9845778536347386,-3.8,-3.427339434357268,-3.427339434357268
 2006-06-18T00:00:00,10526.155530021391,37894159.90807702,101598352.71085078,11.289204699496048,11.135182129795878,14.559437764067807,1.0,18146.0937905122,65325937.64584393,172692623.38113075,-3.502817100555537,-3.779455625553254,24.22131249819885,48.44262499639772,0.0,0.9993568622125364,-3.791807590239511,-3.681519951783848,-3.681519951783848
 2006-06-18T01:00:00,15587.367839523027,56114524.22228289,150486859.93787622,10.24619018964338,10.018053264013576,21.839156646101724,1.0,0.0,0.0,0.0,-3.2647505454937544,-3.2647505454937544,0.0,48.44262499639772,0.0,1.0000000000000002,-3.485820429276372,-3.485820429276372,-3.485820429276372
 2006-06-18T02:00:00,0.0,0.0,0.0,13.34870679330258,13.34870679330258,0.0,1.0,0.0,0.0,0.0,-2.284689340046364,-2.284689340046364,0.0,48.44262499639771,0.0,1.0,-2.2869527918970607,-2.2869527918970607,-2.2869527918970607
 2006-06-18T03:00:00,14690.587398316718,52886114.633940175,142566712.44454184,10.22076388097954,10.004635580601684,21.839156646101724,1.0,0.0,0.0,0.0,-1.5690374097543645,-1.5690374097543645,0.0,48.44262499639774,0.0,0.9999096882982954,-1.7675559070282851,-1.7675559070282851,-1.7675559070282851
 2006-06-18T04:00:00,0.0,0.0,0.0,13.330399897004844,13.330399897004844,0.0,1.0,0.0,0.0,0.0,-0.8240357076408339,-0.8240357076408339,0.0,48.44262499639771,0.0,0.9994343131985788,-0.8376786529503454,-0.8376786529503454,-0.8376786529503454
 2006-06-18T05:00:00,32007.09187045105,115225530.7336238,352836814.7319522,10.562018735822408,10.027009861747416,21.83915664610172,1.0,0.0,0.0,0.0,0.801624546972255,0.801624546972255,0.0,48.44262499639774,0.0,0.9989180500999436,0.3165613990218724,0.3165613990218724,0.3165613990218724
 2006-06-18T06:00:00,0.0,0.0,0.0,13.501259376474708,13.501259376474708,0.0,1.0,0.0,0.0,0.0,2.4788977553858658,2.4788977553858658,0.0,48.44262499639771,0.0,0.9984017870013072,2.4652786153217976,2.4652786153217976,2.4652786153217976
 2006-06-18T07:00:00,14695.230900641458,52902831.24230923,142889220.48744413,10.273940495365183,10.057323217541269,21.839156646101724,0.0,0.0,0.0,0.0,3.179320352023052,3.179320352023052,0.0,48.44262499639774,0.0,0.9978855239026716,2.979978321515755,2.979978321515755,2.979978321515755
 2006-06-18T08:00:00,0.0,0.0,0.0,13.341420552298098,13.341420552298098,0.0,0.0,0.0,0.0,0.0,3.9286911642573714,3.9286911642573714,0.0,48.44262499639771,0.0,0.9973692608040352,3.915099117158684,3.915099117158684,3.915099117158684
 2006-06-18T09:00:00,17749.414263081086,63897891.34709189,169074517.27703482,10.298639575690608,10.042319174974862,21.83915664610172,0.0,0.0,0.0,0.0,4.999602455466568,4.999602455466568,0.0,48.44262499639771,0.0,0.9968529977053991,4.762639434291009,4.762639434291009,4.762639434291009
 2006-06-18T10:00:00,33011.80371624062,118842493.37846604,484209070.425572,10.79576251246352,10.0614569577211,21.83915664610176,0.0,27672.62377289052,99621445.58240572,355165268.9184896,6.716052896679557,6.152126657174692,24.221312498198888,48.44262499639774,0.0,0.996336734606764,5.965828746864954,5.965828746864954,5.965828746864954
 2006-06-18T11:00:00,24566.5013491974,88439404.85711053,343313934.28310335,11.60628255769983,11.085654196509555,16.37936748457631,0.0,25278.10877816105,91001191.60137966,351006122.5966789,7.257253960840576,6.700000000000003,48.44262499639774,48.44262499639774,0.0,0.995820471508128,6.700000000000003,6.700000000000003,6.700000000000003
 2006-06-18T12:00:00,38473.6069018406,138504984.84662622,414283742.5695188,9.604840157482371,8.976665946003573,29.118875528135607,-1.0,0.0,0.0,0.0,7.366079389810928,7.366079389810928,0.0,48.4426249963977,3.064298853982054,0.984311611994934,7.185361897598508,6.700001779979118,1.147769017867344
 2006-06-18T13:00:00,46015.920086476406,165657312.31131506,471934815.4177732,8.5441774836033,7.828606588172332,36.39859441016953,-1.0,0.0,0.0,0.0,7.316301962022821,7.316301962022821,0.0,48.44262499639772,5.584313394998454,0.9319939756893388,7.41002664356868,6.560908978944776,0.1364654388072965
 2006-06-18T14:00:00,50322.75714457749,181161925.7204789,674299873.7996347,9.05694555369596,8.034393328912047,35.48862954991531,-1.0,0.0,0.0,0.0,7.778009338240106,7.778009338240106,0.0,48.44262499639774,8.379229738307481,0.8525406372652045,8.02152172716014,6.699948285075641,0.5448739160589323
 2006-06-18T15:00:00,62707.29888990879,225746276.00367132,1010423082.92189,9.400596296805045,7.867944797641717,36.39859441016957,-1.0,0.0,0.0,0.0,8.313173626002746,8.313173626002746,0.0,48.442624996397775,16.619022432668153,0.7505603024319009,8.786897554604689,6.700041158552549,2.1483339062698628
 2006-06-18T16:00:00,49845.98939209678,179445561.81154838,617865412.7380925,8.684766064924892,7.747816984544204,37.126566298372914,-1.0,0.0,0.0,0.0,7.687664265963843,7.687664265963843,0.0,48.44262499639771,7.713491660622874,0.659390938017853,7.754254566724768,6.699996015128932,0.8021946108987327
 2006-06-18T17:00:00,26662.91096158828,95986479.46171774,312752143.4271791,10.138327861224418,9.664098837772356,24.49683179351094,0.0,34534.07548488874,124322671.74559934,496491538.4608794,7.48777552312811,6.700000000000007,48.44262499639777,48.44262499639777,0.0,0.62027788213758,6.9813868443424205,6.9813868443424205,6.9813868443424205
 2006-06-18T18:00:00,30496.98628230348,109789150.61629248,291714081.4189105,9.409793706249042,8.967521411487267,29.11887552813564,0.0,30976.674575738856,111516028.47265984,296419702.31825054,7.170861557823908,6.700000000000007,48.44262499639777,48.44262499639777,0.0,0.619761619038944,6.700000000000007,6.700000000000007,6.700000000000007
 2006-06-18T19:00:00,15806.052266285173,56901788.15862656,150261400.23229423,10.75036409214007,10.522563896732326,19.239257045375336,0.0,16469.059395098793,59288613.82235561,156653093.04560423,6.948880866684217,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.6192453559403076,6.700000000000004,6.700000000000004,6.700000000000004
 2006-06-18T20:00:00,29342.290742545127,105632246.6731624,280240660.3867614,9.485401003590786,9.060527994168824,29.118875528135646,1.0,96071.2246780782,345856408.8410813,1974570138.692747,-0.0264544154680175,-3.178084564702519,48.44262499639773,48.44262499639773,0.0,0.6280583292205414,-1.533262386903807,-0.7066437714916539,-0.7066437714916539
 2006-06-18T21:00:00,5342.367404115586,19232522.65481612,51148213.3570198,12.386654468521876,12.309113974111884,7.279718882033905,1.0,64744.71411839754,233080970.82623112,1063911380.6990448,-2.0972377717990613,-3.8,48.44262499639771,48.44262499639771,0.0,0.7324966904783282,-3.8,-2.197046728555464,-2.197046728555464
 2006-06-18T22:00:00,31997.130365347053,115189669.31524938,370955233.31778336,10.154124137120103,9.591642586678772,25.47901608711868,1.0,71392.40723010917,257012666.0283928,1222740901.7704554,-1.8437161877786383,-3.800000000000003,48.44262499639775,48.44262499639775,0.0,0.8275081026688692,-3.800000000000003,-2.451292821605678,-2.451292821605678
 2006-06-18T23:00:00,15914.391005791147,57291807.6208481,152911642.7219563,10.4395769198359,10.207763450568018,21.839156646101724,1.0,62002.63341314768,223209480.28733167,784612595.8615522,-2.543769843625562,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9035635668134062,-3.8000000000000007,-2.803417457455082,-2.803417457455082
 2006-06-19T00:00:00,0.0,0.0,0.0,13.384481287661572,13.384481287661572,0.0,1.0,42970.24811941805,154692893.22990495,408287669.40967566,-3.145965241577704,-3.8,48.44262499639771,48.44262499639771,0.0,0.9563234482240052,-3.8,-3.171118368612,-3.171118368612
 2006-06-19T01:00:00,15163.22529879728,54587611.075670205,146643994.64069742,10.230798753186615,10.008488458669648,21.83915664610172,1.0,38450.741868112025,138422670.72520322,368851311.2401668,-3.209168982983846,-3.800000000000003,48.44262499639776,48.44262499639776,0.0,0.9875481417313688,-3.800000000000003,-3.457234031847127,-3.457234031847127
 2006-06-19T02:00:00,14627.088702387462,52657519.32859485,142107716.18175483,10.223920815289915,10.008488458669635,21.839156646101724,1.0,5064.252483685629,18231308.941268265,48544915.28501757,-3.2651633294097944,-3.3429556206153674,16.147541665465905,48.44262499639772,0.0,0.9997925080742046,-3.55262682505756,-3.4815498004660146,-3.4815498004660146
 2006-06-19T03:00:00,0.0,0.0,0.0,13.341138104073428,13.341138104073428,0.0,1.0,0.0,0.0,0.0,-2.3988532329068897,-2.3988532329068897,0.0,48.44262499639771,0.0,1.0,-2.401717902284338,-2.401717902284338,-2.401717902284338
 2006-06-19T04:00:00,15241.752840292478,54870310.22505289,147476389.5568527,10.2292442155632,10.005671871448897,21.839156646101724,1.0,0.0,0.0,0.0,-1.661922522627439,-1.661922522627439,0.0,48.44262499639774,0.0,0.9998624334486338,-1.867552472673818,-1.867552472673818,-1.867552472673818
 2006-06-19T05:00:00,78150.37531532093,281341351.1351553,1527551200.2308447,8.983879774974314,6.66666666666669,43.67831329220344,1.0,35680.71141988763,128450561.11159548,636213111.2859561,6.345456439908511,5.335872453198217,24.221312498198856,48.44262499639771,0.0,0.9993634309240867,4.109150375884049,4.109150375884049,4.109150375884049
 2006-06-19T06:00:00,73615.29708797405,265015069.51670656,1377858537.834476,8.756628377694597,6.66666666666669,43.67831329220344,1.0,73807.08724251579,265705514.0730568,1383991801.137488,8.895968026081068,6.7,48.44262499639771,48.44262499639771,0.0,0.9988471678254506,6.7,6.7,6.7
 2006-06-19T07:00:00,81040.71847241792,291746586.50070447,1613531701.2924497,9.114394932371903,6.66666666666669,43.67831329220344,0.0,81279.06871752204,292604647.3830793,1621057115.582392,9.271367978296768,6.7,48.44262499639772,48.44262499639772,0.0,0.9983309047268148,6.7,6.7,6.7
 2006-06-19T08:00:00,83908.91459913441,302072092.5568839,1687793530.491822,9.227145957735416,6.666666666666692,43.67831329220344,0.0,84164.42771878831,302991939.787638,1695773523.1438217,9.389640470619986,6.7,48.44262499639771,48.44262499639771,0.0,0.9978146416281788,6.7,6.7,6.7
 2006-06-19T09:00:00,90881.98419126372,327175143.0885494,1877842764.3272529,9.51573886581348,6.66666666666669,43.67831329220344,0.0,91185.50780061394,328267828.0822102,1887088742.5676367,9.692373959539296,6.7,48.44262499639771,48.44262499639771,0.0,0.997298378529543,6.7,6.7,6.7
 2006-06-19T10:00:00,93972.4672945344,338300882.2603238,1972835506.9808528,9.660003141573558,6.66666666666669,43.67831329220344,0.0,94300.42287732055,339481522.3583541,1982750825.7485223,9.843706559544543,6.7,48.44262499639771,48.44262499639771,0.0,0.9967821154309068,6.7,6.7,6.7
 2006-06-19T11:00:00,89504.0712557129,322214656.52056646,1866021236.7834885,9.497785879020649,6.66666666666669,43.67831329220344,0.0,89801.7652106443,323286354.75831944,1875199111.1646464,9.673564595474192,6.7,48.44262499639771,48.44262499639771,0.0,0.996265852332271,6.7,6.7,6.7
 2006-06-19T12:00:00,95173.09949747672,342623158.19091624,2009583483.1632547,9.715830160645467,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.902282691425214,9.902282691425214,0.0,48.44262499639771,17.691555791491762,0.91217649792197,9.312197649762751,6.7000014881006775,3.2456190808113754
 2006-06-19T13:00:00,104778.39560864888,377202224.191136,2249053395.873957,10.079567651236296,6.66666666666669,43.67831329220344,-1.0,763.8035091304718,2749692.632869698,7390948.506242325,10.306793119640473,10.295079873233696,8.073770832732952,48.44262499639771,42.17040770969415,0.6873632926603449,10.275371021028318,6.725962151450829,6.103604503904013
 2006-06-19T14:00:00,103381.57850205044,372173682.6073816,2201577149.8779783,10.007451960167288,6.66666666666669,43.67831329220344,-1.0,3156.014204658471,11361651.136770496,30363977.3322835,10.406885116846055,10.358763363207002,48.44262499639771,48.44262499639771,48.44262499639771,0.4604624038783479,10.358763363207002,6.903272712732899,6.903272712732899
 2006-06-19T15:00:00,100272.51812588738,360981065.2531946,2111650158.4219792,9.870849283810434,6.66666666666669,43.67831329220344,-1.0,22717.06602564336,81781437.6923161,218273963.63782865,10.696531978764854,10.35071499934268,48.44262499639771,48.44262499639771,48.44262499639771,0.2480752759506703,10.358763363207002,7.351635464578158,7.351635464578158
 2006-06-19T16:00:00,90222.74919424584,324801897.09928507,1834996775.6828628,9.450669954301295,6.66666666666669,43.67831329220344,-1.0,73550.974459699,264783508.0549164,1211951590.1174982,10.12144864887371,8.20014621886657,48.44262499639771,48.44262499639771,38.42185515013602,0.0932043767527911,8.734495204510802,7.17101355882022,6.394692379588835
 2006-06-19T17:00:00,86111.87190597244,310002738.8615008,1733099101.7479675,9.29593749082356,6.66666666666669,43.67831329220344,0.0,87752.60766262274,315909387.5854418,1783939162.988119,9.52915520406114,6.7,48.44262499639771,48.44262499639771,0.0,0.0580469562385009,6.767396544359282,6.767396544359282,6.767396544359282
 2006-06-19T18:00:00,82071.0850446755,295455906.1608318,1609754117.365618,9.108659516369665,6.66666666666669,43.67831329220344,0.0,82310.38301697484,296317378.8611094,1617207551.7181938,9.265274166064025,6.7,48.44262499639771,48.44262499639771,0.0,0.0575306931398649,6.7,6.7,6.7
 2006-06-19T19:00:00,77368.41982997036,278526311.38789326,1466121129.455424,8.89060704743204,6.66666666666669,43.67831329220344,0.0,77578.30757755418,279281907.279195,1472723298.216478,9.0365010671544,6.7,48.44262499639771,48.44262499639771,0.0,0.057014430041229,6.7,6.7,6.7
 2006-06-19T20:00:00,0.0,0.0,0.0,13.15180302198598,13.15180302198598,0.0,1.0,100639.90377269412,362303653.5816989,2136242768.1577327,0.300476941516906,-3.1091156951400287,48.44262499639771,48.44262499639771,0.0,0.0918272723149423,-1.42026623896822,0.0699219054732114,0.0699219054732114
 2006-06-19T21:00:00,0.0,0.0,0.0,13.15180302198598,13.15180302198598,0.0,1.0,72663.39746726758,261588230.8821633,1353395283.7189322,-1.6347214513430262,-3.8,48.44262499639771,48.44262499639771,0.0,0.2354985337327918,-3.8,-1.6585384855931953,-1.6585384855931953
 2006-06-19T22:00:00,0.0,0.0,0.0,13.15180302198598,13.15180302198598,0.0,1.0,68638.27027020129,247097772.97272465,1227003435.4564734,-1.836598511620575,-3.8,48.44262499639771,48.44262499639771,0.0,0.3647949283616092,-3.8,-1.856341532378467,-1.856341532378467
 2006-06-19T23:00:00,0.0,0.0,0.0,13.15180302198598,13.15180302198598,0.0,1.0,66762.23793009622,240344056.54834643,1165893005.3487103,-1.9342316660649168,-3.8,48.44262499639771,48.44262499639771,0.0,0.4846965020984243,-3.8,-1.9522540174336824,-1.9522540174336824
 2006-06-20T00:00:00,0.0,0.0,0.0,13.15180302198598,13.15180302198598,0.0,1.0,65303.50446914975,235092616.0889391,1118509907.28,-2.0099451384666622,-3.8,48.44262499639771,48.44262499639771,0.0,0.5994306408928237,-3.8,-2.028259710454027,-2.028259710454027
 2006-06-20T01:00:00,0.0,0.0,0.0,13.15180302198598,13.15180302198598,0.0,1.0,63112.34509401399,227204442.3384504,1040901815.6869246,-2.133976921525797,-3.8,48.44262499639771,48.44262499639771,0.0,0.7083500575192524,-3.8,-2.154281012980148,-2.154281012980148
 2006-06-20T02:00:00,0.0,0.0,0.0,13.15180302198598,13.15180302198598,0.0,1.0,61527.91093283363,221500479.3582011,900570348.0672497,-2.358318454997915,-3.8,48.44262499639771,48.44262499639771,0.0,0.8067825346496672,-3.8,-2.381615544584572,-2.381615544584572
 2006-06-20T03:00:00,0.0,0.0,0.0,13.15180302198598,13.15180302198598,0.0,1.0,61306.008841690425,220701631.83008552,693082637.9096906,-2.690172685577005,-3.8,48.44262499639771,48.44262499639771,0.0,0.8878247480925502,-3.8,-2.715864152569925,-2.715864152569925
 2006-06-20T04:00:00,0.0,0.0,0.0,13.15180302198598,13.15180302198598,0.0,1.0,47427.41848291407,170738706.53849065,459401656.7181692,-3.0641361727457497,-3.8,48.44262499639771,48.44262499639771,0.0,0.94610774606249,-3.8,-3.08972517604804,-3.08972517604804
 2006-06-20T05:00:00,74157.79012059982,266968044.4341593,1411811499.416873,8.808183427247247,6.66666666666669,43.67831329220344,1.0,80881.88525882339,291174786.9317642,1663816504.438053,-1.1392650189213775,-3.8,48.44262499639771,48.44262499639771,0.0,0.9818836798706888,-3.8,-3.40074496615013,-3.40074496615013
 2006-06-20T06:00:00,72002.42373491629,259208725.44569865,1330318864.6609144,8.684470523262215,6.666666666666692,43.67831329220344,1.0,37540.96652306474,135147479.48303306,734045219.9158311,-0.6357458954919177,-1.809957741303944,24.221312498198856,48.44262499639771,0.0,0.9987812821316814,-2.7787008910170417,-2.6601939882728654,-2.6601939882728654
 2006-06-20T07:00:00,75297.68859408946,271071678.938722,1433986943.288564,8.841827397092851,6.666666666666692,43.67831329220345,0.0,49005.40030301537,176419441.09085524,908860221.8058152,7.582570250707199,6.140518527853427,32.29508333093182,48.44262499639772,0.0,0.9996038056076548,5.468820535864817,5.468820535864817,5.468820535864817
 2006-06-20T08:00:00,81267.90453004086,292564456.3081472,1604464902.3551338,9.100630853134335,6.66666666666669,43.67831329220344,0.0,81505.23322067512,293418839.59443045,1611915212.1240182,9.25689180724691,6.7,48.44262499639771,48.44262499639771,0.0,0.9990875425090188,6.7,6.7,6.7
 2006-06-20T09:00:00,88642.58903263236,319113320.5174765,1799638019.1941514,9.396977692783643,6.66666666666669,43.67831329220344,0.0,88926.89322097127,320136815.59549654,1808322626.356892,9.56775117619683,6.7,48.44262499639771,48.44262499639771,0.0,0.9985712794103824,6.7,6.7,6.7
 2006-06-20T10:00:00,97033.03506395586,349318926.23024106,2018077798.3478668,9.728721484751084,6.66666666666669,43.67831329220344,0.0,97378.1980301078,350561512.90838814,2028288007.2598977,9.915720065670133,6.7,48.44262499639771,48.44262499639771,0.0,0.9980550163117464,6.7,6.7,6.7
 2006-06-20T11:00:00,97265.38550401306,350155387.81444705,2032677798.57891,9.750895732643755,6.66666666666669,43.67831329220344,0.0,97613.51948362596,351408670.14105344,2042993803.3136168,9.938980219510528,6.7,48.44262499639771,48.44262499639771,0.0,0.9975387532131108,6.7,6.7,6.7
 2006-06-20T12:00:00,99072.77576147992,356661992.7413277,2086285371.3815773,9.832324256774712,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,10.024375342066138,10.024375342066138,0.0,48.44262499639771,18.894661627488883,0.9080264311636688,9.436469632097284,6.699959651207652,3.4911055825681605
 2006-06-20T13:00:00,98373.152102672,354143347.56961924,2072829742.9332268,9.81188364960701,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,10.002981385313989,10.002981385313989,0.0,48.44262499639771,36.3369776184618,0.6854145300868325,10.061144527951638,6.7000068039582095,5.558273682859053
 2006-06-20T14:00:00,97841.05819359224,352227809.4969321,2065890181.7960951,9.801341988087518,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.998687470627072,9.998687470627072,0.0,48.44262499639771,42.96515186845343,0.4753062402273656,9.955624350657688,6.707968412504524,6.268201802142838
 2006-06-20T15:00:00,96373.22869095736,346943623.28744644,2027120127.018984,9.742454213353634,6.666666666666692,43.67831329220344,-1.0,7836.131925365145,28210074.93131452,76214716.18999049,10.42548695345291,10.304721674248675,24.22131249819886,48.44262499639772,48.44262499639772,0.2666940052944781,10.274035704231778,7.218164058769364,7.218164058769364
 2006-06-20T16:00:00,89241.72051725304,321270193.86211085,1813601925.6706817,9.418179599287424,6.66666666666669,43.67831329220344,-1.0,68008.82628351322,244831774.6206476,1062175627.4162096,10.180607434296698,8.496780908168455,48.44262499639771,48.44262499639771,42.86660991227402,0.1032844159598249,9.01014625422451,7.267057720067696,6.909080894794205
 2006-06-20T17:00:00,88266.84861266166,317760655.00558203,1781830168.72781,9.369933872333968,6.66666666666669,43.67831329220344,0.0,90555.55628320138,326000002.61952496,1851324137.472293,9.63576448088084,6.7,48.44262499639771,48.44262499639771,0.0,0.0623307242986752,6.79642854781178,6.79642854781178,6.79642854781178
 2006-06-20T18:00:00,84082.68047881832,302697649.7237459,1658398487.0188284,9.182514933854,6.666666666666689,43.67831329220344,0.0,84333.59130387938,303600928.69396573,1666144124.6608975,9.34274060905072,6.7,48.44262499639771,48.44262499639771,0.0,0.0618144612000393,6.7,6.7,6.7
 2006-06-20T19:00:00,77196.19166109902,277906289.97995645,1462585473.5171232,8.885243633316184,6.66666666666669,43.67831329220344,0.0,77405.38671114079,278659392.16010684,1469167224.3973174,9.03085986990335,6.7,48.44262499639771,48.44262499639771,0.0,0.0612981981014033,6.7,6.7,6.7
 2006-06-20T20:00:00,0.0,0.0,0.0,13.01508206454776,13.01508206454776,0.0,1.0,98955.77725417395,356240798.1150263,2129278477.808869,0.2850835250827394,-3.113428159968328,48.44262499639771,48.44262499639771,0.0,0.0957026946289337,-1.4264947345131838,0.0542716402517736,0.0542716402517736
 2006-06-20T21:00:00,0.0,0.0,0.0,13.01508206454776,13.01508206454776,0.0,1.0,71534.42754731928,257523939.1703494,1349094773.258644,-1.6415892068331646,-3.8,48.44262499639771,48.44262499639771,0.0,0.2388204000433535,-3.8,-1.6652777238616148,-1.6652777238616148
 2006-06-20T22:00:00,0.0,0.0,0.0,13.01508206454776,13.01508206454776,0.0,1.0,67980.85341379842,244731072.28967428,1224968466.743768,-1.8398494068411129,-3.8,48.44262499639771,48.44262499639771,0.0,0.3677952904553591,-3.8,-1.8595240857835764,-1.8595240857835764
 2006-06-20T23:00:00,0.0,0.0,0.0,13.01508206454776,13.01508206454776,0.0,1.0,66283.13990744895,238619303.66681623,1164769756.3914733,-1.936026382564,-3.8,48.44262499639771,48.44262499639771,0.0,0.4875422950098625,-3.8,-1.9540331445677817,-1.9540331445677817
 2006-06-21T00:00:00,0.0,0.0,0.0,13.01508206454776,13.01508206454776,0.0,1.0,64955.23141498696,233838833.09395292,1117143138.11058,-2.012129231511731,-3.8,48.44262499639771,48.44262499639771,0.0,0.6021609074252955,-3.8,-2.0304736228551232,-2.0304736228551232
 2006-06-21T01:00:00,0.0,0.0,0.0,13.01508206454776,13.01508206454776,0.0,1.0,62787.07012321116,226033452.4435601,1038325462.3474438,-2.1380948677512173,-3.8,48.44262499639771,48.44262499639771,0.0,0.7108946298602823,-3.8,-2.1584642328430887,-2.1584642328430887
 2006-06-21T02:00:00,0.0,0.0,0.0,13.01508206454776,13.01508206454776,0.0,1.0,61222.86226450388,220402304.152214,896250751.0109041,-2.365225340140354,-3.8,48.44262499639771,48.44262499639771,0.0,0.8089890271668505,-3.8,-2.388596306196412,-2.388596306196412
 2006-06-21T03:00:00,0.0,0.0,0.0,13.01508206454776,13.01508206454776,0.0,1.0,61004.9946655036,219617980.79581296,687452624.0955185,-2.69917979122172,-3.8,48.44262499639771,48.44262499639771,0.0,0.8895251839252651,-3.8,-2.7249039447040744,-2.7249039447040744
 2006-06-21T04:00:00,0.0,0.0,0.0,13.01508206454776,13.01508206454776,0.0,1.0,46641.60343661741,167909772.37182269,453956057.77160656,-3.0728535843683296,-3.8,48.44262499639771,48.44262499639771,0.0,0.9472302384999866,-3.8,-3.098403467278969,-3.098403467278969
 2006-06-21T05:00:00,70279.5900517592,253006524.18633312,1292991474.9394093,8.627830955702565,6.66666666666669,43.67831329220344,1.0,76510.195812465,275436704.924874,1539953204.4328814,-1.3369316226046095,-3.8,48.44262499639771,48.44262499639771,0.0,0.982515355775314,-3.8,-3.40693643575518,-3.40693643575518
 2006-06-21T06:00:00,68400.93549729716,246243367.79026976,1217801331.1123447,8.51370093456615,6.66666666666669,43.67831329220344,1.0,35409.114730838286,127472813.03101784,671255177.7234857,-0.8910712631308454,-1.9650215555732349,24.221312498198856,48.44262499639771,0.0,0.998929925956864,-2.8597829994004846,-2.74320351489353,-2.74320351489353
 2006-06-21T07:00:00,74801.89153144922,269286809.51321703,1411233253.404184,8.807291823365299,6.666666666666692,43.678313292203455,0.0,46891.08715472434,168807913.75700754,830462100.9635862,7.258337577930015,5.9406255345117245,32.295083330931824,48.44262499639773,0.0,0.9998959156229568,5.188440004720847,5.188440004720847,5.188440004720847
 2006-06-21T08:00:00,82247.89867634668,296092435.234848,1624043775.2583978,9.130355487090975,6.66666666666669,43.67831329220344,0.0,82490.04030615125,296964145.1021445,1631603994.485788,9.288062709807663,6.7,48.44262499639771,48.44262499639771,0.0,0.9994136541855712,6.7,6.7,6.7
 2006-06-21T09:00:00,87872.24024822288,316340064.8936024,1779763253.328713,9.366797593515996,6.66666666666669,43.67831329220344,0.0,88151.37332511337,317344943.97040814,1788316723.855278,9.536094076140776,6.7,48.44262499639771,48.44262499639771,0.0,0.9988973910869352,6.7,6.7,6.7
 2006-06-21T10:00:00,92656.10036658036,333561961.3196894,1921348091.6224017,9.581806403511717,6.66666666666669,43.67831329220344,0.0,92970.76750523184,334694763.0188347,1930864826.918244,9.76163430218684,6.7,48.44262499639771,48.44262499639771,0.0,0.9983811279882993,6.7,6.7,6.7
 2006-06-21T11:00:00,91859.00935959713,330692433.6945496,1900956392.3230712,9.55083768879012,6.66666666666669,43.67831329220344,0.0,92168.15123289912,331805344.43843675,1910335747.2066653,9.729158526004966,6.7,48.44262499639771,48.44262499639771,0.0,0.9978648648896632,6.7,6.7,6.7
 2006-06-21T12:00:00,90710.72519962238,326558610.71864057,1868320710.2344887,9.50127500526091,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.677168030201164,9.677168030201164,0.0,48.44262499639771,16.113456163164823,0.9160760781244478,9.18033083252829,6.699995133138736,2.933098142314348
 2006-06-21T13:00:00,91159.918287619,328175705.8354284,1866014919.86364,9.49777360259774,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.673498282033297,9.673498282033297,0.0,48.44262499639771,26.316835621485165,0.7214205424603156,9.667624737789438,6.700004160588985,4.153741177891327
 2006-06-21T14:00:00,94833.29531219957,341399863.1239183,1969481378.2481792,9.654910329031576,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.838337827749294,9.838337827749294,0.0,48.44262499639771,36.13951036112376,0.5255848149818159,9.800179443001468,6.699994197068702,5.6187424662760845
 2006-06-21T15:00:00,97507.06904705346,351025448.56939244,2061194398.418231,9.794208202778911,6.666666666666689,43.67831329220344,-1.0,3173.827759033813,11425779.932521723,30884342.23672037,10.198599619117005,10.149660815215752,12.110656249099428,48.44262499639771,47.9564106738293,0.3201651120329097,10.088354953652306,6.931042783972802,6.896332958673128
 2006-06-21T16:00:00,90535.53109308529,325927911.9351071,1855834019.59554,9.48231297824354,6.66666666666669,43.67831329220344,-1.0,52160.375974218274,187777353.50718576,743007859.6836674,10.471793335876136,9.294208985039733,47.28922916315015,48.44262499639771,48.44262499639771,0.1373381897724622,9.701069108142631,7.504679973969517,7.504679973969517
 2006-06-21T17:00:00,85260.29924166577,306937077.2699968,1702547303.1078122,9.249549469024055,6.66666666666669,43.67831329220344,0.0,89969.71518863662,323890974.6790919,1843296484.3932257,9.622932836674275,6.7,48.44262499639771,48.44262499639771,0.0,0.0823662559325881,6.903317469446086,6.903317469446086,6.903317469446086
 2006-06-21T18:00:00,81149.53364708535,292138321.12950724,1574199394.5637558,9.054679424506892,6.66666666666669,43.67831329220344,0.0,81381.81317428894,292974527.42744017,1581431136.3066125,9.208635905004869,6.7,48.44262499639771,48.44262499639771,0.0,0.0818499928339522,6.7,6.7,6.7
 2006-06-21T19:00:00,77190.78625837345,277886830.5301444,1451347215.8149028,8.86818028886154,6.66666666666669,43.67831329220344,0.0,77398.59363001738,278634937.06806254,1457863723.0159323,9.012968002627778,6.7,48.44262499639771,48.44262499639771,0.0,0.0813337297353162,6.7,6.7,6.7
 2006-06-21T20:00:00,0.0,0.0,0.0,13.1966136384768,13.1966136384768,0.0,1.0,99688.0914286442,358877129.1431192,2102557746.946229,0.2153381299699234,-3.14066714991262,48.44262499639771,48.44262499639771,0.0,0.1138893487282898,-1.4540110235698769,-0.0166447148019995,-0.0166447148019995
 2006-06-21T21:00:00,0.0,0.0,0.0,13.1966136384768,13.1966136384768,0.0,1.0,72065.23811326228,259434857.20774412,1329623244.7636318,-1.6726855115073331,-3.8,48.44262499639771,48.44262499639771,0.0,0.2544677271492204,-3.8,-1.6957822146153805,-1.6957822146153805
 2006-06-21T22:00:00,0.0,0.0,0.0,13.1966136384768,13.1966136384768,0.0,1.0,68671.31517614394,247216734.6341181,1215790753.0200322,-1.854511181683584,-3.8,48.44262499639771,48.44262499639771,0.0,0.3819910699023942,-3.8,-1.873879947358337,-1.873879947358337
 2006-06-21T23:00:00,0.0,0.0,0.0,13.1966136384768,13.1966136384768,0.0,1.0,67130.18237560465,241668656.5521768,1159514982.610603,-1.9444224924210447,-3.8,48.44262499639771,48.44262499639771,0.0,0.501034503448126,-3.8,-1.962371225377877,-1.962371225377877
 2006-06-22T00:00:00,0.0,0.0,0.0,13.1966136384768,13.1966136384768,0.0,1.0,65655.95297714094,236361430.71770743,1110376078.2394066,-2.022943191653781,-3.8,48.44262499639771,48.44262499639771,0.0,0.6150961466622012,-3.8,-2.041443168592038,-2.041443168592038
 2006-06-22T01:00:00,0.0,0.0,0.0,13.1966136384768,13.1966136384768,0.0,1.0,63026.18312105693,226894259.23580492,1025540103.881452,-2.1585308859352352,-3.8,48.44262499639771,48.44262499639771,0.0,0.7229065600975514,-3.8,-2.1792189314869828,-2.1792189314869828
 2006-06-22T02:00:00,0.0,0.0,0.0,13.1966136384768,13.1966136384768,0.0,1.0,61628.70947975916,221863354.1271329,875143049.782181,-2.3989769225499886,-3.8,48.44262499639771,48.44262499639771,0.0,0.8193347200510798,-3.8,-2.4226937718217774,-2.4226937718217774
 2006-06-22T03:00:00,0.0,0.0,0.0,13.1966136384768,13.1966136384768,0.0,1.0,61000.04186404324,219600150.71055564,660482269.1865795,-2.742329872535662,-3.8,48.44262499639771,48.44262499639771,0.0,0.8974199291287507,-3.8,-2.7681869870083697,-2.7681869870083697
 2006-06-22T04:00:00,14839.896190288324,53423626.285037965,144722886.94221538,10.220363561172404,10.00096605014792,21.83915664610172,1.0,50016.39268461376,180059013.6646094,566742477.3015828,-2.8924022643199563,-3.800000000000003,48.44262499639776,48.44262499639776,0.0,0.9523824779227504,-3.800000000000003,-3.1390682954129008,-3.1390682954129008
 2006-06-22T05:00:00,71978.2127195788,259121565.79048365,1334560983.6226482,8.690918339841451,6.66666666666669,43.67831329220344,1.0,77884.96970005742,280385890.92020667,1564215691.9715571,-1.2981815219776358,-3.8,48.44262499639771,48.44262499639771,0.0,0.9853854737663684,-3.8,-3.4354075300789457,-3.4354075300789457
 2006-06-22T06:00:00,72068.08978367779,259445123.22124007,1317040617.435563,8.664317966443814,6.66666666666669,43.67831329220344,1.0,36921.24966391909,132916498.79010874,708303293.1896098,-0.6331575273305052,-1.7662692575811605,24.221312498198856,48.44262499639771,0.0,0.9995232899321446,-2.7359235890189386,-2.6280989775086767,-2.6280989775086767
 2006-06-22T07:00:00,78244.39005707008,281679804.2054522,1498821373.261774,8.940248097769524,6.666666666666692,43.678313292203455,0.0,55784.37664559064,200823755.9241262,1026927953.1335176,7.941119608426832,6.311870219245506,38.75409999711818,48.44262499639773,0.0,1.0000000000000002,5.715632072777363,5.715632072777363,5.715632072777363
 2006-06-22T08:00:00,82112.69752696986,295605711.0970915,1610189541.90377,9.109319903937765,6.66666666666669,43.67831329220344,0.0,82352.64531367757,296469523.1292392,1617661716.6679442,9.265994882397166,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-06-22T09:00:00,83785.09832333359,301626353.96400094,1656846321.0738215,9.180157524391516,6.66666666666669,43.67831329220344,0.0,84035.51657016117,302527859.6525802,1664603119.9281175,9.340303204279964,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-06-22T10:00:00,88099.84400683818,317159438.42461747,1771652736.941738,9.354480865401737,6.66666666666669,43.67831329220344,0.0,88378.48359604896,318162540.9457763,1780146324.026029,9.523167359602208,6.7,48.44262499639771,48.44262499639771,0.0,0.9998324064966784,6.7,6.7,6.7
 2006-06-22T11:00:00,93537.91094070276,336736479.3865299,1917185463.266817,9.57548553845639,6.66666666666669,43.67831329220344,0.0,93855.07867161394,337878283.2178102,1926667190.795536,9.754991646442845,6.7,48.44262499639771,48.44262499639771,0.0,0.9993256466222644,6.7,6.7,6.7
 2006-06-22T12:00:00,94362.99191980968,339706770.9113148,1940877054.4854217,9.611466000355051,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.792703327132648,9.792703327132648,0.0,48.44262499639771,17.068203376449887,0.913383073839126,9.287360403111988,6.699973104322673,3.1323853605174192
 2006-06-22T13:00:00,90029.59219537831,324106531.9033619,1816339512.6537385,9.4223368407382,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.594335734134924,9.594335734134924,0.0,48.44262499639771,25.551239789761706,0.7161171541735746,9.620757329989162,6.699997173030769,4.062187873514129
 2006-06-22T14:00:00,85175.8911209592,306633208.03545314,1691869786.7207248,9.23333722032381,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.39608570206341,9.39608570206341,0.0,48.44262499639771,26.66141419289617,0.5333747183700046,9.445443293331005,6.7000101944592645,4.4529636762425495
 2006-06-22T15:00:00,85481.1890947485,307732280.7410946,1695196231.5742607,9.238387170009704,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.401381176207684,9.401381176207684,0.0,48.44262499639771,28.669248743586547,0.3629777613198818,9.359274816112237,6.699994359320692,4.790261334270711
 2006-06-22T16:00:00,89335.07231704188,321606260.3413508,1773624753.5219543,9.357476164890194,6.66666666666669,43.67831329220344,-1.0,20770.406006242603,74773461.62247337,252866241.51183003,9.9308590990661,9.53015472146777,16.147541665465905,48.44262499639771,47.91202681173564,0.1874026171525386,9.620285041846136,7.127809425684572,7.094817268600231
 2006-06-22T17:00:00,91171.98195295288,328219135.0306304,1835267908.5308323,9.451081354867169,6.66666666666669,43.67831329220344,0.0,101005.2653390074,363618955.2204266,2103794363.801308,10.034641518584865,6.7,48.44262499639771,48.44262499639771,0.0,0.12024502576414,7.085037147511173,7.085037147511173,7.085037147511173
 2006-06-22T18:00:00,87056.98739978421,313405154.6392232,1730369429.7618215,9.291792828782556,6.66666666666669,43.67831329220344,0.0,87326.03064861569,314373710.33501655,1738566033.1644628,9.457368078813078,6.7,48.44262499639771,48.44262499639771,0.0,0.1197287626655041,6.7,6.7,6.7
 2006-06-22T19:00:00,85612.92473038829,308206529.0293978,1687180239.370447,9.22621451203386,6.66666666666669,43.67831329220344,0.0,85871.89148719114,309138809.3538881,1695098517.8340335,9.388572715117316,6.7,48.44262499639771,48.44262499639771,0.0,0.1192124995668681,6.7,6.7,6.7
 2006-06-22T20:00:00,0.0,0.0,0.0,13.171353831049716,13.171353831049716,0.0,1.0,98864.26196217128,355911343.0638166,2052314329.9522889,0.0938784166034665,-3.182167390321253,48.44262499639772,48.44262499639772,0.0,0.1485367747988768,-1.4991724243273503,-0.1401679441153075,-0.1401679441153075
 2006-06-22T21:00:00,0.0,0.0,0.0,13.171353831049712,13.171353831049712,0.0,1.0,70688.50059316741,254478602.1354027,1295769539.989765,-1.7267543442746696,-3.8,48.44262499639771,48.44262499639771,0.0,0.2845712976317664,-3.8,-1.7487840388978142,-1.7487840388978142
 2006-06-22T22:00:00,0.0,0.0,0.0,13.171353831049712,13.171353831049712,0.0,1.0,67653.83222847355,243553796.0225048,1199888694.8130274,-1.8799162974525248,-3.8,48.44262499639771,48.44262499639771,0.0,0.4095844246199658,-3.8,-1.898773371820104,-1.898773371820104
 2006-06-22T23:00:00,0.0,0.0,0.0,13.171353831049712,13.171353831049712,0.0,1.0,66282.81482330688,238618133.3639048,1149378633.097458,-1.960618795256378,-3.8,48.44262499639771,48.44262499639771,0.0,0.5273714872313073,-3.8,-1.9785296857699808,-1.9785296857699808
 2006-06-23T00:00:00,0.0,0.0,0.0,13.171353831049712,13.171353831049712,0.0,1.0,65174.297795527535,234627472.0638992,1095595278.862894,-2.046564114826438,-3.8,48.44262499639771,48.44262499639771,0.0,0.6402803593409249,-3.8,-2.065434411549164,-2.065434411549164
 2006-06-23T01:00:00,0.0,0.0,0.0,13.171353831049712,13.171353831049712,0.0,1.0,62820.67025403688,226154412.9145328,997734272.0792854,-2.202977889456583,-3.8,48.44262499639771,48.44262499639771,0.0,0.7460657681105163,-3.8,-2.2243266900173952,-2.2243266900173952
 2006-06-23T02:00:00,0.0,0.0,0.0,13.171353831049712,13.171353831049712,0.0,1.0,62021.786170982574,223278430.21553725,831026616.2577409,-2.4695259599779043,-3.8,48.44262499639771,48.44262499639771,0.0,0.8389343759193756,-3.8,-2.4938858823472057,-2.4938858823472057
 2006-06-23T03:00:00,0.0,0.0,0.0,13.171353831049712,13.171353831049712,0.0,1.0,59904.79310536551,215657255.17931584,606836416.0973217,-2.8281673596668995,-3.8,48.44262499639771,48.44262499639771,0.0,0.9120090736533168,-3.8,-2.854172244228104,-2.854172244228104
 2006-06-23T04:00:00,0.0,0.0,0.0,13.171353831049714,13.171353831049714,0.0,1.0,40237.815775774594,144856136.7927885,380244730.6019041,-3.190864141643362,-3.8,48.44262499639771,48.44262499639771,0.0,0.9616411264298188,-3.8,-3.215711216657596,-3.215711216657596
 2006-06-23T05:00:00,80915.67711337436,291296437.6081477,1595010601.8687105,9.086300597734748,6.666666666666689,43.67831329220344,1.0,86601.22213326213,311764399.67974365,1794271323.4735043,-0.9311615419039164,-3.8,48.44262499639771,48.44262499639771,0.0,0.9904209007984476,-3.8,-3.4867342394497034,-3.4867342394497034
 2006-06-23T06:00:00,76717.49006877579,276182964.24759287,1456484918.797661,8.875978126599003,6.66666666666669,43.67831329220344,1.0,13219.018137879322,47588465.29636556,261275497.50947943,1.879371472855992,1.4614789801873147,8.073770832732952,48.44262499639771,0.0,1.0,-0.2635674526402769,-0.2293248542044161,-0.2293248542044161
 2006-06-23T07:00:00,81647.19431010271,293929899.5163697,1598941577.1279488,9.092245460999704,6.666666666666693,43.678313292203455,0.0,80362.5819451121,289305295.00240344,1551999524.8089786,9.161958498183576,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.9998658244093374,6.671242325166933,6.671242325166933,6.671242325166933
 2006-06-23T08:00:00,89246.91160731541,321288881.78633547,1803319490.0125177,9.402567194579426,6.66666666666669,43.67831329220344,0.0,89533.17023927627,322319412.8613946,1812011321.8830297,9.57359034301222,6.7,48.44262499639771,48.44262499639771,0.0,0.9993685173651422,6.7,6.7,6.7
 2006-06-23T09:00:00,94535.06911793524,340326248.82456684,1934630582.2375507,9.60197965642622,6.66666666666669,43.67831329220344,0.0,94857.96746344258,341488682.8683933,1944221345.2887728,9.78276032082077,6.7,48.44262499639771,48.44262499639771,0.0,0.9988522542665064,6.7,6.7,6.7
 2006-06-23T10:00:00,99126.06652148555,356853839.477348,2050434147.3965304,9.777864722154291,6.66666666666669,43.67831329220344,0.0,99483.73624178328,358141450.4704198,2060865315.6838715,9.96724535812222,6.7,48.44262499639771,48.44262499639771,0.0,0.9983359911678704,6.7,6.7,6.7
 2006-06-23T11:00:00,102594.78815768288,369341237.3676584,2141506035.09568,9.916201894755837,6.666666666666692,43.67831329220344,0.0,102981.21341884811,370732368.3078532,2152636573.051919,10.112353100664006,6.7,48.44262499639771,48.44262499639771,0.0,0.9978197280692344,6.7,6.7,6.7
 2006-06-23T12:00:00,103414.11412977333,372290810.867184,2168406820.202196,9.957065634009613,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,10.155211534603092,10.155211534603092,0.0,48.44262499639771,20.498633939919348,0.9011604613726408,9.588083677469951,6.699993263672795,3.8238917182615295
 2006-06-23T13:00:00,99471.88882877804,358098799.783601,2068848644.5697649,9.805834472994796,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.996587068132373,9.996587068132373,0.0,48.44262499639771,35.886702178122846,0.6782885183056596,10.013347664859827,6.6999757814910685,5.495463579693987
 2006-06-23T14:00:00,99876.6444229422,359555919.9225919,2106039628.6977768,9.862326709707265,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,10.075416519144431,10.075416519144431,0.0,48.44262499639771,46.400464275220536,0.4644956596952969,10.04819139675473,6.722118108920983,6.567531231024783
 2006-06-23T15:00:00,97325.08538400788,350370307.3824283,2025195495.950192,9.73953070428336,6.66666666666669,43.67831329220344,-1.0,10689.72142807788,38482997.141080365,102338966.87763716,10.491051912016651,10.328898224274557,31.48770624765852,48.44262499639772,48.44262499639772,0.2550548760262949,10.308124818148436,7.287456837998096,7.287456837998096
 2006-06-23T16:00:00,93728.27067583104,337421774.43299186,1903900345.1848943,9.555309990565656,6.666666666666692,43.67831329220344,-1.0,75929.85866468425,273347491.1928633,1234344314.898255,10.263879235059656,8.307285070039425,48.44262499639771,48.44262499639771,41.96852330157193,0.0967312634217614,8.84113227658733,7.204689037409788,6.665468955693082
 2006-06-23T17:00:00,90513.56814908974,325848845.336723,1832493615.3694992,9.446873046493868,6.666666666666692,43.67831329220344,0.0,92447.33359442982,332810400.93994737,1889375688.715344,9.695950765011569,6.7,48.44262499639771,48.44262499639771,0.0,0.0591157423362096,6.775946687319927,6.775946687319927,6.775946687319927
 2006-06-23T18:00:00,81068.86854705738,291847926.76940656,1576616847.919976,9.058351938619415,6.66666666666669,43.67831329220344,0.0,81301.39549029325,292685023.76505566,1583866711.767207,9.212485957586471,6.7,48.44262499639771,48.44262499639771,0.0,0.0585994792375736,6.7,6.7,6.7
 2006-06-23T19:00:00,77291.34917669492,278248857.03610164,1460591113.0240035,8.882211373779526,6.666666666666692,43.67831329220344,0.0,77500.39827959602,279001433.8065457,1467161553.4373634,9.02769574970513,6.7,48.44262499639771,48.44262499639771,0.0,0.0580832161389377,6.7,6.7,6.7
 2006-06-23T20:00:00,0.0,0.0,0.0,13.129710681029712,13.129710681029712,0.0,1.0,101117.64682818146,364023528.5814532,2134738122.5807736,0.2966207340244511,-3.1105786168726257,48.44262499639771,48.44262499639771,0.0,0.0927937392919833,-1.4218318845783269,0.066001316054795,0.066001316054795
 2006-06-23T21:00:00,0.0,0.0,0.0,13.129710681029712,13.129710681029712,0.0,1.0,73171.82646472706,263418575.2730174,1352317851.804791,-1.636442054614175,-3.8,48.44262499639771,48.44262499639771,0.0,0.2363265613158453,-3.8,-1.660226988357952,-1.660226988357952
 2006-06-23T22:00:00,0.0,0.0,0.0,13.129710681029712,13.129710681029712,0.0,1.0,69351.07971019945,249663886.95671803,1226493281.1447606,-1.8374134881255333,-3.8,48.44262499639771,48.44262499639771,0.0,0.3655423745305346,-3.8,-1.8571393636952551,-1.8571393636952551
 2006-06-23T23:00:00,0.0,0.0,0.0,13.129710681029712,13.129710681029712,0.0,1.0,67508.17971248052,243029446.96492985,1165612673.0740132,-1.9346795912725048,-3.8,48.44262499639771,48.44262499639771,0.0,0.4854052405200328,-3.8,-1.9526979506392703,-1.9526979506392703
 2006-06-24T00:00:00,0.0,0.0,0.0,13.129710681029712,13.129710681029712,0.0,1.0,65946.09153902443,237405929.540488,1118171379.02121,-2.010486101678038,-3.8,48.44262499639771,48.44262499639771,0.0,0.600110659975886,-3.8,-2.02880800198734,-2.02880800198734
 2006-06-24T01:00:00,0.0,0.0,0.0,13.129710681029712,13.129710681029712,0.0,1.0,63606.423368699616,228983124.12731868,1040264032.2840267,-2.1349963384963195,-3.8,48.44262499639771,48.44262499639771,0.0,0.7089841148017696,-3.8,-2.1553166203691747,-2.1553166203691747
 2006-06-24T02:00:00,0.0,0.0,0.0,13.129710681029712,13.129710681029712,0.0,1.0,61931.09367158083,222951937.21769097,899498901.9349477,-2.3600316486119137,-3.8,48.44262499639771,48.44262499639771,0.0,0.8073328255483027,-3.8,-2.383347161336236,-2.383347161336236
 2006-06-24T03:00:00,0.0,0.0,0.0,13.129710681029712,13.129710681029712,0.0,1.0,61816.84504092759,222540642.1473393,691682570.2399836,-2.692412556971996,-3.8,48.44262499639771,48.44262499639771,0.0,0.8882493709970708,-3.8,-2.7181123112712324,-2.7181123112712324
 2006-06-24T04:00:00,0.0,0.0,0.0,13.129710681029712,13.129710681029712,0.0,1.0,47948.10373655227,172613173.45158818,458043473.4194635,-3.0663103183703204,-3.8,48.44262499639771,48.44262499639771,0.0,0.946388468265385,-3.8,-3.09188952673502,-3.09188952673502
 2006-06-24T05:00:00,0.0,0.0,0.0,13.129710681029712,13.129710681029712,0.0,1.0,27492.420147184817,98972712.52986534,262596262.59940624,-3.3792649447229035,-3.8,48.44262499639771,48.44262499639771,0.0,0.9820418676183889,-3.8,-3.4022929636709507,-3.4022929636709507
 2006-06-24T06:00:00,6517.120668668088,23461634.40720512,62585508.08357632,12.14741939201146,12.052536678635876,7.279718882033905,1.0,8415.898044168842,30297232.95900784,80109372.18609664,-3.5432478429281544,-3.671618903257552,24.221312498198856,48.44262499639771,0.0,0.9988293249708023,-3.782285725169233,-3.664261513524155,-3.664261513524155
 2006-06-24T07:00:00,11559.001973525095,41612407.10469035,110897495.40219992,11.34181899482273,11.17369658604409,14.559437764067807,0.0,0.0,0.0,0.0,-2.265986102786681,-2.265986102786681,0.0,48.4426249963977,0.0,0.9996856300553304,-2.409406350062199,-2.409406350062199,-2.409406350062199
 2006-06-24T08:00:00,18624.84859342723,67049454.93633799,175229879.1794296,10.312592863345545,10.04693910619974,21.839156646101724,0.0,0.0,0.0,0.0,-1.5516402187246197,-1.5516402187246197,0.0,48.44262499639772,0.0,0.9991693669566948,-1.8070226903839848,-1.8070226903839848,-1.8070226903839848
 2006-06-24T09:00:00,42316.290984976025,152338647.54591364,395366866.0048305,8.299770314974952,7.700343655090101,37.43855425046011,0.0,0.0,0.0,0.0,1.9532981076076,1.9532981076076,0.0,48.44262499639774,0.0,0.9986531038580592,1.4276241491891726,1.4276241491891726,1.4276241491891726
 2006-06-24T10:00:00,35050.56803897197,126182044.94029906,333411193.34985584,9.217199433152798,8.711701949353506,31.19879520871675,0.0,5254.279009225695,18915404.433212444,54813485.30923852,5.726432894102804,5.63936700052843,8.073770832732977,48.44262499639772,0.0,0.9981368407594228,5.281457372318378,5.281457372318378,5.281457372318378
 2006-06-24T11:00:00,32579.85295232185,117287470.62835866,393723929.6073108,10.673821267513611,10.076790854806717,23.295100422508497,0.0,33150.82481307842,119342969.3270823,397736896.3509563,7.3315544348022685,6.700000000000003,48.44262499639773,48.44262499639773,0.0,0.9976205776607872,6.700000000000003,6.700000000000003,6.700000000000003
