Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-24T12:00:00,46535.192492460046,167526692.97285616,482729825.3034229,8.571303542357013,7.839365863794723,36.39859441016953,-1.0,0.0,0.0,0.0,7.335392670361948,7.335392670361948,0.0,48.44262499639771,3.936176702216567,0.9749103348447472,7.16717633197285,6.562890868367961,1.2045673996197712
 2006-06-24T13:00:00,42490.70321209924,152966531.56355727,424141091.4162605,8.376302661994407,7.733228266195485,37.438554250460086,-1.0,0.0,0.0,0.0,7.379102298260449,7.379102298260449,0.0,48.44262499639772,5.901905248870464,0.9195840365308348,7.630023480107322,6.700047992458438,0.0893669494237673
 2006-06-24T14:00:00,63897.06958297497,230029450.4987098,877562729.6728072,7.997475114766376,6.666666666666693,43.678313292203455,-1.0,0.0,0.0,0.0,8.099130546393312,8.099130546393312,0.0,48.44262499639774,10.823334089237626,0.8353806241288737,8.373223224413707,6.70002016075443,0.8424617337298802
 2006-06-24T15:00:00,58992.35543211108,212372479.5555998,874142860.4382995,8.609746081868252,7.283992407637389,40.038453851186496,-1.0,0.0,0.0,0.0,8.094872057836863,8.094872057836863,0.0,48.44262499639773,10.662346052805985,0.7251515823318352,8.244887586888597,6.699966922367023,1.1306400342383671
 2006-06-24T16:00:00,60631.374595827656,218272948.5449796,1049934347.1219342,9.520119777461504,7.9275063282983425,35.67062252196614,-1.0,0.0,0.0,0.0,8.37628947610216,8.37628947610216,0.0,48.44262499639771,17.203830062066356,0.612368339306787,8.65110547117815,6.700020253819157,2.6746751516571377
 2006-06-24T17:00:00,45614.21225763376,164211164.1274814,520800620.1341372,8.191287915294081,7.401601226475809,38.58251007477974,0.0,56030.28090549324,201709011.2597755,801591619.6975976,7.971742278590216,6.700000000000006,48.44262499639776,48.44262499639776,0.0,0.564575580173364,7.138165575648205,7.138165575648205,7.138165575648205
 2006-06-24T18:00:00,48632.6069978315,175077385.19219336,562378588.6763928,7.51939419445165,6.666666666666693,43.678313292203455,0.0,48768.99140592408,175568369.06132662,564943691.7239338,7.597157516293177,6.700000000000003,48.44262499639773,48.44262499639773,0.0,0.5640593170747277,6.700000000000003,6.700000000000003,6.700000000000003
 2006-06-24T19:00:00,31089.05278631625,111920590.03073835,297613635.81241775,8.345043388631987,7.893848641469778,36.39859441016957,0.0,31411.805738756662,113082500.65952384,300809137.681667,7.177889017037839,6.7000000000000055,48.44262499639776,48.44262499639776,0.0,0.5635430539760921,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-06-24T20:00:00,27184.68493714965,97864865.77373873,259872226.1426333,9.139167122879355,8.745189449278508,31.198795208716746,1.0,96189.46536884876,346282075.32785547,1990369617.4499376,-0.0373244315431914,-3.214455348655872,48.44262499639772,48.44262499639772,0.0,0.5740217314332507,-1.555087518926351,-0.6812122484772948,-0.6812122484772948
 2006-06-24T21:00:00,5555.349353940655,19999257.67418636,53255980.41521949,12.52701096215831,12.446274573006669,7.279718882033905,1.0,66169.1001494941,238208760.5381788,1116530748.687816,-2.0131283367037707,-3.8,48.44262499639771,48.44262499639771,0.0,0.6821616608089117,-3.8,-2.1151909534542885,-2.1151909534542885
 2006-06-24T22:00:00,10594.354110738446,38139674.79865841,101562760.9184981,11.378207689047215,11.22423910279789,14.559437764067807,1.0,65024.90562195832,234089660.23904988,1040127632.1867073,-2.1352796254023256,-3.800000000000001,48.44262499639773,48.44262499639773,0.0,0.7837900662460365,-3.800000000000001,-2.314550477965295,-2.314550477965295
 2006-06-24T23:00:00,13550.370892626242,48781335.21345447,129973924.373455,10.854533230696992,10.657492627162744,18.199297205084765,1.0,62986.11149988081,226750001.3995707,874631329.6389583,-2.39985145714412,-3.8000000000000025,48.44262499639775,48.44262499639775,0.0,0.8697717721294117,-3.8000000000000025,-2.6257167930518914,-2.6257167930518914
 2006-06-25T00:00:00,5493.111876048181,19775202.75377345,53125394.42025458,12.45154580255893,12.371007409033808,7.279718882033905,1.0,56692.83050803956,204094189.8289424,567385723.3606156,-2.891306168026181,-3.8,48.44262499639772,48.44262499639772,0.0,0.9339191419734209,-3.8,-2.999481442363187,-2.999481442363187
 2006-06-25T01:00:00,9992.6695015902,35973610.20572472,96729832.8452186,11.315830226712132,11.169189402543664,14.559437764067807,1.0,39756.74514604774,143124282.52577183,398770555.9485638,-3.1612621731114854,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9748797636830148,-3.8000000000000007,-3.333848366402947,-3.333848366402947
 2006-06-25T02:00:00,15176.862065033809,54636703.4341217,147083865.3750012,10.266535955490836,10.04355871857442,21.839156646101724,1.0,25045.062011976424,90162223.24311513,239411403.33881724,-3.336737985116366,-3.720290860910016,40.36885416366476,48.44262499639772,0.0,0.9965789853871908,-3.8,-3.588839443352402,-3.588839443352402
 2006-06-25T03:00:00,19611.53061943287,70601510.22995833,189795360.91926533,11.05014389790908,10.76239010481329,17.471325316881373,1.0,0.0,0.0,0.0,-2.316463652381468,-2.316463652381468,0.0,48.44262499639771,0.0,1.0,-2.5589428869979307,-2.5589428869979307,-2.5589428869979307
 2006-06-25T04:00:00,15017.703709134106,54063733.35288277,145243709.63882086,10.30758212898272,10.087394935906566,21.839156646101724,1.0,0.0,0.0,0.0,-0.1940938195871092,-0.1940938195871092,0.0,48.44262499639777,0.0,1.000000000000001,-0.3946951177019251,-0.3946951177019251,-0.3946951177019251
 2006-06-25T05:00:00,0.0,0.0,0.0,13.37360860724004,13.37360860724004,0.0,1.0,0.0,0.0,0.0,0.3477394384328903,0.3477394384328903,0.0,48.44262499639771,0.0,0.9998541413963888,0.3340616605664301,0.3340616605664301,0.3340616605664301
 2006-06-25T06:00:00,15012.742208489492,54045871.95056217,145193942.34782177,10.23847029835107,10.01835861672244,21.83915664610172,1.0,0.0,0.0,0.0,1.4950655634601508,1.4950655634601508,0.0,48.44262499639776,0.0,0.9993517285019178,1.2924217573957553,1.2924217573957553,1.2924217573957553
 2006-06-25T07:00:00,15874.420394985607,57147913.42194817,152696254.18004003,10.24984542846068,10.018358616722429,21.839156646101724,0.0,0.0,0.0,0.0,2.270950126589049,2.270950126589049,0.0,48.44262499639772,0.0,0.9988354654032812,2.046188623368507,2.046188623368507,2.046188623368507
 2006-06-25T08:00:00,23590.49097339909,84925767.50423668,223930682.3962097,10.840155788212906,10.500643266373318,19.655240981491552,0.0,0.0,0.0,0.0,4.821109697858172,4.821109697858172,0.0,48.4426249963977,0.0,0.998319202304645,4.532553682519982,4.532553682519982,4.532553682519982
 2006-06-25T09:00:00,48654.31327111601,175155527.7760176,680316682.4573874,9.31325154389349,8.281515979896378,33.972021449491564,0.0,46309.461645598814,166714061.92415574,636848729.3237721,7.708118539242471,6.697203484349451,47.63524791312445,48.44262499639774,0.0,0.9978029392060098,6.643862822562622,6.643862822562622,6.643862822562622
 2006-06-25T10:00:00,52436.32762733194,188770779.45839489,805637999.1823014,8.943068835086367,7.7212306228715155,36.91857433031482,0.0,52746.530161299685,189887508.5806787,810719614.1307762,7.986798058496646,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.9972866761073736,6.700000000000004,6.700000000000004,6.700000000000004
 2006-06-25T11:00:00,49347.90603099441,177652461.71157998,687507264.1022241,9.742758272259454,8.700067853148207,31.54544848881358,0.0,49787.17696312408,179233837.06724674,693303826.8540814,7.800408962691372,6.7,48.44262499639771,48.44262499639771,0.0,0.9967704130087373,6.7,6.7,6.7
 2006-06-25T12:00:00,64722.861071341984,233002299.85683104,1019070242.0628012,8.212299545334009,6.666666666666693,43.678313292203455,-1.0,0.0,0.0,0.0,8.324449256572711,8.324449256572711,0.0,48.44262499639774,10.381546178943507,0.9456506563946636,8.397403862340099,6.6999839291371055,1.7888075392837437
 2006-06-25T13:00:00,68559.57484223122,246814469.43203223,1013533280.8718228,8.203899499837592,6.666666666666694,43.678313292203455,-1.0,0.0,0.0,0.0,8.175720217359448,8.175720217359448,0.0,48.44262499639774,11.526271357634537,0.83708603823976,8.188335547600213,6.56018655796809,1.1087957667538102
 2006-06-25T14:00:00,55757.90142867839,200728445.1432421,844377239.3081071,9.053017679701394,7.772316161735773,37.126566298372936,-1.0,0.0,0.0,0.0,8.048402359095073,8.048402359095073,0.0,48.44262499639773,13.30692470387273,0.7241801929723475,8.40647774549093,6.699970249798441,1.7083477844401147
 2006-06-25T15:00:00,60200.68344021518,216722460.3847745,939648005.4129508,8.835570279384532,7.4103225330979425,39.31048196298311,-1.0,0.0,0.0,0.0,8.199464768071671,8.199464768071671,0.0,48.44262499639774,12.907413814314385,0.6115486702710465,8.371696893515168,6.700000298365111,1.6801190143110414
 2006-06-25T16:00:00,56124.672336561605,202048820.4116216,910070991.3072488,9.26206372221042,7.881630662688792,36.39859441016958,-1.0,0.0,0.0,0.0,8.153264546706305,8.153264546706305,0.0,48.44262499639776,18.203277728999577,0.4953242002366634,8.671789892097587,6.700002188413727,2.945256975681295
 2006-06-25T17:00:00,64827.83943178848,233380221.9544385,966782472.4252712,8.132960917967457,6.66666666666669,43.67831329220344,0.0,67010.48679541044,241237752.4634776,1027139004.419848,8.330082096822126,6.7,48.44262499639771,48.44262499639771,0.0,0.436160063530298,6.788762865323864,6.788762865323864,6.788762865323864
 2006-06-25T18:00:00,48335.61763875814,174008223.49952933,617754186.0767145,8.83437203207046,7.897566172130219,36.39859441016953,0.0,48661.89912111283,175182836.83600622,622168375.9979403,7.687745565255093,6.700000000000002,48.44262499639771,48.44262499639771,0.0,0.435643800431662,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-25T19:00:00,27345.6307042409,98444270.53526723,297979047.7578263,10.217090159157026,9.765277769840171,22.87911648639228,0.0,27926.015261697485,100533654.94211093,304074760.77157634,7.182915799272872,6.700000000000003,48.44262499639774,48.44262499639774,0.0,0.4351275373330263,6.700000000000003,6.700000000000003,6.700000000000003
 2006-06-25T20:00:00,28293.26739696236,101855762.62906449,311965738.2320639,10.371869279235115,9.898845768282246,23.295100422508487,1.0,101674.61181308072,366028602.5270905,2129995012.8242905,0.0634946867369612,-3.3371867743350268,48.44262499639772,48.44262499639772,0.0,0.4501186679450042,-1.6495181351899637,-0.6654228589762724,-0.6654228589762724
 2006-06-25T21:00:00,21791.596041424345,78449745.74912758,262598775.21928304,11.670505032676337,11.272309074835873,14.55943776406781,1.0,75475.66453388149,271712392.3219734,1393497373.666438,-1.5709458388103703,-3.8,48.44262499639771,48.44262499639771,0.0,0.5641858617863588,-3.8,-2.002257931205951,-2.002257931205951
 2006-06-25T22:00:00,10902.6827188715,39249657.7879374,124515030.46067202,12.71797699266847,12.52917061863998,7.279718882033905,1.0,69553.94960468456,250394218.5768644,1193194799.889379,-1.8907888514367668,-3.8,48.44262499639771,48.44262499639771,0.0,0.675250649956766,-3.8,-2.105985703949282,-2.105985703949282
 2006-06-25T23:00:00,18776.585923311464,67595709.32392128,176610673.47297886,10.498507184001683,10.230756662635995,21.11118475789833,1.0,67832.5128835615,244197046.3808213,1124601672.4154258,-2.0002959157906943,-3.8000000000000025,48.44262499639774,48.44262499639774,0.0,0.7776411912951359,-3.8000000000000025,-2.298263738590913,-2.298263738590913
 2006-06-26T00:00:00,35104.80514191208,126377298.51088348,332362234.32450217,8.30581030976316,7.801922274287496,36.39859441016954,1.0,67190.50035462996,241885801.2766678,1084951955.4889257,-2.0636787880659533,-3.800000000000001,48.44262499639773,48.44262499639773,0.0,0.8648446588874344,-3.800000000000001,-2.602867851264152,-2.602867851264152
 2006-06-26T01:00:00,8737.769039225957,31455968.54121344,82701261.8013306,11.900693349865938,11.775316900960304,10.91957832305086,1.0,59667.26576332876,214802156.74798352,611004732.7745814,-2.821508750605884,-3.8,48.44262499639771,48.44262499639771,0.0,0.9305084848075876,-3.8,-2.975485909336246,-2.975485909336246
 2006-06-26T02:00:00,5746.999494208473,20689198.179150503,54393951.7862384,12.432736302155172,12.350274465110052,7.279718882033905,1.0,37371.67780128819,134538040.0846375,369952245.6390767,-3.2073904667090862,-3.8,48.44262499639771,48.44262499639771,0.0,0.9728730231586096,-3.8,-3.315258839310004,-3.315258839310004
 2006-06-26T03:00:00,17368.753247450255,62527511.69082092,164391023.15344456,10.307319807131805,10.0581008104363,21.839156646101724,1.0,33014.74773411392,118853091.84281002,307632464.82045746,-3.299112821948763,-3.7918956458774544,40.36885416366479,48.44262499639774,0.0,0.9958142362358235,-3.800000000000002,-3.57938483087562,-3.57938483087562
 2006-06-26T04:00:00,12041.294178844131,43348659.04383887,113967919.39815246,11.34886987169005,11.176091834828547,14.55943776406781,1.0,0.0,0.0,0.0,-3.4801007468542315,-3.4801007468542315,0.0,48.44262499639771,0.0,0.9999652312540648,-3.656579193741023,-3.656579193741023,-3.656579193741023
 2006-06-26T05:00:00,86303.74962860248,310693498.662969,1743176712.0947037,9.31125500189416,6.666666666666692,43.67831329220344,1.0,37302.32701583336,134288377.2570001,652569745.7110606,5.795567766862084,4.760189044139415,24.221312498198856,48.44262499639771,0.0,0.9995515183631036,3.273822448875724,3.273822448875724,3.273822448875724
 2006-06-26T06:00:00,81803.1689995763,294491408.39847463,1599763048.6103592,9.093489935269696,6.66666666666669,43.67831329220344,1.0,82040.45797455766,295345648.7084076,1607154643.5034144,9.249361492856504,6.7,48.44262499639771,48.44262499639771,0.0,0.9990352552644678,6.7,6.7,6.7
 2006-06-26T07:00:00,86840.80254376506,312626889.1575542,1754542673.2216916,9.328498113486274,6.666666666666693,43.67831329220344,0.0,87113.6040679897,313608974.6447629,1762942710.3914704,9.495946848581523,6.7,48.44262499639772,48.44262499639772,0.0,0.998518992165832,6.7,6.7,6.7
 2006-06-26T08:00:00,90001.88375316693,324006781.51140094,1833800464.515214,9.44885293302682,6.66666666666669,43.67831329220344,0.0,90295.55001086748,325063980.039123,1842724125.084039,9.62218999841937,6.7,48.44262499639771,48.44262499639771,0.0,0.998002729067196,6.7,6.7,6.7
 2006-06-26T09:00:00,89867.21779933282,323521984.0775982,1833591799.8571696,9.448535681825144,6.66666666666669,43.67831329220344,0.0,90159.99248818582,324575972.9574689,1842502170.2571,9.621839794396086,6.7,48.44262499639771,48.44262499639771,0.0,0.9974864659685596,6.7,6.7,6.7
 2006-06-26T10:00:00,93419.71235614744,336310964.4821308,1929662522.8435724,9.594436432377591,6.66666666666669,43.67831329220344,0.0,93738.82366350654,337459765.1886236,1939248984.54632,9.77488998575313,6.7,48.44262499639771,48.44262499639771,0.0,0.996970202869924,6.7,6.7,6.7
 2006-06-26T11:00:00,99943.45282425015,359796430.16730064,2101342575.2575283,9.855192894634428,6.666666666666692,43.67831329220344,0.0,100313.16724923944,361127402.097262,2112186277.5102243,10.048396417068986,6.7,48.44262499639771,48.44262499639771,0.0,0.9964539397712878,6.7,6.7,6.7
 2006-06-26T12:00:00,106585.71777263284,383708583.9814783,2276813156.1228127,10.121736139887425,6.66666666666669,43.67831329220344,-1.0,1871.066938292116,6735840.977851618,17870641.259734057,10.327983152228889,10.299662157614948,16.147541665465905,48.44262499639771,22.160373156398823,0.8973858960089257,9.689868263747114,6.700012834817264,4.103396107223834
 2006-06-26T13:00:00,105795.6341410685,380864282.9078465,2243209966.8865128,10.07069192558871,6.66666666666669,43.67831329220344,-1.0,103.12969525973784,371266.9029350562,982807.0459474268,10.298363514974126,10.296805879448623,8.073770832732952,48.44262499639771,45.72767905208968,0.6580902663055795,10.313873613860322,6.7259753298476,6.478808394159201
 2006-06-26T14:00:00,105838.38955265503,381018202.3895581,2248380938.225688,10.078546926146968,6.66666666666669,43.67831329220344,-1.0,9186.276218300323,33070594.38588116,87689569.30355752,10.482861842027631,10.343910967608023,32.29508333093181,48.44262499639771,48.44262499639771,0.4331313463597634,10.328100042818685,6.906784756667487,6.906784756667487
 2006-06-26T15:00:00,103417.2815393947,372302213.5418209,2194351670.4200687,9.996474922124577,6.66666666666669,43.67831329220344,-1.0,40651.361451338256,146344901.22481775,427051665.5945865,10.936465223206032,10.25997523102476,48.44262499639771,48.44262499639771,48.44262499639771,0.2242096270012922,10.358763363207002,7.463030722594536,7.463030722594536
 2006-06-26T16:00:00,86093.1177213072,309935223.796706,1710684145.8352044,9.261909187258247,6.66666666666669,43.67831329220344,-1.0,71951.01755607607,259023663.20187384,1203134312.539975,9.767394679721034,7.859593775401571,48.44262499639771,48.44262499639771,34.6291487372868,0.082093274846965,8.33070932005298,7.010732434961736,5.550432145415949
 2006-06-26T17:00:00,80063.0758324446,288227072.9968006,1543934786.9611404,9.008732798192614,6.666666666666692,43.67831329220344,0.0,81061.39132766226,291821008.77958417,1576200026.8660357,9.200349052435762,6.7,48.44262499639771,48.44262499639771,0.0,0.0543443495667636,6.739890217034184,6.739890217034184,6.739890217034184
 2006-06-26T18:00:00,79037.37590591445,284534553.26129204,1510353541.2982297,8.957752919306815,6.66666666666669,43.67831329220344,0.0,79256.75773204239,285324327.83535254,1517216369.185752,9.106961434998912,6.7,48.44262499639771,48.44262499639771,0.0,0.0538280864681276,6.7,6.7,6.7
 2006-06-26T19:00:00,77622.62602549736,279441453.69179046,1464502434.1619067,8.88814874841629,6.66666666666669,43.67831329220344,0.0,77833.29004767233,280199844.1716205,1471105045.9427855,9.033941103007118,6.7,48.44262499639771,48.44262499639771,0.0,0.0533118233694917,6.7,6.7,6.7
 2006-06-26T20:00:00,0.0,0.0,0.0,13.044176786093232,13.044176786093232,0.0,1.0,101627.55905636342,365859212.60290825,2141041808.318837,0.3148844026345502,-3.102338365153157,48.44262499639771,48.44262499639771,0.0,0.0885353010016499,-1.4147820024835234,0.0845491108711377,0.0845491108711377
 2006-06-26T21:00:00,0.0,0.0,0.0,13.044176786093232,13.044176786093232,0.0,1.0,73667.5005316304,265203001.9138695,1357077861.0862043,-1.6288405653942002,-3.8,48.44262499639771,48.44262499639771,0.0,0.232689225853914,-3.8,-1.6527670159568728,-1.6527670159568728
 2006-06-26T22:00:00,0.0,0.0,0.0,13.044176786093232,13.044176786093232,0.0,1.0,69970.27160908208,251892977.79269543,1228748747.5975077,-1.8338103535919232,-3.8,48.44262499639771,48.44262499639771,0.0,0.3622612050031432,-3.8,-1.8536120839545085,-1.8536120839545085
 2006-06-26T23:00:00,0.0,0.0,0.0,13.044176786093232,13.044176786093232,0.0,1.0,68546.17229826505,246766220.27375412,1166846030.632763,-1.9327089085108968,-3.8,48.44262499639771,48.44262499639771,0.0,0.4822950042308024,-3.8,-1.9507453239077008,-1.9507453239077008
 2006-06-27T00:00:00,0.0,0.0,0.0,13.044176786093232,13.044176786093232,0.0,1.0,67064.64280778302,241432714.10801885,1119647932.9225004,-2.0081265442971667,-3.8,48.44262499639771,48.44262499639771,0.0,0.5971262168949784,-3.8,-2.026416768656288,-2.026416768656288
 2006-06-27T01:00:00,0.0,0.0,0.0,13.044176786093232,13.044176786093232,0.0,1.0,64247.30986277316,231290315.5059833,1043044089.0299736,-2.130552833498807,-3.8,48.44262499639771,48.44262499639771,0.0,0.7061999824778113,-3.8,-2.150802392828296,-2.150802392828296
 2006-06-27T02:00:00,0.0,0.0,0.0,13.044176786093232,13.044176786093232,0.0,1.0,61907.57326290468,222867263.7464568,904179382.6534152,-2.352547783891545,-3.8,48.44262499639771,48.44262499639771,0.0,0.8049141727459458,-3.8,-2.375782338031811,-2.375782338031811
 2006-06-27T03:00:00,0.0,0.0,0.0,13.044176786093232,13.044176786093232,0.0,1.0,61595.728824294645,221744623.7674608,697816155.9912511,-2.682599913286157,-3.8,48.44262499639771,48.44262499639771,0.0,0.8863803902566826,-3.8,-2.7082625830380955,-2.7082625830380955
 2006-06-27T04:00:00,0.0,0.0,0.0,13.044176786093232,13.044176786093232,0.0,1.0,48315.30535679905,173935099.28447658,464011891.3442542,-3.056756132034428,-3.8,48.44262499639771,48.44262499639771,0.0,0.9451507812884156,-3.8,-3.082376899608992,-3.082376899608992
 2006-06-27T05:00:00,75853.51771705631,273072663.7814028,1457857162.1500309,8.878083752815305,6.66666666666669,43.67831329220344,1.0,82864.36396178977,298311710.2624431,1713450916.54875,-1.0600884436430629,-3.8,48.44262499639771,48.44262499639771,0.0,0.9813433615732522,-3.8,-3.395470084205966,-3.395470084205966
 2006-06-27T06:00:00,73392.68955640857,264213682.4030709,1361736471.6399508,8.732157501178596,6.66666666666669,43.67831329220344,1.0,50803.019975125855,182890871.91045308,993022925.7359076,-1.1528011049649096,-2.7412398688512205,32.29508333093181,48.44262499639771,0.0,0.9986665749943744,-3.426369879936169,-3.2741014244045767,-3.2741014244045767
 2006-06-27T07:00:00,79607.91266283988,286588485.5862235,1543656249.5330904,9.008312499964385,6.666666666666692,43.67831329220345,0.0,45719.09865138279,164588755.144978,827469943.1583254,6.92726040833487,5.614470519595112,30.680329164385228,48.44262499639772,0.0,1.0000000000000002,4.684185041143748,4.684185041143748,4.684185041143748
 2006-06-27T08:00:00,86996.27894648271,313186604.20733774,1746730013.0579264,9.316637012565844,6.66666666666669,43.67831329220344,0.0,87268.14726748709,314165330.1629536,1755062059.2797377,9.483470136418385,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-06-27T09:00:00,92909.7990185637,334475276.46682936,1897553307.398206,9.545670231381775,6.66666666666669,43.67831329220344,0.0,93221.74921980494,335598297.19129777,1906891531.6496725,9.723708059528128,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-06-27T10:00:00,95999.3309635002,345597591.46860075,1976095174.6059017,9.664953983672588,6.66666666666669,43.67831329220344,0.0,96333.85207861137,346801867.48300093,1985987938.688182,9.848826389768949,6.7,48.44262499639771,48.44262499639771,0.0,0.9999364504927024,6.7,6.7,6.7
 2006-06-27T11:00:00,100623.89287243664,362246014.3407719,2099723811.5625496,9.852735874843525,6.66666666666669,43.67831329220344,0.0,100996.0152224184,363585654.8007063,2110546959.090114,10.04579832877579,6.7,48.44262499639771,48.44262499639771,0.0,0.9994857036614276,6.7,6.7,6.7
 2006-06-27T12:00:00,103359.99645062974,372095987.2222671,2169971522.8968644,9.95944213480646,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,10.157721545747428,10.157721545747428,0.0,48.44262499639771,20.440373959228094,0.9024206329081867,9.592209637656294,6.700009455313368,3.810431685657949
 2006-06-27T13:00:00,95771.58614502272,344777710.1220819,1970298241.9650388,9.656150624750552,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.839568647805368,9.839568647805368,0.0,48.44262499639771,32.27864452962978,0.6831613170813405,9.892831377875035,6.699962306359523,5.088877675409016
 2006-06-27T14:00:00,95528.754193609,343903515.09699243,1979014006.6000168,9.669387850344387,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.853497649276711,9.853497649276711,0.0,48.44262499639771,38.085487656148125,0.4822916677412343,9.82447624745181,6.699983387412588,5.827220976226076
 2006-06-27T15:00:00,96486.371116393,347350936.0190147,2006200729.6857948,9.710679173988018,6.666666666666692,43.67831329220344,-1.0,4424.209930074625,15927155.748268647,42565982.57943265,10.227229243202,10.159780655782916,16.147541665465905,48.44262499639772,48.44262499639772,0.2786075169691038,10.098587052712316,7.052508367602811,7.052508367602811
 2006-06-27T16:00:00,88947.28231415774,320210216.3309678,1778302932.5659354,9.364577739919593,6.66666666666669,43.67831329220344,-1.0,63224.30316199795,227607491.3831926,935696018.71129,10.193145352580316,8.709811394748778,48.44262499639771,48.44262499639771,44.84159989497289,0.1106490988269064,9.20011216172982,7.337670663152115,7.186638078021043
 2006-06-27T17:00:00,86403.91964064857,311054110.7063348,1715338624.998633,9.268969348458478,6.66666666666669,43.67831329220344,0.0,89158.59076663961,320970926.75990266,1798974137.243781,9.552924583066666,6.7,48.44262499639771,48.44262499639771,0.0,0.0658724449521576,6.81949312688679,6.81949312688679,6.81949312688679
 2006-06-27T18:00:00,84713.7426933871,304969473.69619364,1671116200.2791617,9.201824003555538,6.66666666666669,43.67831329220344,0.0,84968.13249943576,305885276.9979688,1678941215.6355362,9.362998098809188,6.7,48.44262499639771,48.44262499639771,0.0,0.0653561818535216,6.7,6.7,6.7
 2006-06-27T19:00:00,78518.8922720068,282668012.17922443,1491206807.418887,8.928689627262951,6.66666666666669,43.67831329220344,0.0,78734.60805900449,283444589.0124162,1497950028.7558105,9.076445893411584,6.7,48.44262499639771,48.44262499639771,0.0,0.0648399187548857,6.7,6.7,6.7
 2006-06-27T20:00:00,0.0,0.0,0.0,13.185777440170344,13.185777440170344,0.0,1.0,100377.04552050184,361357363.87380666,2125274656.727868,0.2724838456857634,-3.119662073441176,48.44262499639771,48.44262499639771,0.0,0.0989103198338579,-1.4315509785790326,0.0414610470938516,0.0414610470938516
 2006-06-27T21:00:00,0.0,0.0,0.0,13.185777440170346,13.185777440170346,0.0,1.0,72865.94775750331,262317411.9270119,1345575455.5082052,-1.6472094619473474,-3.8,48.44262499639771,48.44262499639771,0.0,0.2415730632165673,-3.8,-1.6707922360034628,-1.6707922360034628
 2006-06-27T22:00:00,0.0,0.0,0.0,13.185777440170346,13.185777440170346,0.0,1.0,69246.95589233476,249289041.21240512,1223305561.80574,-1.8425059379897264,-3.8,48.44262499639771,48.44262499639771,0.0,0.3702851048917863,-3.8,-1.8621248783435336,-1.8621248783435336
 2006-06-27T23:00:00,0.0,0.0,0.0,13.185777440170346,13.185777440170346,0.0,1.0,67266.35321108747,242158871.55991483,1163841603.02464,-1.9375093828728784,-3.8,48.44262499639771,48.44262499639771,0.0,0.4899054555077589,-3.8,-1.9555040869450453,-1.9555040869450453
 2006-06-28T00:00:00,0.0,0.0,0.0,13.185777440170346,13.185777440170346,0.0,1.0,65728.03583667373,236620929.01202545,1115992768.181851,-2.013967539859582,-3.8,48.44262499639771,48.44262499639771,0.0,0.6044276832767576,-3.8,-2.0323374893765607,-2.0323374893765607
 2006-06-28T01:00:00,0.0,0.0,0.0,13.185777440170346,13.185777440170346,0.0,1.0,63511.19061192327,228640286.2029237,1036154616.5972894,-2.1415646877725294,-3.8,48.44262499639771,48.44262499639771,0.0,0.7130048653604262,-3.8,-2.1619887847105974,-2.1619887847105974
 2006-06-28T02:00:00,16051.872072683202,57786739.46165951,154852914.13711464,10.196729071552175,9.961972189456068,21.839156646101724,1.0,64553.15916988671,232391373.011592,1041071704.5309192,-2.133749483848991,-3.800000000000002,48.44262499639774,48.44262499639774,0.0,0.8108150021977304,-3.800000000000002,-2.3944493550720467,-2.3944493550720467
 2006-06-28T03:00:00,0.0,0.0,0.0,13.400278256395609,13.400278256395609,0.0,1.0,61572.81301364784,221662126.8491322,682761192.1958296,-2.706685501869418,-3.8,48.44262499639771,48.44262499639771,0.0,0.8909279870279653,-3.8,-2.732435876928081,-2.732435876928081
 2006-06-28T04:00:00,0.0,0.0,0.0,13.400278256395609,13.400278256395609,0.0,1.0,47090.66741820177,169526402.70552635,449449102.1420332,-3.080068468885252,-3.8,48.44262499639771,48.44262499639771,0.0,0.9481528741658498,-3.8,-3.1055846364018618,-3.1055846364018618
 2006-06-28T05:00:00,75976.61650926177,273515819.4333424,1451335476.607472,8.868176066732978,6.66666666666669,43.67831329220344,1.0,82747.22155397171,297889997.5942981,1696700376.9631464,-1.0867829195399918,-3.8,48.44262499639771,48.44262499639771,0.0,0.9830328603151136,-3.8,-3.4120287757601058,-3.4120287757601058
 2006-06-28T06:00:00,72664.36257666368,261591705.2759893,1344855991.348563,8.706535099283268,6.66666666666669,43.67831329220344,1.0,38018.01131117115,136864840.72021613,743433481.2036602,-0.6098749228006974,-1.7990747659432416,24.221312498198856,48.44262499639771,0.0,0.9990373068231524,-2.771687807867792,-2.6566872347936497,-2.6566872347936497
 2006-06-28T07:00:00,79524.4882490775,286288157.6966788,1551730069.6170073,9.020573753975585,6.666666666666692,43.678313292203455,0.0,53473.35348763369,192504072.5554812,1032800727.8695624,7.822700297071601,6.184362862591354,32.295083330931824,48.44262499639773,0.0,0.9999967884750878,5.519800613435063,5.519800613435063,5.519800613435063
 2006-06-28T08:00:00,88440.47833883316,318385722.0197993,1802174446.227539,9.40082836784425,6.66666666666669,43.67831329220344,0.0,88724.30332783634,319407491.98021084,1810873295.86992,9.571789671554042,6.7,48.44262499639771,48.44262499639771,0.0,0.9996795773763208,6.7,6.7,6.7
 2006-06-28T09:00:00,95248.60978496556,342894995.22587603,1972486021.2565217,9.659473595316449,6.66666666666669,43.67831329220344,0.0,95580.00325954058,344088011.7343461,1982359434.4875169,9.843084285217804,6.7,48.44262499639771,48.44262499639771,0.0,0.9991633142776848,6.7,6.7,6.7
 2006-06-28T10:00:00,100932.50657820878,363357023.6815516,2108837006.1198,9.866577660184635,6.66666666666669,43.67831329220344,0.0,101307.08606359712,364705509.8289496,2119724629.3793845,10.060313932504211,6.7,48.44262499639771,48.44262499639771,0.0,0.998647051179049,6.7,6.7,6.7
 2006-06-28T11:00:00,105401.32416228896,379444766.9842403,2235880725.5676274,10.059558859771638,6.66666666666669,43.67831329220344,0.0,105815.59806678108,380936153.04041183,2247766301.7420425,10.26273921570462,6.7,48.44262499639771,48.44262499639771,0.0,0.998130788080413,6.7,6.7,6.7
 2006-06-28T12:00:00,106641.97975473091,383911127.1170313,2268212737.8710814,10.10866994026987,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,10.31421799019248,10.31421799019248,0.0,48.44262499639771,22.24005694941676,0.8972082905350515,9.71372553901365,6.69996890737334,4.131612060349226
 2006-06-28T13:00:00,99426.08650283352,357933911.41020066,2071820576.650832,9.810351592413843,6.666666666666688,43.67831329220344,-1.0,0.0,0.0,0.0,10.001355614263204,10.001355614263204,0.0,48.44262499639771,38.03617147038543,0.6652885425036478,10.074753922845266,6.700017216573318,5.770883195897672
 2006-06-28T14:00:00,106803.03800351922,384490936.8126689,2302853041.0690784,10.16130276104814,6.666666666666693,43.678313292203455,-1.0,16045.680770885336,57764450.77518717,154686241.60305774,10.482179128394469,10.237121575436914,24.22131249819888,48.44262499639773,45.57095208589967,0.4526460353781798,10.161779690626602,6.824150975497506,6.589795133725008
 2006-06-28T15:00:00,98751.62905337937,355505864.5921656,2102561913.6760764,9.857072852585238,6.666666666666692,43.67831329220345,-1.0,24703.782606311488,88933617.38272132,240465414.0980044,10.70794612882706,10.3269567989292,48.44262499639772,48.44262499639772,48.44262499639772,0.2418566246855208,10.358763363207002,7.378947868217132,7.378947868217132
 2006-06-28T16:00:00,85137.43294868828,306494758.61527777,1692185365.2788708,9.233814080192367,6.66666666666669,43.67831329220344,-1.0,71513.97159866239,257450297.75518465,1099241943.0041833,9.853684656930048,8.110691323091997,48.44262499639771,48.44262499639771,36.86111759457141,0.0902950758018481,8.628392728362913,7.129069312558923,6.163287205106805
 2006-06-28T17:00:00,88064.7026486573,317032929.5351662,1753505192.7985747,9.32692288716192,6.666666666666692,43.67831329220344,0.0,89575.39327124406,322471415.7764786,1800006579.3800974,9.5545931866004,6.7,48.44262499639771,48.44262499639771,0.0,0.0571265914056638,6.760285924319116,6.760285924319116,6.760285924319116
 2006-06-28T18:00:00,89798.72737891726,323275418.5641022,1793832476.4812994,9.38815897021622,6.66666666666669,43.67831329220344,0.0,90086.1704611292,324310213.6600651,1802476055.344782,9.558507108563685,6.7,48.44262499639771,48.44262499639771,0.0,0.0566103283070278,6.7,6.7,6.7
 2006-06-28T19:00:00,86042.81689142967,309754140.8091468,1690630683.468246,9.231455019449928,6.66666666666669,43.67831329220344,0.0,86304.0427065534,310694553.7435922,1698581271.6752567,9.394081350128252,6.7,48.44262499639771,48.44262499639771,0.0,0.0560940652083919,6.7,6.7,6.7
 2006-06-28T20:00:00,0.0,0.0,0.0,13.182786836203832,13.182786836203832,0.0,1.0,102338.69341525114,368419296.29490405,2137540101.49586,0.3038060179911877,-3.107850154876394,48.44262499639771,48.44262499639771,0.0,0.0909952525336069,-1.4189117788386092,0.0733064903263277,0.0733064903263277
 2006-06-28T21:00:00,0.0,0.0,0.0,13.182786836203832,13.182786836203832,0.0,1.0,73568.96332266221,264848267.961584,1354325459.8773344,-1.6332359721074254,-3.8,48.44262499639771,48.44262499639771,0.0,0.2347859010296719,-3.8,-1.6570806994994955,-1.6570806994994955
 2006-06-28T22:00:00,0.0,0.0,0.0,13.182786836203832,13.182786836203832,0.0,1.0,69327.10481079835,249577577.3188741,1227444051.787496,-1.835894632660157,-3.8,48.44262499639771,48.44262499639771,0.0,0.3641518822750004,-3.8,-1.8556524669515173,-1.8556524669515173
 2006-06-28T23:00:00,0.0,0.0,0.0,13.182786836203832,13.182786836203832,0.0,1.0,67434.23421973205,242763243.19103545,1166134451.66053,-1.9338458463926933,-3.8,48.44262499639771,48.44262499639771,0.0,0.4840868655017171,-3.8,-1.9518716891283088,-1.9518716891283088
 2006-06-29T00:00:00,0.0,0.0,0.0,13.182786836203832,13.182786836203832,0.0,1.0,65983.89376894299,237542017.5681948,1118800100.992453,-2.009481378773865,-3.8,48.44262499639771,48.44262499639771,0.0,0.5988456814437321,-3.8,-2.027789699058394,-2.027789699058394
 2006-06-29T01:00:00,0.0,0.0,0.0,13.182786836203832,13.182786836203832,0.0,1.0,63698.20153272153,229313525.5177975,1041448399.3889132,-2.1331032965517074,-3.8,48.44262499639771,48.44262499639771,0.0,0.7078044830759906,-3.8,-2.153393496415477,-2.153393496415477
 2006-06-29T02:00:00,0.0,0.0,0.0,13.182786836203832,13.182786836203832,0.0,1.0,61956.330125406974,223042788.4514651,901489669.1586046,-2.3568485072802496,-3.8,48.44262499639771,48.44262499639771,0.0,0.8063087850838547,-3.8,-2.3801297375793253,-2.3801297375793253
 2006-06-29T03:00:00,0.0,0.0,0.0,13.182786836203832,13.182786836203832,0.0,1.0,62009.81064971224,223235318.338964,694285816.0965807,-2.688247808152904,-3.8,48.44262499639771,48.44262499639771,0.0,0.8874589002143805,-3.8,-2.7139320692673947,-2.7139320692673947
 2006-06-29T04:00:00,6561.930489152637,23622949.76094949,62851143.23772414,12.192052314895683,12.096766807947644,7.279718882033905,1.0,52541.87161747186,189150737.8228987,522284210.0917656,-2.963497826196313,-3.8,48.44262499639771,48.44262499639771,0.0,0.9458656568560496,-3.8,-3.0878618800152373,-3.0878618800152373
 2006-06-29T05:00:00,81582.21454242304,293695972.35272294,1617863738.5669668,9.12098420299064,6.66666666666669,43.67831329220344,1.0,89133.96013686956,320882256.4927304,1871758888.4021964,-0.8075300334296548,-3.8,48.44262499639771,48.44262499639771,0.0,0.9817471479538336,-3.8,-3.3994102313080066,-3.3994102313080066
 2006-06-29T06:00:00,80706.26921173639,290542569.162251,1572769182.5549212,9.05250850719268,6.66666666666669,43.67831329220344,1.0,41930.41047504094,150949477.71014738,849090281.3810396,-0.0755839879885762,-1.433409793533779,24.221312498198856,48.44262499639771,0.0,0.9987292988106696,-2.5883770258787213,-2.4694535038000764,-2.4694535038000764
 2006-06-29T07:00:00,85195.74993359057,306704699.7609259,1702275517.3345828,9.249135112275512,6.666666666666692,43.678313292203455,0.0,66558.48599826563,239610549.59375617,1280220895.145969,8.513032329413894,6.4823267784725145,39.56147708039149,48.44262499639773,0.0,0.9995330976446464,5.952654294777235,5.952654294777235,5.952654294777235
 2006-06-29T08:00:00,90963.63368561612,327469081.26821804,1859118233.403763,9.487302732472797,6.66666666666669,43.67831329220344,0.0,91264.05938372908,328550613.7814248,1868211491.8935487,9.662509678168917,6.7,48.44262499639771,48.44262499639771,0.0,0.99901683454601,6.7,6.7,6.7
 2006-06-29T09:00:00,99006.10597961947,356421981.52663016,2065962536.822641,9.80145252505116,6.666666666666692,43.67831329220344,0.0,99366.67100875836,357720015.63153005,2076539826.213405,9.99202885789821,6.7,48.44262499639771,48.44262499639771,0.0,0.998500571447374,6.7,6.7,6.7
 2006-06-29T10:00:00,101926.93555635466,366936968.0028768,2140050315.3350763,9.913989686705376,6.66666666666669,43.67831329220344,0.0,102310.87880509852,368319163.69835466,2151189044.9306936,10.110066778419538,6.7,48.44262499639771,48.44262499639771,0.0,0.997984308348738,6.7,6.7,6.7
 2006-06-29T11:00:00,104515.83070343436,376256990.53236365,2217664563.453284,10.031888583296064,6.66666666666669,43.67831329220344,0.0,104923.8718816617,377725938.7739821,2229423723.221793,10.233744321666302,6.7,48.44262499639771,48.44262499639771,0.0,0.9974680452501022,6.7,6.7,6.7
 2006-06-29T12:00:00,97890.15140813043,352404545.0692696,2061872161.501787,9.795244310017551,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.98554485163716,9.98554485163716,0.0,48.44262499639771,18.992666548555786,0.903443568585556,9.473720043560576,6.700011727074652,3.550580794176988
 2006-06-29T13:00:00,90395.17544511137,325422631.6024009,1857318212.717585,9.484566394885716,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.65969746980044,9.65969746980044,0.0,48.44262499639771,27.31070179903611,0.6990037454470311,9.680740692501267,6.700034989052168,4.369871762172374
 2006-06-29T14:00:00,94126.35550313456,338854879.8112844,1956206297.315501,9.634749309111973,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.817247383340115,9.817247383340115,0.0,48.44262499639771,35.688607112335454,0.5056811459116292,9.766651676086664,6.700032602924079,5.56724563551689
 2006-06-29T15:00:00,99180.13088961328,357048471.2026077,2090635327.6294773,9.838927911612291,6.666666666666692,43.67831329220344,-1.0,8051.578591390481,28985682.92900573,77495555.50600289,10.333855509695368,10.21106812375123,21.530055553954544,48.44262499639772,48.22146181029797,0.3009770598504936,10.150001035979349,7.021864609528348,7.006600306095131
 2006-06-29T16:00:00,96066.27838336276,345838602.180106,1981942951.824863,9.673835588120276,6.66666666666669,43.67831329220344,-1.0,64795.166493542056,233262599.3767514,995970572.8122444,10.600739448684491,9.022400445342978,48.44262499639771,48.44262499639771,48.44262499639771,0.1242268078638696,9.470082237778865,7.426557632595994,7.426557632595994
 2006-06-29T17:00:00,92177.17178152036,331837818.4134733,1875441187.8343773,9.512091142368767,6.66666666666669,43.67831329220344,0.0,96124.28505298607,346047426.19074994,1988716679.2511249,9.853030599069694,6.7,48.44262499639771,48.44262499639771,0.0,0.0737845951804767,6.86211210143195,6.86211210143195,6.86211210143195
 2006-06-29T18:00:00,88627.84249435879,319060232.9796917,1777029243.8589606,9.362643160244302,6.66666666666669,43.67831329220344,0.0,88908.33159356074,320069993.73681873,1785540698.354504,9.531708466298843,6.7,48.44262499639771,48.44262499639771,0.0,0.0732683320818407,6.7,6.7,6.7
 2006-06-29T19:00:00,81578.2753295702,293681791.1864527,1581838186.889404,9.066282427854182,6.66666666666669,43.67831329220344,0.0,81813.09091638359,294527127.2989809,1589120924.8388224,9.22079551502893,6.7,48.44262499639771,48.44262499639771,0.0,0.0727520689832048,6.7,6.7,6.7
 2006-06-29T20:00:00,0.0,0.0,0.0,13.186290526772398,13.186290526772398,0.0,1.0,100385.21842465072,361386786.3287425,2114305968.8801856,0.2447543289356401,-3.129942256853836,48.44262499639771,48.44262499639771,0.0,0.106087447391261,-1.4425459498740745,0.0132666015523256,0.0132666015523256
 2006-06-29T21:00:00,0.0,0.0,0.0,13.186290526772398,13.186290526772398,0.0,1.0,73122.88020842653,263242368.75033548,1337832789.9631746,-1.6595745214499815,-3.8,48.44262499639771,48.44262499639771,0.0,0.2477430430008962,-3.8,-1.6829227113652625,-1.6829227113652625
 2006-06-29T22:00:00,0.0,0.0,0.0,13.186290526772398,13.186290526772398,0.0,1.0,69439.07880289241,249980683.6904127,1219653953.502983,-1.8483395130374145,-3.8,48.44262499639771,48.44262499639771,0.0,0.3758775872636528,-3.8,-1.8678364845647832,-1.8678364845647832
 2006-06-29T23:00:00,0.0,0.0,0.0,13.186290526772398,13.186290526772398,0.0,1.0,67592.32419530241,243332367.1030887,1161768009.674846,-1.9408225773432548,-3.8,48.44262499639771,48.44262499639771,0.0,0.4952186047559134,-3.8,-1.958793109189468,-1.958793109189468
 2006-06-30T00:00:00,0.0,0.0,0.0,13.186290526772398,13.186290526772398,0.0,1.0,66033.09999542266,237719159.9835216,1113353365.6819031,-2.018185383545465,-3.8,48.44262499639771,48.44262499639771,0.0,0.6095224300185788,-3.8,-2.036615425609085,-2.036615425609085
 2006-06-30T01:00:00,0.0,0.0,0.0,13.186290526772398,13.186290526772398,0.0,1.0,63493.47738086258,228576518.57110533,1031168323.8776752,-2.149534669832315,-3.8,48.44262499639771,48.44262499639771,0.0,0.7177397289429965,-3.8,-2.17008353020872,-2.17008353020872
 2006-06-30T02:00:00,0.0,0.0,0.0,13.186290526772398,13.186290526772398,0.0,1.0,62026.37956036136,223294966.4173009,884368245.9659328,-2.384225442737604,-3.8,48.44262499639771,48.44262499639771,0.0,0.814899034258937,-3.8,-2.407794197626876,-2.407794197626876
 2006-06-30T03:00:00,0.0,0.0,0.0,13.186290526772398,13.186290526772398,0.0,1.0,61864.335052342,222711606.1884312,672161004.6020001,-2.723644592012816,-3.8,48.44262499639771,48.44262499639771,0.0,0.8940510171616477,-3.8,-2.749448935237296,-2.749448935237296
 2006-06-30T04:00:00,0.0,0.0,0.0,13.186290526772398,13.186290526772398,0.0,1.0,46360.29211952869,166897051.6303033,439369153.13268185,-3.096205151460109,-3.8,48.44262499639771,48.44262499639771,0.0,0.9501958666597022,-3.8,-3.121641665814867,-3.121641665814867
 2006-06-30T05:00:00,78304.35956896465,281895694.4482727,1523339960.9838808,8.977491525083465,6.66666666666669,43.67831329220344,1.0,85045.87734945967,306165158.4580548,1761817404.285162,-0.9829297988068748,-3.8,48.44262499639771,48.44262499639771,0.0,0.9841732851474712,-3.8,-3.4233145623063805,-3.4233145623063805
 2006-06-30T06:00:00,75130.82411588036,270470966.81716925,1406199532.7157586,8.799647223283133,6.66666666666669,43.67831329220344,1.0,38898.48067466529,140034530.42879504,763284034.5535603,-0.4673261015146813,-1.6882142759404344,24.221312498198856,48.44262499639771,0.0,0.9992733331622556,-2.718242356776168,-2.6067207338635616,-2.6067207338635616
 2006-06-30T07:00:00,79477.93620742396,286120570.3467262,1533265301.3323994,8.992536080637825,6.666666666666692,43.678313292203455,0.0,55839.7223474712,201023000.4508962,1036767102.153723,7.934098236268199,6.289294126484653,37.946722913844894,48.44262499639773,0.0,1.0000000000000002,5.65575661143398,5.65575661143398,5.65575661143398
 2006-06-30T08:00:00,84599.79483483182,304559261.4053945,1675583775.7756772,9.2086082440868,6.666666666666692,43.67831329220344,0.0,84855.33225336904,305479196.11212856,1683466827.527459,9.370158940346494,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-06-30T09:00:00,89930.832007456,323750995.2268416,1815754400.1081204,9.421449377742547,6.66666666666669,43.67831329220344,0.0,90221.40087377156,324797043.14557767,1824540177.5743,9.593416837049148,6.7,48.44262499639771,48.44262499639771,0.0,0.9997453778145774,6.7,6.7,6.7
 2006-06-30T10:00:00,96049.05725813298,345776606.1292787,1975162313.8957992,9.663539680929452,6.66666666666669,43.67831329220344,0.0,96384.14530791897,346982923.10850835,1985059978.528813,9.84735227785315,6.7,48.44262499639771,48.44262499639771,0.0,0.9992291147159416,6.7,6.7,6.7
 2006-06-30T11:00:00,100857.75346469,363087912.472884,2110228937.1583147,9.868690293515298,6.666666666666692,43.67831329220344,0.0,101232.17564403352,364435832.3185206,2121127952.0071845,10.062537189458364,6.7,48.44262499639771,48.44262499639771,0.0,0.9987128516173054,6.7,6.7,6.7
 2006-06-30T12:00:00,100226.52755506814,360815499.1982453,2101879294.2258248,9.856007241516178,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,10.049184324914744,10.049184324914744,0.0,48.44262499639771,19.36512079341442,0.9053205946103096,9.498322658175915,6.6999423852725855,3.602125794654833
 2006-06-30T13:00:00,99452.0437027808,358027357.3300109,2088224764.516497,9.83526747986132,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,10.027506890655175,10.027506890655175,0.0,48.44262499639771,35.55367043271573,0.6871214345336548,10.005064312181032,6.699983793301345,5.408842834148127
 2006-06-30T14:00:00,103984.02373744472,374342485.45480096,2233738513.7372327,10.056304823888224,6.66666666666669,43.67831329220344,-1.0,5415.851739626098,19497066.26265395,52411899.16858374,10.396719469363484,10.313663542537158,29.60382638668749,48.44262499639771,48.39524543239332,0.4679082259440846,10.277824724985026,6.844333779131595,6.8409495204476505
 2006-06-30T15:00:00,96833.02421334595,348598887.1680454,2083281418.6050203,9.827792055474928,6.66666666666669,43.67831329220344,-1.0,17945.776524169694,64604795.48701088,176479192.82897884,10.623383765186675,10.34376051754682,40.36885416366476,48.44262499639771,48.44262499639771,0.2548926193776319,10.358763363207002,7.323012968095823,7.323012968095823
 2006-06-30T16:00:00,80756.75823517474,290724329.64662904,1597379844.7269075,9.08987225446648,6.66666666666669,43.67831329220344,-1.0,63829.14653110516,229784927.5119785,924821158.4380822,9.77119127369877,8.30463388125466,48.44262499639771,48.44262499639771,41.863260705875895,0.0966572033237526,8.833201873908155,7.199598636915785,6.655505365661736
 2006-06-30T17:00:00,79826.91361885266,287376889.0278695,1539871088.8392982,9.002564030168388,6.66666666666669,43.67831329220344,0.0,81537.25930250423,293534133.4890152,1594790724.9306498,9.229763093832224,6.7,48.44262499639771,48.44262499639771,0.0,0.0590937973683528,6.775769674428536,6.775769674428536,6.775769674428536
 2006-06-30T18:00:00,79705.40173371839,286939446.24138623,1526251060.0365462,8.981886783049719,6.666666666666692,43.67831329220344,0.0,79928.37374897201,287742145.49629915,1533205180.7420576,9.13227907070137,6.7,48.44262499639771,48.44262499639771,0.0,0.0585775342697168,6.7,6.7,6.7
 2006-06-30T19:00:00,77675.72635953774,279632614.89433587,1464100018.7101386,8.887538329412571,6.66666666666669,43.67831329220344,0.0,77886.33437626313,280390803.75454724,1470694140.7502804,9.033289205946122,6.7,48.44262499639771,48.44262499639771,0.0,0.0580612711710809,6.7,6.7,6.7
 2006-06-30T20:00:00,0.0,0.0,0.0,13.056135727560628,13.056135727560628,0.0,1.0,100905.7034667589,363260532.480332,2133802879.1836903,0.2967094623978717,-3.108998898155533,48.44262499639772,48.44262499639772,0.0,0.0927730073094205,-1.4217741503068158,0.0660915592412393,0.0660915592412393
 2006-06-30T21:00:00,0.0,0.0,0.0,13.056135727560628,13.056135727560628,0.0,1.0,73064.70241055524,263032928.67799884,1352341122.7913728,-1.6364048859961262,-3.8,48.44262499639771,48.44262499639771,0.0,0.2363086449142792,-3.8,-1.660190514214864,-1.660190514214864
 2006-06-30T22:00:00,0.0,0.0,0.0,13.056135727560628,13.056135727560628,0.0,1.0,69573.59567261643,250464944.4214192,1226504291.5833042,-1.837395886716339,-3.8,48.44262499639771,48.44262499639771,0.0,0.3655261985987523,-3.8,-1.857122132604576,-1.857122132604576
 2006-06-30T23:00:00,0.0,0.0,0.0,13.056135727560628,13.056135727560628,0.0,1.0,67933.33384627076,244560001.8465747,1165618726.9603047,-1.9346699032993968,-3.8,48.44262499639771,48.44262499639771,0.0,0.4853899008593714,-3.8,-1.9526883484308568,-1.9526883484308568
 2006-07-01T00:00:00,0.0,0.0,0.0,13.056135727560628,13.056135727560628,0.0,1.0,66303.55345710933,238692792.4455936,1118178710.260667,-2.010474372398781,-3.8,48.44262499639771,48.44262499639771,0.0,0.6000959422615634,-3.8,-2.028796113525192,-2.028796113525192
 2006-07-01T01:00:00,0.0,0.0,0.0,13.056135727560628,13.056135727560628,0.0,1.0,63875.04236554459,229950152.5159605,1040277860.484928,-2.134974231747812,-3.8,48.44262499639771,48.44262499639771,0.0,0.7089703938581793,-3.8,-2.155294162559461,-2.155294162559461
 2006-07-01T02:00:00,0.0,0.0,0.0,13.056135727560628,13.056135727560628,0.0,1.0,62016.0095396901,223257634.3428844,899522132.2732732,-2.359994520045748,-3.8,48.44262499639771,48.44262499639771,0.0,0.8073209206393653,-3.8,-2.383309634209748,-2.383309634209748
 2006-07-01T03:00:00,0.0,0.0,0.0,13.056135727560628,13.056135727560628,0.0,1.0,61940.60493828184,222986177.77781457,691712876.2700027,-2.6923640544956187,-3.8,48.44262499639771,48.44262499639771,0.0,0.8882401885644787,-3.8,-2.7180636303984262,-2.7180636303984262
