Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-01T04:00:00,0.0,0.0,0.0,13.056135727560628,13.056135727560628,0.0,1.0,48293.81593221537,173857737.35597533,458072846.1489536,-3.0662632861346784,-3.8,48.44262499639771,48.44262499639771,0.0,0.9463824006261298,-3.8,-3.091842703470912,-3.091842703470912
 2006-07-01T05:00:00,0.0,0.0,0.0,13.056135727560628,13.056135727560628,0.0,1.0,27711.72692124552,99762216.91648388,262617412.1828825,-3.3792310750728265,-3.8,48.44262499639771,48.44262499639771,0.0,0.982038449987914,-3.8,-3.4022595016772548,-3.4022595016772548
 2006-07-01T06:00:00,0.0,0.0,0.0,13.056135727560628,13.056135727560628,0.0,1.0,8475.194793185476,30510701.25546772,80116056.5868484,-3.641888171964336,-3.770269941360743,24.221312498198856,48.44262499639771,0.0,0.9988283196884156,-3.782284942388555,-3.664250302363343,-3.664250302363343
 2006-07-01T07:00:00,0.0,0.0,0.0,13.056135727560628,13.056135727560628,0.0,0.0,0.0,0.0,0.0,-3.676658178660914,-3.676658178660914,0.0,48.44262499639771,0.0,0.9996838629189244,-3.690371718422167,-3.690371718422167,-3.690371718422167
 2006-07-01T08:00:00,21710.07804843751,78156280.97437504,204193135.9616241,11.235916736532614,10.926312707262646,14.55943776406781,0.0,0.0,0.0,0.0,-3.137470696283106,-3.137470696283106,0.0,48.44262499639771,0.0,0.9991675998202884,-3.4506276705504964,-3.4506276705504964,-3.4506276705504964
 2006-07-01T09:00:00,10530.532900742415,37909918.4426727,96858183.3551152,12.832898474131428,12.68604144053468,7.279718882033905,0.0,0.0,0.0,0.0,-0.8603547517705903,-0.8603547517705903,0.0,48.4426249963977,0.0,0.9986513367216524,-0.978100716149219,-0.978100716149219,-0.978100716149219
 2006-07-01T10:00:00,38067.61606333793,137043417.82801652,467359619.6630495,10.168082930573318,9.4593642137004,26.287873740677995,0.0,0.0,0.0,0.0,2.9761711728218927,2.9761711728218927,0.0,48.44262499639775,0.0,0.9981350736230172,2.3647707305358066,2.3647707305358066,2.3647707305358066
 2006-07-01T11:00:00,50803.51383449727,182892649.80419004,562679866.972914,8.741359145714343,7.888148083394605,36.39859441016955,0.0,35451.99749428925,127627190.9794412,411755157.9761394,7.287856642892493,6.634021855560394,36.33196874729831,48.44262499639774,0.0,0.9976188105243812,6.447851084823488,6.447851084823488,6.447851084823488
 2006-07-01T12:00:00,34722.4726455771,125000901.5240776,345318086.3128073,10.606133815793326,10.082535444913637,23.295100422508487,-1.0,0.0,0.0,0.0,7.258119462328679,7.258119462328679,0.0,48.4426249963977,2.988024905625714,0.983982324751905,7.168266988684874,6.699967052245963,1.12802163402426
 2006-07-01T13:00:00,37354.44476906432,134476001.16863143,348409530.3336417,9.009662775367335,8.481429715467021,32.354306142372934,-1.0,0.0,0.0,0.0,7.059134537273221,7.059134537273221,0.0,48.44262499639774,5.031578914100968,0.9316509028151552,7.279923193408178,6.499113367556941,1.1131418484125215
 2006-07-01T14:00:00,28805.36752739352,103699323.09861653,268426927.5176745,9.921501089938582,9.514534151012288,26.1145471006296,-1.0,0.0,0.0,0.0,7.134808717688405,7.134808717688405,0.0,48.44262499639777,3.694243077422087,0.8948024543988361,7.262066684636086,6.700003287128318,0.0158632104098909
 2006-07-01T15:00:00,26899.92220688434,96839719.94478366,248461507.4215249,10.050943784129048,9.674251043247196,24.95903616697339,-1.0,0.0,0.0,0.0,7.103336930891157,7.103336930891157,0.0,48.44262499639775,3.9042559719430354,0.8536108808561637,7.295602775142297,6.699950955305134,0.0241146186088715
 2006-07-01T16:00:00,0.0,0.0,0.0,13.600493795498693,13.600493795498693,0.0,-1.0,0.0,0.0,0.0,6.715426952186977,6.715426952186977,0.0,48.44262499639771,0.1153363325470842,0.8410168732398677,6.715472141319469,6.699483371886998,0.0
 2006-07-01T17:00:00,20239.767887673588,72863164.39562489,189155100.29135543,10.420349211949413,10.133580231082693,21.839156646101724,0.0,21029.420228910672,75705912.82407838,196719754.0647837,7.012523320804377,6.7,48.44262499639772,48.44262499639772,0.0,0.8400773077424998,6.7025604161180325,6.7025604161180325,6.7025604161180325
 2006-07-01T18:00:00,0.0,0.0,0.0,13.454936076355215,13.454936076355215,0.0,0.0,1066.671285802056,3840016.6288874014,10026178.48260165,6.7159353736774206,6.700000000000002,48.44262499639771,48.44262499639771,0.0,0.8395610446438635,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-01T19:00:00,0.0,0.0,0.0,13.45493607635522,13.45493607635522,0.0,0.0,1039.498820480404,3742195.753729453,10026178.48260165,6.715935373677422,6.700000000000003,48.44262499639773,48.44262499639773,0.0,0.839044781545228,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-01T20:00:00,0.0,0.0,0.0,13.454936076355212,13.454936076355212,0.0,1.0,83089.60865602498,299122591.16168994,1536457178.4618058,-0.9497757011708624,-3.4031187525785715,48.44262499639771,48.44262499639771,0.0,0.8388551417843599,-1.7174266579849071,-1.2107617909637889,-1.2107617909637889
 2006-07-01T21:00:00,0.0,0.0,0.0,13.454936076355212,13.454936076355212,0.0,1.0,58935.56921660603,212168049.1797817,610874127.8598034,-2.821706260283256,-3.8,48.44262499639771,48.44262499639771,0.0,0.9109581404317142,-3.8,-2.8477053853153937,-2.8477053853153937
 2006-07-01T22:00:00,0.0,0.0,0.0,13.454936076355212,13.454936076355212,0.0,1.0,39498.63629975187,142195090.67910674,383755749.3379272,-3.1852424980733303,-3.8,48.44262499639771,48.44262499639771,0.0,0.9609857879071276,-3.8,-3.2101302872554727,-3.2101302872554727
 2006-07-01T23:00:00,0.0,0.0,0.0,13.454936076355212,13.454936076355212,0.0,1.0,21766.832054762814,78360595.3971461,211479375.8122692,-3.461141363002989,-3.8,48.44262499639771,48.44262499639771,0.0,0.9900697033340418,-3.8,-3.483096346189228,-3.483096346189228
 2006-07-02T00:00:00,0.0,0.0,0.0,13.454936076355212,13.454936076355212,0.0,1.0,2436.6946674801384,8772100.802928498,23674123.36472864,-3.701559416955301,-3.7394969476437687,8.073770832732952,48.44262499639771,0.0,0.9999933434788768,-3.7560899218989103,-3.721501685258339,-3.721501685258339
 2006-07-02T01:00:00,0.0,0.0,0.0,13.454936076355212,13.454936076355212,0.0,1.0,0.0,0.0,0.0,-3.651861601501293,-3.651861601501293,0.0,48.44262499639771,0.0,0.9996589073990562,-3.665741969288686,-3.665741969288686,-3.665741969288686
 2006-07-02T02:00:00,0.0,0.0,0.0,13.454936076355212,13.454936076355212,0.0,1.0,0.0,0.0,0.0,-3.5676835676157133,-3.5676835676157133,0.0,48.44262499639771,0.0,0.9991426443004204,-3.5814585013380245,-3.5814585013380245,-3.5814585013380245
 2006-07-02T03:00:00,0.0,0.0,0.0,13.454936076355212,13.454936076355212,0.0,1.0,0.0,0.0,0.0,-3.479316156402394,-3.479316156402394,0.0,48.44262499639771,0.0,0.9986263812017842,-3.493097089615977,-3.493097089615977,-3.493097089615977
 2006-07-02T04:00:00,0.0,0.0,0.0,13.454936076355212,13.454936076355212,0.0,1.0,0.0,0.0,0.0,-3.392603333339708,-3.392603333339708,0.0,48.44262499639771,0.0,0.9981101181031482,-3.406436014784802,-3.406436014784802,-3.406436014784802
 2006-07-02T05:00:00,10904.566102987856,39256437.97075629,107242397.5183229,11.354760094431178,11.192179606459035,14.55943776406781,1.0,0.0,0.0,0.0,-3.07647396689986,-3.07647396689986,0.0,48.44262499639771,0.0,0.9975938550045124,-3.2424401570784807,-3.2424401570784807,-3.2424401570784807
 2006-07-02T06:00:00,4807.42559566909,17306732.144408725,47416806.29366034,12.29768575092357,12.225802865970811,7.279718882033905,1.0,0.0,0.0,0.0,-1.9024584587506148,-1.9024584587506148,0.0,48.4426249963977,0.0,0.9970775919058764,-1.965984320139766,-1.965984320139766,-1.965984320139766
 2006-07-02T07:00:00,18494.614154473948,66580610.95610616,178755616.0861131,10.202681495757869,9.931680600931267,22.359136566247013,0.0,0.0,0.0,0.0,-1.089660141976397,-1.089660141976397,0.0,48.44262499639774,0.0,0.9965613288072408,-1.34422018308482,-1.34422018308482,-1.34422018308482
 2006-07-02T08:00:00,19613.03843813449,70606938.37728417,187585138.2046305,11.11424094107887,10.82984083399662,18.19929720508476,0.0,0.0,0.0,0.0,1.744982838680162,1.744982838680162,0.0,48.44262499639772,0.0,0.9960450657086048,1.4976811473558511,1.4976811473558511,1.4976811473558511
 2006-07-02T09:00:00,29634.674347961245,106684827.65266047,344888114.19933635,10.77125778344624,10.248295778830894,21.83915664610171,0.0,0.0,0.0,0.0,5.125395688772048,5.125395688772048,0.0,48.44262499639773,0.0,0.9955288026099688,4.666566693728267,4.666566693728267,4.666566693728267
 2006-07-02T10:00:00,29644.28187488712,106719414.7495936,325058702.6402193,10.242631008867496,9.749756509323118,24.46794402016952,0.0,24302.655933087848,87489561.35911623,260320560.3613171,6.972281725094923,6.558838258956892,40.36885416366479,48.44262499639775,0.0,0.9950125395113332,6.474005609032994,6.474005609032994,6.474005609032994
 2006-07-02T11:00:00,39855.00134563988,143478004.84430343,376357970.9688636,8.399221541914297,7.828617589626305,36.39859441016957,0.0,40204.030936187606,144734511.37027523,379797963.9908855,7.303300785962396,6.700000000000007,48.44262499639777,48.44262499639777,0.0,0.9944962764126978,6.700000000000007,6.700000000000007,6.700000000000007
 2006-07-02T12:00:00,40516.13150035671,145858073.40128413,413996043.3177346,8.491607183324563,7.863898697323929,36.39859441016953,-1.0,0.0,0.0,0.0,7.363259024597823,7.363259024597823,0.0,48.44262499639771,3.6529166989577857,0.9752481904730198,7.255997284666749,6.699999450908316,1.1198310545608294
 2006-07-02T13:00:00,65430.573351186,235550064.06426945,923411489.2770633,8.06705565698573,6.666666666666695,43.67831329220346,-1.0,0.0,0.0,0.0,8.17211175957656,8.17211175957656,0.0,48.44262499639775,10.397358122246674,0.8953110854986562,8.375760047949724,6.699972807815936,0.5603019708227287
 2006-07-02T14:00:00,38933.02774985809,140158899.89948905,478959578.3263295,9.10608006972502,8.379777374916358,33.27871488929786,-1.0,0.0,0.0,0.0,7.467760630567597,7.467760630567597,0.0,48.44262499639772,5.579785996769284,0.8231501706411137,7.543541740516101,6.699991695091199,0.2299946355496256
 2006-07-02T15:00:00,56571.69959437649,203658118.53975528,713693598.8311574,8.004213616652079,6.921877200966493,42.0605979850848,-1.0,0.0,0.0,0.0,7.838633893570356,7.838633893570356,0.0,48.44262499639773,10.805758721478751,0.7265475317617325,8.163576800242792,6.699995171784795,1.205757085621356
 2006-07-02T16:00:00,57387.448107773926,206594813.1879861,881719309.3697698,9.10282890685166,7.765529447415233,37.126566298372914,-1.0,0.0,0.0,0.0,8.107923014908865,8.107923014908865,0.0,48.44262499639771,13.049665351016952,0.6301554420294094,8.363573301177562,6.699985020622681,1.7442016225041854
 2006-07-02T17:00:00,52689.495671978126,189682184.4191212,779206267.7425071,8.910549833654054,7.728783378764779,36.39859441016953,0.0,60058.128470699296,216209262.49451745,996631596.8729564,8.280634856956203,6.700000000000002,48.44262499639771,48.44262499639771,0.0,0.5935143930599821,7.035500756165554,7.035500756165554,7.035500756165554
 2006-07-02T18:00:00,43654.679830923305,157156847.3913238,545119901.6866912,9.424192597640864,8.597561836770005,30.73659083525429,0.0,44032.96290841768,158518666.47030354,550428753.8005584,7.5739253845685885,6.7000000000000055,48.44262499639775,48.44262499639775,0.0,0.5929981299613466,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-07-02T19:00:00,5193.117203471561,18695221.93249762,50177309.53598668,12.557153863886771,12.481085476326076,7.279718882033905,0.0,6077.485844693135,21878949.040895287,58807994.9619465,6.793439108439166,6.7,48.44262499639771,48.44262499639771,0.0,0.5924818668627102,6.7,6.7,6.7
 2006-07-02T20:00:00,13886.841624922425,49992629.84972072,136361506.7331927,10.306082033152956,10.09936197482948,21.839156646101724,1.0,91472.8229767515,329302162.71630514,1912532283.914122,-0.2721055439674195,-3.325552272355616,48.44262499639777,48.44262499639777,0.0,0.6035411166492683,-1.600644437200782,-0.7240302422958411,-0.7240302422958411
 2006-07-02T21:00:00,4512.941666815843,16246590.00053703,44787240.95844537,12.40909152198649,12.341195532243937,7.279718882033905,1.0,63146.83971055209,227328622.95798755,1081966979.024264,-2.068355942969406,-3.8,48.44262499639771,48.44262499639771,0.0,0.7100737505933675,-3.8,-2.157106800768194,-2.157106800768194
 2006-07-02T22:00:00,8110.3536342865,29197273.0834314,80623335.80434372,11.315512718345545,11.193292065771224,14.559437764067807,1.0,62235.84570111544,224049044.5240155,974603544.2419648,-2.2400009861066947,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.8082777699523382,-3.8000000000000007,-2.386335133975137,-2.386335133975137
 2006-07-02T23:00:00,0.0,0.0,0.0,13.456604765323483,13.456604765323483,0.0,1.0,60327.96906018069,217180688.6166505,689272205.9618096,-2.696268750729041,-3.8,48.44262499639771,48.44262499639771,0.0,0.8889776843796507,-3.8,-2.721982605434915,-2.721982605434915
 2006-07-03T00:00:00,8237.900145895468,29656440.525223684,82354208.94159812,11.318137010102696,11.19329206577122,14.55943776406781,1.0,53169.45951132768,191410054.2407796,534414191.7135515,-2.944068753693679,-3.8,48.44262499639771,48.44262499639771,0.0,0.9468693125297272,-3.8,-3.0956060776762526,-3.0956060776762526
 2006-07-03T01:00:00,3798.987950416342,13676356.62149883,38018438.83283441,12.355791078096791,12.29815756907008,7.279718882033905,1.0,29980.417185517366,107929501.86786252,297190771.88831645,-3.3238838290015784,-3.8,48.4426249963977,48.4426249963977,0.0,0.982312494705788,-3.8,-3.404945150744964,-3.404945150744964
 2006-07-03T02:00:00,0.0,0.0,0.0,13.42445574955076,13.42445574955076,0.0,1.0,7993.973943770562,28778306.197574027,79580057.4243941,-3.642839213273905,-3.7703622593384174,24.221312498198856,48.44262499639771,0.0,0.9988877858652472,-3.782347703417379,-3.6651492529770384,-3.6651492529770384
 2006-07-03T03:00:00,0.0,0.0,0.0,13.42445574955076,13.42445574955076,0.0,1.0,0.0,0.0,0.0,-3.679618868917108,-3.679618868917108,0.0,48.44262499639771,0.0,0.9998186220974524,-3.6934811045289937,-3.6934811045289937,-3.6934811045289937
 2006-07-03T04:00:00,0.0,0.0,0.0,13.42445574955076,13.42445574955076,0.0,1.0,0.0,0.0,0.0,-3.593398352304336,-3.593398352304336,0.0,48.44262499639771,0.0,0.9993091053431936,-3.607174541773738,-3.607174541773738,-3.607174541773738
 2006-07-03T05:00:00,63261.11245299905,227740004.8307966,1045675837.5479114,8.252508669445959,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,1.9346519757598823,1.9346519757598823,0.0,48.44262499639771,0.0,0.9987928422445574,0.4697752066057759,0.4697752066057759,0.4697752066057759
 2006-07-03T06:00:00,62659.10701206381,225572785.2434297,1019224943.2563312,8.212365820929168,6.66666666666669,43.67831329220344,1.0,54130.2471055823,194868889.58009624,858704874.163901,8.049050231980894,6.685900307718247,45.7513680521534,48.44262499639771,0.0,0.9982765791459216,6.490566677086189,6.490566677086189,6.490566677086189
 2006-07-03T07:00:00,68546.801711525,246768486.16149,1222909992.363116,8.52145718552744,6.66666666666669,43.67831329220344,0.0,68713.03889154764,247366940.0095715,1228263354.3702428,8.649239171881577,6.7,48.44262499639772,48.44262499639772,0.0,0.9977603160472855,6.7,6.7,6.7
 2006-07-03T08:00:00,74052.23466906168,266588044.8086221,1382133493.6689692,8.763117665976228,6.66666666666669,43.67831329220344,0.0,74245.40959914199,267283474.5569112,1388286479.6569886,8.902769715257653,6.7,48.44262499639771,48.44262499639771,0.0,0.9972440529486496,6.7,6.7,6.7
 2006-07-03T09:00:00,77560.90359092069,279219252.92731446,1479628056.5678508,8.911110211901368,6.66666666666669,43.67831329220344,0.0,77773.11610099698,279983217.96358913,1486320123.0043552,9.058035063943452,6.7,48.44262499639771,48.44262499639771,0.0,0.9967277898500136,6.7,6.7,6.7
 2006-07-03T10:00:00,78717.14022290031,283381704.8024411,1510212521.1816149,8.957538750522323,6.66666666666669,43.67831329220344,0.0,78935.71548181093,284168575.73451936,1517078183.2450378,9.106742843268396,6.7,48.44262499639771,48.44262499639771,0.0,0.9962115267513776,6.7,6.7,6.7
 2006-07-03T11:00:00,79375.28705352965,285751033.3927067,1526991191.0986333,8.983010438862424,6.66666666666669,43.67831329220344,0.0,79597.57839849264,286551282.2345735,1533955869.2540658,9.133467584577732,6.7,48.44262499639771,48.44262499639771,0.0,0.9956952636527416,6.7,6.7,6.7
 2006-07-03T12:00:00,81031.40838870456,291713070.1993364,1570145618.4531903,9.048524978201266,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.202181279695932,9.202181279695932,0.0,48.44262499639771,12.868617694700252,0.9279541234977388,8.779671958705386,6.699994638027896,2.242642741538136
 2006-07-03T13:00:00,81118.41466405224,292026292.7905881,1565063379.7687714,9.040809154792532,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.194084522059528,9.194084522059528,0.0,48.44262499639771,18.501446268636904,0.764903260750783,9.198287363027305,6.699996761969607,2.637835767897116
 2006-07-03T14:00:00,81272.20917557269,292579953.03206164,1570652796.9926355,9.04929484988985,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.2030531187303,9.2030531187303,0.0,48.44262499639771,21.532897486751583,0.603125494723565,9.207249451191046,6.700065692069766,3.5641236074550924
 2006-07-03T15:00:00,80448.28263904176,289613817.5005502,1551889314.3359127,9.02080885213583,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.17318283175997,9.17318283175997,0.0,48.44262499639772,22.44147726975309,0.443415129754545,9.177215667271636,6.700071243456932,3.8277971524185617
 2006-07-03T16:00:00,77798.41927742734,280074309.39873844,1476369014.050542,8.906163146087048,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.052823585412249,9.052823585412249,0.0,48.44262499639771,25.49433133941873,0.2857693689167129,9.084865467060434,6.699999554747063,4.520271028231631
 2006-07-03T17:00:00,75603.23448861693,272171644.15902096,1410030784.0865042,8.805462423709132,6.66666666666669,43.67831329220344,0.0,83565.2461197664,300834886.03115904,1656587409.9037366,9.327221360816027,6.7,48.44262499639771,48.44262499639771,0.0,0.2213028866507809,7.079711450019847,7.079711450019847,7.079711450019847
 2006-07-03T18:00:00,73180.56262991011,263450025.4676764,1342452093.3113608,8.702887150866433,6.66666666666669,43.67831329220344,0.0,73367.250417671,264122101.50361568,1348378241.6925042,8.839552635775073,6.7,48.44262499639772,48.44262499639772,0.0,0.2207866235521449,6.7,6.7,6.7
 2006-07-03T19:00:00,69226.75599141633,249216321.5690988,1223155913.9408534,8.521827340537039,6.66666666666669,43.67831329220344,0.0,69393.6256260716,249817052.25385776,1228486449.1251843,8.649600473971034,6.7,48.44262499639771,48.44262499639771,0.0,0.220270360453509,6.7,6.7,6.7
 2006-07-03T20:00:00,0.0,0.0,0.0,13.11234444534295,13.11234444534295,0.0,1.0,92720.6105596437,333794198.0147173,1941721234.7411327,-0.1621361814933594,-3.2620703486283893,48.44262499639771,48.44262499639771,0.0,0.2426447957426029,-1.5832844208383623,-0.4006356384839498,-0.4006356384839498
 2006-07-03T21:00:00,0.0,0.0,0.0,13.11234444534295,13.11234444534295,0.0,1.0,67891.49002087124,244409364.07513648,1224436477.143412,-1.84069928092169,-3.8,48.44262499639771,48.44262499639771,0.0,0.3685880562641752,-3.8,-1.8603561166004208,-1.8603561166004208
 2006-07-03T22:00:00,0.0,0.0,0.0,13.11234444534295,13.11234444534295,0.0,1.0,66400.83953647266,239043022.3313016,1164473874.9241226,-1.9364991665061992,-3.8,48.44262499639771,48.44262499639771,0.0,0.4882945768296431,-3.8,-1.9545020025778748,-1.9545020025778748
 2006-07-03T23:00:00,0.0,0.0,0.0,13.11234444534295,13.11234444534295,0.0,1.0,65216.31154184251,234778721.55063304,1116778463.3642745,-2.0127119771069544,-3.8,48.44262499639771,48.44262499639771,0.0,0.6028825528994843,-3.8,-2.031064426302253,-2.031064426302253
 2006-07-04T00:00:00,0.0,0.0,0.0,13.11234444534295,13.11234444534295,0.0,1.0,63178.3137401419,227441929.4645109,1037637508.8955708,-2.139194470375624,-3.8,48.44262499639771,48.44262499639771,0.0,0.7115666748198146,-3.8,-2.159581207047493,-2.159581207047493
 2006-07-04T01:00:00,0.0,0.0,0.0,13.11234444534295,13.11234444534295,0.0,1.0,61720.55517685209,222193998.6366675,895101113.6294665,-2.3670635758440315,-3.8,48.44262499639771,48.44262499639771,0.0,0.8095709284361782,-3.8,-2.3904540258511013,-2.3904540258511013
 2006-07-04T02:00:00,0.0,0.0,0.0,13.11234444534295,13.11234444534295,0.0,1.0,61704.02827022861,222134501.77282292,685960683.9713374,-2.7015666717231976,-3.8,48.44262499639771,48.44262499639771,0.0,0.8899726616159996,-3.8,-2.7272992018774267,-2.7272992018774267
 2006-07-04T03:00:00,0.0,0.0,0.0,13.11234444534295,13.11234444534295,0.0,1.0,47369.912852179696,170531686.26784688,452519652.6233873,-3.075152966421004,-3.8,48.44262499639771,48.44262499639771,0.0,0.9475248813582406,-3.8,-3.100692041322857,-3.100692041322857
 2006-07-04T04:00:00,0.0,0.0,0.0,13.11234444534295,13.11234444534295,0.0,1.0,27006.87999586223,97224767.98510404,258634053.1008523,-3.385611042216011,-3.8,48.44262499639771,48.44262499639771,0.0,0.982680787572408,-3.8,-3.408562358037205,-3.408562358037205
 2006-07-04T05:00:00,74081.43845729326,266693178.4462557,1387799052.6834607,8.771722242689622,6.666666666666692,43.67831329220344,1.0,39686.14156118482,142870109.62026536,797445673.9071782,-0.5591733102696664,-1.8345768540256069,24.22131249819885,48.44262499639771,0.0,0.9989642713489498,-2.794133287806813,-2.6780585514982995,-2.6780585514982995
 2006-07-04T06:00:00,73717.61998654803,265383431.9515729,1359470581.7554808,8.728717976813614,6.66666666666669,43.67831329220344,1.0,44950.843328738,161823035.98345682,752353817.1779783,7.215063694844747,6.021124714462217,32.29508333093181,48.44262499639771,0.0,0.9999429906819758,5.22156510077386,5.22156510077386,5.22156510077386
 2006-07-04T07:00:00,77614.27115045,279411376.14161986,1473073098.0546072,8.90115984641483,6.666666666666692,43.678313292203455,0.0,77826.10816418572,280173989.39106846,1479733702.2299073,9.04760406674859,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.9994987840399752,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-04T08:00:00,81931.84395161047,294954638.2257977,1587569999.846311,9.074979072470434,6.66666666666669,43.67831329220344,0.0,82168.33406503008,295806002.6341083,1594892593.3538003,9.22994683105096,6.7,48.44262499639771,48.44262499639771,0.0,0.9989825209413388,6.7,6.7,6.7
 2006-07-04T09:00:00,86494.58934976066,311380521.65913844,1702008788.7052794,9.248730464797056,6.66666666666669,43.67831329220344,0.0,86758.72493397933,312331409.7623256,1710033909.0310082,9.412209887688752,6.7,48.44262499639771,48.44262499639771,0.0,0.9984662578427028,6.7,6.7,6.7
 2006-07-04T10:00:00,89657.85372640588,322768273.41506124,1782763081.2593727,9.371350045124442,6.66666666666669,43.67831329220344,0.0,89942.4869111851,323792952.8802664,1791303900.091024,9.540828157864652,6.7,48.44262499639771,48.44262499639771,0.0,0.9979499947440668,6.7,6.7,6.7
 2006-07-04T11:00:00,88512.46640217905,318644879.0478446,1754873713.838483,9.329000888095456,6.66666666666669,43.67831329220344,0.0,88789.48178678693,319642134.43243295,1763227379.6335418,9.496397072588506,6.7,48.44262499639771,48.44262499639771,0.0,0.9974337316454308,6.7,6.7,6.7
 2006-07-04T12:00:00,84394.53959529166,303820342.54305,1650586460.8715477,9.170653940156686,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.33033216258118,9.33033216258118,0.0,48.44262499639771,13.764979066647584,0.9245538937801348,8.905568472190799,6.700036006780151,2.428483221255755
 2006-07-04T13:00:00,82089.54472747628,295522361.01891464,1582164615.54929,9.066771918989994,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.221316212073114,9.221316212073114,0.0,48.44262499639771,18.953002252298337,0.7572360608973981,9.222508205894078,6.699998728866213,2.753955678732155
 2006-07-04T14:00:00,83088.86504937451,299119914.17774826,1605882371.1909127,9.102780454766036,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.259104843291588,9.259104843291588,0.0,48.44262499639771,22.415487789303484,0.5932475728076765,9.2542417794081,6.700019412583399,3.729630091450356
 2006-07-04T15:00:00,85035.89978071583,306129239.210577,1660892813.6638515,9.186301618001568,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.34674686387693,9.34674686387693,0.0,48.44262499639771,25.71293876540312,0.4269455525722175,9.329478323049193,6.700038162815759,4.361104918039839
 2006-07-04T16:00:00,84769.24921311189,305169297.16720283,1659746451.0844538,9.18456078695724,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.384205001693672,9.384205001693672,0.0,48.44262499639771,39.373291931435816,0.2538740534842636,9.368449927099926,6.745007359658537,6.014621937468026
 2006-07-04T17:00:00,83630.17488983122,301068629.6033924,1634027723.4609249,9.14551226511808,6.66666666666669,43.67831329220344,0.0,94619.66671857244,340630800.18686074,1948033562.394468,9.78817157631595,6.7,48.44262499639771,48.44262499639771,0.0,0.1819580117424429,7.168814592368716,7.168814592368716,7.168814592368716
 2006-07-04T18:00:00,81010.45201031704,291637627.2371413,1555669821.781911,9.026548538518885,6.66666666666669,43.67831329220344,0.0,81240.15721338363,292464565.96818113,1562786685.77099,9.17911657808249,6.7,48.44262499639771,48.44262499639771,0.0,0.181441748643807,6.7,6.7,6.7
 2006-07-04T19:00:00,78596.4673113021,282947282.32068753,1480115359.1681595,8.911849624335462,6.66666666666669,43.67831329220344,0.0,78811.12692167023,283720056.91801286,1486793810.463427,9.058786026289916,6.7,48.44262499639771,48.44262499639771,0.0,0.180925485545171,6.7,6.7,6.7
 2006-07-04T20:00:00,0.0,0.0,0.0,13.147773280068629,13.147773280068629,0.0,1.0,97013.84957035912,349249858.45329285,1980670725.448032,-0.0742258680169605,-3.236201613704527,48.44262499639771,48.44262499639771,0.0,0.2057171872450192,-1.5561310282726393,-0.3111791401120503,-0.3111791401120503
 2006-07-04T21:00:00,0.0,0.0,0.0,13.147773280068629,13.147773280068629,0.0,1.0,70905.51124322119,255259840.4755963,1249001105.633149,-1.8014580242745184,-3.8,48.44262499639771,48.44262499639771,0.0,0.3352093014485753,-3.8,-1.8219429418002488,-1.8219429418002488
 2006-07-04T22:00:00,0.0,0.0,0.0,13.147773280068629,13.147773280068629,0.0,1.0,68934.10873386587,248162791.44191712,1177373893.8700013,-1.9158878900714489,-3.8,48.44262499639771,48.44262499639771,0.0,0.4567608111252756,-3.8,-1.9341253375660927,-1.9341253375660927
 2006-07-04T23:00:00,0.0,0.0,0.0,13.147773280068629,13.147773280068629,0.0,1.0,67361.2470838123,242500489.50172427,1130980109.0156784,-1.9900179694905769,-3.8,48.44262499639771,48.44262499639771,0.0,0.572610942190949,-3.8,-2.008095818923062,-2.008095818923062
 2006-07-05T00:00:00,0.0,0.0,0.0,13.147773280068629,13.147773280068629,0.0,1.0,65312.77865605461,235126003.16179657,1064092348.0582871,-2.0969114759309786,-3.8,48.44262499639771,48.44262499639771,0.0,0.6832019157078496,-3.8,-2.1166143504787924,-2.1166143504787924
 2006-07-05T01:00:00,0.0,0.0,0.0,13.147773280068629,13.147773280068629,0.0,1.0,62657.53949267208,225567142.1736195,940492489.315434,-2.294488156008117,-3.8,48.44262499639771,48.44262499639771,0.0,0.7847127898023444,-3.8,-2.3170519067348345,-2.3170519067348345
 2006-07-05T02:00:00,0.0,0.0,0.0,13.147773280068629,13.147773280068629,0.0,1.0,62277.60535241177,224199379.2686823,747013178.744032,-2.603899181100992,-3.8,48.44262499639771,48.44262499639771,0.0,0.8705076432666337,-3.8,-2.629191525888279,-2.629191525888279
 2006-07-05T03:00:00,0.0,0.0,0.0,13.147773280068629,13.147773280068629,0.0,1.0,54177.15360602892,195037752.9817041,513710501.7031084,-2.9772044290440234,-3.8,48.44262499639771,48.44262499639771,0.0,0.934425488453583,-3.8,-3.0030893720092755,-3.0030893720092755
 2006-07-05T04:00:00,0.0,0.0,0.0,13.147773280068629,13.147773280068629,0.0,1.0,32262.91881768707,116146507.74367346,304069832.9405489,-3.31284297975258,-3.8,48.44262499639771,48.44262499639771,0.0,0.975175953194126,-3.8,-3.336613520632069,-3.336613520632069
 2006-07-05T05:00:00,78404.81708981702,282257341.5233413,1509965309.9658682,8.957174824534201,6.66666666666669,43.67831329220344,1.0,69562.1025389399,250423569.1401836,1412716105.3044171,-1.1682629934402575,-3.4273832363571994,40.36885416366476,48.44262499639771,0.0,0.9966914226423134,-3.8,-3.5902346782238808,-3.5902346782238808
 2006-07-05T06:00:00,77906.29759085878,280462671.3270917,1470871568.6142175,8.897818425345513,6.66666666666669,43.67831329220344,1.0,28627.825893647823,103060173.21713217,505751231.2787712,5.341826882841294,4.5393645315653774,20.18442708183238,48.44262499639771,0.0,1.0,3.2747139878930187,3.2747139878930187,3.2747139878930187
 2006-07-05T07:00:00,83553.8650256158,300793914.0922168,1624641397.3479147,9.131262293632176,6.666666666666692,43.678313292203455,0.0,83799.61639647366,301678619.02730507,1632190164.618621,9.288992025799702,6.700000000000002,48.44262499639773,48.44262499639773,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-05T08:00:00,87376.30549031518,314554699.7651347,1726689637.3465464,9.28620497486127,6.66666666666669,43.67831329220344,0.0,87646.2314222346,315526433.1200446,1734869280.6275067,9.451518468968102,6.7,48.44262499639771,48.44262499639771,0.0,0.9999303478810369,6.7,6.7,6.7
 2006-07-05T09:00:00,89906.11734267355,323662022.43362474,1788704921.630458,9.38037314184859,6.66666666666669,43.67831329220344,0.0,90192.39243622932,324692612.7704256,1797284820.6374052,9.550291450790894,6.7,48.44262499639771,48.44262499639771,0.0,0.9994734984380966,6.7,6.7,6.7
 2006-07-05T10:00:00,90997.92565944164,327592532.3739899,1817439288.412073,9.424006883876524,6.66666666666669,43.67831329220344,0.0,91291.5929901102,328649734.7643967,1826205906.488168,9.59605529657018,6.7,48.44262499639771,48.44262499639771,0.0,0.9989572353394608,6.7,6.7,6.7
 2006-07-05T11:00:00,86643.06372310281,311915029.4031701,1704804643.542725,9.252976162224314,6.66666666666669,43.67831329220344,0.0,86907.77193070085,312867978.950523,1712838524.35049,9.416647492019967,6.7,48.44262499639771,48.44262499639771,0.0,0.9984409722408248,6.7,6.7,6.7
 2006-07-05T12:00:00,83945.96228489162,302205464.22560984,1635275543.1772103,9.14740665896251,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.305879735948611,9.305879735948611,0.0,48.44262499639771,13.50654289498848,0.9273484751696056,8.871130807157826,6.6999718418482175,2.367892157040238
 2006-07-05T13:00:00,84435.93809601179,303969377.14564246,1639855045.9236083,9.154359938851565,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.313191424078964,9.313191424078964,0.0,48.44262499639771,19.91956242519556,0.7577389544825572,9.303845364912997,6.700000066220503,2.939470920255727
 2006-07-05T14:00:00,85956.37572332997,309442952.6039879,1681772064.45586,9.218002806912445,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.379973590953036,9.379973590953036,0.0,48.44262499639771,24.65748767664778,0.5863721818465439,9.378152748813388,6.700014310148249,4.111783532892555
 2006-07-05T15:00:00,85456.48016401444,307643328.590452,1671917958.62636,9.203041001223047,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.364248257573646,9.364248257573646,0.0,48.44262499639771,26.80614781504526,0.4142893285731873,9.37159246325787,6.699984523840191,4.539285625655192
 2006-07-05T16:00:00,84655.2013281882,304758724.78147745,1646980989.190932,9.165178846033024,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.3825382788725,9.3825382788725,0.0,48.44262499639771,39.40247194183954,0.24275876757601,9.336904835821398,6.765827900553966,6.0316532293500495
 2006-07-05T17:00:00,84188.37818004524,303078161.4481629,1633978720.8476124,9.14543778186175,6.66666666666669,43.67831329220344,0.0,95747.66122578688,344691580.41283274,1960691997.6095493,9.808151356065734,6.7,48.44262499639771,48.44262499639771,0.0,0.1719440452369941,7.183599217483581,7.183599217483581,7.183599217483581
 2006-07-05T18:00:00,83486.64899031907,300551936.36514866,1613180021.2942324,9.113859980322957,6.66666666666669,43.67831329220344,0.0,83730.2239721997,301428806.29991895,1620637337.1674027,9.270706015224729,6.7,48.44262499639771,48.44262499639771,0.0,0.1714277821383582,6.7,6.7,6.7
 2006-07-05T19:00:00,81460.18173507704,293256654.24627733,1552356024.6686094,9.021517826794144,6.66666666666669,43.67831329220344,0.0,81690.88091083617,294087171.2790102,1559450799.934524,9.173834484223292,6.7,48.44262499639771,48.44262499639771,0.0,0.1709115190397222,6.7,6.7,6.7
 2006-07-05T20:00:00,0.0,0.0,0.0,13.168841630351135,13.168841630351135,0.0,1.0,97873.79909341516,352345676.7362945,1991463818.056697,-0.0494536071824074,-3.228618124906036,48.44262499639772,48.44262499639772,0.0,0.1963759480373355,-1.5481104589011707,-0.2859749184025951,-0.2859749184025951
 2006-07-05T21:00:00,0.0,0.0,0.0,13.168841630351134,13.168841630351134,0.0,1.0,71230.36013399789,256429296.4823924,1255892097.525318,-1.790450342454433,-3.8,48.44262499639771,48.44262499639771,0.0,0.326850507067238,-3.8,-1.8111669080507555,-1.8111669080507555
 2006-07-05T22:00:00,0.0,0.0,0.0,13.168841630351134,13.168841630351134,0.0,1.0,69192.64110916246,249093507.99298483,1180797230.5907357,-1.9104183292238783,-3.8,48.44262499639771,48.44262499639771,0.0,0.4489139285729042,-3.8,-1.9287364911367733,-1.9287364911367733
 2006-07-05T23:00:00,0.0,0.0,0.0,13.168841630351134,13.168841630351134,0.0,1.0,67948.6435804091,244615116.88947272,1134222905.556388,-1.9848361733297928,-3.8,48.44262499639771,48.44262499639771,0.0,0.5650766790196181,-3.8,-2.0028659286645687,-2.0028659286645687
 2006-07-06T00:00:00,0.0,0.0,0.0,13.168841630351134,13.168841630351134,0.0,1.0,65852.19790748705,237067912.46695337,1069958373.073246,-2.0875361564409447,-3.8,48.44262499639771,48.44262499639771,0.0,0.6760924091761528,-3.8,-2.107083944150333,-2.107083944150333
 2006-07-06T01:00:00,0.0,0.0,0.0,13.168841630351134,13.168841630351134,0.0,1.0,63046.23610820421,226966449.9895352,950893551.1643164,-2.2778593403915512,-3.8,48.44262499639771,48.44262499639771,0.0,0.7783918389539037,-3.8,-2.3002168244389845,-2.3002168244389845
 2006-07-06T02:00:00,0.0,0.0,0.0,13.168841630351134,13.168841630351134,0.0,1.0,62540.266597850125,225144959.75226045,761659328.3938982,-2.580471616677764,-3.8,48.44262499639771,48.44262499639771,0.0,0.8654483171118795,-3.8,-2.6056287009702275,-2.6056287009702275
 2006-07-06T03:00:00,0.0,0.0,0.0,13.168841630351134,13.168841630351134,0.0,1.0,55629.161676171054,200264982.03421584,529162919.4878016,-2.952472137519457,-3.8,48.44262499639771,48.44262499639771,0.0,0.9309282442523352,-3.8,-2.978410513244246,-2.978410513244246
 2006-07-06T04:00:00,0.0,0.0,0.0,13.168841630351134,13.168841630351134,0.0,1.0,33674.22994821896,121227227.81358825,316099471.5370493,-3.293578283358379,-3.8,48.44262499639771,48.44262499639771,0.0,0.9731210913626528,-3.8,-3.3175432240682388,-3.3175432240682388
 2006-07-06T05:00:00,81945.76598883366,295004757.5598013,1616574948.7808237,9.119031877970196,6.666666666666688,43.67831329220343,1.0,73158.43644201492,263370371.1912537,1514655645.1002524,-0.986546734590952,-3.408271291079465,40.36885416366476,48.4426249963977,0.0,0.9959090519543924,-3.8,-3.580553720723134,-3.580553720723134
 2006-07-06T06:00:00,77279.73309419595,278207039.13910544,1457463098.5215902,8.877462959919605,6.66666666666669,43.67831329220344,1.0,24274.4904752178,87388165.71078406,433072096.9544663,5.258051548163309,4.570842993113405,16.147541665465905,48.44262499639771,0.0,0.9999927232273664,3.212571702033939,3.212571702033939,3.212571702033939
 2006-07-06T07:00:00,82172.75690796754,295821924.8686831,1592080722.6931052,9.081829130847344,6.666666666666692,43.678313292203455,0.0,82410.75698296522,296678725.1386747,1599437081.8022673,9.237136792915775,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.9996551858899956,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-06T08:00:00,88619.8540603915,319031474.6174094,1761919470.229006,9.339700091175343,6.66666666666669,43.67831329220344,0.0,88898.42040589637,320034313.46122694,1770328449.8832152,9.5076334073057,6.7,48.44262499639771,48.44262499639771,0.0,0.9991389227913592,6.7,6.7,6.7
 2006-07-06T09:00:00,88528.72994539079,318703427.80340683,1755649676.1177545,9.330179223872866,6.66666666666669,43.67831329220344,0.0,88805.94111168045,319701388.0020496,1764009732.854713,9.497634998498896,6.7,48.44262499639771,48.44262499639771,0.0,0.9986226596927232,6.7,6.7,6.7
 2006-07-06T10:00:00,89761.93433562697,323142963.6082571,1783399625.23066,9.37231736803304,6.66666666666669,43.67831329220344,0.0,90047.08263117226,324169497.4722201,1791944928.312883,9.541840615915994,6.7,48.44262499639771,48.44262499639771,0.0,0.9981063965940872,6.7,6.7,6.7
 2006-07-06T11:00:00,92355.30658623386,332479103.7104419,1845572577.0107656,9.466729367243536,6.66666666666669,43.67831329220344,0.0,92657.55075964663,333567182.7347278,1854526434.411713,9.640864995276766,6.7,48.44262499639771,48.44262499639771,0.0,0.9975901334954512,6.7,6.7,6.7
 2006-07-06T12:00:00,93355.81137122372,336080920.9364054,1874394838.38444,9.510499507016204,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.686775889235337,9.686775889235337,0.0,48.44262499639771,16.16736866050077,0.9158497179662316,9.184066772076076,6.699997642733959,2.9447079820469075
 2006-07-06T13:00:00,92478.27344029026,332921784.38504493,1845411069.1952567,9.466484108929494,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.640637136107893,9.640637136107893,0.0,48.44262499639771,26.035369819311203,0.7206151844848508,9.656517674225746,6.700034893485988,4.122365469024637
 2006-07-06T14:00:00,88638.18601449934,319097469.6521976,1745802754.221601,9.315227924390172,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.48193070085932,9.48193070085932,0.0,48.44262499639771,28.239288779452675,0.5340616009548628,9.51937304445662,6.69999069980627,4.682211085228681
 2006-07-06T15:00:00,87947.25961416199,316610134.61098313,1731092774.711048,9.292891125712543,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.458463916499618,9.458463916499618,0.0,48.44262499639772,31.056519035980312,0.3575333092140961,9.43856804061002,6.699945980864956,5.101812196256329
 2006-07-06T16:00:00,89529.86806378346,322307525.0296204,1769863357.0339694,9.351761844242482,6.66666666666669,43.67831329220344,-1.0,23535.89773052516,84729231.82989055,284119838.33107924,10.026430696254794,9.57617368535388,24.221312498198856,48.44262499639771,48.44262499639771,0.1800881851553664,9.701378001090198,7.227044680321179,7.227044680321179
 2006-07-06T17:00:00,90241.51677033486,324869460.3732054,1786909545.3043857,9.377646453544376,6.66666666666669,43.67831329220344,0.0,99074.8655455187,356669515.9638673,2032821127.754125,9.9225236359689,6.7,48.44262499639771,48.44262499639771,0.0,0.1137869265271581,7.054339693775592,7.054339693775592,7.054339693775592
 2006-07-06T18:00:00,90200.26675357448,324720960.3128681,1784858621.007066,9.374532141583638,6.666666666666692,43.67831329220344,0.0,90486.78985036004,325752443.4612962,1793401001.872276,9.544146581882416,6.7,48.44262499639771,48.44262499639771,0.0,0.1132706634285221,6.7,6.7,6.7
 2006-07-06T19:00:00,86608.04897509387,311788976.310338,1682636312.8721547,9.219315744136496,6.66666666666669,43.67831329220344,0.0,86869.80789412955,312731308.41886646,1690519595.1568215,9.381323949539455,6.7,48.44262499639771,48.44262499639771,0.0,0.1127544003298862,6.7,6.7,6.7
 2006-07-06T20:00:00,0.0,0.0,0.0,13.154867629954753,13.154867629954753,0.0,1.0,101417.7104029747,365103757.45070887,2060482109.467593,0.1136130120917315,-3.1754332629455977,48.44262499639772,48.44262499639772,0.0,0.1426052805451036,-1.492063622130965,-0.1200959727473163,-0.1200959727473163
 2006-07-06T21:00:00,0.0,0.0,0.0,13.15486762995475,13.15486762995475,0.0,1.0,73152.22610388247,263348013.9739769,1301264614.8939128,-1.7179776160846645,-3.8,48.44262499639771,48.44262499639771,0.0,0.2793884219695884,-3.8,-1.740183704128971,-1.740183704128971
 2006-07-06T22:00:00,0.0,0.0,0.0,13.15486762995475,13.15486762995475,0.0,1.0,69934.28887908442,251763439.96470392,1202473664.0669973,-1.8757864946022549,-3.8,48.44262499639771,48.44262499639771,0.0,0.4048081076569157,-3.8,-1.894724271385842,-1.894724271385842
 2006-07-06T23:00:00,0.0,0.0,0.0,13.15486762995475,13.15486762995475,0.0,1.0,68573.68721673598,246865273.98024955,1151142208.3510914,-1.9578008336567705,-3.8,48.44262499639771,48.44262499639771,0.0,0.522803736121638,-3.8,-1.9757111482831944,-1.9757111482831944
 2006-07-07T00:00:00,0.0,0.0,0.0,13.15486762995475,13.15486762995475,0.0,1.0,66988.45921436338,241158453.1717082,1098323799.774681,-2.0422035858737435,-3.8,48.44262499639771,48.44262499639771,0.0,0.6359204576448921,-3.8,-2.0610034349009587,-2.0610034349009587
 2006-07-07T01:00:00,0.0,0.0,0.0,13.15486762995475,13.15486762995475,0.0,1.0,64195.82383979788,231104965.82327235,1002836582.2661114,-2.194821721614188,-3.8,48.44262499639771,48.44262499639771,0.0,0.7420796066861491,-3.8,-2.216052701337613,-2.216052701337613
 2006-07-07T02:00:00,0.0,0.0,0.0,13.15486762995475,13.15486762995475,0.0,1.0,62681.49181500363,225653370.5340131,838946675.3381774,-2.456859954501643,-3.8,48.44262499639771,48.44262499639771,0.0,0.8355949846665989,-3.8,-2.48111229893591,-2.48111229893591
 2006-07-07T03:00:00,0.0,0.0,0.0,13.15486762995475,13.15486762995475,0.0,1.0,60833.54292929469,219000754.54546085,616208937.8947105,-2.813169708199627,-3.8,48.44262499639771,48.44262499639771,0.0,0.9095584249693252,-3.8,-2.8391599046080547,-2.8391599046080547
 2006-07-07T04:00:00,0.0,0.0,0.0,13.154867629954753,13.154867629954753,0.0,1.0,41463.24394911731,149267678.21682233,388423146.0476613,-3.1777695363600102,-3.8,48.44262499639771,48.44262499639771,0.0,0.9601101264957876,-3.8,-3.202710903252918,-3.202710903252918
 2006-07-07T05:00:00,81780.72455519612,294410608.398706,1606540715.206004,9.10379159926042,6.66666666666669,43.67831329220344,1.0,87713.55210019811,315768787.5607131,1810973094.8287888,-0.9044698898861756,-3.8,48.44262499639771,48.44262499639771,0.0,0.9895991871200494,-3.8,-3.4782363029790413,-3.4782363029790413
 2006-07-07T06:00:00,80665.41649552308,290395499.3838831,1546652854.830696,9.012859587341108,6.66666666666669,43.67831329220344,1.0,19616.21233229966,70618364.39627878,328676346.65101737,2.228727719065844,1.7036592701862403,16.147541665465905,48.44262499639771,0.0,0.9998569951804612,-0.0463407298137597,-0.0112888557117036,-0.0112888557117036
 2006-07-07T07:00:00,85434.32815982033,307563581.37535304,1669432942.8788311,9.199268981686297,6.666666666666692,43.678313292203455,0.0,84954.49751060012,305836191.0381603,1649663688.803647,9.31662030543758,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.9993552735218292,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-07T08:00:00,89834.52209226783,323404279.5321642,1781983325.188221,9.370166383267708,6.66666666666669,43.67831329220344,0.0,90119.84483065148,324431441.39034534,1790522068.2795458,9.5395899309106,6.7,48.44262499639771,48.44262499639771,0.0,0.9988390104231928,6.7,6.7,6.7
 2006-07-07T09:00:00,91625.00113218887,329850004.07587993,1827067275.05237,9.438627478891815,6.66666666666669,43.67831329220344,0.0,91922.31566688124,330920336.40077245,1835900880.941141,9.611395568569616,6.7,48.44262499639771,48.44262499639771,0.0,0.9983227473245568,6.7,6.7,6.7
 2006-07-07T10:00:00,91831.5108015953,330593438.88574314,1832898311.334096,9.447482332221602,6.66666666666669,43.67831329220344,0.0,92130.25595072092,331668921.42259526,1841769002.0567265,9.620680346619045,6.7,48.44262499639771,48.44262499639771,0.0,0.997806484225921,6.7,6.7,6.7
 2006-07-07T11:00:00,95253.51955053111,342912670.3819121,1916611438.2250223,9.574614418980431,6.66666666666669,43.67831329220344,0.0,95576.45579057578,344075240.84607285,1926059049.004532,9.754027953859344,6.7,48.44262499639771,48.44262499639771,0.0,0.9972902211272852,6.7,6.7,6.7
 2006-07-07T12:00:00,97802.06119755284,352087420.3111902,1992187132.820464,9.689394575017714,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.874399847058678,9.874399847058678,0.0,48.44262499639771,17.732766644011246,0.9098931956853576,9.342394949827376,6.69997565704197,3.2747153527921777
 2006-07-07T13:00:00,91559.74434015954,329615079.6245743,1832748121.9152555,9.447257004080816,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.620466608937935,9.620466608937935,0.0,48.44262499639771,26.952170639350538,0.7062152033543837,9.688200861234202,6.700030151401162,4.313956674663824
 2006-07-07T14:00:00,88264.1433502041,317750916.0607348,1738879317.6683671,9.304713883949905,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.470940233057393,9.470940233057393,0.0,48.44262499639771,27.331658937671616,0.5236802244405937,9.47081743081567,6.700028747697317,4.557750902209008
 2006-07-07T15:00:00,89333.22508139168,321599610.2930101,1763994539.119772,9.342850408298096,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.510901365027625,9.510901365027625,0.0,48.44262499639771,33.988193474463266,0.3445468523920798,9.498877374006309,6.6999793109651735,5.428356181046079
 2006-07-07T16:00:00,88005.31285184638,316819126.266647,1728609273.045107,9.289120073004314,6.66666666666669,43.67831329220344,-1.0,27843.409360218644,100236273.69678712,334594952.3315667,9.996695324721223,9.466346779463931,24.221312498198856,48.44262499639771,48.44262499639771,0.1677038415533314,9.64325784436077,7.258765130101374,7.258765130101374
 2006-07-07T17:00:00,85092.02184906157,306331278.6566217,1651556704.373042,9.17212636786279,6.66666666666669,43.67831329220344,0.0,92513.59858292891,333048954.89854413,1865884019.7992363,9.6585232027302,6.7,48.44262499639771,48.44262499639771,0.0,0.104562516866249,7.010001959341079,7.010001959341079,7.010001959341079
 2006-07-07T18:00:00,83235.88153157356,299649173.51366484,1602672948.947477,9.097907844865547,6.66666666666669,43.67831329220344,0.0,83477.45261255027,300518829.405181,1610064550.0545218,9.25396814332411,6.7,48.44262499639771,48.44262499639771,0.0,0.104046253767613,6.7,6.7,6.7
 2006-07-07T19:00:00,82710.79611138625,297758866.0009905,1583600722.3763962,9.06895217251026,6.66666666666669,43.67831329220344,0.0,82948.59304606258,298614934.96582526,1590875936.2776763,9.223589660790548,6.7,48.44262499639771,48.44262499639771,0.0,0.1035299906689771,6.7,6.7,6.7
 2006-07-07T20:00:00,0.0,0.0,0.0,13.212624340794184,13.212624340794184,0.0,1.0,101138.67669326456,364099236.0957524,2072345676.2699733,0.1425001626648449,-3.165427514847483,48.44262499639772,48.44262499639772,0.0,0.1341501838007961,-1.481495279329496,-0.0907164624590806,-0.0907164624590806
 2006-07-07T21:00:00,0.0,0.0,0.0,13.21262434079418,13.21262434079418,0.0,1.0,73186.90800651205,263472868.82344344,1309311692.240434,-1.7051251423942897,-3.8,48.44262499639771,48.44262499639771,0.0,0.2720218518482462,-3.8,-1.727587341692608,-1.727587341692608
 2006-07-07T22:00:00,0.0,0.0,0.0,13.21262434079418,13.21262434079418,0.0,1.0,70025.94164251124,252093389.9130405,1206253285.6124346,-1.8697481004465464,-3.8,48.44262499639771,48.44262499639771,0.0,0.3980374298297774,-3.8,-1.88880592944726,-1.88880592944726
 2006-07-07T23:00:00,0.0,0.0,0.0,13.21262434079418,13.21262434079418,0.0,1.0,68576.78690495781,246876432.8578481,1153630543.91798,-1.953824853020914,-3.8,48.44262499639771,48.44262499639771,0.0,0.5163345916447718,-3.8,-1.971739474288932,-1.971739474288932
 2006-07-08T00:00:00,0.0,0.0,0.0,13.21262434079418,13.21262434079418,0.0,1.0,67074.77835147025,241469202.0652929,1102064660.8655682,-2.0362253870208264,-3.8,48.44262499639771,48.44262499639771,0.0,0.6297394625121204,-3.8,-2.0549298978833064,-2.0549298978833064
 2006-07-08T01:00:00,0.0,0.0,0.0,13.21262434079418,13.21262434079418,0.0,1.0,64127.115770329045,230857616.7731846,1009859005.349018,-2.183596368510033,-3.8,48.44262499639771,48.44262499639771,0.0,0.7364113089366636,-3.8,-2.204662648729673,-2.204662648729673
 2006-07-08T02:00:00,0.0,0.0,0.0,13.21262434079418,13.21262434079418,0.0,1.0,62624.50979590024,225448235.26524088,849973327.7930274,-2.4392262027900644,-3.8,48.44262499639771,48.44262499639771,0.0,0.8308214902512606,-3.8,-2.463323060259432,-2.463323060259432
