Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-08T03:00:00,0.0,0.0,0.0,13.21262434079418,13.21262434079418,0.0,1.0,61394.75943887534,221021133.97995123,629442196.1061143,-2.791994890335436,-3.8,48.44262499639771,48.44262499639771,0.0,0.906030012819957,-3.8,-2.817956453148566,-2.817956453148566
 2006-07-08T04:00:00,0.0,0.0,0.0,13.21262434079418,13.21262434079418,0.0,1.0,42908.646378956335,154471126.9642428,400139428.8211878,-3.15901078482246,-3.8,48.44262499639771,48.44262499639771,0.0,0.9578884837388154,-3.8,-3.184079523536387,-3.184079523536387
 2006-07-08T05:00:00,0.0,0.0,0.0,13.21262434079418,13.21262434079418,0.0,1.0,23773.15343693744,85583352.37297478,222359710.62882265,-3.44371285671148,-3.8,48.44262499639771,48.44262499639771,0.0,0.988399054806278,-3.8,-3.465911174513978,-3.465911174513978
 2006-07-08T06:00:00,0.0,0.0,0.0,13.21262434079418,13.21262434079418,0.0,1.0,5062.508257388849,18225029.726599857,47404516.518203884,-3.681105902746783,-3.757071082304469,16.147541665465905,48.44262499639771,0.0,0.99988474851986,-3.771109927189593,-3.7017986346593807,-3.7017986346593807
 2006-07-08T07:00:00,0.0,0.0,0.0,13.21262434079418,13.21262434079418,0.0,0.0,0.0,0.0,0.0,-3.66404656707482,-3.66404656707482,0.0,48.44262499639771,0.0,1.0,-3.677721002576301,-3.677721002576301,-3.677721002576301
 2006-07-08T08:00:00,31293.80327236719,112657691.78052188,290960201.2415817,10.725293002399669,10.284136739589036,21.83915664610172,0.0,0.0,0.0,0.0,-1.460963783873565,-1.460963783873565,0.0,48.44262499639771,0.0,1.0,-1.8643131913806288,-1.8643131913806288,-1.8643131913806288
 2006-07-08T09:00:00,31296.71835938861,112668186.093799,284893562.34544504,10.74596671360784,10.314011535422615,21.83915664610172,0.0,0.0,0.0,0.0,0.7489096127977941,0.7489096127977941,0.0,48.44262499639772,0.0,0.9998364853335464,0.3589214019024548,0.3589214019024548,0.3589214019024548
 2006-07-08T10:00:00,33560.228105753304,120816821.18071193,304544489.4738164,10.57325721477186,10.111507049568695,23.295100422508494,0.0,0.0,0.0,0.0,3.870930227870437,3.870930227870437,0.0,48.4426249963977,0.0,0.9993305412265054,3.4493837237462643,3.4493837237462643,3.4493837237462643
 2006-07-08T11:00:00,33697.78817833522,121312037.44200678,306676308.11309254,10.354954111883002,9.889978699662109,24.75104419891528,0.0,15593.58615667402,56136910.16402647,142876311.39103204,6.785328656293278,6.55838457512955,31.28586197684021,48.44262499639773,0.0,0.99881427812787,6.3505340734371565,6.3505340734371565,6.3505340734371565
 2006-07-08T12:00:00,59247.320339471065,213290353.22209567,612374379.6693195,7.59519814454418,6.666666666666693,43.67831329220346,-1.0,0.0,0.0,0.0,7.6767695543006225,7.6767695543006225,0.0,48.44262499639774,6.884545813277882,0.964442584744221,7.820092437308678,6.699999935775907,1.3242579501160725
 2006-07-08T13:00:00,58367.509146365,210123032.9269139,572638612.028044,7.534921494148452,6.666666666666694,43.678313292203455,-1.0,0.0,0.0,0.0,7.613451738236282,7.613451738236282,0.0,48.44262499639774,7.79948246441528,0.8799038259499783,7.935597528311839,6.699995557495625,0.3100023180860893
 2006-07-08T14:00:00,62657.94062433487,225568586.2476056,928869094.3391944,9.154059167782986,7.745162685315482,37.438554250460086,-1.0,0.0,0.0,0.0,8.182870644972436,8.182870644972436,0.0,48.44262499639771,11.979710774106708,0.7980930229704514,8.330331168880443,6.699977883937219,1.2893724932820083
 2006-07-08T15:00:00,49547.99526789857,178372782.96443477,827748427.6063986,10.365614534798064,9.110075750620068,29.118875528135646,-1.0,0.0,0.0,0.0,8.013942824759868,8.013942824759868,0.0,48.44262499639774,10.861166538465506,0.7038920955605757,8.05101148221589,6.689345971214277,1.4962296047304264
 2006-07-08T16:00:00,57735.69578223055,207848504.81602985,685287873.0190715,7.705806083673871,6.666666666666693,43.67831329220346,-1.0,0.0,0.0,0.0,7.452946322987306,7.452946322987306,0.0,48.44262499639774,14.8831680775658,0.595573124467696,7.793149207525313,6.3400584332307774,2.6116791935042163
 2006-07-08T17:00:00,27033.41747254635,97320302.90116686,265807645.389574,10.806314834913572,10.403299261962829,21.83915664610172,0.0,29822.04247481625,107359352.90933852,314061813.6947,7.198767573266551,6.7,48.4426249963977,48.4426249963977,0.0,0.5592451729967727,6.786965242400495,6.786965242400495,6.786965242400495
 2006-07-08T18:00:00,38440.79686766568,138386868.72359645,551626758.8999529,10.651125445222297,9.814550134818647,24.75104419891528,0.0,38971.85458697141,140298676.51309705,558315845.6311827,7.586251621349047,6.700000000000003,48.44262499639773,48.44262499639773,0.0,0.5587289098981371,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-08T19:00:00,31429.431886242848,113145954.79047428,474784721.4721515,10.82738750834209,10.107282211289144,21.83915664610172,0.0,32045.28902985527,115363040.50747897,481931322.8928716,7.46483639283649,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.5582126467995012,6.700000000000004,6.700000000000004,6.700000000000004
 2006-07-08T20:00:00,0.0,0.0,0.0,13.547897755911585,13.547897755911585,0.0,1.0,91204.36023551128,328335696.8478407,1792209321.1567094,-0.4871378455046986,-3.348777976532704,48.44262499639771,48.44262499639771,0.0,0.5713042535358297,-1.656265938578315,-0.7326840189755206,-0.7326840189755206
 2006-07-08T21:00:00,0.0,0.0,0.0,13.547897755911585,13.547897755911585,0.0,1.0,65358.2671458096,235289761.7249145,1066703116.0757848,-2.092738806462727,-3.8,48.44262499639771,48.44262499639771,0.0,0.6800800904339092,-3.8,-2.1123727576401645,-2.1123727576401645
 2006-07-08T22:00:00,0.0,0.0,0.0,13.547897755911585,13.547897755911585,0.0,1.0,62725.83641532459,225813011.09516856,945106483.170338,-2.287111434094227,-3.8,48.44262499639771,48.44262499639771,0.0,0.7819414493449844,-3.8,-2.30958446851496,-2.30958446851496
 2006-07-08T23:00:00,0.0,0.0,0.0,13.547897755911585,13.547897755911585,0.0,1.0,62324.67717544756,224368837.83161125,753478462.038921,-2.593557403693904,-3.8,48.44262499639771,48.44262499639771,0.0,0.8682947304135529,-3.8,-2.6187914554210856,-2.6187914554210856
 2006-07-09T00:00:00,0.0,0.0,0.0,13.547897755911585,13.547897755911585,0.0,1.0,54869.16204642978,197528983.3671472,520493239.0501146,-2.966348261198009,-3.8,48.44262499639771,48.44262499639771,0.0,0.9329004096544026,-3.8,-2.992258433721633,-2.992258433721633
 2006-07-09T01:00:00,0.0,0.0,0.0,13.547897755911585,13.547897755911585,0.0,1.0,32975.36150053903,118711301.4019405,309321430.4361085,-3.3044327745922994,-3.8,48.44262499639771,48.44262499639771,0.0,0.9742824930285084,-3.8,-3.328289188406244,-3.328289188406244
 2006-07-09T02:00:00,19566.924098447125,70440926.75440963,186939764.29724976,10.390692317354496,10.107282211289135,21.839156646101724,1.0,28691.539699395013,103289542.91782203,271073570.8990971,-3.2700074410726323,-3.704243334543132,40.36885416366476,48.44262499639772,0.0,0.9963519110682828,-3.8,-3.5860257265551625,-3.5860257265551625
 2006-07-09T03:00:00,0.0,0.0,0.0,13.41011572063846,13.41011572063846,0.0,1.0,0.0,0.0,0.0,-3.2335900086359644,-3.2335900086359644,0.0,48.44262499639771,0.0,1.0,-3.233803593494481,-3.233803593494481,-3.233803593494481
 2006-07-09T04:00:00,0.0,0.0,0.0,13.41011572063846,13.41011572063846,0.0,1.0,0.0,0.0,0.0,-3.1336518436035945,-3.1336518436035945,0.0,48.44262499639771,0.0,0.9999871162127716,-3.1475255493903256,-3.1475255493903256,-3.1475255493903256
 2006-07-09T05:00:00,0.0,0.0,0.0,13.41011572063846,13.41011572063846,0.0,1.0,0.0,0.0,0.0,-3.05040630434193,-3.05040630434193,0.0,48.44262499639771,0.0,0.9996215438024244,-3.0642801331124137,-3.0642801331124137,-3.0642801331124137
 2006-07-09T06:00:00,0.0,0.0,0.0,13.41011572063846,13.41011572063846,0.0,1.0,0.0,0.0,0.0,-2.9671667189902338,-2.9671667189902338,0.0,48.44262499639771,0.0,0.9991052807037883,-2.9810395799866094,-2.9810395799866094,-2.9810395799866094
 2006-07-09T07:00:00,0.0,0.0,0.0,13.41011572063846,13.41011572063846,0.0,0.0,0.0,0.0,0.0,-2.8839329392881825,-2.8839329392881825,0.0,48.44262499639771,0.0,0.9985890176051524,-2.8978048328929256,-2.8978048328929256,-2.8978048328929256
 2006-07-09T08:00:00,26248.03459192216,94492924.5309197,248398243.69613612,9.860879755255942,9.484283624924212,25.47901608711869,0.0,0.0,0.0,0.0,-1.8719096744853845,-1.8719096744853845,0.0,48.44262499639774,0.0,0.998072754506517,-2.2275870013045647,-2.2275870013045647,-2.2275870013045647
 2006-07-09T09:00:00,35820.82661122808,128954975.80042107,500017058.53754365,11.039279192397112,10.280848741669766,21.83915664610172,0.0,0.0,0.0,0.0,1.992622580688313,1.992622580688313,0.0,48.44262499639772,0.0,0.9975564914078808,1.2618143960743506,1.2618143960743506,1.2618143960743506
 2006-07-09T10:00:00,56334.6472286233,202804730.023044,938467038.6619364,9.90791834726088,8.484228908759533,31.545448488813577,0.0,49005.80860346824,176420910.97248572,710218835.0380067,7.819172713207908,6.692128194417669,47.6352479131244,48.4426249963977,0.0,0.9970402283092444,6.450075186744716,6.450075186744716,6.450075186744716
 2006-07-09T11:00:00,51997.8462102355,187192246.35684785,813359703.2668555,9.726770947187813,8.493135644190259,32.75873496915256,0.0,52408.86712401723,188671921.64646208,819467383.1096723,8.000464004058907,6.699999999999999,48.4426249963977,48.4426249963977,0.0,0.9965239652106084,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-09T12:00:00,63058.646496174566,227011127.38622832,976142126.0389296,8.734143492599886,7.253644801304913,39.63402502440683,-1.0,0.0,0.0,0.0,8.257438240669957,8.257438240669957,0.0,48.44262499639774,7.972070898093572,0.9493832886655416,8.013632657274776,6.699960868495064,1.4519847180347396
 2006-07-09T13:00:00,58665.96461604258,211197472.6177532,751217371.5923846,7.805837040724942,6.666666666666693,43.67831329220345,-1.0,0.0,0.0,0.0,7.897872851250245,7.897872851250245,0.0,48.44262499639772,9.08801415635593,0.8589359528849143,8.136306696970601,6.699988166290069,0.5128392229603519
 2006-07-09T14:00:00,65192.66235241664,234693584.46869987,841370677.7518619,7.942642578893559,6.666666666666692,43.67831329220345,-1.0,0.0,0.0,0.0,8.041562101469907,8.041562101469907,0.0,48.44262499639772,10.604981836603,0.7532115970677146,8.256137758269011,6.700055019247615,1.060260341221139
 2006-07-09T15:00:00,65631.58580956455,236273708.9144324,1105190014.1208148,9.031716630222208,7.355398382019419,39.31048196298309,-1.0,0.0,0.0,0.0,8.463023902356303,8.463023902356303,0.0,48.44262499639771,17.793232366188693,0.6366688636716141,8.79425244330999,6.699962918553581,2.6129262849989296
 2006-07-09T16:00:00,63728.67675912884,229423236.3328637,886429927.2379826,8.133321142892223,6.789046089400666,42.86945563864412,-1.0,0.0,0.0,0.0,8.113484103770311,8.113484103770311,0.0,48.44262499639772,11.231985209487354,0.5211772962175791,8.278881370922116,6.699974923363904,1.3971270154448734
 2006-07-09T17:00:00,60098.9279079648,216356140.4686733,960892951.8521712,8.8365229145128,7.379148623355938,38.8251673708475,0.0,67342.31624610527,242432338.48597896,1180567854.946869,8.572485293030065,6.700000000000003,48.44262499639773,48.44262499639773,0.0,0.4817269992996437,7.038730035502458,7.038730035502458,7.038730035502458
 2006-07-09T18:00:00,39415.693528202064,141896496.7015273,511105515.0931557,9.349604218571862,8.57456362408474,31.545448488813616,0.0,39794.27582044619,143259392.9536062,516129186.4961519,7.519493203451333,6.700000000000003,48.44262499639774,48.44262499639774,0.0,0.4812107362010078,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-09T19:00:00,41800.52525478307,150481890.91721898,474726220.9434524,8.779227434410322,8.059403659582522,35.35863456987898,0.0,42130.588406596034,151670118.26374567,478761553.9309169,7.460292484779544,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.4806944731023719,6.700000000000004,6.700000000000004,6.700000000000004
 2006-07-09T20:00:00,34680.257291005895,124848926.2476212,323972288.96593344,9.59340457106756,9.102216221171917,29.11887552813562,1.0,101290.7857989372,364646828.876174,2080435247.226574,0.1044116633540948,-3.216333343012717,48.44262499639768,48.44262499639768,0.0,0.4926639180501962,-1.5633447681573187,-0.6440545785923518,-0.6440545785923518
 2006-07-09T21:00:00,15140.56172216528,54506022.19979499,142535163.20048445,11.164438235066578,10.948348806190143,16.986010724745782,1.0,70856.08189155086,255081894.8095829,1253032385.4054637,-1.79508728440522,-3.8000000000000025,48.44262499639774,48.44262499639774,0.0,0.6046350471340074,-3.8000000000000025,-2.032509186998567,-2.032509186998567
 2006-07-09T22:00:00,6272.751591863408,22581905.730708268,59804195.49613085,12.54038581858272,12.449720480036191,7.279718882033905,1.0,65688.58415086732,236478902.9431224,1094089352.4642932,-2.04899618999745,-3.8,48.44262499639771,48.44262499639771,0.0,0.7131978002155136,-3.8,-2.162313559477264,-2.162313559477264
 2006-07-09T23:00:00,11264.78308439331,40553219.10381591,107572947.3956582,11.375581327282925,11.212499831423804,14.559437764067807,1.0,64880.77415174622,233570786.94628632,996124051.0385944,-2.205626964689931,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.8109817704233443,-3.8000000000000007,-2.3949873861005613,-2.3949873861005613
 2006-07-10T00:00:00,0.0,0.0,0.0,13.485416413802351,13.485416413802351,0.0,1.0,61961.50135766104,223061404.8875797,682331060.9592477,-2.7073735880091814,-3.8,48.44262499639771,48.44262499639771,0.0,0.8910559075153591,-3.8,-2.7331260780998696,-2.7331260780998696
 2006-07-10T01:00:00,16671.19474079724,60016301.066870056,160274825.69301575,10.30937392714331,10.06639607464273,21.839156646101724,1.0,55698.62903795979,200515064.5366552,603810236.9162253,-2.833048646875161,-3.800000000000002,48.44262499639774,48.44262499639774,0.0,0.9482368559110984,-3.800000000000002,-3.1062404561208257,-3.1062404561208257
 2006-07-10T02:00:00,0.0,0.0,0.0,13.427543620251567,13.427543620251567,0.0,1.0,26958.88223020546,97051976.02873968,256149964.92425203,-3.389589726616137,-3.8,48.44262499639771,48.44262499639771,0.0,0.98307988908345,-3.8,-3.4124924405861674,-3.4124924405861674
 2006-07-10T03:00:00,0.0,0.0,0.0,13.427543620251567,13.427543620251567,0.0,1.0,8195.42823131212,29503541.632723626,78078980.40035075,-3.645502089817688,-3.7706202481142994,24.221312498198856,48.44262499639771,0.0,0.9990470566351798,-3.782523093558224,-3.66766599912272,-3.66766599912272
 2006-07-10T04:00:00,0.0,0.0,0.0,13.427543620251567,13.427543620251567,0.0,1.0,0.0,0.0,0.0,-3.6770868983065697,-3.6770868983065697,0.0,48.44262499639771,0.0,1.0,-3.6908425712189934,-3.6908425712189934,-3.6908425712189934
 2006-07-10T05:00:00,75303.08359945436,271091100.95803565,1443263609.648177,8.855933198463978,6.66666666666669,43.67831329220344,1.0,14512.929237855524,52246545.256279886,222129315.43181744,3.994798173147807,3.6421754484995823,16.147541665465905,48.44262499639771,0.0,0.9997036913810456,1.9635763352574864,1.9635763352574864,1.9635763352574864
 2006-07-10T06:00:00,70884.98214245,255185935.71282,1288720982.025946,8.62133445787353,6.66666666666669,43.67831329220344,1.0,71062.45147136624,255824825.2969185,1294412917.7790847,8.754060067968979,6.7,48.44262499639771,48.44262499639771,0.0,0.99918742828241,6.7,6.7,6.7
 2006-07-10T07:00:00,74202.73808266998,267129857.0976119,1384350705.9957106,8.766482902078176,6.66666666666669,43.67831329220344,0.0,74396.74691332778,267828288.88797995,1390524616.3215644,8.906315457187828,6.7,48.44262499639772,48.44262499639772,0.0,0.998671165183774,6.7,6.7,6.7
 2006-07-10T08:00:00,76718.56515377318,276186834.5535834,1454840675.769602,8.873482418718439,6.666666666666692,43.67831329220344,0.0,76926.04138477666,276933748.985196,1461397231.4394784,9.018566392706475,6.7,48.44262499639771,48.44262499639771,0.0,0.998154902085138,6.7,6.7,6.7
 2006-07-10T09:00:00,77506.70774738981,279024147.8906033,1482683104.946786,8.915747415653097,6.66666666666669,43.67831329220344,0.0,77719.14023351877,279788904.8406676,1489394365.0506773,9.062904616376546,6.7,48.44262499639771,48.44262499639771,0.0,0.997638638986502,6.7,6.7,6.7
 2006-07-10T10:00:00,79777.68956774844,287199682.4438944,1548068678.2418172,9.015009255067,6.66666666666669,43.67831329220344,0.0,80003.59300840402,288012934.8302545,1555160807.026649,9.167041449166948,6.7,48.44262499639771,48.44262499639771,0.0,0.997122375887866,6.7,6.7,6.7
 2006-07-10T11:00:00,81926.02963447434,294933706.6841076,1605032811.7515516,9.101490660175378,6.66666666666669,43.67831329220344,0.0,82164.40189984013,295791846.83942443,1612459972.1380708,9.257760335477457,6.7,48.44262499639771,48.44262499639771,0.0,0.9966061127892302,6.7,6.7,6.7
 2006-07-10T12:00:00,83324.04762909083,299966571.464727,1646276829.874969,9.164109888950014,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.32344376209239,9.32344376209239,0.0,48.44262499639771,13.616856119459367,0.925446773547742,8.880349092762666,6.6999892886625405,2.398959812515113
 2006-07-10T13:00:00,83083.62289116642,299101042.40819913,1631174109.3001242,9.141179572028577,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.299381848438694,9.299381848438694,0.0,48.44262499639771,20.01962075260695,0.7543999069533122,9.310067407604173,6.699990808545439,2.9732378362253016
 2006-07-10T14:00:00,85779.70484149664,308806937.42938787,1714039372.9269772,9.266998833243848,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.431402199553494,9.431402199553494,0.0,48.44262499639771,24.961594931752675,0.5844267647741022,9.386565565354866,6.700000495396157,4.1497910505888775
 2006-07-10T15:00:00,87932.89791765327,316558432.5035518,1777622731.2773445,9.363544640148175,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.53266946132433,9.53266946132433,0.0,48.44262499639771,31.60350559301393,0.4039663716352825,9.547713546547232,6.69999167175481,5.176187068501984
 2006-07-10T16:00:00,83985.7584204846,302348730.3137446,1657328777.2570093,9.180890507060036,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.460845996095706,9.460845996095706,0.0,48.44262499639771,43.60771807506672,0.2249278141502529,9.418108720280392,6.832586549133108,6.480773741310888
 2006-07-10T17:00:00,80995.81447150576,291584932.09742075,1570669694.4326775,9.04932078199958,6.66666666666669,43.67831329220344,0.0,93007.18402913172,334825862.5048743,1917292852.744464,9.73939834532582,6.7,48.44262499639771,48.44262499639771,0.0,0.154827677636258,7.205814551558148,7.205814551558148,7.205814551558148
 2006-07-10T18:00:00,80810.94399919806,290919398.397113,1559624232.4081662,9.032551747650643,6.66666666666669,43.67831329220344,0.0,81040.50425665303,291745815.32395095,1566765689.1542623,9.18541696666316,6.7,48.44262499639771,48.44262499639771,0.0,0.1543114145376221,6.7,6.7,6.7
 2006-07-10T19:00:00,79547.02382381825,286369285.7657457,1517611353.590707,8.968771236470044,6.66666666666669,43.67831329220344,0.0,79768.29467702318,287165860.83728343,1524504214.3950508,9.118500676110576,6.7,48.44262499639771,48.44262499639771,0.0,0.1537951514389861,6.7,6.7,6.7
 2006-07-10T20:00:00,0.0,0.0,0.0,13.174951271543682,13.174951271543682,0.0,1.0,97242.52639831016,350073095.0339166,2010658495.9423144,-0.0049093011436687,-3.214639170577992,48.44262499639771,48.44262499639771,0.0,0.180468746861316,-1.5334469857807689,-0.240656475155599,-0.240656475155599
 2006-07-10T21:00:00,0.0,0.0,0.0,13.174951271543682,13.174951271543682,0.0,1.0,70732.59835679652,254637354.0844674,1268287839.0859318,-1.7706499676522858,-3.8,48.44262499639771,48.44262499639771,0.0,0.3126955270660713,-3.8,-1.7917803081649113,-1.7917803081649113
 2006-07-10T22:00:00,0.0,0.0,0.0,13.174951271543682,13.174951271543682,0.0,1.0,67901.19249099352,244444292.96757668,1186831099.1951542,-1.9007779612383744,-3.8,48.44262499639771,48.44262499639771,0.0,0.4356770121010879,-3.8,-1.9192524843728944,-1.9192524843728944
 2006-07-10T23:00:00,0.0,0.0,0.0,13.174951271543682,13.174951271543682,0.0,1.0,66301.25274414277,238684509.878914,1139496050.6593533,-1.97641004910969,-3.8,48.44262499639771,48.44262499639771,0.0,0.5523725283834913,-3.8,-1.9943770477621785,-1.9943770477621785
 2006-07-11T00:00:00,0.0,0.0,0.0,13.174951271543682,13.174951271543682,0.0,1.0,64742.01688222145,233071260.7759972,1079259680.5933845,-2.0726707867938114,-3.8,48.44262499639771,48.44262499639771,0.0,0.6640661729787634,-3.8,-2.0919715979482665,-2.0919715979482665
 2006-07-11T01:00:00,0.0,0.0,0.0,13.174951271543682,13.174951271543682,0.0,1.0,62111.23000161912,223600428.00582883,967635657.6040454,-2.251093663452372,-3.8,48.44262499639771,48.44262499639771,0.0,0.7676235529461372,-3.8,-2.2731056885869,-2.2731056885869
 2006-07-11T02:00:00,0.0,0.0,0.0,13.174951271543682,13.174951271543682,0.0,1.0,61559.2347655972,221613245.15614992,785791304.4509456,-2.541872791548838,-3.8,48.44262499639771,48.44262499639771,0.0,0.8567323114927419,-3.8,-2.566781942777788,-2.566781942777788
 2006-07-11T03:00:00,0.0,0.0,0.0,13.174951271543682,13.174951271543682,0.0,1.0,56319.91086733864,202751679.12241912,555320545.5247198,-2.9106079466782746,-3.8,48.44262499639771,48.44262499639771,0.0,0.9248168788309794,-3.8,-2.936606117639078,-2.936606117639078
 2006-07-11T04:00:00,0.0,0.0,0.0,13.174951271543682,13.174951271543682,0.0,1.0,35125.92205460415,126453319.39657491,337001291.9015937,-3.2601068216183613,-3.8,48.44262499639771,48.44262499639771,0.0,0.9694793617930338,-3.8,-3.284387561722649,-3.284387561722649
 2006-07-11T05:00:00,76208.75855644165,274351530.80318993,1468705227.718037,8.89454732671194,6.66666666666669,43.67831329220344,1.0,80591.62688806209,290129856.7970236,1639125284.1531272,-1.1786601304479856,-3.8,48.44262499639771,48.44262499639771,0.0,0.9943458217012208,-3.8,-3.529835386573178,-3.529835386573178
 2006-07-11T06:00:00,71857.8545659233,258688276.437324,1307926687.499735,8.650483966317807,6.66666666666669,43.67831329220344,1.0,6251.446269625044,22505206.57065016,60240746.7354741,2.74604128987405,2.6503375200110573,8.073770832732952,48.44262499639771,0.0,1.0,0.9003375200110574,0.9003375200110574,0.9003375200110574
 2006-07-11T07:00:00,76381.75586868513,274974321.12726635,1433984355.178242,8.841824108872085,6.666666666666693,43.678313292203455,0.0,76127.42064772238,274058714.33180046,1419653703.5440092,8.95242987349737,6.700000000000002,48.44262499639773,48.44262499639773,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-11T08:00:00,79217.57304975357,285183262.97911286,1512607528.3789086,8.961174580590916,6.66666666666669,43.67831329220344,0.0,79437.84159043165,285976229.725554,1519487814.228145,9.110558436715785,6.7,48.44262499639771,48.44262499639771,0.0,0.9999018191877131,6.7,6.7,6.7
 2006-07-11T09:00:00,81249.12890990241,292496864.07564867,1566257065.3036468,9.042621855017272,6.66666666666669,43.67831329220344,0.0,81481.11548414735,293332015.7429305,1573449965.390627,9.195999074846412,6.7,48.44262499639771,48.44262499639771,0.0,0.9994225095327064,6.7,6.7,6.7
 2006-07-11T10:00:00,82576.32960894941,297274786.5922179,1602717722.2959905,9.097975787313382,6.66666666666669,43.67831329220344,0.0,82816.26777240394,298138563.9806542,1610125670.1724706,9.254064985003344,6.7,48.44262499639771,48.44262499639771,0.0,0.9989062464340708,6.7,6.7,6.7
 2006-07-11T11:00:00,81413.90784207992,293090068.2314877,1573751745.952062,9.053999658626902,6.666666666666689,43.67831329220344,0.0,81647.0029950677,293929210.78224367,1580983149.8206017,9.207927050810309,6.7,48.44262499639771,48.44262499639771,0.0,0.9983899833354344,6.7,6.7,6.7
 2006-07-11T12:00:00,80511.54963631945,289841578.69075,1554180833.474319,9.02428771030088,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.176764086250651,9.176764086250651,0.0,48.44262499639771,12.70127685742677,0.9310064134511944,8.762779451460448,6.700007517919977,2.1964665938643875
 2006-07-11T13:00:00,82016.06742422433,295257842.7272075,1591630203.1174176,9.081143133914358,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.2364074616792,9.2364074616792,0.0,48.44262499639771,18.68103362004027,0.7688594319605945,9.216417760552275,6.70000437627882,2.6570933004251747
 2006-07-11T14:00:00,81419.19398137223,293109098.33294,1572407412.3701982,9.05195938923192,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.20577570854554,9.20577570854554,0.0,48.44262499639771,21.90942579899196,0.6039583463787174,9.233328771880252,6.7000019719115285,3.63241597243264
 2006-07-11T15:00:00,80233.8717755759,288841938.3920733,1535875738.099584,8.996498197451006,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.14754441124642,9.14754441124642,0.0,48.44262499639771,21.7739184175889,0.4459903046009248,9.139620288768134,6.699950005581221,3.707872302016373
 2006-07-11T16:00:00,80204.43057596975,288735950.0734911,1533273351.441544,8.992547419520173,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.143389957279869,9.143389957279869,0.0,48.44262499639771,27.581019958331183,0.2872868547534863,9.150722765820817,6.699943743622633,4.767353613382374
 2006-07-11T17:00:00,79483.5691249193,286140848.8497095,1516314341.4454043,8.966801826694352,6.66666666666669,43.67831329220344,0.0,88265.74139917055,317756669.037014,1779058444.267701,9.521010332938308,6.7,48.44262499639771,48.44262499639771,0.0,0.2201332083167892,7.104340839940716,7.104340839940716,7.104340839940716
 2006-07-11T18:00:00,78933.43452124466,284160364.27648085,1503688027.4766448,8.947634144926214,6.666666666666692,43.67831329220344,0.0,79151.5461738733,284945566.22594386,1510503444.8102622,9.096331593035504,6.7,48.44262499639771,48.44262499639771,0.0,0.2196169452181532,6.7,6.7,6.7
 2006-07-11T19:00:00,76914.64098957423,276892707.5624672,1439280626.368188,8.849862313899628,6.666666666666692,43.67831329220344,0.0,77120.70562029781,277634540.23307216,1445738835.408167,8.993768232933334,6.7,48.44262499639771,48.44262499639771,0.0,0.2191006821195173,6.7,6.7,6.7
 2006-07-11T20:00:00,0.0,0.0,0.0,13.074743429550338,13.074743429550338,0.0,1.0,94822.48503986634,341360946.1435188,1942814740.7861528,-0.1597090407442183,-3.261385263236088,48.44262499639772,48.44262499639772,0.0,0.2415400561584725,-1.5825127364900886,-0.3981658980435416,-0.3981658980435416
 2006-07-11T21:00:00,0.0,0.0,0.0,13.074743429550336,13.074743429550336,0.0,1.0,69214.99769269042,249173991.6936856,1225112383.5556145,-1.839619493598942,-3.8,48.44262499639771,48.44262499639771,0.0,0.3675814409981712,-3.8,-1.8592990126075768,-1.8592990126075768
 2006-07-11T22:00:00,0.0,0.0,0.0,13.074743429550336,13.074743429550336,0.0,1.0,67413.06402440878,242687030.4878716,1164849631.525251,-1.935898750296748,-3.8,48.44262499639771,48.44262499639771,0.0,0.4873393914762213,-3.8,-1.953906585279885,-1.953906585279885
 2006-07-11T23:00:00,0.0,0.0,0.0,13.074743429550336,13.074743429550336,0.0,1.0,66070.45485492628,237853637.47773463,1117241247.762282,-2.011972444007679,-3.8,48.44262499639771,48.44262499639771,0.0,0.6019662598533237,-3.8,-2.0303146745851457,-2.0303146745851457
 2006-07-12T00:00:00,0.0,0.0,0.0,13.074743429550336,13.074743429550336,0.0,1.0,63841.49829260061,229829393.8533622,1038510518.9373236,-2.137799078210946,-3.8,48.44262499639771,48.44262499639771,0.0,0.71071332350191,-3.8,-2.158163766028458,-2.158163766028458
 2006-07-12T01:00:00,0.0,0.0,0.0,13.074743429550336,13.074743429550336,0.0,1.0,61887.97547463576,222796711.7086888,896560270.5410107,-2.3647304235243136,-3.8,48.44262499639771,48.44262499639771,0.0,0.8088319787218913,-3.8,-2.3880961311237168,-2.3880961311237168
 2006-07-12T02:00:00,0.0,0.0,0.0,13.074743429550336,13.074743429550336,0.0,1.0,61779.53370436988,222406321.3357316,687854768.198493,-2.698536422198932,-3.8,48.44262499639771,48.44262499639771,0.0,0.8894043456506383,-3.8,-2.7242582973076472,-2.7242582973076472
 2006-07-12T03:00:00,0.0,0.0,0.0,13.074743429550336,13.074743429550336,0.0,1.0,47559.85000913029,171215460.03286904,454343520.3090817,-3.072233273903295,-3.8,48.44262499639771,48.44262499639771,0.0,0.9471506188155372,-3.8,-3.0977857979564387,-3.0977857979564387
 2006-07-12T04:00:00,0.0,0.0,0.0,13.074743429550338,13.074743429550338,0.0,1.0,27213.662800100767,97969186.08036278,259939360.8934509,-3.3835203849380924,-3.8,48.44262499639771,48.44262499639771,0.0,0.9824706251647336,-3.8,-3.40649712285792,-3.40649712285792
 2006-07-12T05:00:00,76898.38280110667,276834178.083984,1477163130.1163054,8.907382287347007,6.666666666666689,43.67831329220343,1.0,42022.43528695956,151280767.03305444,866961066.7306814,-0.3781192646843102,-1.764437339675532,24.22131249819885,48.4426249963977,0.0,0.998920636389899,-2.754000810101108,-2.6372848460173905,-2.6372848460173905
 2006-07-12T06:00:00,72139.58286603492,259702498.31772572,1314330660.1240854,8.66020365920122,6.66666666666669,43.67831329220344,1.0,46465.35394645066,167275274.2072224,753856720.8885902,7.298764406264421,6.102351639670133,32.29508333093181,48.44262499639771,0.0,0.9998805565363256,5.373875397326213,5.373875397326213,5.373875397326213
 2006-07-12T07:00:00,74742.14046135182,269071705.66086644,1389158129.35684,8.773780372521136,6.666666666666692,43.678313292203455,0.0,74938.03032306556,269776909.16303587,1395359818.974184,8.91397343590127,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.9993906155556253,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-12T08:00:00,79071.65050336141,284657941.812101,1508868869.9094205,8.955500074454436,6.66666666666669,43.67831329220344,0.0,79291.30199492082,285448687.1817149,1515732673.8511486,9.104609464297717,6.7,48.44262499639771,48.44262499639771,0.0,0.9988743524569892,6.7,6.7,6.7
 2006-07-12T09:00:00,84759.58771607289,305134515.7778624,1660489058.1151843,9.185689460771526,6.666666666666692,43.67831329220344,0.0,85013.24827216873,306047693.7798074,1668256833.0272408,9.346083827151409,6.7,48.44262499639771,48.44262499639771,0.0,0.9983580893583528,6.7,6.7,6.7
 2006-07-12T10:00:00,86670.63788069722,312014296.37051,1707338425.415279,9.256821885459834,6.66666666666669,43.67831329220344,0.0,86935.77512565233,312968790.45234835,1715392037.6327536,9.4206928488062,6.7,48.44262499639771,48.44262499639771,0.0,0.997841826259717,6.7,6.7,6.7
 2006-07-12T11:00:00,87956.78907490271,316644440.66964984,1743596992.4472191,9.311877588673736,6.66666666666669,43.67831329220344,0.0,88230.63407139732,317630282.65703034,1751882312.674011,9.478443349550307,6.7,48.44262499639771,48.44262499639771,0.0,0.997325563161081,6.7,6.7,6.7
 2006-07-12T12:00:00,88093.9793556019,317138325.68016684,1747113415.6216478,9.3172170986046,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.484042143246478,9.484042143246478,0.0,48.44262499639771,14.7643050772378,0.9205726494749656,9.027462202717045,6.700003193971226,2.645467165450256
 2006-07-12T13:00:00,83782.78971979045,301618042.9912456,1621870249.67932,9.127054386416296,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.28458417267859,9.28458417267859,0.0,48.44262499639771,20.3378116157918,0.7438134446843958,9.31944925729111,6.700027604974331,3.071796297449381
 2006-07-12T14:00:00,83684.04647525515,301262567.3109185,1617219235.2722106,9.1199926572353,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.277151709195955,9.277151709195955,0.0,48.44262499639771,22.761072362431943,0.5782851149388633,9.263777125215933,6.700000903941345,3.800881583991943
 2006-07-12T15:00:00,85190.73135248788,306686632.8689563,1659258178.620499,9.183819420828913,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.344105101373788,9.344105101373788,0.0,48.44262499639772,26.216452025938565,0.4107399928755261,9.338945860623694,6.700003409344597,4.450314677078158
 2006-07-12T16:00:00,84145.68652445708,302924471.4880455,1634750198.0872684,9.1466094777496,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.361259478304492,9.361259478304492,0.0,48.44262499639771,40.44217399243893,0.2386944554128338,9.337995866667647,6.763641998826686,6.132978950544495
 2006-07-12T17:00:00,81832.51850379015,294597066.6136446,1571270057.7171884,9.050231998227073,6.666666666666692,43.67831329220344,0.0,92563.01538045012,333226855.3696205,1879269259.5693924,9.679385851464348,6.7,48.44262499639771,48.44262499639771,0.0,0.16823835142165,7.167755867351108,7.167755867351108,7.167755867351108
 2006-07-12T18:00:00,80591.20135478971,290128324.8772429,1535014940.3772323,8.995191401478811,6.66666666666669,43.67831329220344,0.0,80817.34935769341,290942457.68769634,1542006972.7314577,9.14621570545575,6.7,48.44262499639771,48.44262499639771,0.0,0.167722088323014,6.7,6.7,6.7
 2006-07-12T19:00:00,80439.14747831727,289580930.9219422,1520925327.795687,8.973801846929321,6.66666666666669,43.67831329220344,0.0,80663.40441320483,290388255.8875374,1527835189.0310051,9.1237758473464,6.7,48.44262499639771,48.44262499639771,0.0,0.1672058252243781,6.7,6.7,6.7
 2006-07-12T20:00:00,0.0,0.0,0.0,13.153464736274714,13.153464736274714,0.0,1.0,98546.58380837431,354767701.7101476,1995539311.0839903,-0.0400477398990235,-3.225702420632558,48.44262499639772,48.44262499639772,0.0,0.192925818870902,-1.5450440603417892,-0.2764052813262482,-0.2764052813262482
 2006-07-12T21:00:00,0.0,0.0,0.0,13.153464736274712,13.153464736274712,0.0,1.0,71592.73151724516,257733833.4620826,1258509299.941224,-1.7862697469578317,-3.8,48.44262499639771,48.44262499639771,0.0,0.3237719943275814,-3.8,-1.8070740190621768,-1.8070740190621768
 2006-07-12T22:00:00,0.0,0.0,0.0,13.153464736274712,13.153464736274712,0.0,1.0,68824.39122671209,247767808.4161635,1182082912.8086894,-1.908364154233191,-3.8,48.44262499639771,48.44262499639771,0.0,0.4460294906902284,-3.8,-1.9267142264383128,-1.9267142264383128
 2006-07-12T23:00:00,0.0,0.0,0.0,13.153464736274712,13.153464736274712,0.0,1.0,67359.07317889408,242492663.4440187,1135391629.8551934,-1.982968614335704,-3.8,48.44262499639771,48.44262499639771,0.0,0.5623076123553798,-3.8,-2.000982727573416,-2.000982727573416
 2006-07-13T00:00:00,0.0,0.0,0.0,13.153464736274712,13.153464736274712,0.0,1.0,65459.238890431305,235653260.0055527,1072047570.4518324,-2.0841971577665546,-3.8,48.44262499639771,48.44262499639771,0.0,0.6734750584562322,-3.8,-2.1036895415191657,-2.1036895415191657
 2006-07-13T01:00:00,0.0,0.0,0.0,13.153464736274712,13.153464736274712,0.0,1.0,62642.676455526576,225513635.23989564,954627539.4547446,-2.271889696315976,-3.8,48.44262499639771,48.44262499639771,0.0,0.7760562512667875,-3.8,-2.294171574147809,-2.294171574147809
 2006-07-13T02:00:00,0.0,0.0,0.0,13.153464736274712,13.153464736274712,0.0,1.0,62234.574547846125,224044468.3722461,766980987.5860479,-2.571959466233426,-3.8,48.44262499639771,48.44262499639771,0.0,0.8635681219475955,-3.8,-2.597064559094725,-2.597064559094725
 2006-07-13T03:00:00,0.0,0.0,0.0,13.153464736274712,13.153464736274712,0.0,1.0,55842.42360821687,201032724.98958072,534855676.01805,-2.9433608784857523,-3.8,48.44262499639771,48.44262499639771,0.0,0.9296191024643704,-3.8,-2.969315538518105,-2.969315538518105
 2006-07-13T04:00:00,0.0,0.0,0.0,13.153464736274712,13.153464736274712,0.0,1.0,34205.415391244045,123139495.40847856,320590151.42286825,-3.28638690886492,-3.8,48.44262499639771,48.44262499639771,0.0,0.9723464086313678,-3.8,-3.3104220428333027,-3.3104220428333027
 2006-07-13T05:00:00,81778.50302806457,294402610.9010325,1599571401.625781,9.09321308152826,6.66666666666669,43.67831329220344,1.0,73007.32037513699,262826353.3504932,1499536087.312154,-1.0099532969804834,-3.407570229414574,40.36885416366476,48.44262499639771,0.0,0.9956126949958048,-3.8,-3.576903335627898,-3.576903335627898
 2006-07-13T06:00:00,76333.74979532757,274801499.2631792,1425694782.9075036,8.829239761659489,6.666666666666692,43.67831329220344,1.0,24308.43419342096,87510363.09631547,436672374.5463401,5.379852256696306,4.686929641687304,24.221312498198856,48.44262499639771,0.0,0.9998366653853537,3.385206397331524,3.385206397331524,3.385206397331524
 2006-07-13T07:00:00,80019.75653119212,288071123.51229155,1525495519.832821,8.980742273607804,6.666666666666693,43.678313292203455,0.0,80244.2443739682,288879279.74628544,1532463644.0313182,9.131098617572803,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.9993307572886748,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-13T08:00:00,83750.90073903246,301503242.66051686,1627212911.0744112,9.135165475551563,6.666666666666692,43.67831329220344,0.0,83997.3232675359,302390363.7631292,1634770531.341777,9.293079492225262,6.7,48.44262499639771,48.44262499639771,0.0,0.9988144941900386,6.7,6.7,6.7
 2006-07-13T09:00:00,85600.1104161388,308160397.4980997,1677758850.741214,9.211909567420538,6.66666666666669,43.67831329220344,0.0,85858.24461781437,309089680.6241318,1685626690.5885415,9.37358062928141,6.7,48.44262499639771,48.44262499639771,0.0,0.9982982310914028,6.7,6.7,6.7
 2006-07-13T10:00:00,86596.70744320979,311748146.79555523,1702918998.287499,9.250111505720826,6.66666666666669,43.67831329220344,0.0,86860.98736169202,312699554.5020912,1710941535.2926922,9.413648933808888,6.7,48.44262499639771,48.44262499639771,0.0,0.997781967992767,6.7,6.7,6.7
 2006-07-13T11:00:00,86663.67613812152,311989234.0972375,1702827602.601195,9.249972742102656,6.666666666666692,43.67831329220344,0.0,86928.10848617494,312941190.5502298,1710847299.7972293,9.413499771255138,6.7,48.44262499639771,48.44262499639771,0.0,0.9972657048941308,6.7,6.7,6.7
 2006-07-13T12:00:00,87333.25556583353,314399720.0370007,1717097052.3084445,9.271639464433532,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.436227816191826,9.436227816191826,0.0,48.44262499639771,14.34836104541974,0.9228551102929964,8.974020047760993,6.70000212194094,2.5541608973922405
 2006-07-13T13:00:00,86417.83050344604,311104189.81240577,1689023504.1068647,9.229013077992876,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.39148319680538,9.39148319680538,0.0,48.44262499639771,21.49962416605893,0.7445857227514656,9.408007645831727,6.699982580358459,3.284566698373307
 2006-07-13T14:00:00,85429.90969039816,307547674.8854333,1669634294.1471376,9.199573588393948,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.360627570763024,9.360627570763024,0.0,48.44262499639771,24.610098505544723,0.5715519238782197,9.365491336606182,6.699998417494506,4.11656500367881
 2006-07-13T15:00:00,86748.66435919191,312295191.69309086,1709663520.7668009,9.26035253409314,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.42440561107476,9.42440561107476,0.0,48.44262499639771,28.18408284068768,0.3994383049916405,9.407492286377618,6.700016778125046,4.730326055889631
 2006-07-13T16:00:00,83313.25950779443,299927734.22805995,1611211007.623738,9.110872471503768,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.344899497941762,9.344899497941762,0.0,48.44262499639771,42.86770155495932,0.2243160962627963,9.340072974857138,6.786425997059133,6.377396310946614
 2006-07-13T17:00:00,80492.06159322376,289771421.73560554,1531608171.8886108,8.990019453725411,6.66666666666669,43.67831329220344,0.0,90999.21779997612,327597184.079914,1837120174.1335328,9.612725286527583,6.7,48.44262499639771,48.44262499639771,0.0,0.1552663947245121,7.162527703193508,7.162527703193508,7.162527703193508
 2006-07-13T18:00:00,81566.18413646687,293638262.8912808,1566670112.6987617,9.04324851264156,6.66666666666669,43.67831329220344,0.0,81798.40520462501,294474258.73665005,1573840121.2463057,9.196617853487355,6.7,48.44262499639771,48.44262499639771,0.0,0.1547501316258762,6.7,6.7,6.7
 2006-07-13T19:00:00,77633.52373086404,279480685.43111044,1470104908.8461006,8.89665456453372,6.66666666666669,43.67831329220344,0.0,77844.53728543578,280240334.22756886,1476728704.0807965,9.042843997162274,6.7,48.44262499639771,48.44262499639771,0.0,0.1542338685272402,6.7,6.7,6.7
 2006-07-13T20:00:00,0.0,0.0,0.0,13.015175741990149,13.015175741990149,0.0,1.0,96639.157420168,347900966.7126047,2010165648.244165,-0.0060674144742863,-3.2150134166589024,48.44262499639772,48.44262499639772,0.0,0.180874210500673,-1.5337960246756834,-0.2418347942363903,-0.2418347942363903
 2006-07-13T21:00:00,0.0,0.0,0.0,13.015175741990149,13.015175741990149,0.0,1.0,70725.59712512225,254612149.6504401,1267961600.9837728,-1.771171094132522,-3.8,48.44262499639771,48.44262499639771,0.0,0.313054856681321,-3.8,-1.7922906005801595,-1.7922906005801595
 2006-07-13T22:00:00,0.0,0.0,0.0,13.015175741990149,13.015175741990149,0.0,1.0,68331.91336879929,245994888.1276774,1186673882.39895,-1.9010291276128093,-3.8,48.44262499639771,48.44262499639771,0.0,0.4360122083748634,-3.8,-1.9194993781362744,-1.9194993781362744
 2006-07-13T23:00:00,0.0,0.0,0.0,13.015175741990149,13.015175741990149,0.0,1.0,67298.9550475237,242276238.1710853,1139365194.796863,-1.976619175861897,-3.8,48.44262499639771,48.44262499639771,0.0,0.5526941094444161,-3.8,-1.9945874789038496,-1.9945874789038496
 2006-07-14T00:00:00,0.0,0.0,0.0,13.015175741990149,13.015175741990149,0.0,1.0,65794.17471298951,236859028.9667622,1079032998.11362,-2.073033043717263,-3.8,48.44262499639771,48.44262499639771,0.0,0.6643711468315502,-3.8,-2.0923398770837456,-2.0923398770837456
 2006-07-14T01:00:00,0.0,0.0,0.0,13.015175741990149,13.015175741990149,0.0,1.0,62994.80966316333,226781314.787388,967224078.4027712,-2.251751644190996,-3.8,48.44262499639771,48.44262499639771,0.0,0.7678977668118575,-3.8,-2.273772361975888,-2.273772361975888
 2006-07-14T02:00:00,0.0,0.0,0.0,13.015175741990149,13.015175741990149,0.0,1.0,62440.783856663125,224786821.88398725,785189551.828783,-2.542835246991341,-3.8,48.44262499639771,48.44262499639771,0.0,0.8569557473489168,-3.8,-2.5677509606052182,-2.5677509606052182
 2006-07-14T03:00:00,0.0,0.0,0.0,13.015175741990149,13.015175741990149,0.0,1.0,57790.05776318783,208044207.94747624,554657462.1973108,-2.9116691586496977,-3.8,48.44262499639771,48.44262499639771,0.0,0.9249748912421104,-3.8,-2.937666287142792,-2.937666287142792
 2006-07-14T04:00:00,0.0,0.0,0.0,13.015175741990149,13.015175741990149,0.0,1.0,36185.6921742714,130268491.82737704,336462892.0498924,-3.260968968531618,-3.8,48.44262499639771,48.44262499639771,0.0,0.969574329576196,-3.8,-3.285241919687931,-3.285241919687931
 2006-07-14T05:00:00,82371.71547784528,296538175.72024304,1626720506.4171488,9.13444553598143,6.66666666666669,43.67831329220344,1.0,87366.68452076994,314520064.2747717,1798011287.4052048,-0.9251996528639752,-3.8,48.44262499639771,48.44262499639771,0.0,0.9943892895519392,-3.8,-3.5303505006413403,-3.5303505006413403
 2006-07-14T06:00:00,75017.78659514872,270064031.7425353,1388686557.1201642,8.773063780600339,6.66666666666669,43.67831329220344,1.0,10838.301368369624,39017884.92613065,128226858.54347453,3.155783939804316,2.952173702428057,8.073770832732952,48.44262499639771,0.0,1.0,1.1956247551465993,1.1956247551465993,1.1956247551465993
 2006-07-14T07:00:00,79080.30894792412,284689112.2125267,1501251385.6361885,8.94393637394238,6.666666666666693,43.678313292203455,0.0,78967.6920405031,284283691.345811,1496633246.820007,9.074356931430378,6.700000000000002,48.44262499639773,48.44262499639773,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-14T08:00:00,82026.68263713649,295296057.4936913,1578864229.3178775,9.061761395876712,6.666666666666692,43.67831329220344,0.0,82262.37181830867,296144538.54591125,1586130635.0290897,9.21607652402314,6.7,48.44262499639771,48.44262499639771,0.0,0.9999225401548888,6.7,6.7,6.7
 2006-07-14T09:00:00,85464.96950073463,307673890.20264465,1672904959.9603624,9.204540296818312,6.66666666666669,43.67831329220344,0.0,85722.15703154502,308599765.3135621,1680743455.811215,9.365849826639272,6.7,48.44262499639771,48.44262499639771,0.0,0.9994578829858002,6.7,6.7,6.7
 2006-07-14T10:00:00,89447.62246325401,322011440.8677144,1772425791.037457,9.355653412151666,6.66666666666669,43.67831329220344,0.0,89730.18346377827,323028660.4696017,1780895496.601373,9.524356300920976,6.7,48.44262499639771,48.44262499639771,0.0,0.9989416198871643,6.7,6.7,6.7
 2006-07-14T11:00:00,93487.9643235877,336556671.5649157,1876388508.297446,9.513528909137763,6.66666666666669,43.67831329220344,0.0,93798.78166658957,337675613.9997225,1885560110.675251,9.689959314049368,6.7,48.44262499639771,48.44262499639771,0.0,0.9984253567885284,6.7,6.7,6.7
 2006-07-14T12:00:00,96482.23947796582,347336062.12067693,1962852638.0080128,9.64484139918446,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.827663839045291,9.827663839045291,0.0,48.44262499639771,17.36268919461817,0.9117710785609624,9.312656392441438,6.699973156596983,3.1964135874094786
 2006-07-14T13:00:00,92181.98914012172,331855160.90443814,1842768099.429921,9.462470751245228,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.63637063829544,9.63637063829544,0.0,48.44262499639771,26.54094737976237,0.7113928416515093,9.66900836571022,6.69997672381761,4.229870472816327
 2006-07-14T14:00:00,91004.96219207851,327617863.89148265,1815272366.3282287,9.42071617962777,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.592612919130488,9.592612919130488,0.0,48.44262499639771,30.17241703597492,0.5235998354050894,9.59307607925716,6.700009773049923,4.945085875266289
 2006-07-14T15:00:00,90053.94313525075,324194195.2869027,1792979299.0028934,9.386863476127786,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.557119251535326,9.557119251535326,0.0,48.44262499639771,36.93638330677137,0.3376971211652541,9.56737907486383,6.700031552788545,5.739930640102841
 2006-07-14T16:00:00,88365.45608920023,318115641.9211209,1745115285.472313,9.314182848408525,6.66666666666669,43.67831329220344,-1.0,31358.181038785144,112889451.73962653,399755768.2929499,10.038479789035636,9.40486200091722,24.221312498198856,48.44262499639771,48.44262499639771,0.1610594869774554,9.603597998333264,7.272103296875493,7.272103296875493
 2006-07-14T17:00:00,86230.35134044934,310429264.8256176,1686570868.1958857,9.22528966069826,6.66666666666669,43.67831329220344,0.0,93100.5093232356,335161833.56364805,1884677023.065949,9.6882929620502,6.7,48.44262499639771,48.44262499639771,0.0,0.0996186878773767,6.986239704155501,6.986239704155501,6.986239704155501
 2006-07-14T18:00:00,80975.47737061446,291511718.53421205,1545862121.6526148,9.011660060318905,6.66666666666669,43.67831329220344,0.0,81203.92432208681,292334127.5595125,1552915284.4448752,9.163484331687926,6.7,48.44262499639771,48.44262499639771,0.0,0.0991024247787408,6.7,6.7,6.7
 2006-07-14T19:00:00,77530.24459674784,279108880.5482923,1450444722.161816,8.866809339802378,6.66666666666669,43.67831329220344,0.0,77739.03408967349,279860522.7228245,1456961235.2073112,9.011541206367196,6.7,48.44262499639771,48.44262499639771,0.0,0.0985861616801048,6.7,6.7,6.7
 2006-07-14T20:00:00,0.0,0.0,0.0,13.179096234242143,13.179096234242143,0.0,1.0,99678.28588633136,358841829.1907928,2078795809.949133,0.1583193266549441,-3.159873204039796,48.44262499639772,48.44262499639772,0.0,0.1296269899098094,-1.4756256983050384,-0.0746283998719312,-0.0746283998719312
 2006-07-14T21:00:00,0.0,0.0,0.0,13.179096234242138,13.179096234242138,0.0,1.0,72241.697814219,260070112.13118848,1313720199.064926,-1.698084117124959,-3.8,48.44262499639771,48.44262499639771,0.0,0.2680910881202287,-3.8,-1.720685497712391,-1.720685497712391
 2006-07-14T22:00:00,0.0,0.0,0.0,13.179096234242138,13.179096234242138,0.0,1.0,68926.89255607303,248136813.20186293,1208322561.7065318,-1.8664422139113697,-3.8,48.44262499639771,48.44262499639771,0.0,0.3944334368480259,-3.8,-1.885566646623478,-1.885566646623478
 2006-07-14T23:00:00,0.0,0.0,0.0,13.179096234242138,13.179096234242138,0.0,1.0,67208.11127350797,241949200.5846287,1154951859.741672,-1.9517136096812724,-3.8,48.44262499639771,48.44262499639771,0.0,0.5128941476755211,-3.8,-1.969632969357792,-1.969632969357792
 2006-07-15T00:00:00,0.0,0.0,0.0,13.179096234242138,13.179096234242138,0.0,1.0,65787.83202026096,236836195.27293947,1103997408.0662494,-2.033136706319042,-3.8,48.44262499639771,48.44262499639771,0.0,0.6264495350392002,-3.8,-2.051792647016532,-2.051792647016532
 2006-07-15T01:00:00,0.0,0.0,0.0,13.179096234242138,13.179096234242138,0.0,1.0,63254.43046819303,227715949.68549493,1013497630.7421368,-2.177780066876494,-3.8,48.44262499639771,48.44262499639771,0.0,0.7333863074855339,-3.8,-2.1987598589496247,-2.1987598589496247
