Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-15T02:00:00,0.0,0.0,0.0,13.179096234242138,13.179096234242138,0.0,1.0,61993.61487509032,223177013.5503252,855745423.4858655,-2.429995712905827,-3.8,48.44262499639771,48.44262499639771,0.0,0.8282622721281437,-3.8,-2.454008516881677,-2.454008516881677
 2006-07-15T03:00:00,0.0,0.0,0.0,13.179096234242138,13.179096234242138,0.0,1.0,60838.19725467713,219017510.1168377,636456624.1269308,-2.7807712438091454,-3.8,48.44262499639771,48.44262499639771,0.0,0.9041261969109434,-3.8,-2.806713767129882,-2.806713767129882
 2006-07-15T04:00:00,0.0,0.0,0.0,13.179096234242138,13.179096234242138,0.0,1.0,42844.25647137447,154239323.29694808,406431798.7464856,-3.1489364406479528,-3.8,48.44262499639771,48.44262499639771,0.0,0.9566813231081132,-3.8,-3.174070350149238,-3.174070350149238
 2006-07-15T05:00:00,0.0,0.0,0.0,13.179096234242138,13.179096234242138,0.0,1.0,23972.20764228264,86299947.51221749,226596130.744479,-3.4369269426479243,-3.8,48.44262499639771,48.44262499639771,0.0,0.9877431175670418,-3.8,-3.4592177998734464,-3.4592177998734464
 2006-07-15T06:00:00,0.0,0.0,0.0,13.179096234242138,13.179096234242138,0.0,1.0,5125.296044224453,18451065.75920803,48283566.77441862,-3.679374467647275,-3.756748038908509,16.147541665465905,48.44262499639771,0.0,0.9998136641791628,-3.770864969558304,-3.700192622498571,-3.700192622498571
 2006-07-15T07:00:00,0.0,0.0,0.0,13.179096234242138,13.179096234242138,0.0,0.0,0.0,0.0,0.0,-3.66669698068168,-3.66669698068168,0.0,48.44262499639771,0.0,1.0,-3.680580826678255,-3.680580826678255,-3.680580826678255
 2006-07-15T08:00:00,0.0,0.0,0.0,13.179096234242138,13.179096234242138,0.0,0.0,0.0,0.0,0.0,-3.583414768344888,-3.583414768344888,0.0,48.44262499639771,0.0,0.9999308408232164,-3.5972947970677964,-3.5972947970677964,-3.5972947970677964
 2006-07-15T09:00:00,31810.77483463836,114518789.40469806,294899318.17523545,10.370011890639269,9.922881450454414,21.839156646101724,0.0,0.0,0.0,0.0,-2.6369599280135305,-2.6369599280135305,0.0,48.44262499639772,0.0,0.999474484322456,-3.066958140360121,-3.066958140360121,-3.066958140360121
 2006-07-15T10:00:00,18396.94507640952,66229002.27507412,176905822.92418903,12.22296035677231,11.954726768317505,12.13286480338987,0.0,0.0,0.0,0.0,-0.3756958124375369,-0.3756958124375369,0.0,48.44262499639775,0.0,0.9989582212238206,-0.616021745473531,-0.616021745473531,-0.616021745473531
 2006-07-15T11:00:00,35291.6650768374,127049994.27661474,329646994.1601445,10.60591524373827,10.10609270515388,23.295100422508487,0.0,0.0,0.0,0.0,2.9488311523870614,2.9488311523870614,0.0,48.4426249963977,0.0,0.9984419581251834,2.5184647786958974,2.5184647786958974,2.5184647786958974
 2006-07-15T12:00:00,37219.97280660948,133991902.10379425,346363491.3711128,10.135159830197011,9.61000095874517,26.38898094737289,-1.0,0.0,0.0,0.0,6.557155438446736,6.557155438446736,0.0,48.44262499639768,2.32725697035342,0.9911113552177596,6.424920270282289,6.065288355479559,2.7213475995291057
 2006-07-15T13:00:00,37124.51079405002,133648238.85858013,411123627.1485753,10.51733758039074,9.8939239510157,24.75104419891528,-1.0,0.0,0.0,0.0,7.362452048440413,7.362452048440413,0.0,48.44262499639774,4.412432531108499,0.9409688039416833,7.401530848741228,6.699986818486114,0.0652661291197483
 2006-07-15T14:00:00,60730.94165389566,218631389.9540242,588689833.3567076,7.559261930115007,6.666666666666695,43.67831329220346,-1.0,0.0,0.0,0.0,7.638949313047537,7.638949313047537,0.0,48.44262499639775,7.303724807087481,0.8864381450235769,7.855151199914374,6.699960037902414,0.233370734344036
 2006-07-15T15:00:00,55920.66207617943,201314383.47424576,960459806.8212664,9.987521720494804,8.53045838849691,32.75873496915262,-1.0,0.0,0.0,0.0,8.234721878490248,8.234721878490248,0.0,48.44262499639776,14.229626206476416,0.7942197806246917,8.481288827873422,6.699925515838242,1.9180281356625304
 2006-07-15T16:00:00,69269.86348050699,249371508.5298249,1002833458.8141644,8.187587969624417,6.666666666666697,43.67831329220348,-1.0,0.0,0.0,0.0,8.298584904672223,8.298584904672223,0.0,48.44262499639776,16.493720778224958,0.669950813449011,8.647461058888423,6.699985553624967,2.236501976578143
 2006-07-15T17:00:00,51376.310328101936,184954717.181167,656238742.1953146,9.548083883061812,8.55282219509461,32.3543061423729,0.0,64419.62545553312,231910651.63991928,820209103.9952378,8.001943013912102,6.699999999999999,48.44262499639769,48.44262499639769,0.0,0.6123839446866494,6.951554841332484,6.951554841332484,6.951554841332484
 2006-07-15T18:00:00,43617.39421664467,157022619.17992085,564378237.9217311,9.93026127985342,9.07436567729861,29.11887552813561,0.0,44097.78088962539,158752011.20265138,570140073.6099548,7.605065452789198,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.6118676815880137,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-15T19:00:00,20531.783895403685,73914422.02345327,212316494.11520165,11.50979800031768,11.187876923853274,16.986010724745782,0.0,21265.948047475715,76557412.97091258,219394045.4460576,7.048446421920392,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.6113514184893777,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-15T20:00:00,20237.79962705307,72856078.65739107,235358261.56912392,11.903833786537575,11.546949745900037,14.559437764067807,1.0,97058.39393600827,349410218.1696297,1909351734.0861552,-0.0299682442486449,-3.076750451570875,48.44262499639772,48.44262499639772,0.0,0.6179033491935444,-1.4328456166403596,-0.6452113522026229,-0.6452113522026229
 2006-07-15T21:00:00,19253.36243267581,69312104.75763284,178700860.15025878,11.817891183053067,11.546949745900037,14.559437764067832,1.0,70251.28609669903,252904629.9481164,1200563729.5968204,-1.8789414928725705,-3.800000000000002,48.44262499639774,48.44262499639774,0.0,0.7226499918789951,-3.800000000000002,-2.1787577003136387,-2.1787577003136387
 2006-07-15T22:00:00,17942.55735101138,64593206.463640966,166844286.95356134,11.376376036005498,11.123424016675528,16.986010724745782,1.0,66652.25329197208,239948111.85109943,1037097315.2315727,-2.140152532612855,-3.8,48.4426249963977,48.4426249963977,0.0,0.8191149814394865,-3.8,-2.4219455516001536,-2.4219455516001536
 2006-07-15T23:00:00,6481.911389657704,23334881.00276773,60345370.05353215,12.548462976131168,12.456977065492834,7.279718882033905,1.0,63384.679534019255,228184846.3224693,719528274.1099896,-2.6479273250105364,-3.8,48.4426249963977,48.4426249963977,0.0,0.8972536073356894,-3.8,-2.7672523767343296,-2.7672523767343296
 2006-07-16T00:00:00,0.0,0.0,0.0,13.615039145258065,13.615039145258065,0.0,1.0,46663.06858804415,167987046.91695893,428967303.1353326,-3.1128575453683305,-3.8,48.44262499639771,48.44262499639771,0.0,0.9522749479787416,-3.8,-3.138205433239406,-3.138205433239406
 2006-07-16T01:00:00,21513.3362889874,77448010.64035463,265268298.5808503,11.70116330479221,11.298914985727604,14.55943776406781,1.0,40542.29571740724,145952264.58266604,503822275.1208412,-2.993271950055678,-3.8,48.44262499639771,48.44262499639771,0.0,0.9853260663656974,-3.8,-3.4348125290139966,-3.4348125290139966
 2006-07-16T02:00:00,10895.585782271866,39224108.81617871,127529444.211263,12.70133242989838,12.507953410326056,7.279718882033905,1.0,15436.25667634074,55570524.03482667,198878953.67129412,-3.461064262922816,-3.779512893667056,24.22131249819885,48.4426249963977,0.0,0.9995110621684824,-3.791771937424984,-3.6837661641321993,-3.6837661641321993
 2006-07-16T03:00:00,0.0,0.0,0.0,13.676210759057932,13.676210759057932,0.0,1.0,0.0,0.0,0.0,-3.703207897673165,-3.703207897673165,0.0,48.44262499639771,0.0,1.0,-3.717044175269933,-3.717044175269933,-3.717044175269933
 2006-07-16T04:00:00,0.0,0.0,0.0,13.676210759057932,13.676210759057932,0.0,1.0,0.0,0.0,0.0,-3.6199166766697632,-3.6199166766697632,0.0,48.44262499639771,0.0,1.0,-3.6337971295514855,-3.6337971295514855,-3.6337971295514855
 2006-07-16T05:00:00,0.0,0.0,0.0,13.676210759057932,13.676210759057932,0.0,1.0,0.0,0.0,0.0,-3.5366373474976887,-3.5366373474976887,0.0,48.44262499639771,0.0,1.0,-3.550516831822714,-3.550516831822714,-3.550516831822714
 2006-07-16T06:00:00,18184.31465368197,65463532.75325509,173945857.05808136,10.08546490142019,9.821760504512204,23.295100422508494,1.0,0.0,0.0,0.0,-2.2710039779502504,-2.2710039779502504,0.0,48.44262499639776,0.0,0.999807497198774,-2.5172532720263736,-2.5172532720263736,-2.5172532720263736
 2006-07-16T07:00:00,23469.663518707937,84490788.66734856,222784898.0751812,10.595403157228152,10.25763662053555,21.83915664610172,0.0,0.0,0.0,0.0,0.1655344390024375,0.1655344390024375,0.0,48.44262499639772,0.0,0.9992957554647784,-0.1351772363223931,-0.1351772363223931,-0.1351772363223931
 2006-07-16T08:00:00,31754.71645223153,114316979.22803344,307043405.9917324,9.555931672789994,9.090409636867458,29.11887552813564,0.0,0.0,0.0,0.0,3.116093850719753,3.116093850719753,0.0,48.44262499639774,0.0,0.9987794923661428,2.7230383965337723,2.7230383965337723,2.7230383965337723
 2006-07-16T09:00:00,45034.402085361806,162123847.50730246,549867310.6136879,9.621259589084245,8.787441765592357,30.938805248644115,0.0,30417.162650516813,109501785.54186046,343934032.0065784,6.330835668664366,5.7847020447672,24.22131249819887,48.44262499639772,0.0,0.9982632292675068,5.515935703968457,5.515935703968457,5.515935703968457
 2006-07-16T10:00:00,49838.10963152139,179417194.67347696,617113184.7699802,8.845896678815713,7.910096761897756,35.42796522589834,0.0,50168.79032689719,180607645.1768299,621691711.6623409,7.687075775957882,6.700000000000002,48.44262499639771,48.44262499639771,0.0,0.9977469661688704,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T11:00:00,53325.79517950715,191972862.64622563,733269237.2447377,8.966224310837811,7.854217136681856,35.4886295499153,0.0,53649.54862824569,193138375.0616844,738282090.3962383,7.872018363211965,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.9972307030702346,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T12:00:00,63907.24578154856,230066084.8135748,828022052.1554701,7.92238594964896,6.666666666666693,43.67831329220345,-1.0,0.0,0.0,0.0,8.020228291847607,8.020228291847607,0.0,48.44262499639772,8.920108894032795,0.946207355214235,8.179908834033725,6.700021619113439,1.4982455961814287
 2006-07-16T13:00:00,63829.604672917725,229786576.82250383,866414702.5921144,7.980622495889154,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.977347679146057,7.977347679146057,0.0,48.44262499639771,11.7655955177409,0.8366942734913652,8.357875297274704,6.5960454201264165,1.0578834609169876
 2006-07-16T14:00:00,64577.88933746648,232480401.61487928,891295548.7456088,8.170470685769224,6.818781337418081,42.7683484319492,-1.0,0.0,0.0,0.0,8.121301235798507,8.121301235798507,0.0,48.44262499639771,10.96213288018918,0.7343801681249714,8.278185372342357,6.700015400920717,1.1677486311944716
 2006-07-16T15:00:00,61673.9550797664,222026238.28715885,899191471.9406217,8.030445686820807,6.666666666666697,43.67831329220348,-1.0,0.0,0.0,0.0,8.133589601380846,8.133589601380846,0.0,48.44262499639776,12.01043205078426,0.6327714023209295,8.272693704067947,6.700001833017638,1.5295188290679498
 2006-07-16T16:00:00,63759.66132473178,229534780.7690343,877398359.2079382,7.997245315479591,6.666666666666693,43.678313292203455,-1.0,0.0,0.0,0.0,8.098854862684059,8.098854862684059,0.0,48.44262499639774,12.611609080050885,0.5212469077168348,8.408632490755794,6.699992605145461,1.7194096841210265
 2006-07-16T17:00:00,55965.73785839177,201476656.2902103,692010966.954379,7.716041837818029,6.66666666666669,43.67831329220344,0.0,61127.98941340188,220060761.8882468,857072384.0892024,8.060501625824267,6.7,48.44262499639771,48.44262499639771,0.0,0.4747892676467717,6.956328360321887,6.956328360321887,6.956328360321887
 2006-07-16T18:00:00,49686.093651408766,178869937.14507145,593692919.7670454,8.665590020340055,7.765341788948274,36.39859441016955,0.0,49950.09474463778,179820341.0806959,597925771.4772725,7.649436139156568,6.7000000000000055,48.44262499639775,48.44262499639775,0.0,0.474273004548136,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-07-16T19:00:00,35283.228600845825,127019622.96304493,333799117.555828,8.194770472893792,7.688710056176163,37.61188089050853,0.0,35589.67140333355,128122817.05200076,336831075.0660885,7.2350980627048225,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.4737567414494998,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T20:00:00,29506.789501095674,106224442.20394444,283856871.73941207,9.436546077244474,9.006190823668545,29.11887552813561,1.0,99009.95189823334,356435826.8336401,2079959795.091796,-0.0068472707277447,-3.327867723052922,48.4426249963977,48.4426249963977,0.0,0.488126972255103,-1.6526816031358542,-0.6874068618026663,-0.6874068618026663
 2006-07-16T21:00:00,5565.067469318256,20034242.889545724,52950470.9480762,12.57884242928319,12.49856927687332,7.279718882033905,1.0,67990.73121692338,244766632.38092425,1168952975.4794748,-1.929375222183717,-3.8,48.4426249963977,48.4426249963977,0.0,0.6007252460207718,-3.8,-2.0293053064966373,-2.0293053064966373
 2006-07-16T22:00:00,30529.475629563152,109906112.26642735,330611737.3249737,10.716043407651872,10.214742137997364,21.83915664610171,1.0,74007.76006799252,266427936.24477288,1364889511.0765758,-1.616635697572648,-3.8000000000000025,48.44262499639776,48.44262499639776,0.0,0.7095569975734134,-3.8000000000000025,-2.1562561632931208,-2.1562561632931208
 2006-07-16T23:00:00,20385.689548206883,73388482.37354472,195376351.59527257,9.710018129808423,9.413825597718963,26.69230256745768,1.0,65611.25942077217,236200533.9147796,1087612087.4605129,-2.059355353898658,-3.800000000000002,48.44262499639774,48.44262499639774,0.0,0.8078297524320046,-3.800000000000002,-2.384916187186392,-2.384916187186392
 2006-07-17T00:00:00,13783.776205996375,49621594.34158695,132091258.94777596,11.684976959561466,11.484718029901751,14.559437764067807,1.0,63740.16181619849,229464582.53831464,818158881.0836776,-2.4902194557523862,-3.799999999999999,48.4426249963977,48.4426249963977,0.0,0.8886325081872938,-3.799999999999999,-2.720146073192835,-2.720146073192835
 2006-07-17T01:00:00,0.0,0.0,0.0,13.893743711519289,13.893743711519289,0.0,1.0,48356.88513136283,174084786.4729062,456817148.713814,-3.0682734481864897,-3.8,48.44262499639771,48.44262499639771,0.0,0.9466415241734748,-3.8,-3.0938439900649786,-3.0938439900649786
 2006-07-17T02:00:00,15755.111995904726,56718403.18525699,152797146.17103904,10.51184515564694,10.280205189092989,21.839156646101724,1.0,42770.10362811364,153972373.06120905,409025426.1689968,-3.1448032340325462,-3.8,48.44262499639772,48.44262499639772,0.0,0.982184343626853,-3.8,-3.4036886398266675,-3.4036886398266675
 2006-07-17T03:00:00,0.0,0.0,0.0,13.426538590060233,13.426538590060233,0.0,1.0,8323.871325355738,29965936.771280646,79830815.69666865,-3.650604970422745,-3.778529739411492,24.22131249819885,48.44262499639771,0.0,0.9988611515827674,-3.79112653162083,-3.673537059353293,-3.673537059353293
 2006-07-17T04:00:00,9989.752716589404,35963109.779721856,97526042.65442412,11.32109604841514,11.173247948929053,14.55943776406781,1.0,0.0,0.0,0.0,-3.4870992762125472,-3.4870992762125472,0.0,48.44262499639771,0.0,0.9997592355775904,-3.639803498146426,-3.639803498146426,-3.639803498146426
 2006-07-17T05:00:00,73907.23680356235,266066052.4928245,1401038963.242347,8.79182499371179,6.66666666666669,43.67831329220344,1.0,20973.39064813684,75504206.3332926,313122435.7732606,4.496487729474225,3.999444373227258,16.147541665465905,48.44262499639771,0.0,0.9992429724789544,2.52112303650976,2.52112303650976,2.52112303650976
 2006-07-17T06:00:00,69725.25262445012,251010909.4480205,1253733600.4115186,8.568233543046048,6.66666666666669,43.67831329220344,1.0,69896.74939630779,251628297.826708,1259243007.7870605,8.698336634499556,6.7,48.44262499639771,48.44262499639771,0.0,0.9987267093803184,6.7,6.7,6.7
 2006-07-17T07:00:00,72609.03040108414,261392509.4439028,1337553067.46479,8.69545199362418,6.66666666666669,43.67831329220344,0.0,72794.35805224463,262059688.98808065,1343468733.9142573,8.831773500250565,6.7,48.44262499639772,48.44262499639772,0.0,0.9982104462816824,6.7,6.7,6.7
 2006-07-17T08:00:00,77656.9457370438,279565004.6533576,1480712010.4862015,8.912756148659671,6.66666666666669,43.67831329220344,0.0,77869.68709665905,280330873.5479726,1487414892.4400933,9.059767560078765,6.7,48.44262499639771,48.44262499639771,0.0,0.9976941831830464,6.7,6.7,6.7
 2006-07-17T09:00:00,80927.4989158568,291338996.0970845,1567319821.3309662,9.044235137174107,6.66666666666669,43.67831329220344,0.0,81158.65092810937,292171143.34119374,1574519850.9541333,9.197693392453532,6.7,48.44262499639771,48.44262499639771,0.0,0.9971779200844104,6.7,6.7,6.7
 2006-07-17T10:00:00,83672.58768651678,301221315.6714604,1641536582.8063035,9.15691294657099,6.66666666666669,43.67831329220344,0.0,83920.32748040192,302113178.92944694,1649180908.447424,9.315890507437697,6.7,48.44262499639771,48.44262499639771,0.0,0.9966616569857746,6.7,6.7,6.7
 2006-07-17T11:00:00,85166.06423901427,306597831.2604514,1683224263.5357642,9.220207810073791,6.666666666666692,43.67831329220344,0.0,85423.34795510369,307524052.6383733,1691125837.243286,9.38228517808081,6.7,48.44262499639771,48.44262499639771,0.0,0.9961453938871386,6.7,6.7,6.7
 2006-07-17T12:00:00,85517.59648112832,307863347.332062,1695896158.9634871,9.2394482443192,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.402454877469612,9.402454877469612,0.0,48.44262499639771,14.197609400038184,0.922099367486477,8.954626810363491,6.699982702015064,2.5268496971947805
 2006-07-17T13:00:00,81816.11269566866,294538005.7044072,1591456061.373609,9.080878837017137,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.23614648288275,9.23614648288275,0.0,48.44262499639771,19.627584774703283,0.7494532779171467,9.272527011309933,6.700025393548869,2.9162878914683823
 2006-07-17T14:00:00,82166.95106847618,295801023.8465142,1598604518.826435,9.091731497644307,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.247560218481818,9.247560218481818,0.0,48.44262499639771,22.039448581829337,0.5869739509491737,9.224664819006454,6.700045324971355,3.6655992426884265
 2006-07-17T15:00:00,82054.7510475182,295397103.77106553,1593129310.386532,9.083418863267696,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.238785197248658,9.238785197248658,0.0,48.44262499639771,24.210008213754964,0.4223467568914247,9.257784107002363,6.700000482051672,4.13958504150724
 2006-07-17T16:00:00,80156.80803220857,288564508.91595083,1538642336.8863306,9.000698141045353,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.152000976768216,9.152000976768216,0.0,48.44262499639771,31.964951032935527,0.2606684765491023,9.15495320476448,6.700000170245225,5.223691738498491
 2006-07-17T17:00:00,79614.2348789765,286611245.5643153,1523876844.9915874,8.97828252193974,6.66666666666669,43.67831329220344,0.0,88541.81135462021,318750520.8766327,1789880303.633513,9.538112486874946,6.7,48.44262499639771,48.44262499639771,0.0,0.192548029743131,7.109402327273513,7.109402327273513,7.109402327273513
 2006-07-17T18:00:00,79658.59089635241,286770927.2268686,1520326453.4147763,8.97289263383592,6.66666666666669,43.67831329220344,0.0,79880.39576127876,287569424.7406036,1527232816.7329814,9.1228222260727,6.7,48.44262499639771,48.44262499639771,0.0,0.192031766644495,6.7,6.7,6.7
 2006-07-17T19:00:00,77711.14989410726,279760139.61878616,1460121248.7222807,8.881498565744597,6.66666666666669,43.67831329220344,0.0,77921.23697863393,280516453.12308216,1466685709.9613214,9.02694109089891,6.7,48.44262499639771,48.44262499639771,0.0,0.1915155035458591,6.7,6.7,6.7
 2006-07-17T20:00:00,0.0,0.0,0.0,13.17925403909878,13.17925403909878,0.0,1.0,95543.40870556708,343956271.3400415,1969647894.6011088,-0.0993441033992606,-3.2437637027359147,48.44262499639771,48.44262499639771,0.0,0.2156202420558046,-1.5640759650114555,-0.3367371430287477,-0.3367371430287477
 2006-07-17T21:00:00,0.0,0.0,0.0,13.17925403909878,13.17925403909878,0.0,1.0,69281.66356056124,249413988.8180205,1242001885.9673145,-1.812638832974068,-3.8,48.44262499639771,48.44262499639771,0.0,0.3441080332721808,-3.8,-1.832887723396446,-1.832887723396446
 2006-07-17T22:00:00,0.0,0.0,0.0,13.17925403909878,13.17925403909878,0.0,1.0,67278.03774489781,242200935.8816321,1173827535.342404,-1.9215540901787265,-3.8,48.44262499639771,48.44262499639771,0.0,0.4651377591687147,-3.8,-1.939715201553416,-1.939715201553416
 2006-07-17T23:00:00,0.0,0.0,0.0,13.17925403909878,13.17925403909878,0.0,1.0,65811.48057875627,236921330.08352256,1127404425.5571215,-1.9957317895913893,-3.8,48.44262499639771,48.44262499639771,0.0,0.5806549685760577,-3.8,-2.013869910293039,-2.013869910293039
 2006-07-18T00:00:00,0.0,0.0,0.0,13.17925403909878,13.17925403909878,0.0,1.0,63793.52723250744,229656698.0370268,1057525900.7265508,-2.1074064138991258,-3.8,48.44262499639771,48.44262499639771,0.0,0.6907719644039124,-3.8,-2.127281726512589,-2.127281726512589
 2006-07-18T01:00:00,0.0,0.0,0.0,13.17925403909878,13.17925403909878,0.0,1.0,61748.29000878096,222293844.03161144,928995487.0737622,-2.312869669899343,-3.8,48.44262499639771,48.44262499639771,0.0,0.7914047769717228,-3.8,-2.3356540501671152,-2.3356540501671152
 2006-07-18T02:00:00,0.0,0.0,0.0,13.17925403909878,13.17925403909878,0.0,1.0,61563.99485879237,221630381.4916525,731118917.2713821,-2.629324206126594,-3.8,48.44262499639771,48.44262499639771,0.0,0.8758165876842021,-3.8,-2.65475035288292,-2.65475035288292
 2006-07-18T03:00:00,0.0,0.0,0.0,13.17925403909878,13.17925403909878,0.0,1.0,51688.27617923916,186077794.24526092,497289701.7955541,-3.003487754308235,-3.8,48.44262499639771,48.44262499639771,0.0,0.938054849976561,-3.8,-3.0293010426428286,-3.0293010426428286
 2006-07-18T04:00:00,0.0,0.0,0.0,13.17925403909878,13.17925403909878,0.0,1.0,30394.74447738371,109421080.11858135,291537502.2853844,-3.332913359182431,-3.8,48.44262499639771,48.44262499639771,0.0,0.9772857806893872,-3.8,-3.3564714532156024,-3.3564714532156024
 2006-07-18T05:00:00,74491.5173036105,268169462.29299772,1404442364.9121394,8.796991208583885,6.66666666666669,43.67831329220344,1.0,53493.870273542336,192577932.9847524,1082086520.590767,-1.09389671820094,-2.824468106922327,32.29508333093181,48.44262499639771,0.0,0.9974603581087248,-3.458339647176922,-3.290149570716924,-3.290149570716924
 2006-07-18T06:00:00,70925.60971765326,255332194.9835517,1277899711.2656832,8.604910486637275,6.66666666666669,43.67831329220344,1.0,25983.7467818892,93541488.41480108,433135599.9768413,5.764677415226227,5.077228470228578,24.221312498198856,48.44262499639771,0.0,0.9996917144731358,3.950430139457326,3.950430139457326,3.950430139457326
 2006-07-18T07:00:00,73152.14375054218,263347717.5019517,1345354540.3613162,8.70729213716505,6.666666666666692,43.678313292203455,0.0,73339.54656023638,264022367.61685085,1351314025.9689257,8.844204357089719,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.9991754513745004,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-18T08:00:00,75418.24393240608,271505678.15666187,1410467569.2604313,8.806125623943284,6.66666666666669,43.67831329220344,0.0,75617.76428540797,272223951.42746866,1416778143.192314,8.947899646962481,6.7,48.44262499639771,48.44262499639771,0.0,0.998659188275864,6.7,6.7,6.7
 2006-07-18T09:00:00,76375.40256872482,274951449.24740934,1440687300.3051157,8.851997520130263,6.66666666666669,43.67831329220344,0.0,76580.36989294627,275689331.61460656,1447160627.4310822,8.996020240153966,6.7,48.44262499639771,48.44262499639771,0.0,0.998142925177228,6.7,6.7,6.7
 2006-07-18T10:00:00,77920.56889793459,280514048.03256446,1484210310.1878088,8.918065836467067,6.66666666666669,43.67831329220344,0.0,78134.16699954077,281283001.1983468,1490926556.1240008,9.065330841681634,6.7,48.44262499639771,48.44262499639771,0.0,0.997626662078592,6.7,6.7,6.7
 2006-07-18T11:00:00,78574.42003736556,282867912.13451594,1496800951.82952,8.93717903311664,6.66666666666669,43.67831329220344,0.0,78791.04709190724,283647769.5308661,1503585513.7809525,9.085377122774796,6.7,48.44262499639771,48.44262499639771,0.0,0.9971103989799562,6.7,6.7,6.7
 2006-07-18T12:00:00,80293.22546313754,289055611.6672952,1546739819.2785978,9.012991385389451,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.16486891721508,9.16486891721508,0.0,48.44262499639771,12.622701124466426,0.9305064034618604,8.748239514131038,6.699961879392288,2.1851968644473154
 2006-07-18T13:00:00,79988.58263352078,287958897.4806748,1532078493.1984923,8.99073343701058,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.141544686377934,9.141544686377934,0.0,48.44262499639771,17.872679104515296,0.770117659602831,9.1512377943345,6.699997198832588,2.49233749534343
 2006-07-18T14:00:00,81589.69315554465,293722895.35996073,1577192486.0589633,9.059223571988088,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.213403808119605,9.213403808119605,0.0,48.44262499639771,21.30307026100424,0.6109519277069215,9.195550489555922,6.6999961321280495,3.510335703626032
 2006-07-18T15:00:00,82769.9844947083,297971944.1809499,1610461702.3666005,9.10973291851569,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.26638706586378,9.26638706586378,0.0,48.44262499639771,24.043435604113668,0.4475334270984318,9.265952545698012,6.699998459000554,4.0931573849709
 2006-07-18T16:00:00,81538.66208403213,293539183.5025157,1570635241.317258,9.04926827505831,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.202991080307696,9.202991080307696,0.0,48.44262499639771,30.25182233500213,0.282853342888579,9.21602637540557,6.700042156284791,5.0833066573749095
 2006-07-18T17:00:00,80714.5431124298,290572355.2047473,1545177942.0400658,9.010620082174396,6.66666666666669,43.67831329220344,0.0,89747.88736051491,323092394.4978537,1813113468.16072,9.574887503263072,6.7,48.44262499639771,48.44262499639771,0.0,0.2138552799645721,7.112265184738482,7.112265184738482,7.112265184738482
 2006-07-18T18:00:00,82636.5328690347,297491518.3285249,1601048990.0734413,9.095442641844423,6.666666666666692,43.67831329220344,0.0,82875.86886533868,298353127.9152192,1608426568.6039455,9.251374181280978,6.7,48.44262499639771,48.44262499639771,0.0,0.2133390168659362,6.7,6.7,6.7
 2006-07-18T19:00:00,79368.86940764649,285727929.86752737,1509747857.712548,8.956833489615411,6.66666666666669,43.67831329220344,0.0,79589.02124597589,286520476.48551315,1516602914.5644758,9.105989909092989,6.7,48.44262499639771,48.44262499639771,0.0,0.2128227537673002,6.7,6.7,6.7
 2006-07-18T20:00:00,0.0,0.0,0.0,13.017584699822242,13.017584699822242,0.0,1.0,95567.30541767618,344042299.5036342,1948685264.67707,-0.1465993997720235,-3.25762770168652,48.44262499639772,48.44262499639772,0.0,0.2356248451938894,-1.5785735297120922,-0.3848244462925998,-0.3848244462925998
 2006-07-18T21:00:00,0.0,0.0,0.0,13.01758469982224,13.01758469982224,0.0,1.0,69804.25329670841,251295311.8681503,1228790339.4584556,-1.8337439102886424,-3.8,48.44262499639771,48.44262499639771,0.0,0.3622013031119797,-3.8,-1.853547086088076,-1.853547086088076
 2006-07-18T22:00:00,0.0,0.0,0.0,13.01758469982224,13.01758469982224,0.0,1.0,67993.81609175914,244777737.9303329,1166868613.9326482,-1.932672823304659,-3.8,48.44262499639771,48.44262499639771,0.0,0.4822382475009321,-3.8,-1.9507095808911028,-1.9507095808911028
 2006-07-18T23:00:00,0.0,0.0,0.0,13.01758469982224,13.01758469982224,0.0,1.0,66746.5251219062,240287490.43886235,1119674662.1705594,-2.00808382998274,-3.8,48.44262499639771,48.44262499639771,0.0,0.5970717501411792,-3.8,-2.026373487812574,-2.026373487812574
 2006-07-19T00:00:00,0.0,0.0,0.0,13.01758469982224,13.01758469982224,0.0,1.0,64445.59090028685,232004127.24103263,1043094366.1994376,-2.130472469513655,-3.8,48.44262499639771,48.44262499639771,0.0,0.7061491378385906,-3.8,-2.150720745924969,-2.150720745924969
 2006-07-19T01:00:00,0.0,0.0,0.0,13.01758469982224,13.01758469982224,0.0,1.0,62319.04123260608,224348548.4373819,904264277.2641566,-2.3524120426547204,-3.8,48.44262499639771,48.44262499639771,0.0,0.8048699465249287,-3.8,-2.3756451167032733,-2.3756451167032733
 2006-07-19T02:00:00,0.0,0.0,0.0,13.01758469982224,13.01758469982224,0.0,1.0,62180.8621907406,223851103.88666612,697927818.7431103,-2.6824212587883505,-3.8,48.44262499639771,48.44262499639771,0.0,0.8863461509143672,-3.8,-2.7080832342980243,-2.7080832342980243
 2006-07-19T03:00:00,0.0,0.0,0.0,13.01758469982224,13.01758469982224,0.0,1.0,49200.57149407285,177122057.3786623,464120854.5897687,-3.056581661495084,-3.8,48.44262499639771,48.44262499639771,0.0,0.9451280568298256,-3.8,-3.082202964148619,-3.082202964148619
 2006-07-19T04:00:00,0.0,0.0,0.0,13.01758469982224,13.01758469982224,0.0,1.0,28277.693631011683,101799697.07164209,266986930.69002965,-3.372232750439065,-3.8,48.44262499639771,48.44262499639771,0.0,0.9813305109472288,-3.8,-3.3953448658249648,-3.3953448658249648
 2006-07-19T05:00:00,78199.53752858938,281518335.10292184,1514204013.8515985,8.963615792206284,6.666666666666688,43.67831329220343,1.0,56295.599641446,202664158.70920563,1157171574.6535316,-0.9071747658051016,-2.75754210346544,32.2950833309318,48.4426249963977,0.0,0.9986627838447608,-3.4272776965458647,-3.2749588300558803,-3.2749588300558803
 2006-07-19T06:00:00,72450.70609789058,260822541.9524061,1325260280.6228516,8.676792519460994,6.66666666666669,43.67831329220344,1.0,34525.93306678057,124293359.04041004,539229461.8959305,6.222962215996206,5.367133336103418,24.221312498198856,48.44262499639771,0.0,1.0,4.3290658642721365,4.3290658642721365,4.3290658642721365
 2006-07-19T07:00:00,75300.02945272852,271080106.0298225,1405910184.4684649,8.799208621601803,6.666666666666692,43.678313292203455,0.0,75498.98689289729,271796352.8144301,1412201558.729232,8.940648979741006,6.700000000000002,48.44262499639773,48.44262499639773,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-19T08:00:00,78656.41709778196,283163101.55201507,1497257436.0669963,8.937872324746925,6.66666666666669,43.67831329220344,0.0,78873.53794976763,283944736.6191634,1504051301.9866498,9.08611389683358,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-07-19T09:00:00,80586.83708795336,290112613.51663214,1550624337.7031872,9.018888490795506,6.66666666666669,43.67831329220344,0.0,80815.18384711254,290934661.84960514,1557726810.4153106,9.171105831044736,6.7,48.44262499639771,48.44262499639771,0.0,0.9999335545341702,6.7,6.7,6.7
 2006-07-19T10:00:00,83847.10160964889,301849565.794736,1635522126.559033,9.1477820527731,6.66666666666669,43.67831329220344,0.0,84094.91967532919,302741710.8311852,1643134513.8110764,9.306317300979144,6.7,48.44262499639771,48.44262499639771,0.0,0.9994799117443636,6.7,6.7,6.7
 2006-07-19T11:00:00,87001.31942338836,313204749.9241981,1720735497.5009508,9.277164168402471,6.66666666666669,43.67831329220344,0.0,87269.22648459258,314169215.34453326,1728876688.8623488,9.442034269419096,6.7,48.44262499639771,48.44262499639771,0.0,0.9989636486457276,6.7,6.7,6.7
 2006-07-19T12:00:00,89283.85333544685,321421872.0076087,1786360062.5071952,9.376812131193567,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.546550740292828,9.546550740292828,0.0,48.44262499639771,15.10419671065057,0.9213539267771312,9.068187637775216,6.699989686007221,2.710392421250296
 2006-07-19T13:00:00,87288.598549056,314238954.77660155,1726523739.9475818,9.28595326150356,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.45124066537692,9.45124066537692,0.0,48.44262499639771,22.67624032081001,0.7365546444479043,9.479694122553854,6.6999970321531945,3.5239068161017344
 2006-07-19T14:00:00,87494.71017414679,314980956.6269284,1723975848.0019915,9.282084333143136,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.447187568520585,9.447187568520585,0.0,48.44262499639771,26.07299000865276,0.5601437083660684,9.431426895941543,6.699999598519912,4.348721552791947
 2006-07-19T15:00:00,88211.36959813675,317560930.5532922,1743807098.4420087,9.312196481590728,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.478748279517587,9.478748279517587,0.0,48.44262499639772,30.72186734006948,0.3822784107007853,9.481088085830253,6.699974859070063,5.0712080889590405
 2006-07-19T16:00:00,88818.11645195475,319745219.2270371,1768682830.0330098,9.349969295607025,6.66666666666669,43.67831329220344,-1.0,13944.084410602947,50198703.878170624,149741644.36434922,9.893010092171526,9.655716328674126,16.147541665465905,48.44262499639771,47.17196203372254,0.2026173697200295,9.68729197317738,7.102323390061531,7.014694401532402
 2006-07-19T17:00:00,87031.56749193113,313313642.9709521,1720511952.6980426,9.276825593816296,6.66666666666669,43.67831329220344,0.0,98473.85815945454,354505889.3740363,2037823443.341944,9.93014301500292,6.7,48.44262499639771,48.44262499639771,0.0,0.1323741946230719,7.142770074970723,7.142770074970723,7.142770074970723
 2006-07-19T18:00:00,82445.5994730128,296804158.102846,1588486713.4058168,9.076370653863448,6.666666666666692,43.67831329220344,0.0,82683.21806193156,297659585.0229536,1595796374.9976969,9.231378111520105,6.7,48.44262499639771,48.44262499639771,0.0,0.131857931524436,6.7,6.7,6.7
 2006-07-19T19:00:00,79998.90306452992,287996051.03230774,1514776322.5234482,8.964467000423754,6.66666666666669,43.67831329220344,0.0,80221.22014276101,288796392.5139396,1521652370.9602969,9.113985929076776,6.7,48.44262499639771,48.44262499639771,0.0,0.1313416684258,6.7,6.7,6.7
 2006-07-19T20:00:00,0.0,0.0,0.0,13.115402169971397,13.115402169971397,0.0,1.0,99040.4848474611,356545745.45086,2037296042.728338,0.0579092202906854,-3.194230124172441,48.44262499639772,48.44262499639772,0.0,0.1597035622980034,-1.5118979189463655,-0.1767541050548199,-0.1767541050548199
 2006-07-19T21:00:00,0.0,0.0,0.0,13.115402169971397,13.115402169971397,0.0,1.0,71896.55348392048,258827592.54211372,1285758343.163399,-1.7427445030322408,-3.8,48.44262499639771,48.44262499639771,0.0,0.2943631976710189,-3.8,-1.7644497739310632,-1.7644497739310632
 2006-07-19T22:00:00,0.0,0.0,0.0,13.115402169971397,13.115402169971397,0.0,1.0,68872.64645329515,247941527.2318626,1195164056.5181422,-1.8874646001749087,-3.8,48.44262499639771,48.44262499639771,0.0,0.4186361544052273,-3.8,-1.906177792491988,-1.906177792491988
 2006-07-19T23:00:00,0.0,0.0,0.0,13.115402169971397,13.115402169971397,0.0,1.0,67132.31348488007,241676328.54556823,1146006937.4391465,-1.966006324065436,-3.8,48.44262499639771,48.44262499639771,0.0,0.5360362990613013,-3.8,-1.9839265267598745,-1.9839265267598745
 2006-07-20T00:00:00,0.0,0.0,0.0,13.115402169971397,13.115402169971397,0.0,1.0,65507.852359035576,235828268.49252805,1090210573.1393335,-2.0551695116889483,-3.8,48.44262499639771,48.44262499639771,0.0,0.648539787413764,-3.8,-2.0741804870511964,-2.0741804870511964
 2006-07-20T01:00:00,0.0,0.0,0.0,13.115402169971397,13.115402169971397,0.0,1.0,62929.258580821705,226545330.89095813,987722709.1315635,-2.218981970325992,-3.8,48.44262499639771,48.44262499639771,0.0,0.7535886553054251,-3.8,-2.2405574165056223,-2.2405574165056223
 2006-07-20T02:00:00,0.0,0.0,0.0,13.115402169971397,13.115402169971397,0.0,1.0,62149.13801238936,223736896.8446017,815703787.0134343,-2.49403146525204,-3.8,48.44262499639771,48.44262499639771,0.0,0.8451962651355575,-3.8,-2.518589826752552,-2.518589826752552
 2006-07-20T03:00:00,0.0,0.0,0.0,13.115402169971397,13.115402169971397,0.0,1.0,59050.21914796031,212580788.93265712,589008624.1571577,-2.8566958060296024,-3.8,48.44262499639771,48.44262499639771,0.0,0.916564454532866,-3.8,-2.882714811868928,-2.882714811868928
 2006-07-20T04:00:00,0.0,0.0,0.0,13.115402169971397,13.115402169971397,0.0,1.0,38620.09819922772,139032353.51721978,364957704.75840896,-3.215341280727152,-3.8,48.44262499639771,48.44262499639771,0.0,0.964460558426996,-3.8,-3.24000139856248,-3.24000139856248
 2006-07-20T05:00:00,77099.96721486743,277559881.9735228,1469176675.9395812,8.895255727960297,6.66666666666669,43.67831329220344,1.0,82166.04181161227,295797750.5218042,1657268608.5890286,-1.1496840430732929,-3.8,48.44262499639771,48.44262499639771,0.0,0.991922699092714,-3.8,-3.502390804114698,-3.502390804114698
 2006-07-20T06:00:00,73255.19368379615,263718697.26166612,1337552585.3703914,8.695449823693354,6.666666666666692,43.67831329220344,1.0,12700.716683042829,45722580.05895418,244364877.600756,1.427562695510814,1.0366646299316795,8.073770832732952,48.44262499639771,0.0,1.0,-0.5407215281414937,-0.5079528425609793,-0.5079528425609793
 2006-07-20T07:00:00,76045.33204328018,273763195.35580856,1419257111.7460132,8.819468151430996,6.666666666666693,43.678313292203455,0.0,72250.10309197831,260100371.13112172,1272223281.1796365,8.714626046510634,6.695951172955984,47.63524791312444,48.44262499639773,0.0,1.0000000000000002,6.527386158073175,6.527386158073175,6.527386158073175
 2006-07-20T08:00:00,77694.75375971221,279701113.534964,1467361191.7727864,8.892488362776858,6.66666666666669,43.67831329220344,0.0,77906.07559353732,280461872.13673425,1473985443.9021163,9.038502694587276,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-07-20T09:00:00,78487.62442523985,282555447.9308635,1486766888.073521,8.921946947122214,6.666666666666689,43.67831329220344,0.0,78703.15164799134,283331345.9327688,1493500061.0261946,9.06940588770295,6.7,48.44262499639771,48.44262499639771,0.0,0.9998064383834344,6.7,6.7,6.7
 2006-07-20T10:00:00,80198.09433428761,288713139.6034354,1531631016.604936,8.990054247808198,6.66666666666669,43.67831329220344,0.0,80423.11810693186,289523225.1849547,1538617229.4925313,9.140848353919385,6.7,48.44262499639771,48.44262499639771,0.0,0.9992944848863716,6.7,6.7,6.7
 2006-07-20T11:00:00,82137.60881727494,295695391.7421898,1587464574.5331578,9.07481841282445,6.66666666666669,43.67831329220344,0.0,82374.4652429794,296548074.8747258,1594779147.4359505,9.229768772721078,6.7,48.44262499639771,48.44262499639771,0.0,0.9987782217877358,6.7,6.7,6.7
 2006-07-20T12:00:00,83889.84965487306,302003458.75754297,1635423018.8114026,9.14763070100138,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.306121752122944,9.306121752122944,0.0,48.44262499639771,13.476587925855448,0.9280779423107196,8.866681377726728,6.699978762229481,2.3599845380700333
 2006-07-20T13:00:00,83608.09655392494,300989147.5941298,1621628051.2936196,9.126686185884989,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.284159601791863,9.284159601791863,0.0,48.44262499639771,19.69434409575924,0.7583852428206481,9.290382334437764,6.699981990852844,2.8963577542082763
 2006-07-20T14:00:00,84922.01766767791,305719263.60364044,1656047327.9936678,9.178944280306473,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.339002223863291,9.339002223863291,0.0,48.44262499639771,23.766698292642378,0.5898865946386925,9.33069229577912,6.700012464102508,3.96218375491204
 2006-07-20T15:00:00,85166.8743092972,306600747.5134698,1659011025.5738091,9.18344409914996,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.34370017958642,9.34370017958642,0.0,48.44262499639772,26.06352986733995,0.4203332353665639,9.342578538479149,6.699994955293317,4.423464906042011
 2006-07-20T16:00:00,84875.342488138,305551232.95729685,1649867354.0535388,9.169561238618336,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.374717307849046,9.374717307849046,0.0,48.44262499639771,39.17063025756807,0.2486099105007233,9.344905732013666,6.751976568785481,5.998999657796517
 2006-07-20T17:00:00,82823.27823739433,298163801.6546196,1593177787.4022636,9.083492388597165,6.66666666666669,43.67831329220344,0.0,93729.31937955592,337425549.7664014,1903238306.718213,9.71728120421878,6.7,48.44262499639771,48.44262499639771,0.0,0.1773200188230078,7.17186067879149,7.17186067879149,7.17186067879149
 2006-07-20T18:00:00,81376.14117583104,292954108.2329917,1552959561.3950562,9.022433646579607,6.66666666666669,43.67831329220344,0.0,81606.60200875782,293783767.23152816,1560057345.700476,9.174795979930323,6.7,48.44262499639771,48.44262499639771,0.0,0.1768037557243718,6.7,6.7,6.7
 2006-07-20T19:00:00,79842.00123537045,287431204.44733363,1508871448.3769672,8.955503008912805,6.66666666666669,43.67831329220344,0.0,80063.19136235562,288227488.9044802,1515711466.669293,9.104578389637686,6.7,48.44262499639771,48.44262499639771,0.0,0.1762874926257359,6.7,6.7,6.7
 2006-07-20T20:00:00,0.0,0.0,0.0,13.171234078223222,13.171234078223222,0.0,1.0,97505.10512487956,351018378.4495664,1985634149.2946937,-0.0628615780101355,-3.232742110587628,48.44262499639772,48.44262499639772,0.0,0.2013869824062938,-1.5524461901054298,-0.2996166527419789,-0.2996166527419789
 2006-07-20T21:00:00,0.0,0.0,0.0,13.17123407822322,13.17123407822322,0.0,1.0,71158.44288478377,256170394.3852216,1252160361.6067412,-1.796411392558546,-3.8,48.44262499639771,48.44262499639771,0.0,0.331330104887665,-3.8,-1.817002619930065,-1.817002619930065
 2006-07-20T22:00:00,0.0,0.0,0.0,13.17123407822322,13.17123407822322,0.0,1.0,68564.02354808078,246830484.7730908,1178950757.552126,-1.9133684722572804,-3.8,48.44262499639771,48.44262499639771,0.0,0.4531164913878331,-3.8,-1.931642297722152,-1.931642297722152
 2006-07-20T23:00:00,0.0,0.0,0.0,13.17123407822322,13.17123407822322,0.0,1.0,66710.01667017868,240156060.01264328,1132498171.8453,-1.9875922035641376,-3.8,48.44262499639771,48.44262499639771,0.0,0.5691116359056332,-3.8,-2.005646709385693,-2.005646709385693
 2006-07-21T00:00:00,0.0,0.0,0.0,13.17123407822322,13.17123407822322,0.0,1.0,64788.91402779384,233240090.50005785,1066850305.3410044,-2.092503581627909,-3.8,48.44262499639771,48.44262499639771,0.0,0.6799021127434278,-3.8,-2.112133642264259,-2.112133642264259
 2006-07-21T01:00:00,0.0,0.0,0.0,13.17123407822322,13.17123407822322,0.0,1.0,62455.03895861827,224838140.25102577,945367310.5035248,-2.286694428416731,-3.8,48.44262499639771,48.44262499639771,0.0,0.7817832524015152,-3.8,-2.3091622973935912,-2.3091622973935912
 2006-07-21T02:00:00,0.0,0.0,0.0,13.17123407822322,13.17123407822322,0.0,1.0,62057.76772714352,223407963.81771663,753845447.1469824,-2.5929703729038547,-3.8,48.44262499639771,48.44262499639771,0.0,0.8681681602380514,-3.8,-2.618201048773612,-2.618201048773612
 2006-07-21T03:00:00,0.0,0.0,0.0,13.17123407822322,13.17123407822322,0.0,1.0,54379.60277356056,195766569.984818,520879978.3895585,-2.96572924084119,-3.8,48.44262499639771,48.44262499639771,0.0,0.932812964547283,-3.8,-2.9916406566277502,-2.9916406566277502
 2006-07-21T04:00:00,0.0,0.0,0.0,13.17123407822322,13.17123407822322,0.0,1.0,32731.09318492225,117831935.46572009,309622390.10145783,-3.3039508395386914,-3.8,48.44262499639771,48.44262499639771,0.0,0.9742311405074996,-3.8,-3.3278122636254284,-3.3278122636254284
 2006-07-21T05:00:00,78172.23733756371,281420054.4152294,1507149786.9198313,8.952908582257109,6.66666666666669,43.67831329220344,1.0,69747.36313913182,251090507.30087453,1422735445.0290854,-1.1688459812427476,-3.443933907528157,40.36885416366476,48.44262499639771,0.0,0.9963323661443168,-3.8,-3.585783794921399,-3.585783794921399
 2006-07-21T06:00:00,73775.89294642044,265593214.6071136,1355599560.6709523,8.722842290785385,6.66666666666669,43.67831329220344,1.0,22953.156575847515,82631363.67305104,340415422.0052037,4.8385632291344285,4.298244998431742,16.147541665465905,48.44262499639771,0.0,1.0,2.9549238835222904,2.9549238835222904,2.9549238835222904
 2006-07-21T07:00:00,79471.58768989315,286097715.6836152,1523911273.9938557,8.978337262673767,6.666666666666692,43.678313292203455,0.0,79693.87709570037,286897957.5445212,1530856754.2178926,9.128554107424678,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.9999814912879396,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-21T08:00:00,87182.57522275187,313857270.8019068,1734906606.3536818,9.298683573994596,6.666666666666689,43.67831329220344,0.0,87453.10384016328,314831173.8245878,1743146161.3631728,9.464613109662036,6.7,48.44262499639771,48.44262499639771,0.0,0.9996002984647276,6.7,6.7,6.7
 2006-07-21T09:00:00,90334.6672602815,325204802.13701344,1810643579.722046,9.413687146300823,6.66666666666669,43.67831329220344,0.0,90625.08548112672,326250307.7320562,1819366888.275485,9.585234206580582,6.7,48.44262499639771,48.44262499639771,0.0,0.9990840353660916,6.7,6.7,6.7
 2006-07-21T10:00:00,90629.1011734144,326264764.22429186,1811568129.4419448,9.415091116221216,6.66666666666669,43.67831329220344,0.0,90920.68017882912,327314448.6437848,1820296118.033014,9.586704506215597,6.7,48.44262499639771,48.44262499639771,0.0,0.9985677722674556,6.7,6.7,6.7
 2006-07-21T11:00:00,89425.17496438284,321930629.87177825,1779953146.5132742,9.367083185740103,6.66666666666669,43.67831329220344,0.0,89708.51043194694,322950637.55500895,1788472163.417714,9.536347042403127,6.7,48.44262499639771,48.44262499639771,0.0,0.9980515091688198,6.7,6.7,6.7
 2006-07-21T12:00:00,90647.45076002002,326330822.7360721,1818719195.218638,9.425951274895391,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.598103127728054,9.598103127728054,0.0,48.44262499639771,15.428076191332051,0.9196084862472405,9.100844408989216,6.700001190541113,2.7825075481922066
 2006-07-21T13:00:00,88960.70582037671,320258540.9533562,1770948464.6590378,9.353410269049208,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.521932799592358,9.521932799592358,0.0,48.44262499639771,24.04852357475545,0.7298497636991454,9.56060797645683,6.69993029718788,3.7825440774162153
 2006-07-21T14:00:00,87735.55368068954,315847993.2504823,1735816930.908292,9.30006389119753,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.466056102223533,9.466056102223533,0.0,48.44262499639771,26.77826977673954,0.5501793827304096,9.46052587150426,6.700010347519708,4.462394962151336
 2006-07-21T15:00:00,86221.67318449177,310398023.46417034,1694001090.9298086,9.23657127181928,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.399403885058897,9.399403885058897,0.0,48.44262499639771,29.25177093677496,0.3732600314363226,9.42027713553528,6.699967746717462,4.90790406935414
 2006-07-21T16:00:00,84825.34658116168,305371247.69218206,1651784944.5567236,9.172472686048769,6.66666666666669,43.67831329220344,-1.0,8485.617919766766,30548224.51116036,80987296.64118075,9.560839831184154,9.43246133795271,8.073770832732952,48.44262499639771,44.3281621663694,0.2012472144677408,9.426147544378829,6.950342983874467,6.645798472043026
 2006-07-21T17:00:00,84606.52481351524,304583489.3286548,1645956854.4759812,9.163623923066313,6.666666666666689,43.67831329220344,0.0,95318.98364062369,343148341.10624534,1948658540.731102,9.789180549957065,6.7,48.44262499639771,48.44262499639771,0.0,0.1334854770187903,7.144401930425222,7.144401930425222,7.144401930425222
 2006-07-21T18:00:00,83572.99295528588,300862774.63902915,1620229629.379999,9.124563094198027,6.66666666666669,43.67831329220344,0.0,83817.58974265629,301743323.0735627,1627729135.2690585,9.28193257889494,6.7,48.44262499639771,48.44262499639771,0.0,0.1329692139201543,6.7,6.7,6.7
 2006-07-21T19:00:00,80059.34043466715,288213625.5648017,1522335492.893468,8.975943450319525,6.66666666666669,43.67831329220344,0.0,80282.60376107409,289017373.5398668,1529254098.455551,9.1260205404692,6.7,48.44262499639771,48.44262499639771,0.0,0.1324529508215184,6.7,6.7,6.7
 2006-07-21T20:00:00,0.0,0.0,0.0,13.179130565680303,13.179130565680303,0.0,1.0,98594.09204603164,354938731.3657137,2035941749.68454,0.054685383273308,-3.19529800803773,48.44262499639772,48.44262499639772,0.0,0.1607284104918221,-1.513023954671591,-0.1800334156568926,-0.1800334156568926
 2006-07-21T21:00:00,0.0,0.0,0.0,13.179130565680303,13.179130565680303,0.0,1.0,71403.5614531505,257052821.23134172,1284861299.626319,-1.7441772895611336,-3.8,48.44262499639771,48.44262499639771,0.0,0.2952641575027666,-3.8,-1.765853322837416,-1.765853322837416
 2006-07-21T22:00:00,0.0,0.0,0.0,13.179130565680303,13.179130565680303,0.0,1.0,68219.33434397599,245589603.6383136,1194739384.1492443,-1.8881430817035425,-3.8,48.44262499639771,48.44262499639771,0.0,0.4194708121465213,-3.8,-1.906843604097057,-1.906843604097057
