Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-21T23:00:00,0.0,0.0,0.0,13.179130565680303,13.179130565680303,0.0,1.0,66526.99184991675,239497170.6597004,1145693600.108884,-1.9665070343155728,-3.8,48.44262499639771,48.44262499639771,0.0,0.53683577803186,-3.8,-1.9844286383576943,-1.9844286383576943
 2006-07-22T00:00:00,0.0,0.0,0.0,13.179130565680303,13.179130565680303,0.0,1.0,64938.504953779135,233778617.83360487,1089699485.2400632,-2.055986307130159,-3.8,48.44262499639771,48.44262499639771,0.0,0.6493010774073008,-3.8,-2.0750107232573183,-2.0750107232573183
 2006-07-22T01:00:00,0.0,0.0,0.0,13.179130565680303,13.179130565680303,0.0,1.0,62467.50487611215,224883017.5540037,986776773.7521236,-2.220494137357005,-3.8,48.44262499639771,48.44262499639771,0.0,0.7542801258943327,-3.8,-2.242090686548735,-2.242090686548735
 2006-07-22T02:00:00,0.0,0.0,0.0,13.179130565680303,13.179130565680303,0.0,1.0,61735.49732295072,222247790.3626226,814270610.5957224,-2.4963235707488702,-3.8,48.44262499639771,48.44262499639771,0.0,0.8457691350226195,-3.8,-2.520899841431449,-2.520899841431449
 2006-07-22T03:00:00,0.0,0.0,0.0,13.179130565680303,13.179130565680303,0.0,1.0,58413.28760353928,210287835.3727414,587361366.0563675,-2.859331854175012,-3.8,48.44262499639771,48.44262499639771,0.0,0.916978570925331,-3.8,-2.8853513004441287,-2.8853513004441287
 2006-07-22T04:00:00,0.0,0.0,0.0,13.179130565680303,13.179130565680303,0.0,1.0,38079.61533868216,137086615.21925575,363562572.3970063,-3.2175751328355298,-3.8,48.44262499639771,48.44262499639771,0.0,0.9647151472250312,-3.8,-3.242217303299389,-3.242217303299389
 2006-07-22T05:00:00,0.0,0.0,0.0,13.179130565680303,13.179130565680303,0.0,1.0,20798.287699874585,74873835.71954851,198361808.90696692,-3.4821542297220787,-3.8,48.44262499639771,48.44262499639771,0.0,0.9920575761259522,-3.8,-3.5038049139125,-3.5038049139125
 2006-07-22T06:00:00,0.0,0.0,0.0,13.179130565680303,13.179130565680303,0.0,1.0,2349.37599232896,8457753.572384255,22385368.49932362,-3.704989043759404,-3.740861731147597,8.073770832732952,48.44262499639771,0.0,1.0,-3.7571888871993377,-3.7245522469442633,-3.7245522469442633
 2006-07-22T07:00:00,0.0,0.0,0.0,13.179130565680303,13.179130565680303,0.0,0.0,0.0,0.0,0.0,-3.650338964937093,-3.650338964937093,0.0,48.44262499639771,0.0,1.0,-3.664010080051532,-3.664010080051532,-3.664010080051532
 2006-07-22T08:00:00,0.0,0.0,0.0,13.179130565680303,13.179130565680303,0.0,0.0,0.0,0.0,0.0,-3.55884889445454,-3.55884889445454,0.0,48.44262499639771,0.0,1.0,-3.572631322045819,-3.572631322045819,-3.572631322045819
 2006-07-22T09:00:00,31421.775017076365,113118390.06147492,291433870.26464534,10.752046258961284,10.310171813578828,21.83915664610172,0.0,0.0,0.0,0.0,-1.3331914983426905,-1.3331914983426905,0.0,48.44262499639771,0.0,0.9998734709051,-1.735622701172948,-1.735622701172948,-1.735622701172948
 2006-07-22T10:00:00,45412.17596967338,163483833.4908241,427544659.67974913,9.615676077136074,8.967416422299795,30.02884038838987,0.0,0.0,0.0,0.0,1.847069170683838,1.847069170683838,0.0,48.44262499639773,0.0,0.9993799871087872,1.264082106199849,1.264082106199849,1.264082106199849
 2006-07-22T11:00:00,35443.721013396695,127597395.64822803,328516379.79605794,10.56671365709554,10.068608369453104,23.6590863666102,0.0,11350.313936394106,40861130.17101877,104910949.49294752,5.964092383737497,5.797443644688989,23.06791666495132,48.44262499639773,0.0,0.9988637240101512,5.529677678467426,5.529677678467426,5.529677678467426
 2006-07-22T12:00:00,38970.68763690996,140294475.49287584,432352737.1937219,10.27181446446437,9.61621260023344,26.388980947372914,-1.0,0.0,0.0,0.0,7.395800796993812,7.395800796993812,0.0,48.4426249963977,3.972244445598893,0.9761630519164362,7.323766515391498,6.699988948474208,1.133154277525627
 2006-07-22T13:00:00,49302.59682983343,177489348.58740038,735410697.8971019,9.795771580819109,8.68045417749408,31.848770108898325,-1.0,0.0,0.0,0.0,7.876594019128646,7.876594019128646,0.0,48.44262499639769,8.234502814393144,0.9104368868444364,8.027139581246859,6.700001591783445,0.4150694858749399
 2006-07-22T14:00:00,33319.901982495765,119951647.13698477,477439211.496557,10.920303862124802,10.196259623650848,21.83915664610172,-1.0,0.0,0.0,0.0,7.468935336955279,7.468935336955279,0.0,48.44262499639775,7.165212303302965,0.8264550112198782,7.820010986614728,6.699891392478943,0.5314395111098019
 2006-07-22T15:00:00,42812.45204121639,154124827.348379,451649612.4842732,9.540681296172364,8.85584413379127,30.574819304542405,-1.0,0.0,0.0,0.0,7.424979055369008,7.424979055369008,0.0,48.4426249963977,3.7989188922720456,0.7788942486538989,7.283205783830355,6.699902538305156,0.0853749052446533
 2006-07-22T16:00:00,21660.37696118529,77977357.06026705,263007963.2596158,11.971337351278764,11.572509578009706,14.559437764067807,-1.0,0.0,0.0,0.0,7.129950587609037,7.129950587609037,0.0,48.44262499639771,4.5184044757868325,0.7250031860279526,7.3820215333881665,6.700001288367555,0.3572081298956368
 2006-07-22T17:00:00,29014.28927846,104451441.402456,272697231.97558165,10.715475674539348,10.302017134681828,21.83915664610172,0.0,29800.817839314102,107282944.22153077,280567608.7455675,7.14563678091729,6.7,48.44262499639771,48.44262499639771,0.0,0.7181867664874142,6.702655638979952,6.702655638979952,6.702655638979952
 2006-07-22T18:00:00,0.0,0.0,0.0,13.893335887204843,13.893335887204843,0.0,0.0,1042.8773458668802,3754358.445120768,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.7176705033887784,6.7,6.7,6.7
 2006-07-22T19:00:00,0.0,0.0,0.0,13.893335887204843,13.893335887204843,0.0,0.0,1044.4184604891695,3759906.4577610106,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.7171542402901423,6.7,6.7,6.7
 2006-07-22T20:00:00,0.0,0.0,0.0,13.893335887204843,13.893335887204843,0.0,1.0,87481.71278785059,314934166.0362621,1723350644.8152585,-0.6139670096647771,-3.3656735890546767,48.44262499639771,48.44262499639771,0.0,0.7243685669124349,-1.6156735890546765,-0.8652908186741882,-0.8652908186741882
 2006-07-22T21:00:00,0.0,0.0,0.0,13.893335887204843,13.893335887204843,0.0,1.0,61996.19697715225,223186309.11774808,876214258.7376927,-2.3972639755003247,-3.8,48.44262499639771,48.44262499639771,0.0,0.8188262054946271,-3.8,-2.4209638718459665,-2.4209638718459665
 2006-07-22T22:00:00,0.0,0.0,0.0,13.893335887204843,13.893335887204843,0.0,1.0,61497.875365776825,221392351.3167965,661829883.7944691,-2.740173735167064,-3.8,48.44262499639771,48.44262499639771,0.0,0.8970349398753834,-3.8,-2.766025135556029,-2.766025135556029
 2006-07-22T23:00:00,0.0,0.0,0.0,13.893335887204843,13.893335887204843,0.0,1.0,45300.1082739569,163080389.78624487,429679517.2076112,-3.11171733582904,-3.8,48.44262499639771,48.44262499639771,0.0,0.9521335087396672,-3.8,-3.1370714004827867,-3.1370714004827867
 2006-07-23T00:00:00,0.0,0.0,0.0,13.893335887204843,13.893335887204843,0.0,1.0,25641.999565877664,92311198.4371596,242531714.6292274,-3.4114019728711864,-3.8,48.44262499639771,48.44262499639771,0.0,0.9852478928411132,-3.8,-3.434029943139816,-3.434029943139816
 2006-07-23T01:00:00,18734.29505870648,67443462.21134335,179173305.8931595,10.309892586425653,10.038258993945805,21.83915664610172,1.0,26153.745392575187,94153483.41327068,246881705.6606505,-3.384102068930512,-3.779538294407496,24.22131249819885,48.44262499639776,0.0,0.9994949682993612,-3.791807584424925,-3.6835634186669193,-3.6835634186669193
 2006-07-23T02:00:00,0.0,0.0,0.0,13.409851321224892,13.409851321224892,0.0,1.0,0.0,0.0,0.0,-3.700127622842515,-3.700127622842515,0.0,48.44262499639771,0.0,1.0,-3.7138557895204936,-3.7138557895204936,-3.7138557895204936
 2006-07-23T03:00:00,0.0,0.0,0.0,13.409851321224892,13.409851321224892,0.0,1.0,0.0,0.0,0.0,-3.615826031342525,-3.615826031342525,0.0,48.44262499639771,0.0,1.0,-3.629706410789971,-3.629706410789971,-3.629706410789971
 2006-07-23T04:00:00,0.0,0.0,0.0,13.409851321224892,13.409851321224892,0.0,1.0,0.0,0.0,0.0,-3.53254698414286,-3.53254698414286,0.0,48.44262499639771,0.0,1.0,-3.546426420960777,-3.546426420960777,-3.546426420960777
 2006-07-23T05:00:00,0.0,0.0,0.0,13.409851321224892,13.409851321224892,0.0,1.0,0.0,0.0,0.0,-3.449273754584066,-3.449273754584066,0.0,48.44262499639771,0.0,0.9997726656697048,-3.463152222512941,-3.463152222512941,-3.463152222512941
 2006-07-23T06:00:00,0.0,0.0,0.0,13.409851321224892,13.409851321224892,0.0,1.0,0.0,0.0,0.0,-3.3660063373861284,-3.3660063373861284,0.0,48.44262499639771,0.0,0.9992564025710688,-3.3798838366818384,-3.3798838366818384,-3.3798838366818384
 2006-07-23T07:00:00,0.0,0.0,0.0,13.409851321224892,13.409851321224892,0.0,0.0,0.0,0.0,0.0,-3.2827447317693395,-3.2827447317693395,0.0,48.44262499639771,0.0,0.9987401394724328,-3.2966212625200337,-3.2966212625200337,-3.2966212625200337
 2006-07-23T08:00:00,28056.348132171755,101002853.2758183,266647071.25554985,9.80973103087983,9.405463189072831,26.20698797532205,0.0,0.0,0.0,0.0,-1.6229793796742882,-1.6229793796742882,0.0,48.44262499639773,0.0,0.9982238763737972,-2.00768193326082,-2.00768193326082,-2.00768193326082
 2006-07-23T09:00:00,42191.82407919776,151890566.68511194,396209856.6699547,8.678058121208611,8.077343069688366,35.185307929830536,0.0,0.0,0.0,0.0,1.878498843102551,1.878498843102551,0.0,48.44262499639771,0.0,0.9977076132751608,1.3573017626763348,1.3573017626763348,1.3573017626763348
 2006-07-23T10:00:00,37562.2158266603,135223976.9759771,354055320.7641484,9.802684348221868,9.265866825046936,27.905589047796635,0.0,8172.868608905457,29422326.992059644,75881624.80199957,5.854624991975268,5.734075027211991,10.765027776977265,48.44262499639768,0.0,0.9971913501765244,5.3873602247004415,5.3873602247004415,5.3873602247004415
 2006-07-23T11:00:00,37623.96148691167,135446261.35288203,363017065.8600619,9.64341445074928,9.093007159509582,29.11887552813561,0.0,38090.03355757439,137124120.8072678,367996206.3767185,7.284479100176566,6.699999999999998,48.44262499639768,48.44262499639768,0.0,0.9966750870778884,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-23T12:00:00,60143.90062859194,216518042.2629309,637137766.9906512,7.632764419829843,6.666666666666692,43.67831329220345,-1.0,0.0,0.0,0.0,7.71622913013379,7.71622913013379,0.0,48.44262499639772,5.375961676148003,0.968873727755927,7.556635892170259,6.699990065340919,1.1776434799909572
 2006-07-23T13:00:00,39179.15844794739,141044970.41261062,658830169.3086035,11.308205016105566,10.308793127043195,21.83915664610172,-1.0,0.0,0.0,0.0,7.757842863318253,7.757842863318253,0.0,48.44262499639773,10.55277774169993,0.8581384063720704,8.277302461412452,6.699853811453813,1.1365331476827552
 2006-07-23T14:00:00,64490.3759494194,232165353.4179096,982016538.882082,8.613935952709241,7.124521713591551,40.442882677966175,-1.0,0.0,0.0,0.0,8.26644015188668,8.26644015188668,0.0,48.44262499639776,13.056255379079156,0.7785512770515752,8.378206702509322,6.699903517814424,1.603805668927219
 2006-07-23T15:00:00,56378.49094717704,202962567.4098372,963941532.209988,9.853888794791686,8.391769430673572,33.163163795932256,-1.0,0.0,0.0,0.0,7.757884911174535,7.757884911174535,0.0,48.44262499639773,16.10456925296316,0.6702046268508451,7.739162763475972,6.217837898997442,2.7792235565948875
 2006-07-23T16:00:00,58791.04551088152,211647763.8391733,892922451.8501129,8.897261558314138,7.542960020355093,38.21852413067803,-1.0,0.0,0.0,0.0,8.12536292156456,8.12536292156456,0.0,48.44262499639774,18.544749699047607,0.5572091872941365,8.653965513812755,6.699994776575887,2.680117865069264
 2006-07-23T17:00:00,57950.7786037612,208622802.97354028,853249395.9027781,8.776797120346655,7.482728211165888,38.825167370847495,0.0,66037.3866724376,237734592.0207753,1096773952.1258686,8.44011667969932,6.700000000000003,48.44262499639773,48.44262499639773,0.0,0.5038482324465807,7.077440965872298,7.077440965872298,7.077440965872298
 2006-07-23T18:00:00,40667.56013879186,146403216.49965057,532762059.5510467,9.546625467868218,8.738706694126867,30.73659083525429,0.0,41089.03923225667,147920541.23612386,538065712.1165366,7.554225645773716,6.7000000000000055,48.44262499639776,48.44262499639776,0.0,0.5033319693479451,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-07-23T19:00:00,18532.01543044276,66715255.549593925,203501765.27156308,11.114193932561577,10.805631014056743,14.559437764067807,0.0,19275.51973695881,69391871.05305173,211088803.0949272,7.035238755270252,6.7,48.44262499639771,48.44262499639771,0.0,0.5028157062493086,6.7,6.7,6.7
 2006-07-23T20:00:00,30706.606579421343,110543783.68591689,343245475.5688049,10.709280071185807,10.188816024575322,21.83915664610171,1.0,99718.16034574364,358985377.24467695,2082461254.569108,0.1862371678807308,-3.1369589929150945,48.44262499639776,48.44262499639776,0.0,0.5115084694668476,-1.4476235011599894,-0.5936403134118939,-0.5936403134118939
 2006-07-23T21:00:00,15650.191133891452,56340688.08200922,151441797.9613668,10.418400880184526,10.188816024575312,21.839156646101724,1.0,69356.20774169764,249682347.8701114,1251991337.3218892,-1.7967165196716044,-3.8,48.44262499639772,48.44262499639772,0.0,0.6221369071200911,-3.8,-2.0477763771511523,-2.0477763771511523
 2006-07-23T22:00:00,0.0,0.0,0.0,13.47709166734426,13.47709166734426,0.0,1.0,62537.11172903707,225133602.22453332,1018165124.4618924,-2.170319309307172,-3.8,48.44262499639771,48.44262499639771,0.0,0.7294128262889439,-3.8,-2.191187236472594,-2.191187236472594
 2006-07-23T23:00:00,9908.378138514903,35670161.298653655,96770414.26412,11.353652404240234,11.206950000451736,14.55943776406781,1.0,62164.81816985823,223793345.4114896,956269170.5638928,-2.2692793397975244,-3.8,48.44262499639771,48.44262499639771,0.0,0.8248884272254425,-3.8,-2.4419615922904128,-2.4419615922904128
 2006-07-24T00:00:00,4607.422960988992,16586722.659560371,45035313.27987214,12.374801562284192,12.306529468011584,7.279718882033905,1.0,60451.957946438,217627048.60717684,688811191.1232407,-2.6970448050577964,-3.8,48.4426249963977,48.4426249963977,0.0,0.9016036024635454,-3.8,-2.792026995332592,-2.792026995332592
 2006-07-24T01:00:00,0.0,0.0,0.0,13.434502028280564,13.434502028280564,0.0,1.0,43083.66882535959,155101207.77129447,414736591.1279365,-3.135640383309377,-3.8,48.44262499639771,48.44262499639771,0.0,0.9550727698459132,-3.8,-3.160856675130814,-3.160856675130814
 2006-07-24T02:00:00,0.0,0.0,0.0,13.434502028280564,13.434502028280564,0.0,1.0,24180.608751261723,87050191.50454219,232237171.402302,-3.42789123751608,-3.8,48.44262499639771,48.44262499639771,0.0,0.9868649005695712,-3.8,-3.4503034078583954,-3.4503034078583954
 2006-07-24T03:00:00,14977.406257127865,53918662.52566029,146144430.97557402,10.259646393019487,10.0380935006475,21.839156646101724,1.0,5140.419181545426,18505509.05356353,49460609.06963916,-3.0587413922765445,-3.138000773769951,16.147541665465905,48.44262499639774,0.0,0.9997182766932344,-3.3446729399686768,-3.2721774498673697,-3.2721774498673697
 2006-07-24T04:00:00,0.0,0.0,0.0,13.35955694732377,13.35955694732377,0.0,1.0,0.0,0.0,0.0,-2.386467321853602,-2.386467321853602,0.0,48.44262499639771,0.0,0.9999381535820284,-2.4000136886608123,-2.4000136886608123,-2.4000136886608123
 2006-07-24T05:00:00,75629.87668688117,272267556.0727722,1453467770.9083643,8.871410398231125,6.66666666666669,43.67831329220344,1.0,23688.854768412173,85279877.16628382,415790188.1632618,5.088244611701216,4.42840144386085,20.18442708183238,48.44262499639771,0.0,0.99948910984008,3.006580038422788,3.006580038422788,3.006580038422788
 2006-07-24T06:00:00,71813.30353143607,258527892.7131698,1314487460.4039285,8.660441618158389,6.66666666666669,43.67831329220344,1.0,71994.75370645228,259181113.3432282,1320291720.7955356,8.795060155619192,6.7,48.44262499639771,48.44262499639771,0.0,0.9989728467414442,6.7,6.7,6.7
 2006-07-24T07:00:00,74117.1646746957,266821792.8289045,1381905371.5063748,8.762771459386531,6.66666666666669,43.67831329220344,0.0,74310.58495000166,267518105.820006,1388061102.4146533,8.902412562964608,6.7,48.44262499639771,48.44262499639771,0.0,0.9984565836428082,6.7,6.7,6.7
 2006-07-24T08:00:00,79303.2867823429,285491832.4164344,1528214701.8026638,8.98486942017157,6.66666666666669,43.67831329220344,0.0,79525.79340350434,286292856.25261563,1535193770.9044356,9.135423714573635,6.7,48.44262499639771,48.44262499639771,0.0,0.9979403205441724,6.7,6.7,6.7
 2006-07-24T09:00:00,78392.68077551432,282213650.7918515,1508995975.738876,8.955693773518933,6.66666666666669,43.67831329220344,0.0,78610.51519231795,282997854.6923446,1515860618.6822498,9.10481016362265,6.7,48.44262499639771,48.44262499639771,0.0,0.9974240574455364,6.7,6.7,6.7
 2006-07-24T10:00:00,76398.34225140393,275034032.1050542,1457159711.582966,8.87700254433305,6.66666666666669,43.67831329220344,0.0,76605.20567570365,275778740.43253314,1463727860.3980064,9.02225780074784,6.7,48.44262499639771,48.44262499639771,0.0,0.9969077943469004,6.7,6.7,6.7
 2006-07-24T11:00:00,77138.89823958342,277700033.66250026,1475601981.2952423,8.904998036505885,6.66666666666669,43.67831329220344,0.0,77349.55669310044,278458404.0951616,1482271413.9136753,9.05162466941726,6.7,48.44262499639771,48.44262499639771,0.0,0.9963915312482644,6.7,6.7,6.7
 2006-07-24T12:00:00,76972.46566302034,277100876.3868732,1471278555.2082958,8.898434960394157,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.044727939607162,9.044727939607162,0.0,48.44262499639771,11.95262527814874,0.9327006184847684,8.653613305455956,6.699986708474234,2.0482347491495783
 2006-07-24T13:00:00,76367.44709616122,274922809.5461804,1451948780.456073,8.869092280719839,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.013949846387035,9.013949846387035,0.0,48.44262499639771,16.322020325379203,0.7813670842775676,9.015623769054056,6.699997524872635,2.1293037582358054
 2006-07-24T14:00:00,76944.26839110763,276999366.2079875,1467023081.7890356,8.89197507756588,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.037956513272908,9.037956513272908,0.0,48.44262499639771,18.81047709492996,0.6309122822135874,9.038725873327737,6.699995392633332,3.012403726062269
 2006-07-24T15:00:00,76765.27228469541,276354980.22490346,1457914556.9962273,8.878148256477258,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.023448051833816,9.023448051833816,0.0,48.44262499639771,19.644149268654555,0.4813400159165426,9.024261284621092,6.700000581845326,3.291917058535482
 2006-07-24T16:00:00,77107.21472224167,277585973.00007,1462747931.610758,8.885485490430026,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.031174685108274,9.031174685108274,0.0,48.44262499639771,21.898055045789803,0.3320079054390401,9.024239841294728,6.700036009822824,3.85550729529048
 2006-07-24T17:00:00,76395.5253498218,275023891.25935847,1439867589.323494,8.850753660109374,6.66666666666669,43.67831329220344,0.0,84735.94748278425,305049410.9380233,1695770831.216967,9.38918849173166,6.7,48.44262499639771,48.44262499639771,0.0,0.2686100436301622,7.094206616532667,7.094206616532667,7.094206616532667
 2006-07-24T18:00:00,73798.78253027081,265675617.10897496,1360290309.8747203,8.729962067531767,6.66666666666669,43.67831329220344,0.0,73988.63859967863,266359098.958843,1366309242.110351,8.867958633821441,6.7,48.44262499639771,48.44262499639771,0.0,0.2680937805315262,6.7,6.7,6.7
 2006-07-24T19:00:00,71238.80804147651,256459708.94931543,1278682025.2464,8.606098170954423,6.66666666666669,43.67831329220344,0.0,71415.14748366312,257094530.94118723,1284288095.2360914,8.738018256496183,6.7,48.44262499639771,48.44262499639771,0.0,0.2675775174328903,6.7,6.7,6.7
 2006-07-24T20:00:00,0.0,0.0,0.0,13.163123808584444,13.163123808584444,0.0,1.0,92388.63536441066,332599087.3118783,1902066366.332717,-0.2488160887711913,-3.2855651950838163,48.44262499639771,48.44262499639771,0.0,0.2875298561448001,-1.6081856477031586,-0.4888644324350829,-0.4888644324350829
 2006-07-24T21:00:00,0.0,0.0,0.0,13.163123808584444,13.163123808584444,0.0,1.0,67764.96232472068,243953864.36899447,1199739282.3935716,-1.8801550160999705,-3.8,48.44262499639771,48.44262499639771,0.0,0.4098642553205051,-3.8,-1.89900747366862,-1.89900747366862
 2006-07-24T22:00:00,0.0,0.0,0.0,13.163123808584444,13.163123808584444,0.0,1.0,65735.3061264092,236647102.05507308,1149275022.9540515,-1.960784340320053,-3.8,48.44262499639771,48.44262499639771,0.0,0.5276391981471024,-3.8,-1.9786953576144048,-1.9786953576144048
 2006-07-24T23:00:00,0.0,0.0,0.0,13.163123808584444,13.163123808584444,0.0,1.0,63482.59505815519,228537342.20935872,1095433036.1593237,-2.0468233683653243,-3.8,48.44262499639771,48.44262499639771,0.0,0.6405357684467057,-3.8,-2.06569787369745,-2.06569787369745
 2006-07-25T00:00:00,0.0,0.0,0.0,13.163123808584444,13.163123808584444,0.0,1.0,61032.86351264503,219718308.6455221,997431509.2147036,-2.203461880958986,-3.8,48.44262499639771,48.44262499639771,0.0,0.7462989656416296,-3.8,-2.2248176242555364,-2.2248176242555364
 2006-07-25T01:00:00,0.0,0.0,0.0,13.163123808584444,13.163123808584444,0.0,1.0,60741.4366667151,218669172.0001744,830559016.1210854,-2.4702737588065045,-3.8,48.44262499639771,48.44262499639771,0.0,0.8391292821194165,-3.8,-2.4946399252545013,-2.4946399252545013
 2006-07-25T02:00:00,0.0,0.0,0.0,13.163123808584444,13.163123808584444,0.0,1.0,58228.207194117575,209621545.8988233,606286407.1638186,-2.8290474528953484,-3.8,48.44262499639771,48.44262499639771,0.0,0.912151652819719,-3.8,-2.855052969947208,-2.855052969947208
 2006-07-25T03:00:00,0.0,0.0,0.0,13.163123808584444,13.163123808584444,0.0,1.0,38663.89693700213,139190028.97320765,379767779.2620967,-3.191627762447004,-3.8,48.44262499639771,48.44262499639771,0.0,0.9617298948972204,-3.8,-3.216469049942905,-3.216469049942905
 2006-07-25T04:00:00,0.0,0.0,0.0,13.163123808584444,13.163123808584444,0.0,1.0,21264.43349269049,76551960.57368578,208863500.2918797,-3.4653316681464563,-3.8,48.44262499639771,48.44262499639771,0.0,0.9904684105105572,-3.8,-3.487227049437216,-3.487227049437216
 2006-07-25T05:00:00,67221.62663871008,241997855.8993563,1195294565.0695765,8.479551069869657,6.666666666666689,43.67831329220343,1.0,12366.339305699154,44518821.50051695,246717165.7473167,0.9889330607190224,0.5942822152521705,8.073770832732952,48.4426249963977,0.0,1.0,-0.7697450869188399,-0.7355492182134243,-0.7355492182134243
 2006-07-25T06:00:00,64402.90588020697,231850461.1687451,1090773395.6888328,8.320931332191103,6.66666666666669,43.67831329220344,1.0,53361.73408170272,192102242.69412977,832288379.8585227,7.944958885352054,6.6237955171566165,40.36885416366476,48.44262499639771,0.0,0.9998861587560124,6.296048852332841,6.296048852332841,6.296048852332841
 2006-07-25T07:00:00,66321.31981783173,238756751.3441941,1153908166.1364863,8.416737886882046,6.666666666666692,43.67831329220345,0.0,66476.54200481849,239315551.21734643,1158917350.456257,8.539351860708509,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9993990188851553,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-25T08:00:00,71269.87404998037,256571546.5799293,1302233556.6128078,8.641845235800728,6.66666666666669,43.67831329220344,0.0,71448.88321596685,257215979.57748067,1307969945.4549756,8.775533454268755,6.7,48.44262499639771,48.44262499639771,0.0,0.9988827557865188,6.7,6.7,6.7
 2006-07-25T09:00:00,78178.40616574716,281442262.1966898,1496450064.5055482,8.93664895644855,6.66666666666669,43.67831329220344,0.0,78394.4337159477,282219961.3774117,1503246759.3155751,9.084834080069053,6.7,48.44262499639771,48.44262499639771,0.0,0.9983664926878828,6.7,6.7,6.7
 2006-07-25T10:00:00,86331.62480827508,310793849.3097903,1712642017.5763435,9.26487818032903,6.66666666666669,43.67831329220344,0.0,86596.79332974453,311748455.9870803,1720742577.898502,9.429152574174374,6.7,48.44262499639771,48.44262499639771,0.0,0.9978502295892472,6.7,6.7,6.7
 2006-07-25T11:00:00,89150.08946641097,320940322.07907945,1787830541.6770544,9.379045259249652,6.66666666666669,43.67831329220344,0.0,89433.43888550793,321960379.9878285,1796402941.1492317,9.548896271557052,6.7,48.44262499639771,48.44262499639771,0.0,0.997333966490611,6.7,6.7,6.7
 2006-07-25T12:00:00,88807.58778799228,319707316.0367722,1777369920.9104104,9.363160704635227,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.532233757306038,9.532233757306038,0.0,48.44262499639771,15.006958936996128,0.9202734638069228,9.052606453110885,6.699997857616482,2.696066954110622
 2006-07-25T13:00:00,89225.95792129911,321213448.5166768,1782361611.0652225,9.370740348852976,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.540240054437662,9.540240054437662,0.0,48.44262499639771,23.78923546024987,0.7342619170424424,9.544433029106688,6.700055904435217,3.716110915916672
 2006-07-25T14:00:00,89835.21425493248,323406771.3177569,1791305762.2724235,9.384322098689804,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.554386279359347,9.554386279359347,0.0,48.44262499639771,28.794358979252426,0.550242754899173,9.553117479742015,6.699966272286009,4.74926584187846
 2006-07-25T15:00:00,90394.1782093125,325419041.553525,1796704111.211772,9.39251974818186,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.563038871452788,9.563038871452788,0.0,48.44262499639771,34.03913294396901,0.3668022228685407,9.554908215120845,6.700017555156541,5.44073324981366
 2006-07-25T16:00:00,84513.53577851145,304248728.8026413,1649437084.278165,9.16891539639582,6.666666666666692,43.67831329220344,-1.0,14291.773488440898,51450384.55838724,138687556.39665803,9.754480255529796,9.534607504643317,16.147541665465905,48.44262499639771,48.44262499639771,0.1859176818344499,9.647564930101634,7.148704658645642,7.148704658645642
 2006-07-25T17:00:00,77324.62038273974,278368633.37786305,1459216980.9136217,8.880125651275538,6.66666666666669,43.67831329220344,0.0,85956.70924123439,309444153.26844376,1720664918.898311,9.428569789632324,6.7,48.44262499639771,48.44262499639771,0.0,0.1192253507981166,7.080011803623132,7.080011803623132,7.080011803623132
 2006-07-25T18:00:00,76827.31448252789,276578332.13710034,1439728686.369372,8.850542408519066,6.66666666666669,43.67831329220344,0.0,77033.40740969333,277320266.67489606,1446196933.2262657,8.99449390802625,6.7,48.44262499639771,48.44262499639771,0.0,0.1187090876994807,6.7,6.7,6.7
 2006-07-25T19:00:00,77387.5340578414,278595122.60822904,1448871378.2595768,8.864420773429627,6.66666666666669,43.67831329220344,0.0,77596.00066906413,279345602.4086309,1455387277.2532587,9.009049130783902,6.7,48.44262499639771,48.44262499639771,0.0,0.1181928246008447,6.7,6.7,6.7
 2006-07-25T20:00:00,0.0,0.0,0.0,13.00230468994009,13.00230468994009,0.0,1.0,99153.16502416636,356951394.0869988,2053595565.6105003,0.0969673391774605,-3.1811187300963404,48.44262499639772,48.44262499639772,0.0,0.1475995906266759,-1.498065655992498,-0.1370260584107401,-0.1370260584107401
 2006-07-25T21:00:00,0.0,0.0,0.0,13.002304689940088,13.002304689940088,0.0,1.0,72126.62379753623,259655845.6711304,1296629579.4361486,-1.7253807191498598,-3.8,48.44262499639771,48.44262499639771,0.0,0.2837515608533626,-3.8,-1.7474380998881909,-1.7474380998881909
 2006-07-25T22:00:00,0.0,0.0,0.0,13.002304689940088,13.002304689940088,0.0,1.0,68997.62072838831,248391434.6221979,1200293555.4713275,-1.879269471741486,-3.8,48.44262499639771,48.44262499639771,0.0,0.4088283007471086,-3.8,-1.89813910204292,-1.89813910204292
 2006-07-25T23:00:00,0.0,0.0,0.0,13.002304689940088,13.002304689940088,0.0,1.0,67321.88463221838,242358784.67598623,1149658417.09553,-1.960171748972095,-3.8,48.44262499639771,48.44262499639771,0.0,0.5266481657076404,-3.8,-1.978082348981406,-1.978082348981406
 2006-07-26T00:00:00,0.0,0.0,0.0,13.002304689940088,13.002304689940088,0.0,1.0,65990.36759230543,237565323.3322996,1096032281.801656,-2.0458657067188653,-3.8,48.44262499639771,48.44262499639771,0.0,0.6395902079745565,-3.8,-2.0647246760138755,-2.0647246760138755
 2006-07-26T01:00:00,0.0,0.0,0.0,13.002304689940088,13.002304689940088,0.0,1.0,63512.53454710615,228645124.3695821,998550252.4941008,-2.201673519053589,-3.8,48.44262499639771,48.44262499639771,0.0,0.7454354585315621,-3.8,-2.2230035823312946,-2.2230035823312946
 2006-07-26T02:00:00,0.0,0.0,0.0,13.002304689940088,13.002304689940088,0.0,1.0,62403.81907772844,224653748.6798224,832288113.4732733,-2.4675085108276327,-3.8,48.44262499639771,48.44262499639771,0.0,0.8384073115601858,-3.8,-2.491851527316699,-2.491851527316699
 2006-07-26T03:00:00,0.0,0.0,0.0,13.002304689940088,13.002304689940088,0.0,1.0,60495.05497644207,217782197.9151915,608321842.551675,-2.825790359013594,-3.8,48.44262499639771,48.44262499639771,0.0,0.911623259717102,-3.8,-2.851793079714706,-2.851793079714706
 2006-07-26T04:00:00,0.0,0.0,0.0,13.00230468994009,13.00230468994009,0.0,1.0,40963.21821367139,147467585.569217,381534421.5829535,-3.188799184104726,-3.8,48.44262499639771,48.44262499639771,0.0,0.9614007535672684,-3.8,-3.213661352441255,-3.213661352441255
 2006-07-26T05:00:00,87595.63573676367,315344288.65234923,1773572322.3107605,9.357413451667512,6.666666666666689,43.67831329220343,1.0,94016.02536349796,338457691.3085927,1976074833.1797109,-0.6412127040063277,-3.8,48.4426249963977,48.4426249963977,0.0,0.9902921772914588,-3.8,-3.485399826202975,-3.485399826202975
 2006-07-26T06:00:00,82096.83500758257,295548606.02729726,1592804014.653208,9.082924661543696,6.66666666666669,43.67831329220344,1.0,22902.37121165793,82448536.36196855,369677545.3605803,2.4205618841424683,1.830273187259691,16.147541665465905,48.44262499639771,0.0,1.0,0.0802731872596906,0.1146424293690508,0.1146424293690508
 2006-07-26T07:00:00,84261.489998767,303341363.9955611,1649142369.8747854,9.16846067874152,6.666666666666692,43.678313292203455,0.0,83843.11243397005,301835204.762292,1633111132.7953718,9.290429701774064,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.9997992055741952,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-26T08:00:00,85390.9539059288,307407434.06134367,1670936056.1301937,9.201550090605672,6.666666666666692,43.67831329220344,0.0,85647.63489508447,308331485.62230414,1678762215.362385,9.362715745539242,6.7,48.44262499639771,48.44262499639771,0.0,0.9992858055152842,6.7,6.7,6.7
 2006-07-26T09:00:00,88937.6668250247,320175600.5700889,1759938786.1273007,9.336693149271904,6.66666666666669,43.67831329220344,0.0,89217.22414616511,321182006.9261944,1768336052.372892,9.504478685977276,6.7,48.44262499639771,48.44262499639771,0.0,0.9987695424166484,6.7,6.7,6.7
 2006-07-26T10:00:00,93751.59463234122,337505740.6764284,1883152697.424377,9.523799841996068,6.66666666666669,43.67831329220344,0.0,94064.1619887385,338630983.15945864,1892368049.289688,9.70073357424276,6.7,48.44262499639771,48.44262499639771,0.0,0.9982532793180124,6.7,6.7,6.7
 2006-07-26T11:00:00,95444.70881227904,343600951.7242045,1921822570.290424,9.582526964953756,6.66666666666669,43.67831329220344,0.0,95768.88379667955,344767981.6680465,1931302951.1657767,9.762327467710683,6.7,48.44262499639771,48.44262499639771,0.0,0.9977370162193764,6.7,6.7,6.7
 2006-07-26T12:00:00,94507.11214844664,340225603.73440784,1897768212.5762863,9.54599581428531,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.723991049764605,9.723991049764605,0.0,48.44262499639771,16.525258714894772,0.9140773626715272,9.225785545857295,6.699982265315669,3.0231989533324968
 2006-07-26T13:00:00,90648.51826554704,326334665.7559694,1794047800.959708,9.388486161072093,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.558799782677456,9.558799782677456,0.0,48.44262499639771,24.85033465365582,0.720179131602453,9.587043982745554,6.7000052632599845,3.938844359434445
 2006-07-26T14:00:00,91940.12899358563,330984464.3769084,1829683708.569324,9.442601606484274,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.61559157036307,9.61559157036307,0.0,48.44262499639771,29.964032227934283,0.5354181619560546,9.588613430246808,6.700036230459233,4.904194942424771
 2006-07-26T15:00:00,93369.51655131637,336130259.58473897,1874450842.6575675,9.5105847858743,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.694165177272511,9.694165177272511,0.0,48.44262499639771,41.1012931570178,0.3438763848012706,9.698063576441095,6.708639798660902,6.126661147419515
 2006-07-26T16:00:00,91262.5626498377,328545225.5394157,1817860815.8986688,9.424646913538108,6.666666666666692,43.67831329220344,-1.0,35155.27729996817,126558998.27988538,462053137.609073,10.265093496956352,9.53284614892948,24.221312498198856,48.44262499639771,48.44262499639771,0.1619902357233845,9.75749406751695,7.381858516224613,7.381858516224613
 2006-07-26T17:00:00,90831.3501560464,326992860.5617671,1804848836.6444824,9.404887597398009,6.66666666666669,43.67831329220344,0.0,97903.19090151276,352451487.245446,2003965978.0390768,9.8770131473617,6.7,48.44262499639771,48.44262499639771,0.0,0.0996610345171341,6.986459349038829,6.986459349038829,6.986459349038829
 2006-07-26T18:00:00,90227.98297875594,324820738.7235213,1785277927.968241,9.375168834226844,6.66666666666669,43.67831329220344,0.0,90514.6147674888,325852613.1629597,1793821705.598235,9.544812394280898,6.7,48.44262499639771,48.44262499639771,0.0,0.0991447714184982,6.7,6.7,6.7
 2006-07-26T19:00:00,88611.32811805377,319000781.2249936,1745760513.6670997,9.315162811796258,6.666666666666692,43.67831329220344,0.0,88887.4683073844,319994885.9065838,1754049585.709844,9.481873128097885,6.7,48.44262499639771,48.44262499639771,0.0,0.0986285083198622,6.7,6.7,6.7
 2006-07-26T20:00:00,0.0,0.0,0.0,13.089075465350849,13.089075465350849,0.0,1.0,101836.0055541392,366609619.99490106,2078739622.764161,0.1581826702656091,-3.159921346683713,48.44262499639772,48.44262499639772,0.0,0.1296657082828388,-1.475676575859301,-0.0747672060950469,-0.0747672060950469
 2006-07-26T21:00:00,0.0,0.0,0.0,13.089075465350843,13.089075465350843,0.0,1.0,73638.24660844846,265097687.7904145,1313682141.0964837,-1.6981448977721942,-3.8,48.44262499639771,48.44262499639771,0.0,0.2681247058046508,-3.8,-1.7207450608137258,-1.7207450608137258
 2006-07-26T22:00:00,0.0,0.0,0.0,13.089075465350843,13.089075465350843,0.0,1.0,70346.51806559616,253247465.03614616,1208304717.7495844,-1.866470739896413,-3.8,48.44262499639771,48.44262499639771,0.0,0.3944642335912083,-3.8,-1.8855945958883704,-1.8855945958883704
 2006-07-26T23:00:00,0.0,0.0,0.0,13.089075465350843,13.089075465350843,0.0,1.0,68625.9573172712,247053446.34217632,1154940567.832656,-1.9517316426631133,-3.8,48.44262499639771,48.44262499639771,0.0,0.5129235374419485,-3.8,-1.9696509549606256,-1.9696509549606256
 2006-07-27T00:00:00,0.0,0.0,0.0,13.089075465350843,13.089075465350843,0.0,1.0,67080.70057204989,241490522.0593796,1103981049.4639163,-2.033162831889022,-3.8,48.44262499639771,48.44262499639771,0.0,0.626477646565975,-3.8,-2.051819181144174,-2.051819181144174
 2006-07-27T01:00:00,0.0,0.0,0.0,13.089075465350843,13.089075465350843,0.0,1.0,64457.99594669144,232048785.4080892,1013466841.5569342,-2.177829304936903,-3.8,48.44262499639771,48.44262499639771,0.0,0.7334121782567302,-3.8,-2.198809832299901,-2.198809832299901
 2006-07-27T02:00:00,0.0,0.0,0.0,13.089075465350843,13.089075465350843,0.0,1.0,62789.85801938091,226043488.86977127,855696401.5311512,-2.430074126244168,-3.8,48.44262499639771,48.44262499639771,0.0,0.8282841935916544,-3.8,-2.4540876517342105,-2.4540876517342105
 2006-07-27T03:00:00,0.0,0.0,0.0,13.089075465350843,13.089075465350843,0.0,1.0,61879.74201601691,222767071.25766093,636396775.6731387,-2.7808669984236967,-3.8,48.44262499639771,48.44262499639771,0.0,0.904142540037428,-3.8,-2.806809695432172,-2.806809695432172
 2006-07-27T04:00:00,0.0,0.0,0.0,13.089075465350843,13.089075465350843,0.0,1.0,43972.09859798212,158299554.95273566,406378007.57156223,-3.1490226040150127,-3.8,48.44262499639771,48.44262499639771,0.0,0.9566917108986368,-3.8,-3.174156139752229,-3.174156139752229
 2006-07-27T05:00:00,89781.86700040237,323214721.2014486,1841752951.811789,9.460955477680562,6.666666666666688,43.67831329220343,1.0,96944.61718194438,349000621.85499984,2061491697.62182,-0.5050736534083545,-3.8,48.4426249963977,48.4426249963977,0.0,0.9877487734720662,-3.8,-3.4592753852325795,-3.4592753852325795
 2006-07-27T06:00:00,81931.47483492833,294953309.40574205,1603065801.5984426,9.098504593829135,6.66666666666669,43.67831329220344,1.0,28795.05656989999,103662203.65163995,586694178.466311,1.0301154241272614,0.0919789296121726,16.147541665465905,48.44262499639771,0.0,0.9998142776997392,-1.4208734937426624,-1.3502128849369306,-1.3502128849369306
 2006-07-27T07:00:00,80341.20235698075,289228328.48513055,1557111753.9004602,9.02873735759925,6.666666666666692,43.678313292203455,0.0,74805.8311169477,269300992.0210116,1360888280.999402,8.849926926781874,6.690878132610405,47.63524791312444,48.44262499639773,0.0,1.0000000000000002,6.462852423354838,6.462852423354838,6.462852423354838
 2006-07-27T08:00:00,78438.70517469222,282379338.628892,1508792627.8673725,8.955383532576146,6.66666666666669,43.67831329220344,0.0,78656.37027951468,283162933.0062528,1515649769.8607075,9.104480218544618,6.7,48.44262499639771,48.44262499639771,0.0,0.9999324501924544,6.7,6.7,6.7
 2006-07-27T09:00:00,77338.1558513913,278417361.0650087,1479612684.9540372,8.911086410707608,6.66666666666669,43.67831329220344,0.0,77549.7945127786,279179260.246003,1486305848.006106,9.05801363852927,6.7,48.44262499639771,48.44262499639771,0.0,0.999477703060932,6.7,6.7,6.7
 2006-07-27T10:00:00,77911.76083087789,280482338.9911604,1497471872.393798,8.93819752713412,6.66666666666669,43.67831329220344,0.0,78126.93568984978,281256968.4834592,1504269699.0289931,9.086460556715906,6.7,48.44262499639771,48.44262499639771,0.0,0.998961439962296,6.7,6.7,6.7
 2006-07-27T11:00:00,77358.08853321242,278489118.7195647,1481655151.928158,8.914187081651056,6.66666666666669,43.67831329220344,0.0,77570.01838374075,279252066.1814667,1488360340.1407242,9.06126680714525,6.7,48.44262499639771,48.44262499639771,0.0,0.9984451768636604,6.7,6.7,6.7
 2006-07-27T12:00:00,75983.71709495223,273541381.541828,1438751370.277978,8.849058881082705,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.99294134330135,8.99294134330135,0.0,48.44262499639771,11.659468945095604,0.935887671546828,8.614643863446464,6.699999217937577,1.980672650539861
 2006-07-27T13:00:00,74971.9329988274,269898958.79577863,1401279629.1365306,8.792178847442278,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.933264856325499,8.933264856325499,0.0,48.44262499639771,15.480864004564252,0.7889575115029569,8.938663960476125,6.700002065725967,1.923238148938676
 2006-07-27T14:00:00,75935.63812277444,273368297.24198794,1428029793.909351,8.832783894592387,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,8.975861841399945,8.975861841399945,0.0,48.44262499639771,17.770955931870716,0.6437240076961223,8.96669622440418,6.69999844041011,2.7818099061664903
 2006-07-27T15:00:00,75723.21622440046,272603578.4078416,1423580330.9754677,8.82602981759051,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.968769844107568,8.968769844107568,0.0,48.44262499639772,18.880582520878605,0.4973066586376493,8.978077513716263,6.700001135022538,3.133056903549688
 2006-07-27T16:00:00,74509.33917706819,268233621.0374455,1388729026.0304868,8.773128434249765,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.913272215449929,8.913272215449929,0.0,48.44262499639771,19.505965446064376,0.3527117766815479,8.925946314009689,6.699997924623388,3.3938391945766475
 2006-07-27T17:00:00,73015.70064813002,262856522.33326808,1338337469.407345,8.696641169841536,6.66666666666669,43.67831329220344,0.0,80403.51781812344,289452664.1452444,1573268761.225634,9.19535320072296,6.7,48.44262499639771,48.44262499639771,0.0,0.292831764550189,7.06197770528141,7.06197770528141,7.06197770528141
 2006-07-27T18:00:00,72757.67215386865,261927619.7539272,1329329095.460793,8.68296814092126,6.66666666666669,43.67831329220344,0.0,72942.5869194182,262593312.9099055,1335205098.5772622,8.818686156438188,6.7,48.44262499639771,48.44262499639771,0.0,0.2923155014515531,6.7,6.7,6.7
 2006-07-27T19:00:00,73153.64194472022,263353111.0009928,1343148003.6130114,8.703942657178379,6.666666666666692,43.67831329220344,0.0,73340.82303855002,264026962.93878007,1349095958.799812,8.840691523090698,6.7,48.44262499639771,48.44262499639771,0.0,0.2917992383529171,6.7,6.7,6.7
 2006-07-27T20:00:00,0.0,0.0,0.0,12.974165334217938,12.974165334217938,0.0,1.0,92031.7321636239,331314235.789046,1885902231.6268013,-0.2856294726219289,-3.296619859846681,48.44262499639771,48.44262499639771,0.0,0.3107075592669472,-1.6180754343434998,-0.5263474466089709,-0.5263474466089709
 2006-07-27T21:00:00,0.0,0.0,0.0,12.974165334217938,12.974165334217938,0.0,1.0,67602.02518706532,243367290.67343515,1188829918.5821605,-1.8975844691544,-3.8,48.44262499639771,48.44262499639771,0.0,0.4314599646154948,-3.8,-1.9161141372924104,-1.9161141372924104
 2006-07-27T22:00:00,0.0,0.0,0.0,12.974165334217938,12.974165334217938,0.0,1.0,66395.69890870173,239024516.07132623,1141132262.5003424,-1.9737955528830105,-3.8,48.44262499639771,48.44262499639771,0.0,0.5483274711039204,-3.8,-1.9917474082174853,-1.9917474082174853
 2006-07-27T23:00:00,0.0,0.0,0.0,12.974165334217938,12.974165334217938,0.0,1.0,64842.23406791072,233432042.64447856,1082073260.8776252,-2.0681741671527494,-3.8,48.44262499639771,48.44262499639771,0.0,0.6602277091753771,-3.8,-2.087400261356756,-2.087400261356756
 2006-07-28T00:00:00,0.0,0.0,0.0,12.974165334217938,12.974165334217938,0.0,1.0,62179.90017343883,223847640.6243797,972759084.606128,-2.242903054476128,-3.8,48.44262499639771,48.44262499639771,0.0,0.7641673126190213,-3.8,-2.2648060242351264,-2.2648060242351264
 2006-07-28T01:00:00,0.0,0.0,0.0,12.974165334217938,12.974165334217938,0.0,1.0,61639.34925477737,221901657.3171985,793318731.0352484,-2.529833227531808,-3.8,48.44262499639771,48.44262499639771,0.0,0.853909567379396,-3.8,-2.5546586437007925,-2.5546586437007925
 2006-07-28T02:00:00,0.0,0.0,0.0,12.974165334217938,12.974165334217938,0.0,1.0,57098.54475897227,205554761.13230017,563663264.625326,-2.897256396306654,-3.8,48.44262499639771,48.44262499639771,0.0,0.9228146243500908,-3.8,-2.9232655910326693,-2.9232655910326693
 2006-07-28T03:00:00,0.0,0.0,0.0,12.974165334217938,12.974165334217938,0.0,1.0,35814.02202276146,128930479.28194124,343813670.4593052,-3.24919807910606,-3.8,48.44262499639771,48.44262499639771,0.0,0.96827228256063,-3.8,-3.2735756062057395,-3.2735756062057395
 2006-07-28T04:00:00,0.0,0.0,0.0,12.974165334217938,12.974165334217938,0.0,1.0,19292.74308454741,69453875.10437067,185984402.79867235,-3.501982123178555,-3.8,48.44262499639771,48.44262499639771,0.0,0.9937920823672208,-3.8,-3.523287149115518,-3.523287149115518
 2006-07-28T05:00:00,74151.79504635472,266946462.16687697,1407787458.1613743,8.802073920741726,6.666666666666692,43.67831329220344,1.0,11798.276009171874,42473793.63301875,190310893.11882183,3.7045898520313054,3.402496659572973,16.147541665465905,48.44262499639771,0.0,1.0,1.7301531698425283,1.7301531698425283,1.7301531698425283
 2006-07-28T06:00:00,68529.49086268815,246706167.10567737,1209964162.5192518,8.501806707806695,6.66666666666669,43.67831329220344,1.0,68694.18648570574,247299071.34854063,1215247953.285431,8.62862352206919,6.7,48.44262499639771,48.44262499639771,0.0,0.9999370089645336,6.7,6.7,6.7
 2006-07-28T07:00:00,69730.05002959278,251028180.1065339,1253393183.5082395,8.567716930767054,6.666666666666692,43.67831329220345,0.0,69901.07984136947,251643887.42893,1258884963.8832736,8.69776922590609,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9994868206050906,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-28T08:00:00,70834.40962004714,255003874.6321697,1293049172.5800614,8.627903393890863,6.66666666666669,43.67831329220344,0.0,71011.62508460598,255641850.3045815,1298742811.7682495,8.760920443984583,6.7,48.44262499639771,48.44262499639771,0.0,0.9989705575064546,6.7,6.7,6.7
 2006-07-28T09:00:00,71224.88730458294,256409594.29649857,1307002152.49809,8.649080599074066,6.66666666666669,43.67831329220344,0.0,71404.29893024679,257055476.1488884,1312766925.7703211,8.783138972845217,6.7,48.44262499639771,48.44262499639771,0.0,0.9984542944078184,6.7,6.7,6.7
 2006-07-28T10:00:00,71345.15366708957,256842553.20152247,1311290133.2393105,8.655588782923823,6.66666666666669,43.67831329220344,0.0,71525.2515968107,257490905.74851853,1317077089.272232,8.789967421573612,6.7,48.44262499639771,48.44262499639771,0.0,0.9979380313091828,6.7,6.7,6.7
 2006-07-28T11:00:00,71679.74600297188,258047085.6106988,1323202848.6658626,8.673669719744865,6.66666666666669,43.67831329220344,0.0,71861.76473858123,258702353.05889243,1329051782.9175954,8.808938105897054,6.7,48.44262499639771,48.44262499639771,0.0,0.9974217682105464,6.7,6.7,6.7
 2006-07-28T12:00:00,71682.19252043535,258055893.07356727,1323286410.5867684,8.673796580805435,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.809098110644124,8.809098110644124,0.0,48.44262499639771,10.658209074393776,0.9400836716386508,8.460759001114573,6.700027362030888,1.7889585169783686
 2006-07-28T13:00:00,70628.15713793707,254261365.69657344,1285672015.909571,8.616706740275198,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.749149972916708,8.749149972916708,0.0,48.44262499639771,13.701204254172294,0.8053422789423753,8.754979061886628,6.699979245237002,1.483500896555486
 2006-07-28T14:00:00,70976.87974529694,255516767.083069,1298147635.515473,8.63564154958822,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.76902783518553,8.76902783518553,0.0,48.44262499639771,15.227867266901242,0.6725007114944418,8.767095785540826,6.699990839269797,2.187669844552931
 2006-07-28T15:00:00,69906.21184159524,251662362.6297428,1265058397.6729758,8.585421312528402,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.716361210167145,8.716361210167145,0.0,48.44262499639772,15.53172565037938,0.5405513478806271,8.729565155624602,6.700011031565651,2.399502154254299
 2006-07-28T16:00:00,66783.69844126674,240421314.3885603,1169914568.4390628,8.441028402207989,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.564835618842947,8.564835618842947,0.0,48.44262499639771,14.357503407507084,0.4153141545695522,8.590508684513631,6.69999943271396,2.2115831026545067
 2006-07-28T17:00:00,65456.92477382793,235644929.18578053,1131903055.7476633,8.383344253864319,6.66666666666669,43.67831329220344,0.0,71109.06058875479,255992618.1195172,1326910595.3283265,8.805305867467188,6.7,48.44262499639771,48.44262499639771,0.0,0.3652967149672608,7.000528290506949,7.000528290506949,7.000528290506949
 2006-07-28T18:00:00,65277.525816370406,234999092.93893343,1125161257.9263697,8.373113638394807,6.66666666666669,43.67831329220344,0.0,65428.19533977289,235541503.2231824,1130031749.5167851,8.49357154753059,6.7,48.44262499639771,48.44262499639771,0.0,0.3647804518686248,6.7,6.7,6.7
 2006-07-28T19:00:00,64370.944396618455,231735399.8278264,1093240718.2238803,8.324675382133544,6.66666666666669,43.67831329220344,0.0,64517.14561806234,232261724.2250244,1097960883.5708091,8.44273770355841,6.7,48.44262499639771,48.44262499639771,0.0,0.3642641887699889,6.7,6.7,6.7
 2006-07-28T20:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,1.0,88328.35125933996,317982064.5336239,1848072926.7732697,-0.3692911379989868,-3.319980398494353,48.44262499639771,48.44262499639771,0.0,0.3807717226306983,-1.6386895435798288,-0.6115967079611838,-0.6115967079611838
 2006-07-28T21:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,1.0,64835.3796122799,233407366.6042077,1160803318.7629592,-1.942364002142001,-3.8,48.44262499639771,48.44262499639771,0.0,0.4977041406085964,-3.8,-1.960324622201942,-1.960324622201942
 2006-07-28T22:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,1.0,63102.16844591696,227167806.40530103,1112092527.9141324,-2.020200237147742,-3.8,48.44262499639771,48.44262499639771,0.0,0.6119048938792324,-3.8,-2.0386596371180405,-2.0386596371180405
 2006-07-28T23:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,1.0,60774.2307405447,218787230.6659609,1028784955.4628134,-2.1533442612965508,-3.8,48.44262499639771,48.44262499639771,0.0,0.7199499853645853,-3.8,-2.1739522775630227,-2.1739522775630227
