Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-29T00:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,1.0,59814.57637660569,215332474.95578048,880449032.2436283,-2.390492386508197,-3.8,48.44262499639771,48.44262499639771,0.0,0.8167992259134071,-3.8,-2.414124638717788,-2.414124638717788
 2006-07-29T01:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,1.0,59563.65407130561,214429154.6567002,667179112.4695765,-2.731615265239775,-3.8,48.44262499639771,48.44262499639771,0.0,0.8954971731189924,-3.8,-2.757443017919301,-2.757443017919301
 2006-07-29T02:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,1.0,43901.333473991865,158044800.5063707,434680050.39709336,-3.1037118893295688,-3.8,48.44262499639771,48.44262499639771,0.0,0.9511367023883186,-3.8,-3.129109096267085,-3.129109096267085
 2006-07-29T03:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,1.0,24799.66070730533,89278778.54629919,246018757.6656602,-3.40581671502057,-3.8,48.44262499639771,48.44262499639771,0.0,0.984695922609148,-3.8,-3.428516153937549,-3.428516153937549
 2006-07-29T04:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,1.0,7556.657063797458,27203965.429670848,74917295.55037391,-3.6511082631940943,-3.771160997892387,24.221312498198856,48.44262499639771,0.0,0.9993812192951048,-3.78289071469658,-3.672963182065913,-3.672963182065913
 2006-07-29T05:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,1.0,0.0,0.0,0.0,-3.6811472891053314,-3.6811472891053314,0.0,48.44262499639771,0.0,1.0,-3.695010501202896,-3.695010501202896,-3.695010501202896
 2006-07-29T06:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,1.0,0.0,0.0,0.0,-3.5978612682069167,-3.5978612682069167,0.0,48.44262499639771,0.0,1.0,-3.611741464745732,-3.611741464745732,-3.611741464745732
 2006-07-29T07:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,0.0,0.0,0.0,0.0,-3.514583479097068,-3.514583479097068,0.0,48.44262499639771,0.0,0.9999406307574744,-3.5284627069456564,-3.5284627069456564,-3.5284627069456564
 2006-07-29T08:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,0.0,0.0,0.0,0.0,-3.431311503095225,-3.431311503095225,0.0,48.44262499639771,0.0,0.999494064190972,-3.445189761959488,-3.445189761959488,-3.445189761959488
 2006-07-29T09:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,0.0,0.0,0.0,0.0,-3.3480453402669355,-3.3480453402669355,0.0,48.44262499639771,0.0,0.998977801092336,-3.3619226305195986,-3.3619226305195986,-3.3619226305195986
 2006-07-29T10:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,0.0,0.0,0.0,0.0,-3.264784988376564,-3.264784988376564,0.0,48.44262499639771,0.0,0.9984615379937,-3.278661310218163,-3.278661310218163,-3.278661310218163
 2006-07-29T11:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,0.0,0.0,0.0,0.0,-3.181530446291792,-3.181530446291792,0.0,48.44262499639771,0.0,0.997945274895064,-3.1954057998903367,-3.1954057998903367,-3.1954057998903367
 2006-07-29T12:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,-1.0,0.0,0.0,0.0,-3.098281713081064,-3.098281713081064,0.0,48.44262499639771,0.0,0.9974290117964282,-3.112156098484055,-3.112156098484055,-3.112156098484055
 2006-07-29T13:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,-1.0,0.0,0.0,0.0,-3.015038788426016,-3.015038788426016,0.0,48.44262499639771,0.0,0.9969127486977922,-3.028912206132881,-3.028912206132881,-3.028912206132881
 2006-07-29T14:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,-1.0,0.0,0.0,0.0,-2.9318016696556533,-2.9318016696556533,0.0,48.44262499639771,0.0,0.9963964855991564,-2.945674119507965,-2.945674119507965,-2.945674119507965
 2006-07-29T15:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,-1.0,0.0,0.0,0.0,-2.848570355746458,-2.848570355746458,0.0,48.44262499639771,0.0,0.9958802225005204,-2.8624418382653176,-2.8624418382653176,-2.8624418382653176
 2006-07-29T16:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,-1.0,0.0,0.0,0.0,-2.765344846563613,-2.765344846563613,0.0,48.44262499639771,0.0,0.9953639594018844,-2.7792153617876028,-2.7792153617876028,-2.7792153617876028
 2006-07-29T17:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,0.0,0.0,0.0,0.0,-2.68212514023508,-2.68212514023508,0.0,48.44262499639771,0.0,0.9948476963032484,-2.695994688353364,-2.695994688353364,-2.695994688353364
 2006-07-29T18:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,0.0,0.0,0.0,0.0,-2.5989112357442656,-2.5989112357442656,0.0,48.44262499639771,0.0,0.9943314332046124,-2.612779817046794,-2.612779817046794,-2.612779817046794
 2006-07-29T19:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,0.0,0.0,0.0,0.0,-2.515703131358189,-2.515703131358189,0.0,48.44262499639771,0.0,0.9938151701059764,-2.529570745958821,-2.529570745958821,-2.529570745958821
 2006-07-29T20:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,1.0,0.0,0.0,0.0,-2.432500826286922,-2.432500826286922,0.0,48.44262499639771,0.0,0.9932989070073406,-2.4463674744726327,-2.4463674744726327,-2.4463674744726327
 2006-07-29T21:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,1.0,0.0,0.0,0.0,-2.349304318604124,-2.349304318604124,0.0,48.44262499639771,0.0,0.9927826439087046,-2.363170000697793,-2.363170000697793,-2.363170000697793
 2006-07-29T22:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,1.0,0.0,0.0,0.0,-2.26611360755853,-2.26611360755853,0.0,48.44262499639771,0.0,0.9922663808100688,-2.2799783235073643,-2.2799783235073643,-2.2799783235073643
 2006-07-29T23:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,1.0,0.0,0.0,0.0,-2.182928692468756,-2.182928692468756,0.0,48.44262499639771,0.0,0.9917501177114328,-2.1967924425761014,-2.1967924425761014,-2.1967924425761014
 2006-07-30T00:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,1.0,0.0,0.0,0.0,-2.099749571422026,-2.099749571422026,0.0,48.44262499639771,0.0,0.9912338546127968,-2.113612356003974,-2.113612356003974,-2.113612356003974
 2006-07-30T01:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,1.0,0.0,0.0,0.0,-2.016576243381809,-2.016576243381809,0.0,48.44262499639771,0.0,0.9907175915141608,-2.0304380623040017,-2.0304380623040017,-2.0304380623040017
 2006-07-30T02:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,1.0,0.0,0.0,0.0,-1.9334087078388915,-1.9334087078388915,0.0,48.44262499639771,0.0,0.9902013284155248,-1.9472695617250169,-1.9472695617250169,-1.9472695617250169
 2006-07-30T03:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,1.0,0.0,0.0,0.0,-1.8502469625909816,-1.8502469625909816,0.0,48.44262499639771,0.0,0.9896850653168888,-1.8641068512876904,-1.8641068512876904,-1.8641068512876904
 2006-07-30T04:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,1.0,0.0,0.0,0.0,-1.7670910066533274,-1.7670910066533274,0.0,48.44262499639771,0.0,0.989168802218253,-1.7809499308373298,-1.7809499308373298,-1.7809499308373298
 2006-07-30T05:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,1.0,0.0,0.0,0.0,-1.6839408400849798,-1.6839408400849798,0.0,48.44262499639771,0.0,0.988652539119617,-1.6977987990137209,-1.6977987990137209,-1.6977987990137209
 2006-07-30T06:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,1.0,0.0,0.0,0.0,-1.6007964604983311,-1.6007964604983311,0.0,48.44262499639771,0.0,0.9881362760209812,-1.6146534554200611,-1.6146534554200611,-1.6146534554200611
 2006-07-30T07:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,0.0,0.0,0.0,0.0,-1.5176578659366131,-1.5176578659366131,0.0,48.44262499639771,0.0,0.9876200129223452,-1.5315138966002515,-1.5315138966002515,-1.5315138966002515
 2006-07-30T08:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,0.0,0.0,0.0,0.0,-1.434525055770889,-1.434525055770889,0.0,48.44262499639771,0.0,0.9871037498237092,-1.4483801224827486,-1.4483801224827486,-1.4483801224827486
 2006-07-30T09:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,0.0,0.0,0.0,0.0,-1.3513980293740608,-1.3513980293740608,0.0,48.44262499639771,0.0,0.9865874867250732,-1.3652521321818256,-1.3652521321818256,-1.3652521321818256
 2006-07-30T10:00:00,0.0,0.0,0.0,12.89071053694214,12.89071053694214,0.0,0.0,0.0,0.0,0.0,-1.2682767851655197,-1.2682767851655197,0.0,48.44262499639771,0.0,0.9860712236264372,-1.282129924369512,-1.282129924369512,-1.282129924369512
 2006-07-30T11:00:00,21877.22184472073,78757998.64099452,216881328.67314625,11.144877937454892,10.816029246850327,14.559437764067832,0.0,0.0,0.0,0.0,-0.7047732801848712,-0.7047732801848712,0.0,48.44262499639774,0.0,0.9855549605278018,-1.0357457496307925,-1.0357457496307925,-1.0357457496307925
 2006-07-30T12:00:00,10799.877333824506,38879558.40176822,99796567.63624926,12.849442037325032,12.698128426479611,7.279718882033905,-1.0,0.0,0.0,0.0,1.6433209289539812,1.6433209289539812,0.0,48.44262499639771,0.0,0.9850386974291652,1.5220663770329856,1.5220663770329856,1.5220663770329856
 2006-07-30T13:00:00,40638.41008504843,146298276.30617434,377081208.7624402,9.658605445027227,9.08687546628471,29.11887552813562,-1.0,0.0,0.0,0.0,3.770825463226487,3.770825463226487,0.0,48.4426249963977,0.0,0.9845224343305294,3.262342159631133,3.262342159631133,3.262342159631133
 2006-07-30T14:00:00,32530.21698267016,117108781.13761252,299492555.6192821,10.270801244694413,9.81671686305164,24.265729606779697,-1.0,0.0,0.0,0.0,7.043937350853643,7.043937350853643,0.0,48.4426249963977,2.97330214784367,0.9735952335383784,7.05857308651223,6.594625221560501,1.023280450350755
 2006-07-30T15:00:00,31958.80951631128,115051714.25872046,381191525.336973,10.67424803442256,10.096220107357118,23.29510042250853,-1.0,0.0,0.0,0.0,7.31531122819574,7.31531122819574,0.0,48.44262499639777,4.816844047237833,0.9335825784814464,7.469393488646488,6.700022940604047,0.1179227195795982
 2006-07-30T16:00:00,31738.59981543646,114258959.33557115,316782595.05970055,10.407375852353324,9.927059490722735,24.2657296067797,-1.0,0.0,0.0,0.0,7.212388886754412,7.212388886754412,0.0,48.44262499639772,3.481353608527824,0.8936697900365775,7.246185611374457,6.699991926680252,0.0975973129347786
 2006-07-30T17:00:00,28513.64297902489,102649114.7244896,261722527.39782465,10.511625650799816,10.1148148120754,22.87911648639228,0.0,33557.39803341017,120806632.92027658,335907013.50036293,7.233488812770594,6.699999999999999,48.4426249963977,48.4426249963977,0.0,0.8688617343959159,6.808196291059237,6.808196291059237,6.808196291059237
 2006-07-30T18:00:00,32902.96213731883,118450663.69434775,439988688.1553079,10.92886728147061,10.261644732882662,21.83915664610172,0.0,33498.22433535195,120593607.607267,446830333.509443,7.409406511548917,6.7000000000000055,48.44262499639775,48.44262499639775,0.0,0.8683454712972809,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-07-30T19:00:00,0.0,0.0,0.0,13.772225201035424,13.772225201035424,0.0,0.0,1094.2459841367306,3939285.54289223,10026178.48260165,6.7159353736774206,6.7,48.44262499639772,48.44262499639772,0.0,0.8678292081986442,6.7,6.7,6.7
 2006-07-30T20:00:00,0.0,0.0,0.0,13.772225201035424,13.772225201035424,0.0,1.0,87511.63433623027,315041883.6104289,1509071740.8975708,-1.0066840549117395,-3.416209996107768,48.44262499639771,48.44262499639771,0.0,0.8633671220191266,-1.6662099961077674,-1.2705933657829878,-1.2705933657829878
 2006-07-30T21:00:00,0.0,0.0,0.0,13.772225201035424,13.772225201035424,0.0,1.0,57328.0049389556,206380817.78024012,539883832.1508882,-2.93531342239548,-3.8,48.44262499639771,48.44262499639771,0.0,0.9284532744294784,-3.8,-2.961280948826951,-2.961280948826951
 2006-07-30T22:00:00,0.0,0.0,0.0,13.772225201035424,13.772225201035424,0.0,1.0,35153.87317592852,126553943.43334264,324583174.21432585,-3.279992515060499,-3.8,48.44262499639771,48.44262499639771,0.0,0.9716540329787308,-3.8,-3.30408882147488,-3.30408882147488
 2006-07-30T23:00:00,0.0,0.0,0.0,13.772225201035424,13.772225201035424,0.0,1.0,18802.29516207678,67688262.58347641,174305884.55784255,-3.52069098620915,-3.8,48.44262499639771,48.44262499639771,0.0,0.9953376003832324,-3.8,-3.5416279587410178,-3.5416279587410178
 2006-07-31T00:00:00,0.0,0.0,0.0,13.772225201035424,13.772225201035424,0.0,1.0,0.0,0.0,0.0,-3.722758958241096,-3.722758958241096,0.0,48.44262499639771,0.0,1.0,-3.741311553654169,-3.741311553654169,-3.741311553654169
 2006-07-31T01:00:00,0.0,0.0,0.0,13.772225201035424,13.772225201035424,0.0,1.0,0.0,0.0,0.0,-3.6401011405250543,-3.6401011405250543,0.0,48.44262499639771,0.0,1.0,-3.653981895258598,-3.653981895258598,-3.653981895258598
 2006-07-31T02:00:00,0.0,0.0,0.0,13.772225201035424,13.772225201035424,0.0,1.0,0.0,0.0,0.0,-3.556820410643569,-3.556820410643569,0.0,48.44262499639771,0.0,1.0,-3.570700129874881,-3.570700129874881,-3.570700129874881
 2006-07-31T03:00:00,18872.90672991118,67942464.22768025,181262981.71530932,10.428393228941257,10.1535908666364,21.839156646101724,1.0,0.0,0.0,0.0,-2.693697829301492,-2.693697829301492,0.0,48.44262499639774,0.0,1.0000000000000009,-2.946781050572287,-2.946781050572287,-2.946781050572287
 2006-07-31T04:00:00,0.0,0.0,0.0,13.37709479774744,13.37709479774744,0.0,1.0,0.0,0.0,0.0,-1.8108830390533377,-1.8108830390533377,0.0,48.44262499639771,0.0,0.9997095866274064,-1.8245388525710835,-1.8245388525710835,-1.8245388525710835
 2006-07-31T05:00:00,81122.95577579677,292042640.7928683,1618586460.6513324,9.122097940012477,6.66666666666669,43.67831329220344,1.0,35726.62688630232,128615856.79068837,615578101.6437302,6.061952181654662,5.08510160814453,24.22131249819886,48.44262499639771,0.0,0.9991933235287704,3.7034908412744887,3.7034908412744887,3.7034908412744887
 2006-07-31T06:00:00,74953.83362745839,269833801.0588502,1398689993.4722514,8.788248197102671,6.66666666666669,43.67831329220344,1.0,75151.08422481596,270543903.2093375,1404939570.1308494,8.929148683611322,6.7,48.44262499639771,48.44262499639771,0.0,0.9986770604301348,6.7,6.7,6.7
 2006-07-31T07:00:00,81027.79918591188,291700077.0692828,1565346769.6864166,9.041242617990358,6.66666666666669,43.67831329220344,0.0,81259.52947468625,292534306.10887045,1572547485.5239418,9.194563226834337,6.7,48.44262499639772,48.44262499639772,0.0,0.9981607973314988,6.7,6.7,6.7
 2006-07-31T08:00:00,88957.12379417817,320245645.6590414,1777777900.658877,9.363782721530283,6.66666666666669,43.67831329220344,0.0,89238.95812141382,321260249.2370897,1786293407.0044265,9.532892614351969,6.7,48.44262499639771,48.44262499639771,0.0,0.9976445342328628,6.7,6.7,6.7
 2006-07-31T09:00:00,94574.00293947088,340466410.58209515,1920130097.264402,9.579956723207466,6.66666666666669,43.67831329220344,0.0,94894.4819774404,341620135.1187855,1929600309.8721447,9.75963370883087,6.7,48.44262499639771,48.44262499639771,0.0,0.9971282711342268,6.7,6.7,6.7
 2006-07-31T10:00:00,94625.0500690344,340650180.2485239,1912516566.2144887,9.568393851237692,6.66666666666669,43.67831329220344,0.0,94944.70838796072,341800950.1966586,1921932585.2453928,9.747504474255372,6.7,48.44262499639771,48.44262499639771,0.0,0.996612008035591,6.7,6.7,6.7
 2006-07-31T11:00:00,93977.25715756048,338318125.76721764,1896851160.612932,9.544602958626356,6.66666666666669,43.67831329220344,0.0,94292.3538967073,339452474.0281462,1906159049.7217755,9.72255173854261,6.7,48.44262499639771,48.44262499639771,0.0,0.9960957449369549,6.7,6.7,6.7
 2006-07-31T12:00:00,95045.85670914828,342165084.1529337,1923526405.3296013,9.585114877576975,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.765036237181596,9.765036237181596,0.0,48.44262499639771,16.812478471889857,0.9123278012977776,9.246068980043276,6.699991545261471,3.086454413677544
 2006-07-31T13:00:00,95396.0870279011,343425913.30044395,1921473616.9717293,9.581996992686427,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.761742227272569,9.761742227272569,0.0,48.44262499639771,28.546268938122168,0.7107051186101453,9.768054535081454,6.699976642207758,4.514863491249733
 2006-07-31T14:00:00,95928.98598408687,345344349.54271275,1938808524.36658,9.60832407463562,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.78937034574271,9.78937034574271,0.0,48.44262499639771,35.77128419641663,0.5121977896434092,9.78465629367829,6.699985728211449,5.600920259446913
 2006-07-31T15:00:00,93178.78436714195,335443623.72171104,1883756836.586882,9.524718697491958,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.739860191553497,9.739860191553497,0.0,48.44262499639771,45.38978328528646,0.3135109703708705,9.7491277817894,6.7432382377624185,6.518254105110167
 2006-07-31T16:00:00,89955.69992591049,323840519.73327774,1794763961.213286,9.389573461283325,6.66666666666669,43.67831329220344,-1.0,45384.66217669786,163384783.83611226,641116697.297585,10.22909662186863,9.212905940231352,32.29508333093181,48.44262499639771,48.44262499639771,0.1381764257578282,9.529019388568852,7.371208257174423,7.371208257174423
 2006-07-31T17:00:00,88292.91707405007,317854501.4665803,1748134346.350249,9.318767698376584,6.66666666666669,43.67831329220344,0.0,93238.5949432102,335658941.7955567,1891842042.4929128,9.699757168971717,6.7,48.44262499639771,48.44262499639771,0.0,0.0831684453170239,6.907171038767392,6.907171038767392,6.907171038767392
 2006-07-31T18:00:00,85982.69204399525,309537691.3583829,1682636645.148045,9.219315576879008,6.66666666666669,43.67831329220344,0.0,86242.33620772912,310472410.3478249,1690524258.631497,9.381333020441732,6.7,48.44262499639771,48.44262499639771,0.0,0.0826521822183879,6.7,6.7,6.7
 2006-07-31T19:00:00,83829.96563709149,301787876.29352933,1614684766.651196,9.116144814173335,6.66666666666669,43.67831329220344,0.0,84074.9216273382,302669717.8584175,1622153165.965423,9.273105008938714,6.7,48.44262499639771,48.44262499639771,0.0,0.082135919119752,6.7,6.7,6.7
 2006-07-31T20:00:00,0.0,0.0,0.0,13.115739844490692,13.115739844490692,0.0,1.0,102195.8129828378,367904926.738216,2100683016.524484,0.2126235481975934,-3.1403964438359395,48.44262499639771,48.44262499639771,0.0,0.1146195666948532,-1.4550586853803045,-0.0194048951670678,-0.0194048951670678
 2006-07-31T21:00:00,0.0,0.0,0.0,13.115739844490692,13.115739844490692,0.0,1.0,74370.30369785982,267733093.31229532,1328865899.756867,-1.6738950294357788,-3.8,48.44262499639771,48.44262499639771,0.0,0.2550980884750227,-3.8,-1.6969683653707843,-1.6969683653707843
 2006-07-31T22:00:00,0.0,0.0,0.0,13.115739844490692,13.115739844490692,0.0,1.0,71050.6917598801,255782490.3355683,1215434740.0811346,-1.8550799366016912,-3.8,48.44262499639771,48.44262499639771,0.0,0.3825651039806241,-3.8,-1.87443693987133,-1.87443693987133
 2006-07-31T23:00:00,0.0,0.0,0.0,13.115739844490692,13.115739844490692,0.0,1.0,68600.02668412347,246960096.06284449,1159303983.07372,-1.9447596299630272,-3.8,48.44262499639771,48.44262499639771,0.0,0.5015809944286856,-3.8,-1.9627065650626336,-1.9627065650626336
 2006-08-01T00:00:00,0.0,0.0,0.0,13.115739844490692,13.115739844490692,0.0,1.0,66382.03213878664,238975315.6996319,1110091401.9890945,-2.0233981230401468,-3.8,48.44262499639771,48.44262499639771,0.0,0.6156196942581772,-3.8,-2.041904893925071,-2.041904893925071
 2006-08-01T01:00:00,0.0,0.0,0.0,13.115739844490692,13.115739844490692,0.0,1.0,64091.285488049216,230728627.7569772,1025001974.4188632,-2.159391029792741,-3.8,48.44262499639771,48.44262499639771,0.0,0.723391162235067,-3.8,-2.180092289989052,-2.180092289989052
 2006-08-01T02:00:00,0.0,0.0,0.0,13.115739844490692,13.115739844490692,0.0,1.0,62694.27899083408,225699404.3670028,874266413.3591655,-2.400378714623272,-3.8,48.44262499639771,48.44262499639771,0.0,0.819749608511212,-3.8,-2.424109388985611,-2.424109388985611
 2006-08-01T03:00:00,0.0,0.0,0.0,13.115739844490692,13.115739844490692,0.0,1.0,62287.86496558968,224236313.87612283,659381090.3595544,-2.744091713404721,-3.8,48.44262499639771,48.44262499639771,0.0,0.8977337983195137,-3.8,-2.769953424489316,-2.769953424489316
 2006-08-01T04:00:00,0.0,0.0,0.0,13.115739844490692,13.115739844490692,0.0,1.0,45977.06495723088,165517433.84603116,427402186.6020013,-3.115363230188964,-3.8,48.44262499639771,48.44262499639771,0.0,0.952585279972876,-3.8,-3.140697323557493,-3.140697323557493
 2006-08-01T05:00:00,84687.54718534298,304875169.8672347,1689661426.0970664,9.23000343350389,6.66666666666669,43.67831329220344,1.0,91825.6407765727,330572306.79566175,1921405087.389585,-0.7283923662100292,-3.8,48.44262499639771,48.44262499639771,0.0,0.985497458961648,-3.8,-3.4365297890363604,-3.4365297890363604
 2006-08-01T06:00:00,78678.30695518093,283241905.0386513,1491231303.229957,8.92872401667203,6.66666666666669,43.67831329220344,1.0,41153.47824825208,148152521.69370747,815508736.8781363,-0.2896604936842095,-1.5939007780575902,24.221312498198856,48.44262499639771,0.0,0.9995463334919236,-2.66733933012578,-2.559856208698569,-2.559856208698569
 2006-08-01T07:00:00,80675.06748335953,290430242.9400941,1542957143.0363092,9.00724900555611,6.666666666666693,43.678313292203455,0.0,59312.71192676839,213525762.93636608,1069305631.8151332,8.045860903582525,6.349402524487761,38.75409999711818,48.44262499639773,0.0,1.0000000000000002,5.747304142522356,5.747304142522356,5.747304142522356
 2006-08-01T08:00:00,83737.5313587458,301455112.89148486,1626603442.0755334,9.134240672105168,6.66666666666669,43.67831329220344,0.0,83983.93718799707,302342173.87678945,1634159675.121708,9.292111111560844,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-08-01T09:00:00,89511.78434076197,322242423.6267431,1782760808.550496,9.371348485740675,6.66666666666669,43.67831329220344,0.0,89796.14101990388,323266107.671654,1791307202.579455,9.540828550001455,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-08-01T10:00:00,92021.23524056248,331276446.866025,1848513402.65548,9.471195399498283,6.666666666666692,43.67831329220344,0.0,92322.68534847775,332361667.25451994,1857491602.713884,9.645556218814894,6.7,48.44262499639771,48.44262499639771,0.0,0.9998747821467532,6.7,6.7,6.7
 2006-08-01T11:00:00,89035.74700781451,320528689.22813225,1767731679.0529318,9.348525556440338,6.66666666666669,43.67831329220344,0.0,89316.16731760814,321538202.3433893,1776168766.771628,9.516876192106826,6.7,48.44262499639771,48.44262499639771,0.0,0.9993819539712664,6.7,6.7,6.7
 2006-08-01T12:00:00,88058.7157714569,317011376.77724487,1738291175.6641445,9.303820880636284,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.469964819115914,9.469964819115914,0.0,48.44262499639771,14.55592727187756,0.9238430068472572,9.00472878166137,6.6999846741595,2.590392386964947
 2006-08-01T13:00:00,87351.29785127191,314464672.2645789,1712837602.6815343,9.265171899274884,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.429445934264534,9.429445934264534,0.0,48.44262499639771,21.878098860882336,0.7438605550451132,9.432852876954664,6.700013099861636,3.3539306752608105
 2006-08-01T14:00:00,89377.46070458478,321758858.5365052,1771727629.1851048,9.354592723709183,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.523228309316,9.523228309316,0.0,48.44262499639771,27.750377645799148,0.5646579072210282,9.515507996633422,6.699990302022197,4.593082226983752
 2006-08-01T15:00:00,88858.83813815068,319891817.2973424,1757847798.0905387,9.333516567227411,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.5011067412681,9.5011067412681,0.0,48.44262499639771,31.36244626822524,0.3834117168455852,9.507549185756623,6.699975836346788,5.15340287801914
 2006-08-01T16:00:00,90467.46300452198,325682866.8162792,1810186499.5031383,9.412995620879151,6.66666666666669,43.67831329220344,-1.0,15908.49476523536,57270581.1548473,190047376.63318667,9.972068616228078,9.670948822879652,16.147541665465905,48.44262499639771,46.695762614013525,0.2035821426092072,9.703243516300931,7.115596409770405,6.994782427275861
 2006-08-01T17:00:00,89898.19728233169,323633510.21639407,1796361340.16333,9.39200114111842,6.66666666666669,43.67831329220344,0.0,101754.48524421924,366316146.8791892,2117999510.154034,10.056880051030683,6.7,48.44262499639771,48.44262499639771,0.0,0.1329485206953451,7.1456127098338165,7.1456127098338165,7.1456127098338165
 2006-08-01T18:00:00,83909.24398231988,302073278.3363516,1629899610.072979,9.139245878451446,6.66666666666669,43.67831329220344,0.0,84155.99584529774,302961585.04307187,1637456372.1297705,9.297327948986544,6.7,48.44262499639771,48.44262499639771,0.0,0.1324322575967091,6.7,6.7,6.7
 2006-08-01T19:00:00,80444.57191451463,289600458.8922526,1526250342.7573524,8.981886315451204,6.66666666666669,43.67831329220344,0.0,80669.30422429302,290409495.20745486,1533188489.4433603,9.132251078274868,6.7,48.44262499639771,48.44262499639771,0.0,0.1319159944980732,6.7,6.7,6.7
 2006-08-01T20:00:00,0.0,0.0,0.0,13.072180765370504,13.072180765370504,0.0,1.0,99410.75941442866,357878733.8919431,2036584843.3881056,0.0562237968016346,-3.194783356292257,48.44262499639771,48.44262499639771,0.0,0.1602345195883445,-1.5125225571391956,-0.178468339052619,-0.178468339052619
 2006-08-01T21:00:00,0.0,0.0,0.0,13.072180765370504,13.072180765370504,0.0,1.0,72434.85424088081,260765475.26717097,1285292918.506497,-1.7434879057164483,-3.8,48.44262499639771,48.44262499639771,0.0,0.2948301618179125,-3.8,-1.7651780186822734,-1.7651780186822734
 2006-08-01T22:00:00,0.0,0.0,0.0,13.072180765370504,13.072180765370504,0.0,1.0,69509.36786981094,250233724.33131936,1194943747.1365004,-1.887816583165269,-3.8,48.44262499639771,48.44262499639771,0.0,0.419068717002576,-3.8,-1.9065231966225704,-1.9065231966225704
 2006-08-01T23:00:00,0.0,0.0,0.0,13.072180765370504,13.072180765370504,0.0,1.0,67809.26712319223,244113361.64349207,1145844621.3688667,-1.966265723734945,-3.8,48.44262499639771,48.44262499639771,0.0,0.5364506203963394,-3.8,-1.9841866413452671,-1.9841866413452671
 2006-08-02T00:00:00,0.0,0.0,0.0,13.072180765370504,13.072180765370504,0.0,1.0,66025.62916431877,237692264.99154755,1089946007.7467515,-2.0555923153052458,-3.8,48.44262499639771,48.44262499639771,0.0,0.6489343350062188,-3.8,-2.074610246888968,-2.074610246888968
 2006-08-02T01:00:00,0.0,0.0,0.0,13.072180765370504,13.072180765370504,0.0,1.0,63422.20591858948,228319941.3069221,987232976.9561088,-2.21976488058544,-3.8,48.44262499639771,48.44262499639771,0.0,0.7539470595461991,-3.8,-2.241351259209337,-2.241351259209337
 2006-08-02T02:00:00,0.0,0.0,0.0,13.072180765370504,13.072180765370504,0.0,1.0,62553.4907400104,225192566.6640374,814961463.4631996,-2.4952186769290186,-3.8,48.44262499639771,48.44262499639771,0.0,0.8454932533311573,-3.8,-2.519786328695301,-2.519786328695301
 2006-08-02T03:00:00,0.0,0.0,0.0,13.072180765370504,13.072180765370504,0.0,1.0,59549.154772116366,214376957.1796189,588154991.933598,-2.858061847259749,-3.8,48.44262499639771,48.44262499639771,0.0,0.9167791969772088,-3.8,-2.8840810998323847,-2.8840810998323847
 2006-08-02T04:00:00,0.0,0.0,0.0,13.072180765370504,13.072180765370504,0.0,1.0,38986.12384258464,140350045.83330467,364234425.3177581,-3.216499398746317,-3.8,48.44262499639771,48.44262499639771,0.0,0.9645926127982548,-3.8,-3.24115031119943,-3.24115031119943
 2006-08-02T05:00:00,83809.18518557366,301713066.66806513,1660655377.5115876,9.185955854931946,6.66666666666669,43.67831329220344,1.0,89461.09387773002,322059937.959828,1849839775.4153533,-0.842491243581564,-3.8,48.44262499639771,48.44262499639771,0.0,0.9919926745358796,-3.8,-3.503124292170756,-3.503124292170756
 2006-08-02T06:00:00,78842.2063066147,283831942.70381296,1492532344.0536897,8.930699178225197,6.66666666666669,43.67831329220344,1.0,14235.994417918862,51249579.90450791,277686003.8039755,2.031187264540188,1.5871309657629518,16.147541665465905,48.44262499639771,0.0,1.0,-0.1628690342370481,-0.1301688617346101,-0.1301688617346101
 2006-08-02T07:00:00,80482.096041917,289735545.7509011,1537353172.318318,8.998741554183555,6.666666666666692,43.678313292203455,0.0,79876.57366399614,287555665.19038594,1511345271.5388975,9.097620162676,6.700000000000002,48.44262499639773,48.44262499639773,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-02T08:00:00,85055.40395916626,306199454.25299853,1660143216.2791624,9.185164089792218,6.66666666666669,43.67831329220344,0.0,85309.96680043191,307115880.48155487,1667907641.9178042,9.345531812015546,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-08-02T09:00:00,89538.05125479792,322336984.51727253,1773949662.7026243,9.35796772242904,6.66666666666669,43.67831329220344,0.0,89821.30532060214,323356699.1541677,1782434510.762173,9.526790884023017,6.7,48.44262499639771,48.44262499639771,0.0,0.9998434158949832,6.7,6.7,6.7
 2006-08-02T10:00:00,92675.98554294638,333633547.9546069,1859392563.737944,9.487716657372015,6.66666666666669,43.67831329220344,0.0,92981.28090322312,334732611.25160325,1868443480.8520508,9.662883483969049,6.7,48.44262499639771,48.44262499639771,0.0,0.99933885790023,6.7,6.7,6.7
 2006-08-02T11:00:00,93719.2115210519,337389161.4757868,1887786620.714752,9.530836901567069,6.66666666666669,43.67831329220344,0.0,94032.0735766172,338515464.875822,1897029907.690129,9.708109469021778,6.7,48.44262499639771,48.44262499639771,0.0,0.9988225948015942,6.7,6.7,6.7
 2006-08-02T12:00:00,94839.7061992911,341422942.3174479,1925999636.4842207,9.588873406257392,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.769006708768542,9.769006708768542,0.0,48.44262499639771,16.638040747122755,0.9160904003271084,9.231424870790512,6.700002251916207,3.033737956970732
 2006-08-02T13:00:00,90466.50650548244,325679423.4197367,1812837556.6951835,9.417023353613672,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.588694463311947,9.588694463311947,0.0,48.44262499639771,26.24542389367884,0.7153383510584005,9.67324098919508,6.699969120777549,4.187266291016147
 2006-08-02T14:00:00,87067.48052652301,313442929.89548284,1719643933.6957755,9.275506810785746,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.440327445601712,9.440327445601712,0.0,48.44262499639771,26.307164916675543,0.5357275929835618,9.428425566603837,6.700037215418576,4.399226924981259
 2006-08-02T15:00:00,86853.02727095065,312670898.1754223,1714111753.6371882,9.267106780996516,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.431474472679875,9.431474472679875,0.0,48.44262499639771,30.81224694529044,0.3584648832151171,9.448114831897918,6.700001099245298,5.110451337737171
 2006-08-02T16:00:00,85082.87605847647,306298353.8105153,1658599668.8718877,9.182819509971589,6.66666666666669,43.67831329220344,-1.0,15502.233539835092,55808040.743406326,163028823.20658022,9.662449741107464,9.40402315038522,16.147541665465905,48.44262499639771,46.39753454006088,0.1854825853573571,9.468665853085762,7.041689700785716,6.904793622178302
 2006-08-02T17:00:00,84835.7962749717,305408866.5898981,1652984708.6456213,9.174294272829622,6.666666666666692,43.67831329220344,0.0,94044.0867465438,338558712.2875577,1916899061.3351755,9.739092410547892,6.7,48.44262499639771,48.44262499639771,0.0,0.1197843405998839,7.082553346679781,7.082553346679781,7.082553346679781
 2006-08-02T18:00:00,86229.54651567641,310426367.4564351,1687511247.115769,9.226717160776326,6.66666666666669,43.67831329220344,0.0,86490.58002252581,311366088.0810929,1695428608.0948417,9.389095004415116,6.7,48.44262499639771,48.44262499639771,0.0,0.119268077501248,6.7,6.7,6.7
 2006-08-02T19:00:00,86273.05660479891,310583003.7772761,1684229645.2736192,9.221734281899463,6.66666666666669,43.67831329220344,0.0,86533.71654399273,311521379.5583738,1692121654.8769913,9.383861466202095,6.7,48.44262499639771,48.44262499639771,0.0,0.118751814402612,6.7,6.7,6.7
 2006-08-02T20:00:00,0.0,0.0,0.0,13.230256867544751,13.230256867544751,0.0,1.0,100103.07535980256,360371071.2952892,2052882926.909578,0.0952560940412016,-3.181694789801624,48.44262499639771,48.44262499639771,0.0,0.1481146051786866,-1.4987125379022663,-0.1387663104566817,-0.1387663104566817
 2006-08-02T21:00:00,0.0,0.0,0.0,13.230256867544751,13.230256867544751,0.0,1.0,72132.49681906875,259676988.5486475,1296156325.5363655,-1.7261365802504065,-3.8,48.44262499639771,48.44262499639771,0.0,0.2842022223595055,-3.8,-1.748178711838524,-1.748178711838524
 2006-08-02T22:00:00,0.0,0.0,0.0,13.230256867544751,13.230256867544751,0.0,1.0,69468.12847853039,250085262.52270937,1200070795.3729956,-1.8796253654262736,-3.8,48.44262499639771,48.44262499639771,0.0,0.4092439582926916,-3.8,-1.898488083056009,-1.898488083056009
 2006-08-02T23:00:00,0.0,0.0,0.0,13.230256867544751,13.230256867544751,0.0,1.0,68262.84676872248,245746248.36740097,1149504644.3644302,-1.960417451744444,-3.8,48.44262499639771,48.44262499639771,0.0,0.5270457813461539,-3.8,-1.9783282021991149,-1.9783282021991149
 2006-08-03T00:00:00,0.0,0.0,0.0,13.230256867544751,13.230256867544751,0.0,1.0,66889.91751239527,240803703.04462305,1095792285.0245786,-2.046249255372125,-3.8,48.44262499639771,48.44262499639771,0.0,0.6399696019227713,-3.8,-2.0651144433470847,-2.0651144433470847
 2006-08-03T01:00:00,0.0,0.0,0.0,13.230256867544751,13.230256867544751,0.0,1.0,63943.01703569857,230194861.32851484,998102070.4296924,-2.202389943242918,-3.8,48.44262499639771,48.44262499639771,0.0,0.7457819878544177,-3.8,-2.223730302923902,-2.223730302923902
 2006-08-03T02:00:00,0.0,0.0,0.0,13.230256867544751,13.230256867544751,0.0,1.0,62642.776135489294,225513994.08776143,831594983.043078,-2.46861697491765,-3.8,48.44262499639771,48.44262499639771,0.0,0.8386971246708348,-3.8,-2.4929692907339214,-2.4929692907339214
 2006-08-03T03:00:00,0.0,0.0,0.0,13.230256867544751,13.230256867544751,0.0,1.0,60811.17224368473,218920220.07726505,607505266.3669461,-2.827097020581501,-3.8,48.44262499639771,48.44262499639771,0.0,0.9118354499939514,-3.8,-2.853100843867441,-2.853100843867441
 2006-08-03T04:00:00,0.0,0.0,0.0,13.230256867544751,13.230256867544751,0.0,1.0,41153.40464717614,148152256.7298341,380825200.740562,-3.1899347268410625,-3.8,48.44262499639771,48.44262499639771,0.0,0.9615329845138824,-3.8,-3.214788592902733,-3.214788592902733
 2006-08-03T05:00:00,85447.81093089237,307612119.3512125,1703702071.1339226,9.251323500661195,6.66666666666669,43.67831329220344,1.0,91620.22488723588,329832809.5940493,1904041592.6133084,-0.7560806862598105,-3.8,48.44262499639771,48.44262499639771,0.0,0.990363002395552,-3.8,-3.486133888227624,-3.486133888227624
 2006-08-03T06:00:00,79342.02035462066,285631273.2766344,1504556898.2980435,8.94895309112327,6.66666666666669,43.67831329220344,1.0,15494.32083574246,55779555.008672856,289971335.6938926,2.0704153019516545,1.606830402063481,16.147541665465905,48.44262499639771,0.0,1.0,-0.1431695979365185,-0.1088700426310646,-0.1088700426310646
 2006-08-03T07:00:00,80192.01968527726,288691270.866998,1531684593.7662892,8.990135471586713,6.666666666666693,43.678313292203455,0.0,79667.87011014573,286804332.3965245,1506684345.682724,9.09024696085543,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.9998371375120836,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-03T08:00:00,81267.93759903744,292564575.3565348,1564356984.918014,9.03973676576024,6.66666666666669,43.67831329220344,0.0,81499.79149934086,293399249.3976271,1571539683.962793,9.192975723942814,6.7,48.44262499639771,48.44262499639771,0.0,0.9993313238407504,6.7,6.7,6.7
 2006-08-03T09:00:00,82407.25722173018,296666125.9982285,1592988228.1715765,9.083204376702268,6.66666666666669,43.67831329220344,0.0,82645.58647185472,297524111.298677,1600336850.919348,9.238567703290832,6.7,48.44262499639771,48.44262499639771,0.0,0.9988150607421143,6.7,6.7,6.7
 2006-08-03T10:00:00,85281.41025330324,307013076.9118917,1667211193.492709,9.195895137634116,6.66666666666669,43.67831329220344,0.0,85537.30201756295,307934287.26322657,1675013163.9564834,9.356780025298333,6.7,48.44262499639771,48.44262499639771,0.0,0.9982987976434784,6.7,6.7,6.7
 2006-08-03T11:00:00,87503.08753417153,315011115.12301755,1727129220.4055672,9.286872391536027,6.66666666666669,43.67831329220344,0.0,87773.34259294685,315984033.3346087,1735306570.6888971,9.452210669760014,6.7,48.44262499639771,48.44262499639771,0.0,0.9977825345448426,6.7,6.7,6.7
 2006-08-03T12:00:00,91811.08810571708,330519917.1805816,1842187866.7265463,9.46159053738698,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.63547232158938,9.63547232158938,0.0,48.44262499639771,15.716878967720758,0.9184356122814026,9.131357366647569,6.699992569352768,2.8448845071537305
 2006-08-03T13:00:00,90789.18692658196,326841072.935695,1806188315.5696275,9.40692206326982,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.57813491847198,9.57813491847198,0.0,48.44262499639771,25.01423817531194,0.7256347141349188,9.6115079883241,6.700008490216195,3.952711789574297
 2006-08-03T14:00:00,89325.78718749911,321572833.8749968,1767035209.91297,9.34746735702968,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.515787877373006,9.515787877373006,0.0,48.44262499639771,28.10344769878329,0.542052051131279,9.517368722104209,6.700027050645599,4.658562707867068
 2006-08-03T15:00:00,91368.6362331357,328927090.43928844,1828295827.203431,9.4404949787318,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.615669934632171,9.615669934632171,0.0,48.44262499639772,35.938974070475574,0.3594538694053237,9.581142294058816,6.702733484320451,5.595093454241618
 2006-08-03T16:00:00,92138.32154293946,331697957.5545821,1851722443.4679413,9.476068825333623,6.66666666666669,43.67831329220344,-1.0,30726.44534723795,110615203.25005662,396341796.8585311,10.34321535281724,9.71515952956352,28.25819791456533,48.44262499639771,48.44262499639771,0.1753299148646051,9.910934584676513,7.411143690073586,7.411143690073586
 2006-08-03T17:00:00,87359.46235813688,314494064.48929274,1721825461.0147798,9.278820773685686,6.66666666666669,43.67831329220344,0.0,95552.6037398368,343989373.4634124,1952103604.7882204,9.794831080062616,6.7,48.44262499639771,48.44262499639771,0.0,0.1092034659335859,7.032337330359746,7.032337330359746,7.032337330359746
 2006-08-03T18:00:00,84821.1995839285,305356318.50214255,1649083635.9598722,9.168371295033424,6.66666666666669,43.67831329220344,0.0,85072.95093525756,306262623.3669272,1656755581.8218334,9.32788152311002,6.7,48.44262499639771,48.44262499639771,0.0,0.10868720283495,6.7,6.7,6.7
 2006-08-03T19:00:00,83421.69563396675,300318104.2822803,1607018860.047016,9.10450598544228,6.66666666666669,43.67831329220344,0.0,83664.45987706626,301192055.5574385,1614440494.956143,9.260895561532934,6.7,48.44262499639771,48.44262499639771,0.0,0.108170939736314,6.7,6.7,6.7
 2006-08-03T20:00:00,0.0,0.0,0.0,13.107680257975147,13.107680257975147,0.0,1.0,101397.07134977674,365029456.8591961,2066348493.5109525,0.127863957304796,-3.170519185264172,48.44262499639772,48.44262499639772,0.0,0.1384015568001493,-1.486874129556487,-0.1056019025616299,-0.1056019025616299
 2006-08-03T21:00:00,0.0,0.0,0.0,13.107680257975147,13.107680257975147,0.0,1.0,73631.9779252973,265075120.5310703,1305233950.0432315,-1.7116378787380222,-3.8,48.44262499639771,48.44262499639771,0.0,0.2757227855006525,-3.8,-1.733970627970937,-1.733970627970937
 2006-08-03T22:00:00,0.0,0.0,0.0,13.107680257975147,13.107680257975147,0.0,1.0,70393.95035131226,253418221.2647241,1204338619.5837946,-1.8728069776209308,-3.8,48.44262499639771,48.44262499639771,0.0,0.4014363189690652,-3.8,-1.89180371200224,-1.89180371200224
 2006-08-03T23:00:00,0.0,0.0,0.0,13.107680257975147,13.107680257975147,0.0,1.0,68670.73699852021,247214653.1946728,1152382713.1070693,-1.955818692042712,-3.8,48.44262499639771,48.44262499639771,0.0,0.5195812101963627,-3.8,-1.9737304010592311,-1.9737304010592311
 2006-08-04T00:00:00,0.0,0.0,0.0,13.107680257975147,13.107680257975147,0.0,1.0,67138.15580623953,241697360.9024624,1100204996.4540606,-2.039197281878664,-3.8,48.44262499639771,48.44262499639771,0.0,0.6328423412752883,-3.8,-2.057948986932269,-2.057948986932269
 2006-08-04T01:00:00,0.0,0.0,0.0,13.107680257975147,13.107680257975147,0.0,1.0,64293.83358041549,231457800.88949576,1006364366.7121264,-2.189182517594952,-3.8,48.44262499639771,48.44262499639771,0.0,0.7392592870247651,-3.8,-2.210331125302716,-2.210331125302716
 2006-08-04T02:00:00,0.0,0.0,0.0,13.107680257975147,13.107680257975147,0.0,1.0,62922.74855781623,226521894.80813843,844467561.1527362,-2.4480309173058545,-3.8,48.44262499639771,48.44262499639771,0.0,0.833223502305576,-3.8,-2.4722062444520727,-2.4722062444520727
 2006-08-04T03:00:00,0.0,0.0,0.0,13.107680257975147,13.107680257975147,0.0,1.0,61720.78179573423,222194814.46464324,622807544.0406245,-2.802611040190549,-3.8,48.44262499639771,48.44262499639771,0.0,0.90780920376962,-3.8,-2.828588150508876,-2.828588150508876
 2006-08-04T04:00:00,0.0,0.0,0.0,13.107680257975147,13.107680257975147,0.0,1.0,42820.074739842006,154152269.06343123,394240282.7814754,-3.1684557450598283,-3.8,48.44262499639771,48.44262499639771,0.0,0.9590112869996512,-3.8,-3.1934613807577645,-3.1934613807577645
 2006-08-04T05:00:00,88550.94106127894,318783387.8206042,1787712095.945041,9.37888710694586,6.66666666666669,43.67831329220344,1.0,95358.87140039506,343291937.04142225,1998328863.8829737,-0.6057420757316172,-3.8,48.44262499639771,48.44262499639771,0.0,0.9890067367022228,-3.8,-3.472139196818994,-3.472139196818994
 2006-08-04T06:00:00,81697.52813225205,294111101.2761073,1573835136.9298282,9.054126338212894,6.66666666666669,43.67831329220344,1.0,28633.482009945303,103080535.23580308,572915918.270351,0.9367989847153924,0.0206437413279794,16.147541665465905,48.44262499639771,0.0,0.9999504806954624,-1.4683064574922235,-1.4002555855281704,-1.4002555855281704
 2006-08-04T07:00:00,82978.78519835991,298723626.7140955,1612645264.6627634,9.113048375412758,6.666666666666692,43.678313292203455,0.0,76496.02048419559,275385673.74310404,1401039408.5747595,8.911631801602198,6.689066886739005,47.63524791312444,48.44262499639773,0.0,1.0000000000000002,6.438950198820206,6.438950198820206,6.438950198820206
 2006-08-04T08:00:00,86031.07741731482,309711878.7023334,1694226216.5454414,9.236913251847277,6.666666666666689,43.67831329220344,0.0,86292.60654271398,310653383.5537703,1702198977.0225856,9.399810089637558,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-08-04T09:00:00,90560.2903184553,326017045.14643914,1809026488.068744,9.411232195983713,6.666666666666692,43.67831329220344,0.0,90851.51683228234,327065460.59621644,1817742822.281773,9.582662751107437,6.7,48.44262499639771,48.44262499639771,0.0,0.9999958067835104,6.7,6.7,6.7
 2006-08-04T10:00:00,91806.49256819236,330503373.24549234,1836212679.1554348,9.45251549967174,6.66666666666669,43.67831329220344,0.0,92105.55458310584,331579996.499181,1845106146.709528,9.625960343362037,6.7,48.44262499639771,48.44262499639771,0.0,0.9996736872268588,6.7,6.7,6.7
 2006-08-04T11:00:00,93116.40522261972,335219058.80143094,1867594778.1128616,9.50017286662633,6.66666666666669,43.67831329220344,0.0,93424.49556651844,336328184.03946644,1876702767.446411,9.67595029645854,6.7,48.44262499639771,48.44262499639771,0.0,0.999157424128223,6.7,6.7,6.7
 2006-08-04T12:00:00,92025.09505184086,331290342.18662715,1838233476.671949,9.455585102724925,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.629163258418563,9.629163258418563,0.0,48.44262499639771,15.806916651920057,0.9176784275805412,9.15429201183378,6.6999921196521735,2.864999731977088
 2006-08-04T13:00:00,88558.28652488413,318809831.4895829,1737188367.2690852,9.30214629020636,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.468223158525204,9.468223158525204,0.0,48.44262499639771,22.9175107999892,0.731269916048339,9.480623145871808,6.699993807471014,3.5776279837228127
 2006-08-04T14:00:00,86434.07688660914,311162676.7917929,1699019226.618215,9.244190691265088,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.407438485760691,9.407438485760691,0.0,48.44262499639771,26.35201793173292,0.5530028389729272,9.44329203630065,6.700020666822169,4.399956526325527
 2006-08-04T15:00:00,85447.09368338934,307609537.2602016,1687932560.0384245,9.227356793563844,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.389795631348193,9.389795631348193,0.0,48.44262499639772,28.176463135966017,0.379151102706235,9.385083796776527,6.700012895129315,4.755843709666179
 2006-08-04T16:00:00,87183.97340441092,313862304.25587934,1709790450.049029,9.260546052272442,6.66666666666669,43.67831329220344,-1.0,10403.205176440882,37451538.63518718,98115928.30018891,9.682865538420414,9.527368793413926,8.073770832732952,48.44262499639771,44.02264602039679,0.2067012237108905,9.498449381866672,6.983052773542585,6.646501145397868
 2006-08-04T17:00:00,88628.32452989853,319061968.3076347,1744624171.437488,9.313437246069144,6.66666666666669,43.67831329220344,0.0,100780.51139070703,362809841.00654536,2075666056.0567508,9.989979327205168,6.7,48.44262499639771,48.44262499639771,0.0,0.1373750402561455,7.16368843352918,7.16368843352918,7.16368843352918
 2006-08-04T18:00:00,86128.07603958812,310061073.74251723,1684913748.0081377,9.222773072925408,6.66666666666669,43.67831329220344,0.0,86388.55961071917,310998814.59858906,1692817941.0877054,9.384963286552988,6.7,48.44262499639771,48.44262499639771,0.0,0.1368587771575096,6.7,6.7,6.7
 2006-08-04T19:00:00,84198.18153752056,303113453.535074,1637244838.4399047,9.150396680469331,6.66666666666669,43.67831329220344,0.0,84446.83268141055,304008597.653078,1644852829.227178,9.30903972512304,6.7,48.44262499639771,48.44262499639771,0.0,0.1363425140588736,6.7,6.7,6.7
 2006-08-04T20:00:00,0.0,0.0,0.0,13.1167664870733,13.1167664870733,0.0,1.0,99466.73269873888,358080237.7154599,2031230206.2027323,0.0434963984663826,-3.1989872561130244,48.44262499639772,48.44262499639772,0.0,0.1643177430003958,-1.5169133115174924,-0.1914148179803453,-0.1914148179803453
 2006-08-04T21:00:00,0.0,0.0,0.0,13.1167664870733,13.1167664870733,0.0,1.0,72496.03143731235,260985713.17432445,1281748278.1709836,-1.7491496418184742,-3.8,48.44262499639771,48.44262499639771,0.0,0.2984226739368892,-3.8,-1.7707239020795071,-1.7707239020795071
 2006-08-04T22:00:00,0.0,0.0,0.0,13.1167664870733,13.1167664870733,0.0,1.0,69833.4664313103,251400479.1527171,1193263473.3801165,-1.8905010729574925,-3.8,48.44262499639771,48.44262499639771,0.0,0.4223992484459263,-3.8,-1.909157940881293,-1.909157940881293
 2006-08-04T23:00:00,0.0,0.0,0.0,13.1167664870733,13.1167664870733,0.0,1.0,68325.17061693646,245970614.22097123,1144590281.247429,-1.9682700102700053,-3.8,48.44262499639771,48.44262499639771,0.0,0.5396413939437746,-3.8,-1.986197255975168,-1.986197255975168
 2006-08-05T00:00:00,0.0,0.0,0.0,13.1167664870733,13.1167664870733,0.0,1.0,66776.5009537997,240395403.43367887,1087886259.0847943,-2.0588840767390413,-3.8,48.44262499639771,48.44262499639771,0.0,0.6519715650839145,-3.8,-2.077956271797659,-2.077956271797659
 2006-08-05T01:00:00,0.0,0.0,0.0,13.1167664870733,13.1167664870733,0.0,1.0,63877.1603774051,229957777.3586583,983427225.1764898,-2.225848701782154,-3.8,48.44262499639771,48.44262499639771,0.0,0.7567030610362043,-3.8,-2.247519543563788,-2.247519543563788
 2006-08-05T02:00:00,0.0,0.0,0.0,13.1167664870733,13.1167664870733,0.0,1.0,62729.074240859074,225824667.26709265,809215662.19187,-2.504408098524892,-3.8,48.44262499639771,48.44262499639771,0.0,0.8477728547514612,-3.8,-2.529046648850351,-2.529046648850351
 2006-08-05T03:00:00,0.0,0.0,0.0,13.1167664870733,13.1167664870733,0.0,1.0,59489.07453047589,214160668.30971324,581578493.2834872,-2.8685860995020973,-3.8,48.44262499639771,48.44262499639771,0.0,0.918423513958746,-3.8,-2.8946059080533697,-2.8946059080533697
 2006-08-05T04:00:00,0.0,0.0,0.0,13.1167664870733,13.1167664870733,0.0,1.0,38726.0775328009,139413879.11808324,358688395.5082856,-3.22537977095492,-3.8,48.44262499639771,48.44262499639771,0.0,0.965601208968785,-3.8,-3.249958883130734,-3.249958883130734
 2006-08-05T05:00:00,0.0,0.0,0.0,13.1167664870733,13.1167664870733,0.0,1.0,21145.57576735101,76124072.76246364,195243004.7670613,-3.4871503172604164,-3.8,48.44262499639771,48.44262499639771,0.0,0.9925260491293588,-3.8,-3.5087268804572784,-3.5087268804572784
 2006-08-05T06:00:00,0.0,0.0,0.0,13.1167664870733,13.1167664870733,0.0,1.0,2398.3929301139256,8634214.548410133,22082356.47247222,-3.7057949789922766,-3.7411821750044623,8.073770832732952,48.44262499639771,0.0,1.0,-3.757446918451079,-3.7252684952073616,-3.7252684952073616
