Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-05T07:00:00,0.0,0.0,0.0,13.1167664870733,13.1167664870733,0.0,0.0,0.0,0.0,0.0,-3.653830722382146,-3.653830722382146,0.0,48.44262499639771,0.0,1.0,-3.6677111430686966,-3.6677111430686966,-3.6677111430686966
 2006-08-05T08:00:00,0.0,0.0,0.0,13.1167664870733,13.1167664870733,0.0,0.0,0.0,0.0,0.0,-3.570548967200596,-3.570548967200596,0.0,48.44262499639771,0.0,1.0,-3.584428846326142,-3.584428846326142,-3.584428846326142
 2006-08-05T09:00:00,0.0,0.0,0.0,13.1167664870733,13.1167664870733,0.0,0.0,0.0,0.0,0.0,-3.4844787782982043,-3.4844787782982043,0.0,48.44262499639771,0.0,0.9999962300779917,-3.4982087060510527,-3.4982087060510527,-3.4982087060510527
 2006-08-05T10:00:00,31470.099423987773,113292357.926356,296773230.7215276,10.716381577452202,10.26640869017787,21.83915664610172,0.0,0.0,0.0,0.0,-1.251751206054494,-1.251751206054494,0.0,48.44262499639772,0.0,0.999676226993746,-1.6640276320904217,-1.6640276320904217,-1.6640276320904217
 2006-08-05T11:00:00,23115.17067527238,83214614.43098056,214100347.7979917,11.412298787341,11.087683171268358,16.986010724745782,0.0,0.0,0.0,0.0,0.7999662512909863,0.7999662512909863,0.0,48.44262499639772,0.0,0.99915996389511,0.5187964986764454,0.5187964986764454,0.5187964986764454
 2006-08-05T12:00:00,21845.99527470968,78645582.98895466,202468658.9322108,11.815974794856366,11.508986316413155,14.559437764067845,-1.0,0.0,0.0,0.0,2.294146317747367,2.294146317747367,0.0,48.44262499639774,0.0,0.9986437007964746,1.987231369719876,1.987231369719876,1.987231369719876
 2006-08-05T13:00:00,10596.014625037857,38145652.650136285,96794517.2841928,12.903896068079804,12.75713560771497,7.279718882033905,-1.0,0.0,0.0,0.0,4.616423124202066,4.616423124202066,0.0,48.4426249963977,0.0,0.9981274376978376,4.4990372572564175,4.4990372572564175,4.4990372572564175
 2006-08-05T14:00:00,33596.472880205976,120947302.36874153,505161838.8558399,10.984835975972976,10.21873701597178,21.83915664610172,-1.0,0.0,0.0,0.0,7.066214939331082,7.066214939331082,0.0,48.44262499639776,2.691972576416177,0.9817270827880792,6.743811247786063,6.306197959962899,1.87848621930132
 2006-08-05T15:00:00,32521.49728736773,117077390.23452383,298897540.06661725,10.700308623199936,10.247114318649055,21.839156646101724,-1.0,0.0,0.0,0.0,7.184717330643843,7.184717330643843,0.0,48.4426249963977,3.033178263970863,0.9588232159768512,7.174762043608145,6.700002308096612,0.0172581576138848
 2006-08-05T16:00:00,0.0,0.0,0.0,13.941071181340584,13.941071181340584,0.0,-1.0,0.0,0.0,0.0,6.715935342543151,6.715935342543151,0.0,48.44262499639771,0.1149433459925473,0.9378122620792452,6.715935360137357,6.699999970966684,0.0
 2006-08-05T17:00:00,23061.70402157522,83022134.47767082,214596498.03746736,10.422975621305554,10.097627597516114,21.83915664610172,0.0,23853.373605529527,85872144.9799063,222305760.9504936,7.053145603855684,6.700000000000003,48.44262499639773,48.44262499639773,0.0,0.9368733511362848,6.70265572492654,6.70265572492654,6.70265572492654
 2006-08-05T18:00:00,20501.02794101652,73803700.58765946,193648467.62628543,11.534892560040433,11.24128124113258,14.55943776406781,0.0,21272.102408845272,76579568.67184299,201174988.04247212,7.019523781491902,6.7,48.44262499639771,48.44262499639771,0.0,0.9363570880376484,6.7,6.7,6.7
 2006-08-05T19:00:00,9444.31795698975,33999544.6451631,88620451.50877525,12.80741470586014,12.673051126243609,7.279718882033905,0.0,10373.731285757456,37345432.62872683,97365477.53023537,6.854659005814398,6.7,48.44262499639772,48.44262499639772,0.0,0.9358408249390124,6.7,6.7,6.7
 2006-08-05T20:00:00,21168.91739915639,76208102.63696298,197258717.12527168,10.50288501895412,10.203827920196511,21.839156646101724,1.0,84701.91247605908,304926884.9138126,1535277979.8538427,-1.002186068149282,-3.4538727940601235,48.44262499639774,48.44262499639774,0.0,0.9218437783453824,-1.703872794060123,-1.5810953168490574,-1.5810953168490574
 2006-08-05T21:00:00,0.0,0.0,0.0,13.474311484860976,13.474311484860976,0.0,1.0,38090.93252470524,137127357.08893886,350632226.96061414,-3.2382797393979748,-3.8,48.44262499639771,48.44262499639771,0.0,0.9670540130185548,-3.8,-3.262751721605281,-3.262751721605281
 2006-08-05T22:00:00,0.0,0.0,0.0,13.474311484860976,13.474311484860976,0.0,1.0,20603.26438937065,74171751.80173436,190191688.68796867,-3.495242211700407,-3.8,48.44262499639771,48.44262499639771,0.0,0.993230873467466,-3.8,-3.5166766435982866,-3.5166766435982866
 2006-08-05T23:00:00,0.0,0.0,0.0,13.474311484860976,13.474311484860976,0.0,1.0,0.0,0.0,0.0,-3.720552199967369,-3.720552199967369,0.0,48.44262499639771,0.0,0.9999622301200466,-3.739464502326628,-3.739464502326628,-3.739464502326628
 2006-08-06T00:00:00,19476.170715945995,70114214.57740557,182889133.439622,10.344592887777011,10.067325200071574,21.839156646101724,1.0,0.0,0.0,0.0,-2.845810370839382,-2.845810370839382,0.0,48.44262499639774,0.0,0.9995425149610496,-3.099892262981946,-3.099892262981946,-3.099892262981946
 2006-08-06T01:00:00,0.0,0.0,0.0,13.45532823070738,13.45532823070738,0.0,1.0,0.0,0.0,0.0,-1.9195640926121744,-1.9195640926121744,0.0,48.44262499639771,0.0,0.9990262518624132,-1.9331710702196705,-1.9331710702196705,-1.9331710702196705
 2006-08-06T02:00:00,0.0,0.0,0.0,13.45532823070738,13.45532823070738,0.0,1.0,0.0,0.0,0.0,-1.832988928065563,-1.832988928065563,0.0,48.44262499639771,0.0,0.9985099887637772,-1.8468475257683792,-1.8468475257683792,-1.8468475257683792
 2006-08-06T03:00:00,0.0,0.0,0.0,13.45532823070738,13.45532823070738,0.0,1.0,0.0,0.0,0.0,-1.7498340275245263,-1.7498340275245263,0.0,48.44262499639771,0.0,0.9979937256651412,-1.7636927512569456,-1.7636927512569456,-1.7636927512569456
 2006-08-06T04:00:00,18684.00312132488,67262411.23676953,175806437.9442179,10.322255563268842,10.055727475415116,21.839156646101724,1.0,0.0,0.0,0.0,-0.9071215645241087,-0.9071215645241087,0.0,48.44262499639774,0.0,0.997477462566506,-1.150744306809328,-1.150744306809328,-1.150744306809328
 2006-08-06T05:00:00,0.0,0.0,0.0,13.423708391075833,13.423708391075833,0.0,1.0,0.0,0.0,0.0,-0.0121060989727513,-0.0121060989727513,0.0,48.44262499639771,0.0,0.9969611994678694,-0.025690998335741,-0.025690998335741,-0.025690998335741
 2006-08-06T06:00:00,10908.644244178791,39271119.27904365,161414047.12236735,12.542320108451957,12.297534770340974,7.279718882033905,1.0,0.0,0.0,0.0,0.3302452231732802,0.3302452231732802,0.0,48.44262499639771,0.0,0.9964449363692336,0.0604950094451305,0.0604950094451305,0.0604950094451305
 2006-08-06T07:00:00,21817.5524675056,78543188.88302013,277738523.60316265,11.732569670499272,11.311406600900774,14.55943776406781,0.0,0.0,0.0,0.0,3.778412335890261,3.778412335890261,0.0,48.44262499639773,0.0,0.995928673270598,3.4323209170821536,3.4323209170821536,3.4323209170821536
 2006-08-06T08:00:00,42699.48802433494,153718156.88760582,395913905.9098596,8.047958724340903,7.447708522912243,38.82516737084749,0.0,16809.348292323863,60513653.85236593,155244070.03088647,6.344369883561684,6.097729409207002,22.875684026076687,48.44262499639771,0.0,0.9954124101719616,5.77891888657797,5.77891888657797,5.77891888657797
 2006-08-06T09:00:00,38250.42063765159,137701514.2955457,426582478.51347446,10.094001988246182,9.44713789911281,26.77896588748188,0.0,38793.54461967918,139656760.630845,432359209.47726727,7.386503191901156,6.7,48.4426249963977,48.4426249963977,0.0,0.9948961470733254,6.7,6.7,6.7
 2006-08-06T10:00:00,51350.98136721234,184863532.9219644,743606967.0978472,9.472245443240515,8.344372964319588,31.84877010889834,0.0,51808.73900252414,186511460.4090868,749712012.3368545,7.889683725603923,6.700000000000003,48.44262499639772,48.44262499639772,0.0,0.99437988397469,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-06T11:00:00,65947.88050704218,237412369.8253518,906144823.7662796,8.040854991639499,6.66666666666669,43.67831329220344,0.0,66091.86093702943,237930699.37330592,910053110.240739,8.144662894799273,6.700000000000003,48.44262499639772,48.44262499639772,0.0,0.9938636208760538,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-06T12:00:00,37664.64809383072,135592733.13779056,654270780.385422,10.976943995243865,9.984554868174596,21.83915664610172,-1.0,0.0,0.0,0.0,7.750716499828324,7.750716499828324,0.0,48.44262499639774,6.593860790839686,0.9574004353138124,7.80384835242905,6.699995913439026,1.5075633585860686
 2006-08-06T13:00:00,61187.69959020795,220275718.52474856,913944363.9903752,8.963062201524933,7.576882199893156,37.85453818657633,-1.0,0.0,0.0,0.0,8.158987177440123,8.158987177440123,0.0,48.44262499639773,10.847106009636525,0.8676513151158188,8.353483465451985,6.699993599981919,0.9835679873264254
 2006-08-06T14:00:00,62065.680901749525,223436451.24629813,950415993.824689,8.875945388794237,7.43447309168436,39.12848899093228,-1.0,0.0,0.0,0.0,8.21661394616057,8.21661394616057,0.0,48.44262499639774,14.181886769017463,0.7296701932260206,8.673967908332953,6.700008255572885,1.826528105799736
 2006-08-06T15:00:00,67339.8500305871,242423460.11011347,1024571529.3200858,8.220660879635638,6.666666666666693,43.678313292203455,-1.0,0.0,0.0,0.0,8.333252285944635,8.333252285944635,0.0,48.44262499639774,16.498566626920987,0.6143527258203186,8.587914608362814,6.69998911422347,2.370197574890902
 2006-08-06T16:00:00,70102.8758454187,252370353.0435072,1099834143.1504054,8.334797207964598,6.666666666666697,43.67831329220349,-1.0,0.0,0.0,0.0,8.453126057589435,8.453126057589435,0.0,48.44262499639776,16.079664519162044,0.4900042358276772,8.695330425572346,6.700030434099431,2.464191595613763
 2006-08-06T17:00:00,60399.90137789573,217439644.96042472,868544802.4065118,7.9839099810134995,6.666666666666689,43.67831329220343,0.0,65391.88223544051,235410776.0475859,1022474352.1360348,8.32221130653293,6.699999999999999,48.4426249963977,48.4426249963977,0.0,0.436692690577295,6.937242382998925,6.937242382998925,6.937242382998925
 2006-08-06T18:00:00,64330.32212155866,231589159.63761097,859498703.3354514,7.970090470283314,6.666666666666697,43.67831329220349,0.0,64472.07637604113,232099474.95374772,863208488.5813735,8.070362716528557,6.700000000000006,48.44262499639776,48.44262499639776,0.0,0.4361764274786595,6.700000000000006,6.700000000000006,6.700000000000006
 2006-08-06T19:00:00,10655.608377062232,38360190.15742404,124610520.10355866,12.847753290255872,12.65879793797511,7.279718882033905,0.0,11588.74965211236,41719498.74760449,133491933.44520807,6.911976972175862,6.700000000000002,48.44262499639771,48.44262499639771,0.0,0.4356601643800231,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T20:00:00,22035.049025857374,79326176.49308656,288044673.1553004,11.85903322007546,11.422235272732904,14.55943776406781,1.0,100886.34405437694,363190838.5957569,2002307617.455806,0.1451013817641279,-3.0497258933267344,48.44262499639773,48.44262499639773,0.0,0.4448140988261484,-1.4251816107815785,-0.5499027805255575,-0.5499027805255575
 2006-08-06T21:00:00,36673.26322401732,132023747.60646226,416461430.9785845,9.695047663606353,9.06356433900869,29.118875528135646,1.0,81663.29778163858,293987872.0138987,1546911668.1029277,-1.3260067291538402,-3.800000000000003,48.44262499639776,48.44262499639776,0.0,0.5579482054945931,-3.800000000000003,-1.998056576664995,-1.998056576664995
 2006-08-06T22:00:00,10233.47190594348,36840498.861396536,94634747.69738296,12.246162764165463,12.102691510381158,10.91957832305086,1.0,69322.51076263427,249561038.7454833,1166041507.39723,-1.9340356207104497,-3.8,48.44262499639771,48.44262499639771,0.0,0.6693499472152289,-3.8,-2.0984603491546863,-2.0984603491546863
 2006-08-06T23:00:00,6608.751042840089,23791503.754224323,61119033.60025184,12.532841033689982,12.440182004572014,7.279718882033905,1.0,65487.24087503695,235754067.150133,1019627691.9909216,-2.1680353762747746,-3.8,48.4426249963977,48.4426249963977,0.0,0.7723661103843691,-3.8,-2.284808348375137,-2.284808348375137
 2006-08-07T00:00:00,31804.22578901345,114495212.84044844,419932250.1186304,10.7816890476168,10.144892154829508,21.83915664610171,1.0,72720.07458562765,261792268.5082595,1190285204.7416663,-1.8956294957638904,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.8605858238542018,-3.8000000000000007,-2.583689946795609,-2.583689946795609
 2006-08-07T01:00:00,0.0,0.0,0.0,13.679582784670789,13.679582784670789,0.0,1.0,57871.08401157671,208335902.4416761,543829392.1611304,-2.928998797062117,-3.8,48.44262499639771,48.44262499639771,0.0,0.9275321810596352,-3.8,-2.9549757984596816,-2.9549757984596816
 2006-08-07T02:00:00,18944.88071497761,68201570.57391939,176012292.95514473,10.405936382698528,10.139096224107712,21.839156646101724,1.0,50406.8222892065,181464560.2411433,497441328.1835072,-3.003291986406755,-3.800000000000002,48.44262499639774,48.44262499639774,0.0,0.9711053432927728,-3.800000000000002,-3.299090820548944,-3.299090820548944
 2006-08-07T03:00:00,0.0,0.0,0.0,13.475411775304591,13.475411775304591,0.0,1.0,19232.75322409306,69237911.60673502,176200698.19102782,-3.5176554976930774,-3.8,48.44262499639771,48.44262499639771,0.0,0.9950880751897644,-3.8,-3.5386532182315644,-3.5386532182315644
 2006-08-07T04:00:00,0.0,0.0,0.0,13.475411775304591,13.475411775304591,0.0,1.0,0.0,0.0,0.0,-3.7426372696607246,-3.7426372696607246,0.0,48.44262499639771,0.0,1.0,-3.7618596433456446,-3.7618596433456446,-3.7618596433456446
 2006-08-07T05:00:00,87642.68069526514,315513650.5029545,1763575724.93795,9.342238846860528,6.66666666666669,43.67831329220344,1.0,30955.177317638027,111438638.34349687,550002991.9996903,5.21482436266575,4.342198384253783,24.22131249819886,48.44262499639771,0.0,1.0,2.6738083926270217,2.6738083926270217,2.6738083926270217
 2006-08-07T06:00:00,83007.84220206404,298828231.9274306,1617534564.722087,9.120471303280796,6.66666666666669,43.67831329220344,1.0,83250.79242798548,299702852.7407477,1625032704.1333878,9.277664015001184,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-08-07T07:00:00,86833.34044436949,312600025.59973013,1719665041.7342553,9.275539636353423,6.66666666666669,43.67831329220344,0.0,87100.73768401884,313562655.6624678,1727804407.7690663,9.440335016256798,6.7,48.44262499639772,48.44262499639772,0.0,0.9999477017856516,6.7,6.7,6.7
 2006-08-07T08:00:00,91164.12811384222,328190861.2098319,1833275243.614583,9.448055190175756,6.66666666666669,43.67831329220344,0.0,91460.60794221998,329258188.591992,1842155147.037565,9.62129014134388,6.7,48.44262499639771,48.44262499639771,0.0,0.9995082062473258,6.7,6.7,6.7
 2006-08-07T09:00:00,91499.18044665108,329397049.6079439,1842030404.7369697,9.46135039024559,6.66666666666669,43.67831329220344,0.0,91797.95451084666,330472636.239048,1850968130.866336,9.635234790781125,6.7,48.44262499639771,48.44262499639771,0.0,0.99899194314869,6.7,6.7,6.7
 2006-08-07T10:00:00,89937.53017984399,323775108.6474383,1801091697.792884,9.399182318509242,6.66666666666669,43.67831329220344,0.0,90225.40160500286,324811445.77801025,1809753935.96637,9.570023220382112,6.7,48.44262499639771,48.44262499639771,0.0,0.998475680050054,6.7,6.7,6.7
 2006-08-07T11:00:00,90662.4849237538,326384945.7255137,1817018352.88089,9.423367896259668,6.666666666666692,43.67831329220344,0.0,90954.92635792115,327437734.8885162,1825784584.60702,9.59538808028145,6.7,48.44262499639771,48.44262499639771,0.0,0.997959416951418,6.7,6.7,6.7
 2006-08-07T12:00:00,93519.125641617,336668852.30982125,1897183299.8342505,9.545107705625794,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.723080942468972,9.723080942468972,0.0,48.44262499639771,16.42760388501075,0.9154885060995508,9.211131612716626,6.69998477821771,2.997118687965933
 2006-08-07T13:00:00,95493.550345995,343776781.24558204,1944831928.4591656,9.617473029633166,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.798985210361105,9.798985210361105,0.0,48.44262499639771,28.74451426684399,0.7153597970059972,9.779632512508874,6.699989432337233,4.515052546281495
 2006-08-07T14:00:00,105910.6169279471,381278220.9406096,2235261773.360832,10.058621550279144,6.66666666666669,43.67831329220344,-1.0,8200.37058800117,29521334.11680421,77832467.470183,10.336084871350131,10.212766886620058,16.147541665465905,48.44262499639771,45.12672666881338,0.5066483657744595,10.14207154650802,6.7802447674473285,6.506040216808262
 2006-08-07T15:00:00,106941.71864054624,384990187.1059663,2247897674.754475,10.077813341762155,6.666666666666692,43.67831329220344,-1.0,26838.88056536869,96619970.03532729,252947586.82544523,10.759530811074496,10.358763363207002,48.44262499639772,48.44262499639772,48.44262499639772,0.2908709402398849,10.358763363207002,7.193025282615149,7.193025282615149
 2006-08-07T16:00:00,97203.33652496006,349932011.48985624,1971618595.671671,9.658156986945036,6.66666666666669,43.67831329220344,-1.0,68792.9532677039,247654631.76373404,1055123969.5775636,10.541919092757018,8.869734944422696,48.44262499639771,48.44262499639771,48.44262499639771,0.1172086061944797,9.339270121610978,7.3806227788211665,7.3806227788211665
 2006-08-07T17:00:00,82047.17690738851,295369836.8665986,1580107778.547706,9.063665755454153,6.66666666666669,43.67831329220344,0.0,85310.35321956516,307117271.5904345,1676301537.9646587,9.358651670984408,6.7,48.44262499639771,48.44262499639771,0.0,0.0692287706085075,6.840258716679551,6.840258716679551,6.840258716679551
 2006-08-07T18:00:00,80071.65998676817,288257975.9523654,1525885287.1546354,8.981339513654659,6.66666666666669,43.67831329220344,0.0,80296.57650912496,289067675.4328499,1532855784.3571968,9.131705439317914,6.7,48.44262499639771,48.44262499639771,0.0,0.0687125075098716,6.7,6.7,6.7
 2006-08-07T19:00:00,81870.80906289192,294734912.62641084,1587948810.137719,9.07555917464817,6.66666666666669,43.67831329220344,0.0,82107.12725313258,295585658.1112773,1595266311.7133813,9.230525798801226,6.7,48.44262499639771,48.44262499639771,0.0,0.0681962444112356,6.7,6.7,6.7
 2006-08-07T20:00:00,0.0,0.0,0.0,13.025322098503835,13.025322098503835,0.0,1.0,100605.73493741882,362180645.7747077,2119714850.8438325,0.2606499485289044,-3.122648548733128,48.44262499639771,48.44262499639771,0.0,0.1019529452640124,-1.4362653766145552,0.0294291836723038,0.0294291836723038
 2006-08-07T21:00:00,0.0,0.0,0.0,13.025322098503834,13.025322098503834,0.0,1.0,73139.45177057158,263302026.37405768,1342270868.5368075,-1.6524868640646917,-3.8,48.44262499639771,48.44262499639771,0.0,0.2441868722007877,-3.8,-1.6759699314893195,-1.6759699314893195
 2006-08-07T22:00:00,0.0,0.0,0.0,13.025322098503834,13.025322098503834,0.0,1.0,69397.1835024425,249829860.60879296,1221745931.4737403,-1.8449974940600635,-3.8,48.44262499639771,48.44262499639771,0.0,0.3726523024672013,-3.8,-1.864564272521312,-1.864564272521312
 2006-08-07T23:00:00,0.0,0.0,0.0,13.025322098503834,13.025322098503834,0.0,1.0,67752.93140726927,243910553.06616932,1162962139.7882447,-1.9389145832446344,-3.8,48.44262499639771,48.44262499639771,0.0,0.4921535603037902,-3.8,-1.956898563266922,-1.956898563266922
 2006-08-08T00:00:00,0.0,0.0,0.0,13.025322098503834,13.025322098503834,0.0,1.0,66401.21505444175,239044374.19599032,1114885082.3805346,-2.015737650467476,-3.8,48.44262499639771,48.44262499639771,0.0,0.6065836795413155,-3.8,-2.034132582729448,-2.034132582729448
 2006-08-08T01:00:00,0.0,0.0,0.0,13.025322098503834,13.025322098503834,0.0,1.0,64031.24483352969,230512481.4007069,1034062737.8709896,-2.14490829164891,-3.8,48.44262499639771,48.44262499639771,0.0,0.7150099405319517,-3.8,-2.165384893427424,-2.165384893427424
 2006-08-08T02:00:00,0.0,0.0,0.0,13.025322098503834,13.025322098503834,0.0,1.0,62146.162323010525,223726184.36283788,889153007.8806098,-2.376574535845809,-3.8,48.44262499639771,48.44262499639771,0.0,0.8125466821640047,-3.8,-2.4000646023013816,-2.4000646023013816
 2006-08-08T03:00:00,0.0,0.0,0.0,13.025322098503834,13.025322098503834,0.0,1.0,61857.640264475536,222687504.9521119,678284405.9423041,-2.7138477574895563,-3.8,48.44262499639771,48.44262499639771,0.0,0.8922546519092958,-3.8,-2.7396214977977267,-2.7396214977977267
 2006-08-08T04:00:00,0.0,0.0,0.0,13.025322098503835,13.025322098503835,0.0,1.0,46874.75350551164,168749112.6198419,445174896.50097513,-3.0869108674919734,-3.8,48.44262499639771,48.44262499639771,0.0,0.9490226067079608,-3.8,-3.1123940046002474,-3.1123940046002474
 2006-08-08T05:00:00,78490.34085518055,282565227.07864994,1537572747.435536,8.999103195539943,6.66666666666669,43.67831329220344,1.0,85364.52839919645,307312302.2371072,1780239051.776624,-0.953563060261136,-3.8,48.44262499639771,48.44262499639771,0.0,0.9835192814151048,-3.8,-3.416831695863975,-3.416831695863975
 2006-08-08T06:00:00,71196.01091915852,256305639.30897063,1289071220.8135054,8.62186584583778,6.66666666666669,43.67831329220344,1.0,37179.69693056237,133846908.95002456,715491594.7262883,-0.742116818817362,-1.8867059120187248,24.221312498198856,48.44262499639771,0.0,0.9991380808368296,-2.817359449489374,-2.7038428278073887,-2.7038428278073887
 2006-08-08T07:00:00,73945.26740665005,266202962.66394007,1366406919.7303998,8.739246868896318,6.666666666666692,43.678313292203455,0.0,46536.56595243778,167531637.42877594,809909333.7959589,7.299083539486101,6.013874458805451,32.295083330931824,48.44262499639773,0.0,1.0000000000000002,5.29682650113211,5.29682650113211,5.29682650113211
 2006-08-08T08:00:00,77951.01869146303,280623667.2892669,1478478782.288133,8.909365880419159,6.66666666666669,43.67831329220344,0.0,78164.30740276905,281391506.64996856,1485168574.2084887,9.056210681090311,6.7,48.44262499639771,48.44262499639771,0.0,0.9998949735391496,6.7,6.7,6.7
 2006-08-08T09:00:00,83714.50614142294,301372222.1091226,1634226694.5440598,9.145816462818958,6.66666666666669,43.67831329220344,0.0,83961.9004959257,302262841.7853325,1641834323.7954917,9.304255965238982,6.7,48.44262499639771,48.44262499639771,0.0,0.9994122410598616,6.7,6.7,6.7
 2006-08-08T10:00:00,89299.28349166478,321477420.56999326,1778411854.1747084,9.364743170272108,6.66666666666669,43.67831329220344,0.0,89582.20123070171,322495924.43052614,1786927119.757582,9.533901046589426,6.7,48.44262499639771,48.44262499639771,0.0,0.9988959779612254,6.7,6.7,6.7
 2006-08-08T11:00:00,91705.92264360172,330141321.51696616,1834510497.397091,9.449930607590902,6.66666666666669,43.67831329220344,0.0,92004.43155206928,331215953.5874495,1843393679.9473784,9.623250873248711,6.7,48.44262499639771,48.44262499639771,0.0,0.9983797148625896,6.7,6.7,6.7
 2006-08-08T12:00:00,92446.2530576738,332806511.0076257,1848331830.2976868,9.470919569638854,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.645260641143734,9.645260641143734,0.0,48.44262499639771,15.836985898825736,0.9177317956751057,9.150795655482414,6.699999989102554,2.871110935969428
 2006-08-08T13:00:00,89903.58563492674,323652908.28573626,1779386564.333003,9.366223035914254,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.53544197717696,9.53544197717696,0.0,48.44262499639771,24.255568461832578,0.7268613934652763,9.56496238632078,6.7000077007221845,3.82322735886558
 2006-08-08T14:00:00,89891.7382100511,323610257.556184,1779422155.7997248,9.366276901847078,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.535499440886488,9.535499440886488,0.0,48.44262499639771,28.236439930007474,0.5446788174511609,9.523343665511836,6.700003947171738,4.672417882450064
 2006-08-08T15:00:00,92268.17171307608,332165418.1670738,1839970154.2198248,9.45822195701999,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.633047024988944,9.633047024988944,0.0,48.44262499639772,37.12947156483114,0.3596333859823837,9.617196849477622,6.701318056090188,5.725786083016765
 2006-08-08T16:00:00,87503.50558767303,315012620.1156229,1725546356.563157,9.284475534436467,6.666666666666692,43.67831329220344,-1.0,25157.15287740561,90565750.3586602,267993870.764996,10.066150699620753,9.641355322406495,24.22131249819886,48.44262499639771,48.44262499639771,0.1760039583779156,9.816173493131975,7.3358638268024094,7.3358638268024094
 2006-08-08T17:00:00,84039.36843146863,302541726.35328704,1630201396.7768412,9.139703128732242,6.66666666666669,43.67831329220344,0.0,91925.32516001294,330931170.5760466,1863507739.6170456,9.654757979756404,6.7,48.44262499639771,48.44262499639771,0.0,0.1102221198347135,7.037217353534641,7.037217353534641,7.037217353534641
 2006-08-08T18:00:00,87394.8615434898,314621501.55656326,1699748827.2955394,9.245298590742982,6.66666666666669,43.67831329220344,0.0,87661.79985016887,315582479.46060795,1707753778.367816,9.40860207311027,6.7,48.44262499639771,48.44262499639771,0.0,0.1097058567360775,6.7,6.7,6.7
 2006-08-08T19:00:00,88039.87442818268,316943547.9414577,1705490611.834782,9.254016222509753,6.66666666666669,43.67831329220344,0.0,88309.54133318418,317914348.7994631,1713523228.249336,9.4177349785393,6.7,48.44262499639771,48.44262499639771,0.0,0.1091895936374416,6.7,6.7,6.7
 2006-08-08T20:00:00,0.0,0.0,0.0,13.07527924882667,13.07527924882667,0.0,1.0,102303.21494766483,368291573.8115934,2065039838.947198,0.1246792342045334,-3.1716210877718294,48.44262499639772,48.44262499639772,0.0,0.1393353853675189,-1.48803793749108,-0.1088409423824315,-0.1088409423824315
 2006-08-08T21:00:00,0.0,0.0,0.0,13.075279248826666,13.075279248826666,0.0,1.0,73952.50571886732,266229020.5879224,1304346832.0333102,-1.7130547922775905,-3.8,48.44262499639771,48.44262499639771,0.0,0.2765365472443766,-3.8,-1.7353592883832152,-1.7353592883832152
 2006-08-08T22:00:00,0.0,0.0,0.0,13.075279248826666,13.075279248826666,0.0,1.0,70995.2580394054,255582928.94185948,1203921929.694814,-1.8734726952184104,-3.8,48.44262499639771,48.44262499639771,0.0,0.402184392405748,-3.8,-1.892456207087596,-1.892456207087596
 2006-08-08T23:00:00,0.0,0.0,0.0,13.075279248826666,13.075279248826666,0.0,1.0,69417.39421185415,249902619.16267493,1152107742.5647156,-1.9562580395411828,-3.8,48.44262499639771,48.44262499639771,0.0,0.520296016946723,-3.8,-1.974169310896886,-1.974169310896886
 2006-08-09T00:00:00,0.0,0.0,0.0,13.075279248826666,13.075279248826666,0.0,1.0,67608.31909154046,243389948.7295456,1099790786.0121868,-2.039859220110728,-3.8,48.44262499639771,48.44262499639771,0.0,0.6335252685145374,-3.8,-2.058621492678073,-2.058621492678073
 2006-08-09T01:00:00,0.0,0.0,0.0,13.075279248826666,13.075279248826666,0.0,1.0,64623.12430791031,232643247.5084771,1005586948.190343,-2.1904252255769867,-3.8,48.44262499639771,48.44262499639771,0.0,0.7398854454056142,-3.8,-2.211592049541095,-2.211592049541095
 2006-08-09T02:00:00,0.0,0.0,0.0,13.075279248826666,13.075279248826666,0.0,1.0,62966.89221127593,226680811.96059337,843247741.6362364,-2.449981656427952,-3.8,48.44262499639771,48.44262499639771,0.0,0.8337506333688472,-3.8,-2.474174143920815,-2.474174143920815
 2006-08-09T03:00:00,0.0,0.0,0.0,13.075279248826666,13.075279248826666,0.0,1.0,61520.71905842316,221474588.6103233,621344950.9774187,-2.8049513741102587,-3.8,48.44262499639771,48.44262499639771,0.0,0.9081986530538212,-3.8,-2.830931589594572,-2.830931589594572
 2006-08-09T04:00:00,0.0,0.0,0.0,13.075279248826666,13.075279248826666,0.0,1.0,42556.10696535906,153201985.07529262,392946535.4888821,-3.17052712160041,-3.8,48.44262499639771,48.44262499639771,0.0,0.959256368501346,-3.8,-3.1955185233658656,-3.1955185233658656
 2006-08-09T05:00:00,81207.78677743729,292348032.3987742,1565872056.291201,9.042043481379912,6.66666666666669,43.67831329220344,1.0,87254.34426975671,314115639.3711241,1772808306.8337774,-0.9653279843209072,-3.8,48.44262499639771,48.44262499639771,0.0,0.9891390689248208,-3.8,-3.4734989105580376,-3.4734989105580376
 2006-08-09T06:00:00,80104.05334675535,288374592.0483193,1524938763.7671316,8.979894657026216,6.66666666666669,43.67831329220344,1.0,27641.23959381106,99508462.53771982,546024422.2771859,0.799031724820078,-0.0742152786945767,16.147541665465905,48.44262499639771,0.0,0.9999647792193486,-1.5330546837807344,-1.465278222531479,-1.465278222531479
 2006-08-09T07:00:00,85335.25840317957,307206930.2514464,1665536098.408183,9.193353289407048,6.666666666666692,43.678313292203455,0.0,77092.1365735184,277531691.6646661,1434740403.8744388,8.961512742914083,6.685680711140115,46.82787082985114,48.44262499639773,0.0,1.0000000000000002,6.40883940508616,6.40883940508616,6.40883940508616
 2006-08-09T08:00:00,90256.4760011044,324923313.60397595,1793187548.6908052,9.387180038258276,6.666666666666692,43.67831329220344,0.0,90544.620661845,325960634.38264203,1801797816.482068,9.557432839492654,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-08-09T09:00:00,91408.5382437473,329070737.67749023,1824393747.941378,9.434567576612276,6.66666666666669,43.67831329220344,0.0,91704.70929824804,330136953.4736929,1833209839.401032,9.60713757047261,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-08-09T10:00:00,89584.41587778208,322503897.1600155,1782794266.7621288,9.371397370355776,6.66666666666669,43.67831329220344,0.0,89868.7037467209,323527333.4881952,1791332851.5360863,9.540874017939524,6.7,48.44262499639771,48.44262499639771,0.0,0.9997481852482076,6.7,6.7,6.7
 2006-08-09T11:00:00,91915.36979095404,330895331.2474345,1846647021.428604,9.468361625145585,6.66666666666669,43.67831329220344,0.0,92216.19540361858,331978303.4530269,1855612030.842631,9.642581104369448,6.7,48.44262499639771,48.44262499639771,0.0,0.9992319221495716,6.7,6.7,6.7
 2006-08-09T12:00:00,92271.5098019546,332177435.2870366,1853462283.928854,9.478710884969358,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.653471535780954,9.653471535780954,0.0,48.44262499639771,15.944388461998534,0.9175952977953648,9.167767886599275,6.7000365456678574,2.892717507652508
 2006-08-09T13:00:00,90327.7132584037,325179767.73025334,1793751173.7685456,9.38803550350632,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.55831711687296,9.55831711687296,0.0,48.44262499639771,24.35175196267926,0.7272194284062578,9.565925677685431,6.700000402443517,3.8313121228153233
 2006-08-09T14:00:00,87609.53522273562,315394326.80184823,1721731458.4170828,9.278677402520996,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.443589723220546,9.443589723220546,0.0,48.44262499639771,27.197343939132804,0.5444861377854985,9.478612397026124,6.699986201766625,4.529140945814021
 2006-08-09T15:00:00,85610.62067006668,308198234.41224,1670659179.4442782,9.201129780600874,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.362238730524355,9.362238730524355,0.0,48.44262499639772,27.86840713815112,0.3717008968403639,9.357585115367987,6.699982020661906,4.711552983944206
 2006-08-09T16:00:00,92233.54065274724,332040746.34989005,1854600573.308498,9.480450488547866,6.666666666666692,43.67831329220344,-1.0,21252.171963878976,76507819.06996432,277267651.7764332,10.080479061824509,9.641233036919752,16.147541665465905,48.44262499639771,46.15571553804609,0.197214995493848,9.693221487956675,7.151783588672868,6.98626708061574
 2006-08-09T17:00:00,95371.46804725035,343337284.97010124,1942235080.763718,9.613530235366992,6.66666666666669,43.67831329220344,0.0,107032.36399513808,385316510.3824971,2250466074.077962,10.26636846334813,6.7,48.44262499639771,48.44262499639771,0.0,0.127530855778286,7.119950493580114,7.119950493580114,7.119950493580114
 2006-08-09T18:00:00,87844.55954220485,316240414.3519374,1733700541.0104964,9.29685247311776,6.66666666666669,43.67831329220344,0.0,88116.68995360694,317220083.83298504,1741914489.3659213,9.46266328908986,6.7,48.44262499639771,48.44262499639771,0.0,0.12701459267965,6.7,6.7,6.7
 2006-08-09T19:00:00,83307.14379206259,299905717.6514253,1599725228.372082,9.093432618060517,6.66666666666669,43.67831329220344,0.0,83548.88774127843,300775995.86860234,1607106661.4538312,9.249285284673345,6.7,48.44262499639771,48.44262499639771,0.0,0.1264983295810141,6.7,6.7,6.7
 2006-08-09T20:00:00,0.0,0.0,0.0,13.123061388669877,13.123061388669877,0.0,1.0,100157.2978581615,360566272.2893813,2043241587.676306,0.072100507347574,-3.189503433544264,48.44262499639772,48.44262499639772,0.0,0.1552403456543193,-1.506912870266078,-0.1623191228579235,-0.1623191228579235
 2006-08-09T21:00:00,0.0,0.0,0.0,13.123061388669871,13.123061388669871,0.0,1.0,72572.20554404541,261259939.9585636,1289707509.07442,-1.7364367050490055,-3.8,48.44262499639771,48.44262499639771,0.0,0.290444038436665,-3.8,-1.7582704253546335,-1.7582704253546335
 2006-08-09T22:00:00,0.0,0.0,0.0,13.123061388669871,13.123061388669871,0.0,1.0,69816.82498256075,251340569.93721867,1197030754.779995,-1.884482237066166,-3.8,48.44262499639771,48.44262499639771,0.0,0.4150089155153741,-3.8,-1.9032516618012687,-1.9032516618012687
 2006-08-09T23:00:00,0.0,0.0,0.0,13.123061388669871,13.123061388669871,0.0,1.0,68545.73944917104,246764662.01701573,1147363539.30628,-1.963838648482508,-3.8,48.44262499639771,48.44262499639771,0.0,0.532562880491667,-3.8,-1.9817538261778247,-1.9817538261778247
 2006-08-10T00:00:00,0.0,0.0,0.0,13.123061388669871,13.123061388669871,0.0,1.0,66875.22826126544,240750821.7405556,1092402727.9170008,-2.0516661434860963,-3.8,48.44262499639771,48.44262499639771,0.0,0.645230706176103,-3.8,-2.0706196248538644,-2.0706196248538644
 2006-08-10T01:00:00,0.0,0.0,0.0,13.123061388669871,13.123061388669871,0.0,1.0,64040.43925318143,230545581.3114532,991788744.1872512,-2.212482140883863,-3.8,48.44262499639771,48.44262499639771,0.0,0.7505792321437642,-3.8,-2.2339662651191605,-2.2339662651191605
 2006-08-10T02:00:00,0.0,0.0,0.0,13.123061388669871,13.123061388669871,0.0,1.0,62929.22712136748,226545217.63692293,821892608.4141269,-2.484133669588165,-3.8,48.44262499639771,48.44262499639771,0.0,0.8426976979766893,-3.8,-2.508613417240627,-2.508613417240627
 2006-08-10T03:00:00,0.0,0.0,0.0,13.123061388669871,13.123061388669871,0.0,1.0,60664.2021849291,218391127.8657448,596161291.3927149,-2.845249753019352,-3.8,48.44262499639771,48.44262499639771,0.0,0.9147531063632168,-3.8,-2.871265114514509,-2.871265114514509
 2006-08-10T04:00:00,0.0,0.0,0.0,13.123061388669871,13.123061388669871,0.0,1.0,40506.3206815618,145822754.45362252,371049131.5774022,-3.205587738515133,-3.8,48.44262499639771,48.44262499639771,0.0,0.9633436127461112,-3.8,-3.2303240011257426,-3.2303240011257426
 2006-08-10T05:00:00,84763.43994168738,305148383.7900745,1662411559.3980365,9.188620526686009,6.66666666666669,43.67831329220344,1.0,90732.79792123313,326638072.5164392,1855987980.7693765,-0.8326794621198911,-3.8,48.44262499639771,48.44262499639771,0.0,0.9913295243495048,-3.8,-3.49618736938172,-3.49618736938172
 2006-08-10T06:00:00,82005.65137854368,295220344.9627573,1571333824.04567,9.05032891769356,6.66666666666669,43.67831329220344,1.0,21693.56397563485,78096830.31228545,349908451.9227438,2.327096951882964,1.7682734079989,16.147541665465905,48.44262499639771,0.0,1.0,0.0182734079989,0.0516234560426931,0.0516234560426931
 2006-08-10T07:00:00,85525.63327900237,307892279.80440843,1665985185.7770908,9.194033477656282,6.666666666666692,43.678313292203455,0.0,85068.1274965486,306245258.9875748,1648448711.042858,9.314705104207826,6.700000000000002,48.44262499639773,48.44262499639773,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-10T08:00:00,88714.28740087943,319371434.6431659,1750144030.7237833,9.32181921411084,6.66666666666669,43.67831329220344,0.0,88991.72717430495,320370217.8274978,1758473971.7846522,9.488874273247,6.7,48.44262499639771,48.44262499639771,0.0,0.9999092064152328,6.7,6.7,6.7
 2006-08-10T09:00:00,92059.25889167008,331413332.01001227,1836058315.3702908,9.452281357865292,6.66666666666669,43.67831329220344,0.0,92359.34374462416,332493637.480647,1844951882.0083976,9.625715589342816,6.7,48.44262499639771,48.44262499639771,0.0,0.9994335903739856,6.7,6.7,6.7
 2006-08-10T10:00:00,93230.66712528392,335630401.65102214,1862335644.8605835,9.49218592574102,6.66666666666669,43.67831329220344,0.0,93538.45643398828,336738443.1623578,1871404494.407557,9.66756854821002,6.7,48.44262499639771,48.44262499639771,0.0,0.9989173272753497,6.7,6.7,6.7
 2006-08-10T11:00:00,91802.8249701756,330490169.8926322,1826006569.547736,9.43701684799612,6.66666666666669,43.67831329220344,0.0,92100.43847805656,331561578.5210036,1834824638.6920888,9.609692341222017,6.7,48.44262499639771,48.44262499639771,0.0,0.9984010641767136,6.7,6.7,6.7
 2006-08-10T12:00:00,90243.8876044561,324877995.376042,1791600398.0861175,9.384769563045497,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.554889448700076,9.554889448700076,0.0,48.44262499639771,15.218557801699836,0.919868110477696,9.082705879045632,6.6999963568128535,2.7389531881866502
 2006-08-10T13:00:00,87984.12707043801,316742857.4535769,1728946096.1667912,9.289631021959742,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.45509211415535,9.45509211415535,0.0,48.44262499639771,22.58496721063655,0.7359710066721857,9.467848988862547,6.699998056766934,3.505659523148163
 2006-08-10T14:00:00,88942.57700873831,320193277.23145795,1751239726.8823016,9.323482484113836,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.490615874042762,9.490615874042762,0.0,48.44262499639771,27.12637291350044,0.5572812993832374,9.48151491183028,6.700013271473751,4.508634206039729
 2006-08-10T15:00:00,91604.30544786272,329775499.6123059,1808614482.6842315,9.41060657539014,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.58196494273528,9.58196494273528,0.0,48.44262499639771,33.66266442182826,0.3761182262735762,9.555863912195276,6.699968352729268,5.383236269154168
 2006-08-10T16:00:00,90937.33203225036,327374395.31610125,1790617585.5951176,9.383277745126623,6.66666666666669,43.67831329220344,-1.0,20043.131839504,72155274.6222144,223004694.89747787,10.074606252135109,9.721200473784828,16.147541665465905,48.44262499639771,48.44262499639771,0.1921404253816163,9.823368548940184,7.245773232328642,7.245773232328642
 2006-08-10T17:00:00,88959.98109704105,320255931.94934773,1745470137.6659913,9.314721653359102,6.66666666666669,43.67831329220344,0.0,98964.3411903374,356271628.28521466,2021157314.783559,9.903957802856736,6.7,48.44262499639771,48.44262499639771,0.0,0.1229601888465225,7.09813871121801,7.09813871121801,7.09813871121801
 2006-08-10T18:00:00,88316.21030385095,317938357.0938635,1727808212.1930254,9.287903242165727,6.66666666666669,43.67831329220344,0.0,88589.19580006895,318921104.8802482,1735980062.2559855,9.453276949587057,6.7,48.44262499639771,48.44262499639771,0.0,0.1224439257478865,6.7,6.7,6.7
 2006-08-10T19:00:00,86045.71795181518,309764584.6265347,1664193581.1494975,9.191313304718994,6.66666666666669,43.67831329220344,0.0,86303.58083868051,310692891.0192499,1671964702.5453193,9.35195493091942,6.7,48.44262499639771,48.44262499639771,0.0,0.1219276626492506,6.7,6.7,6.7
 2006-08-10T20:00:00,0.0,0.0,0.0,13.16101737117409,13.16101737117409,0.0,1.0,101330.35688875103,364789284.7995037,2048915417.601764,0.0857022855064678,-3.184933288516207,48.44262499639772,48.44262499639772,0.0,0.151033484377609,-1.502091279197588,-0.148484119811464,-0.148484119811464
 2006-08-10T21:00:00,0.0,0.0,0.0,13.161017371174088,13.161017371174088,0.0,1.0,73173.70958381299,263425354.50172675,1293493435.3448715,-1.7303897911115045,-3.8,48.44262499639771,48.44262499639771,0.0,0.2867566645786999,-3.8,-1.7523460708742435,-1.7523460708742435
 2006-08-10T22:00:00,0.0,0.0,0.0,13.161017371174088,13.161017371174088,0.0,1.0,69668.14767442779,250805331.6279401,1198816537.4906907,-1.8816292245454305,-3.8,48.44262499639771,48.44262499639771,0.0,0.4116014593395686,-3.8,-1.9004532100402287,-1.9004532100402287
 2006-08-10T23:00:00,0.0,0.0,0.0,13.161017371174088,13.161017371174088,0.0,1.0,67794.91572264415,244061696.60151893,1148631052.5630798,-1.9618133261388755,-3.8,48.44262499639771,48.44262499639771,0.0,0.5293013983419185,-3.8,-1.9797253595479865,-1.9797253595479865
 2006-08-11T00:00:00,0.0,0.0,0.0,13.161017371174088,13.161017371174088,0.0,1.0,66156.03831936912,238161737.9497288,1094419980.3304985,-2.048442346980544,-3.8,48.44262499639771,48.44262499639771,0.0,0.6421212798637902,-3.8,-2.06734318178551,-2.06734318178551
 2006-08-11T01:00:00,0.0,0.0,0.0,13.161017371174088,13.161017371174088,0.0,1.0,63574.18203622074,228867055.3303947,995542326.3417816,-2.206481823741876,-3.8,48.44262499639771,48.44262499639771,0.0,0.747745797696386,-3.8,-2.2278807614787284,-2.2278807614787284
 2006-08-11T02:00:00,0.0,0.0,0.0,13.161017371174088,13.161017371174088,0.0,1.0,62626.98524867965,225457146.8952468,827647381.4057257,-2.4749302175569663,-3.8,48.44262499639771,48.44262499639771,0.0,0.8403374115055883,-3.8,-2.4993349995322665,-2.4993349995322665
 2006-08-11T03:00:00,0.0,0.0,0.0,13.161017371174088,13.161017371174088,0.0,1.0,60587.50636948172,218115022.93013412,602870329.4707819,-2.8345138424515497,-3.8,48.44262499639771,48.44262499639771,0.0,0.9130343068670572,-3.8,-2.860523232060817,-2.860523232060817
 2006-08-11T04:00:00,0.0,0.0,0.0,13.161017371174088,13.161017371174088,0.0,1.0,40688.12651964212,146477255.47071165,376813702.16155934,-3.1963577135712584,-3.8,48.44262499639771,48.44262499639771,0.0,0.962278677420594,-3.8,-3.2211640594539976,-3.2211640594539976
 2006-08-11T05:00:00,88904.80248202872,320057288.93530345,1809548652.5951235,9.412050393358408,6.666666666666689,43.67831329220343,1.0,95307.7336079739,343107840.98870605,2009124353.0512805,-0.5885464854165262,-3.8,48.4426249963977,48.4426249963977,0.0,0.9907617978788577,-3.8,-3.490273896231901,-3.490273896231901
 2006-08-11T06:00:00,80804.4913204474,290896168.7536107,1554680535.4059908,9.025046616372784,6.666666666666692,43.67831329220344,1.0,19421.95803119759,69919048.91231133,334567641.2579661,2.279914470668473,1.745405579894161,16.147541665465905,48.44262499639771,0.0,1.0,-0.0045944201058388,0.0293130254941121,0.0293130254941121
 2006-08-11T07:00:00,82116.06200924247,295617823.23327273,1588634642.8938658,9.076595109931674,6.666666666666692,43.678313292203455,0.0,81672.04211040534,294019351.5974591,1568708459.6221013,9.188462194564032,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.999977102620197,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-11T08:00:00,85603.93473920933,308174165.0611536,1680709161.2343495,9.216389349336424,6.66666666666669,43.67831329220344,0.0,85862.47200900195,309104899.2324071,1688596964.6690052,9.3782815351258,6.7,48.44262499639771,48.44262499639771,0.0,0.9995871324615,6.7,6.7,6.7
 2006-08-11T09:00:00,87879.21373205137,316365169.4353849,1734021380.153237,9.297337529189042,6.66666666666669,43.67831329220344,0.0,88151.72044461286,317346193.60060626,1742246466.1004324,9.46319407691522,6.7,48.44262499639771,48.44262499639771,0.0,0.9990708693628636,6.7,6.7,6.7
 2006-08-11T10:00:00,90147.94942634886,324532617.93485594,1789758654.8213162,9.381973315908086,6.66666666666669,43.67831329220344,0.0,90435.32395184152,325567166.2266295,1798347459.8039455,9.551972789216771,6.7,48.44262499639771,48.44262499639771,0.0,0.9985546062642278,6.7,6.7,6.7
 2006-08-11T11:00:00,92203.75970206493,331933534.92743367,1848116152.747264,9.470592013515096,6.666666666666689,43.67831329220344,0.0,92505.81241178529,333020924.68242705,1857090134.6250973,9.644921268224996,6.7,48.44262499639771,48.44262499639771,0.0,0.9980383431655918,6.7,6.7,6.7
 2006-08-11T12:00:00,91993.48939896346,331176561.8362685,1844287457.1924987,9.464777766690752,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.63882194916155,9.63882194916155,0.0,48.44262499639771,15.804354915665064,0.9175092192721878,9.146486732077973,6.699998644629855,2.8657250196202173
 2006-08-11T13:00:00,90934.45762236048,327364047.4404977,1810035698.949338,9.41276412861195,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.584259260730567,9.584259260730567,0.0,48.44262499639771,24.904045183345755,0.7259155330887438,9.600128036362154,6.700000464298306,3.928142626303985
 2006-08-11T14:00:00,89042.4845157977,320552944.25687176,1755847990.6535523,9.330480074910078,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.497978964118111,9.497978964118111,0.0,48.44262499639771,27.974189475027742,0.5418409440147275,9.51233862931293,6.700030071267783,4.642043389354655
 2006-08-11T15:00:00,88969.5117876136,320290242.4354089,1759313484.6650715,9.335742505619008,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.503455807323736,9.503455807323736,0.0,48.44262499639772,32.43420085676117,0.3624574082666137,9.495210772953447,6.699987322846881,5.262722152088405
 2006-08-11T16:00:00,90602.54088556395,326169147.18803024,1809462460.0452304,9.411894030410052,6.666666666666692,43.67831329220345,-1.0,25320.60050749524,91154161.82698284,304652930.987044,10.15458666966407,9.67180530942282,24.22131249819887,48.44262499639772,48.44262499639772,0.1821327148436116,9.806043514870106,7.293114887934028,7.293114887934028
 2006-08-11T17:00:00,87712.01350487332,315763248.61754394,1740932008.9634483,9.307830877910698,6.66666666666669,43.67831329220344,0.0,96550.01980146162,347580071.2852619,1991123536.9708865,9.85653617607134,6.7,48.44262499639771,48.44262499639771,0.0,0.1148259411921586,7.059347635199827,7.059347635199827,7.059347635199827
 2006-08-11T18:00:00,87133.65136401592,313681144.9104574,1721998906.5096388,9.279082352370434,6.66666666666669,43.67831329220344,0.0,87401.92367604155,314646925.2337496,1730140737.384355,9.44403528687968,6.7,48.44262499639771,48.44262499639771,0.0,0.1143096780935227,6.7,6.7,6.7
 2006-08-11T19:00:00,86375.71613582435,310952578.0889677,1695406352.6488314,9.238704722737664,6.66666666666669,43.67831329220344,0.0,86638.3368074972,311898012.5069899,1703379914.7050235,9.401680300922292,6.7,48.44262499639771,48.44262499639771,0.0,0.1137934149948867,6.7,6.7,6.7
 2006-08-11T20:00:00,0.0,0.0,0.0,13.053845622472002,13.053845622472002,0.0,1.0,100998.46932279949,363594489.5620781,2059159538.189715,0.1104105638378234,-3.176531590299943,48.44262499639772,48.44262499639772,0.0,0.1435589074881176,-1.4932233231211682,-0.1233529671393297,-0.1233529671393297
 2006-08-11T21:00:00,0.0,0.0,0.0,13.053845622471998,13.053845622471998,0.0,1.0,73519.70159348626,264670925.7365505,1300372798.3261347,-1.7194020077457404,-3.8,48.44262499639771,48.44262499639771,0.0,0.2802208473821861,-3.8,-1.7415795323169927,-1.7415795323169927
 2006-08-11T22:00:00,0.0,0.0,0.0,13.053845622471998,13.053845622471998,0.0,1.0,70427.19662659217,253537907.85573173,1202054420.940973,-1.876456271476816,-3.8,48.44262499639771,48.44262499639771,0.0,0.4055745346624959,-3.8,-1.8953808758696045,-1.8953808758696045
 2006-08-11T23:00:00,0.0,0.0,0.0,13.053845622471998,13.053845622471998,0.0,1.0,68726.59821481885,247415753.57334787,1150859787.1340363,-1.958252128364688,-3.8,48.44262499639771,48.44262499639771,0.0,0.5235364742205023,-3.8,-1.9761623337844405,-1.9761623337844405
 2006-08-12T00:00:00,0.0,0.0,0.0,13.053845622471998,13.053845622471998,0.0,1.0,67070.25401125228,241452914.4405082,1097891069.848457,-2.042895162358352,-3.8,48.44262499639771,48.44262499639771,0.0,0.6366201082445181,-3.8,-2.0617061382647086,-2.0617061382647086
 2006-08-12T01:00:00,0.0,0.0,0.0,13.053845622471998,13.053845622471998,0.0,1.0,64281.89665485127,231414827.95746452,1002026160.1827922,-2.196117187957292,-3.8,48.44262499639771,48.44262499639771,0.0,0.7427199655834805,-3.8,-2.217366985824917,-2.217366985824917
 2006-08-12T02:00:00,0.0,0.0,0.0,13.053845622471998,13.053845622471998,0.0,1.0,62895.79360452218,226424856.97627985,837683602.7692355,-2.45887987718906,-3.8,48.44262499639771,48.44262499639771,0.0,0.8361324266170037,-3.8,-2.4831496071968133,-2.4831496071968133
 2006-08-12T03:00:00,0.0,0.0,0.0,13.053845622471998,13.053845622471998,0.0,1.0,61302.51017230886,220689036.6203119,614706882.6359754,-2.8155732427751445,-3.8,48.44262499639771,48.44262499639771,0.0,0.909953823600551,-3.8,-2.841566086276744,-2.841566086276744
 2006-08-12T04:00:00,0.0,0.0,0.0,13.053845622471998,13.053845622471998,0.0,1.0,42127.31545862562,151658335.65105227,387105576.7828303,-3.179879048128345,-3.8,48.44262499639771,48.44262499639771,0.0,0.9603578147424844,-3.8,-3.2048051633326096,-3.2048051633326096
 2006-08-12T05:00:00,0.0,0.0,0.0,13.053845622471998,13.053845622471998,0.0,1.0,23162.030947243125,83383311.41007525,213686490.88962808,-3.457605891560126,-3.8,48.44262499639771,48.44262499639771,0.0,0.9897324211848972,-3.8,-3.479610897737488,-3.479610897737488
