Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-12T06:00:00,0.0,0.0,0.0,13.053845622471998,13.053845622471998,0.0,1.0,2580.1378318200937,9288496.194552336,23893261.08535338,-3.700975949530808,-3.7392645797011768,8.073770832732952,48.44262499639771,0.0,0.999914285979326,-3.7559028118918127,-3.720982290117608,-3.720982290117608
 2006-08-12T07:00:00,0.0,0.0,0.0,13.053845622471998,13.053845622471998,0.0,0.0,0.0,0.0,0.0,-3.651590089510103,-3.651590089510103,0.0,48.44262499639771,0.0,0.9994413746346752,-3.665470450187148,-3.665470450187148,-3.665470450187148
 2006-08-12T08:00:00,0.0,0.0,0.0,13.053845622471998,13.053845622471998,0.0,0.0,0.0,0.0,0.0,-3.568308485859402,-3.568308485859402,0.0,48.44262499639771,0.0,0.9989251115360392,-3.582188338913616,-3.582188338913616,-3.582188338913616
 2006-08-12T09:00:00,0.0,0.0,0.0,13.053845622471998,13.053845622471998,0.0,0.0,0.0,0.0,0.0,-3.4850327595601835,-3.4850327595601835,0.0,48.44262499639771,0.0,0.9984088484374032,-3.4989116435419247,-3.4989116435419247,-3.4989116435419247
 2006-08-12T10:00:00,0.0,0.0,0.0,13.053845622471998,13.053845622471998,0.0,0.0,0.0,0.0,0.0,-3.401762846873981,-3.401762846873981,0.0,48.44262499639771,0.0,0.9978925853387672,-3.415640761931726,-3.415640761931726,-3.415640761931726
 2006-08-12T11:00:00,0.0,0.0,0.0,13.053845622471998,13.053845622471998,0.0,0.0,0.0,0.0,0.0,-3.318498746874719,-3.318498746874719,0.0,48.44262499639771,0.0,0.9973763222401314,-3.332375693347273,-3.332375693347273,-3.332375693347273
 2006-08-12T12:00:00,31284.099791031764,112622759.24771434,291853239.09529746,10.454491492388458,10.011980828747728,21.83915664610172,-1.0,0.0,0.0,0.0,-1.9703387598820727,-1.9703387598820727,0.0,48.4426249963977,0.0,0.9968600591414952,-2.373954826957583,-2.373954826957583,-2.373954826957583
 2006-08-12T13:00:00,15908.836719626648,57271812.19065581,157745284.56516042,12.378995160018537,12.139811962323412,10.91957832305088,-1.0,0.0,0.0,0.0,-0.1837808401056986,-0.1837808401056986,0.0,48.44262499639774,0.0,0.99634379604286,-0.4199944421550245,-0.4199944421550245,-0.4199944421550245
 2006-08-12T14:00:00,46166.61946764014,166199830.08350444,502619871.2326097,9.24191035315854,8.479770332736875,32.35430614237292,-1.0,0.0,0.0,0.0,4.9626400129006,4.9626400129006,0.0,48.44262499639773,0.0,0.9958275329442238,4.312738813326145,4.312738813326145,4.312738813326145
 2006-08-12T15:00:00,45826.92902565928,164976944.49237332,596540941.2176008,9.765223538110767,8.860595443693633,30.678815288571474,-1.0,0.0,0.0,0.0,7.644398949244519,7.644398949244519,0.0,48.44262499639772,6.510438149521355,0.9621052582955036,7.760004817594641,6.699925418487216,0.1559060688798289
 2006-08-12T16:00:00,64616.767563358015,232620363.2280888,904988380.1013168,8.039131756475802,6.666666666666692,43.67831329220345,-1.0,0.0,0.0,0.0,8.142806352041491,8.142806352041491,0.0,48.44262499639772,10.715325805481797,0.8577319504310544,8.382291627136524,6.700005600038939,0.7648382718424823
 2006-08-12T17:00:00,33102.66305491724,119169586.99770205,505293651.80980575,10.953690298148173,10.18739272838902,21.839156646101724,0.0,46089.08005772833,165920688.20782197,656559449.5273058,7.742312701535248,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.8181187158227811,6.928851176272716,6.928851176272716,6.928851176272716
 2006-08-12T18:00:00,33619.09583702067,121028745.01327445,359159491.9200978,9.658721510017516,9.114151622431102,29.11887552813561,0.0,34081.355598532486,122692880.15471694,364117196.7799341,7.278288879981478,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.8176024527241456,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-12T19:00:00,23947.28186274024,86210214.70586479,223308190.6243169,11.285424592742352,10.946850694745926,18.19929720508477,0.0,24665.477792043817,88795720.05135769,230130292.45541623,7.065530958285451,6.700000000000003,48.44262499639773,48.44262499639773,0.0,0.8170861896255093,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-12T20:00:00,0.0,0.0,0.0,13.991633666909076,13.991633666909076,0.0,1.0,87185.88808433959,313869197.1036225,1573391756.0637856,-0.882080786097502,-3.394271063491382,48.44262499639771,48.44262499639771,0.0,0.8190609522073286,-1.711309497025347,-1.14094807300028,-1.14094807300028
 2006-08-12T21:00:00,0.0,0.0,0.0,13.991633666909076,13.991633666909076,0.0,1.0,62634.80657284136,225485303.6622289,665001727.3009739,-2.735098940835728,-3.8,48.44262499639771,48.44262499639771,0.0,0.896124974804741,-3.8,-2.7609365054117863,-2.7609365054117863
 2006-08-12T22:00:00,0.0,0.0,0.0,13.991633666909076,13.991633666909076,0.0,1.0,47131.00194101766,169671606.9876636,432640355.1283876,-3.106977262490201,-3.8,48.44262499639771,48.44262499639771,0.0,0.9515441067592648,-3.8,-3.132357050718395,-3.132357050718395
 2006-08-12T23:00:00,0.0,0.0,0.0,13.991633666909076,13.991633666909076,0.0,1.0,26588.709275763875,95719353.39274994,244593840.7719009,-3.408099024817744,-3.8,48.44262499639771,48.44262499639771,0.0,0.984921737083738,-3.8,-3.430769358559441,-3.430769358559441
 2006-08-13T00:00:00,0.0,0.0,0.0,13.991633666909076,13.991633666909076,0.0,1.0,8045.908891651619,28965272.009945832,74475443.66761255,-3.651891457788496,-3.771236284192392,24.221312498198856,48.44262499639771,0.0,0.9994277786122726,-3.782941897035825,-3.673703064777116,-3.673703064777116
 2006-08-13T01:00:00,20407.71728128946,73467782.21264204,192260883.86084464,10.620628901933866,10.329150166787882,21.839156646101724,1.0,0.0,0.0,0.0,-3.1190968112277577,-3.1190968112277577,0.0,48.44262499639772,0.0,1.0000000000000002,-3.400584478691517,-3.400584478691517,-3.400584478691517
 2006-08-13T02:00:00,0.0,0.0,0.0,13.457435470349449,13.457435470349449,0.0,1.0,0.0,0.0,0.0,-1.9177461750811065,-1.9177461750811065,0.0,48.44262499639771,0.0,1.0,-1.9173720087368027,-1.9173720087368027,-1.9173720087368027
 2006-08-13T03:00:00,0.0,0.0,0.0,13.457435470349449,13.457435470349449,0.0,1.0,0.0,0.0,0.0,-1.8157377041537963,-1.8157377041537963,0.0,48.44262499639771,0.0,0.9999841242330748,-1.8296042037581464,-1.8296042037581464,-1.8296042037581464
 2006-08-13T04:00:00,0.0,0.0,0.0,13.457435470349449,13.457435470349449,0.0,1.0,0.0,0.0,0.0,-1.7325850947431851,-1.7325850947431851,0.0,48.44262499639771,0.0,0.9996081973001344,-1.7464436182812342,-1.7464436182812342,-1.7464436182812342
 2006-08-13T05:00:00,0.0,0.0,0.0,13.457435470349449,13.457435470349449,0.0,1.0,0.0,0.0,0.0,-1.6494373301117518,-1.6494373301117518,0.0,48.44262499639771,0.0,0.9990919342014988,-1.663294889032385,-1.663294889032385,-1.663294889032385
 2006-08-13T06:00:00,18639.212658057528,67101165.56900707,176879947.65732652,10.330206957190212,10.062051068508069,21.839156646101724,1.0,0.0,0.0,0.0,-1.0521690620874382,-1.0521690620874382,0.0,48.44262499639772,0.0,0.9985756711028628,-1.310901009078949,-1.310901009078949,-1.310901009078949
 2006-08-13T07:00:00,22348.04853613894,80452974.73010015,211720253.87284976,11.338036651328006,11.017025227426243,16.015381540474596,0.0,0.0,0.0,0.0,1.2217136609891996,1.2217136609891996,0.0,48.44262499639771,0.0,0.9980594080042268,0.9567113452376862,0.9567113452376862,0.9567113452376862
 2006-08-13T08:00:00,35434.58444981356,127564504.0193286,395468232.8168592,9.656350966860776,9.05670860601106,29.11887552813566,0.0,2332.044312894524,8395359.526420286,21746595.13832947,4.30664245708909,4.27208622776027,6.055328124549714,48.44262499639776,0.0,0.9975431449055914,3.7645282641259454,3.7645282641259454,3.7645282641259454
 2006-08-13T09:00:00,24205.658000105,87140368.80037788,320072568.25282747,11.650840015967782,11.16547212898348,16.37936748457631,0.0,24782.614954992867,89217413.83797419,326602807.68597007,7.207487993409058,6.688938413044062,43.95719675599055,48.44262499639774,0.0,0.9970268818069552,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-13T10:00:00,33559.77995890268,120815207.85204968,495150542.44826376,10.418502897376245,9.667580427035787,24.75104419891528,0.0,34122.738825225366,122841859.77081132,501672872.5499791,7.496347767541697,6.700000000000002,48.44262499639771,48.44262499639771,0.0,0.9965106187083188,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T11:00:00,46846.03777390067,168645735.9860423,436935920.47070384,7.3291082538482355,6.666666666666694,43.678313292203455,0.0,47050.77487638273,169382789.55497777,438998353.3480582,7.397352529759838,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.9959943556096834,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-13T12:00:00,51070.853543289006,183855072.75584027,782972410.3876407,9.76502770175621,8.577474794390454,32.23875504900733,-1.0,0.0,0.0,0.0,7.952280696461174,7.952280696461174,0.0,48.44262499639774,9.405427237030612,0.944203228430899,8.232485632715397,6.700004682060257,1.7122019921736598
 2006-08-13T13:00:00,47459.02946416935,170852506.07100964,761766549.8698466,10.009510322583749,8.854092711004995,30.5748193045424,-1.0,0.0,0.0,0.0,7.9190329630523,7.9190329630523,0.0,48.44262499639771,8.679815612978489,0.8658669305404655,7.988966315109235,6.6999776126393735,0.932413627037784
 2006-08-13T14:00:00,50069.74679697299,180251088.46910268,616544149.6834506,8.30373645550911,7.368787868289786,38.8251673708475,-1.0,0.0,0.0,0.0,7.685038396861649,7.685038396861649,0.0,48.44262499639772,6.8248244012408295,0.7760841269138111,7.7410034149194145,6.699961040697812,0.3594836694801715
 2006-08-13T15:00:00,65083.63600305709,234301089.61100549,1036782522.4066496,8.466516136257736,6.894051804091561,42.22236951579665,-1.0,0.0,0.0,0.0,8.353123931543449,8.353123931543449,0.0,48.44262499639771,15.88315459970831,0.6678123658476598,8.678650353004818,6.699948298367588,2.2511904587879026
 2006-08-13T16:00:00,57646.14296317511,207526114.6674304,814861544.4732265,8.721608409514282,7.48583553607066,38.21852413067801,-1.0,0.0,0.0,0.0,8.001102787860896,8.001102787860896,0.0,48.44262499639772,11.76401832344355,0.5566684496930684,8.31602028287013,6.699999370883444,1.4949226215713831
 2006-08-13T17:00:00,50087.33736506044,180314414.5142176,802585440.7797602,9.763694147046325,8.546425303547435,31.545448488813594,0.0,60058.71257094884,216211365.2554157,1108609811.735843,8.457830804862049,6.700000000000003,48.44262499639773,48.44262499639773,0.0,0.5132884072401194,7.173351441920953,7.173351441920953,7.173351441920953
 2006-08-13T18:00:00,53483.4957550237,192540584.7180853,817575597.9170145,8.9573231467578,7.71740429160618,36.39859441016953,0.0,53786.52087908608,193631475.1647099,822772876.420662,8.005991048337007,6.7,48.4426249963977,48.4426249963977,0.0,0.5127721441414833,6.7,6.7,6.7
 2006-08-13T19:00:00,21735.479758957124,78247727.13224553,262358604.6200778,11.591542994682989,11.193711528893324,14.559437764067832,0.0,22458.21725605377,80849582.12179346,270124664.4583814,7.128927209545096,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.5122558810428477,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-13T20:00:00,10866.660174197825,39119976.627112165,125009747.06347524,12.79781452985369,12.608257707082757,7.279718882033905,1.0,92894.02460182704,334418488.5665773,1857889449.551051,-0.16573674430629,-3.13105595451485,48.44262499639772,48.44262499639772,0.0,0.5211757007683718,-1.4618090565249051,-0.6054565978020948,-0.6054565978020948
 2006-08-13T21:00:00,29813.02785911805,107326900.2928249,287636337.0120408,8.291050784646393,7.854984874749907,36.39859441016956,1.0,73349.38921979746,264057801.1912707,1377805636.467761,-1.5957649820154158,-3.800000000000002,48.44262499639774,48.44262499639774,0.0,0.6314627713928505,-3.800000000000002,-2.0565993423175226,-2.0565993423175226
 2006-08-13T22:00:00,17966.974976828325,64681109.91658196,171996972.2353398,10.54862619268614,10.287874179235075,21.83915664610172,1.0,67687.77540524649,243675991.4588874,1174001331.4205668,-1.921332585969744,-3.799999999999999,48.4426249963977,48.4426249963977,0.0,0.7379936586874414,-3.799999999999999,-2.2077986473919684,-2.2077986473919684
 2006-08-13T23:00:00,5360.224519613532,19296808.27060872,50777851.09920813,12.45322026811659,12.376241329007414,7.279718882033905,1.0,63521.17252439123,228676221.08780843,896115294.564723,-2.3654856490054086,-3.8,48.4426249963977,48.4426249963977,0.0,0.8321569561066858,-3.8,-2.4682449514418967,-2.4682449514418967
 2006-08-14T00:00:00,15930.91342388589,57351288.32598919,151957720.9119818,10.3153181853067,10.084951153865246,21.839156646101724,1.0,61178.99692392687,220244388.92613652,772417821.0484948,-2.5632996898862093,-3.800000000000002,48.44262499639774,48.44262499639774,0.0,0.9070201257430908,-3.800000000000002,-2.8238579559032604,-2.8238579559032604
 2006-08-14T01:00:00,0.0,0.0,0.0,13.473394400240249,13.473394400240249,0.0,1.0,42079.28773321194,151485435.83956295,396858989.6670358,-3.164263039372601,-3.8,48.44262499639771,48.44262499639771,0.0,0.9585139572995108,-3.8,-3.189297203916805,-3.189297203916805
 2006-08-14T02:00:00,15536.419469974271,55931110.09190735,149251816.57486925,10.297381084325943,10.071116800419045,21.839156646101724,1.0,38403.084310324295,138251103.51716742,363652541.8314092,-3.2174640095484324,-3.800000000000002,48.44262499639774,48.44262499639774,0.0,0.9887378605487476,-3.800000000000002,-3.469380314287498,-3.469380314287498
 2006-08-14T03:00:00,0.0,0.0,0.0,13.479912002033648,13.479912002033648,0.0,1.0,4961.791912300464,17862450.88428167,46950555.01670509,-3.693366863337502,-3.7686047073901534,16.147541665465905,48.44262499639771,0.0,0.999921411285188,-3.783188738114364,-3.7145802386086206,-3.7145802386086206
 2006-08-14T04:00:00,0.0,0.0,0.0,13.479912002033648,13.479912002033648,0.0,1.0,0.0,0.0,0.0,-3.686666079128441,-3.686666079128441,0.0,48.44262499639771,0.0,1.0,-3.700444655024792,-3.700444655024792,-3.700444655024792
 2006-08-14T05:00:00,78519.89454034723,282671620.34525007,1522012417.819762,8.97546466280984,6.66666666666669,43.67831329220344,1.0,21714.354699620224,78171676.9186328,311946500.04171497,4.243658959087499,3.748517451711437,16.147541665465905,48.44262499639771,0.0,1.0,2.08548675500004,2.08548675500004,2.08548675500004
 2006-08-14T06:00:00,77122.57020966818,277641252.75480545,1466498187.0877645,8.89117848791672,6.66666666666669,43.67831329220344,1.0,77331.98713166192,278395153.6739829,1473108332.2393577,9.037113170123666,6.7,48.44262499639771,48.44262499639771,0.0,0.9999546354520686,6.7,6.7,6.7
 2006-08-14T07:00:00,78773.52507246424,283584690.2608712,1513775283.6722748,8.962947331785509,6.66666666666669,43.67831329220344,0.0,78992.64891924967,284373536.1092987,1520661727.621545,9.112417289589851,6.7,48.44262499639772,48.44262499639772,0.0,0.9995220735801604,6.7,6.7,6.7
 2006-08-14T08:00:00,81928.53214777996,294942715.73200786,1599417292.773384,9.092966403940617,6.666666666666692,43.67831329220344,0.0,82166.39595727077,295799025.4461748,1606812678.601785,9.248816551057905,6.7,48.44262499639771,48.44262499639771,0.0,0.9990058104815244,6.7,6.7,6.7
 2006-08-14T09:00:00,86538.87273065759,311539941.8303673,1731286498.6604087,9.29318646961548,6.66666666666669,43.67831329220344,0.0,86806.82170575301,312504558.14071083,1739504764.634631,9.458850824402218,6.7,48.44262499639771,48.44262499639771,0.0,0.9984895473828882,6.7,6.7,6.7
 2006-08-14T10:00:00,91865.71666719466,330716580.0019008,1890241614.3924296,9.534565837257476,6.66666666666669,43.67831329220344,0.0,92172.73666916792,331821852.0090045,1899526148.0591605,9.712056944535378,6.7,48.44262499639771,48.44262499639771,0.0,0.9979732842842522,6.7,6.7,6.7
 2006-08-14T11:00:00,92687.4626904486,333674865.6856149,1916688492.0188167,9.574729772494564,6.66666666666669,43.67831329220344,0.0,93001.12842410804,334804062.32678896,1926158718.373128,9.754189877929262,6.7,48.44262499639771,48.44262499639771,0.0,0.9974570211856164,6.7,6.7,6.7
 2006-08-14T12:00:00,93720.63939810688,337394301.8331847,1942278046.595418,9.613593507931927,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.794952132607827,9.794952132607827,0.0,48.44262499639771,17.040204833318953,0.9126875915484663,9.273521325841037,6.699993199714061,3.128870888668672
 2006-08-14T13:00:00,94923.0228376579,341722882.2155685,1967955225.619516,9.65259174606308,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.835870962092828,9.835870962092828,0.0,48.44262499639771,29.85567157914873,0.7086790851754731,9.820995464952562,6.700001497615868,4.686837359977197
 2006-08-14T14:00:00,95354.26710929004,343275361.5934442,1982007479.5479496,9.673933941430295,6.666666666666689,43.67831329220343,-1.0,0.0,0.0,0.0,9.85822388399074,9.85822388399074,0.0,48.4426249963977,39.02657764644037,0.5039189668333773,9.877188565643074,6.699970145450089,5.932510021673321
 2006-08-14T15:00:00,93680.54036495367,337249945.3138333,1908739040.6408048,9.562656937478158,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.822544896622182,9.822544896622182,0.0,48.44262499639771,45.21380325276484,0.3042104236989902,9.777453992483148,6.790575833872893,6.551052168244039
 2006-08-14T16:00:00,91432.48307385796,329156939.06588864,1835727193.3339145,9.451778412600316,6.66666666666669,43.67831329220344,-1.0,52913.51682347457,190488660.56450844,773299248.8584017,10.36175661200954,9.136073742079494,40.36885416366476,48.44262499639771,48.44262499639771,0.1298076557418298,9.530206159484086,7.431581155792176,7.431581155792176
 2006-08-14T17:00:00,91474.80262012112,329309289.43243605,1850967674.3336549,9.474922625692852,6.66666666666669,43.67831329220344,0.0,95757.32890006674,344726384.0402403,1976160507.8318064,9.833203022171103,6.7,48.44262499639771,48.44262499639771,0.0,0.0774115494638709,6.879521315133043,6.879521315133043,6.879521315133043
 2006-08-14T18:00:00,88036.8623245764,316932704.3684751,1757639523.9429688,9.333202425204249,6.66666666666669,43.67831329220344,0.0,88312.59210244218,317925331.56879187,1766011734.2820115,9.500798841997868,6.7,48.44262499639771,48.44262499639771,0.0,0.0768952863652349,6.7,6.7,6.7
 2006-08-14T19:00:00,85038.48776708505,306138555.9615062,1662710033.2015083,9.189060575095684,6.66666666666669,43.67831329220344,0.0,85292.66149343728,307053581.3763742,1670472148.6184807,9.349593020523823,6.7,48.44262499639771,48.44262499639771,0.0,0.076379023266599,6.7,6.7,6.7
 2006-08-14T20:00:00,0.0,0.0,0.0,13.1409917103008,13.1409917103008,0.0,1.0,102245.825418081,368084971.5050916,2108492901.332325,0.2322374793273746,-3.1332081904716023,48.44262499639771,48.44262499639771,0.0,0.1093826428286446,-1.447449274932471,0.0005395330933405,0.0005395330933405
 2006-08-14T21:00:00,0.0,0.0,0.0,13.1409917103008,13.1409917103008,0.0,1.0,73908.8393007292,266071821.4826252,1334339085.6492138,-1.6651540702790693,-3.8,48.44262499639771,48.44262499639771,0.0,0.2505809867260641,-3.8,-1.6883955786364817,-1.6883955786364817
 2006-08-14T22:00:00,0.0,0.0,0.0,13.1409917103008,13.1409917103008,0.0,1.0,70435.92822929558,253569341.62546405,1218008946.0316734,-1.8509674711832915,-3.8,48.44262499639771,48.44262499639771,0.0,0.378455287898459,-3.8,-1.870409732370045,-1.870409732370045
 2006-08-14T23:00:00,0.0,0.0,0.0,13.1409917103008,13.1409917103008,0.0,1.0,68709.9516374799,247355825.8949276,1160816586.7953074,-1.94234278100494,-3.8,48.44262499639771,48.44262499639771,0.0,0.4976698699364824,-3.8,-1.960303531512444,-1.960303531512444
 2006-08-15T00:00:00,0.0,0.0,0.0,13.1409917103008,13.1409917103008,0.0,1.0,67171.30326267779,241816691.74564,1112110023.8459618,-2.020172270651152,-3.8,48.44262499639771,48.44262499639771,0.0,0.6118720485874422,-3.8,-2.038631260514631,-2.038631260514631
 2006-08-15T01:00:00,0.0,0.0,0.0,13.1409917103008,13.1409917103008,0.0,1.0,64537.73588513504,232335849.18648607,1028818040.3377764,-2.1532913793972748,-3.8,48.44262499639771,48.44262499639771,0.0,0.7199195314376204,-3.8,-2.1738985767747017,-2.1738985767747017
 2006-08-15T02:00:00,0.0,0.0,0.0,13.1409917103008,13.1409917103008,0.0,1.0,62626.86643028647,225456719.1490313,880503300.7219585,-2.3904055973767706,-3.8,48.44262499639771,48.44262499639771,0.0,0.8167730715346267,-3.8,-2.414036976266722,-2.414036976266722
 2006-08-15T03:00:00,0.0,0.0,0.0,13.1409917103008,13.1409917103008,0.0,1.0,62420.91503088956,224715294.1112024,667247889.8195199,-2.73150521124115,-3.8,48.44262499639771,48.44262499639771,0.0,0.8954772981081258,-3.8,-2.7573326499814192,-2.7573326499814192
 2006-08-15T04:00:00,0.0,0.0,0.0,13.1409917103008,13.1409917103008,0.0,1.0,46946.14076294406,169006106.7465986,434744717.5242162,-3.1036083998353554,-3.8,48.44262499639771,48.44262499639771,0.0,0.9511237945521868,-3.8,-3.129006333325852,-3.129006333325852
 2006-08-15T05:00:00,89843.41076465865,323436278.7527712,1845644141.925812,9.466869678740425,6.666666666666689,43.67831329220343,1.0,97648.78038879456,351535609.3996604,2083627508.4051905,-0.4698088781133192,-3.8,48.4426249963977,48.4426249963977,0.0,0.9846887631626272,-3.8,-3.428444773103175,-3.428444773103175
 2006-08-15T06:00:00,80226.69202687991,288816091.29676765,1549658756.0167143,9.017422885230712,6.66666666666669,43.67831329220344,1.0,42259.36700457111,152133721.216456,852132855.3290777,-0.1596531780516591,-1.5223324814257833,24.221312498198856,48.44262499639771,0.0,0.9993797425916696,-2.6294935643200392,-2.519544195907148,-2.519544195907148
 2006-08-15T07:00:00,81552.84186334292,293590230.70803434,1585599291.3401654,9.07198675600993,6.666666666666692,43.678313292203455,0.0,62469.451926840695,224890026.9366264,1132055766.4267356,8.196857603487091,6.400910265402924,39.56147708039149,48.44262499639773,0.0,1.0000000000000002,5.826907993047404,5.826907993047404,5.826907993047404
 2006-08-15T08:00:00,85220.26759670975,306792963.3481551,1684158096.1924567,9.221626652783904,6.66666666666669,43.67831329220344,0.0,85478.02625789314,307720894.5284153,1692070225.892446,9.383777460573803,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-08-15T09:00:00,89206.48925031925,321143361.3011493,1790306574.1867974,9.382805177722595,6.66666666666669,43.67831329220344,0.0,89490.44265005547,322165593.5401997,1798898323.400169,9.552844890726384,6.7,48.44262499639771,48.44262499639771,0.0,0.9999388197089984,6.7,6.7,6.7
 2006-08-15T10:00:00,90494.09606485818,325778745.8334894,1825644815.8308256,9.436467371864088,6.66666666666669,43.67831329220344,0.0,90786.99146352852,326833169.2687026,1834469357.2883792,9.609130514032364,6.7,48.44262499639771,48.44262499639771,0.0,0.9994904420940196,6.7,6.7,6.7
 2006-08-15T11:00:00,90882.69091467909,327177687.2928448,1839560166.812552,9.45759894030897,6.66666666666669,43.67831329220344,0.0,91178.78306707396,328243619.0414661,1848478856.5148163,9.631296708733364,6.7,48.44262499639771,48.44262499639771,0.0,0.9989741789953837,6.7,6.7,6.7
 2006-08-15T12:00:00,92493.04706254147,332974969.42514926,1875967752.4241395,9.512888200587916,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.68929573510776,9.68929573510776,0.0,48.44262499639771,16.163137790376073,0.9171602562117482,9.187283782037891,6.700004882850453,2.937862846264133
 2006-08-15T13:00:00,90490.0246964226,325764088.9071214,1809129835.2785788,9.411388618510104,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.582822918412395,9.582822918412395,0.0,48.44262499639771,25.08775307728293,0.723257013572451,9.608810865837643,6.700003914864527,3.9691021141224336
 2006-08-15T14:00:00,91786.08936423084,330429921.71123105,1839639865.910404,9.457720252408388,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.631378820954096,9.631378820954096,0.0,48.44262499639771,30.490036592673885,0.5367458186294247,9.611785732700724,6.699951796869256,4.97376122606279
 2006-08-15T15:00:00,92185.55933874613,331868013.61948603,1844005525.4843576,9.464349666292328,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.640615236152662,9.640615236152662,0.0,48.44262499639771,38.97657782234831,0.3468558340324339,9.645701861179626,6.70266785430383,5.928988794028069
 2006-08-15T16:00:00,88639.88320541232,319103579.5394844,1753584952.1015172,9.327044253238371,6.66666666666669,43.67831329220344,-1.0,29991.269219574995,107968569.19046998,370731100.239571,10.094281511095035,9.50667900453932,24.221312498198856,48.44262499639771,48.44262499639771,0.1661298261044717,9.705924921321206,7.315673323721003,7.315673323721003
 2006-08-15T17:00:00,89615.55833893381,322616010.02016175,1786898240.4426262,9.377630742922216,6.66666666666669,43.67831329220344,0.0,96923.67913048952,348925244.86976224,1997276259.345749,9.866444370845226,6.7,48.44262499639771,48.44262499639771,0.0,0.103091549566406,7.002938826278309,7.002938826278309,7.002938826278309
 2006-08-15T18:00:00,91492.80082263106,329374082.9614718,1834579907.536378,9.450036240457036,6.666666666666692,43.67831329220344,0.0,91790.0754451434,330444271.60251623,1843450636.6143413,9.623340344001036,6.7,48.44262499639771,48.44262499639771,0.0,0.10257528646777,6.7,6.7,6.7
 2006-08-15T19:00:00,86491.73515916355,311370246.57298875,1692137207.1278565,9.23374169321614,6.66666666666669,43.67831329220344,0.0,86754.30171250027,312315486.16500103,1700086146.1209314,9.396465217653002,6.7,48.44262499639771,48.44262499639771,0.0,0.1020590233691341,6.7,6.7,6.7
 2006-08-15T20:00:00,0.0,0.0,0.0,13.1280840893851,13.1280840893851,0.0,1.0,101375.1771471798,364950637.7298473,2074249244.4213445,0.1471676189345964,-3.163789506154913,48.44262499639771,48.44262499639771,0.0,0.1328049495082919,-1.4798000616377582,-0.0859693835729746,-0.0859693835729746
 2006-08-15T21:00:00,0.0,0.0,0.0,13.1280840893851,13.1280840893851,0.0,1.0,73566.02363971354,264837685.10296875,1310615004.2324965,-1.703043537781377,-3.8,48.44262499639771,48.44262499639771,0.0,0.2708522931733767,-3.8,-1.7255469489185098,-1.7255469489185098
 2006-08-15T22:00:00,0.0,0.0,0.0,13.1280840893851,13.1280840893851,0.0,1.0,70190.71599568211,252686577.58445564,1206865085.1406107,-1.868770668459776,-3.8,48.44262499639771,48.44262499639771,0.0,0.3969644530082719,-3.8,-1.887848130780465,-1.887848130780465
 2006-08-15T23:00:00,0.0,0.0,0.0,13.1280840893851,13.1280840893851,0.0,1.0,68183.24625310993,245459686.51119572,1154024063.3563712,-1.9531960622995748,-3.8,48.44262499639771,48.44262499639771,0.0,0.515310076667297,-3.8,-1.9711119169960247,-1.9711119169960247
 2006-08-16T00:00:00,0.0,0.0,0.0,13.1280840893851,13.1280840893851,0.0,1.0,66669.69979813827,240010919.27329776,1102644228.8244295,-2.0352991759398447,-3.8,48.44262499639771,48.44262499639771,0.0,0.6287599581792674,-3.8,-2.053989067885216,-2.053989067885216
 2006-08-16T01:00:00,0.0,0.0,0.0,13.1280840893851,13.1280840893851,0.0,1.0,64114.51373603263,230812249.44971743,1010949449.65013,-2.1818532837737536,-3.8,48.44262499639771,48.44262499639771,0.0,0.7355112501643725,-3.8,-2.2028937264698105,-2.2028937264698105
 2006-08-16T02:00:00,0.0,0.0,0.0,13.1280840893851,13.1280840893851,0.0,1.0,62659.44161686656,225573989.82071963,851698920.4868548,-2.436466708981448,-3.8,48.44262499639771,48.44262499639771,0.0,0.8300608667298116,-3.8,-2.460538630441804,-2.460538630441804
 2006-08-16T03:00:00,0.0,0.0,0.0,13.1280840893851,13.1280840893851,0.0,1.0,61618.48674441237,221826552.2798845,631532831.51444,-2.7886496915826005,-3.8,48.44262499639771,48.44262499639771,0.0,0.9054650592126692,-3.8,-2.814605859022571,-2.814605859022571
 2006-08-16T04:00:00,0.0,0.0,0.0,13.1280840893851,13.1280840893851,0.0,1.0,43403.095491357824,156251143.76888815,402008998.2525063,-3.1560175471883767,-3.8,48.44262499639771,48.44262499639771,0.0,0.9575308758246104,-3.8,-3.181106071817547,-3.181106071817547
 2006-08-16T05:00:00,87720.94215540186,315795391.7594467,1772938444.9715378,9.356457689733434,6.66666666666669,43.67831329220344,1.0,94597.6936988723,340551697.31594026,1988499463.2284648,-0.6214293109224479,-3.8,48.44262499639771,48.44262499639771,0.0,0.9882050211864484,-3.8,-3.4639280478621,-3.4639280478621
 2006-08-16T06:00:00,79933.11576899716,287759216.7683898,1526272575.8846223,8.98191960481198,6.66666666666669,43.67831329220344,1.0,28026.608262694743,100895789.74570107,558924717.3457065,0.7932802806334335,-0.1005514840319043,16.147541665465905,48.44262499639771,0.0,0.9998637352744688,-1.5430976840236597,-1.4733838346291157,-1.4733838346291157
 2006-08-16T07:00:00,81639.21143091474,293901161.1512929,1571794243.6105523,9.051028187491854,6.666666666666692,43.678313292203455,0.0,72099.4477989073,259558012.07606617,1332795125.592749,8.79465473802356,6.680287653525976,46.82787082985114,48.44262499639773,0.0,1.0000000000000002,6.392546199991759,6.392546199991759,6.392546199991759
 2006-08-16T08:00:00,84573.57321132648,304464863.5607753,1650910183.3995392,9.171144768513756,6.666666666666692,43.67831329220344,0.0,84825.44837088983,305371614.13520336,1658617201.3171954,9.330827735561156,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-08-16T09:00:00,85491.21552639741,307768375.8950307,1674528494.3131576,9.207004610050676,6.66666666666669,43.67831329220344,0.0,85748.60924805667,308694993.29300404,1682376184.129937,9.3684361222943,6.7,48.44262499639771,48.44262499639771,0.0,0.9997368754190876,6.7,6.7,6.7
 2006-08-16T10:00:00,86166.32436169649,310198767.7021073,1689373715.4029908,9.22954487954999,6.66666666666669,43.67831329220344,0.0,86427.61175371,311139402.31335604,1697311530.4473426,9.392075735535512,6.7,48.44262499639771,48.44262499639771,0.0,0.9992206123204518,6.7,6.7,6.7
 2006-08-16T11:00:00,87365.77928252907,314516805.4171046,1721754505.841942,9.278711345114688,6.66666666666669,43.67831329220344,0.0,87634.88807249775,315485597.06099194,1729896101.8586469,9.443647883864037,6.7,48.44262499639771,48.44262499639771,0.0,0.9987043492218156,6.7,6.7,6.7
 2006-08-16T12:00:00,89252.02318019826,321307283.44871366,1773557030.3491576,9.357370642314628,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.526170036889088,9.526170036889088,0.0,48.44262499639771,14.98507482185225,0.9213632681339498,9.054886435116137,6.7000136003240245,2.686440835815716
 2006-08-16T13:00:00,89176.62695204082,321035857.02734697,1756946056.7185905,9.33214762064832,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.49969394621651,9.49969394621651,0.0,48.44262499639771,22.974585730487345,0.7376548999161927,9.494508022561924,6.699997075691646,3.5640290691231087
 2006-08-16T14:00:00,91375.60627125774,328952182.5765279,1816290946.710778,9.422262958056432,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.594179327819662,9.594179327819662,0.0,48.44262499639771,29.62609163183669,0.5535063038451441,9.59046257049756,6.699961694179365,4.857956149455412
 2006-08-16T15:00:00,91816.09987784066,330537959.56022626,1829589165.5045805,9.442457252196707,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.615445658389977,9.615445658389977,0.0,48.44262499639772,36.04046102789312,0.3668268526563263,9.610016109572012,6.700044323312572,5.640207227726266
 2006-08-16T16:00:00,90178.36647021626,324642119.2927786,1795958172.9447105,9.391387183508852,6.66666666666669,43.67831329220344,-1.0,24169.63483256614,87010685.3972381,288209084.7544302,10.144948809735626,9.688223826588793,24.221312498198856,48.44262499639771,48.44262499639771,0.1829942348022016,9.829686891733784,7.304769083864851,7.304769083864851
 2006-08-16T17:00:00,88607.09288885654,318985534.3998836,1761197265.6270046,9.33860262075982,6.66666666666669,43.67831329220344,0.0,97535.09598885478,351126345.5598772,2012604714.7183647,9.890514921518331,6.7,48.44262499639771,48.44262499639771,0.0,0.1154857414750274,7.062515792456036,7.062515792456036,7.062515792456036
 2006-08-16T18:00:00,86470.92201868426,311295319.26726323,1703163002.788216,9.250482368182096,6.66666666666669,43.67831329220344,0.0,86734.60408900524,312244574.72041893,1711180735.5395813,9.414026588516345,6.7,48.44262499639771,48.44262499639771,0.0,0.1149694783763915,6.7,6.7,6.7
 2006-08-16T19:00:00,84912.48418055741,305684943.0500067,1651648797.2993083,9.172265971447883,6.66666666666669,43.67831329220344,0.0,85164.98755549306,306593955.199775,1659341664.7978888,9.331975126855582,6.7,48.44262499639771,48.44262499639771,0.0,0.1144532152777555,6.7,6.7,6.7
 2006-08-16T20:00:00,0.0,0.0,0.0,13.21580790769787,13.21580790769787,0.0,1.0,101297.9487883642,364672615.6381111,2058312532.781693,0.1083665297132872,-3.1772265716469867,48.44262499639771,48.44262499639771,0.0,0.1441658697258546,-1.493995076155941,-0.1254318434749123,-0.1254318434749123
 2006-08-16T21:00:00,0.0,0.0,0.0,13.21580790769787,13.21580790769787,0.0,1.0,73605.59954536316,264980158.36330745,1299806615.40514,-1.720306310506375,-3.8,48.44262499639771,48.44262499639771,0.0,0.2807510575591426,-3.8,-1.7424656958921514,-1.7424656958921514
 2006-08-16T22:00:00,0.0,0.0,0.0,13.21580790769787,13.21580790769787,0.0,1.0,70298.14190190948,253073310.8468741,1201788205.2901511,-1.8768815779401085,-3.8,48.44262499639771,48.44262499639771,0.0,0.4060628477660536,-3.8,-1.895797834360172,-1.895797834360172
 2006-08-16T23:00:00,0.0,0.0,0.0,13.21580790769787,13.21580790769787,0.0,1.0,68439.31664172137,246381539.9101969,1150679734.743722,-1.9585398238829776,-3.8,48.44262499639771,48.44262499639771,0.0,0.5240033682078303,-3.8,-1.976449999795552,-1.976449999795552
 2006-08-17T00:00:00,0.0,0.0,0.0,13.21580790769787,13.21580790769787,0.0,1.0,66772.41526026619,240380694.9369583,1097614354.7055054,-2.043337393259124,-3.8,48.44262499639771,48.44262499639771,0.0,0.6370658693298317,-3.8,-2.062155493908353,-2.062155493908353
 2006-08-17T01:00:00,0.0,0.0,0.0,13.21580790769787,13.21580790769787,0.0,1.0,64160.05691760258,230976204.9033693,1001508169.8192016,-2.1969452128692915,-3.8,48.44262499639771,48.44262499639771,0.0,0.7431278153275049,-3.8,-2.218207018150608,-2.218207018150608
 2006-08-17T02:00:00,0.0,0.0,0.0,13.21580790769787,13.21580790769787,0.0,1.0,62813.29758028978,226127871.2890432,836877301.7499843,-2.4601693339157045,-3.8,48.44262499639771,48.44262499639771,0.0,0.8364745322593006,-3.8,-2.4844501169663835,-2.4844501169663835
 2006-08-17T03:00:00,0.0,0.0,0.0,13.21580790769787,13.21580790769787,0.0,1.0,61014.6767448715,219652836.2815374,613749467.6007398,-2.8171052450617604,-3.8,48.44262499639771,48.44262499639771,0.0,0.9102053149089704,-3.8,-2.8430997114103085,-2.8430997114103085
 2006-08-17T04:00:00,0.0,0.0,0.0,13.21580790769787,13.21580790769787,0.0,1.0,41703.54566567811,150132764.39644116,386267394.4889532,-3.181221105781214,-3.8,48.44262499639771,48.44262499639771,0.0,0.9605152217173464,-3.8,-3.2061378664671483,-3.2061378664671483
 2006-08-17T05:00:00,87640.04280285038,315504154.0902614,1770263002.8098814,9.352397358981731,6.66666666666669,43.67831329220344,1.0,94142.60954519808,338913394.36271304,1975145196.3943045,-0.6427274839540935,-3.8,48.44262499639771,48.44262499639771,0.0,0.9898170327749736,-3.8,-3.480484504517161,-3.480484504517161
 2006-08-17T06:00:00,80735.85509740771,290649078.3506677,1545573778.901111,9.011220987401687,6.66666666666669,43.67831329220344,1.0,19016.85912866008,68460692.8631763,327458183.8726185,2.2301980762636444,1.7070118114322066,16.147541665465905,48.44262499639771,0.0,0.9999415975753632,-0.0429881885677931,-0.0081510562708964,-0.0081510562708964
 2006-08-17T07:00:00,84051.21107516793,302584359.8706044,1632730912.5786295,9.143544282007904,6.666666666666692,43.678313292203455,0.0,83578.33100969916,300881991.6349169,1612243433.7134128,9.257381724244674,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.99949599782675,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-17T08:00:00,88853.60845838382,319872990.4501818,1759315881.637843,9.335746645752684,6.66666666666669,43.67831329220344,0.0,89132.70329924992,320877731.87729967,1767707584.268981,9.50348581068859,6.7,48.44262499639771,48.44262499639771,0.0,0.9989797347281136,6.7,6.7,6.7
 2006-08-17T09:00:00,91410.5784147586,329078082.29313093,1827012183.148708,9.438543873195334,6.66666666666669,43.67831329220344,0.0,91706.99815617864,330145193.3622431,1835843636.1532304,9.611304844174557,6.7,48.44262499639771,48.44262499639771,0.0,0.9984634716294776,6.7,6.7,6.7
 2006-08-17T10:00:00,93127.02067931095,335257274.44551945,1874814945.669772,9.511137641691276,6.66666666666669,43.67831329220344,0.0,93436.04975930144,336369779.1334852,1883972753.094241,9.68745202838136,6.7,48.44262499639771,48.44262499639771,0.0,0.9979472085308416,6.7,6.7,6.7
 2006-08-17T11:00:00,95171.0509118944,342615783.28281987,1929998570.5764384,9.59494408788077,6.66666666666669,43.67831329220344,0.0,95495.2131192158,343782767.22917694,1939538470.279383,9.775354795672948,6.7,48.44262499639771,48.44262499639771,0.0,0.9974309454322058,6.7,6.7,6.7
 2006-08-17T12:00:00,96372.66200099334,346941583.2035761,1955375646.2839625,9.633485418309,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.815772730126591,9.815772730126591,0.0,48.44262499639771,17.235912904560752,0.9117201183840152,9.294597758367074,6.699995441189155,3.171450307506738
 2006-08-17T13:00:00,94081.46110380896,338693259.97371227,1894865076.5528653,9.541586800733675,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.719394061527288,9.719394061527288,0.0,48.44262499639771,27.845915591411654,0.7097676685800561,9.731957120972746,6.700003777075344,4.420908469144058
 2006-08-17T14:00:00,92677.8655940534,333640316.1385921,1862348595.199359,9.49220624072974,6.666666666666688,43.67831329220344,-1.0,0.0,0.0,0.0,9.667568407512176,9.667568407512176,0.0,48.44262499639771,32.86447224673194,0.5151536898452028,9.691321492176185,6.699978838576908,5.282177391525469
 2006-08-17T15:00:00,92190.03188616112,331884114.79018,1847745123.285647,9.470029314582575,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.66418639726019,9.66418639726019,0.0,48.44262499639772,39.7996511610884,0.3261354153160335,9.627243462468822,6.7234185423813,5.999587603982992
 2006-08-17T16:00:00,91180.85042163136,328251061.5178729,1821449989.70408,9.430097746003955,6.66666666666669,43.67831329220344,-1.0,42618.41794909744,153426304.61675078,586822611.2785938,10.335910568954908,9.405850104501104,32.29508333093181,48.44262499639771,48.44262499639771,0.1478530393476883,9.710669801321687,7.440025903245687,7.440025903245687
 2006-08-17T17:00:00,89119.50871372131,320830231.3693967,1763162750.02816,9.341587156746684,6.66666666666669,43.67831329220344,0.0,94854.16274950046,341474985.89820164,1928386509.122339,9.75754108150995,6.7,48.44262499639771,48.44262499639771,0.0,0.0895953840513191,6.938059505733978,6.938059505733978,6.938059505733978
 2006-08-17T18:00:00,88373.40266250384,318144249.58501387,1740432926.6042156,9.307073012866375,6.66666666666669,43.67831329220344,0.0,88647.97888488915,319132723.9856008,1748685213.9976969,9.473384044685714,6.7,48.44262499639771,48.44262499639771,0.0,0.0890791209526831,6.7,6.7,6.7
 2006-08-17T19:00:00,87096.09610204295,313545945.9673546,1697781989.9271345,9.242311653217929,6.66666666666669,43.67831329220344,0.0,87361.31661675482,314500739.8203173,1705763224.2592316,9.405452923123,6.7,48.44262499639771,48.44262499639771,0.0,0.0885628578540472,6.7,6.7,6.7
 2006-08-17T20:00:00,0.0,0.0,0.0,13.192655038680774,13.192655038680774,0.0,1.0,102825.56841824224,370172046.305672,2092051954.6962388,0.1910957142122697,-3.148191098905817,48.44262499639771,48.44262499639771,0.0,0.1204755196660143,-1.463306472026514,-0.0412962514052441,-0.0412962514052441
 2006-08-17T21:00:00,0.0,0.0,0.0,13.192655038680774,13.192655038680774,0.0,1.0,74205.55763928988,267140007.5014436,1322860921.7829547,-1.6834854128488097,-3.8,48.44262499639771,48.44262499639771,0.0,0.2601593686351182,-3.8,-1.7063727746843895,-1.7063727746843895
 2006-08-17T22:00:00,0.0,0.0,0.0,13.192655038680774,13.192655038680774,0.0,1.0,70699.8562623681,254519482.5445252,1212613509.1550417,-1.85958705398652,-3.8,48.44262499639771,48.44262499639771,0.0,0.3871800735738955,-3.8,-1.8788512128905088,-1.8788512128905088
 2006-08-17T23:00:00,0.0,0.0,0.0,13.192655038680774,13.192655038680774,0.0,1.0,68948.62439974934,248215047.83909768,1157610035.3951626,-1.947466280738128,-3.8,48.44262499639771,48.44262499639771,0.0,0.5059769144478933,-3.8,-1.9654003149993704,-1.9654003149993704
 2006-08-18T00:00:00,0.0,0.0,0.0,13.192655038680774,13.192655038680774,0.0,1.0,67163.23657064147,241787651.6543093,1107769660.1581469,-2.027108400195204,-3.8,48.44262499639771,48.44262499639771,0.0,0.6198297803538949,-3.8,-2.045671204478429,-2.045671204478429
 2006-08-18T01:00:00,0.0,0.0,0.0,13.192655038680774,13.192655038680774,0.0,1.0,64458.97240030707,232052300.64110544,1020614797.5176789,-2.1664036256313874,-3.8,48.44262499639771,48.44262499639771,0.0,0.7272834265074066,-3.8,-2.187212005811868,-2.187212005811868
 2006-08-18T02:00:00,0.0,0.0,0.0,13.192655038680774,13.192655038680774,0.0,1.0,62705.3037970043,225739093.66921544,867154115.3107609,-2.411751864203626,-3.8,48.44262499639771,48.44262499639771,0.0,0.8230747534528425,-3.8,-2.435593128616357,-2.435593128616357
 2006-08-18T03:00:00,0.0,0.0,0.0,13.192655038680774,13.192655038680774,0.0,1.0,61984.810967022895,223145319.48128244,650501439.0389186,-2.758299060787341,-3.8,48.44262499639771,48.44262499639771,0.0,0.9002415849342569,-3.8,-2.784195446058966,-2.784195446058966
 2006-08-18T04:00:00,0.0,0.0,0.0,13.192655038680774,13.192655038680774,0.0,1.0,45131.0796326132,162471886.67740756,419204875.8025161,-3.128486772068904,-3.8,48.44262499639771,48.44262499639771,0.0,0.9542000067961875,-3.8,-3.1537458194844104,-3.1537458194844104
 2006-08-18T05:00:00,86004.93660555956,309617771.7800144,1726724221.5282311,9.28628649429209,6.66666666666669,43.67831329220344,1.0,93087.0438339436,335113357.8021969,1953285848.8824584,-0.6775837156056168,-3.8,48.44262499639771,48.44262499639771,0.0,0.9863864102014098,-3.8,-3.4454690718593457,-3.4454690718593457
 2006-08-18T06:00:00,79454.29063826124,286035446.29774046,1513682125.2013586,8.962806040340787,6.66666666666669,43.67831329220344,1.0,27476.53847830321,98915538.52189156,545420337.0195541,0.7692710732576097,-0.1030118644249376,16.147541665465905,48.44262499639771,0.0,0.9996662024563104,-1.551693047611723,-1.478203825401199,-1.478203825401199
 2006-08-18T07:00:00,83771.23521641016,301576446.77907646,1631639039.8317318,9.14188680111588,6.666666666666693,43.678313292203455,0.0,74847.57321180805,269451263.5625088,1395369324.1337738,8.895964738770807,6.682493929925834,46.82787082985114,48.44262499639773,0.0,0.99973053212358,6.398681183186788,6.398681183186788,6.398681183186788
 2006-08-18T08:00:00,89340.02208887991,321624079.5199677,1778526900.1297116,9.364918343340324,6.66666666666669,43.67831329220344,0.0,89623.16820407892,322643405.53468406,1787044132.381866,9.53408500138078,6.7,48.44262499639771,48.44262499639771,0.0,0.9992142690249436,6.7,6.7,6.7
 2006-08-18T09:00:00,92056.46421632927,331403271.1787853,1846921654.3958127,9.468778181963764,6.666666666666689,43.67831329220344,0.0,92357.8923297561,332488412.387122,1855890236.457001,9.643022499428092,6.7,48.44262499639771,48.44262499639771,0.0,0.998698005926308,6.7,6.7,6.7
 2006-08-18T10:00:00,91487.47830099588,329354921.8835852,1832585978.795684,9.447008885323,6.66666666666669,43.67831329220344,0.0,91784.99039219556,330425965.4119039,1841457778.855797,9.620185722103924,6.7,48.44262499639771,48.44262499639771,0.0,0.9981817428276716,6.7,6.7,6.7
 2006-08-18T11:00:00,89727.50596263412,323019021.4654829,1780207717.1857328,9.36746964617645,6.66666666666669,43.67831329220344,0.0,90011.98877350368,324043159.58461314,1788728442.2756991,9.5367529178447,6.7,48.44262499639771,48.44262499639771,0.0,0.997665479729036,6.7,6.7,6.7
 2006-08-18T12:00:00,86546.52742511324,311567498.73040766,1702302692.254635,9.249176846782897,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.412656564455874,9.412656564455874,0.0,48.44262499639771,14.308858296255863,0.9223125747344008,8.975033457454167,6.699996787585853,2.545898480145898
 2006-08-18T13:00:00,83562.71947926965,300825790.1253708,1620000538.5956452,9.124215219932,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.281564659992505,9.281564659992505,0.0,48.44262499639771,19.85913078543273,0.7501020338565884,9.28622921946394,6.69999546522471,2.955406210885329
 2006-08-18T14:00:00,84878.22212698379,305561599.6571416,1654795675.5595226,9.17704395608582,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.336980863432816,9.336980863432816,0.0,48.44262499639771,23.81899232416389,0.5819088185873873,9.32762317374483,6.699987405183525,3.977237257194389
 2006-08-18T15:00:00,85923.09879950968,309323155.6782348,1685612444.730282,9.22383389763877,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.386050121982414,9.386050121982414,0.0,48.44262499639771,27.133596479909915,0.4110990244131549,9.37997910385488,6.699973850041064,4.583347261225126
 2006-08-18T16:00:00,83879.2124254034,301965164.7314522,1633612199.4990108,9.144881697186248,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.360454404017531,9.360454404017531,0.0,48.44262499639771,40.76737302608301,0.2376305670707984,9.342577720788784,6.764735132965413,6.16836109310049
 2006-08-18T17:00:00,86002.11933791272,309607629.6164858,1687552878.1271725,9.226781730907907,6.66666666666669,43.67831329220344,0.0,96948.2451096768,349013682.39483654,1999224645.63834,9.869219410439865,6.7,48.44262499639771,48.44262499639771,0.0,0.167273038589816,7.168744105919495,7.168744105919495,7.168744105919495
 2006-08-18T18:00:00,87242.02619062037,314071294.2862333,1717986177.339453,9.272989722836485,6.66666666666669,43.67831329220344,0.0,87510.00284748024,315036010.2509288,1726095154.5706894,9.437631675179484,6.7,48.44262499639771,48.44262499639771,0.0,0.16675677549118,6.7,6.7,6.7
 2006-08-18T19:00:00,82357.48665909514,296486951.9727425,1585431103.154108,9.071732066949403,6.66666666666669,43.67831329220344,0.0,82594.49263655952,297340173.4916142,1592721512.155638,9.226508965178832,6.7,48.44262499639771,48.44262499639771,0.0,0.1662405123925441,6.7,6.7,6.7
 2006-08-18T20:00:00,0.0,0.0,0.0,13.25177515026269,13.25177515026269,0.0,1.0,98057.36445605852,353006512.04181063,1996841738.479808,-0.0375965745308914,-3.225325778573431,48.44262499639771,48.44262499639771,0.0,0.1920290852543384,-1.5442822647904677,-0.2739112900962046,-0.2739112900962046
 2006-08-18T21:00:00,0.0,0.0,0.0,13.25177515026269,13.25177515026269,0.0,1.0,71845.78355394652,258644820.79420745,1259195698.5249207,-1.7851732742351265,-3.8,48.44262499639771,48.44262499639771,0.0,0.3229728789971459,-3.8,-1.806000507645308,-1.806000507645308
 2006-08-18T22:00:00,0.0,0.0,0.0,13.25177515026269,13.25177515026269,0.0,1.0,69705.38641120291,250939391.0803305,1182418964.95136,-1.9078272376553909,-3.8,48.44262499639771,48.44262499639771,0.0,0.4452812518828271,-3.8,-1.9261857843211585,-1.9261857843211585
 2006-08-18T23:00:00,0.0,0.0,0.0,13.25177515026269,13.25177515026269,0.0,1.0,68258.42211397625,245730319.6103145,1135692926.7512646,-1.982487205715652,-3.8,48.44262499639771,48.44262499639771,0.0,0.5615893555706656,-3.8,-2.0004974401175217,-2.0004974401175217
 2006-08-19T00:00:00,0.0,0.0,0.0,13.25177515026269,13.25177515026269,0.0,1.0,66336.52141220977,238811477.0839552,1072583758.2294888,-2.083340236994719,-3.8,48.44262499639771,48.44262499639771,0.0,0.6727957829098782,-3.8,-2.102818391794026,-2.102818391794026
 2006-08-19T01:00:00,0.0,0.0,0.0,13.25177515026269,13.25177515026269,0.0,1.0,63518.58785030546,228666916.2610997,955588323.2134207,-2.270353659155901,-3.8,48.44262499639771,48.44262499639771,0.0,0.7754493634266124,-3.8,-2.292615949483671,-2.292615949483671
 2006-08-19T02:00:00,0.0,0.0,0.0,13.25177515026269,13.25177515026269,0.0,1.0,62946.9551218284,226609038.4385822,768355842.8444005,-2.569760370721628,-3.8,48.44262499639771,48.44262499639771,0.0,0.8630786247243343,-3.8,-2.5948517848072616,-2.5948517848072616
 2006-08-19T03:00:00,0.0,0.0,0.0,13.25177515026269,13.25177515026269,0.0,1.0,57261.155840938816,206140161.0273797,536333275.08498657,-2.940996010637793,-3.8,48.44262499639771,48.44262499639771,0.0,0.9292774407726538,-3.8,-2.966954599277145,-2.966954599277145
 2006-08-19T04:00:00,0.0,0.0,0.0,13.25177515026269,13.25177515026269,0.0,1.0,35116.2075963229,126418347.34676243,321760855.91044194,-3.284512116013125,-3.8,48.44262499639771,48.44262499639771,0.0,0.9721437420815674,-3.8,-3.3085651776618263,-3.3085651776618263
