Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-19T05:00:00,0.0,0.0,0.0,13.25177515026269,13.25177515026269,0.0,1.0,16439.509657339473,59182234.7664221,150865026.38597706,-3.550076842562581,-3.791822382292874,40.36885416366476,48.44262499639771,0.0,0.995535037942019,-3.8,-3.575948302690948,-3.575948302690948
 2006-08-19T06:00:00,0.0,0.0,0.0,13.25177515026269,13.25177515026269,0.0,1.0,0.0,0.0,0.0,-3.707190940941358,-3.707190940941358,0.0,48.44262499639771,0.0,0.9997618116103076,-3.720283085690457,-3.720283085690457,-3.720283085690457
 2006-08-19T07:00:00,0.0,0.0,0.0,13.25177515026269,13.25177515026269,0.0,0.0,0.0,0.0,0.0,-3.623799276415307,-3.623799276415307,0.0,48.44262499639771,0.0,0.9992455485116718,-3.637679764118276,-3.637679764118276,-3.637679764118276
 2006-08-19T08:00:00,32737.54810977117,117855173.19517618,316631446.1019733,10.55308957693993,10.072997561594397,21.83915664610172,0.0,0.0,0.0,0.0,-2.1714298364463978,-2.1714298364463978,0.0,48.4426249963977,0.0,0.9987292854130356,-2.610891022611303,-2.610891022611303,-2.610891022611303
 2006-08-19T09:00:00,24081.3186812596,86692747.25253442,223011983.4703537,11.56259274567872,11.224457913925606,16.379367484576317,0.0,0.0,0.0,0.0,0.5004978000115479,0.5004978000115479,0.0,48.44262499639773,0.0,0.9982130223144005,0.210020746853766,0.210020746853766,0.210020746853766
 2006-08-19T10:00:00,32919.96315062606,118511867.34225383,423757957.86624914,10.686437786336732,10.04383112790402,23.295100422508494,0.0,1241.1710551863134,4468215.798670734,11438121.437771216,4.647033577489575,4.628856067347222,9.419399304855103,48.4426249963977,0.0,0.9976967592157638,4.08786049803004,4.08786049803004,4.08786049803004
 2006-08-19T11:00:00,64739.23100316476,233061231.61139303,739452036.169812,7.787968525367926,6.666666666666693,43.678313292203455,0.0,64930.51227129292,233749844.1766544,742847854.0318779,7.879472060815367,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.9971804961171286,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-19T12:00:00,48941.2564922522,176188523.37210795,681278746.0220692,9.71501681229014,8.681807539282778,31.545448488813587,-1.0,0.0,0.0,0.0,7.790492867413924,7.790492867413924,0.0,48.4426249963977,5.341580720675641,0.9717388100818972,7.567838129599568,6.699990681360543,1.2394018859550824
 2006-08-19T13:00:00,51632.823639982285,185878165.10393623,755115652.6231625,9.872334802138916,8.727004120313438,31.545448488813587,-1.0,0.0,0.0,0.0,7.90800814012128,7.90800814012128,0.0,48.44262499639772,10.291224151267713,0.8640537883038076,8.292719144737196,6.699933236724763,0.9023820959184377
 2006-08-19T14:00:00,60039.50402420949,216142214.48715407,879115484.1782984,9.06717112146888,7.733790034195053,37.43855425046011,-1.0,0.0,0.0,0.0,8.103641813937978,8.103641813937978,0.0,48.44262499639775,14.400302886206374,0.7553368209097692,8.605208159835044,6.700001274150703,1.781051503336298
 2006-08-19T15:00:00,65829.8875412302,236987595.1484288,971793660.0102926,8.14049690735297,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.249183167725354,8.249183167725354,0.0,48.44262499639771,15.077417875079531,0.650102423578521,8.59642945948069,6.699982339095441,2.18873353106521
 2006-08-19T16:00:00,44292.232738523126,159452037.8586831,468580909.1425838,9.79167368421424,9.081151519406346,29.11887552813564,-1.0,0.0,0.0,0.0,7.4525063202300705,7.4525063202300705,0.0,48.44262499639772,5.664552525299268,0.5554953533808692,7.533477610103135,6.7000005851883975,0.5133589192571004
 2006-08-19T17:00:00,34389.22081218557,123801194.92386805,318212230.3703425,9.460216032515287,8.977760991126203,29.11887552813561,0.0,38808.93693189541,139712172.9548235,421863730.6485361,7.369928314070312,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.5369217667636794,6.856617698213722,6.856617698213722,6.856617698213722
 2006-08-19T18:00:00,33028.29911997908,118901876.83192466,308341281.3236788,10.368317812599445,9.900811742348274,24.265729606779686,0.0,33578.327871169786,120881980.3362112,314142747.0320687,7.198951086794783,6.7,48.44262499639771,48.44262499639771,0.0,0.5364055036650431,6.7,6.7,6.7
 2006-08-19T19:00:00,7770.117209093433,27972421.95273636,71314795.6205107,12.540832335517562,12.432712749115238,7.279718882033905,0.0,8711.27338401139,31360584.182441004,80007503.83764137,6.827103100420911,6.7,48.44262499639771,48.44262499639771,0.0,0.5358892405664073,6.7,6.7,6.7
 2006-08-19T20:00:00,15736.739912535935,56652263.685129374,144597903.06923288,11.498727684600722,11.279503532625526,14.55943776406781,1.0,97820.88649231892,352155191.3723482,1959911438.47158,-0.2182964283509167,-3.3477556906033854,48.44262499639771,48.44262499639771,0.0,0.5478879097296934,-1.5977556906033852,-0.689128957801846,-0.689128957801846
 2006-08-19T21:00:00,7140.2520503452615,25704907.381242946,65663575.13807506,12.46591206373074,12.366361945456566,7.279718882033905,1.0,68920.4787719804,248113723.57912943,1147617991.3148148,-1.9634841059193373,-3.8,48.4426249963977,48.4426249963977,0.0,0.6576084800330259,-3.8,-2.084347724841579,-2.084347724841579
 2006-08-19T22:00:00,0.0,0.0,0.0,13.506301001214544,13.506301001214544,0.0,1.0,64058.38169196738,230610174.09108257,976195157.343168,-2.237410001643798,-3.8,48.44262499639771,48.44262499639771,0.0,0.7618037237108547,-3.8,-2.259238960017586,-2.259238960017586
 2006-08-19T23:00:00,21262.69241272823,76545692.6858216,196326803.0446528,10.377586316420238,10.079942506878243,21.839156646101724,1.0,66694.52882014005,240100303.752504,988732300.644276,-2.217467962761856,-3.800000000000004,48.44262499639777,48.44262499639777,0.0,0.8519723046975395,-3.800000000000004,-2.5464642930939267,-2.5464642930939267
 2006-08-20T00:00:00,0.0,0.0,0.0,13.486677020027384,13.486677020027384,0.0,1.0,59388.73273371363,213799437.84136903,569352038.8683599,-2.8881523703912664,-3.8,48.44262499639771,48.44262499639771,0.0,0.9214340379197884,-3.8,-2.9141671229998,-2.9141671229998
 2006-08-20T01:00:00,0.0,0.0,0.0,13.486677020027384,13.486677020027384,0.0,1.0,38233.70981546453,137641355.3356723,348500243.52896905,-3.241693550789806,-3.8,48.44262499639771,48.44262499639771,0.0,0.9674360046172062,-3.8,-3.2661360830163844,-3.2661360830163844
 2006-08-20T02:00:00,0.0,0.0,0.0,13.486677020027384,13.486677020027384,0.0,1.0,20783.604857294307,74820977.4862595,188872464.538607,-3.49735554437099,-3.8,48.44262499639771,48.44262499639771,0.0,0.9934070941180848,-3.8,-3.5187495378930644,-3.5187495378930644
 2006-08-20T03:00:00,0.0,0.0,0.0,13.486677020027384,13.486677020027384,0.0,1.0,0.0,0.0,0.0,-3.720737344159808,-3.720737344159808,0.0,48.44262499639771,0.0,0.9999980941496744,-3.739619467550519,-3.739619467550519,-3.739619467550519
 2006-08-20T04:00:00,22977.57264090415,82719261.50725494,212771066.99740848,10.383781507313047,10.061201553904718,21.83915664610172,1.0,0.0,0.0,0.0,-2.083309332305028,-2.083309332305028,0.0,48.44262499639776,0.0,0.9996874114238437,-2.3798248740889463,-2.3798248740889463,-2.3798248740889463
 2006-08-20T05:00:00,0.0,0.0,0.0,13.455736441142724,13.455736441142724,0.0,1.0,0.0,0.0,0.0,-1.6626214607154466,-1.6626214607154466,0.0,48.44262499639771,0.0,0.9991711483252068,-1.6763782664776083,-1.6763782664776083,-1.6763782664776083
 2006-08-20T06:00:00,8348.294674234516,30053860.82724426,76913661.74145487,12.440834800804629,12.324224812063385,7.279718882033905,1.0,0.0,0.0,0.0,-1.4589411071047846,-1.4589411071047846,0.0,48.44262499639771,0.0,0.9986548852265708,-1.5929882531303907,-1.5929882531303907,-1.5929882531303907
 2006-08-20T07:00:00,14755.60823078975,53120189.6308431,135804721.19020227,11.401956687799016,11.196066733986248,14.559437764067807,0.0,0.0,0.0,0.0,0.2507084097929096,0.2507084097929096,0.0,48.44262499639772,0.0,0.9981386221279348,0.0771344896426875,0.0771344896426875,0.0771344896426875
 2006-08-20T08:00:00,22376.63052336828,80555869.88412575,205181849.21646005,10.374788089618017,10.063716717156357,21.839156646101724,0.0,0.0,0.0,0.0,1.0834797231409377,1.0834797231409377,0.0,48.44262499639772,0.0,0.9976223590292992,0.7850495576567891,0.7850495576567891,0.7850495576567891
 2006-08-20T09:00:00,22367.048622904866,80521375.04245752,300006284.6012253,11.667080337462956,11.21212793568214,14.55943776406781,0.0,0.0,0.0,0.0,3.0165872694028075,3.0165872694028075,0.0,48.44262499639771,0.0,0.997106095930663,2.5738279436882707,2.5738279436882707,2.5738279436882707
 2006-08-20T10:00:00,18459.1896424116,66453082.71268177,235215225.0026862,11.619194659405762,11.26251380078442,14.559437764067807,0.0,5436.882222795598,19572776.00206416,49702379.295394816,6.727765341858633,6.648796770801318,38.20623697632559,48.44262499639773,0.0,0.9965898328320274,6.426971045783287,6.426971045783287,6.426971045783287
 2006-08-20T11:00:00,38099.403776718456,137157853.59618646,521288957.2868701,10.155406148777503,9.36486891774567,26.692302567457656,0.0,38624.06765389235,139046643.55401248,527486569.0555213,7.537388064709124,6.700000000000003,48.44262499639772,48.44262499639772,0.0,0.9960735697333916,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-20T12:00:00,59551.22333676137,214384404.01234072,952320891.7903248,9.372494514858898,7.927888140383374,35.58973675661024,-1.0,6.656831332955718,23964.59279864058,62813.72524273501,8.220875180295266,8.220775627542249,0.8073770832732953,48.442624996397775,9.508463407615205,0.92809614202814,8.219004091860516,6.699993775646899,1.9751506540856008
 2006-08-20T13:00:00,68278.40537923003,245802259.3652281,1019527303.4233928,8.212973634014672,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.219630309121301,8.219630309121301,0.0,48.44262499639771,9.59676260525432,0.8498495994058236,8.010377868200656,6.594499470038556,0.6898719827570298
 2006-08-20T14:00:00,44951.76561983546,161826356.23140758,618574306.7835113,9.397052045264228,8.45894366851021,32.35430614237293,-1.0,0.0,0.0,0.0,7.479268682354488,7.479268682354488,0.0,48.44262499639774,9.657701147349764,0.7384360866881132,7.781032740790315,6.488932197128103,2.157936466329281
 2006-08-20T15:00:00,72825.85422412847,262173075.20686227,1131756017.8836832,8.383219346233,6.666666666666695,43.67831329220348,-1.0,0.0,0.0,0.0,8.503974823373783,8.503974823373783,0.0,48.44262499639776,15.480246404384111,0.641581285758978,8.742732206386803,6.700011903618083,2.2668327195740225
 2006-08-20T16:00:00,59398.70689343484,213835344.81636524,765289480.117752,8.343564251113841,7.183010934439074,40.5584337713318,-1.0,0.0,0.0,0.0,7.921305833472819,7.921305833472819,0.0,48.44262499639776,14.409763796924809,0.5134712280424273,8.54089103516197,6.69998109465681,2.089479053324312
 2006-08-20T17:00:00,31921.30768044174,114916707.6495903,419218820.4360027,10.371437841388524,9.735713444168868,21.83915664610171,0.0,34692.58969209952,124893322.8915583,503606856.6508534,7.499320441917132,6.700000000000004,48.44262499639775,48.44262499639775,0.0,0.4701217396339688,6.8227058968786745,6.8227058968786745,6.8227058968786745
 2006-08-20T18:00:00,19986.207316352866,71950346.3388703,187125376.8810117,10.244220302275624,9.960529255149387,21.83915664610172,0.0,20602.52622152736,74169094.39749849,193085391.26192072,7.006750450310466,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.4696054765353328,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-20T19:00:00,6720.011737108142,24192042.25358931,63227303.80940758,12.43964004493995,12.343784156621616,7.279718882033905,0.0,7633.775880987268,27481593.17155416,71904031.6036564,6.814236307166929,6.7,48.44262499639771,48.44262499639771,0.0,0.4690892134366966,6.7,6.7,6.7
 2006-08-20T20:00:00,12176.71251909621,43836165.068746366,114602141.3936252,11.356128649890277,11.182388982931002,14.559437764067807,1.0,95009.6120602222,342034603.41679984,1900620252.1977928,-0.2189480246242142,-3.252829716625165,48.44262499639772,48.44262499639772,0.0,0.4812826185539949,-1.564879627827925,-0.6392308294612965,-0.6392308294612965
 2006-08-20T21:00:00,6578.814035570373,23683730.528053336,61910111.07536771,12.405178138520812,12.311319561997076,7.279718882033905,1.0,68852.07395053077,247867466.2219108,1181585679.0747032,-1.9091913658728408,-3.8,48.44262499639771,48.44262499639771,0.0,0.593711383302567,-3.8,-2.0237275357790443,-2.0237275357790443
 2006-08-20T22:00:00,12007.324212889049,43226367.16640058,112994136.18397789,11.34698506227499,11.175683591974012,14.559437764067807,1.0,68128.21309150122,245261567.12940428,1155240598.8826144,-1.951319770107956,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.7030099492372366,-3.8000000000000007,-2.145734184642492,-2.145734184642492
 2006-08-20T23:00:00,0.0,0.0,0.0,13.430192054627668,13.430192054627668,0.0,1.0,62772.28640106187,225980231.0438228,909465551.672057,-2.3440955991857866,-3.8,48.44262499639771,48.44262499639771,0.0,0.8021355255857081,-3.8,-2.36723727071206,-2.36723727071206
 2006-08-21T00:00:00,18621.76739003053,67038362.60410991,175291993.05606303,10.3121906652337,10.04644265164781,21.839156646101724,1.0,63503.8592880149,228613893.4368536,874528922.4103485,-2.4000123839908647,-3.800000000000002,48.44262499639774,48.44262499639774,0.0,0.8842247540152481,-3.800000000000002,-2.697047429838328,-2.697047429838328
 2006-08-21T01:00:00,0.0,0.0,0.0,13.418271800631429,13.418271800631429,0.0,1.0,50897.60945289469,183231394.03042084,470866124.1127378,-3.045784101648524,-3.8,48.44262499639771,48.44262499639771,0.0,0.9437165825604136,-3.8,-3.071449973053145,-3.071449973053145
 2006-08-21T02:00:00,6566.123655285964,23638045.15902948,61985272.14137885,12.38697682792256,12.29300427830397,7.279718882033905,1.0,35799.0597695347,128876615.17032492,332267216.153962,-3.2677084025516945,-3.8,48.44262499639771,48.44262499639771,0.0,0.9805305088853692,-3.8,-3.387571077243455,-3.387571077243455
 2006-08-21T03:00:00,11829.414572863585,42585892.462308906,111739937.90365744,11.332181621669534,11.162781859268604,14.559437764067807,1.0,22923.4261620982,82524334.18355349,213179056.44333392,-3.4456551742674435,-3.78714489307353,32.295083330931824,48.44262499639772,0.0,0.9984264526989908,-3.797206361317992,-3.641749002570522,-3.641749002570522
 2006-08-21T04:00:00,0.0,0.0,0.0,13.410839455569558,13.410839455569558,0.0,1.0,0.0,0.0,0.0,-3.7159720497380313,-3.7159720497380313,0.0,48.44262499639771,0.0,1.0,-3.729700076625063,-3.729700076625063,-3.729700076625063
 2006-08-21T05:00:00,88345.29702436137,318043069.2877009,1796577382.2448418,9.39235123726126,6.66666666666669,43.67831329220344,1.0,32673.77394108277,117625586.18789798,578756249.5868723,5.300675656479708,4.382468286586179,24.22131249819886,48.44262499639771,0.0,1.0,2.707153001115847,2.707153001115847,2.707153001115847
 2006-08-21T06:00:00,83229.91353448828,299627688.7241578,1629416180.1820617,9.138510741644067,6.66666666666669,43.67831329220344,1.0,83474.8777208035,300509559.79489267,1636986264.126603,9.29658669440248,6.7,48.44262499639771,48.44262499639771,0.0,0.9999892618577304,6.7,6.7,6.7
 2006-08-21T07:00:00,83623.54169264385,301044750.0935178,1637775738.402625,9.151202707567425,6.666666666666692,43.67831329220344,0.0,83870.84167011322,301935030.01240754,1645401832.1111617,9.309908837324995,6.7,48.44262499639772,48.44262499639772,0.0,0.9996344176721792,6.7,6.7,6.7
 2006-08-21T08:00:00,84489.49373351455,304162177.44065243,1659967258.599903,9.184895980815725,6.66666666666669,43.67831329220344,0.0,84741.99853516434,305071194.7265916,1667727147.7016785,9.345248516130283,6.7,48.44262499639771,48.44262499639771,0.0,0.999118154573543,6.7,6.7,6.7
 2006-08-21T09:00:00,85371.18847962712,307336278.52665764,1684806521.928947,9.222610174055918,6.66666666666669,43.67831329220344,0.0,85629.37390139153,308265746.04500955,1692719458.43707,9.384807663580723,6.7,48.44262499639771,48.44262499639771,0.0,0.9986018914749072,6.7,6.7,6.7
 2006-08-21T10:00:00,88117.04615247498,317221366.1489099,1754717844.2305794,9.3287646658678,6.66666666666669,43.67831329220344,0.0,88392.93114760202,318214552.1313672,1763079124.8567111,9.496161283103753,6.7,48.44262499639771,48.44262499639771,0.0,0.9980856283762712,6.7,6.7,6.7
 2006-08-21T11:00:00,90784.62645927632,326824655.2533947,1820814551.121292,9.42913231574686,6.66666666666669,43.67831329220344,0.0,91078.02555878046,327880892.01160955,1829607696.057996,9.601438034019631,6.7,48.44262499639771,48.44262499639771,0.0,0.9975693652776352,6.7,6.7,6.7
 2006-08-21T12:00:00,91961.12183371196,331060038.60136306,1847124238.108176,9.469085864918537,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.643345054444806,9.643345054444806,0.0,48.44262499639771,15.82415930820681,0.9172237356145172,9.146164619708424,6.699999209937443,2.8710452726806026
 2006-08-21T13:00:00,90304.74655122132,325097087.5843967,1801205225.0773785,9.3993548727671,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.570196436975696,9.570196436975696,0.0,48.44262499639771,24.808663307870543,0.7253039577082591,9.595601943830507,6.699998144571617,3.91763299377718
 2006-08-21T14:00:00,91485.56805466033,329348044.9967772,1828393571.276504,9.440641891210175,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.613526514256693,9.613526514256693,0.0,48.44262499639771,29.94284044779972,0.5398858340183704,9.59156534130336,6.70001518376295,4.901159713390523
 2006-08-21T15:00:00,91584.84788930038,329705452.40148133,1828217227.8475704,9.440373829018515,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.613220299797492,9.613220299797492,0.0,48.44262499639772,37.76112276318812,0.3513003682177185,9.624377632598708,6.699998491276548,5.818578925584017
 2006-08-21T16:00:00,91752.84870711442,330310255.345612,1828311995.8281288,9.440517764219654,6.66666666666669,43.67831329220344,-1.0,30765.182925613903,110754658.53221004,405379879.18277466,10.210641479246725,9.568232491760757,24.221312498198856,48.44262499639771,48.44262499639771,0.1702684275714026,9.739103448042492,7.31493126573197,7.31493126573197
 2006-08-21T17:00:00,91841.0971850652,330627949.86623466,1826638588.4687624,9.437976501607688,6.66666666666669,43.67831329220344,0.0,99814.69874269288,359332915.4736943,2047092458.4823885,9.945154640498918,6.7,48.44262499639771,48.44262499639771,0.0,0.1060339366739968,7.01708715254949,7.01708715254949,7.01708715254949
 2006-08-21T18:00:00,90403.83871394058,325453819.3701861,1791538647.0920224,9.384675847615425,6.666666666666689,43.67831329220344,0.0,90691.9318383335,326490954.6180006,1800125575.9990945,9.554787493742548,6.7,48.44262499639771,48.44262499639771,0.0,0.1055176735753608,6.7,6.7,6.7
 2006-08-21T19:00:00,87549.4155663218,315177896.03875846,1712226098.862671,9.264243664397116,6.66666666666669,43.67831329220344,0.0,87817.9171983818,316144501.91417444,1720300172.1594636,9.428459976087506,6.7,48.44262499639771,48.44262499639771,0.0,0.1050014104767249,6.7,6.7,6.7
 2006-08-21T20:00:00,0.0,0.0,0.0,13.137349722838357,13.137349722838357,0.0,1.0,101628.68972712684,365863283.0176566,2070428919.6396165,0.1378221645764596,-3.1670550349056388,48.44262499639771,48.44262499639771,0.0,0.1354987386002864,-1.4832509742823887,-0.0954738454443276,-0.0954738454443276
 2006-08-21T21:00:00,0.0,0.0,0.0,13.137349722838357,13.137349722838357,0.0,1.0,73682.93652228834,265258571.480238,1308011044.6341774,-1.707202433551912,-3.8,48.44262499639771,48.44262499639771,0.0,0.2731953421087722,-3.8,-1.729623398254841,-1.729623398254841
 2006-08-21T22:00:00,0.0,0.0,0.0,13.137349722838357,13.137349722838357,0.0,1.0,70475.45068617456,253711622.4702284,1205642684.3557956,-1.8707235909908515,-3.8,48.44262499639771,48.44262499639771,0.0,0.3991145605772974,-3.8,-1.8897618781216805,-1.8897618781216805
 2006-08-21T23:00:00,0.0,0.0,0.0,13.137349722838357,13.137349722838357,0.0,1.0,68467.11131687598,246481600.7407536,1153235339.1787117,-1.954456348206884,-3.8,48.44262499639771,48.44262499639771,0.0,0.5173632645055174,-3.8,-1.972369882937573,-1.972369882937573
 2006-08-22T00:00:00,0.0,0.0,0.0,13.137349722838357,13.137349722838357,0.0,1.0,66809.54906033917,240514376.617221,1101479238.9277956,-2.037160926841435,-3.8,48.44262499639771,48.44262499639771,0.0,0.6307227761824848,-3.8,-2.055880248311357,-2.055880248311357
 2006-08-22T01:00:00,0.0,0.0,0.0,13.137349722838357,13.137349722838357,0.0,1.0,64026.09445244255,230493940.02879325,1008758181.1070256,-2.1853560164917543,-3.8,48.44262499639771,48.44262499639771,0.0,0.7373143777756455,-3.8,-2.206448308456435,-2.206448308456435
 2006-08-22T02:00:00,0.0,0.0,0.0,13.137349722838357,13.137349722838357,0.0,1.0,62669.80893569236,225611312.1684925,848235013.8659366,-2.442006062756061,-3.8,48.44262499639771,48.44262499639771,0.0,0.8315839329894033,-3.8,-2.46612787508475,-2.46612787508475
 2006-08-22T03:00:00,0.0,0.0,0.0,13.137349722838357,13.137349722838357,0.0,1.0,61355.209187664535,220878753.0755924,627341582.0456374,-2.79535607470354,-3.8,48.44262499639771,48.44262499639771,0.0,0.9065955692767068,-3.8,-2.8213228188926376,-2.8213228188926376
 2006-08-22T04:00:00,0.0,0.0,0.0,13.137349722838357,13.137349722838357,0.0,1.0,42707.51684424652,153747060.63928744,398266295.4555836,-3.162009819343828,-3.8,48.44262499639771,48.44262499639771,0.0,0.9582459525548962,-3.8,-3.1870588682249035,-3.1870588682249035
 2006-08-22T05:00:00,84322.4004187224,303560641.50740063,1680877740.0062497,9.216665285902431,6.66666666666669,43.67831329220344,1.0,90733.46854971405,326640486.7789704,1892684145.4436176,-0.7741847436166411,-3.8,48.44262499639771,48.44262499639771,0.0,0.9885927766849684,-3.8,-3.467893762393935,-3.467893762393935
 2006-08-22T06:00:00,79449.44195091649,286017991.0232994,1516741264.9465415,8.967449995691936,6.66666666666669,43.67831329220344,1.0,27484.66666719437,98944800.00189976,546146641.3164846,0.770322218885366,-0.1031197443448932,16.147541665465905,48.44262499639771,0.0,0.9999057160005008,-1.550749866587939,-1.481840434706463,-1.481840434706463
 2006-08-22T07:00:00,81482.99892235218,293338796.1204677,1573477542.0366,9.053583481106951,6.666666666666693,43.678313292203455,0.0,72325.89158310025,260373209.6991608,1336833598.7801025,8.802198404447067,6.681414671925858,46.82787082985114,48.44262499639773,0.0,1.0000000000000002,6.397630122243048,6.397630122243048,6.397630122243048
 2006-08-22T08:00:00,84957.9623796738,305848664.5668256,1668472107.632077,9.19780996643175,6.66666666666669,43.67831329220344,0.0,85213.05448293382,306766996.1385617,1676286185.7223198,9.358794104706462,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-08-22T09:00:00,90766.1942766,326758299.39576,1819421321.694445,9.4270187323221,6.66666666666669,43.67831329220344,0.0,91059.6429994524,327814714.79802865,1828211132.572364,9.599222927246714,6.7,48.44262499639771,48.44262499639771,0.0,0.9999135620088282,6.7,6.7,6.7
 2006-08-22T10:00:00,94881.82565282768,341574572.35017955,1924684329.929333,9.586873176729158,6.66666666666669,43.67831329220344,0.0,95204.0365113201,342734531.4407523,1934184160.8709376,9.76688511091384,6.7,48.44262499639771,48.44262499639771,0.0,0.9994401237643789,6.7,6.7,6.7
 2006-08-22T11:00:00,93880.46874445688,337969687.4800447,1893932621.3914263,9.540170630306733,6.666666666666688,43.67831329220344,0.0,94194.80208794774,339101287.5166118,1903220043.935404,9.717902281877713,6.7,48.44262499639771,48.44262499639771,0.0,0.998923860665743,6.7,6.7,6.7
 2006-08-22T12:00:00,93844.57431250828,337840467.5250297,1897585738.1463573,9.545718519114844,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.72373868899703,9.72373868899703,0.0,48.44262499639771,16.460069421587267,0.915732616350453,9.220430097948212,6.700023881251828,3.002594341760043
 2006-08-22T13:00:00,93538.0282818991,336736901.81483674,1883999831.5740683,9.525086445782778,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.702072219863762,9.702072219863762,0.0,48.44262499639771,26.895166420769232,0.7185791167705785,9.694263186690865,6.699988891249107,4.249239453300395
 2006-08-22T14:00:00,96114.65560006896,346012760.1602483,1962798856.562872,9.64475974199735,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.827617335905163,9.827617335905163,0.0,48.44262499639771,36.57615359849475,0.5208783625431264,9.814838152837654,6.700006276596498,5.677473106413942
 2006-08-22T15:00:00,94293.4822270882,339456536.01751745,1914174227.6417885,9.570912325352957,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.793767398022368,9.793767398022368,0.0,48.44262499639772,45.85681150882393,0.319880391258279,9.789389178118096,6.749392915331356,6.560744079111821
 2006-08-22T16:00:00,92952.68825855608,334629677.7308018,1867550497.469768,9.50010551716543,6.666666666666692,43.67831329220344,-1.0,47535.85084631664,171129063.04673988,684618676.078723,10.399833246762611,9.314838504658068,38.35041145548152,48.44262499639771,48.44262499639771,0.1416068312551658,9.634974595331288,7.426563910113006,7.426563910113006
 2006-08-22T17:00:00,94418.80098819234,339907683.55749243,1902826309.8123329,9.553677431232202,6.66666666666669,43.67831329220344,0.0,99829.1547871184,359384957.2336262,2054867719.7725024,9.957620628305536,6.7,48.44262499639771,48.44262499639771,0.0,0.0853471273584497,6.917640146099945,6.917640146099945,6.917640146099945
 2006-08-22T18:00:00,91124.20612555707,328047142.05200547,1808285909.182292,9.410107195034298,6.66666666666669,43.67831329220344,0.0,91417.0784629272,329101482.4665379,1816985175.9203007,9.581464936610097,6.7,48.44262499639771,48.44262499639771,0.0,0.0848308642598138,6.7,6.7,6.7
 2006-08-22T19:00:00,87241.86202216122,314070703.2797804,1711226161.4247282,9.262725398365204,6.666666666666689,43.67831329220344,0.0,87509.15056777226,315032942.0439802,1719293925.0646727,9.426867348136808,6.7,48.44262499639771,48.44262499639771,0.0,0.0843146011611778,6.7,6.7,6.7
 2006-08-22T20:00:00,0.0,0.0,0.0,13.092503313234324,13.092503313234324,0.0,1.0,102472.1408536592,368899707.07317305,2097746485.269706,0.2052819520449366,-3.143065759208643,48.44262499639771,48.44262499639771,0.0,0.1166035713391715,-1.4578836533685824,-0.026870300666087,-0.026870300666087
 2006-08-22T21:00:00,0.0,0.0,0.0,13.092503313234324,13.092503313234324,0.0,1.0,74380.33958433148,267769222.50359327,1326817772.500032,-1.677165999784488,-3.8,48.44262499639771,48.44262499639771,0.0,0.2568116323589819,-3.8,-1.7001760771574868,-1.7001760771574868
 2006-08-22T22:00:00,0.0,0.0,0.0,13.092503313234324,13.092503313234324,0.0,1.0,70864.32530724909,255111571.1060968,1214472184.2699533,-1.8566176703528552,-3.8,48.44262499639771,48.44262499639771,0.0,0.3841263622147786,-3.8,-1.8759429211452705,-1.8759429211452705
 2006-08-22T23:00:00,0.0,0.0,0.0,13.092503313234324,13.092503313234324,0.0,1.0,69103.61356515436,248773008.8345557,1158730489.8354745,-1.94567598627256,-3.8,48.44262499639771,48.44262499639771,0.0,0.5030676768056529,-3.8,-1.9636182471486003,-1.9636182471486003
 2006-08-23T00:00:00,0.0,0.0,0.0,13.092503313234324,13.092503313234324,0.0,1.0,67529.40030624422,243105841.1024792,1109312577.6887183,-2.024642735982232,-3.8,48.44262499639771,48.44262499639771,0.0,0.6170437873285671,-3.8,-2.0431681817377125,-2.0431681817377125
 2006-08-23T01:00:00,0.0,0.0,0.0,13.092503313234324,13.092503313234324,0.0,1.0,64987.09674926011,233953548.29733643,1023529931.7528888,-2.1617439703761256,-3.8,48.44262499639771,48.44262499639771,0.0,0.7247086783161336,-3.8,-2.1824812954917543,-2.1824812954917543
 2006-08-23T02:00:00,0.0,0.0,0.0,13.092503313234324,13.092503313234324,0.0,1.0,63058.830480284574,227011789.7290245,871873145.3774164,-2.404205727802299,-3.8,48.44262499639771,48.44262499639771,0.0,0.820876592099713,-3.8,-2.427973929707937,-2.427973929707937
 2006-08-23T03:00:00,0.0,0.0,0.0,13.092503313234324,13.092503313234324,0.0,1.0,62686.33222631241,225670796.01472467,656382336.2451423,-2.7488896623143995,-3.8,48.44262499639771,48.44262499639771,0.0,0.8985853000489209,-3.8,-2.774763559094462,-2.774763559094462
 2006-08-23T04:00:00,0.0,0.0,0.0,13.092503313234324,13.092503313234324,0.0,1.0,45223.81628109954,162805738.61195835,424623329.5881326,-3.1198120700551275,-3.8,48.44262499639771,48.44262499639771,0.0,0.9531346753701748,-3.8,-3.1451213574663583,-3.1451213574663583
 2006-08-23T05:00:00,79824.58505885534,287368506.21187925,1589194310.9835267,9.077473996973454,6.66666666666669,43.67831329220343,1.0,86225.08288059715,310410298.3701498,1818291339.795144,-0.8928665431228788,-3.8,48.4426249963977,48.4426249963977,0.0,0.9858004517487908,-3.8,-3.439570555311908,-3.439570555311908
 2006-08-23T06:00:00,73749.40493659732,265497857.7717504,1366746400.5807097,8.7397615785078,6.66666666666669,43.67831329220344,1.0,25375.048898623616,91350176.03504504,495280849.2405632,0.3324937407427981,-0.4597609502522594,16.147541665465905,48.44262499639771,0.0,0.9994841361573124,-1.7707770528829796,-1.6960705282273805,-1.6960705282273805
 2006-08-23T07:00:00,76155.38911462903,274159400.8126644,1433818431.662588,8.841570805272868,6.666666666666692,43.678313292203455,0.0,61199.30326619296,220317491.7582945,1120344515.205123,8.365716778784828,6.5880775827219935,40.36885416366477,48.44262499639773,0.0,0.9993924843532342,6.1999897491680365,6.1999897491680365,6.1999897491680365
 2006-08-23T08:00:00,77554.69552729868,279196903.89827526,1471269034.0778823,8.898420630888442,6.66666666666669,43.67831329220344,0.0,77766.0193915692,279957669.8096491,1477914672.304016,9.044724967330149,6.7,48.44262499639771,48.44262499639771,0.0,0.9988762212545982,6.7,6.7,6.7
 2006-08-23T09:00:00,78418.16135565907,282305380.88037264,1492218466.8129368,8.930222549832495,6.666666666666692,43.67831329220344,0.0,78634.03708814816,283082533.5173334,1498982448.8434112,9.078087981725306,6.7,48.44262499639771,48.44262499639771,0.0,0.998359958155962,6.7,6.7,6.7
 2006-08-23T10:00:00,80578.34862669883,290082055.0561158,1550580574.5750916,9.01882240991933,6.66666666666669,43.67831329220344,0.0,80806.69937670621,290904117.7561424,1557683347.7953596,9.171036154873244,6.7,48.44262499639771,48.44262499639771,0.0,0.997843695057326,6.7,6.7,6.7
 2006-08-23T11:00:00,82215.20353423659,295974732.7232517,1591133960.0332785,9.08038913104646,6.66666666666669,43.67831329220344,0.0,82452.76937527207,296829969.7509794,1598472946.4959502,9.235617073258512,6.7,48.44262499639771,48.44262499639771,0.0,0.99732743195869,6.7,6.7,6.7
 2006-08-23T12:00:00,84295.15760734426,303462567.3864393,1641590233.9582477,9.15699466737363,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.315979028549318,9.315979028549318,0.0,48.44262499639771,13.52889411090405,0.92675568702372,8.869314792372778,6.700000320906024,2.37698975720952
 2006-08-23T13:00:00,87230.48806114386,314029757.02011794,1709037849.7366304,9.259403396756584,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.423387809457653,9.423387809457653,0.0,48.44262499639771,21.285540033346944,0.7533827158448263,9.400046243866484,6.699985918934871,3.207036028306867
 2006-08-23T14:00:00,90165.00647543048,324594023.31154966,1792159117.9783266,9.385617941815951,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.555785228843764,9.555785228843764,0.0,48.44262499639771,28.45975763958305,0.5723526298173902,9.554333127861648,6.699996311682749,4.688863776555984
 2006-08-23T15:00:00,90199.42593515442,324717933.36655587,1795463371.5148654,9.390635515969224,6.666666666666688,43.67831329220344,-1.0,0.0,0.0,0.0,9.561037745177634,9.561037745177634,0.0,48.44262499639771,32.742225022987576,0.3886518547715747,9.55845468819475,6.69999159195724,5.303106922425514
 2006-08-23T16:00:00,90658.4185137947,326370306.6496609,1805878509.982926,9.406451188679272,6.66666666666669,43.67831329220344,-1.0,14687.20486833658,52873937.52601169,158988773.04542905,9.99376841637725,9.741834678992117,16.147541665465905,48.44262499639771,47.5745564676393,0.2051952006429847,9.770314517321994,7.144931445798913,7.087202115052939
 2006-08-23T17:00:00,89703.37306032387,322932143.0171659,1780027149.600321,9.367195544323357,6.66666666666669,43.67831329220344,0.0,101668.687041817,366007273.3505413,2105975846.2483363,10.037934576834257,6.7,48.44262499639771,48.44262499639771,0.0,0.1339661295968368,7.150455108182519,7.150455108182519,7.150455108182519
 2006-08-23T18:00:00,89437.16601438976,321973797.65180314,1769801008.2104788,9.351667170674572,6.666666666666688,43.67831329220344,0.0,89719.23231307091,322989236.32705534,1778249741.7228143,9.520170858310598,6.7,48.44262499639771,48.44262499639771,0.0,0.1334498664982009,6.7,6.7,6.7
 2006-08-23T19:00:00,87236.80105691198,314052483.80488306,1706102788.3932457,9.254945906735008,6.66666666666669,43.67831329220344,0.0,87503.58755986996,315012915.2155319,1714141046.4276996,9.418712377022754,6.7,48.44262499639771,48.44262499639771,0.0,0.1329336033995649,6.7,6.7,6.7
 2006-08-23T20:00:00,0.0,0.0,0.0,13.038942024765992,13.038942024765992,0.0,1.0,100548.0316143782,361972913.8117615,2035356523.034585,0.0532946501769748,-3.1957579742068134,48.44262499639772,48.44262499639772,0.0,0.1611717667177401,-1.513508876864717,-0.1814479665600404,-0.1814479665600404
 2006-08-23T21:00:00,0.0,0.0,0.0,13.038942024765992,13.038942024765992,0.0,1.0,73073.4511449189,263064424.12170804,1284474361.0132625,-1.744795328177141,-3.8,48.44262499639771,48.44262499639771,0.0,0.2956540391459935,-3.8,-1.7664587330903416,-1.7664587330903416
 2006-08-23T22:00:00,0.0,0.0,0.0,13.038942024765992,13.038942024765992,0.0,1.0,70065.20040121855,252234721.4443868,1194556115.7065525,-1.888435874145803,-3.8,48.44262499639771,48.44262499639771,0.0,0.4198320950349097,-3.8,-1.907130943637535,-1.907130943637535
 2006-08-23T23:00:00,0.0,0.0,0.0,13.038942024765992,13.038942024765992,0.0,1.0,68404.01296704543,246254446.68136355,1145557821.658221,-1.966724003324124,-3.8,48.44262499639771,48.44262499639771,0.0,0.537181857970689,-3.8,-1.9846462424404645,-1.9846462424404645
 2006-08-24T00:00:00,0.0,0.0,0.0,13.038942024765992,13.038942024765992,0.0,1.0,66551.51167972026,239585442.0469929,1089477461.908042,-2.056341105890018,-3.8,48.44262499639771,48.44262499639771,0.0,0.6496305829516311,-3.8,-2.075371364484931,-2.075371364484931
 2006-08-24T01:00:00,0.0,0.0,0.0,13.038942024765992,13.038942024765992,0.0,1.0,63660.82888369254,229178983.9812932,986366138.2307676,-2.2211506015676368,-3.8,48.44262499639771,48.44262499639771,0.0,0.7545793088961942,-3.8,-2.242756295248285,-2.242756295248285
 2006-08-24T02:00:00,0.0,0.0,0.0,13.038942024765992,13.038942024765992,0.0,1.0,62781.48538670345,226013347.3921324,813649206.2575744,-2.497317387236784,-3.8,48.44262499639771,48.44262499639771,0.0,0.8460168599617187,-3.8,-2.521901388695848,-2.521901388695848
 2006-08-24T03:00:00,0.0,0.0,0.0,13.038942024765992,13.038942024765992,0.0,1.0,59853.30033878613,215471881.2196301,586648218.9163005,-2.860473103134701,-3.8,48.44262499639771,48.44262499639771,0.0,0.91715750861726,-3.8,-2.8864926935107427,-2.8864926935107427
 2006-08-24T04:00:00,0.0,0.0,0.0,13.038942024765992,13.038942024765992,0.0,1.0,39431.12079312808,141952034.8552611,362959663.3768615,-3.2185405587870566,-3.8,48.44262499639771,48.44262499639771,0.0,0.9648250648489434,-3.8,-3.243175174774365,-3.243175174774365
 2006-08-24T05:00:00,91784.71656279388,330424979.626058,1872003640.48308,9.506892013272186,6.66666666666669,43.67831329220343,1.0,98219.77970086438,353591206.92311174,2063465237.027996,-0.5019158252001412,-3.8,48.4426249963977,48.4426249963977,0.0,0.9921157711395232,-3.8,-3.5044154644661725,-3.5044154644661725
 2006-08-24T06:00:00,82722.9310090473,297802551.63257027,1596535410.715574,9.088590339160312,6.66666666666669,43.67831329220344,1.0,22909.788196599093,82475237.50775672,371722569.3604223,2.442492024444483,1.848916377178077,16.147541665465905,48.44262499639771,0.0,1.0,0.0989163771780772,0.131496060913841,0.131496060913841
 2006-08-24T07:00:00,82988.79788269367,298759672.37769705,1608775785.2243612,9.107173468914215,6.666666666666692,43.678313292203455,0.0,82584.46577550333,297304076.7918118,1592720203.062055,9.22648716873517,6.700000000000002,48.44262499639773,48.44262499639773,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-24T08:00:00,84682.47298626795,304856902.75056463,1656450266.3952627,9.17955607488746,6.666666666666692,43.67831329220344,0.0,84935.09630714929,305766346.7057375,1664184510.8326087,9.339640910803476,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-08-24T09:00:00,85415.22206086254,307494799.4191052,1671705898.6841216,9.202719015094033,6.66666666666669,43.67831329220344,0.0,85672.08243723198,308419496.7740352,1679537155.8963003,9.36394226623706,6.7,48.44262499639771,48.44262499639771,0.0,0.9998980457115784,6.7,6.7,6.7
 2006-08-24T10:00:00,86949.41055763363,313017878.00748104,1711239615.6629682,9.262745479847943,6.66666666666669,43.67831329220344,0.0,87216.01144034602,313977641.1852457,1719319213.3974054,9.426908238939967,6.7,48.44262499639771,48.44262499639771,0.0,0.9994168493185044,6.7,6.7,6.7
 2006-08-24T11:00:00,88002.51433235336,316809051.596472,1737427186.2064862,9.30250892432048,6.66666666666669,43.67831329220344,0.0,88275.9345849415,317793364.5057894,1745676795.31599,9.468623110103389,6.7,48.44262499639771,48.44262499639771,0.0,0.9989005862198684,6.7,6.7,6.7
 2006-08-24T12:00:00,89101.81807079591,320766545.0548653,1763597204.626543,9.342246984181587,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.510300754429934,9.510300754429934,0.0,48.44262499639771,14.833882934157405,0.922376377631188,9.036314350745927,6.699997850609111,2.652247260403989
 2006-08-24T13:00:00,90099.30114085689,324357484.10708475,1778303763.6741345,9.36457888505578,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.533729181858671,9.533729181858671,0.0,48.44262499639771,23.436975506628684,0.738049761408185,9.525811045964849,6.70000894006612,3.640801994264964
 2006-08-24T14:00:00,91054.67869168072,327796843.29005057,1806369085.9720805,9.407196252386932,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.578424557743258,9.578424557743258,0.0,48.44262499639771,29.52676185091811,0.5526141583873867,9.587027528255602,6.70000369006694,4.847960965764217
 2006-08-24T15:00:00,88729.30977146134,319425515.1772609,1750661312.6737783,9.322604401720406,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.489656647946598,9.489656647946598,0.0,48.44262499639771,31.98027717038601,0.3695797658826561,9.506696257609546,6.699967780764869,5.238186221699154
 2006-08-24T16:00:00,88137.97499692054,317296709.98891395,1738513493.2099223,9.304158510403406,6.666666666666692,43.67831329220344,-1.0,17210.525272450508,61957890.98082183,192489426.2602088,9.854959433387096,9.549894147332074,16.147541665465905,48.44262499639771,47.06425415327053,0.192039407797028,9.616959261884157,7.109322668803333,7.014961123286764
 2006-08-24T17:00:00,87377.30411116524,314558294.80019486,1724012384.104444,9.282140248712068,6.66666666666669,43.67831329220344,0.0,97463.00135735689,350866804.88648474,2005030856.1962905,9.878409647968594,6.7,48.44262499639771,48.44262499639771,0.0,0.1240542079253715,7.103144203422409,7.103144203422409,7.103144203422409
 2006-08-24T18:00:00,81385.03008560745,292986108.3081869,1560572062.4725273,9.033992385347302,6.66666666666669,43.67831329220344,0.0,81616.70008372782,293820120.3014201,1567725215.870925,9.18693191870478,6.7,48.44262499639771,48.44262499639771,0.0,0.1235379448267356,6.7,6.7,6.7
 2006-08-24T19:00:00,77088.90263841701,277520049.49830127,1437145108.9910803,8.846620728250441,6.66666666666669,43.67831329220344,0.0,77295.19608534928,278262705.90725744,1443589581.8459587,8.990364158932168,6.7,48.44262499639771,48.44262499639771,0.0,0.1230216817280996,6.7,6.7,6.7
 2006-08-24T20:00:00,0.0,0.0,0.0,13.057935477810162,13.057935477810162,0.0,1.0,98744.04501205996,355478562.0434158,2047551200.586645,0.0824279719447066,-3.186036973299727,48.44262499639772,48.44262499639772,0.0,0.1520399757183305,-1.503255848021431,-0.1518144112299015,-0.1518144112299015
 2006-08-24T21:00:00,0.0,0.0,0.0,13.05793547781016,13.05793547781016,0.0,1.0,71973.89914660192,259106036.9277669,1292582022.219068,-1.7318454932939362,-3.8,48.44262499639771,48.44262499639771,0.0,0.2876382828415957,-3.8,-1.7537723195767496,-1.7537723195767496
 2006-08-24T22:00:00,0.0,0.0,0.0,13.05793547781016,13.05793547781016,0.0,1.0,69098.05455976655,248752996.41515955,1198386934.9418104,-1.882315573550976,-3.8,48.44262499639771,48.44262499639771,0.0,0.4124156839983435,-3.8,-1.9011263684275927,-1.9011263684275927
 2006-08-24T23:00:00,0.0,0.0,0.0,13.05793547781016,13.05793547781016,0.0,1.0,67400.52832304103,242641901.9629477,1148328737.8298943,-1.962296404339833,-3.8,48.44262499639771,48.44262499639771,0.0,0.5300806065494265,-3.8,-1.980209050148472,-1.980209050148472
 2006-08-25T00:00:00,0.0,0.0,0.0,13.05793547781016,13.05793547781016,0.0,1.0,64914.85404570691,233693474.56454483,1093941598.3384683,-2.0492068414929903,-3.8,48.44262499639771,48.44262499639771,0.0,0.6428643528423222,-3.8,-2.068120135664456,-2.068120135664456
 2006-08-25T01:00:00,0.0,0.0,0.0,13.05793547781016,13.05793547781016,0.0,1.0,62015.49078941959,223255766.84191057,994651188.6884192,-2.207906353126123,-3.8,48.44262499639771,48.44262499639771,0.0,0.7484234022940018,-3.8,-2.229325591495146,-2.229325591495146
 2006-08-25T02:00:00,0.0,0.0,0.0,13.05793547781016,13.05793547781016,0.0,1.0,61300.02760088597,220680099.36318952,826277498.7095652,-2.4771210144743403,-3.8,48.44262499639771,48.44262499639771,0.0,0.84090255080943,-3.8,-2.501543804459648,-2.501543804459648
 2006-08-25T03:00:00,0.0,0.0,0.0,13.05793547781016,13.05793547781016,0.0,1.0,58146.87423418844,209328747.2430784,601268191.6293131,-2.8370776050671616,-3.8,48.44262499639771,48.44262499639771,0.0,0.9134465283706726,-3.8,-2.8630886451268034,-2.8630886451268034
 2006-08-25T04:00:00,0.0,0.0,0.0,13.05793547781016,13.05793547781016,0.0,1.0,38198.17234691172,137513420.4488822,375432627.3115782,-3.198569045723948,-3.8,48.44262499639771,48.44262499639771,0.0,0.962534529796466,-3.8,-3.2233588254436403,-3.2233588254436403
 2006-08-25T05:00:00,65726.94128287827,236616988.61836177,1139202688.064108,8.394435726046263,6.66666666666669,43.67831329220344,1.0,69521.4853960846,250277347.4259045,1331793440.4925427,-1.6692800979574354,-3.8,48.44262499639771,48.44262499639771,0.0,0.9908983883636828,-3.8,-3.4916945086316145,-3.4916945086316145
 2006-08-25T06:00:00,62530.77628114439,225110794.6121198,948693998.9349092,8.105350562288644,6.66666666666669,43.67831329220344,1.0,10415.67084127906,37496415.02860462,181373323.36902696,-0.0714607557457764,-0.361741101909159,8.073770832732952,48.44262499639771,0.0,1.0,-1.4775073960416722,-1.4437341429867374,-1.4437341429867374
 2006-08-25T07:00:00,62734.84571507402,225845444.57426643,1007829133.747606,8.19507425764832,6.666666666666692,43.678313292203455,0.0,38783.50256157534,139620609.22167116,576554367.6793369,7.054814123014976,6.1395094165611965,30.949454858809663,48.44262499639773,0.0,0.9999959514421998,5.581159542698955,5.581159542698955,5.581159542698955
 2006-08-25T08:00:00,63114.15276676176,227210949.9603423,1048613315.6909164,8.256957498067555,6.66666666666669,43.67831329220344,0.0,63232.35480591154,227636477.3012816,1053118348.935298,8.371653541773606,6.7,48.44262499639771,48.44262499639771,0.0,0.9996745551789922,6.7,6.7,6.7
 2006-08-25T09:00:00,65175.16123752131,234630580.45507672,1111311301.421605,8.352097170717562,6.66666666666669,43.67831329220344,0.0,65324.35590288575,235167681.25038868,1116115004.3825505,8.471511997525434,6.7,48.44262499639771,48.44262499639771,0.0,0.9991582920803562,6.7,6.7,6.7
 2006-08-25T10:00:00,65059.05611448607,234212602.0121498,1108686775.5872,8.348114286714866,6.66666666666669,43.67831329220344,0.0,65207.49452248708,234746980.28095347,1113466542.8256676,8.467314693616576,6.7,48.44262499639771,48.44262499639771,0.0,0.9986420289817204,6.7,6.7,6.7
 2006-08-25T11:00:00,64784.0036341632,233222413.0829875,1101740742.7920926,8.337573773795246,6.66666666666669,43.67831329220344,0.0,64931.33434188147,233752803.6307733,1106488007.0245194,8.45625379368762,6.7,48.44262499639771,48.44262499639771,0.0,0.9981257658830844,6.7,6.7,6.7
 2006-08-25T12:00:00,66362.23476519361,238904045.154697,1149437246.0218391,8.40995278856109,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.532183201792819,8.532183201792819,0.0,48.44262499639771,9.18294335598746,0.949075510825242,8.220914548785577,6.699976289738536,1.5326652653047264
 2006-08-25T13:00:00,65971.3996166277,237497038.61985976,1134223039.507118,8.3868649385549,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.507978025717533,8.507978025717533,0.0,48.44262499639771,11.707977173050894,0.8306886542500957,8.52216138966443,6.700016060372903,0.9817918893256165
 2006-08-25T14:00:00,66847.51403583758,240651050.52901524,1159922423.5370743,8.425864579481832,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.54897391535136,8.54897391535136,0.0,48.44262499639771,12.672634138659305,0.7139329306714711,8.530369802187689,6.7000833912571744,1.5273980228293744
 2006-08-25T15:00:00,69047.51037820768,248571037.36154765,1225303744.2758148,8.525086761001765,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.653015941653113,8.653015941653113,0.0,48.44262499639772,14.353175225048018,0.592206275925708,8.637568308490279,6.700003867232572,2.0949822185834504
 2006-08-25T16:00:00,69025.32310302918,248491163.17090505,1222675410.746822,8.521097711621202,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.648810295307273,8.648810295307273,0.0,48.44262499639771,14.970665099196689,0.4661453303556007,8.661350799487627,6.699988963413432,2.314733217697913
 2006-08-25T17:00:00,67444.02627969165,242798494.60689,1173730220.4756577,8.44681840151211,6.66666666666669,43.67831329220344,0.0,73606.93086185241,264984951.10266852,1381027833.266411,8.890986167792756,6.7,48.44262499639771,48.44262499639771,0.0,0.4138716530344982,7.01962370095752,7.01962370095752,7.01962370095752
 2006-08-25T18:00:00,65637.99434370849,236296779.6373505,1118056763.3462,8.362332910820742,6.66666666666669,43.67831329220344,0.0,65787.98909730294,236836760.75029057,1122869142.007936,8.482218253450815,6.7,48.44262499639771,48.44262499639771,0.0,0.4133553899358622,6.7,6.7,6.7
 2006-08-25T19:00:00,64650.10301274155,232740370.8458696,1082089859.9776454,8.307754681550858,6.66666666666669,43.67831329220344,0.0,64795.17300549779,233262622.81979203,1086735312.293404,8.424943815261948,6.7,48.44262499639771,48.44262499639771,0.0,0.4128391268372263,6.7,6.7,6.7
 2006-08-25T20:00:00,0.0,0.0,0.0,13.065124029224805,13.065124029224805,0.0,1.0,88415.00860909122,318294030.9927284,1825924262.162191,-0.4076779497973775,-3.323038505009436,48.44262499639772,48.44262499639772,0.0,0.4282391872678437,-1.6468320851468767,-0.6507985484870974,-0.6507985484870974
 2006-08-25T21:00:00,0.0,0.0,0.0,13.0651240292248,13.0651240292248,0.0,1.0,64887.25789237313,233594128.41254327,1143198647.1274433,-1.970493682423845,-3.8,48.44262499639771,48.44262499639771,0.0,0.5431577503819129,-3.8,-1.988429594558784,-1.988429594558784
 2006-08-25T22:00:00,0.0,0.0,0.0,13.0651240292248,13.0651240292248,0.0,1.0,63098.412210989656,227154283.9595628,1085569838.1838932,-2.06258607054552,-3.8,48.44262499639771,48.44262499639771,0.0,0.6553160397611516,-3.8,-2.0817194848535894,-2.0817194848535894
 2006-08-25T23:00:00,0.0,0.0,0.0,13.0651240292248,13.0651240292248,0.0,1.0,60847.516116735285,219051058.020247,979162993.7242584,-2.232665551719187,-3.8,48.44262499639771,48.44262499639771,0.0,0.7597316398532103,-3.8,-2.254429998534508,-2.254429998534508
 2006-08-26T00:00:00,0.0,0.0,0.0,13.0651240292248,13.0651240292248,0.0,1.0,60441.14893874317,217588136.17947543,802824719.7518094,-2.51462948832017,-3.8,48.44262499639771,48.44262499639771,0.0,0.8502694086771122,-3.8,-2.539344801653922,-2.539344801653922
 2006-08-26T01:00:00,0.0,0.0,0.0,13.0651240292248,13.0651240292248,0.0,1.0,56138.17548967764,202097431.7628396,574327126.6385734,-2.8801905010825,-3.8,48.44262499639771,48.44262499639771,0.0,0.9202161805723512,-3.8,-2.906208154625862,-2.906208154625862
 2006-08-26T02:00:00,0.0,0.0,0.0,13.0651240292248,13.0651240292248,0.0,1.0,35675.41694588033,128431501.00516918,352626955.52478737,-3.235085604471581,-3.8,48.44262499639771,48.44262499639771,0.0,0.96669561375522,-3.8,-3.2595842384578977,-3.2595842384578977
