Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-26T03:00:00,0.0,0.0,0.0,13.0651240292248,13.0651240292248,0.0,1.0,19306.773293206163,69504383.85554218,191429424.38590533,-3.4932594284085057,-3.8,48.44262499639771,48.44262499639771,0.0,0.9930653272912244,-3.8,-3.514731657178991,-3.514731657178991
 2006-08-26T04:00:00,0.0,0.0,0.0,13.0651240292248,13.0651240292248,0.0,1.0,0.0,0.0,0.0,-3.720378178546481,-3.720378178546481,0.0,48.44262499639771,0.0,0.9998909219248128,-3.739318846813274,-3.739318846813274,-3.739318846813274
 2006-08-26T05:00:00,0.0,0.0,0.0,13.0651240292248,13.0651240292248,0.0,1.0,0.0,0.0,0.0,-3.637772765270441,-3.637772765270441,0.0,48.44262499639771,0.0,0.9994061636383555,-3.6516534981501714,-3.6516534981501714,-3.6516534981501714
 2006-08-26T06:00:00,0.0,0.0,0.0,13.0651240292248,13.0651240292248,0.0,1.0,0.0,0.0,0.0,-3.554492199398997,-3.554492199398997,0.0,48.44262499639771,0.0,0.9988899005397196,-3.568371891659826,-3.568371891659826,-3.568371891659826
 2006-08-26T07:00:00,0.0,0.0,0.0,13.0651240292248,13.0651240292248,0.0,0.0,0.0,0.0,0.0,-3.466816318982457,-3.466816318982457,0.0,48.44262499639771,0.0,0.998373637441084,-3.4804938757978863,-3.4804938757978863,-3.4804938757978863
 2006-08-26T08:00:00,0.0,0.0,0.0,13.0651240292248,13.0651240292248,0.0,0.0,0.0,0.0,0.0,-3.3802516747573805,-3.3802516747573805,0.0,48.44262499639771,0.0,0.997857374342448,-3.394128247536002,-3.394128247536002,-3.394128247536002
 2006-08-26T09:00:00,20083.75756330829,72301527.22790985,194818308.6311,10.28878820624187,9.993432002905532,21.839156646101724,0.0,0.0,0.0,0.0,-2.4642271573898,-2.4642271573898,0.0,48.4426249963977,0.0,0.997341111243812,-2.732695747276537,-2.732695747276537,-2.732695747276537
 2006-08-26T10:00:00,17405.51423838676,62659851.2581923,166213484.62582457,11.296463976356,11.044469456415875,16.986010724745793,0.0,0.0,0.0,0.0,-0.9378751462947617,-0.9378751462947617,0.0,48.44262499639772,0.0,0.9968248481451764,-1.175134801980179,-1.175134801980179,-1.175134801980179
 2006-08-26T11:00:00,13576.9611308509,48877060.07106313,128034345.72281648,12.123096134741996,11.92898127867586,12.13286480338987,0.0,0.0,0.0,0.0,0.8057792536420586,0.8057792536420586,0.0,48.44262499639775,0.0,0.9963085850465406,0.6292493767642764,0.6292493767642764,0.6292493767642764
 2006-08-26T12:00:00,15967.694484620144,57483700.144632526,150751714.73978382,11.79735163191276,11.568795737932623,14.559437764067807,-1.0,0.0,0.0,0.0,2.8043085083281887,2.8043085083281887,0.0,48.4426249963977,0.0,0.995792321947904,2.5909647743692585,2.5909647743692585,2.5909647743692585
 2006-08-26T13:00:00,23456.795069383297,84444462.24977987,223658566.48997903,10.213723749154022,9.87464213266661,24.75104419891528,-1.0,0.0,0.0,0.0,4.868352734121699,4.868352734121699,0.0,48.44262499639771,0.0,0.9952760588492682,4.57431343131692,4.57431343131692,4.57431343131692
 2006-08-26T14:00:00,21752.09155398613,78307529.59435008,214113316.7248602,10.693346607027571,10.368726832050214,21.83915664610172,-1.0,0.0,0.0,0.0,6.889099210813697,6.889099210813697,0.0,48.44262499639772,1.8801730735960387,0.9833567868709198,6.85349326253144,6.571607985205721,0.9888729065923372
 2006-08-26T15:00:00,35291.319074988714,127048748.66995937,384908892.4507322,9.591235843405228,9.007616137300657,29.11887552813561,-1.0,0.0,0.0,0.0,7.319288323336162,7.319288323336162,0.0,48.44262499639772,3.8283293672555216,0.953336320552583,7.301455934115983,6.699956392492447,0.0340110414854569
 2006-08-26T16:00:00,32573.48059114655,117264530.1281276,364849138.8024727,9.926988881569391,9.37377752409248,27.480938779677988,-1.0,0.0,0.0,0.0,7.287903685837709,7.287903685837709,0.0,48.4426249963977,3.811428864219129,0.9195660373625176,7.293871169040464,6.699971653176871,0.0566638288950048
 2006-08-26T17:00:00,25400.033531450707,91440120.71322252,324164745.2855787,10.787728100179356,10.29616674836072,21.83915664610172,0.0,32412.730179774386,116685828.64718775,520776759.5322688,7.526086687485929,6.7,48.4426249963977,48.4426249963977,0.0,0.89904253048433,7.000568299157732,7.000568299157732,7.000568299157732
 2006-08-26T18:00:00,27836.93230352087,100212956.29267508,265880207.3794059,9.054241777200886,8.651155594034053,31.84877010889836,0.0,28249.46057266123,101698058.0615804,269897833.93302643,7.1287801263614,6.700000000000003,48.44262499639774,48.44262499639774,0.0,0.8985262673856947,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-26T19:00:00,0.0,0.0,0.0,13.616089693104795,13.616089693104795,0.0,0.0,1051.85407958399,3786674.686502364,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.8980100042870583,6.7,6.7,6.7
 2006-08-26T20:00:00,0.0,0.0,0.0,13.616089693104795,13.616089693104795,0.0,1.0,85038.21426096225,306137571.33946407,1441973903.5087864,-1.129427559705476,-3.4317655482771205,48.44262499639771,48.44262499639771,0.0,0.8897312549458151,-1.6817655482771203,-1.396938943488934,-1.396938943488934
 2006-08-26T21:00:00,0.0,0.0,0.0,13.616089693104795,13.616089693104795,0.0,1.0,48710.15226371529,175356548.14937502,457429517.18060815,-3.0672931432413506,-3.8,48.44262499639771,48.44262499639771,0.0,0.9465152068002116,-3.8,-3.092867979294222,-3.092867979294222
 2006-08-26T22:00:00,0.0,0.0,0.0,13.616089693104795,13.616089693104795,0.0,1.0,27619.69982206376,99430919.35942955,262154536.0575319,-3.379972432673803,-3.8,48.44262499639771,48.44262499639771,0.0,0.9821132386132,-3.8,-3.402991934877383,-3.402991934877383
 2006-08-26T23:00:00,0.0,0.0,0.0,13.616089693104795,13.616089693104795,0.0,1.0,8354.929572643103,30077746.46151517,79969782.41182062,-3.6421477226938506,-3.770295145117449,24.221312498198856,48.44262499639771,0.0,0.998846368927596,-3.782302076817664,-3.6644956417650136,-3.6644956417650136
 2006-08-27T00:00:00,0.0,0.0,0.0,13.616089693104795,13.616089693104795,0.0,1.0,0.0,0.0,0.0,-3.679490442971733,-3.679490442971733,0.0,48.44262499639771,0.0,0.9997225113213972,-3.693352596551904,-3.693352596551904,-3.693352596551904
 2006-08-27T01:00:00,0.0,0.0,0.0,13.616089693104795,13.616089693104795,0.0,1.0,0.0,0.0,0.0,-3.5962043975328704,-3.5962043975328704,0.0,48.44262499639771,0.0,0.9992062482227612,-3.6100845747812937,-3.6100845747812937,-3.6100845747812937
 2006-08-27T02:00:00,0.0,0.0,0.0,13.616089693104795,13.616089693104795,0.0,1.0,0.0,0.0,0.0,-3.5129267241489983,-3.5129267241489983,0.0,48.44262499639771,0.0,0.9986899851241254,-3.52680593270566,-3.52680593270566,-3.52680593270566
 2006-08-27T03:00:00,0.0,0.0,0.0,13.616089693104795,13.616089693104795,0.0,1.0,0.0,0.0,0.0,-3.4296548641374645,-3.4296548641374645,0.0,48.44262499639771,0.0,0.9981737220254892,-3.443533103705446,-3.443533103705446,-3.443533103705446
 2006-08-27T04:00:00,0.0,0.0,0.0,13.616089693104795,13.616089693104795,0.0,1.0,0.0,0.0,0.0,-3.346388816580224,-3.346388816580224,0.0,48.44262499639771,0.0,0.9976574589268536,-3.3602660875688604,-3.3602660875688604,-3.3602660875688604
 2006-08-27T05:00:00,0.0,0.0,0.0,13.616089693104795,13.616089693104795,0.0,1.0,0.0,0.0,0.0,-3.2631285801236665,-3.2631285801236665,0.0,48.44262499639771,0.0,0.9971411958282174,-3.2770048826668865,-3.2770048826668865,-3.2770048826668865
 2006-08-27T06:00:00,10872.410118067846,39140676.42504424,105899382.54749154,11.4601594361326,11.29961535095876,14.55943776406781,1.0,0.0,0.0,0.0,-2.9510719680709285,-2.9510719680709285,0.0,48.44262499639771,0.0,0.9966249327295816,-3.114371598053716,-3.114371598053716,-3.114371598053716
 2006-08-27T07:00:00,23059.77582877684,83015192.98359662,222572946.86357027,10.176588941407056,9.839147744344736,23.45687195322036,0.0,0.0,0.0,0.0,-0.8026835177072579,-0.8026835177072579,0.0,48.4426249963977,0.0,0.9961086696309454,-1.082725728595425,-1.082725728595425,-1.082725728595425
 2006-08-27T08:00:00,26270.67069967909,94574414.5188446,313253181.25246143,11.273632200978057,10.79863050518967,18.199297205084783,0.0,0.0,0.0,0.0,2.1280640950724767,2.1280640950724767,0.0,48.44262499639775,0.0,0.9955924065323104,1.7178503280800712,1.7178503280800712,1.7178503280800712
 2006-08-27T09:00:00,51342.19198851845,184831891.1586664,611858976.8062294,8.631397842485141,7.70359958119456,37.20745206372886,0.0,38462.73319596105,138465839.50545976,439397837.5682533,6.829725250986993,6.131986412338025,32.29508333093181,48.44262499639772,0.0,0.9950761434336738,5.91778405806604,5.91778405806604,5.91778405806604
 2006-08-27T10:00:00,51281.77101116301,184614375.64018685,577210373.9614463,8.137588372951221,7.262352221262834,39.51847393104121,0.0,51534.50503616528,185524218.130195,580748752.326926,7.62220810379601,6.700000000000003,48.44262499639772,48.44262499639772,0.0,0.994559880335038,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-27T11:00:00,56666.55054901875,203999581.9764673,771209679.235494,8.45596663730611,7.286438738221406,39.64846891107755,0.0,56862.12898469256,204703664.344893,775454644.2364872,7.931069164965747,6.700000000000006,48.44262499639776,48.44262499639776,0.0,0.9940436172364028,6.700000000000006,6.700000000000006,6.700000000000006
 2006-08-27T12:00:00,60931.94053711044,219354985.9335976,837926805.4308708,7.937389186102617,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.036040127325679,8.036040127325679,0.0,48.44262499639771,7.526334511441946,0.9571091492763556,7.933262528878537,6.699986259464769,1.4084255300622306
 2006-08-27T13:00:00,62292.22317382456,224252003.42576823,826418444.8940959,7.919917803470068,6.666666666666693,43.678313292203455,-1.0,0.0,0.0,0.0,8.017666567004333,8.017666567004333,0.0,48.44262499639773,9.794925442481167,0.8562628800720301,8.237165654457002,6.699991311307277,0.634878481728319
 2006-08-27T14:00:00,53381.91137932474,192174880.96556905,756725233.6894087,9.017704135934803,7.8700835503505475,36.39859441016953,-1.0,0.0,0.0,0.0,7.908976885142732,7.908976885142732,0.0,48.44262499639771,9.634067087162611,0.7680072515045665,8.059290916763391,6.6998850277917015,1.0248460463938296
 2006-08-27T15:00:00,57030.96506769988,205311474.2437195,844978841.5711241,9.045648319479394,7.764122457061784,36.39859441016954,-1.0,0.0,0.0,0.0,8.049652583572984,8.049652583572984,0.0,48.44262499639773,10.70756041216616,0.678004622635223,8.16326620471999,6.700005944463812,1.355651881751889
 2006-08-27T16:00:00,56483.47103474129,203340495.72506863,713706709.9311996,7.748965482272761,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.838193673186886,7.838193673186886,0.0,48.44262499639771,10.329401727395473,0.5879215690970488,8.081488241652496,6.6999926891347945,1.1502188489335794
 2006-08-27T17:00:00,46698.71295975599,168115366.65512142,647345543.7790428,9.637635297842316,8.655932341733097,31.30279119274581,0.0,53776.6458987181,193595925.23538503,846065377.769089,8.042577302311695,6.700000000000006,48.44262499639776,48.44262499639776,0.0,0.543793362664823,7.005483998858786,7.005483998858786,7.005483998858786
 2006-08-27T18:00:00,29729.327598376123,107025579.354154,322364873.1086208,10.232157487841052,9.743371301451026,24.75104419891529,0.0,30265.083066483352,108954299.03934003,328131805.80179507,7.221124409992388,6.7000000000000055,48.44262499639775,48.44262499639775,0.0,0.543277099566187,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-08-27T19:00:00,11118.53537251228,40026727.34104421,106636901.14183342,11.48747920833224,11.325816938410467,14.55943776406781,0.0,11867.84793937957,42724252.58176646,113896554.02815229,6.88095887688499,6.7,48.44262499639771,48.44262499639771,0.0,0.5427608364675507,6.7,6.7,6.7
 2006-08-27T20:00:00,5256.859533572145,18924694.320859723,50349417.15358482,12.458579630133018,12.382250293373,7.279718882033905,1.0,90685.65197664754,326468347.1159311,1811763520.442451,-0.3611110989032499,-3.253461570926669,48.4426249963977,48.4426249963977,0.0,0.5541885162456742,-1.579350217040148,-0.6828754007349458,-0.6828754007349458
 2006-08-27T21:00:00,17889.31824767289,64401545.6916224,168606459.57283324,10.339299534079318,10.083688796305744,21.839156646101724,1.0,70654.72114409393,254356996.11873788,1242235036.6173997,-1.8123283495660445,-3.800000000000004,48.44262499639777,48.44262499639777,0.0,0.6635054900862012,-3.800000000000004,-2.091296497227313,-2.091296497227313
 2006-08-27T22:00:00,0.0,0.0,0.0,13.488382879560026,13.488382879560026,0.0,1.0,63071.255247284025,227056518.8902225,968390677.839572,-2.249886642494286,-3.8,48.44262499639771,48.44262499639771,0.0,0.7671192698200907,-3.8,-2.271882828221859,-2.271882828221859
 2006-08-27T23:00:00,0.0,0.0,0.0,13.488382879560026,13.488382879560026,0.0,1.0,62139.80793495223,223703308.56582803,786896167.9684141,-2.5401056073219586,-3.8,48.44262499639771,48.44262499639771,0.0,0.8563212105485721,-3.8,-2.565002658682268,-2.565002658682268
 2006-08-28T00:00:00,16414.590392694325,59092525.41369955,158144415.5606749,10.30323167822882,10.06348403025886,21.839156646101724,1.0,59562.20861051064,214423950.9978382,708959749.0715551,-2.664811901791145,-3.800000000000002,48.44262499639774,48.44262499639774,0.0,0.9245259675216368,-3.800000000000002,-2.9346571070145555,-2.9346571070145555
 2006-08-28T01:00:00,0.0,0.0,0.0,13.404138422433016,13.404138422433016,0.0,1.0,35596.50751075359,128147427.03871296,337992341.5612641,-3.258519862345354,-3.8,48.44262499639771,48.44262499639771,0.0,0.9693044080981462,-3.8,-3.2828150516414496,-3.2828150516414496
 2006-08-28T02:00:00,0.0,0.0,0.0,13.404138422433016,13.404138422433016,0.0,1.0,19247.924522510144,69292528.28103653,182419820.93702963,-3.5076924703259955,-3.8,48.44262499639771,48.44262499639771,0.0,0.9942657059277216,-3.8,-3.5288863924283747,-3.5288863924283747
 2006-08-28T03:00:00,0.0,0.0,0.0,13.404138422433016,13.404138422433016,0.0,1.0,0.0,0.0,0.0,-3.721637984687948,-3.721637984687948,0.0,48.44262499639771,0.0,1.0,-3.740373301452831,-3.740373301452831,-3.740373301452831
 2006-08-28T04:00:00,15470.838594087189,55695018.938713886,149174165.56445125,10.477264072399828,10.251115021637268,20.383212869694933,1.0,0.0,0.0,0.0,-2.4743430788024066,-2.4743430788024066,0.0,48.44262499639776,0.0,1.0000000000000009,-2.6808268606983945,-2.6808268606983945,-2.6808268606983945
 2006-08-28T05:00:00,80038.08486820263,288137105.5255295,1579638717.2899165,9.062957001274766,6.66666666666669,43.67831329220344,1.0,32557.78524849945,117208026.89459802,539024496.0418214,5.656845433746188,4.801438603026083,24.221312498198856,48.44262499639771,0.0,0.9998583311567032,3.36968159476116,3.36968159476116,3.36968159476116
 2006-08-28T06:00:00,74795.61648159726,269264219.33375007,1406716224.459244,8.800431151814628,6.66666666666669,43.67831329220344,1.0,74993.17367559327,269975425.2321358,1413005517.7331798,8.941924821741791,6.7,48.44262499639771,48.44262499639771,0.0,0.9993572774861916,6.7,6.7,6.7
 2006-08-28T07:00:00,77813.48299444845,280128538.7800144,1493824436.1367216,8.93266153104708,6.666666666666689,43.67831329220344,0.0,78028.16346601002,280901388.4776361,1500605540.3497672,9.080655603015677,6.7,48.44262499639772,48.44262499639772,0.0,0.9988410143875556,6.7,6.7,6.7
 2006-08-28T08:00:00,80914.95323608106,291293831.6498918,1577145429.4728026,9.059151907281,6.66666666666669,43.67831329220344,0.0,81147.17439700408,292129827.8292147,1584404480.360669,9.213343746048231,6.7,48.44262499639771,48.44262499639771,0.0,0.9983247512889196,6.7,6.7,6.7
 2006-08-28T09:00:00,82367.50565429681,296523020.3554686,1616145122.0798335,9.118361911218503,6.666666666666688,43.67831329220344,0.0,82608.46150644853,297390461.4232147,1623639184.3252404,9.275457670802025,6.7,48.44262499639771,48.44262499639771,0.0,0.9978084881902834,6.7,6.7,6.7
 2006-08-28T10:00:00,83491.84790426564,300570652.4553563,1652917090.1608758,9.17419160643646,6.66666666666669,43.67831329220344,0.0,83740.39016583962,301465404.59702265,1660633234.3406217,9.334019618821626,6.7,48.44262499639771,48.44262499639771,0.0,0.9972922250916476,6.7,6.7,6.7
 2006-08-28T11:00:00,83397.92947343717,300232546.1043738,1651139397.846955,9.17149256650316,6.66666666666669,43.67831329220344,0.0,83646.09236944023,301125932.52998483,1658848302.3505104,9.331194120267384,6.7,48.44262499639771,48.44262499639771,0.0,0.9967759619930115,6.7,6.7,6.7
 2006-08-28T12:00:00,83925.89875607351,302133235.5218646,1660751790.4451394,9.186087210873604,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.346512301128982,9.346512301128982,0.0,48.44262499639771,13.76820545267833,0.924894804202376,8.900356255772385,6.700009564961873,2.430882054841185
 2006-08-28T13:00:00,82765.96789397571,297957484.41831255,1617422191.8633332,9.120300769243164,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.277465992811598,9.277465992811598,0.0,48.44262499639771,19.884448770592364,0.753247404519751,9.29907211719456,6.699988426097241,2.952538480161269
 2006-08-28T14:00:00,82281.27280077014,296212582.0827725,1597373454.7201023,9.08986200007386,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.245477969903448,9.245477969903448,0.0,48.44262499639771,22.299831980006417,0.5880754777846389,9.24386309933066,6.699933116695775,3.7145519118064656
 2006-08-28T15:00:00,82640.3315375046,297505193.5350166,1603330310.5921702,9.098905845786003,6.666666666666688,43.67831329220344,-1.0,0.0,0.0,0.0,9.255042852627644,9.255042852627644,0.0,48.44262499639771,24.104137869192865,0.4245740589975704,9.251993173341218,6.700010762609257,4.117574404209884
 2006-08-28T16:00:00,83488.5178060548,300558664.1017973,1622416782.1211064,9.127883693399513,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.304465775631972,9.304465775631972,0.0,48.44262499639771,36.37222931689624,0.2578951976717551,9.279157530050146,6.72251160567819,5.684125344933434
 2006-08-28T17:00:00,83045.85127214713,298965064.5797297,1609678919.429535,9.108544513281208,6.66666666666669,43.67831329220344,0.0,93323.01357879164,335962848.8836499,1905659742.692637,9.721190305061922,6.7,48.44262499639771,48.44262499639771,0.0,0.1870130815752254,7.152437456486815,7.152437456486815,7.152437456486815
 2006-08-28T18:00:00,81797.21405137498,294469970.5849499,1576641742.3030653,9.058387240693127,6.666666666666689,43.67831329220344,0.0,82031.56842071564,295313646.3145763,1583882766.8016205,9.21251770483816,6.7,48.44262499639771,48.44262499639771,0.0,0.1864968184765895,6.7,6.7,6.7
 2006-08-28T19:00:00,79575.99896439987,286473596.2718396,1505722970.3874624,8.950723406936985,6.66666666666669,43.67831329220344,0.0,79796.16037816904,287266177.3614085,1512548215.1738925,9.0995692996035,6.7,48.44262499639771,48.44262499639771,0.0,0.1859805553779535,6.7,6.7,6.7
 2006-08-28T20:00:00,0.0,0.0,0.0,13.1344780612053,13.1344780612053,0.0,1.0,97045.94897538482,349365416.31138533,1975360230.51224,-0.0863509312007178,-3.239868817801659,48.44262499639771,48.44262499639771,0.0,0.2104409999047092,-1.5599846023262114,-0.3235162991747293,-0.3235162991747293
 2006-08-28T21:00:00,0.0,0.0,0.0,13.134478061205298,13.134478061205298,0.0,1.0,70827.96778115981,254980684.0121753,1245623596.4930663,-1.8068533227690933,-3.8,48.44262499639771,48.44262499639771,0.0,0.3394492262999614,-3.8,-1.8272244139467329,-1.8272244139467329
 2006-08-28T22:00:00,0.0,0.0,0.0,13.134478061205298,13.134478061205298,0.0,1.0,68680.54047507916,247249945.710285,1175672419.0904143,-1.9186064259324629,-3.8,48.44262499639771,48.44262499639771,0.0,0.4607492201116174,-3.8,-1.9368062628931737,-1.9368062628931737
 2006-08-28T23:00:00,0.0,0.0,0.0,13.134478061205298,13.134478061205298,0.0,1.0,67355.48498919763,242479745.9611115,1129293260.5749464,-1.9927134929897328,-3.8,48.44262499639771,48.44262499639771,0.0,0.5764408313690018,-3.8,-2.010818890090151,-2.010818890090151
 2006-08-29T00:00:00,0.0,0.0,0.0,13.134478061205298,13.134478061205298,0.0,1.0,65362.49054792751,235304965.97253904,1061005901.6026244,-2.101844406557468,-3.8,48.44262499639771,48.44262499639771,0.0,0.686808868992047,-3.8,-2.1216285632443963,-2.1216285632443963
 2006-08-29T01:00:00,0.0,0.0,0.0,13.134478061205298,13.134478061205298,0.0,1.0,62690.46350459006,225685668.6165242,935069297.3095622,-2.303158748322166,-3.8,48.44262499639771,48.44262499639771,0.0,0.7879064010879625,-3.8,-2.3258275415764147,-2.3258275415764147
 2006-08-29T02:00:00,0.0,0.0,0.0,13.134478061205298,13.134478061205298,0.0,1.0,62409.1384408251,224672898.3869704,739477826.5165282,-2.61595288179286,-3.8,48.44262499639771,48.44262499639771,0.0,0.8730473779183088,-3.8,-2.641310345636432,-2.641310345636432
 2006-08-29T03:00:00,0.0,0.0,0.0,13.134478061205298,13.134478061205298,0.0,1.0,53783.2482495247,193619693.6982889,505880972.363665,-2.989736337686148,-3.8,48.44262499639771,48.44262499639771,0.0,0.9361669373264524,-3.8,-3.015589034111901,-3.015589034111901
 2006-08-29T04:00:00,0.0,0.0,0.0,13.134478061205298,13.134478061205298,0.0,1.0,31917.19494924133,114901901.8172688,298062435.1029642,-3.322463671466162,-3.8,48.44262499639771,48.44262499639771,0.0,0.9761911883330352,-3.8,-3.346133637711574,-3.346133637711574
 2006-08-29T05:00:00,88030.65715552086,316910365.7598751,1801593128.7201169,9.399966021532723,6.666666666666689,43.67831329220343,1.0,78523.81698597461,282685741.1495086,1665351080.9809313,-0.7024871044613646,-3.364502212352146,40.36885416366476,48.4426249963977,0.0,0.9970759615375698,-3.8,-3.59501649502732,-3.59501649502732
 2006-08-29T06:00:00,81537.03899708645,293533340.3895112,1595403392.4867394,9.08687111760345,6.66666666666669,43.67831329220344,1.0,36005.912982392,129621286.7366112,598616706.4870603,5.887061651351863,4.9372348954020975,24.221312498198856,48.44262499639771,0.0,1.0,3.6227326830499513,3.6227326830499513,3.6227326830499513
 2006-08-29T07:00:00,84217.7989057977,303184076.0608716,1664580277.628333,9.1919010137762,6.666666666666692,43.67831329220345,0.0,84470.17802742573,304092640.89873254,1672374084.1191163,9.352601517416808,6.700000000000002,48.44262499639772,48.44262499639772,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-29T08:00:00,89155.29739145108,320959070.6092239,1795737165.4182968,9.39105247644328,6.666666666666692,43.67831329220344,0.0,89439.911319236,321983680.7492496,1804368929.1751144,9.561499260258786,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-08-29T09:00:00,93111.20137349729,335200324.9445901,1903170155.70188,9.554199809536652,6.66666666666669,43.67831329220344,0.0,93424.0044212829,336326415.9166184,1912528749.346578,9.73262751330557,6.7,48.44262499639771,48.44262499639771,0.0,0.9998684486206204,6.7,6.7,6.7
 2006-08-29T10:00:00,91967.7468749017,331083888.7496461,1881082588.780928,9.520656544531498,6.66666666666669,43.67831329220344,0.0,92273.57050564262,332184853.82031345,1890293622.6207,9.69745055053166,6.7,48.44262499639771,48.44262499639771,0.0,0.9993724536820676,6.7,6.7,6.7
 2006-08-29T11:00:00,90726.2933829265,326614656.1785354,1849941329.6235912,9.473363881323966,6.66666666666669,43.67831329220344,0.0,91023.66833778477,327685206.01602507,1858945173.5719512,9.647855861423178,6.7,48.44262499639771,48.44262499639771,0.0,0.9988561905834316,6.7,6.7,6.7
 2006-08-29T12:00:00,93578.20819027758,336881549.4849993,1931028749.14352,9.596509544173982,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.777027421264783,9.777027421264783,0.0,48.44262499639771,16.786945295581514,0.9152496832127364,9.24932146283636,6.699994452842521,3.067368169180535
 2006-08-29T13:00:00,92389.42435146985,332601927.66529137,1898215533.02292,9.54667647434248,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.724722795468672,9.724722795468672,0.0,48.44262499639771,28.13993441423188,0.7122830237194314,9.7616788923129,6.6999502023384565,4.4692860997566894
 2006-08-29T14:00:00,89554.59479366813,322396541.25720525,1826983530.699635,9.438500342587345,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.611328812303247,9.611328812303247,0.0,48.44262499639771,30.46821957108284,0.5219361612809689,9.603259858654832,6.700002403959086,4.982579089375817
 2006-08-29T15:00:00,90707.53292148754,326547118.5173551,1869596845.7769012,9.503213233463468,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.698821433532176,9.698821433532176,0.0,48.44262499639772,40.62184187279917,0.3327836398136406,9.667537401534224,6.722911711207783,6.076668615370864
 2006-08-29T16:00:00,91370.77071907849,328934774.58868253,1889944560.557312,9.534114203318714,6.66666666666669,43.67831329220344,-1.0,41905.82973099688,150860987.0315888,616278735.7388988,10.453910876580505,9.47731259583892,34.31352603911505,48.44262499639771,48.44262499639771,0.1522617007941644,9.764514244604902,7.450584102087961,7.450584102087961
 2006-08-29T17:00:00,94114.23553081618,338811247.9109382,1959379221.2488017,9.639566398803767,6.666666666666689,43.67831329220344,0.0,100239.2769772682,360861397.1181656,2135962767.9511456,10.085827219006315,6.7,48.44262499639771,48.44262499639771,0.0,0.0925894360311489,6.952454720566885,6.952454720566885,6.952454720566885
 2006-08-29T18:00:00,92892.84275114653,334414233.9041275,1915220559.1202595,9.572501933326608,6.66666666666669,43.67831329220344,0.0,93206.64338206733,335543916.17544234,1924666814.0937672,9.751825924257997,6.7,48.44262499639771,48.44262499639771,0.0,0.0920731729325129,6.7,6.7,6.7
 2006-08-29T19:00:00,88660.15337239904,319176552.14063656,1784296171.754609,9.373678102472883,6.66666666666669,43.67831329220344,0.0,88941.13289477355,320188078.4211848,1792839058.0318866,9.543257278252588,6.7,48.44262499639771,48.44262499639771,0.0,0.091556909833877,6.7,6.7,6.7
 2006-08-29T20:00:00,0.0,0.0,0.0,13.153099600295691,13.153099600295691,0.0,1.0,100918.14333284012,363305315.9982245,2088063333.0049536,0.1812002961399822,-3.151740654019156,48.44262499639771,48.44262499639771,0.0,0.1232069741509196,-1.467061158140299,-0.0513589413958731,-0.0513589413958731
 2006-08-29T21:00:00,0.0,0.0,0.0,13.153099600295691,13.153099600295691,0.0,1.0,72403.04346732685,260650956.4823767,1320101555.5229769,-1.687892402212254,-3.8,48.44262499639771,48.44262499639771,0.0,0.262523934399628,-3.8,-1.7106937956909676,-1.7106937956909676
 2006-08-29T22:00:00,0.0,0.0,0.0,13.153099600295691,13.153099600295691,0.0,1.0,68797.96492315033,247672673.72334123,1211317878.974079,-1.8616569238012328,-3.8,48.44262499639771,48.44262499639771,0.0,0.3893397346823711,-3.8,-1.8808786869938177,-1.8808786869938177
 2006-08-29T23:00:00,0.0,0.0,0.0,13.153099600295691,13.153099600295691,0.0,1.0,67436.1171174649,242770021.6228737,1156818328.528197,-1.9487312857597825,-3.8,48.44262499639771,48.44262499639771,0.0,0.5080354819291164,-3.8,-1.966660233907172,-1.966660233907172
 2006-08-30T00:00:00,0.0,0.0,0.0,13.153099600295691,13.153099600295691,0.0,1.0,66206.0946576419,238341940.76751083,1106662508.189888,-2.0288776690213264,-3.8,48.44262499639771,48.44262499639771,0.0,0.6218004960593025,-3.8,-2.047467557915804,-2.047467557915804
 2006-08-30T01:00:00,0.0,0.0,0.0,13.153099600295691,13.153099600295691,0.0,1.0,63430.08615437241,228348310.15574065,1018524232.358572,-2.169745282961373,-3.8,48.44262499639771,48.44262499639771,0.0,0.7291024895011549,-3.8,-2.190604318809409,-2.190604318809409
 2006-08-30T02:00:00,0.0,0.0,0.0,13.153099600295691,13.153099600295691,0.0,1.0,61996.9205580434,223188914.0089562,863786492.2923697,-2.417137017219669,-3.8,48.44262499639771,48.44262499639771,0.0,0.8246243466643118,-3.8,-2.44102966517027,-2.44102966517027
 2006-08-30T03:00:00,0.0,0.0,0.0,13.153099600295691,13.153099600295691,0.0,1.0,60733.29498226409,218639861.9361508,646330451.7564533,-2.764972705464152,-3.8,48.44262499639771,48.44262499639771,0.0,0.9014055431188516,-3.8,-2.790883906986649,-2.790883906986649
 2006-08-30T04:00:00,0.0,0.0,0.0,13.153099600295691,13.153099600295691,0.0,1.0,42921.65740130262,154517966.64468944,415387167.7931745,-3.1345988602428285,-3.8,48.44262499639771,48.44262499639771,0.0,0.9549460412076382,-3.8,-3.159821604872205,-3.159821604872205
 2006-08-30T05:00:00,74754.71395229515,269116970.22826254,1434905071.4756606,8.843243021235395,6.66666666666669,43.67831329220343,1.0,80485.07768022951,289746279.6488263,1655845038.8868504,-1.152000935089987,-3.8,48.4426249963977,48.4426249963977,0.0,0.986795508671985,-3.8,-3.449601334091032,-3.449601334091032
 2006-08-30T06:00:00,67650.20012993003,243540720.4677481,1184860967.7712631,8.46371019013875,6.66666666666669,43.67831329220344,1.0,23654.288901911288,85155440.04688063,446233657.7135896,-0.2176284722335644,-0.931567140011304,16.147541665465905,48.44262499639771,0.0,0.9997107292528704,-2.049798420609296,-1.9771588344486168,-1.9771588344486168
 2006-08-30T07:00:00,69048.55639555924,248574803.0240132,1228540662.284093,8.529999232220353,6.666666666666692,43.678313292203455,0.0,45844.21735597221,165039182.48149988,801442151.9691305,7.57238655460431,6.3004837383166885,36.3319687472983,48.44262499639773,0.0,0.9999182603768424,5.755404176203754,5.755404176203754,5.755404176203754
 2006-08-30T08:00:00,71138.05818666035,256097009.4719773,1292408662.8412,8.626931373090352,6.66666666666669,43.67831329220344,0.0,71315.52723520825,256735898.04674977,1298087014.263694,8.759881176604088,6.7,48.44262499639771,48.44262499639771,0.0,0.9994493234297068,6.7,6.7,6.7
 2006-08-30T09:00:00,74171.70355106406,267018132.78383052,1374884509.4418292,8.752114542796303,6.66666666666669,43.67831329220344,0.0,74364.71107252238,267712959.86108056,1381007988.9989836,8.89124070961426,6.7,48.44262499639771,48.44262499639771,0.0,0.9989330603310708,6.7,6.7,6.7
 2006-08-30T10:00:00,77648.33383721563,279534001.8139762,1468471650.4186528,8.894174628722677,6.66666666666669,43.67831329220344,0.0,77859.6692288816,280294809.2239737,1475102375.6925983,9.040270056720962,6.7,48.44262499639771,48.44262499639771,0.0,0.9984167972324348,6.7,6.7,6.7
 2006-08-30T11:00:00,81481.32952230502,293332786.28029805,1573320133.369562,9.053344923342513,6.66666666666669,43.67831329220344,0.0,81714.74723416666,294173090.0429999,1580553547.1229286,9.207245551648564,6.7,48.44262499639771,48.44262499639771,0.0,0.9979005341337988,6.7,6.7,6.7
 2006-08-30T12:00:00,82239.06289392714,296060626.4181377,1596544182.0835664,9.08860305160824,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.244243991255477,9.244243991255477,0.0,48.44262499639771,13.153619265848084,0.928264933783764,8.82413881971359,6.700009272497255,2.2944990193368
 2006-08-30T13:00:00,81076.98498650188,291877145.9514068,1558764226.3792944,9.031246025202735,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.184059772126757,9.184059772126757,0.0,48.44262499639771,18.43401452511875,0.7643052876764092,9.191364685767754,6.699993461680642,2.626618558237704
 2006-08-30T14:00:00,79441.34315270552,285988835.3497399,1507889495.0443425,8.95401238049577,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.103032067194375,9.103032067194375,0.0,48.44262499639771,20.153439040613147,0.6057557939636916,9.1180420679108,6.700000471665558,3.3056783955108933
 2006-08-30T15:00:00,79758.84404938767,287131838.5777956,1514495451.2233212,8.964040735031299,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.113554572014433,9.113554572014433,0.0,48.44262499639771,21.06468806535345,0.4521775638107557,9.100457755545188,6.700002457897141,3.5754210664497776
 2006-08-30T16:00:00,81081.40885251226,291893071.8690442,1545614690.645776,9.011283160029478,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.1631013190843,9.1631013190843,0.0,48.44262499639771,27.18293852717688,0.294861625425922,9.153750392638004,6.699991056677857,4.68865089067218
 2006-08-30T17:00:00,81318.43938258327,292746381.77729976,1558040422.3000765,9.030147154343569,6.66666666666669,43.67831329220344,0.0,90522.85317781517,325882271.4401346,1827890798.2626967,9.598258969967295,6.7,48.44262499639771,48.44262499639771,0.0,0.2272472204298322,7.115179857345402,7.115179857345402,7.115179857345402
 2006-08-30T18:00:00,80114.4815113602,288412133.4408967,1533652264.3673334,8.993122891240612,6.66666666666669,43.67831329220344,0.0,80339.2170677575,289221181.443927,1540641837.8577156,9.14405366725944,6.7,48.44262499639772,48.44262499639772,0.0,0.2267309573311962,6.7,6.7,6.7
 2006-08-30T19:00:00,75832.57685483422,272997276.67740315,1411595638.9314437,8.807838698877172,6.66666666666669,43.67831329220344,0.0,76033.01155943626,273718841.61397046,1417901802.4016206,8.949677502979227,6.7,48.44262499639771,48.44262499639771,0.0,0.2262146942325603,6.7,6.7,6.7
 2006-08-30T20:00:00,0.0,0.0,0.0,13.032388947673873,13.032388947673873,0.0,1.0,93969.06400162636,338288630.4058549,1936333608.478264,-0.1741193343835506,-3.26547106940452,48.44262499639772,48.44262499639772,0.0,0.2482543567618844,-1.5867942047975367,-0.4128314747089563,-0.4128314747089563
 2006-08-30T21:00:00,0.0,0.0,0.0,13.032388947673873,13.032388947673873,0.0,1.0,68863.30120092431,247907884.32332745,1221059081.3747077,-1.8460947553347504,-3.8,48.44262499639771,48.44262499639771,0.0,0.3737048212642335,-3.8,-1.865638582465427,-1.865638582465427
 2006-08-30T22:00:00,0.0,0.0,0.0,13.032388947673873,13.032388947673873,0.0,1.0,67446.44325779381,242807195.72805768,1162571960.354529,-1.9395380112197824,-3.8,48.44262499639771,48.44262499639771,0.0,0.4931535338014445,-3.8,-1.9575174552948933,-1.9575174552948933
 2006-08-30T23:00:00,0.0,0.0,0.0,13.032388947673873,13.032388947673873,0.0,1.0,66109.23386733407,237993241.92240265,1114388114.8810737,-2.016531816750569,-3.8,48.44262499639771,48.44262499639771,0.0,0.6075425432725626,-3.8,-2.0349380708389337,-2.0349380708389337
 2006-08-31T00:00:00,0.0,0.0,0.0,13.032388947673873,13.032388947673873,0.0,1.0,63704.4522993143,229336028.27753145,1033123830.0235772,-2.146409028139056,-3.8,48.44262499639771,48.44262499639771,0.0,0.7159010384872578,-3.8,-2.166909119684437,-2.166909119684437
 2006-08-31T01:00:00,0.0,0.0,0.0,13.032388947673873,13.032388947673873,0.0,1.0,62078.34820109985,223482053.52395943,887597838.1058693,-2.3790612610839346,-3.8,48.44262499639771,48.44262499639771,0.0,0.8133152371352709,-3.8,-2.402577044259408,-2.402577044259408
 2006-08-31T02:00:00,0.0,0.0,0.0,13.032388947673873,13.032388947673873,0.0,1.0,62150.872677372914,223743141.63854253,676289143.8284042,-2.7170399666585445,-3.8,48.44262499639771,48.44262499639771,0.0,0.8928422939576421,-3.8,-2.742823900127726,-2.742823900127726
 2006-08-31T03:00:00,0.0,0.0,0.0,13.032388947673873,13.032388947673873,0.0,1.0,47430.7747892267,170750789.24121612,443277810.5809596,-3.0899477972819365,-3.8,48.44262499639771,48.44262499639771,0.0,0.9494069711707556,-3.8,-3.115415719599796,-3.115415719599796
 2006-08-31T04:00:00,0.0,0.0,0.0,13.032388947673873,13.032388947673873,0.0,1.0,26840.849682395365,96627058.8566233,252064371.7052756,-3.396133496290877,-3.8,48.44262499639771,48.44262499639771,0.0,0.9837338107180614,-3.8,-3.418955039171139,-3.418955039171139
 2006-08-31T05:00:00,81142.43988502564,292112783.58609235,1607282295.721204,9.104925835972736,6.66666666666669,43.67831329220344,1.0,44701.376721897774,160924956.198832,941403869.1875564,-0.0943609901787474,-1.5994138892399845,24.22131249819885,48.44262499639771,0.0,0.9991824773584456,-2.666726500247334,-2.553864314145084,-2.553864314145084
 2006-08-31T06:00:00,73817.89552803778,265744423.900936,1369878545.7400365,8.744515859674605,6.66666666666669,43.67831329220344,1.0,47853.08461721998,172271104.62199193,865414915.8487145,7.682638209104808,6.309358088696591,32.29508333093181,48.44262499639771,0.0,1.0,5.660666828043715,5.660666828043715,5.660666828043715
 2006-08-31T07:00:00,73642.31153102645,265112321.51169515,1366702041.148521,8.739693986501313,6.666666666666692,43.678313292203455,0.0,73833.11703674422,265799221.33227915,1372779309.2663958,8.878207986484547,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.9999544582498144,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-31T08:00:00,74092.55887446302,266733211.9480669,1382358143.457244,8.763457955608336,6.66666666666669,43.67831329220344,0.0,74285.94934425336,267429417.6393121,1388516714.7862446,8.903136182028668,6.7,48.44262499639771,48.44262499639771,0.0,0.9995217191756512,6.7,6.7,6.7
 2006-08-31T09:00:00,74404.15911185315,267854972.80267137,1393652381.589617,8.78060138919944,6.66666666666669,43.67831329220344,0.0,74599.49363377494,268558177.0815898,1399873276.1918151,8.921124573639988,6.7,48.44262499639771,48.44262499639771,0.0,0.9990054560770152,6.7,6.7,6.7
 2006-08-31T10:00:00,75010.59757071732,270038151.2545824,1410176070.5681243,8.805682963978413,6.66666666666669,43.67831329220344,0.0,75209.0932308543,270752735.63107544,1416486132.5972843,8.947437649078248,6.7,48.44262499639771,48.44262499639771,0.0,0.9984891929783792,6.7,6.7,6.7
 2006-08-31T11:00:00,76957.13605308782,277045689.7911161,1461763666.9083912,8.88399177713457,6.66666666666669,43.67831329220344,0.0,77166.01071119298,277797638.56029475,1468360186.839008,9.029592868491996,6.7,48.44262499639771,48.44262499639771,0.0,0.9979729298797432,6.7,6.7,6.7
 2006-08-31T12:00:00,78873.59785135828,283944952.2648898,1517177024.110078,8.968111466308999,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.117820624079224,9.117820624079224,0.0,48.44262499639771,12.364075280843837,0.9322548330916556,8.71479550427305,6.699984660601408,2.12743601765078
 2006-08-31T13:00:00,76746.59072521816,276287726.61078537,1452825731.506564,8.870423674012228,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.01534820928409,9.01534820928409,0.0,48.44262499639771,16.577942048303644,0.7772219630571326,9.038740352878014,6.700001080576539,2.198112090014676
 2006-08-31T14:00:00,75767.91197566572,272764483.11239654,1425551872.198731,8.829022479907541,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.971917708908267,8.971917708908267,0.0,48.44262499639771,17.9851824209247,0.6292763550128072,8.9736912806987,6.700001913339801,2.8470575192735605
 2006-08-31T15:00:00,74212.05730615645,267163406.3021632,1381246598.2765572,8.761770974241115,6.666666666666688,43.67831329220344,-1.0,0.0,0.0,0.0,8.90135764183066,8.90135764183066,0.0,48.44262499639771,18.100657741077743,0.4849832495483372,8.918000585660977,6.700000165156037,2.9820322711555254
 2006-08-31T16:00:00,72975.30392442201,262711094.1279193,1346287725.087273,8.708708208161504,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.845690596632409,8.845690596632409,0.0,48.44262499639771,18.433456628382825,0.3454413968740813,8.848797914696275,6.700001092026128,3.1950011886032947
 2006-08-31T17:00:00,72707.46133011994,261746860.78843185,1337727353.2327538,8.695715081605607,6.666666666666692,43.67831329220344,0.0,79944.73332370441,287801039.96533585,1569112939.5145218,9.18879261212217,6.7,48.44262499639771,48.44262499639771,0.0,0.2873878142571477,7.056378636437157,7.056378636437157,7.056378636437157
 2006-08-31T18:00:00,71993.17470380734,259175428.9337064,1315366665.6808743,8.661776097317471,6.66666666666669,43.67831329220344,0.0,72175.09013656898,259830324.49164823,1321174567.226323,8.79645870862899,6.7,48.44262499639771,48.44262499639771,0.0,0.2868715511585117,6.7,6.7,6.7
 2006-08-31T19:00:00,71557.12195663845,257605639.0438985,1297995007.2797751,8.635409894375027,6.66666666666669,43.67831329220344,0.0,71736.26056071628,258250538.01857865,1303709290.284644,8.7687890568544,6.7,48.44262499639771,48.44262499639771,0.0,0.2863552880598758,6.7,6.7,6.7
 2006-08-31T20:00:00,0.0,0.0,0.0,12.979151587590705,12.979151587590705,0.0,1.0,91915.27789745576,330895000.4308408,1889558841.3874445,-0.2777711681507993,-3.294589528418584,48.44262499639771,48.44262499639771,0.0,0.3054866139289765,-1.6159887898092011,-0.5183452871389758,-0.5183452871389758
 2006-08-31T21:00:00,0.0,0.0,0.0,12.979151587590705,12.979151587590705,0.0,1.0,67366.9510603098,242521023.81711528,1191193587.63723,-1.89380808544736,-3.8,48.44262499639771,48.44262499639771,0.0,0.4265796546216009,-3.8,-1.9124047883752235,-1.9124047883752235
 2006-08-31T22:00:00,0.0,0.0,0.0,12.979151587590705,12.979151587590705,0.0,1.0,65537.56066159827,235935218.3817537,1143003760.2922468,-1.9708050665500567,-3.8,48.44262499639771,48.44262499639771,0.0,0.5436480040245636,-3.8,-1.9887423228128112,-1.9887423228128112
 2006-08-31T23:00:00,0.0,0.0,0.0,12.979151587590705,12.979151587590705,0.0,1.0,63507.19960615214,228625918.5821477,1085242946.2503471,-2.063108501334136,-3.8,48.44262499639771,48.44262499639771,0.0,0.6557820999816428,-3.8,-2.082250568286085,-2.082250568286085
 2006-09-01T00:00:00,0.0,0.0,0.0,12.979151587590705,12.979151587590705,0.0,1.0,61099.555813234525,219958400.92764428,978562592.677943,-2.2336253574670426,-3.8,48.44262499639771,48.44262499639771,0.0,0.760153154956423,-3.8,-2.255402896050766,-2.255402896050766
 2006-09-01T01:00:00,0.0,0.0,0.0,12.979151587590705,12.979151587590705,0.0,1.0,60832.48014152732,218996928.5094984,801928830.2607306,-2.516062333379665,-3.8,48.44262499639771,48.44262499639771,0.0,0.8506161646800985,-3.8,-2.540788231188766,-2.540788231188766
 2006-09-01T02:00:00,0.0,0.0,0.0,12.979151587590705,12.979151587590705,0.0,1.0,56744.03738613226,204278534.5900761,573315939.4910703,-2.881808740711183,-3.8,48.44262499639771,48.44262499639771,0.0,0.9204644939074264,-3.8,-2.907825862691513,-2.907825862691513
 2006-09-01T03:00:00,0.0,0.0,0.0,12.979151587590705,12.979151587590705,0.0,1.0,36016.60747955973,129659786.92641504,351786115.4927668,-3.236431996510048,-3.8,48.44262499639771,48.44262499639771,0.0,0.9668467785532452,-3.8,-3.2609192861090097,-3.2609192861090097
 2006-09-01T04:00:00,0.0,0.0,0.0,12.979151587590705,12.979151587590705,0.0,1.0,19573.372024024065,70464139.28648664,190907462.4034016,-3.4940956018418867,-3.8,48.44262499639771,48.44262499639771,0.0,0.9931351756479856,-3.8,-3.5155520223384182,-3.5155520223384182
 2006-09-01T05:00:00,68594.66922145424,246940809.1972353,1235178755.10263,8.540085331298119,6.666666666666689,43.67831329220343,1.0,3428.797085357988,12343669.507288758,33946206.936672114,2.8070315615863444,2.7530911369925435,8.073770832732952,48.4426249963977,0.0,0.999925459318046,1.0787499825408509,1.0787499825408509,1.0787499825408509
 2006-09-01T06:00:00,66783.83337108787,240421800.1359163,1175417667.8252392,8.449379317447768,6.66666666666669,43.67831329220344,1.0,66748.41389767874,240294290.03164345,1161471983.185325,8.543387234454599,6.7,48.44262499639771,48.44262499639771,0.0,0.9994637213121156,6.7,6.7,6.7
 2006-09-01T07:00:00,66872.54335694322,240741156.0849955,1187657023.3550923,8.467953320807762,6.666666666666692,43.67831329220345,0.0,67031.94326161836,241314995.74182603,1192828364.6392477,8.593095365436362,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.99894745821348,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-01T08:00:00,69388.17136721748,249797416.92198297,1270193578.6219127,8.593216276149397,6.66666666666669,43.67831329220344,0.0,69560.31726432516,250417142.15157056,1275771852.867155,8.72452209125705,6.7,48.44262499639771,48.44262499639771,0.0,0.9984311951148438,6.7,6.7,6.7
 2006-09-01T09:00:00,72484.47742983588,260944118.7474092,1359477983.224242,8.728729200479647,6.66666666666669,43.67831329220344,0.0,72672.12109219797,261619635.9319127,1365522149.6392746,8.866711479266977,6.7,48.44262499639771,48.44262499639771,0.0,0.9979149320162078,6.7,6.7,6.7
 2006-09-01T10:00:00,74881.17043277819,269572213.5580015,1430040192.2314973,8.835835730280047,6.66666666666669,43.67831329220344,0.0,75081.74801205657,270294292.8434037,1436467724.4043107,8.97908472576382,6.7,48.44262499639771,48.44262499639771,0.0,0.997398668917572,6.7,6.7,6.7
 2006-09-01T11:00:00,77039.71018659596,277342956.6717454,1499047206.8044572,8.940589253942692,6.66666666666669,43.67831329220344,0.0,77253.27979475161,278111807.2611058,1505867274.9483895,9.088989669966272,6.7,48.44262499639771,48.44262499639771,0.0,0.996882405818936,6.7,6.7,6.7
 2006-09-01T12:00:00,78374.11401549041,282146810.45576555,1545272398.1770253,9.01076345076208,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.162609209567744,9.162609209567744,0.0,48.44262499639771,12.641701636481768,0.9299567116295656,8.751486375273743,6.699994712945409,2.1899191865230976
 2006-09-01T13:00:00,79450.67154026516,286022417.5449546,1579031758.010954,9.062015918526232,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.216386651151351,9.216386651151351,0.0,48.44262499639771,18.48632368215532,0.7686229086274073,9.199508139210767,6.699999086763806,2.619805098728527
 2006-09-01T14:00:00,82773.2011761662,297983524.2341982,1675508496.638531,9.20849353608604,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.37006034240905,9.37006034240905,0.0,48.44262499639771,23.82965295695134,0.6021839814164726,9.340323891195412,6.700008983651468,3.954903453119496
 2006-09-01T15:00:00,76548.53583544127,275574729.00758857,1480955167.578286,8.91312800768007,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.060154186807305,9.060154186807305,0.0,48.44262499639772,22.0382495145751,0.4362527119336866,9.14475048978604,6.699998277781003,3.7439471364452257
 2006-09-01T16:00:00,71273.39620605881,256584226.3418117,1314704753.7989662,8.660771466817078,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.795386766044535,8.795386766044535,0.0,48.44262499639771,19.20605174861889,0.2932425645838782,8.813813373666337,6.699989214545454,3.466770061957845
 2006-09-01T17:00:00,71114.70322444913,256012931.60801685,1306457604.5938644,8.648254105108819,6.66666666666669,43.67831329220344,0.0,77983.56002670151,280740816.09612536,1531287886.0340908,9.128926278603515,6.7,48.44262499639771,48.44262499639771,0.0,0.2361577657413137,7.046269114494596,7.046269114494596,7.046269114494596
 2006-09-01T18:00:00,70063.68539274849,252229267.4138946,1268585882.9824502,8.590774847843116,6.66666666666669,43.67831329220344,0.0,70236.93561685584,252852968.22068107,1274156431.2557058,8.721966165795875,6.7,48.44262499639771,48.44262499639771,0.0,0.2356415026426777,6.7,6.7,6.7
 2006-09-01T19:00:00,68431.28055528506,246352609.99902612,1209189204.9322524,8.500630612477568,6.66666666666669,43.67831329220344,0.0,68595.26002731534,246942936.09833515,1214452977.4083123,8.627363809023931,6.7,48.44262499639771,48.44262499639771,0.0,0.2351252395440418,6.7,6.7,6.7
 2006-09-01T20:00:00,0.0,0.0,0.0,13.01016355735192,13.01016355735192,0.0,1.0,92158.05904260464,331769012.5533767,1928475131.4569457,-0.1915076561737243,-3.2703381880128486,48.44262499639772,48.44262499639772,0.0,0.2566811372063391,-1.5918917736407303,-0.4305289971959586,-0.4305289971959586
 2006-09-01T21:00:00,0.0,0.0,0.0,13.01016355735192,13.01016355735192,0.0,1.0,67770.9981124731,243975593.2049032,1216149506.471658,-1.8539380471103568,-3.8,48.44262499639771,48.44262499639771,0.0,0.3814144678869557,-3.8,-1.873318675806692,-1.873318675806692
 2006-09-01T22:00:00,0.0,0.0,0.0,13.01016355735192,13.01016355735192,0.0,1.0,65476.38641185099,235714991.0826636,1159727004.2501433,-1.9440837170078624,-3.8,48.44262499639771,48.44262499639771,0.0,0.5004856352844929,-3.8,-1.9620342994767648,-1.9620342994767648
 2006-09-01T23:00:00,0.0,0.0,0.0,13.01016355735192,13.01016355735192,0.0,1.0,63505.87858847739,228621162.9185186,1110661129.06942,-2.0224876640569422,-3.8,48.44262499639771,48.44262499639771,0.0,0.6145702878699485,-3.8,-2.040980856159348,-2.040980856159348
 2006-09-02T00:00:00,0.0,0.0,0.0,13.01016355735192,13.01016355735192,0.0,1.0,61582.95141610264,221698625.09796947,1026078941.455554,-2.1576695772722925,-3.8,48.44262499639771,48.44262499639771,0.0,0.7224196916713673,-3.8,-2.178344373892952,-2.178344373892952
 2006-09-02T01:00:00,0.0,0.0,0.0,13.01016355735192,13.01016355735192,0.0,1.0,60803.69927909383,218893317.4047378,876021803.0056891,-2.397571734540737,-3.8,48.44262499639771,48.44262499639771,0.0,0.8189176932373609,-3.8,-2.421274681533003,-2.421274681533003
 2006-09-02T02:00:00,0.0,0.0,0.0,13.01016355735192,13.01016355735192,0.0,1.0,60141.68603009804,216510069.7083529,661587604.0751562,-2.740561382188391,-3.8,48.44262499639771,48.44262499639771,0.0,0.8971042275491846,-3.8,-2.7664138170595205,-2.7664138170595205
 2006-09-02T03:00:00,0.0,0.0,0.0,13.01016355735192,13.01016355735192,0.0,1.0,43827.97448073625,157780708.13065052,429453852.2766272,-3.1120786023005693,-3.8,48.44262499639771,48.44262499639771,0.0,0.9521783338547588,-3.8,-3.137430685262482,-3.137430685262482
