Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-02T04:00:00,0.0,0.0,0.0,13.01016355735192,13.01016355735192,0.0,1.0,24797.148070293668,89269733.0530572,242374854.2102412,-3.4116532193320754,-3.8,48.44262499639771,48.44262499639771,0.0,0.9852726716537562,-3.8,-3.434277955479033,-3.434277955479033
 2006-09-02T05:00:00,0.0,0.0,0.0,13.01016355735192,13.01016355735192,0.0,1.0,7575.571332134245,27272056.79568328,73788747.2209852,-3.653108514837261,-3.7713531514976895,24.221312498198856,48.44262499639771,0.0,0.9995000700337572,-3.7830213476470527,-3.67485274606479,-3.67485274606479
 2006-09-02T06:00:00,0.0,0.0,0.0,13.01016355735192,13.01016355735192,0.0,1.0,0.0,0.0,0.0,-3.681514982212063,-3.681514982212063,0.0,48.44262499639771,0.0,1.0,-3.695378429370996,-3.695378429370996,-3.695378429370996
 2006-09-02T07:00:00,0.0,0.0,0.0,13.01016355735192,13.01016355735192,0.0,0.0,0.0,0.0,0.0,-3.598228966976348,-3.598228966976348,0.0,48.44262499639771,0.0,1.0,-3.612109167752664,-3.612109167752664,-3.612109167752664
 2006-09-02T08:00:00,0.0,0.0,0.0,13.01016355735192,13.01016355735192,0.0,0.0,0.0,0.0,0.0,-3.514951152165393,-3.514951152165393,0.0,48.44262499639771,0.0,1.0,-3.528830384165928,-3.528830384165928,-3.528830384165928
 2006-09-02T09:00:00,0.0,0.0,0.0,13.01016355735192,13.01016355735192,0.0,0.0,0.0,0.0,0.0,-3.431679150942746,-3.431679150942746,0.0,48.44262499639771,0.0,0.9997851039557184,-3.445557414262669,-3.445557414262669,-3.445557414262669
 2006-09-02T10:00:00,0.0,0.0,0.0,13.01016355735192,13.01016355735192,0.0,0.0,0.0,0.0,0.0,-3.3484129621323686,-3.3484129621323686,0.0,48.44262499639771,0.0,0.9992688835731126,-3.362290256627649,-3.362290256627649,-3.362290256627649
 2006-09-02T11:00:00,0.0,0.0,0.0,13.01016355735192,13.01016355735192,0.0,0.0,0.0,0.0,0.0,-3.2651525849036207,-3.2651525849036207,0.0,48.44262499639771,0.0,0.9987526204744768,-3.2790289109587007,-3.2790289109587007,-3.2790289109587007
 2006-09-02T12:00:00,0.0,0.0,0.0,13.01016355735192,13.01016355735192,0.0,-1.0,0.0,0.0,0.0,-3.18189801732083,-3.18189801732083,0.0,48.44262499639771,0.0,0.9982363573758408,-3.1957733751232618,-3.1957733751232618,-3.1957733751232618
 2006-09-02T13:00:00,18048.09463305342,64973140.6789923,173531745.5876102,10.232384117910444,9.96930508575373,21.839156646101724,-1.0,0.0,0.0,0.0,-2.096058503321552,-2.096058503321552,0.0,48.44262499639777,0.0,0.9977200942772058,-2.338282384237325,-2.338282384237325,-2.338282384237325
 2006-09-02T14:00:00,0.0,0.0,0.0,13.402833478585151,13.402833478585151,0.0,-1.0,0.0,0.0,0.0,-1.4822883324207057,-1.4822883324207057,0.0,48.44262499639771,0.0,0.9972038311785688,-1.4959868001612344,-1.4959868001612344,-1.4959868001612344
 2006-09-02T15:00:00,17736.05854595305,63849810.76543094,169470125.7372016,10.291670491631294,10.034750072625922,21.839156646101724,-1.0,0.0,0.0,0.0,-0.9064967612116388,-0.9064967612116388,0.0,48.44262499639772,0.0,0.996687568079933,-1.1538439477323963,-1.1538439477323963,-1.1538439477323963
 2006-09-02T16:00:00,0.0,0.0,0.0,13.415647815639204,13.415647815639204,0.0,-1.0,0.0,0.0,0.0,0.1750718105357188,0.1750718105357188,0.0,48.44262499639771,0.0,0.996171304981297,0.1740830026583097,0.1740830026583097,0.1740830026583097
 2006-09-02T17:00:00,6355.062743338468,22878225.876018483,60409274.68434015,12.38240044898122,12.290817624143784,7.279718882033905,0.0,0.0,0.0,0.0,0.3712828502297975,0.3712828502297975,0.0,48.44262499639771,0.0,0.9956550418826612,0.2638333031631786,0.2638333031631786,0.2638333031631786
 2006-09-02T18:00:00,11424.12607361726,41126853.86502214,108608543.7357541,11.3280422367936,11.16339050610219,14.559437764067807,0.0,0.0,0.0,0.0,1.7530415309823482,1.7530415309823482,0.0,48.44262499639772,0.0,0.9951387787840252,1.6121213846547582,1.6121213846547582,1.6121213846547582
 2006-09-02T19:00:00,0.0,0.0,0.0,13.411752425819932,13.411752425819932,0.0,0.0,0.0,0.0,0.0,1.95776070006898,1.95776070006898,0.0,48.44262499639771,0.0,0.9946225156853892,1.943988261264848,1.943988261264848,1.943988261264848
 2006-09-02T20:00:00,0.0,0.0,0.0,13.411752425819932,13.411752425819932,0.0,1.0,0.0,0.0,0.0,2.040667653466443,2.040667653466443,0.0,48.44262499639771,0.0,0.9941062525867532,2.026851207686301,2.026851207686301,2.026851207686301
 2006-09-02T21:00:00,0.0,0.0,0.0,13.411752425819932,13.411752425819932,0.0,1.0,0.0,0.0,0.0,2.123563209968187,2.123563209968187,0.0,48.44262499639771,0.0,0.9935899894881172,2.109747655507158,2.109747655507158,2.109747655507158
 2006-09-02T22:00:00,12520.9771554134,45075517.75948824,120385263.40346836,11.345899327401016,11.163390506102184,14.55943776406781,1.0,0.0,0.0,0.0,2.4705731012283114,2.4705731012283114,0.0,48.44262499639771,0.0,0.9930737263894812,2.284395287497822,2.284395287497822,2.284395287497822
 2006-09-02T23:00:00,5575.950962761775,20073423.46594239,53654424.67768331,12.343366461385168,12.262025936611124,7.279718882033905,1.0,0.0,0.0,0.0,3.795980783749249,3.795980783749249,0.0,48.4426249963977,0.0,0.9925574632908452,3.725513601820605,3.725513601820605,3.725513601820605
 2006-09-03T00:00:00,16581.2887470222,59692639.489279896,159552965.0818018,10.265765557200044,10.02388222863335,21.839156646101724,1.0,0.0,0.0,0.0,4.371203510268331,4.371203510268331,0.0,48.44262499639772,0.0,0.9920412001922096,4.136496206302046,4.136496206302046,4.136496206302046
 2006-09-03T01:00:00,0.0,0.0,0.0,13.370230485037014,13.370230485037014,0.0,1.0,0.0,0.0,0.0,5.401267134170875,5.401267134170875,0.0,48.44262499639771,0.0,0.9915249370935734,5.399663101705076,5.399663101705076,5.399663101705076
 2006-09-03T02:00:00,0.0,0.0,0.0,13.370230485037014,13.370230485037014,0.0,1.0,0.0,0.0,0.0,5.500828458081518,5.500828458081518,0.0,48.44262499639771,0.0,0.9910086739949374,5.487094525856837,5.487094525856837,5.487094525856837
 2006-09-03T03:00:00,17434.68949016713,62764882.16460167,166860039.9035221,10.274476604816613,10.021513814765797,21.83915664610172,1.0,3739.7138392565353,13462969.821323529,36078999.09321577,6.626025791405014,6.5686949192892135,29.60382638668753,48.44262499639776,0.0,0.9904924108963024,6.381770239706582,6.381770239706582,6.381770239706582
 2006-09-03T04:00:00,0.0,0.0,0.0,13.376360962864874,13.376360962864874,0.0,1.0,1046.7600595111423,3768336.214240112,10026178.471766328,6.715935373660199,6.7,48.44262499639771,48.44262499639771,0.0,0.9899761477976656,6.7,6.7,6.7
 2006-09-03T05:00:00,16878.087583278426,60761115.29980233,161580918.36410597,10.264469187396989,10.019510978772958,21.83915664610172,1.0,17489.344349282215,62961639.65741596,167509800.67735782,6.966135516899901,6.700000000000006,48.44262499639776,48.44262499639776,0.0,0.9894598846990306,6.700000000000006,6.700000000000006,6.700000000000006
 2006-09-03T06:00:00,11107.066200614378,39985438.32221176,106335672.35607225,11.298331266696527,11.137125749475032,14.55943776406781,1.0,11860.133321975658,42696479.95911236,113606477.5672453,6.8804982317438,6.7,48.44262499639771,48.44262499639771,0.0,0.9889436216003936,6.7,6.7,6.7
 2006-09-03T07:00:00,5215.972587096447,18777501.31354721,49910119.92223675,12.327994675700513,12.252331410710376,7.279718882033905,0.0,6117.327939098444,22022380.5807544,58547958.04510744,6.793026125076672,6.7,48.4426249963977,48.4426249963977,0.0,0.9884273585017576,6.7,6.7,6.7
 2006-09-03T08:00:00,16538.192303544474,59537492.2927601,157686653.82554686,10.261156638799733,10.02210316814216,21.839156646101724,0.0,17149.739006333806,61739060.42280169,163573566.9604112,6.959884383071775,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.9879110954031224,6.700000000000004,6.700000000000004,6.700000000000004
 2006-09-03T09:00:00,5831.311369083411,20992720.92870028,55248040.08744549,12.35627655370788,12.27251968595663,7.279718882033905,0.0,6741.086938720456,24267912.97939364,63904677.90730736,6.801533395193982,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.987394832304486,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-03T10:00:00,26532.389439176182,95516601.98103426,300980178.1875991,10.69756020013036,10.241186662324088,21.83915664610172,0.0,27133.657711930035,97681167.76294813,307335049.6788443,7.188066478991808,6.700000000000003,48.44262499639772,48.44262499639772,0.0,0.9868785692058504,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-03T11:00:00,36020.023241317314,129672083.66874231,348800835.45682293,8.784172277951344,8.255342220292198,33.972021449491564,0.0,36407.49900865768,131066996.43116765,352679971.185146,7.260209586551728,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.986362306107214,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-03T12:00:00,27630.92264391713,99471321.51810163,257494080.4276977,9.409236601526692,9.018858173749209,29.11887552813562,-1.0,0.0,0.0,0.0,7.116453500306168,7.116453500306168,0.0,48.44262499639771,1.832281112168672,0.9771176855187984,6.97330046377347,6.70003841168576,1.11692860166594
 2006-09-03T13:00:00,36563.485273601495,131628546.98496532,339752764.7862368,8.331765164500753,7.816671880093534,36.39859441016954,-1.0,0.0,0.0,0.0,7.244997373527373,7.244997373527373,0.0,48.44262499639773,4.336807075606207,0.9415327513147168,7.359833282180213,6.699997565276338,0.0066913946291777
 2006-09-03T14:00:00,39049.64499995,140578721.99982002,372911133.81903046,8.501885009902919,7.936501877723493,35.67062252196613,-1.0,0.0,0.0,0.0,7.298022812521577,7.298022812521577,0.0,48.4426249963977,4.371484819961057,0.9022973811365153,7.377302707683397,6.69998663581809,0.0562910014584948
 2006-09-03T15:00:00,57614.66083674748,207412779.01229087,696972678.1495457,7.723549351166123,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.811487135369244,7.811487135369244,0.0,48.44262499639771,8.23700472724027,0.8436535482390893,7.959558698892413,6.699968516113007,0.5187598238079615
 2006-09-03T16:00:00,33818.91083661593,121748079.01181725,325641342.32883453,9.145717597894029,8.6520033620414,31.848770108898364,-1.0,0.0,0.0,0.0,7.223908469825358,7.223908469825358,0.0,48.44262499639774,4.386934741202045,0.7778496436779635,7.367897427218103,6.699887345228418,0.117799326566277
 2006-09-03T17:00:00,31510.72701152241,113438617.24148056,294150279.6072422,9.099834700782194,8.653880046619065,31.84877010889836,0.0,35980.48402592516,129529742.49333046,373822422.7772311,7.293742233037549,6.700000000000003,48.44262499639774,48.44262499639774,0.0,0.7573109194935097,6.819751474570452,6.819751474570452,6.819751474570452
 2006-09-03T18:00:00,28545.58497708724,102764105.91751406,273876290.4666299,9.379338508258629,8.964115987453258,29.11887552813562,0.0,29016.33964073488,104458822.70664552,278543901.44789004,7.142480522104621,6.7000000000000055,48.44262499639775,48.44262499639775,0.0,0.7567946563948739,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-09-03T19:00:00,14842.062659247184,53431425.57328979,144511054.71269816,10.331916960179605,10.11284064784653,21.83915664610176,0.0,15430.57223118913,55550060.0322808,150360601.78803965,6.938899458556105,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.7562783932962379,6.700000000000004,6.700000000000004,6.700000000000004
 2006-09-03T20:00:00,2158.0011662494626,7768804.198498066,21039084.19831411,12.882754156946634,12.85085986529768,3.6398594410169527,1.0,85175.80160631974,306632885.78275114,1672119953.9069004,-0.6920039423471858,-3.361858831376197,48.44262499639771,48.44262499639771,0.0,0.7627774464305702,-1.6882448477733465,-0.9794437152791816,-0.9794437152791816
 2006-09-03T21:00:00,10071.259993497992,36256535.97659277,97954083.62576953,11.332556920951758,11.18405983676083,14.55943776406781,1.0,63075.86368537957,227073109.2673664,891819447.9292245,-2.3723767885655893,-3.8000000000000007,48.44262499639774,48.44262499639774,0.0,0.8514119088449669,-3.8000000000000007,-2.544112800400445,-2.544112800400445
 2006-09-03T22:00:00,29614.22574193696,106611212.67097303,302479115.4161414,10.573578626680431,10.11494870078254,21.83915664610172,1.0,60447.73720089386,217611853.92321777,867109332.3498647,-2.4120953635845805,-3.800000000000002,48.44262499639774,48.44262499639774,0.0,0.9210337026197724,-3.800000000000002,-2.9115439350560046,-2.9115439350560046
 2006-09-03T23:00:00,10938.280087512116,39377808.31504362,108021583.39295846,10.83555019621506,10.671793720738698,18.199297205084765,1.0,46302.77674465876,166689996.2807715,452665451.1967763,-3.0749382152173674,-3.8,48.44262499639772,48.44262499639772,0.0,0.967192899810326,-3.8,-3.263981227160008,-3.263981227160008
 2006-09-04T00:00:00,4630.226233563866,16668814.440829922,45596480.89527279,12.39358306762206,12.324460128210704,7.279718882033905,1.0,23964.492138653863,86272171.69915392,233471660.0927777,-3.4259244291607787,-3.8,48.44262499639771,48.44262499639771,0.0,0.9932949714511212,-3.8,-3.517430334202528,-3.517430334202528
 2006-09-04T01:00:00,8404.43218759472,30255955.875341,82749759.34420511,11.266244830366537,11.140800230628535,14.559437764067807,1.0,0.0,0.0,0.0,-3.071470096951558,-3.071470096951558,0.0,48.44262499639772,0.0,0.9999798076681494,-3.1981975090476813,-3.1981975090476813,-3.1981975090476813
 2006-09-04T02:00:00,12841.109924548044,46227995.72837295,126558716.46442172,10.212546093751635,10.020688725568055,21.839156646101724,1.0,0.0,0.0,0.0,-2.3633659577808794,-2.3633659577808794,0.0,48.44262499639774,0.0,0.9995952476053578,-2.541169879358617,-2.541169879358617,-2.541169879358617
 2006-09-04T03:00:00,0.0,0.0,0.0,13.368398328189317,13.368398328189317,0.0,1.0,0.0,0.0,0.0,-1.6886831458826554,-1.6886831458826554,0.0,48.44262499639771,0.0,0.9990789845067212,-1.7023351030076843,-1.7023351030076843,-1.7023351030076843
 2006-09-04T04:00:00,12780.73045748384,46010629.64694183,126297528.22854573,10.200819943322522,10.009358578004116,21.83915664610172,1.0,0.0,0.0,0.0,-0.6835103663422354,-0.6835103663422354,0.0,48.44262499639776,0.0,0.998562721408086,-0.8606720248384438,-0.8606720248384438,-0.8606720248384438
 2006-09-04T05:00:00,71462.35338089296,257264472.17121464,1334543613.8114083,8.690894911061305,6.66666666666669,43.67831329220344,1.0,31540.546358114458,113545966.88921204,496444147.7521167,6.034683733126052,5.2466821877041445,24.22131249819886,48.44262499639771,0.0,0.9980464583094492,4.092976157921195,4.092976157921195,4.092976157921195
 2006-09-04T06:00:00,70870.65029170364,255134341.05013305,1304456242.4891603,8.645217130549407,6.66666666666669,43.67831329220344,1.0,71049.24352410749,255777276.686787,1310213326.9323149,8.779091769724031,6.7,48.44262499639771,48.44262499639771,0.0,0.9975301952108132,6.7,6.7,6.7
 2006-09-04T07:00:00,79258.13741218996,285329294.68388385,1575262632.612546,9.056295900060354,6.66666666666669,43.67831329220344,0.0,79487.39997388952,286154639.9060022,1582564010.3484244,9.21042370322956,6.7,48.44262499639771,48.44262499639771,0.0,0.9970139321121771,6.7,6.7,6.7
 2006-09-04T08:00:00,88814.16452549805,319730992.29179305,1848793249.983118,9.471624478763204,6.66666666666669,43.67831329220344,0.0,89107.04371911178,320785357.3888024,1857846520.070439,9.64610728237654,6.7,48.44262499639771,48.44262499639771,0.0,0.9964976690135416,6.7,6.7,6.7
 2006-09-04T09:00:00,93371.18461624812,336136264.6184932,1955238783.425472,9.63327848142746,6.66666666666669,43.67831329220344,0.0,93693.98262500323,337298337.4500117,1965014360.6608224,9.815650249327154,6.7,48.44262499639771,48.44262499639771,0.0,0.9959814059149054,6.7,6.7,6.7
 2006-09-04T10:00:00,99218.2745759571,357185788.47344553,2094750665.9228857,9.84518038615058,6.66666666666669,43.67831329220344,0.0,99584.22823762835,358503221.655462,2105548443.0699327,10.037899462113172,6.7,48.44262499639771,48.44262499639771,0.0,0.9954651428162694,6.7,6.7,6.7
 2006-09-04T11:00:00,102308.97511899966,368312310.4283987,2187914537.741712,9.986697925086808,6.666666666666692,43.67831329220344,0.0,102702.60234175072,369729368.43030256,2199434567.945497,10.186337442427806,6.7,48.44262499639771,48.44262499639771,0.0,0.9949488797176336,6.7,6.7,6.7
 2006-09-04T12:00:00,97983.8363108752,352741810.7191508,2079522609.8662183,9.822048050523316,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,10.013630533492424,10.013630533492424,0.0,48.44262499639771,19.14128296765686,0.9025344699509644,9.46720664069933,6.699985081756149,3.5745775913388567
 2006-09-04T13:00:00,95597.74362439448,344151877.0478201,2005598843.2896624,9.709764738771428,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.895872795530591,9.895872795530591,0.0,48.44262499639771,32.67170570338136,0.688184561202274,9.90974102615664,6.700023320049123,5.108222056881687
 2006-09-04T14:00:00,94377.36003430646,339758496.1235032,1973730619.9194584,9.661362890759696,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.845091601778602,9.845091601778602,0.0,48.44262499639771,38.526557320567946,0.4833391790397501,9.845699204950462,6.6999937246656245,5.889055285299537
 2006-09-04T15:00:00,93235.6658465963,335648397.04774666,1928457726.496723,9.592605656939734,6.66666666666669,43.67831329220344,-1.0,1680.9040503494969,6051254.581258189,16228457.373360904,9.938745328465869,9.913028391504085,8.073770832732952,48.44262499639772,46.11247823831004,0.2845194491929144,9.845165801898077,6.883240157586767,6.714162576137365
 2006-09-04T16:00:00,88962.61823219484,320265425.6359014,1801120372.070223,9.39922762722354,6.66666666666669,43.67831329220344,-1.0,61373.90055966601,220946042.01479763,895210760.5833194,10.259154708190108,8.840073928499088,48.44262499639771,48.44262499639771,48.36147756086279,0.115847416328639,9.313851600124226,7.371964977966578,7.369862148466233
 2006-09-04T17:00:00,83363.49798817153,300108592.7574175,1647984975.406875,9.166704076523809,6.666666666666692,43.67831329220344,0.0,86393.27966366097,311015806.78917944,1741642319.821247,9.462170390696526,6.7,48.44262499639771,48.44262499639771,0.0,0.0683577890714562,6.836016222242697,6.836016222242697,6.836016222242697
 2006-09-04T18:00:00,77812.9990622305,280126796.6240298,1485171727.437279,8.919526137156941,6.66666666666669,43.67831329220344,0.0,78026.11966033069,280894030.7771905,1491882849.9196672,9.066843081958352,6.7,48.44262499639771,48.44262499639771,0.0,0.0678415259728203,6.7,6.7,6.7
 2006-09-04T19:00:00,74885.56251217402,269588025.04382646,1391351613.7717333,8.777109068483371,6.66666666666669,43.67831329220344,0.0,75081.48485369865,270293345.4733151,1397547355.551618,8.917440386910211,6.7,48.44262499639771,48.44262499639771,0.0,0.0673252628741843,6.7,6.7,6.7
 2006-09-04T20:00:00,0.0,0.0,0.0,13.111501608876097,13.111501608876097,0.0,1.0,100270.98506721552,360975546.2419758,2121815655.9744048,0.2637110806408418,-3.1229323361259165,48.44262499639771,48.44262499639771,0.0,0.1011631005773653,-1.435049162062948,0.0325413560650772,0.0325413560650772
 2006-09-04T21:00:00,0.0,0.0,0.0,13.111501608876097,13.111501608876097,0.0,1.0,72834.01478376657,262202453.2215596,1343125528.95512,-1.6511219803648716,-3.8,48.44262499639771,48.44262499639771,0.0,0.2435080859707591,-3.8,-1.6746308123511124,-1.6746308123511124
 2006-09-04T22:00:00,0.0,0.0,0.0,13.111501608876097,13.111501608876097,0.0,1.0,69402.03656771623,249847331.64377844,1222149146.35315,-1.8443533451307503,-3.8,48.44262499639771,48.44262499639771,0.0,0.3720372811295611,-3.8,-1.863933590605867,-1.863933590605867
 2006-09-04T23:00:00,5934.270923669376,21363375.32520975,56693625.78941924,12.1233112287556,12.037362451841192,7.279718882033905,1.0,69222.55850969699,249201210.63490912,1218283489.3022952,-1.85055634094864,-3.8,48.44262499639771,48.44262499639771,0.0,0.4915693580700226,-3.8,-1.9565366137033529,-1.9565366137033529
 2006-09-05T00:00:00,10786.369587989757,38830930.51676313,103177345.46390416,11.316140774612284,11.1597240903077,14.559437764067807,1.0,68814.53475226322,247732325.1081476,1213743740.8312483,-1.8578303208789773,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.6060234539578984,-3.8000000000000007,-2.0336640130739028,-2.0336640130739028
 2006-09-05T01:00:00,0.0,0.0,0.0,13.4062528021282,13.4062528021282,0.0,1.0,63526.27258356472,228694581.30083293,1034608894.061707,-2.144035349687639,-3.8,48.44262499639771,48.44262499639771,0.0,0.7144891233444456,-3.8,-2.164498299680186,-2.164498299680186
 2006-09-05T02:00:00,0.0,0.0,0.0,13.4062528021282,13.4062528021282,0.0,1.0,61952.76975129125,223029971.10464844,890058946.8313956,-2.3751259509075697,-3.8,48.44262499639771,48.44262499639771,0.0,0.8120971901673536,-3.8,-2.398600985424092,-2.398600985424092
 2006-09-05T03:00:00,0.0,0.0,0.0,13.4062528021282,13.4062528021282,0.0,1.0,61608.852988438186,221791870.75837743,679448927.877089,-2.711984650130983,-3.8,48.44262499639771,48.44262499639771,0.0,0.8919106367245754,-3.8,-2.7377523426747743,-2.7377523426747743
 2006-09-05T04:00:00,11981.993427823478,43135176.34016451,115344049.24521714,11.334588814579606,11.159724090307696,14.55943776406781,1.0,54389.38837471453,195801798.14897227,558182664.4196856,-2.906045890683957,-3.8,48.44262499639771,48.44262499639771,0.0,0.9487973423211428,-3.8,-3.110626613708245,-3.110626613708245
 2006-09-05T05:00:00,79702.20772673537,286927947.81624734,1565265621.4893818,9.041130416299138,6.666666666666689,43.67831329220343,1.0,86756.34890985128,312322856.07546467,1809230162.7842896,-0.9072642480004496,-3.8,48.4426249963977,48.4426249963977,0.0,0.9833934277868268,-3.8,-3.415587485530976,-3.415587485530976
 2006-09-05T06:00:00,80204.00524959336,288734418.8985361,1572655127.9725535,9.052335825053062,6.66666666666669,43.67831329220344,1.0,41443.76775604782,149197563.92177215,842208169.4309107,-0.077042914799353,-1.4238878308963256,24.22131249819885,48.44262499639771,0.0,0.9991120218014724,-2.584588429177531,-2.4706878710317093,-2.4706878710317093
 2006-09-05T07:00:00,84972.55291541129,305901190.49548054,1719090042.1100135,9.274666037900603,6.666666666666692,43.67831329220345,0.0,66613.06511047132,239807034.39769664,1302262284.3257506,8.559613740447608,6.493991601294269,39.56147708039148,48.44262499639772,0.0,1.0000000000000002,5.972289167260613,5.972289167260613,5.972289167260613
 2006-09-05T08:00:00,91214.46934783092,328372089.65219134,1898187100.8513043,9.54663457520895,6.666666666666689,43.67831329220344,0.0,91521.0717715989,329475858.3777561,1907545761.9369545,9.724738415167216,6.7,48.44262499639771,48.44262499639771,0.0,0.999850979379064,6.7,6.7,6.7
 2006-09-05T09:00:00,94758.28244593652,341129816.8053714,1988342135.3754032,9.683554995847604,6.66666666666669,43.67831329220344,0.0,95090.17059431088,342324614.1395191,1998332074.331709,9.868349877301876,6.7,48.44262499639771,48.44262499639771,0.0,0.999347934081127,6.7,6.7,6.7
 2006-09-05T10:00:00,95505.30926764438,343819113.3635198,2009424636.0808065,9.71557553716892,6.66666666666669,43.67831329220344,0.0,95842.99358577513,345034776.9087904,2019564697.2569845,9.901931679562567,6.7,48.44262499639771,48.44262499639771,0.0,0.998831670982491,6.7,6.7,6.7
 2006-09-05T11:00:00,101872.91205787234,366742483.40834045,2182643679.390949,9.978691492076946,6.66666666666669,43.67831329220344,0.0,102263.70961817668,368149354.625436,2194117056.329912,10.177929696990107,6.7,48.44262499639771,48.44262499639771,0.0,0.9983154078838552,6.7,6.7,6.7
 2006-09-05T12:00:00,103150.63930266073,371342301.4895785,2208525909.162424,10.018008438256784,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,10.21916161078347,10.21916161078347,0.0,48.44262499639771,21.090540375090665,0.9003550993598838,9.63196801803229,6.699998629395116,3.9259364137992727
 2006-09-05T13:00:00,103058.79743853625,371011670.77873045,2210584709.665529,10.02113557350848,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,10.230853622871257,10.230853622871257,0.0,48.44262499639771,42.83825056327546,0.6680937235647328,10.222760765187989,6.709679744375895,6.18293313669965
 2006-09-05T14:00:00,103747.87912647758,373492364.85531926,2231462111.3686857,10.052846983971738,6.666666666666692,43.67831329220344,-1.0,6601.725474813742,23766211.70932947,63877016.75660735,10.452837885407591,10.35161210555791,39.56147708039146,48.44262499639771,48.44262499639771,0.4436295601889073,10.338504368131142,6.90400119505991,6.90400119505991
 2006-09-05T15:00:00,91979.57117119397,331126456.2162983,1909654880.37262,9.56405193669945,6.66666666666669,43.67831329220344,-1.0,9901.66164339172,35645981.9162102,97341733.33579376,10.413381020077605,10.259138758895505,22.20286979001561,48.44262499639771,48.44262499639771,0.2337069669658496,10.324411889939782,7.391837947350495,7.391837947350495
 2006-09-05T16:00:00,85626.58769978047,308255715.7192097,1721557540.8538952,9.278412324285982,6.66666666666669,43.67831329220344,-1.0,72241.64975289107,260069939.11040783,1167217425.535761,9.848241105800888,7.997476507057347,48.44262499639772,48.44262499639772,35.610302953792306,0.0866032592395965,8.49414646461285,7.075812443682586,5.87931915344173
 2006-09-05T17:00:00,84629.54779224479,304666372.0520813,1689340986.497853,9.229495593682715,6.66666666666669,43.67831329220344,0.0,85914.81145346799,309293321.2324848,1729621113.4435434,9.443200241091269,6.7,48.44262499639771,48.44262499639771,0.0,0.0559064291850894,6.751170225536697,6.751170225536697,6.751170225536697
 2006-09-05T18:00:00,79533.9396210913,286322182.6359287,1538495663.103844,9.00047601343361,6.66666666666669,43.67831329220344,0.0,79757.59292958381,287127334.5465017,1545515361.3466234,9.151769674400272,6.7,48.44262499639771,48.44262499639771,0.0,0.0553901660864534,6.7,6.7,6.7
 2006-09-05T19:00:00,76943.87340876686,276997944.27156067,1456333364.0200267,8.87574802755089,6.666666666666692,43.67831329220344,0.0,77151.62929681178,277745865.4685224,1462882737.2028873,9.02091969643505,6.7,48.44262499639771,48.44262499639771,0.0,0.0548739029878175,6.7,6.7,6.7
 2006-09-05T20:00:00,0.0,0.0,0.0,13.135805625041456,13.135805625041456,0.0,1.0,101016.1289434136,363658064.1962889,2139262425.6770449,0.3082314357225477,-3.106164157042409,48.44262499639771,48.44262499639771,0.0,0.0898925471198859,-1.4171071496687186,0.0778056045621817,0.0778056045621817
 2006-09-05T21:00:00,0.0,0.0,0.0,13.135805625041456,13.135805625041456,0.0,1.0,73237.01188198657,263653242.77515167,1355562063.6272914,-1.6312611859282085,-3.8,48.44262499639771,48.44262499639771,0.0,0.2338417154107336,-3.8,-1.655142693493153,-1.655142693493153
 2006-09-05T22:00:00,16279.045124159957,58604562.44697583,155236626.78602275,10.193829384236986,9.958490781704672,21.839156646101724,1.0,73894.68282657869,266020858.17568308,1376542982.409876,-1.597793485471847,-3.800000000000002,48.44262499639774,48.44262499639774,0.0,0.3633002291409679,-3.800000000000002,-1.8547360462654323,-1.8547360462654323
 2006-09-05T23:00:00,0.0,0.0,0.0,13.479333440145018,13.479333440145018,0.0,1.0,67504.27049446064,243015373.78005823,1166454750.7091875,-1.9333341077069648,-3.8,48.44262499639771,48.44262499639771,0.0,0.4832796152267688,-3.8,-1.9513647425237484,-1.9513647425237484
 2006-09-06T00:00:00,0.0,0.0,0.0,13.479333440145018,13.479333440145018,0.0,1.0,65793.61354080727,236857008.74690616,1119182999.353047,-2.008869495657758,-3.8,48.44262499639771,48.44262499639771,0.0,0.5980710709821723,-3.8,-2.027169611754734,-2.027169611754734
 2006-09-06T01:00:00,0.0,0.0,0.0,13.479333440145018,13.479333440145018,0.0,1.0,63272.15798920967,227779768.76115483,1042169272.1289293,-2.131951095770237,-3.8,48.44262499639771,48.44262499639771,0.0,0.7070818117943967,-3.8,-2.1522229514895765,-2.1522229514895765
 2006-09-06T02:00:00,15199.528263613509,54718301.74900861,147177532.9548087,10.277581734754092,10.054462481023467,21.839156646101724,1.0,64276.02549923366,231393691.79724103,1044023339.6118984,-2.12902733770388,-3.800000000000002,48.44262499639774,48.44262499639774,0.0,0.8056808958445679,-3.800000000000002,-2.378167547880699,-2.378167547880699
 2006-09-06T03:00:00,0.0,0.0,0.0,13.368108005850672,13.368108005850672,0.0,1.0,61815.68100552686,222536451.61989668,695877600.8306285,-2.685701285208093,-3.8,48.44262499639771,48.44262499639771,0.0,0.8869736115431852,-3.8,-2.711376173735016,-2.711376173735016
 2006-09-06T04:00:00,0.0,0.0,0.0,13.368108005850674,13.368108005850674,0.0,1.0,48496.79277063446,174588453.9742841,462120102.5643681,-3.059784487205277,-3.8,48.44262499639771,48.44262499639771,0.0,0.9455442120261068,-3.8,-3.08539237059515,-3.08539237059515
 2006-09-06T05:00:00,75780.70438264764,272810535.7775315,1440468755.3487678,8.851676618435803,6.66666666666669,43.67831329220344,1.0,82850.31642604545,298261139.13376355,1695827516.2649288,-1.0881616377587482,-3.8,48.44262499639771,48.44262499639771,0.0,0.9815656985493612,-3.8,-3.397638305977952,-3.397638305977952
 2006-09-06T06:00:00,77669.18620510423,279609070.3383752,1496414988.733058,8.936593556778488,6.66666666666669,43.67831329220344,1.0,53972.695861208864,194301705.100352,1085160054.7608786,-0.9070769034639417,-2.6425777352702013,32.29508333093181,48.44262499639771,0.0,0.9987321425867812,-3.3912625520297546,-3.23986627102315,-3.23986627102315
 2006-09-06T07:00:00,86309.41071074216,310713878.55867165,1751499474.0672758,9.323883013474948,6.666666666666692,43.678313292203455,0.0,54681.826826050725,196854576.5737825,1075748865.945754,7.590729737883599,5.884530501394703,32.295083330931824,48.44262499639773,0.0,1.0000000000000002,5.011225866762376,5.011225866762376,5.011225866762376
 2006-09-06T08:00:00,96100.9633141011,345963467.930764,2022513506.332199,9.735457656396218,6.66666666666669,43.67831329220344,0.0,96443.43718402876,347196373.8625036,2032764697.4544177,9.92280263581691,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-09-06T09:00:00,97769.24422370845,351969279.2053504,2060926209.0420856,9.79380089043127,6.666666666666692,43.67831329220344,0.0,98123.76795344718,353245564.6324099,2071458573.7861216,9.983998240871628,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-09-06T10:00:00,101393.02691836227,365014896.9061042,2161006806.453172,9.945823825436046,6.66666666666669,43.67831329220344,0.0,101778.44664025064,366402407.9049024,2172316004.3459754,10.143463076215108,6.7,48.44262499639771,48.44262499639771,0.0,0.9999766651441564,6.7,6.7,6.7
 2006-09-06T11:00:00,114263.97398029183,411350306.32905066,2502169737.195648,10.464090198179475,6.66666666666669,43.67831329220344,0.0,114768.60621716862,413166982.3818072,2516318939.624974,10.687075354098711,6.7,48.44262499639771,48.44262499639771,0.0,0.999585820033378,6.7,6.7,6.7
 2006-09-06T12:00:00,119202.77730942068,429129998.3139144,2621001917.0157814,10.644636596338865,6.66666666666669,43.67831329220344,-1.0,34209.31467562599,123153532.83225352,326763358.3389707,10.876441575200474,10.358763363207002,48.44262499639771,48.44262499639771,22.68923242644947,0.8974603013445809,9.748969469339167,6.699984338837989,4.201527191194022
 2006-09-06T13:00:00,115927.7581175799,417339929.2232876,2532163492.4721265,10.509656033183852,6.66666666666669,43.67831329220344,-1.0,28208.68914327065,101551280.91577438,269364137.4629363,10.78553623095033,10.358763363207002,48.44262499639771,48.44262499639771,45.93943718097639,0.6565317591200234,10.358763363207002,6.754349692573679,6.524865459604674
 2006-09-06T14:00:00,108528.98722001324,390704353.9920477,2353359564.4924603,10.23801426830754,6.66666666666669,43.67831329220344,-1.0,20718.2747412516,74585789.06850576,199349926.9141284,10.67463394552365,10.358763363207002,48.44262499639771,48.44262499639771,48.44262499639771,0.4303842336256849,10.358763363207002,6.929885531365024,6.929885531365024
 2006-09-06T15:00:00,96756.04685675268,348321768.68430966,2028437122.25978,9.744453126106272,6.66666666666669,43.67831329220344,-1.0,25031.430493550608,90113149.77678218,274693984.2472542,10.68435938563839,10.249191877934418,47.63524791312441,48.44262499639771,48.44262499639771,0.2217974967467479,10.358763363207002,7.475312348664715,7.475312348664715
 2006-09-06T16:00:00,92286.37366206203,332230945.1834232,1888869151.8669744,9.532480934086935,6.66666666666669,43.67831329220344,-1.0,77655.39887874591,279559435.96348524,1394133266.6568742,10.036875076736267,7.8266709525805105,48.44262499639771,48.44262499639771,33.72880566300856,0.0810392361436613,8.290952820360106,6.996066580967319,5.45530611158813
 2006-09-06T17:00:00,91597.34859210928,329750454.93159336,1864286385.917092,9.49514839229397,6.666666666666689,43.67831329220344,0.0,92687.4658816626,333674877.17398536,1897148554.3132887,9.70829256875407,6.7,48.44262499639771,48.44262499639771,0.0,0.0540440031603814,6.737621460839631,6.737621460839631,6.737621460839631
 2006-09-06T18:00:00,86684.79365250822,312065257.1490296,1718626067.8801763,9.273961733955746,6.66666666666669,43.67831329220344,0.0,86950.9975466072,313023591.1677859,1726741658.9570904,9.438653842551352,6.7,48.44262499639771,48.44262499639771,0.0,0.0535277400617455,6.7,6.7,6.7
 2006-09-06T19:00:00,82474.37839974817,296907762.2390934,1588834469.281715,9.076898163422332,6.66666666666669,43.67831329220344,0.0,82712.179343785,297763845.63762605,1596148498.4204063,9.231936767424694,6.7,48.44262499639771,48.44262499639771,0.0,0.0530114769631095,6.7,6.7,6.7
 2006-09-06T20:00:00,0.0,0.0,0.0,13.15276433679851,13.15276433679851,0.0,1.0,102896.78923744363,370428441.254797,2142586813.837536,0.3162121493842298,-3.1034715302773086,48.44262499639771,48.44262499639771,0.0,0.0882769603005463,-1.4143330017341214,0.0858938691773911,0.0858938691773911
 2006-09-06T21:00:00,0.0,0.0,0.0,13.152764336798509,13.152764336798509,0.0,1.0,74425.48385637836,267931741.88296205,1357366512.28212,-1.6283795879546197,-3.8,48.44262499639771,48.44262499639771,0.0,0.2324703653407,-3.8,-1.6523146130082804,-1.6523146130082804
 2006-09-06T22:00:00,17938.840113452065,64579824.40842745,167727109.87092042,10.332702854920845,10.078425494128709,21.83915664610172,1.0,75469.20234796901,271689128.4526884,1390276166.9060154,-1.5758920562539158,-3.800000000000001,48.44262499639773,48.44262499639773,0.0,0.3620639563240164,-3.800000000000001,-1.853397972803399,-1.853397972803399
 2006-09-06T23:00:00,0.0,0.0,0.0,13.49018432159072,13.49018432159072,0.0,1.0,68421.31343269485,246316728.35770145,1166920441.4421334,-1.932590011928516,-3.8,48.44262499639771,48.44262499639771,0.0,0.4821081154931111,-3.8,-1.9506276136012468,-1.9506276136012468
 2006-09-07T00:00:00,17402.025189579992,62647290.682487965,164138427.68791214,10.32726149946663,10.078425494128703,21.839156646101724,1.0,71621.6306065726,257837870.18366128,1278011377.465418,-1.7551611900407502,-3.8,48.44262499639772,48.44262499639772,0.0,0.596946867885428,-3.8,-2.0262743008422537,-2.0262743008422537
 2006-09-07T01:00:00,0.0,0.0,0.0,13.44232915691605,13.44232915691605,0.0,1.0,64576.99775353121,232477191.91271228,1043209748.4117036,-2.130288084922185,-3.8,48.44262499639771,48.44262499639771,0.0,0.7060325559163849,-3.8,-2.15053364405513,-2.15053364405513
 2006-09-07T02:00:00,0.0,0.0,0.0,13.442329156916047,13.442329156916047,0.0,1.0,62405.73586676546,224660649.12035564,904458858.5632644,-2.352100915195138,-3.8,48.44262499639771,48.44262499639771,0.0,0.8047685324485162,-3.8,-2.3753306068711733,-2.3753306068711733
 2006-09-07T03:00:00,16818.605871390835,60546981.137007006,159896922.65683594,10.284386943025527,10.041982143062476,21.83915664610172,1.0,63574.01090800056,228866439.2688018,852416869.2508751,-2.435411938783873,-3.800000000000003,48.44262499639776,48.44262499639776,0.0,0.8862676288382659,-3.800000000000003,-2.7076720769483416,-2.7076720769483416
 2006-09-07T04:00:00,0.0,0.0,0.0,13.417297619458235,13.417297619458235,0.0,1.0,49438.11752302267,177977223.08288163,464371212.2370518,-3.056180927454062,-3.8,48.44262499639771,48.44262499639771,0.0,0.9450759353506694,-3.8,-3.081804118524172,-3.081804118524172
 2006-09-07T05:00:00,79857.33664355545,287486411.91679966,1551293871.883597,9.019919728949182,6.66666666666669,43.67831329220344,1.0,87427.04524328101,314737362.8758117,1808914314.4915893,-0.907770881770252,-3.8,48.44262499639771,48.44262499639771,0.0,0.981301032872838,-3.8,-3.3950576685887506,-3.3950576685887506
 2006-09-07T06:00:00,80452.49944250472,289628997.99301696,1571397049.3398511,9.050424921989618,6.66666666666669,43.67831329220344,1.0,56105.96323678491,201981467.65242565,1139722445.222813,-0.7705940919190245,-2.593157599302246,32.29508333093181,48.44262499639771,0.0,0.998654086710661,-3.3731762095325286,-3.2207417048298246,-3.2207417048298246
 2006-09-07T07:00:00,86993.35566767455,313176080.40362823,1765655387.0913842,9.34537548981822,6.666666666666692,43.678313292203455,0.0,56159.484033918205,202174142.52210543,1112946909.2926617,7.741513252603601,5.976360091858239,32.295083330931824,48.44262499639773,0.0,1.0000000000000002,5.136757340416386,5.136757340416386,5.136757340416386
 2006-09-07T08:00:00,96947.22537148272,349010011.33733773,2038326639.5371263,9.759477726947964,6.66666666666669,43.67831329220344,0.0,97295.5427947743,350263954.0611875,2048698693.934564,9.947997077444157,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-09-07T09:00:00,98503.25998469428,354611735.94489944,2077773189.926792,9.819390404285054,6.666666666666692,43.67831329220344,0.0,98863.26756722752,355907763.24201906,2088432184.63145,10.01083892121288,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-09-07T10:00:00,102451.52942341566,368825505.9242964,2183725236.293099,9.980333794210273,6.66666666666669,43.67831329220344,0.0,102845.0614510845,370242221.2239042,2195211990.838189,10.179660202594851,6.7,48.44262499639771,48.44262499639771,0.0,0.99992691087539,6.7,6.7,6.7
 2006-09-07T11:00:00,108004.32403102262,388815566.51168144,2333312794.417249,10.207559328020286,6.66666666666669,43.67831329220344,0.0,108447.29481446544,390410261.33207566,2346001194.2847376,10.417996849613129,6.7,48.44262499639771,48.44262499639771,0.0,0.9994666244268032,6.7,6.7,6.7
 2006-09-07T12:00:00,105791.11666073244,380848019.9786368,2279894362.4099226,10.126414478153556,6.66666666666669,43.67831329220344,-1.0,127.50659588348924,459023.7451805612,1227261.4501393577,10.33288689387795,10.3309418299276,8.073770832732952,48.44262499639771,22.385610718470588,0.8977445365660044,9.731057955962294,6.6999995202408895,4.155579346650031
 2006-09-07T13:00:00,106994.72286540824,385181002.3154697,2312799696.1653733,10.176399130550548,6.66666666666669,43.67831329220344,-1.0,5547.87626733146,19972354.562393256,53424315.9866514,10.434096023553368,10.349436133940731,32.29508333093181,48.44262499639771,45.27704052510023,0.6588167522658966,10.339526114038206,6.752402858107895,6.457040453124708
 2006-09-07T14:00:00,108536.00907433778,390729632.66761607,2358933648.019264,10.246479813804864,6.66666666666669,43.67831329220344,-1.0,21116.601812559136,76019766.52521288,203637111.0605983,10.681423339537112,10.358763363207002,48.44262499639771,48.44262499639771,48.44262499639771,0.432658628960938,10.358763363207002,6.92766230925011,6.92766230925011
 2006-09-07T15:00:00,102593.80988439216,369337715.5838117,2177342893.8366737,9.970640232044149,6.666666666666692,43.67831329220344,-1.0,36990.47486515069,133165709.51454248,412568656.66948783,10.911756493048708,10.258261644884312,48.44262499639772,48.44262499639772,48.44262499639772,0.223755797640116,10.358763363207002,7.465326535017648,7.465326535017648
 2006-09-07T16:00:00,95996.12251651225,345586041.05944407,1986921682.3964624,9.681398492359062,6.66666666666669,43.67831329220344,-1.0,80331.66851052035,289194006.6378732,1483126191.5811334,10.20417556568839,7.853195688147518,48.44262499639771,48.44262499639771,34.59209447059123,0.0818838489189281,8.323121693098981,7.007717183706954,5.5355664688701305
 2006-09-07T17:00:00,92043.99217912774,331358371.84485984,1882050821.710268,9.522126597340172,6.666666666666692,43.67831329220344,0.0,93180.26518580546,335448954.66889966,1916143058.7779915,9.73833770712588,6.7,48.44262499639771,48.44262499639771,0.0,0.0542708834776856,6.739366170593683,6.739366170593683,6.739366170593683
 2006-09-07T18:00:00,86933.1376373217,312959295.4943582,1727085881.32476,9.28680679473574,6.66666666666669,43.67831329220344,0.0,87201.1658601461,313924197.096526,1735255421.395501,9.45212919592514,6.7,48.44262499639771,48.44262499639771,0.0,0.0537546203790497,6.7,6.7,6.7
 2006-09-07T19:00:00,82508.24251819012,297029673.06548446,1593811676.947601,9.084454810151744,6.66666666666669,43.67831329220344,0.0,82746.66930045321,297888009.48163164,1601154922.982328,9.239862197615324,6.7,48.44262499639771,48.44262499639771,0.0,0.0532383572804137,6.7,6.7,6.7
 2006-09-07T20:00:00,0.0,0.0,0.0,13.160039729254082,13.160039729254082,0.0,1.0,102248.0967651542,368093148.3545552,2142181243.4047909,0.3152091101422318,-3.1038295253628347,48.44262499639771,48.44262499639771,0.0,0.0884721033307307,-1.4146722337816584,0.0848778916743483,0.0848778916743483
 2006-09-07T21:00:00,0.0,0.0,0.0,13.160039729254082,13.160039729254082,0.0,1.0,73137.05823238596,263293409.6365894,1357148456.3974004,-1.628727835083688,-3.8,48.44262499639771,48.44262499639771,0.0,0.2326356838421595,-3.8,-1.6526563771940268,-1.6526563771940268
 2006-09-07T22:00:00,15598.525914672417,56154693.292820685,149947241.654265,10.185393661427142,9.958074963834438,21.839156646101724,1.0,73192.71628867718,263493778.63923764,1372035486.2707603,-1.6049885232735692,-3.800000000000002,48.44262499639774,48.44262499639774,0.0,0.3622129482055151,-3.800000000000002,-1.853559723556417,-1.853559723556417
 2006-09-07T23:00:00,0.0,0.0,0.0,13.428370324498347,13.428370324498347,0.0,1.0,67012.45041711461,241244821.5016126,1166864286.7412598,-1.9326797396632591,-3.8,48.44262499639771,48.44262499639771,0.0,0.4822492810967691,-3.8,-1.950716529711516,-1.950716529711516
 2006-09-08T00:00:00,10107.21210812098,36385963.58923552,97704914.04852358,11.322588390772284,11.174469105221128,14.55943776406781,1.0,68255.2014427437,245718725.1938773,1213240354.6629536,-1.8586153486437809,-3.8,48.44262499639771,48.44262499639771,0.0,0.5970823385769436,-3.8,-2.0263819006898536,-2.0263819006898536
 2006-09-08T01:00:00,4730.20655741701,17028743.606701236,45772770.30169047,12.33984730121356,12.270457091047646,7.279718882033905,1.0,64528.32893206641,232301984.1554392,1086918586.1710403,-2.060459474499529,-3.8,48.4426249963977,48.4426249963977,0.0,0.7061590222222839,-3.8,-2.150736616167256,-2.150736616167256
 2006-09-08T02:00:00,0.0,0.0,0.0,13.391215175923838,13.391215175923838,0.0,1.0,61393.49284031287,221016574.2251263,904247775.894896,-2.3524384285851583,-3.8,48.44262499639771,48.44262499639771,0.0,0.8048785444207299,-3.8,-2.375671790425095,-2.375671790425095
 2006-09-08T03:00:00,9725.94272656608,35013393.815637894,94978471.15568228,11.293684458583511,11.149699006171454,14.55943776406781,1.0,61302.84235708166,220690232.485494,789171062.2150654,-2.5364744095771705,-3.8,48.44262499639771,48.44262499639771,0.0,0.8863528074688692,-3.8,-2.708118098850304,-2.708118098850304
 2006-09-08T04:00:00,4556.698347793496,16404114.052056594,44537775.36733372,12.320904764151727,12.253387024593437,7.279718882033904,1.0,48594.36315482653,174939707.3573755,506801052.6656058,-2.9883003821480383,-3.8,48.4426249963977,48.4426249963977,0.0,0.9451324748889726,-3.8,-3.082236778422457,-3.082236778422457
 2006-09-08T05:00:00,71860.92754816207,258699339.17338347,1334501103.4843547,8.690829182334914,6.66666666666669,43.67831329220344,1.0,78544.77285020547,282761182.2607397,1590256335.6194508,-1.2566298000616336,-3.8,48.44262499639771,48.44262499639771,0.0,0.9813330094215892,-3.8,-3.395369210465868,-3.395369210465868
 2006-09-08T06:00:00,71998.17210592928,259193419.5813454,1334529914.7664585,8.69086274584629,6.666666666666692,43.67831329220344,1.0,49822.886626924585,179362391.85692847,973989186.7708392,-1.2005203819077055,-2.7585721433828816,32.29508333093181,48.44262499639771,0.0,0.9986635209491128,-3.432571401907035,-3.2802623365426804,-3.2802623365426804
 2006-09-08T07:00:00,79159.77898763742,284975204.35549456,1558318935.1584666,9.03057326554985,6.666666666666693,43.678313292203455,0.0,45342.88432378831,163234383.56563783,835708587.6695216,6.9210299275356535,5.5952023146382,30.949454858809663,48.44262499639773,0.0,1.0000000000000002,4.655495680961618,4.655495680961618,4.655495680961618
 2006-09-08T08:00:00,88475.02126691058,318510076.5608781,1825740621.2357688,9.436616840838562,6.666666666666692,43.67831329220344,0.0,88763.1332032944,319547279.5318599,1834624966.5520408,9.609366645086595,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-09-08T09:00:00,93298.23452886792,335873644.3039245,1946397587.7530508,9.619850852691387,6.66666666666669,43.67831329220344,0.0,93619.14600040742,337028925.6014667,1956100387.675464,9.801550324978228,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-09-08T10:00:00,99984.99244625815,359945972.8065294,2115140869.081204,9.876153714995636,6.666666666666689,43.67831329220344,0.0,100357.32970398763,361286386.9343556,2126095984.477555,10.07038684792873,6.7,48.44262499639771,48.44262499639771,0.0,0.9999341175917016,6.7,6.7,6.7
 2006-09-08T11:00:00,107242.93541906832,386074567.5086459,2308972075.844447,10.170584385060708,6.66666666666669,43.67831329220344,0.0,107678.05836332298,387641010.10796267,2321455788.402811,10.37920675850492,6.7,48.44262499639771,48.44262499639771,0.0,0.999481037859426,6.7,6.7,6.7
 2006-09-08T12:00:00,106483.8731176642,383341943.22359127,2296998460.819856,10.152396093433572,6.66666666666669,43.67831329220344,-1.0,1039.351862400931,3741666.704643351,9999423.605962424,10.36012736144999,10.344279785961376,24.221312498198856,48.44262499639771,22.57913161186185,0.8974434450795082,9.742974186265378,6.699992673997169,4.186659595496556
 2006-09-08T13:00:00,104159.06754444196,374972643.159991,2240581518.480896,10.066698854674623,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,10.292609185404125,10.292609185404125,0.0,48.44262499639771,44.80017453530007,0.6589093786491539,10.285306816355009,6.724953583681554,6.391771192814336
 2006-09-08T14:00:00,101565.7362774432,365636650.5987955,2180968210.8867807,9.976147181322204,6.66666666666669,43.67831329220344,-1.0,2408.6882048767657,8671277.537556358,23465839.349834107,10.39525547769976,10.358066073212784,46.82787082985112,48.44262499639771,48.44262499639771,0.4336108579232216,10.357577438084276,6.92595542644834,6.92595542644834
 2006-09-08T15:00:00,95093.90581214453,342338060.9237204,1998329235.1238384,9.698724074665604,6.66666666666669,43.67831329220344,-1.0,21183.914497898,76262092.19243278,233792263.3505336,10.594491771217037,10.224138073493997,31.48770624765851,48.44262499639771,48.44262499639771,0.225074147677177,10.322456779722351,7.432756316704289,7.432756316704289
 2006-09-08T16:00:00,89863.47858285745,323508522.8982868,1842101841.2944927,9.461459539875955,6.66666666666669,43.67831329220344,-1.0,75265.26939757721,270954969.831278,1330241335.5118394,9.98332383005627,7.874315719571054,48.44262499639771,48.44262499639771,34.71453166194184,0.0825759292137802,8.3481486623996,7.017717713320917,5.584171406200533
 2006-09-08T17:00:00,86545.14206462239,311562511.4326406,1742603944.476884,9.310369951608424,6.66666666666669,43.67831329220344,0.0,87647.76824262494,315531965.6734497,1776868652.3994336,9.517976361100702,6.7,48.44262499639771,48.44262499639771,0.0,0.0545170275172082,6.741110120466288,6.741110120466288,6.741110120466288
 2006-09-08T18:00:00,82810.91394170393,298119290.19013417,1621563622.9568176,9.12658843617068,6.66666666666669,43.67831329220344,0.0,83053.40911769413,298992272.82369894,1629076925.0406878,9.284066220411503,6.7,48.44262499639772,48.44262499639772,0.0,0.0540007644185722,6.7,6.7,6.7
 2006-09-08T19:00:00,79392.65118660625,285813544.2717825,1511952086.2386243,8.96017988306987,6.666666666666692,43.67831329220344,0.0,79612.94842545797,286606614.3316488,1518814618.8199522,9.10949162563336,6.7,48.44262499639771,48.44262499639771,0.0,0.0534845013199363,6.7,6.7,6.7
 2006-09-08T20:00:00,0.0,0.0,0.0,13.17156443702008,13.17156443702008,0.0,1.0,101837.9293495626,366616545.6584253,2141732779.79372,0.3141220775165274,-3.1042031956260403,48.44262499639771,48.44262499639771,0.0,0.0886838598700371,-1.4150398646248388,0.0837767139519729,0.0837767139519729
