Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-08T21:00:00,0.0,0.0,0.0,13.17156443702008,13.17156443702008,0.0,1.0,73606.98846585468,264985158.47707683,1356911993.6782053,-1.6291054550850543,-3.8,48.44262499639771,48.44262499639771,0.0,0.2328150931429034,-3.8,-1.6530270125564634,-1.6530270125564634
 2006-09-08T22:00:00,16036.095006755246,57729942.02431886,152440655.96218288,10.239493222527038,10.008393974856745,21.839156646101724,1.0,74000.82848242682,266402982.5367364,1374469161.746831,-1.6011122208273108,-3.800000000000002,48.44262499639774,48.44262499639774,0.0,0.3623746525920723,-3.800000000000002,-1.8537351231755792,-1.8537351231755792
 2006-09-08T23:00:00,0.0,0.0,0.0,13.43939970606013,13.43939970606013,0.0,1.0,67619.64901985337,243430736.4714721,1166803321.0377717,-1.932777162190368,-3.8,48.44262499639771,48.44262499639771,0.0,0.4824024976661127,-3.8,-1.9508130075024777,-1.9508130075024777
 2006-09-09T00:00:00,10205.317133484898,36739141.68054563,98185088.20886172,11.330669356674468,11.181822026262315,14.55943776406781,1.0,68677.448015238,247238812.8548568,1213615180.6399598,-1.858016832542408,-3.8,48.44262499639771,48.44262499639771,0.0,0.5972293727498582,-3.8,-2.026498774177669,-2.026498774177669
 2006-09-09T01:00:00,4790.140894064645,17244507.21863272,46166080.383411095,12.342216591482348,12.272230051104394,7.279718882033905,1.0,64815.51712484987,233335861.6494596,1087179423.716277,-2.060043078377339,-3.8,48.4426249963977,48.4426249963977,0.0,0.7062962750493377,-3.8,-2.1509570980476105,-2.1509570980476105
 2006-09-09T02:00:00,0.0,0.0,0.0,13.393342727991936,13.393342727991936,0.0,1.0,61685.07066035775,222066254.37728792,904018554.6057358,-2.352804950354064,-3.8,48.44262499639771,48.44262499639771,0.0,0.8049979254791425,-3.8,-2.3760423070678143,-2.3760423070678143
 2006-09-09T03:00:00,14507.342657581425,52226433.56729314,140480022.9235947,10.2337026330342,10.020738196701876,21.83915664610172,1.0,62305.77953484092,224300806.32542711,832476084.1818416,-2.467283640426912,-3.800000000000003,48.44262499639776,48.44262499639776,0.0,0.8864452241971009,-3.800000000000003,-2.7086022966573786,-2.7086022966573786
 2006-09-09T04:00:00,0.0,0.0,0.0,13.37480972673704,13.37480972673704,0.0,1.0,48487.34761604139,174554451.417749,463805157.0985689,-3.057087028410616,-3.8,48.44262499639771,48.44262499639771,0.0,0.9451938062612358,-3.8,-3.082706288342459,-3.082706288342459
 2006-09-09T05:00:00,14187.531665011214,51075113.99404038,137766633.32681942,10.231146234909737,10.022295810559111,21.83915664610172,1.0,41159.4499729322,148174019.90255582,398919769.6668283,-3.161021936160412,-3.800000000000003,48.44262499639776,48.44262499639776,0.0,0.98136768954894,-3.800000000000003,-3.3957071696033645,-3.3957071696033645
 2006-09-09T06:00:00,0.0,0.0,0.0,13.377924954451515,13.377924954451515,0.0,1.0,10821.468031266731,38957284.91256024,103448066.34215105,-3.617314066672234,-3.783085076300993,32.29508333093181,48.44262499639771,0.0,0.9986737517125388,-3.792278804658024,-3.640105783590668,-3.640105783590668
 2006-09-09T07:00:00,29308.873548563537,105511944.77482869,300556425.80351144,9.488488129909223,9.03279566071341,29.118875528135643,0.0,0.0,0.0,0.0,-1.4156119655260866,-1.4156119655260866,0.0,48.44262499639773,0.0,1.0000000000000002,-1.8112589584538377,-1.8112589584538377,-1.8112589584538377
 2006-09-09T08:00:00,30541.526966023182,109949497.07768334,346856388.9575314,10.737558829455402,10.211614756687425,21.839156646101745,0.0,0.0,0.0,0.0,1.3457985569818185,1.3457985569818185,0.0,48.44262499639775,0.0,1.0000000000000009,0.8826489113730988,0.8826489113730988,0.8826489113730988
 2006-09-09T09:00:00,34179.902506240694,123047649.02246642,353818145.88116443,9.32500208474753,8.78854103941991,30.574819304542427,0.0,4683.653035530874,16861150.92791114,44224157.74597981,5.193622928611194,5.123358102844942,8.073770832732952,48.44262499639774,0.0,1.0000000000000004,4.7107153234537655,4.7107153234537655,4.7107153234537655
 2006-09-09T10:00:00,45118.70836155142,162427350.10158512,420702667.8166863,7.85553613009417,7.217698850680093,40.34177547127121,0.0,45336.1046321911,163209976.67588794,422931734.8533036,7.371431192060755,6.699617937093866,47.43340364230608,48.4426249963977,0.0,0.9999419324892012,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-09T11:00:00,58007.35871204798,208826491.3633727,693555785.600131,8.331307615275202,7.279601704753577,40.03845385118648,0.0,58218.05353858583,209584992.738909,697374080.642203,7.807269157323639,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9994966676544258,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-09T12:00:00,44144.179032222215,158919044.5159999,670131830.7354091,10.122328348605556,9.105977988011665,29.11887552813563,-1.0,0.0,0.0,0.0,7.773572824500929,7.773572824500929,0.0,48.44262499639772,5.090710377851525,0.980358119254361,7.544972867072204,6.700000080073127,1.3399713798495554
 2006-09-09T13:00:00,32648.73094343356,117535431.3963608,413721203.1242687,10.681327669606302,10.053962574184062,21.839156646101724,-1.0,0.0,0.0,0.0,7.367538784060621,7.367538784060621,0.0,48.44262499639772,4.828189904853344,0.9151883706400752,7.482612497423961,6.699972843943793,0.2009358925519807
 2006-09-09T14:00:00,12504.99801922519,45017992.86921062,118480755.99056634,11.57833590872209,11.398715062589815,14.559437764067832,-1.0,0.0,0.0,0.0,6.899697325243864,6.899697325243864,0.0,48.44262499639774,2.046663150534876,0.8782578705824772,7.018777145233254,6.699888104698051,0.0451974352648075
 2006-09-09T15:00:00,19000.116684068656,68400420.06264716,227635229.4165801,11.268609239888011,10.923441403728676,16.37936748457629,-1.0,0.0,0.0,0.0,7.072929011500748,7.072929011500748,0.0,48.4426249963977,2.135368060644608,0.8605531907517497,7.022283101736117,6.699859438098951,0.0106772530753228
 2006-09-09T16:00:00,27163.57491358381,97788869.6889017,300876013.59307814,10.314300421777933,9.85809517896428,23.2951004225085,-1.0,0.0,0.0,0.0,7.187236399632635,7.187236399632635,0.0,48.44262499639771,4.076741509527806,0.8214952499270813,7.331608414920336,6.699834024195213,0.1265341957015447
 2006-09-09T17:00:00,16144.76322370275,58121147.6053299,173468235.34786183,11.491657580090203,11.228640231922498,14.559437764067807,0.0,20239.734202338965,72863043.12842025,312150787.2662904,7.195412779753483,6.7,48.4426249963977,48.4426249963977,0.0,0.8106944220950814,6.907440118610817,6.907440118610817,6.907440118610817
 2006-09-09T18:00:00,29475.98657138906,106113551.65700066,325787591.3394133,10.63930544337073,10.145316480555378,21.83915664610171,0.0,30033.894375660344,108122019.75237729,332048483.187019,7.227311973276099,6.700000000000003,48.44262499639773,48.44262499639773,0.0,0.8101781589964455,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-09T19:00:00,16284.388851729307,58623799.866225496,155018783.5317766,10.346185444462618,10.111177114153106,21.839156646101724,0.0,16894.76772447294,60821163.80810257,160883950.42624444,6.955612847837771,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.8096618958978099,6.700000000000004,6.700000000000004,6.700000000000004
 2006-09-09T20:00:00,24059.453188268413,86614031.47776616,273764796.6388168,11.20828652787526,10.793172095722303,16.986010724745807,1.0,92301.14771282797,332284131.7661805,1853360495.9767663,-0.4320297596778293,-3.391499707346794,48.44262499639774,48.44262499639774,0.0,0.812286377422666,-1.7082050984578796,-1.1182802926515756,-1.1182802926515756
 2006-09-09T21:00:00,5332.701731294984,19197726.23266194,50779393.82112683,12.417747068224369,12.340765788291,7.279718882033905,1.0,62750.90137088968,225903244.9352028,731276655.8409407,-2.6291177128308987,-3.8,48.44262499639771,48.44262499639771,0.0,0.8909328072948277,-3.8,-2.732461874666266,-2.732461874666266
 2006-09-09T22:00:00,13843.464937233635,49836473.77404109,131537271.57314904,10.8355760163018,10.636164997290908,18.199297205084765,1.0,51845.00045071428,186642001.6225713,576284616.7467875,-2.877130842062785,-3.8000000000000025,48.44262499639774,48.44262499639774,0.0,0.9481560392075866,-3.8000000000000025,-3.1056093458898744,-3.1056093458898744
 2006-09-09T23:00:00,15639.710421747171,56302957.518289804,150024008.94410694,10.296190202060243,10.068755085128467,21.839156646101724,1.0,42444.55565010795,152800400.3403886,400785881.89492166,-3.1579934521980206,-3.8,48.44262499639772,48.44262499639772,0.0,0.9830346329318728,-3.8,-3.412046249595326,-3.412046249595326
 2006-09-10T00:00:00,2271.4859313690545,8177349.352928596,21850622.02625804,12.864917714365376,12.831793005180932,3.6398594410169527,1.0,8250.61536873293,29702215.32743854,78167613.6849465,-3.618320644756457,-3.743580788165007,24.221312498198856,48.44262499639771,0.0,0.9990376743406276,-3.791707793033273,-3.676712628002155,-3.676712628002155
 2006-09-10T01:00:00,22353.07845575307,80471082.44071105,215091784.8000121,9.92806312612729,9.601969064267257,24.75104419891528,1.0,0.0,0.0,0.0,-2.191528635031301,-2.191528635031301,0.0,48.44262499639773,0.0,0.9999969399950428,-2.4818988566623887,-2.4818988566623887,-2.4818988566623887
 2006-09-10T02:00:00,19181.17184574977,69052218.64469913,185131711.91331407,10.092728275842704,9.812062222406324,23.65908636661021,1.0,0.0,0.0,0.0,0.621435500940564,0.621435500940564,0.0,48.44262499639777,0.0,0.9996804864960516,0.3935391459113708,0.3935391459113708,0.3935391459113708
 2006-09-10T03:00:00,10357.921220000686,37288516.39200246,99766002.2138828,11.33335639135816,11.182112060363194,14.55943776406781,1.0,0.0,0.0,0.0,1.4674460460993834,1.4674460460993834,0.0,48.44262499639772,0.0,0.9991642233974142,1.3119728533620794,1.3119728533620794,1.3119728533620794
 2006-09-10T04:00:00,4896.001883621643,17625606.781037915,47147534.20946161,12.327649620097976,12.256175008987327,7.279718882033905,1.0,0.0,0.0,0.0,2.638540096729833,2.638540096729833,0.0,48.4426249963977,0.0,0.9986479602987784,2.575347129643008,2.575347129643008,2.575347129643008
 2006-09-10T05:00:00,15115.37352916492,54415344.704993695,145815144.0890882,10.240991360687492,10.019937812724452,21.839156646101724,1.0,0.0,0.0,0.0,3.597178376268039,3.597178376268039,0.0,48.44262499639774,0.0,0.9981316972001428,3.393328812361589,3.393328812361589,3.393328812361589
 2006-09-10T06:00:00,40240.58769276273,144866115.69394577,385553644.5219215,7.251192822514647,6.666666666666694,43.678313292203455,1.0,9256.424930806445,33323129.75090315,88425568.13693199,6.210339686668704,6.069844318106245,16.147541665465926,48.44262499639774,0.0,0.997615434101507,5.66209061579426,5.66209061579426,5.66209061579426
 2006-09-10T07:00:00,5401.280423358358,19444609.524090093,57572539.22855236,12.940111785945206,12.852815075211318,3.6398594410169527,0.0,6363.365976687505,22908117.51607502,67014640.24742022,6.806434105356817,6.700000000000002,48.44262499639771,48.44262499639771,0.0,0.9970991710028704,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T08:00:00,21610.24136113501,77796868.90008605,249575539.19328544,11.684529773391096,11.306089092671066,14.55943776406781,0.0,22327.71307603381,80379767.07372174,257315456.5704748,7.108606015649039,6.700000000000003,48.44262499639773,48.44262499639773,0.0,0.9965829079042348,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-10T09:00:00,28567.10597541435,102841581.51149164,305767921.7954973,10.269928016353308,9.806312257333742,24.26572960677969,0.0,29101.97479015074,104767109.2445426,311591390.22738206,7.194869595049949,6.700000000000006,48.44262499639775,48.44262499639775,0.0,0.9960666448055996,6.700000000000006,6.700000000000006,6.700000000000006
 2006-09-10T10:00:00,28036.62541096857,100931851.4794868,304228527.7315258,10.635868140747691,10.174575744086184,21.839156646101724,0.0,28611.183753371373,103000261.5121369,310583521.14082587,7.193242035727274,6.7000000000000055,48.44262499639774,48.44262499639774,0.0,0.9955503817069634,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-09-10T11:00:00,30107.293715321062,108386257.37515578,341326500.2918517,10.676903496068311,10.15934617203735,21.839156646101724,0.0,30672.42005582521,110420712.20097072,347800339.4241959,7.252308830056994,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9950341186083268,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T12:00:00,29887.67053858381,107595613.93890172,325771479.9671886,10.372552938052486,9.878597058073597,23.6590863666102,-1.0,0.0,0.0,0.0,7.226922759044032,7.226922759044032,0.0,48.44262499639771,2.896832507111464,0.9858694252768349,7.157327783620201,6.700000519310162,1.1382378150480514
 2006-09-10T13:00:00,45787.58485428664,164835305.47543168,523614449.09057,9.136556072967329,8.34257875299081,33.486706857356005,-1.0,0.0,0.0,0.0,7.538828095416949,7.538828095416949,0.0,48.44262499639776,6.841179895292694,0.9256971043878373,7.787438928601752,6.700004241785616,0.1647342857658212
 2006-09-10T14:00:00,45671.582566534,164417697.23952228,678642180.9921885,9.613501997794364,8.584258106609829,32.0307630809492,-1.0,0.0,0.0,0.0,7.786172824573612,7.786172824573612,0.0,48.44262499639773,6.878251563555211,0.8716600882767492,7.754887061017906,6.699967571887885,0.5571911598520783
 2006-09-10T15:00:00,45749.98799709693,164699956.78954893,521455987.480947,8.498121170465447,7.707431858374456,37.43855425046008,-1.0,0.0,0.0,0.0,7.53404829637891,7.53404829637891,0.0,48.44262499639772,6.910187841012049,0.7799220067216698,7.75952363313561,6.699964970737721,0.3444253093778113
 2006-09-10T16:00:00,47038.931907048674,169340154.8653751,669146624.3281548,8.761647687746029,7.746829840642332,37.12656629837296,-1.0,0.0,0.0,0.0,7.769333224389077,7.769333224389077,0.0,48.44262499639776,9.901454374354978,0.6937450403141036,8.056417200647063,6.69999416202933,1.1499229259336707
 2006-09-10T17:00:00,45334.03160938851,163202513.79379874,643865785.686636,8.78872640539061,7.812254403647795,36.39859441016952,0.0,51984.85946973352,187145494.09104067,844410264.1476173,8.039328511676105,6.7,48.44262499639771,48.44262499639771,0.0,0.6704262633274634,7.009621210535777,7.009621210535777,7.009621210535777
 2006-09-10T18:00:00,29481.050532061246,106131781.91542047,311929172.6160388,10.07972412501758,9.606768120538495,25.07458726033901,0.0,30014.241045662235,108051267.76438406,317605493.3334308,7.204425112324984,6.7000000000000055,48.44262499639775,48.44262499639775,0.0,0.6699100002288279,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-09-10T19:00:00,29322.04801059231,105559372.83813226,323500004.3138283,10.627537869580456,10.137017689771872,21.839156646101728,0.0,29894.807729196025,107621307.82510562,329913740.91568875,7.223922168812483,6.7000000000000055,48.44262499639775,48.44262499639775,0.0,0.6693937371301919,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-09-10T20:00:00,11127.545005956932,40059162.02144496,105588984.9303492,11.493488818073985,11.33341547022487,14.55943776406781,1.0,92051.13041237486,331384069.4845495,1838336747.634283,-0.4216465584705758,-3.3569561645453465,48.44262499639771,48.44262499639771,0.0,0.67991488100071,-1.6683337466118928,-0.8314289040744565,-0.8314289040744565
 2006-09-10T21:00:00,24069.10846360054,86648790.46896191,228964650.82207,9.890067042308464,9.54294205061139,25.88344491389834,1.0,68737.6210407089,247455435.746552,1170311204.1032124,-1.927273471930197,-3.8000000000000007,48.44262499639773,48.44262499639773,0.0,0.7801394512299221,-3.8000000000000007,-2.3048015062445657,-2.3048015062445657
 2006-09-10T22:00:00,16027.682429240793,57699656.74526687,152997064.71219727,10.28170657754761,10.049763653004575,21.83915664610172,1.0,63985.88412639909,230349182.85503668,904483798.283466,-2.3521460223151007,-3.800000000000001,48.44262499639773,48.44262499639773,0.0,0.8668513994450553,-3.800000000000001,-2.6120870727016285,-2.6120870727016285
 2006-09-10T23:00:00,27301.947448882667,98287010.81597748,275410700.78715664,10.49098465047119,10.073401254498668,21.839156646101745,1.0,60500.6865928999,217802471.73443943,794184275.4884946,-2.528602528644592,-3.800000000000003,48.44262499639776,48.44262499639776,0.0,0.9319018539230765,-3.800000000000003,-2.9852247284941567,-2.9852247284941567
 2006-09-11T00:00:00,12145.613874122297,43724209.94684026,117711783.41817725,10.874793289789052,10.696344755956853,18.199297205084765,1.0,44540.32016179509,160345152.58246225,425339527.0656603,-3.118676006854891,-3.8,48.44262499639771,48.44262499639771,0.0,0.9736952934055264,-3.8,-3.322845554225091,-3.322845554225091
 2006-09-11T01:00:00,0.0,0.0,0.0,13.434316463459425,13.434316463459425,0.0,1.0,15245.069880885549,54882251.57118797,146204693.96666014,-3.5576989724948347,-3.791978593092708,40.36885416366476,48.44262499639771,0.0,0.9961282193783302,-3.8,-3.5832592098050284,-3.5832592098050284
 2006-09-11T02:00:00,13716.938680245266,49380979.24888297,134060505.41421692,10.220350397987236,10.017119096525173,21.83915664610172,1.0,0.0,0.0,0.0,-2.721292042244029,-2.721292042244029,0.0,48.44262499639773,0.0,1.0000000000000002,-2.9086404777270727,-2.9086404777270727,-2.9086404777270727
 2006-09-11T03:00:00,30732.78527697622,110638026.9971144,303468562.5227384,9.360404368947345,8.900301619905672,29.11887552813561,1.0,0.0,0.0,0.0,-1.2675449836408992,-1.2675449836408992,0.0,48.4426249963977,0.0,0.9998722093506436,-1.6915769010993502,-1.6915769010993502,-1.6915769010993502
 2006-09-11T04:00:00,4873.232037824101,17543635.33616676,47615485.974639945,12.360182244738104,12.28799811472618,7.279718882033905,1.0,0.0,0.0,0.0,0.4637799874193972,0.4637799874193972,0.0,48.44262499639771,0.0,0.9993780947771026,0.3870018056571335,0.3870018056571335,0.3870018056571335
 2006-09-11T05:00:00,69083.23680193197,248699652.48695505,1246101768.3952484,8.55666029408288,6.66666666666669,43.67831329220344,1.0,34369.95413773835,123731834.89585808,568768078.0009156,6.644433129292043,5.741648905436364,30.27664062274857,48.44262499639771,0.0,0.9988618316784666,4.820525315707972,4.820525315707972,4.820525315707972
 2006-09-11T06:00:00,69158.763161843,248971547.38263485,1255219150.4505062,8.570489312072299,6.66666666666669,43.67831329220344,1.0,69329.00681300146,249584424.5268052,1260724565.1780274,8.70068115641424,6.7,48.44262499639771,48.44262499639771,0.0,0.9983455685798308,6.7,6.7,6.7
 2006-09-11T07:00:00,80625.26883842384,290250967.81832576,1626134579.5866718,9.133531036090035,6.66666666666669,43.67831329220344,0.0,80865.25012511147,291114900.4504013,1633771162.8877816,9.291490450917667,6.7,48.44262499639772,48.44262499639772,0.0,0.9978293054811948,6.7,6.7,6.7
 2006-09-11T08:00:00,89819.25701131608,323349325.2407379,1882852481.5536013,9.523347171199752,6.66666666666669,43.67831329220344,0.0,90120.68958814489,324434482.5173216,1892153670.7024653,9.700386150062366,6.7,48.44262499639771,48.44262499639771,0.0,0.9973130423825588,6.7,6.7,6.7
 2006-09-11T09:00:00,94312.5752735176,339525270.98466325,1987123104.534822,9.681704778829165,6.66666666666669,43.67831329220344,0.0,94643.99577991397,340718384.80769026,1997142151.1167896,9.86646463705718,6.7,48.44262499639771,48.44262499639771,0.0,0.9967967792839229,6.7,6.7,6.7
 2006-09-11T10:00:00,101239.98305712262,364463939.0056415,2162983188.431307,9.948825965139104,6.66666666666669,43.67831329220344,0.0,101625.80765275365,365852907.5499131,2174326774.5504527,10.146640841818632,6.7,48.44262499639771,48.44262499639771,0.0,0.9962805161852868,6.7,6.7,6.7
 2006-09-11T11:00:00,107613.92647886933,387410135.3239296,2339045304.073309,10.216267488111574,6.66666666666669,43.67831329220344,0.0,108056.86371601142,389004709.37764114,2351799691.230396,10.42716004137798,6.7,48.44262499639771,48.44262499639771,0.0,0.995764253086651,6.7,6.7,6.7
 2006-09-11T12:00:00,107443.47051044612,386796493.837606,2339693161.1929226,10.217251816301449,6.66666666666669,43.67831329220344,-1.0,4518.263089329023,16265747.121584486,43807965.43065467,10.428189916448009,10.358763363207002,48.44262499639771,48.44262499639771,22.92089546236404,0.8936218751094901,9.748969469339167,6.699994938343355,4.254699702353334
 2006-09-11T13:00:00,107810.36107290104,388117299.8624439,2352227526.2000294,10.236292771019496,6.66666666666669,43.67831329220344,-1.0,9305.31961530951,33499150.61511423,90173456.85545078,10.5016627164649,10.358763363207002,48.44262499639771,48.44262499639771,46.10073054808796,0.6528812564156444,10.358763363207002,6.757230080561804,6.54474576301291
 2006-09-11T14:00:00,107545.9758199402,387165512.95178473,2337323016.769431,10.213651440095417,6.666666666666692,43.67831329220344,-1.0,19195.235781251115,69102848.81250401,185371638.50269347,10.65248473141165,10.358763363207002,48.44262499639771,48.44262499639771,48.44262499639771,0.4269571433024082,10.358763363207002,6.933312241755314,6.933312241755314
 2006-09-11T15:00:00,100788.72213865054,362839399.6991418,2141535661.5683584,9.916245995311892,6.66666666666669,43.67831329220344,-1.0,35138.456138966976,126498442.10028107,403816910.3050309,10.879437533487309,10.239791319011744,48.44262499639772,48.44262499639772,48.44262499639772,0.2188561223326437,10.358763363207002,7.490554939276046,7.490554939276046
 2006-09-11T16:00:00,91468.84719979244,329287849.91925275,1883099973.4383607,9.523722235130094,6.66666666666669,43.67831329220344,-1.0,77059.05635753022,277412602.8871088,1402951881.4395518,10.012547320007616,7.7883306208430225,48.44262499639771,48.44262499639771,31.98951732011073,0.079851350440976,8.243455347116884,6.980497320594881,5.3133194258383005
 2006-09-11T17:00:00,82101.26642829228,295564559.14185226,1630071208.332116,9.139509661606462,6.66666666666669,43.67831329220344,0.0,83057.50618135983,299007022.2528954,1660218781.9001105,9.33333909691492,6.7,48.44262499639771,48.44262499639771,0.0,0.0538253725962081,6.735697123398715,6.735697123398715,6.735697123398715
 2006-09-11T18:00:00,74676.76517502,268836354.630072,1409167758.297103,8.804152961683037,6.66666666666669,43.67831329220344,0.0,74874.04997884255,269546579.9238332,1415461255.0506546,8.94581298833898,6.7,48.44262499639771,48.44262499639771,0.0,0.0533091094975722,6.7,6.7,6.7
 2006-09-11T19:00:00,71399.70489648955,257038937.6273624,1300049303.5292263,8.638528129270291,6.66666666666669,43.67831329220344,0.0,71578.53841375915,257682738.28953293,1305768561.6153178,8.772050791656191,6.7,48.44262499639771,48.44262499639771,0.0,0.0527928463989363,6.7,6.7,6.7
 2006-09-11T20:00:00,0.0,0.0,0.0,13.064653472388818,13.064653472388818,0.0,1.0,99647.26696783824,358730161.08421767,2142977895.901853,0.3171795393025829,-3.103126171302683,48.44262499639771,48.44262499639771,0.0,0.0880889503717468,-1.414005780157287,0.086873781806132,0.086873781806132
 2006-09-11T21:00:00,0.0,0.0,0.0,13.064653472388818,13.064653472388818,0.0,1.0,72310.5127770485,260317845.99737456,1357576731.036859,-1.6280439029842853,-3.8,48.44262499639771,48.44262499639771,0.0,0.2323111034819193,-3.8,-1.651985153425245,-1.651985153425245
 2006-09-11T22:00:00,0.0,0.0,0.0,13.064653472388818,13.064653472388818,0.0,1.0,68412.20717117064,246283945.81621423,1228985373.783038,-1.833432336826156,-3.8,48.44262499639771,48.44262499639771,0.0,0.3619204340526339,-3.8,-1.8532420327056816,-1.8532420327056816
 2006-09-11T23:00:00,14785.41704050311,53227501.3458112,143719114.7557588,10.239882441852211,10.022006908544316,21.83915664610172,1.0,70575.18585526648,254070669.0789592,1304113104.206811,-1.713472129186349,-3.800000000000003,48.44262499639776,48.44262499639776,0.0,0.4819721373999801,-3.800000000000003,-1.950541940708023,-1.950541940708023
 2006-09-12T00:00:00,0.0,0.0,0.0,13.377347150421915,13.377347150421915,0.0,1.0,65185.92220596119,234669319.94146028,1119799899.530068,-2.0078837042564386,-3.8,48.44262499639771,48.44262499639771,0.0,0.5968163743314595,-3.8,-2.026170728533902,-2.026170728533902
 2006-09-12T01:00:00,14000.368370923112,50401326.13532318,137044535.92505488,10.22282146160908,10.015065814819598,21.839156646101724,1.0,66403.87608263757,239053953.897495,1174464359.8793073,-1.920581320094548,-3.800000000000004,48.44262499639777,48.44262499639777,0.0,0.7059107289483406,-3.800000000000004,-2.1503382831238738,-2.1503382831238738
 2006-09-12T02:00:00,0.0,0.0,0.0,13.356523869247756,13.356523869247756,0.0,1.0,61080.558930258056,219890012.14892897,904662161.0850962,-2.351775884028916,-3.8,48.44262499639771,48.44262499639771,0.0,0.8046625444900523,-3.8,-2.375002134066108,-2.375002134066108
 2006-09-12T03:00:00,9772.910754633114,35182478.7166792,95343809.6315874,11.271110837646004,11.126571468387402,14.55943776406781,1.0,61286.25669902626,220630524.1164945,790043083.3866365,-2.535079779163538,-3.8,48.44262499639771,48.44262499639771,0.0,0.8861855524349115,-3.8,-2.707242529129955,-2.707242529129955
 2006-09-12T04:00:00,4629.834063832507,16667402.629797028,45128295.251239546,12.30715959474918,12.238746524603409,7.279718882033905,1.0,48823.17913100144,175763444.8716052,507894346.4083577,-2.9865512013141964,-3.8,48.4426249963977,48.4426249963977,0.0,0.9450214444253756,-3.8,-3.081387286954518,-3.081387286954518
 2006-09-12T05:00:00,73669.95759650898,265211847.34743223,1387651275.8529449,8.77150346476916,6.66666666666669,43.67831329220344,1.0,80552.94369709842,289990597.30955434,1644119441.5214336,-1.17067212877463,-3.8,48.44262499639771,48.44262499639771,0.0,0.9812702095043568,-3.8,-3.39475742621152,-3.39475742621152
 2006-09-12T06:00:00,70311.50306616398,253121411.0381903,1286889226.115281,8.618554632715911,6.66666666666669,43.67831329220344,1.0,49395.44207982163,177823591.48735788,963516088.7643996,-1.299171525839139,-2.840501029596241,32.29508333093181,48.44262499639771,0.0,0.9986449917572408,-3.458325801276075,-3.305770380338369,-3.305770380338369
 2006-09-12T07:00:00,76422.6815171046,275121653.46157646,1481873845.9136066,8.914525820908437,6.666666666666693,43.67831329220345,0.0,38386.43549680857,138191167.78851074,738958504.9338987,6.528169409112834,5.35583248004589,24.221312498198863,48.44262499639772,0.0,1.0000000000000002,4.388332352194202,4.388332352194202,4.388332352194202
 2006-09-12T08:00:00,84163.19013479198,302987484.4852511,1714677466.020924,9.267965858960642,6.66666666666669,43.67831329220344,0.0,84422.80470962108,303922096.9546359,1722823928.675274,9.432454155248438,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-09-12T09:00:00,85798.64119823802,308875108.31365687,1754597600.3212612,9.328581779759013,6.66666666666669,43.67831329220344,0.0,86068.4792256078,309846525.21218807,1763005707.8543532,9.496045848203917,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-09-12T10:00:00,89895.94050397338,323625385.8143042,1862404321.8918505,9.49229106245692,6.66666666666669,43.67831329220344,0.0,90193.56274180653,324696825.8705034,1871534554.2530537,9.667772179573353,6.7,48.44262499639771,48.44262499639771,0.0,0.9999199631042756,6.7,6.7,6.7
 2006-09-12T11:00:00,96036.59795630378,345731752.6426935,2032045642.1849232,9.74993448327157,6.66666666666669,43.67831329220344,0.0,96380.893953923,346971218.2341228,2042386321.0990856,9.938022355379358,6.7,48.44262499639771,48.44262499639771,0.0,0.9994527288845744,6.7,6.7,6.7
 2006-09-12T12:00:00,97842.7254019198,352233811.44691133,2079585497.767248,9.822143354983908,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,10.01375118399148,10.01375118399148,0.0,48.44262499639771,18.895941221662017,0.9081195728531408,9.455365374470732,6.699997438232006,3.499615899801794
 2006-09-12T13:00:00,99670.32072340629,358813154.60426265,2139992972.2626927,9.913902778729486,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,10.10999452793654,10.10999452793654,0.0,48.44262499639771,37.97405641707177,0.687228190355882,10.093483084768932,6.699977913440861,5.666020468218541
 2006-09-12T14:00:00,99706.92528667656,358944931.0320356,2144702383.579296,9.921056414270527,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,10.1769274462567,10.1769274462567,0.0,48.44262499639771,48.44262499639771,0.4668042782217818,10.15772088292389,6.763822108537112,6.763822108537112
 2006-09-12T15:00:00,91775.10474518158,330390377.08265376,1914251848.2717216,9.57102942966676,6.66666666666669,43.67831329220344,-1.0,2824.2798366024595,10167407.411768854,27736930.125591915,10.173179458590791,10.129228612734472,8.073770832732952,48.44262499639771,48.44262499639771,0.2579188415471241,10.123939610229804,7.14312464161917,7.14312464161917
 2006-09-12T16:00:00,85908.96425938657,309272271.33379173,1739186026.4112563,9.305179672432814,6.666666666666689,43.67831329220344,-1.0,67627.51044642512,243459037.6071304,1036638152.9253148,10.024831107102402,8.381291334541475,48.44262499639771,48.44262499639771,42.28253403213353,0.0992904394722178,8.90715205066629,7.2289848771381,6.760306838683249
 2006-09-12T17:00:00,83675.09797588128,301230352.7131725,1676486175.471518,9.20997757761881,6.666666666666692,43.67831329220344,0.0,85609.7511084429,308195103.9903945,1737406516.780954,9.45550678746501,6.7,48.44262499639771,48.44262499639771,0.0,0.0603770885508453,6.783933177743017,6.783933177743017,6.783933177743017
 2006-09-12T18:00:00,78591.11652323324,282928019.48363966,1519796443.1608012,8.972088558429265,6.66666666666669,43.67831329220344,0.0,78810.19571127369,283716704.5605853,1526709836.7269683,9.12199278370076,6.7,48.44262499639771,48.44262499639771,0.0,0.0598608254522093,6.7,6.7,6.7
 2006-09-12T19:00:00,74123.6532472486,266845151.6900949,1378801387.0425763,8.758060191881762,6.66666666666669,43.67831329220344,0.0,74316.38676819643,267538992.3655072,1384927032.544801,8.897447707902373,6.7,48.44262499639771,48.44262499639771,0.0,0.0593445623535734,6.7,6.7,6.7
 2006-09-12T20:00:00,0.0,0.0,0.0,13.0754000329111,13.0754000329111,0.0,1.0,99633.62404663448,358681046.5678841,2132965018.9853168,0.2920830879851911,-3.1122958947748267,48.44262499639771,48.44262499639771,0.0,0.093934708904592,-1.423669664333887,0.061387932936815,0.061387932936815
 2006-09-12T21:00:00,0.0,0.0,0.0,13.0754000329111,13.0754000329111,0.0,1.0,72138.10968838884,259697194.87819985,1351050099.3196604,-1.638466580598821,-3.8,48.44262499639771,48.44262499639771,0.0,0.2373044291528594,-3.8,-1.6622136530493463,-1.6622136530493463
 2006-09-12T22:00:00,0.0,0.0,0.0,13.0754000329111,13.0754000329111,0.0,1.0,68137.31263429007,245294325.48344412,1225893290.588339,-1.838371968050475,-3.8,48.44262499639771,48.44262499639771,0.0,0.3664254566561498,-3.8,-1.858077689679625,-1.858077689679625
 2006-09-12T23:00:00,0.0,0.0,0.0,13.0754000329111,13.0754000329111,0.0,1.0,65829.74460955101,236987080.5943837,1165281896.9345212,-1.9352080793382795,-3.8,48.44262499639771,48.44262499639771,0.0,0.4862427639350801,-3.8,-1.9532218153896028,-1.9532218153896028
 2006-09-13T00:00:00,0.0,0.0,0.0,13.0754000329111,13.0754000329111,0.0,1.0,64177.5592333329,231039213.2399985,1117769767.8316808,-2.01112789943374,-3.8,48.44262499639771,48.44262499639771,0.0,0.6009142015795147,-3.8,-2.0294585435712564,-2.0294585435712564
 2006-09-13T01:00:00,0.0,0.0,0.0,13.0754000329111,13.0754000329111,0.0,1.0,61864.02715361848,222710497.7530265,1039507071.1471312,-2.136206242115795,-3.8,48.44262499639771,48.44262499639771,0.0,0.7097330999673322,-3.8,-2.156545712936421,-2.156545712936421
 2006-09-13T02:00:00,0.0,0.0,0.0,13.0754000329111,13.0754000329111,0.0,1.0,60335.7932637746,217208855.7495885,898229061.6783726,-2.3620620927124807,-3.8,48.44262499639771,48.44262499639771,0.0,0.8079824543402058,-3.8,-2.3853993558052298,-2.3853993558052298
 2006-09-13T03:00:00,0.0,0.0,0.0,13.0754000329111,13.0754000329111,0.0,1.0,60039.04389879769,216140558.03567165,690026299.2766786,-2.695062299822986,-3.8,48.44262499639771,48.44262499639771,0.0,0.8887501845278903,-3.8,-2.720771722111248,-2.720771722111248
 2006-09-13T04:00:00,0.0,0.0,0.0,13.0754000329111,13.0754000329111,0.0,1.0,45782.21148941096,164815961.36187947,456440376.55849886,-3.0688766349002763,-3.8,48.44262499639771,48.44262499639771,0.0,0.946719201804267,-3.8,-3.094444580024396,-3.094444580024396
 2006-09-13T05:00:00,63491.55161048503,228569585.7977461,1049615951.884376,8.258487644509813,6.666666666666689,43.67831329220343,1.0,67900.7701991643,244442772.71699145,1296957286.6314497,-1.7249022849778193,-3.8,48.4426249963977,48.4426249963977,0.0,0.9822280546728912,-3.8,-3.4041170995775123,-3.4041170995775123
 2006-09-13T06:00:00,62292.05746059982,224251406.85815933,1004802822.4783754,8.190482999969806,6.66666666666669,43.67831329220344,1.0,31549.96790260436,113579884.44937567,561278938.089592,-1.371747365342765,-2.2700092944933683,24.22131249819885,48.44262499639771,0.0,0.9988702374527352,-3.0171510542967663,-2.8996949564716434,-2.8996949564716434
 2006-09-13T07:00:00,63699.61836111991,229318626.1000316,1101697833.507333,8.337508691608567,6.666666666666692,43.67831329220345,0.0,28638.49093883444,103098567.37980393,434746214.0304817,5.991037358400121,5.300882857851302,24.221312498198863,48.44262499639772,0.0,0.9997818063461552,4.430997345376928,4.430997345376928,4.430997345376928
 2006-09-13T08:00:00,62709.70065103978,225754922.34374323,1025581130.336612,8.222012573028428,6.66666666666669,43.67831329220344,0.0,62806.55405149898,226103594.58539635,1030048291.8345182,8.335072180022516,6.7,48.44262499639771,48.44262499639771,0.0,0.9992655432475192,6.7,6.7,6.7
 2006-09-13T09:00:00,62281.30762939227,224212707.46581224,922605035.904572,8.06576839961149,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,926608144.7402624,8.171067910961856,6.7,48.44262499639771,48.44262499639771,0.0,0.9987492801488832,6.7,6.7,6.7
 2006-09-13T10:00:00,62281.30762939227,224212707.46581224,975615849.778598,8.146197626792215,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,979890402.0258954,8.25555540033177,6.7,48.44262499639771,48.44262499639771,0.0,0.9982330170502473,6.7,6.7,6.7
 2006-09-13T11:00:00,62281.30762939227,224212707.46581224,1012460877.9275556,8.202101834285513,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,1016868209.7986444,8.314184270265995,6.7,48.44262499639771,48.44262499639771,0.0,0.9977167539516112,6.7,6.7,6.7
 2006-09-13T12:00:00,63360.25356933309,228096912.84959915,1087773469.0920498,8.316380097339525,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.43405131168328,8.43405131168328,0.0,48.44262499639771,8.655777290838307,0.951940826308486,8.130555309968189,6.699940616883893,1.456226742242064
 2006-09-13T13:00:00,64853.25921750284,233471733.18301025,1146652949.5647707,8.405727377213331,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.527865760153974,8.527865760153974,0.0,48.44262499639771,11.70554105741084,0.8365187835553859,8.526454724365733,6.699983632467503,0.9639958102529214
 2006-09-13T14:00:00,65882.57459856824,237177268.5548457,1185622381.8300974,8.464865961631071,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.589914817281374,8.589914817281374,0.0,48.44262499639771,13.000381918858302,0.7176388311129477,8.570512114151782,6.7000073751685605,1.593162762389597
 2006-09-13T15:00:00,63838.045892583534,229816965.2133008,1107832012.3708873,8.346817271404078,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.466064258242007,8.466064258242007,0.0,48.44262499639771,12.98782707628346,0.5980943576580281,8.504851404621816,6.700019935565969,1.771383793838451
 2006-09-13T16:00:00,62281.30762939227,224212707.46581224,944106773.04405,8.098391051261846,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.205287877630427,8.205287877630427,0.0,48.44262499639771,10.82595652173998,0.4918222833481743,8.248115403882597,6.700000172231697,1.315898328074393
 2006-09-13T17:00:00,62281.30762939227,224212707.46581224,883792331.7631882,8.006883937833988,6.66666666666669,43.67831329220344,0.0,65275.7001820551,234992520.6553984,1041393865.8665804,8.35289427057117,6.7,48.44262499639771,48.44262499639771,0.0,0.4514704293077467,6.943006714930202,6.943006714930202,6.943006714930202
 2006-09-13T18:00:00,62281.30762939227,224212707.46581224,816976669.1327276,7.905520272653855,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,820556291.5117756,8.002870918579553,6.7,48.44262499639771,48.44262499639771,0.0,0.4509541662091108,6.7,6.7,6.7
 2006-09-13T19:00:00,62281.30762939227,224212707.46581224,741006542.1351744,7.790277023058284,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,744252631.1857781,7.88182723035458,6.7,48.44262499639771,48.44262499639771,0.0,0.4504379031104748,6.7,6.7,6.7
 2006-09-13T20:00:00,0.0,0.0,0.0,12.708905961577312,12.708905961577312,0.0,1.0,85457.99316542111,307648775.395516,1813856685.7111323,-0.4308302105375742,-3.326937148407104,48.44262499639771,48.44262499639771,0.0,0.4651710287100598,-1.6509230001346389,-0.6745188371014331,-0.6745188371014331
 2006-09-13T21:00:00,0.0,0.0,0.0,12.708905961577312,12.708905961577312,0.0,1.0,63253.8793299846,227713965.58794457,1128302887.8280666,-1.9942960891282564,-3.8,48.44262499639771,48.44262499639771,0.0,0.578660308124376,-3.8,-2.012418406024706,-2.012418406024706
 2006-09-13T22:00:00,0.0,0.0,0.0,12.708905961577312,12.708905961577312,0.0,1.0,61419.01852005571,221108466.67220065,1059184114.0119137,-2.1047560975681643,-3.8,48.44262499639771,48.44262499639771,0.0,0.6888968918814776,-3.8,-2.12458800141992,-2.12458800141992
 2006-09-13T23:00:00,0.0,0.0,0.0,12.708905961577312,12.708905961577312,0.0,1.0,59744.62503753229,215080650.13511625,931884304.2874956,-2.3082509512876603,-3.8,48.44262499639771,48.44262499639771,0.0,0.7897509708763203,-3.8,-2.330980619238787,-2.330980619238787
 2006-09-14T00:00:00,0.0,0.0,0.0,12.708905961577312,12.708905961577312,0.0,1.0,59738.7313542964,215059432.87546703,735084077.7952882,-2.6229813021406745,-3.8,48.44262499639771,48.44262499639771,0.0,0.8745091748263053,-3.8,-2.648375334138282,-2.648375334138282
 2006-09-14T01:00:00,0.0,0.0,0.0,12.708905961577312,12.708905961577312,0.0,1.0,50123.46973095503,180444491.0314381,501352865.4571714,-2.9969841135067306,-3.8,48.44262499639771,48.44262499639771,0.0,0.937164939986582,-3.8,-3.0228165656527604,-3.0228165656527604
 2006-09-14T02:00:00,0.0,0.0,0.0,12.708905961577312,12.708905961577312,0.0,1.0,29476.102771772883,106113969.97838238,294614614.1658619,-3.3279853060004814,-3.8,48.44262499639771,48.44262499639771,0.0,0.9767706031545544,-3.8,-3.3515963409528378,-3.3515963409528378
 2006-09-14T03:00:00,0.0,0.0,0.0,12.708905961577312,12.708905961577312,0.0,1.0,13699.24444177468,49317279.990388855,136965445.99843132,-3.5728069829640035,-3.792284951744611,40.36885416366476,48.44262499639771,0.0,0.997294829584266,-3.8,-3.597745142000529,-3.597745142000529
 2006-09-14T04:00:00,10119.286078548628,36429429.88277507,102437912.5320596,8.11526405590742,7.959982364657274,34.214678745559354,1.0,0.0,0.0,0.0,-3.164634517731672,-3.164634517731672,0.0,48.44262499639773,0.0,1.0000000000000002,-3.3057285122791167,-3.3057285122791167,-3.3057285122791167
 2006-09-14T05:00:00,47269.81360416386,170171328.9749899,477213208.7974559,7.3901833610619505,6.666666666666692,43.67831329220344,1.0,0.0,0.0,0.0,-0.2328117235709182,-0.2328117235709182,0.0,48.44262499639771,0.0,1.0,-0.8918862184403956,-0.8918862184403956,-0.8918862184403956
 2006-09-14T06:00:00,43148.20632041004,155333542.75347617,435567744.9544873,7.327028804231365,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,3.702172811332982,3.702172811332982,0.0,48.44262499639771,0.0,1.0,3.1107671584039447,3.1107671584039447,3.1107671584039447
 2006-09-14T07:00:00,55028.95063983352,198104222.3034005,555707278.3283601,7.509224726354385,6.666666666666692,43.678313292203455,0.0,39317.64804206571,141543532.9514365,397518291.9334442,7.206513681933777,6.575138441827637,38.75409999711818,48.44262499639773,0.0,0.9999840308955495,6.371812001831735,6.371812001831735,6.371812001831735
 2006-09-14T08:00:00,62281.30762939227,224212707.46581224,750321000.691256,7.804407606991113,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,753641345.5482141,7.896718462819433,6.7,48.44262499639771,48.44262499639771,0.0,0.999607917287557,6.7,6.7,6.7
 2006-09-14T09:00:00,62281.30762939227,224212707.46581224,840937672.6440051,7.94186966170108,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,844579480.6192558,8.040975728207437,6.7,48.44262499639771,48.44262499639771,0.0,0.9990916541889212,6.7,6.7,6.7
 2006-09-14T10:00:00,62281.30762939227,224212707.46581224,904998225.6606328,8.0390563114763,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,908929448.8974948,8.143032011428309,6.7,48.44262499639771,48.44262499639771,0.0,0.9985753910902851,6.7,6.7,6.7
 2006-09-14T11:00:00,62281.30762939227,224212707.46581224,977159648.0705428,8.148539984482882,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,981454643.2768352,8.25803555972549,6.7,48.44262499639771,48.44262499639771,0.0,0.9980591279916492,6.7,6.7,6.7
 2006-09-14T12:00:00,62857.24367266782,226286077.2216042,1063853994.3300536,8.280084093833624,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.3962881430242,8.3962881430242,0.0,48.44262499639771,8.486728318406202,0.9531480442584428,8.101959355145537,6.699995374481477,1.4314027428813203
 2006-09-14T13:00:00,64574.6337948202,232468681.66135272,1136020812.6335769,8.389593113738783,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.511356814745282,8.511356814745282,0.0,48.44262499639771,11.495325579570638,0.8402130740389832,8.498660065600275,6.699994325611608,0.9131513293700956
 2006-09-14T14:00:00,65452.61978572878,235629431.22862363,1169401013.8838878,8.44024854893395,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.564539892536986,8.564539892536986,0.0,48.44262499639771,12.841940008799725,0.7217994911101684,8.557213881645264,6.700000250810009,1.547096647749371
 2006-09-14T15:00:00,63700.84342354658,229323036.32476765,1102597385.7507553,8.338873719903637,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.458113388360738,8.458113388360738,0.0,48.44262499639772,12.785981537466364,0.604031075883668,8.485983530300087,6.6999979069478135,1.718958202593457
 2006-09-14T16:00:00,62281.30762939227,224212707.46581224,983789841.4067396,8.15859962016526,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.268821591089143,8.268821591089143,0.0,48.44262499639771,11.276793940799967,0.4963102963318483,8.300385151864505,6.699999258932011,1.422885171034366
 2006-09-14T17:00:00,62281.30762939227,224212707.46581224,918509674.530702,8.059555303598913,6.66666666666669,43.67831329220344,0.0,65856.61557041912,237083816.05350888,1084573862.618677,8.421321308076601,6.7,48.44262499639771,48.44262499639771,0.0,0.4542236295208871,6.955793003768025,6.955793003768025,6.955793003768025
 2006-09-14T18:00:00,62281.30762939227,224212707.46581224,846116575.1927526,7.9497265708857725,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,849961064.6962993,8.049510817448583,6.7,48.44262499639771,48.44262499639771,0.0,0.4537073664222511,6.7,6.7,6.7
 2006-09-14T19:00:00,62281.30762939227,224212707.46581224,807294735.0864924,7.890832416665675,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,810985235.7250758,7.987689975760131,6.7,48.44262499639771,48.44262499639771,0.0,0.4531911033236152,6.7,6.7,6.7
 2006-09-14T20:00:00,0.0,0.0,0.0,11.804944267769876,11.804944267769876,0.0,1.0,85471.08783123421,307695916.19244313,1813037812.6562216,-0.4323679009659365,-3.327168136084788,48.44262499639771,48.44262499639771,0.0,0.4678799185489306,-1.6511609427255756,-0.6760976317412237,-0.6760976317412237
 2006-09-14T21:00:00,0.0,0.0,0.0,11.804944267769876,11.804944267769876,0.0,1.0,63222.4659348909,227600877.3656073,1127127953.9599743,-1.9961735731445849,-3.8,48.44262499639771,48.44262499639771,0.0,0.5812651378116344,-3.8,-2.0143166412207423,-2.0143166412207423
 2006-09-14T22:00:00,0.0,0.0,0.0,11.804944267769876,11.804944267769876,0.0,1.0,61361.85244856039,220902668.81481743,1057014621.6746714,-2.108223558932985,-3.8,48.44262499639771,48.44262499639771,0.0,0.6913452735205,-3.8,-2.128112234322668,-2.128112234322668
 2006-09-14T23:00:00,0.0,0.0,0.0,11.804944267769876,11.804944267769876,0.0,1.0,59738.7313542964,215059432.87546703,928106800.1670572,-2.314290554903477,-3.8,48.44262499639771,48.44262499639771,0.0,0.7919099302719402,-3.8,-2.337091669280656,-2.337091669280656
 2006-09-15T00:00:00,0.0,0.0,0.0,11.804944267769876,11.804944267769876,0.0,1.0,59738.7313542964,215059432.87546703,729902905.884697,-2.631269434212523,-3.8,48.44262499639771,48.44262499639771,0.0,0.8762153280176803,-3.8,-2.656705261471299,-2.656705261471299
 2006-09-15T01:00:00,0.0,0.0,0.0,11.804944267769876,11.804944267769876,0.0,1.0,49629.4546194757,178666036.63011253,496048027.01329273,-3.005475244973664,-3.8,48.44262499639771,48.44262499639771,0.0,0.9383257512058916,-3.8,-3.0312824885362475,-3.0312824885362475
 2006-09-15T02:00:00,0.0,0.0,0.0,11.804944267769876,11.804944267769876,0.0,1.0,29074.44951039996,104668018.23743984,290600076.6422255,-3.334414630381651,-3.8,48.44262499639771,48.44262499639771,0.0,0.9774423302785336,-3.8,-3.3579562529081257,-3.3579562529081257
 2006-09-15T03:00:00,0.0,0.0,0.0,11.804944267769876,11.804944267769876,0.0,1.0,11334.855408199342,40805479.46951763,113292251.6442844,-3.600740377920177,-3.7822825795699937,32.29508333093181,48.44262499639771,0.0,0.9975083345513256,-3.791843715626008,-3.624268047396895,-3.624268047396895
 2006-09-15T04:00:00,0.0,0.0,0.0,11.804944267769876,11.804944267769876,0.0,1.0,0.0,0.0,0.0,-3.690945049616703,-3.690945049616703,0.0,48.44262499639771,0.0,0.999764575263963,-3.704862996071743,-3.704862996071743,-3.704862996071743
 2006-09-15T05:00:00,56329.14261093041,202784913.39934948,573659423.3932315,7.536451189399145,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.6110292106257756,-0.6110292106257756,0.0,48.44262499639771,0.0,0.9992483121653272,-1.402668834876813,-1.402668834876813,-1.402668834876813
 2006-09-15T06:00:00,52259.91724967416,188135702.0988269,527547637.5290581,7.466516378793624,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,4.197263230929141,4.197263230929141,0.0,48.44262499639771,0.0,0.9987320490666912,3.479102740562116,3.479102740562116,3.479102740562116
 2006-09-15T07:00:00,61771.87726767676,222378758.1636362,712977855.3425002,7.747764759886109,6.666666666666692,43.678313292203455,0.0,54612.2582030948,196604129.5311412,640890857.3267992,7.714901128012033,6.697165463536472,47.63524791312444,48.44262499639773,0.0,0.9982157859680556,6.610826784474047,6.610826784474047,6.610826784474047
 2006-09-15T08:00:00,62281.30762939227,224212707.46581224,895303169.7360206,8.024347583239283,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,899179701.8074726,8.127570109504306,6.7,48.44262499639771,48.44262499639771,0.0,0.9976995228694192,6.7,6.7,6.7
 2006-09-15T09:00:00,62313.86036751,224329897.323036,999509000.5633768,8.182450895752607,6.66666666666669,43.67831329220344,0.0,62379.01596074542,224564457.45868352,1003832609.7181466,8.29351439658541,6.7,48.44262499639771,48.44262499639771,0.0,0.9971832597707831,6.7,6.7,6.7
 2006-09-15T10:00:00,64440.45304706107,231985630.96941984,1130019542.0710266,8.380487156005083,6.66666666666669,43.67831329220344,0.0,64590.81421221856,232526931.1639868,1134930228.250328,8.501332677311742,6.7,48.44262499639771,48.44262499639771,0.0,0.9966669966721472,6.7,6.7,6.7
 2006-09-15T11:00:00,67683.2376630454,243659655.58696344,1243780280.3118708,8.55312794318843,6.66666666666669,43.67831329220344,0.0,67850.54171346508,244261950.16847432,1249256625.5320497,8.682512331686445,6.7,48.44262499639771,48.44262499639771,0.0,0.9961507335735114,6.7,6.7,6.7
 2006-09-15T12:00:00,70499.89917971293,253799637.0469665,1333142898.542738,8.688757404307502,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.824843871474119,8.824843871474119,0.0,48.44262499639771,10.6666202181454,0.9394692036289004,8.458649631142487,6.700005856896124,1.7965738431347038
