Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-15T13:00:00,74626.63170844164,268655874.1503899,1459538466.21735,8.880614719719357,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.026116589280072,9.026116589280072,0.0,48.44262499639771,15.88789573950865,0.7965811336077243,8.987670289706903,6.699993519310598,1.9819744418317533
 2006-09-15T14:00:00,78084.83370615498,281105401.3421579,1558450722.920747,9.03077043773991,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.183667144258358,9.183667144258358,0.0,48.44262499639771,20.47257562343068,0.6412420526084626,9.166156133399149,6.70000243736225,3.318095886504309
 2006-09-15T15:00:00,75045.70554901009,270164539.9764363,1448209598.687783,8.863416388385003,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.008044042741991,9.008044042741991,0.0,48.44262499639772,20.011772037741128,0.4854426338459712,9.049033600087268,6.700002176844016,3.3560308225972206
 2006-09-15T16:00:00,70249.03021350782,252896508.76862812,1288122498.7793913,8.620426433716732,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.753069563870612,8.753069563870612,0.0,48.44262499639771,17.688718387767654,0.3436558604347243,8.800374908926743,6.699997225855604,3.046288125537332
 2006-09-15T17:00:00,69702.92176772638,250930518.36381492,1266986914.0218716,8.588347988156478,6.66666666666669,43.67831329220344,0.0,76145.93361704324,274125361.0213557,1483018666.260795,9.052519958594496,6.7,48.44262499639771,48.44262499639771,0.0,0.2882258132023172,7.032681055805437,7.032681055805437,7.032681055805437
 2006-09-15T18:00:00,68033.09985826044,244919159.4897376,1206693437.9059718,8.496843223403394,6.66666666666669,43.67831329220344,0.0,68195.8130294482,245504926.90601343,1211935213.8402777,8.623373429792283,6.7,48.44262499639771,48.44262499639771,0.0,0.2877095501036813,6.7,6.7,6.7
 2006-09-15T19:00:00,65741.8857890125,236670788.84044504,1127809992.3959577,8.37713320610636,6.66666666666669,43.67831329220344,0.0,65892.98390868539,237214742.0712674,1132669951.6347244,8.497752699857203,6.7,48.44262499639771,48.44262499639771,0.0,0.2871932870050454,6.7,6.7,6.7
 2006-09-15T20:00:00,0.0,0.0,0.0,13.098890624456272,13.098890624456272,0.0,1.0,89915.57766702866,323696079.6013032,1887972215.676521,-0.2790255336510425,-3.293312568047753,48.44262499639771,48.44262499639771,0.0,0.3062915580573869,-1.6163759645121245,-0.5196225363228718,-0.5196225363228718
 2006-09-15T21:00:00,0.0,0.0,0.0,13.098890624456269,13.098890624456269,0.0,1.0,65800.75359578987,236882712.9448436,1190825657.7167523,-1.894395931901348,-3.8,48.44262499639771,48.44262499639771,0.0,0.4273318268072809,-3.8,-1.9129820782558544,-1.9129820782558544
 2006-09-15T22:00:00,0.0,0.0,0.0,13.098890624456269,13.098890624456269,0.0,1.0,64311.87053622108,231522733.93039587,1142716760.533179,-1.9712636888332544,-3.8,48.44262499639771,48.44262499639771,0.0,0.5443690841668843,-3.8,-1.9892029907200768,-1.9892029907200768
 2006-09-15T23:00:00,0.0,0.0,0.0,13.098890624456269,13.098890624456269,0.0,1.0,62671.83832328749,225618617.9638349,1084760341.8948183,-2.063879738042372,-3.8,48.44262499639771,48.44262499639771,0.0,0.6564674915688989,-3.8,-2.083034583813006,-2.083034583813006
 2006-09-16T00:00:00,0.0,0.0,0.0,13.098890624456269,13.098890624456269,0.0,1.0,60454.30762712739,217635507.45765865,977676905.8042512,-2.23504125993706,-3.8,48.44262499639771,48.44262499639771,0.0,0.7607728031589898,-3.8,-2.2568380718852743,-2.2568380718852743
 2006-09-16T01:00:00,0.0,0.0,0.0,13.098890624456269,13.098890624456269,0.0,1.0,60248.52995157739,216894707.82567856,800608996.27138,-2.518173236206028,-3.8,48.44262499639771,48.44262499639771,0.0,0.8511255954929996,-3.8,-2.542914648149607,-2.542914648149607
 2006-09-16T02:00:00,8407.051794040042,30265386.45854415,83534120.52488911,11.08144980344342,10.954815971859745,14.55943776406781,1.0,59641.33633888156,214708810.8199736,650896652.8063836,-2.757667332829905,-3.8,48.44262499639771,48.44262499639771,0.0,0.9208289986894806,-3.8,-2.910205235024657,-2.910205235024657
 2006-09-16T03:00:00,3996.56731324864,14387642.327695103,39672219.34648049,12.352708556638056,12.29256772058562,7.279718882033905,1.0,38509.85116778321,138635464.20401955,387996122.0805519,-3.1784811739231174,-3.8,48.4426249963977,48.4426249963977,0.0,0.9670684877710708,-3.8,-3.262879807089704,-3.262879807089704
 2006-09-16T04:00:00,0.0,0.0,0.0,13.417747931369409,13.417747931369409,0.0,1.0,19574.20706636626,70467145.43891853,190141702.3035588,-3.495322291461836,-3.8,48.44262499639771,48.44262499639771,0.0,0.9932375551655892,-3.8,-3.5167551938755945,-3.5167551938755945
 2006-09-16T05:00:00,14218.87860599203,51187962.98157132,138823654.1817843,10.235398123151954,10.02494505356797,21.83915664610172,1.0,0.0,0.0,0.0,-2.736400518415785,-2.736400518415785,0.0,48.44262499639776,0.0,0.9999640626014956,-2.9359261235360576,-2.9359261235360576,-2.9359261235360576
 2006-09-16T06:00:00,0.0,0.0,0.0,13.383223440469228,13.383223440469228,0.0,1.0,0.0,0.0,0.0,-2.423079577859708,-2.423079577859708,0.0,48.44262499639771,0.0,0.9995480124053938,-2.4368451461011507,-2.4368451461011507,-2.4368451461011507
 2006-09-16T07:00:00,15999.062087601158,57596623.51536416,153302235.8691126,10.257644604436138,10.025238973306688,21.839156646101724,0.0,0.0,0.0,0.0,-1.4457408871065327,-1.4457408871065327,0.0,48.44262499639777,0.0,0.9990317493067588,-1.6597901637617076,-1.6597901637617076,-1.6597901637617076
 2006-09-16T08:00:00,0.0,0.0,0.0,13.384105199685376,13.384105199685376,0.0,0.0,0.0,0.0,0.0,-0.8719855723234219,-0.8719855723234219,0.0,48.44262499639771,0.0,0.998515486208122,-0.8856770472964103,-0.8856770472964103,-0.8856770472964103
 2006-09-16T09:00:00,11817.678259620576,42543641.73463408,112069809.91013238,11.31485899873261,11.14495902201248,14.55943776406781,0.0,0.0,0.0,0.0,-0.5422718464300859,-0.5422718464300859,0.0,48.44262499639771,0.0,0.997999223109486,-0.7160678627255482,-0.7160678627255482,-0.7160678627255482
 2006-09-16T10:00:00,5641.771538329261,20310377.53798534,53353279.99836671,12.3692149921143,12.288331084285575,7.279718882033905,0.0,0.0,0.0,0.0,0.762953657044104,0.762953657044104,0.0,48.44262499639772,0.0,0.99748296001085,0.6927994236305383,0.6927994236305383,0.6927994236305383
 2006-09-16T11:00:00,19623.19843891799,70643514.38010475,181418561.31860268,10.327013826311848,10.051976152726596,21.839156646101724,0.0,0.0,0.0,0.0,1.6682679142670978,1.6682679142670978,0.0,48.44262499639774,0.0,0.9969666969122148,1.4166957163032252,1.4166957163032252,1.4166957163032252
 2006-09-16T12:00:00,31917.165837928605,114901797.01654294,381166257.0187189,10.370425645500095,9.792436893950644,23.6590863666102,-1.0,0.0,0.0,0.0,4.404974107084009,4.404974107084009,0.0,48.44262499639772,0.1229997988956167,0.9962671627991536,3.915713470296884,3.8984385281063294,2.781777271640092
 2006-09-16T13:00:00,15893.507341086888,57216626.4279128,145621749.08210173,11.216389458576607,10.995618229526364,16.37936748457629,-1.0,0.0,0.0,0.0,6.942512324486937,6.942512324486937,0.0,48.44262499639771,2.014440537897459,0.985083048820553,7.002453076158111,6.700037528980457,0.0005213387304892
 2006-09-16T14:00:00,31787.122012304702,114433639.24429692,301853581.22000366,10.236646153144958,9.778977085388847,24.265729606779686,-1.0,0.0,0.0,0.0,7.188651443581558,7.188651443581558,0.0,48.44262499639771,3.7487897796124687,0.9528878882599812,7.284839243865573,6.700010911697948,0.0208262078698224
 2006-09-16T15:00:00,12734.40808618154,45843869.11025355,118248019.0289821,11.388073858031552,11.208805965316634,14.559437764067807,-1.0,0.0,0.0,0.0,6.89941530855544,6.89941530855544,0.0,48.44262499639774,1.928865512663969,0.9222051705066396,6.98835170959148,6.699964163730602,0.0010545671678463
 2006-09-16T16:00:00,20572.80115321748,74062084.15158291,189155556.13193965,10.359285210521508,10.072515676940505,21.839156646101724,-1.0,0.0,0.0,0.0,7.010029372438193,7.010029372438193,0.0,48.44262499639774,2.017795404484264,0.9116922196276672,7.002827434729348,6.700034440752648,0.0021461787181468
 2006-09-16T17:00:00,10549.926062068233,37979733.82344563,96617345.69032116,11.919651388393351,11.773173790936475,10.91957832305086,0.0,11497.093766786857,41389537.56043268,106279181.97951154,6.868845162949017,6.7,48.44262499639771,48.44262499639771,0.0,0.8986181446570155,6.702638284189224,6.702638284189224,6.702638284189224
 2006-09-16T18:00:00,6897.3087065227455,24830311.34348188,63248995.12211654,12.476011395871684,12.380122636514164,7.279718882033905,0.0,7834.480941327228,28204131.388778027,71921449.36764361,6.814264018376021,6.7,48.44262499639771,48.44262499639771,0.0,0.8981018815583796,6.7,6.7,6.7
 2006-09-16T19:00:00,19705.180988196003,70938651.55750561,182137335.30345333,10.347862212301893,10.071734598672933,21.839156646101724,0.0,20334.22135126433,73203196.86455157,188084299.5418816,6.9988088234854375,6.7000000000000055,48.44262499639774,48.44262499639774,0.0,0.8975856184597442,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-09-16T20:00:00,13450.656685641074,48422364.06830787,124058141.85654734,11.379498065397597,11.191420142740164,14.55943776406781,1.0,86375.82421032769,310952967.1571796,1528123168.4047215,-0.9914029994481964,-3.431530697329984,48.44262499639771,48.44262499639771,0.0,0.8904663367680046,-1.755072490516394,-1.4513566666555509,-1.4513566666555509
 2006-09-16T21:00:00,34903.65307953581,125653151.08632883,345957629.06791365,9.911284304512485,9.386732682509717,26.20698797532207,1.0,60422.80338047223,217522092.1696999,795446138.4920098,-2.526575584017228,-3.8,48.44262499639772,48.44262499639772,0.0,0.9471683744480583,-3.8,-3.0979235136906698,-3.0979235136906698
 2006-09-16T22:00:00,15604.190380932638,56175085.37135745,144073680.4919055,11.211118925956006,10.992695781839537,16.639357444648947,1.0,41699.31828987375,150117545.84354535,397073605.342938,-3.1639833099419903,-3.800000000000004,48.44262499639777,48.44262499639777,0.0,0.982480601331225,-3.800000000000004,-3.406595090190198,-3.406595090190198
 2006-09-16T23:00:00,6829.438434937835,24585978.365776207,63662591.63950483,12.461195219203878,12.364679287860929,7.279718882033905,1.0,8694.446306801456,31300006.704485245,79251333.02821702,-3.5445394449811407,-3.671535827232539,24.221312498198856,48.44262499639772,0.0,0.9989227083322288,-3.7823861545922095,-3.665700629319343,-3.665700629319343
 2006-09-17T00:00:00,12341.069414826045,44427849.89337376,115384400.32838994,11.353824374377549,11.178898577118945,14.559437764067807,1.0,0.0,0.0,0.0,-2.1946541465029727,-2.1946541465029727,0.0,48.44262499639772,0.0,0.9998839822720966,-2.343828824938654,-2.343828824938654,-2.343828824938654
 2006-09-17T01:00:00,17364.95463796186,62513836.69666267,165171731.21266514,10.301243423183523,10.050840599505875,21.839156646101724,1.0,0.0,0.0,0.0,-1.4998880557965908,-1.4998880557965908,0.0,48.44262499639772,0.0,0.9993957541592816,-1.7410128298164718,-1.7410128298164718,-1.7410128298164718
 2006-09-17T02:00:00,0.0,0.0,0.0,13.393684805555056,13.393684805555056,0.0,1.0,0.0,0.0,0.0,-0.4300471619052442,-0.4300471619052442,0.0,48.44262499639771,0.0,0.9988794910606456,-0.4312811112556704,-0.4312811112556704,-0.4312811112556704
 2006-09-17T03:00:00,17243.963682048194,62078269.255373485,164524742.00459957,10.279398214970934,10.02997641548408,21.839156646101724,1.0,0.0,0.0,0.0,0.3796330470970839,0.3796330470970839,0.0,48.44262499639774,0.0,0.9983632279620102,0.151030315086836,0.151030315086836,0.151030315086836
 2006-09-17T04:00:00,0.0,0.0,0.0,13.39248888179426,13.39248888179426,0.0,1.0,0.0,0.0,0.0,1.225406839402195,1.225406839402195,0.0,48.44262499639771,0.0,0.9978469648633737,1.2117849604085993,1.2117849604085993,1.2117849604085993
 2006-09-17T05:00:00,6591.248727669004,23728495.419608407,62690768.41906672,12.366560834688553,12.27151851260633,7.279718882033905,1.0,0.0,0.0,0.0,1.4082515731392735,1.4082515731392735,0.0,48.44262499639771,0.0,0.9973307017647378,1.2966119589876424,1.2966119589876424,1.2966119589876424
 2006-09-17T06:00:00,11845.61252907438,42644205.104667775,112542951.54254957,11.329532829793465,11.158915472992804,14.559437764067807,1.0,0.0,0.0,0.0,2.8372105001905097,2.8372105001905097,0.0,48.44262499639772,0.0,0.996814438666102,2.69120420176889,2.69120420176889,2.69120420176889
 2006-09-17T07:00:00,18514.62316734544,66652643.40244358,174527057.2709021,10.303917437480258,10.03932933799402,21.839156646101724,0.0,0.0,0.0,0.0,3.80444851966627,3.80444851966627,0.0,48.44262499639774,0.0,0.9962981755674666,3.561749818050791,3.561749818050791,3.561749818050791
 2006-09-17T08:00:00,6905.824417318808,24860967.902347703,64271451.99330694,12.396797175743687,12.29935800748805,7.279718882033905,0.0,0.0,0.0,0.0,4.804644657808222,4.804644657808222,0.0,48.44262499639771,0.0,0.99578191246883,4.690858101112702,4.690858101112702,4.690858101112702
 2006-09-17T09:00:00,12684.613051905106,45664606.98685838,118248665.17213637,11.381794465283788,11.20252559199622,14.559437764067807,0.0,0.0,0.0,0.0,6.324940468988452,6.324940468988452,0.0,48.4426249963977,0.0,0.995265649370194,6.171615415859418,6.171615415859418,6.171615415859418
 2006-09-17T10:00:00,16182.69645706811,58257707.24544519,151918238.50128445,10.885288245376335,10.654973888056825,18.19929720508477,0.0,15235.806613188646,54848903.80747911,143059864.67827907,6.880590837955675,6.653306915794904,36.33196874729831,48.44262499639774,0.0,0.9947493862715584,6.634388780270183,6.634388780270183,6.634388780270183
 2006-09-17T11:00:00,23773.30252018862,85583889.07267895,224535780.88317007,10.01087648530254,9.670462159863016,24.569051226864456,0.0,24342.84703625877,87634249.33053154,230040613.78526416,7.0654404717966655,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.9942331231729226,6.700000000000004,6.700000000000004,6.700000000000004
 2006-09-17T12:00:00,40415.02281037304,145494082.1173429,381550743.24189866,8.597811822893641,8.019325441057616,35.185307929830564,-1.0,0.0,0.0,0.0,7.312012803811908,7.312012803811908,0.0,48.44262499639774,3.9157150512005967,0.9727294649106918,7.301686055694568,6.70006102357365,1.124243246333439
 2006-09-17T13:00:00,32706.37044234507,117742933.59244227,425318525.40501446,10.827339017343212,10.182375412294409,21.83915664610172,-1.0,0.0,0.0,0.0,7.386046301562672,7.386046301562672,0.0,48.4426249963977,4.421012911972002,0.9316455944377724,7.416792888821725,6.699975028159551,0.1249779847932832
 2006-09-17T14:00:00,51032.74124715327,183717868.4897517,574361828.4480178,8.144915754736862,7.274010388471548,40.038453851186496,-1.0,0.0,0.0,0.0,7.617424413629199,7.617424413629199,0.0,48.44262499639772,5.667760738347923,0.8804464346132782,7.59230000383113,6.6999750704675884,0.1618223367323079
 2006-09-17T15:00:00,45338.917453909824,163220102.8340753,578277188.919778,8.756695566508961,7.879762115495531,36.39859441016954,-1.0,0.0,0.0,0.0,7.624798835841447,7.624798835841447,0.0,48.44262499639774,6.960610417001267,0.801034364188597,7.764350547383739,6.699946898717663,0.4646702000290003
 2006-09-17T16:00:00,11922.613886004685,42921409.98961687,113731097.9093377,11.422680180415272,11.250261257614476,14.55943776406781,-1.0,0.0,0.0,0.0,6.892069787191819,6.892069787191819,0.0,48.44262499639772,1.2736477238391106,0.7715583825010222,6.888944550533066,6.699806451246207,0.0037318902730733
 2006-09-17T17:00:00,11208.604144890938,40350974.921607375,107640006.18312548,11.37971397406372,11.216530804204034,14.559437764067807,0.0,17421.81172228111,62718522.20021201,170110534.42375344,6.9702038998220415,6.700000000000002,48.44262499639771,48.44262499639771,0.0,0.7697114475995585,6.787483429413697,6.787483429413697,6.787483429413697
 2006-09-17T18:00:00,15329.510676293918,55186238.43465812,149352325.46654916,10.276780733912046,10.050364011410204,21.83915664610172,0.0,15911.69774490639,57282111.881663024,155172358.449429,6.946541631604871,6.700000000000003,48.44262499639773,48.44262499639773,0.0,0.7691951845009228,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-17T19:00:00,12503.84096829548,45013827.48586368,125073210.0185325,10.237896815780948,10.048291678982386,21.839156646101745,0.0,13074.207799916738,47067148.07970022,130892668.75678082,6.907977919029377,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.768678921402287,6.700000000000004,6.700000000000004,6.700000000000004
 2006-09-17T20:00:00,0.0,0.0,0.0,13.421627361586816,13.421627361586816,0.0,1.0,82682.94451686494,297658600.2607138,1644012369.1515417,-0.7531947115529377,-3.378137988612917,48.44262499639771,48.44262499639771,0.0,0.7743904467016608,-1.6923475257532925,-1.0080126385174597,-1.0080126385174597
 2006-09-17T21:00:00,11277.435133990768,40598766.48236677,113814887.0589377,10.197572705068271,10.025036594878165,21.83915664610172,1.0,60378.52110778454,217362675.98802412,881400564.2748652,-2.389023718662352,-3.800000000000003,48.44262499639776,48.44262499639776,0.0,0.8609161894370292,-3.800000000000003,-2.585158987878851,-2.585158987878851
 2006-09-17T22:00:00,0.0,0.0,0.0,13.383406523089612,13.383406523089612,0.0,1.0,53481.20752068087,192532347.07445115,542838553.2950749,-2.930584519005858,-3.8,48.44262499639771,48.44262499639771,0.0,0.9277639866100152,-3.8,-2.956559033073696,-2.956559033073696
 2006-09-17T23:00:00,7088.564835582733,25518833.40809784,71556860.96128562,11.252968173063351,11.144493237615306,14.55943776406781,1.0,39487.16088152056,142153779.173474,394675468.3850216,-3.167759796164629,-3.8,48.44262499639771,48.44262499639771,0.0,0.971243566205934,-3.8,-3.3003481524333904,-3.3003481524333904
 2006-09-18T00:00:00,3201.002314115769,11523608.330816768,32313124.4251511,12.272547268531143,12.22356349749358,7.279718882033905,1.0,20634.072047263588,74282659.37014893,206238227.0120414,-3.469552895756633,-3.8,48.4426249963977,48.4426249963977,0.0,0.995150979417879,-3.8,-3.53940264148341,-3.53940264148341
 2006-09-18T01:00:00,0.0,0.0,0.0,13.334942863658958,13.334942863658958,0.0,1.0,0.0,0.0,0.0,-3.7225640640994015,-3.7225640640994015,0.0,48.44262499639771,0.0,1.0,-3.741148427676226,-3.741148427676226,-3.741148427676226
 2006-09-18T02:00:00,9247.027563858432,33289299.22989036,93345871.98394412,10.12221291697067,9.980709453292263,21.83915664610172,1.0,0.0,0.0,0.0,-2.975294208889551,-2.975294208889551,0.0,48.44262499639776,0.0,1.0000000000000009,-3.108640661739564,-3.108640661739564,-3.108640661739564
 2006-09-18T03:00:00,0.0,0.0,0.0,13.294752239917813,13.294752239917813,0.0,1.0,0.0,0.0,0.0,-2.7395921043939704,-2.7395921043939704,0.0,48.44262499639771,0.0,1.0,-2.753361322955827,-2.753361322955827,-2.753361322955827
 2006-09-18T04:00:00,0.0,0.0,0.0,13.294752239917813,13.294752239917813,0.0,1.0,0.0,0.0,0.0,-2.6530786109140965,-2.6530786109140965,0.0,48.44262499639771,0.0,0.9999677309420903,-2.6668433144804795,-2.6668433144804795,-2.6668433144804795
 2006-09-18T05:00:00,62296.56945423782,224267650.03525624,786899537.1651766,7.859898905981208,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,1.544004532397255,1.544004532397255,0.0,48.4426249963977,0.0,0.9995590174271806,0.4459484040480132,0.4459484040480132,0.4459484040480132
 2006-09-18T06:00:00,62281.30762939227,224212707.46581224,713423924.3320198,7.74843769406788,6.66666666666669,43.67831329220344,1.0,38303.441916446034,137892390.8992057,437110307.509249,7.057617145650963,6.363462261466368,32.29508333093181,48.44262499639771,0.0,0.9990427543285446,6.009704215697077,6.009704215697077,6.009704215697077
 2006-09-18T07:00:00,62281.30762939228,224212707.4658122,892229895.7753601,8.019685999529989,6.66666666666669,43.67831329220344,0.0,62331.33857510789,224392818.8703884,896122474.3443152,8.122719177794847,6.7,48.44262499639772,48.44262499639772,0.0,0.9985264912299088,6.7,6.7,6.7
 2006-09-18T08:00:00,63634.74005003498,229085064.18012595,1091658340.873752,8.322276772934346,6.66666666666669,43.67831329220344,0.0,63751.763951641886,229506350.2259108,1096429215.8957274,8.440303338621188,6.7,48.44262499639771,48.44262499639771,0.0,0.9980102281312728,6.7,6.7,6.7
 2006-09-18T09:00:00,66637.89457397569,239896420.46631247,1214042106.8528206,8.507996129719524,6.66666666666669,43.67831329220344,0.0,66801.06536976018,240483835.33113664,1219394225.987413,8.635192269305414,6.7,48.44262499639771,48.44262499639771,0.0,0.9974939650326368,6.7,6.7,6.7
 2006-09-18T10:00:00,68882.05015077759,247975380.5427993,1296217775.299353,8.632712736666257,6.66666666666669,43.67831329220344,0.0,69058.07518950733,248609070.6822264,1301998893.7426414,8.766078644204333,6.7,48.44262499639771,48.44262499639771,0.0,0.9969777019340008,6.7,6.7,6.7
 2006-09-18T11:00:00,72727.0608546131,261817419.0766072,1427216372.1004047,8.831549817525046,6.66666666666669,43.67831329220344,0.0,72925.73755173816,262532655.18625736,1433722576.7253697,8.974735627048121,6.7,48.44262499639771,48.44262499639771,0.0,0.9964614388353648,6.7,6.7,6.7
 2006-09-18T12:00:00,76864.12639141352,276710855.0090887,1550944137.9719706,9.01937552811394,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.171760649827316,9.171760649827316,0.0,48.44262499639771,12.59721084037325,0.9305570886425252,8.741260262152268,6.69998735769401,2.182902741774814
 2006-09-18T13:00:00,78990.51616903533,284365858.2085272,1614503184.8486834,9.1158688623057,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.273007664995376,9.273007664995376,0.0,48.44262499639771,19.35628834045617,0.7652656255699135,9.275425609202047,6.699999767595226,2.8065202074284428
 2006-09-18T14:00:00,74706.36085920707,268942899.09314543,1488684736.7615802,8.924860732876585,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.07257939495044,9.07257939495044,0.0,48.44262499639771,20.32510596491929,0.6027158420132881,9.12784743519961,6.69994887493769,3.3394307274162416
 2006-09-18T15:00:00,70376.55299306077,253355590.77501875,1334008688.2188854,8.690071187843651,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.826244433536795,8.826244433536795,0.0,48.44262499639771,17.13899989241853,0.4594263154538452,8.835810552737643,6.70000304395828,2.79529748277632
 2006-09-18T16:00:00,64826.624441717526,233375847.9901832,1134270389.68864,8.386938389327442,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.508067576271083,8.508067576271083,0.0,48.44262499639771,15.030174361984026,0.3292270622885251,8.588952090158438,6.699994574083387,2.489001650015027
 2006-09-18T17:00:00,62281.3076685066,224212707.60662377,1006828715.3254414,8.193556546457453,6.66666666666669,43.67831329220344,0.0,67252.82832686823,242110181.9767256,1190232408.443921,8.58873961648729,6.7,48.44262499639771,48.44262499639771,0.0,0.2804758918185639,6.983058309687228,6.983058309687228,6.983058309687228
 2006-09-18T18:00:00,62281.30762939227,224212707.46581224,897578700.8595228,8.02780045698431,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,901429760.8659765,8.131136941706623,6.7,48.44262499639771,48.44262499639771,0.0,0.279959628719928,6.7,6.7,6.7
 2006-09-18T19:00:00,62281.30762939227,224212707.46581224,788646473.9434901,7.862543916515297,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,792047707.2100109,7.957648439353356,6.7,48.44262499639771,48.44262499639771,0.0,0.2794433656212921,6.7,6.7,6.7
 2006-09-18T20:00:00,0.0,0.0,0.0,12.988865902732911,12.988865902732911,0.0,1.0,87814.48046417306,316132129.671023,1893601519.2139173,-0.2674739508788095,-3.2907333592068952,48.44262499639771,48.44262499639771,0.0,0.2988688531918016,-1.613276888317671,-0.5078602528219848,-0.5078602528219848
 2006-09-18T21:00:00,0.0,0.0,0.0,12.988865902732911,12.988865902732911,0.0,1.0,65030.16752263744,234108603.0814948,1194265243.771696,-1.88890058209796,-3.8,48.44262499639771,48.44262499639771,0.0,0.420406867081279,-3.8,-1.907587015696249,-1.907587015696249
 2006-09-18T22:00:00,0.0,0.0,0.0,12.988865902732911,12.988865902732911,0.0,1.0,63710.316362061865,229357138.9034227,1145341596.5726209,-1.9670694842192544,-3.8,48.44262499639771,48.44262499639771,0.0,0.5377324731161026,-3.8,-1.9849927686984483,-1.9849927686984483
 2006-09-18T23:00:00,0.0,0.0,0.0,12.988865902732911,12.988865902732911,0.0,1.0,62210.547717076784,223957971.78147644,1089123295.189634,-2.056907122284914,-3.8,48.44262499639771,48.44262499639771,0.0,0.6501547740745659,-3.8,-2.07594670585039,-2.07594670585039
 2006-09-19T00:00:00,0.0,0.0,0.0,12.988865902732911,12.988865902732911,0.0,1.0,60061.92072215913,216222914.5997729,985711316.0419562,-2.222197377064352,-3.8,48.44262499639771,48.44262499639771,0.0,0.7550551330846019,-3.8,-2.243817631383445,-2.243817631383445
 2006-09-19T01:00:00,0.0,0.0,0.0,12.988865902732911,12.988865902732911,0.0,1.0,59738.7313542964,215059432.87546703,812659311.8740582,-2.4989005508653066,-3.8,48.44262499639771,48.44262499639771,0.0,0.8464106671744002,-3.8,-2.523496823614952,-2.523496823614952
 2006-09-19T02:00:00,0.0,0.0,0.0,12.988865902732911,12.988865902732911,0.0,1.0,56176.742257426224,202236272.12673444,585513456.8151177,-2.862289014054868,-3.8,48.44262499639771,48.44262499639771,0.0,0.9174417935619844,-3.8,-2.8883087765193536,-2.8883087765193536
 2006-09-19T03:00:00,0.0,0.0,0.0,12.988865902732911,12.988865902732911,0.0,1.0,36218.10378069244,130385173.61049278,362001135.4209992,-3.220075331699104,-3.8,48.44262499639771,48.44262499639771,0.0,0.9649995845688276,-3.8,-3.2446974621706137,-3.2446974621706137
 2006-09-19T04:00:00,6245.804205231999,22484895.13883519,63049454.08155501,10.36915809460447,10.27358314213181,18.92726909328816,1.0,25515.41082082849,91855478.95498252,255027368.18588272,-3.391402742747074,-3.800000000000002,48.44262499639774,48.44262499639774,0.0,0.9922081226569558,-3.800000000000002,-3.505384872551261,-3.505384872551261
 2006-09-19T05:00:00,55353.75927464915,199273533.38873693,563724773.4293699,7.521384000127128,6.666666666666689,43.67831329220343,1.0,9956.455225716065,35843238.81257784,126262698.76209654,-1.5242320486626506,-1.7263988433191202,8.073770832732949,48.4426249963977,0.0,1.0,-2.3703983557845363,-2.337909037479626,-2.337909037479626
 2006-09-19T06:00:00,54805.97211653619,197301499.61953023,553249270.8404042,7.505495894038183,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,3.06129484322152,3.06129484322152,0.0,48.44262499639771,0.0,1.0,2.3103509715463204,2.3103509715463204,2.3103509715463204
 2006-09-19T07:00:00,62273.40508505391,224184258.306194,691497430.7690166,7.7151787461756305,6.666666666666692,43.678313292203455,0.0,46616.222221889744,167818399.99880302,520937106.5686327,7.432780333720056,6.6054876075732425,39.56147708039149,48.44262499639773,0.0,1.0000000000000002,6.388597499014889,6.388597499014889,6.388597499014889
 2006-09-19T08:00:00,62281.30762939227,224212707.46581224,832832356.8668761,7.929575246738909,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,836461553.6413276,8.028095419512717,6.7,48.44262499639771,48.44262499639771,0.0,0.9999312532829128,6.7,6.7,6.7
 2006-09-19T09:00:00,62281.30762939227,224212707.46581224,909489701.716466,8.045870216635551,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,913415952.3745018,8.15014778247201,6.7,48.44262499639771,48.44262499639771,0.0,0.9994753092418488,6.7,6.7,6.7
 2006-09-19T10:00:00,62377.2717406621,224558178.2663836,999257414.6649766,8.182069888129421,6.66666666666669,43.67831329220344,0.0,62442.83911257497,224794220.8052699,1003583509.4676056,8.29311760878886,6.7,48.44262499639771,48.44262499639771,0.0,0.9989590461432128,6.7,6.7,6.7
 2006-09-19T11:00:00,64437.73007067759,231975828.2544393,1130755258.8865438,8.381602971714594,6.66666666666669,43.67831329220344,0.0,64589.01804738477,232520464.9705851,1135702618.808277,8.50255852031197,6.7,48.44262499639771,48.44262499639771,0.0,0.9984427830445768,6.7,6.7,6.7
 2006-09-19T12:00:00,66626.18236711681,239854256.52162048,1213622985.3537068,8.507359889130855,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.634493818573185,8.634493818573185,0.0,48.44262499639771,9.668953136316182,0.9469441102108592,8.30145986711364,6.699989719980778,1.611512410030344
 2006-09-19T13:00:00,67672.65655415742,243621563.59496665,1252865347.9059029,8.566915724765925,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.697018599709194,8.697018599709194,0.0,48.44262499639771,13.124078002906984,0.819255766685329,8.699881903928828,6.699999431522824,1.3119921760723914
 2006-09-19T14:00:00,67129.72493873301,241667009.7794388,1232573806.935256,8.536119883121541,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.664708819434095,8.664708819434095,0.0,48.44262499639771,14.04026618447429,0.6914828957013762,8.664275449123162,6.7000129537645625,1.884477293896952
 2006-09-19T15:00:00,65479.0378583491,235724536.2900568,1169068961.078951,8.439744557119605,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.563500396067534,8.563500396067534,0.0,48.44262499639771,13.839466591372878,0.5679051768586681,8.581197199791575,6.699955877576616,1.9950915154446625
 2006-09-19T16:00:00,62949.38602331002,226617789.6839161,1068826442.3860544,8.287628630433819,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.40383043374937,8.40383043374937,0.0,48.44262499639771,12.5999762588938,0.4525634798377004,8.433739696484158,6.699989152138117,1.76539927663781
 2006-09-19T17:00:00,62292.37284200006,224252542.23120028,1002941929.684194,8.187659204751082,6.66666666666669,43.67831329220344,0.0,67210.65860884421,241958370.9918392,1185431903.95979,8.581133274901907,6.7,48.44262499639771,48.44262499639771,0.0,0.4067590136524663,6.981664467131509,6.981664467131509,6.981664467131509
 2006-09-19T18:00:00,62281.30762939227,224212707.46581224,919182391.4072185,8.060575946370607,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,923118147.8808684,8.165532763869933,6.7,48.44262499639771,48.44262499639771,0.0,0.4062427505538303,6.7,6.7,6.7
 2006-09-19T19:00:00,62281.30762939227,224212707.46581224,860143752.3786978,7.971006663637682,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,863837872.5788803,8.071520405618463,6.7,48.44262499639771,48.44262499639771,0.0,0.4057264874551944,6.7,6.7,6.7
 2006-09-19T20:00:00,0.0,0.0,0.0,13.01362263709906,13.01362263709906,0.0,1.0,86217.78921628793,310384041.1786365,1828415946.2341857,-0.4027850689486396,-3.3221193629496284,48.44262499639771,48.44262499639771,0.0,0.4212710504850563,-1.6459454458356333,-0.6457944137724174,-0.6457944137724174
 2006-09-19T21:00:00,0.0,0.0,0.0,13.01362263709906,13.01362263709906,0.0,1.0,63723.633106659545,229405079.1839744,1145837778.102718,-1.966276669886192,-3.8,48.44262499639771,48.44262499639771,0.0,0.5364680971688286,-3.8,-1.9841976180917265,-1.9841976180917265
 2006-09-19T22:00:00,0.0,0.0,0.0,13.01362263709906,13.01362263709906,0.0,1.0,62232.07158022363,224035457.68880507,1089934826.9314115,-2.0556101731513787,-3.8,48.44262499639771,48.44262499639771,0.0,0.6489509768730282,-3.8,-2.074628398560272,-2.074628398560272
 2006-09-19T23:00:00,0.0,0.0,0.0,13.01362263709906,13.01362263709906,0.0,1.0,60078.91007662872,216284076.2758634,987212290.5281566,-2.2197979406914805,-3.8,48.44262499639771,48.44262499639771,0.0,0.7539621749444203,-3.8,-2.24138478066586,-2.24138478066586
 2006-09-20T00:00:00,0.0,0.0,0.0,13.01362263709906,13.01362263709906,0.0,1.0,59738.7313542964,215059432.87546703,814930133.8453189,-2.495268786351709,-3.8,48.44262499639771,48.44262499639771,0.0,0.8455057758513814,-3.8,-2.519836829360877,-2.519836829360877
 2006-09-20T01:00:00,0.0,0.0,0.0,13.01362263709906,13.01362263709906,0.0,1.0,56306.60964569057,202703794.72448608,588118987.4066368,-2.858119472094368,-3.8,48.44262499639771,48.44262499639771,0.0,0.9167882489766505,-3.8,-2.884138734266075,-2.884138734266075
 2006-09-20T02:00:00,0.0,0.0,0.0,13.01362263709906,13.01362263709906,0.0,1.0,36438.47975059172,131178527.10213016,364203800.46956456,-3.216548391996213,-3.8,48.44262499639771,48.44262499639771,0.0,0.96459817756482,-3.8,-3.2411987485679163,-3.2411987485679163
 2006-09-20T03:00:00,0.0,0.0,0.0,13.01362263709906,13.01362263709906,0.0,1.0,19887.2257545236,71594012.71628496,198773473.81585208,-3.481494785199124,-3.8,48.44262499639771,48.44262499639771,0.0,0.9919956225806876,-3.8,-3.5031552016199647,-3.5031552016199647
 2006-09-20T04:00:00,0.0,0.0,0.0,13.01362263709906,13.01362263709906,0.0,1.0,2243.6625961262985,8077185.346054673,22425481.251515105,-3.722078799199016,-3.758015753322699,8.073770832732952,48.44262499639771,0.0,1.0,-3.775032295585422,-3.742335009199246,-3.742335009199246
 2006-09-20T05:00:00,61466.2356067486,221278448.184295,646804897.3535228,7.647391534306208,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.3600103999489164,-0.3600103999489164,0.0,48.44262499639771,0.0,1.0,-1.2552685906863437,-1.2552685906863437,-1.2552685906863437
 2006-09-20T06:00:00,60190.28735139381,216685034.4650177,607602261.2649837,7.587929720594914,6.66666666666669,43.67831329220344,1.0,5540.177860528467,19944640.297902483,55938294.463401735,4.9821083496439496,4.893237011101116,8.073770832732952,48.44262499639771,0.0,1.0,4.155674107915273,4.155674107915273,4.155674107915273
 2006-09-20T07:00:00,62281.3076293923,224212707.4658122,767246797.9004453,7.830084157986534,6.666666666666692,43.678313292203455,0.0,62027.8320743639,223300195.46771,766229374.7764903,7.916681820454104,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.9998449735741948,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-20T08:00:00,62281.30762939227,224212707.46581224,962630662.2119012,8.126496783479672,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,966909261.4362172,8.234970258986587,6.7,48.44262499639771,48.44262499639771,0.0,0.9993407271152835,6.7,6.7,6.7
 2006-09-20T09:00:00,62590.76991133556,225326771.680808,1056847284.3607413,8.269451693143942,6.66666666666669,43.67831329220344,0.0,62706.26388837848,225742549.9981625,1061451418.0339508,8.3848632928404,6.7,48.44262499639771,48.44262499639771,0.0,0.9988244640166476,6.7,6.7,6.7
 2006-09-20T10:00:00,64468.595553671264,232086943.9932165,1131926277.2430265,8.383380045359303,6.66666666666669,43.67831329220344,0.0,64619.47230647933,232630100.3033256,1136857269.6213489,8.504388468790179,6.7,48.44262499639771,48.44262499639771,0.0,0.9983082009180116,6.7,6.7,6.7
 2006-09-20T11:00:00,66117.16904432054,238021808.55955392,1194522266.0176768,8.478371954032,6.66666666666669,43.67831329220344,0.0,66276.7668599609,238596360.6958592,1199751462.7917445,8.604066566966091,6.7,48.44262499639771,48.44262499639771,0.0,0.9977919378193756,6.7,6.7,6.7
 2006-09-20T12:00:00,68433.32754991102,246359979.1796797,1274081587.6975136,8.599116256976034,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.730798122707496,8.730798122707496,0.0,48.44262499639771,10.17009400775713,0.9436805168147354,8.382043793432375,6.700000661413536,1.7004483124113043
 2006-09-20T13:00:00,68410.13402309328,246276482.4831358,1270276980.1537497,8.593341588152834,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.72471791064254,8.72471791064254,0.0,48.44262499639771,13.52337600958869,0.8110248041043452,8.742437116784108,6.70000024942651,1.4236343866169088
 2006-09-20T14:00:00,67738.86301840602,243859906.8662617,1247505680.9361129,8.558781583120735,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.688459329366426,8.688459329366426,0.0,48.44262499639771,14.28538158824924,0.6822219760194352,8.681612997716583,6.700008862385613,1.9582251920185048
 2006-09-20T15:00:00,66906.481429163,240863333.1449868,1209371776.2213123,8.500907607402606,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.627747195413406,8.627747195413406,0.0,48.44262499639772,14.497851147345626,0.5559187702194887,8.640671931902887,6.7000509046297445,2.1555313505435314
 2006-09-20T16:00:00,63420.68092497255,228314451.3299012,1080713178.7958834,8.305666036879183,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.422772622665134,8.422772622665134,0.0,48.44262499639771,12.96319569303872,0.437229724147513,8.465887046875467,6.699989350695222,1.862147061703376
 2006-09-20T17:00:00,62307.85317820104,224308271.44152376,1015881124.4739944,8.207291611575819,6.66666666666669,43.67831329220344,0.0,67173.12210308238,241823239.5710965,1196705728.0634089,8.599015541545896,6.7,48.44262499639771,48.44262499639771,0.0,0.3909970544760334,6.97895238330353,6.97895238330353,6.97895238330353
 2006-09-20T18:00:00,62281.30762939227,224212707.46581224,950916331.5429409,8.108722493793037,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,954986937.2200783,8.21606816052604,6.7,48.44262499639771,48.44262499639771,0.0,0.3904807913773975,6.7,6.7,6.7
 2006-09-20T19:00:00,62281.30762939227,224212707.46581224,892884455.4861405,8.02067780172835,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,896710851.6904662,8.123655481543192,6.7,48.44262499639771,48.44262499639771,0.0,0.3899645282787615,6.7,6.7,6.7
 2006-09-20T20:00:00,0.0,0.0,0.0,13.021017308524025,13.021017308524025,0.0,1.0,86503.34118306663,311412028.2590398,1834315765.301112,-0.3910880671080495,-3.3198323914419183,48.44262499639771,48.44262499639771,0.0,0.4058480338470897,-1.6435760520068747,-0.6338423997395853,-0.6338423997395853
 2006-09-20T21:00:00,0.0,0.0,0.0,13.021017308524025,13.021017308524025,0.0,1.0,63877.72845620883,229959822.44235185,1151575533.3651464,-1.957108426158916,-3.8,48.44262499639771,48.44262499639771,0.0,0.5216787653848347,-3.8,-1.9750190581398843,-1.9750190581398843
 2006-09-20T22:00:00,0.0,0.0,0.0,13.021017308524025,13.021017308524025,0.0,1.0,62472.340922954674,224900427.32263684,1098984575.597191,-2.0411476136702302,-3.8,48.44262499639771,48.44262499639771,0.0,0.634846102435219,-3.8,-2.0599305090740376,-2.0599305090740376
 2006-09-20T23:00:00,0.0,0.0,0.0,13.021017308524025,13.021017308524025,0.0,1.0,60273.9704358014,216986293.56888503,1004074842.4560452,-2.192842348888639,-3.8,48.44262499639771,48.44262499639771,0.0,0.7410957941929782,-3.8,-2.21404450059706,-2.21404450059706
 2006-09-21T00:00:00,0.0,0.0,0.0,13.021017308524025,13.021017308524025,0.0,1.0,59738.7313542964,215059432.87546703,840880294.6973189,-2.453767678144432,-3.8,48.44262499639771,48.44262499639771,0.0,0.8347685597121459,-3.8,-2.477993237808616,-2.477993237808616
 2006-09-21T01:00:00,0.0,0.0,0.0,13.021017308524025,13.021017308524025,0.0,1.0,57801.74697207761,208086289.0994794,618513876.3549356,-2.809481464277121,-3.8,48.44262499639771,48.44262499639771,0.0,0.9089496819266554,-3.8,-2.8354673592437494,-2.8354673592437494
 2006-09-21T02:00:00,0.0,0.0,0.0,13.021017308524025,13.021017308524025,0.0,1.0,39064.33087838747,140631591.16219488,390449268.6327904,-3.174525450770872,-3.8,48.44262499639771,48.44262499639771,0.0,0.9597282911316528,-3.8,-3.199489139240798,-3.199489139240798
 2006-09-21T03:00:00,0.0,0.0,0.0,13.021017308524025,13.021017308524025,0.0,1.0,21600.578515861213,77762082.65710036,215898490.87186825,-3.454062608190098,-3.8,48.44262499639771,48.44262499639771,0.0,0.989393570718344,-3.8,-3.4761174097813963,-3.4761174097813963
 2006-09-21T04:00:00,0.0,0.0,0.0,13.021017308524025,13.021017308524025,0.0,1.0,4609.481326370239,16594132.774932863,46071917.07086159,-3.683729324644583,-3.757559424577805,16.1475416654659,48.44262499639771,0.0,0.9999922623975104,-3.771480227605613,-3.7042314473066114,-3.7042314473066114
 2006-09-21T05:00:00,62296.73117796792,224268232.2406845,854845546.5631206,7.962971790174477,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,0.7509147645131303,0.7509147645131303,0.0,48.44262499639771,0.0,1.0,-0.4421957647508978,-0.4421957647508978,-0.4421957647508978
 2006-09-21T06:00:00,62281.30762939227,224212707.46581224,893224403.3587534,8.021194065844702,6.66666666666669,43.67831329220344,1.0,40259.37663521718,144933755.88678187,556879892.6017032,7.194793247257443,6.310629469674158,32.29508333093181,48.44262499639771,0.0,1.0,5.878316275513101,5.878316275513101,5.878316275513101
 2006-09-21T07:00:00,62487.38375582546,224954581.5209716,1029074995.3056108,8.227312030317789,6.666666666666692,43.678313292203455,0.0,62568.04582619739,225244964.9743105,1033520105.3191234,8.340581184915065,6.700000000000002,48.44262499639773,48.44262499639773,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-21T08:00:00,66259.13337425479,238532880.1473172,1186765614.1675112,8.466601623390963,6.66666666666669,43.67831329220344,0.0,66417.83110344477,239104191.97240123,1191944771.4265406,8.591692321368315,6.7,48.44262499639771,48.44262499639771,0.0,0.999870129126816,6.7,6.7,6.7
 2006-09-21T09:00:00,69641.28135163813,250708612.86589727,1288782093.163811,8.621427627860077,6.66666666666669,43.67831329220344,0.0,69816.57490598524,251339669.6615469,1294482577.5865853,8.754169369028558,6.7,48.44262499639771,48.44262499639771,0.0,0.9993749744413608,6.7,6.7,6.7
 2006-09-21T10:00:00,73551.70947355517,264786154.10479856,1407175323.3015838,8.80112883245305,6.66666666666669,43.67831329220344,0.0,73747.53386044134,265491121.89758885,1413500500.5841868,8.942706787233842,6.7,48.44262499639771,48.44262499639771,0.0,0.9988587113427247,6.7,6.7,6.7
 2006-09-21T11:00:00,76582.68897707261,275697680.3174614,1498808755.7860994,8.940227348237247,6.66666666666669,43.67831329220344,0.0,76795.69581181796,276464504.92254466,1505645248.5806048,9.088637907227378,6.7,48.44262499639771,48.44262499639771,0.0,0.9983424482440888,6.7,6.7,6.7
 2006-09-21T12:00:00,80267.94205566954,288964591.4004103,1605321903.3259954,9.101930288485676,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.25824151583389,9.25824151583389,0.0,48.44262499639771,13.142263941805018,0.9295743425509464,8.819792184409867,6.699963855880495,2.2903734886866283
 2006-09-21T13:00:00,81551.37505227815,293584950.1882013,1642249492.8719926,9.15799507227822,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.31709263886687,9.31709263886687,0.0,48.44262499639771,20.022237616596545,0.7600378917322527,9.321041756757417,6.700013467999001,2.953960293162123
 2006-09-21T14:00:00,80633.85048873213,290281861.75943565,1611523177.046653,9.11134467249712,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.26812562082415,9.26812562082415,0.0,48.44262499639771,22.86200580524064,0.5917812260370093,9.281475543107188,6.700004067091945,3.810360938322004
 2006-09-21T15:00:00,71413.49668296175,257088588.05866212,1322829525.6991737,8.673108834980377,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.808349526955228,8.808349526955228,0.0,48.44262499639772,18.232628301137307,0.4376271956112853,8.900499204269353,6.69999579753286,3.019771132149266
 2006-09-21T16:00:00,67010.98344368483,241239540.39726537,1182186365.9516408,8.459651141379313,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.584371807368624,8.584371807368624,0.0,48.44262499639771,15.25000316008194,0.3111134823011837,8.583538033282094,6.700000023523246,2.590942327668472
 2006-09-21T17:00:00,67960.87260148342,244659141.36534032,1207469161.3973646,8.49802018694515,6.66666666666669,43.67831329220344,0.0,74066.24833331624,266638493.99993843,1413697452.783064,8.942758293194732,6.7,48.44262499639771,48.44262499639771,0.0,0.2599995871810213,7.017671005461786,7.017671005461786,7.017671005461786
 2006-09-21T18:00:00,66197.23013772715,238310028.49581772,1148577074.2172234,8.408647722041225,6.66666666666669,43.67831329220344,0.0,66351.50123380899,238865404.44171232,1153552151.1007226,8.530848861185186,6.7,48.44262499639771,48.44262499639771,0.0,0.2594833240823853,6.7,6.7,6.7
 2006-09-21T19:00:00,64142.44085893071,230912787.0921505,1078485765.224084,8.302285831697573,6.66666666666669,43.67831329220344,0.0,64286.92070688819,231432914.54479745,1083137232.0025697,8.41924007938826,6.7,48.44262499639771,48.44262499639771,0.0,0.2589670609837494,6.7,6.7,6.7
 2006-09-21T20:00:00,0.0,0.0,0.0,12.92484878572101,12.92484878572101,0.0,1.0,90402.6491647939,325449536.993258,1908854538.0852947,-0.2344959964125278,-3.2820630495726903,48.44262499639772,48.44262499639772,0.0,0.2793199581592202,-1.6041591523094123,-0.4742865131264153,-0.4742865131264153
 2006-09-21T21:00:00,0.0,0.0,0.0,12.924848785721007,12.924848785721007,0.0,1.0,66400.52731753461,239041898.34312457,1203880642.5428443,-1.873538676304763,-3.8,48.44262499639771,48.44262499639771,0.0,0.4022587112103947,-3.8,-1.8925208883408229,-1.8925208883408229
 2006-09-21T22:00:00,0.0,0.0,0.0,12.924848785721007,12.924848785721007,0.0,1.0,64923.22525855302,233723610.93079087,1152080427.508803,-1.956301699468663,-3.8,48.44262499639771,48.44262499639771,0.0,0.520367035570341,-3.8,-1.974212931137565,-1.974212931137565
 2006-09-21T23:00:00,0.0,0.0,0.0,12.924848785721007,12.924848785721007,0.0,1.0,63497.74773567882,228591891.8484437,1099749548.5173216,-2.039925137825568,-3.8,48.44262499639771,48.44262499639771,0.0,0.6335931151037816,-3.8,-2.058688463800846,-2.058688463800846
 2006-09-22T00:00:00,0.0,0.0,0.0,12.924848785721007,12.924848785721007,0.0,1.0,60877.94310094092,219160595.1633873,1005509550.0737684,-2.190548946467523,-3.8,48.44262499639771,48.44262499639771,0.0,0.7399476389538063,-3.8,-2.2117175820055386,-2.2117175820055386
 2006-09-22T01:00:00,0.0,0.0,0.0,12.924848785721007,12.924848785721007,0.0,1.0,59959.48771547147,215854155.7756973,843126397.5204594,-2.450175709158848,-3.8,48.44262499639771,48.44262499639771,0.0,0.8338029716455154,-3.8,-2.4743698991444263,-2.4743698991444263
 2006-09-22T02:00:00,0.0,0.0,0.0,12.924848785721007,12.924848785721007,0.0,1.0,58075.77843714427,209072802.3737194,621199636.438748,-2.80518390298723,-3.8,48.44262499639771,48.44262499639771,0.0,0.9082373013207876,-3.8,-2.831164468389092,-2.831164468389092
 2006-09-22T03:00:00,0.0,0.0,0.0,12.924848785721007,12.924848785721007,0.0,1.0,39317.270194202494,141542172.69912902,392818045.192461,-3.1707328241823336,-3.8,48.44262499639771,48.44262499639771,0.0,0.9592806764121268,-3.8,-3.195722739258292,-3.195722739258292
 2006-09-22T04:00:00,0.0,0.0,0.0,12.92484878572101,12.92484878572101,0.0,1.0,21757.913331552325,78328487.99358836,217471057.5160612,-3.451543639189904,-3.8,48.44262499639771,48.44262499639771,0.0,0.9891521879579862,-3.8,-3.4736337762943585,-3.4736337762943585
 2006-09-22T05:00:00,62506.96084976532,225025059.05915523,888959191.6161664,8.014732262006648,6.666666666666689,43.67831329220343,1.0,21217.67845552009,76383642.4398723,380801088.631662,-1.108823015558286,-1.7182290456239742,16.147541665465898,48.4426249963977,0.0,0.9999661964275984,-2.499199335020866,-2.4314500767659184,-2.4314500767659184
 2006-09-22T06:00:00,62281.30762939227,224212707.46581224,774976990.5670671,7.841807372052315,6.66666666666669,43.67831329220344,1.0,10388.556429184648,37398803.145064734,106537960.4909708,4.925305028653063,4.756107300206002,8.073770832732952,48.44262499639772,0.0,1.0,3.866693265419972,3.866693265419972,3.866693265419972
 2006-09-22T07:00:00,62281.3076293923,224212707.4658122,915184750.4463828,8.054512388484769,6.666666666666692,43.678313292203455,0.0,62331.33857510791,224392818.8703884,917960097.823304,8.157348714836045,6.700000000000002,48.44262499639773,48.44262499639773,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-22T08:00:00,62465.91799607555,224877304.785872,1044299899.3059332,8.250412759839506,6.66666666666669,43.67831329220344,0.0,62561.654746098655,225221957.0859552,1048823276.2141132,8.364843838206747,6.7,48.44262499639771,48.44262499639771,0.0,1.0,6.7,6.7,6.7
 2006-09-22T09:00:00,65025.51049027569,234091837.76499248,1142260687.743192,8.39906303872577,6.66666666666669,43.67831329220344,0.0,65177.51345122064,234639048.4243943,1147213188.8883402,8.520800774330109,6.7,48.44262499639771,48.44262499639771,0.0,0.9997555670903104,6.7,6.7,6.7
 2006-09-22T10:00:00,68548.28959306459,246773842.5350325,1255170697.6198144,8.570414818213061,6.66666666666669,43.67831329220344,0.0,68718.11270568467,247385205.74046484,1260701152.2679958,8.700646497302623,6.7,48.44262499639771,48.44262499639771,0.0,0.9992393039916744,6.7,6.7,6.7
 2006-09-22T11:00:00,68514.21830396359,246651185.8942689,1265260010.561564,8.585727263025506,6.66666666666669,43.67831329220344,0.0,68685.22652336919,247266815.484129,1270846904.960344,8.716722193897432,6.7,48.44262499639771,48.44262499639771,0.0,0.9987230408930386,6.7,6.7,6.7
