Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-22T12:00:00,67397.9001996333,242632440.71867985,1239948785.702489,8.547312576734269,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.676425625836215,8.676425625836215,0.0,48.44262499639771,9.923027002194454,0.945423416769791,8.344282905480537,6.6999856917651455,1.652487321187568
 2006-09-22T13:00:00,70809.75552922561,254915119.90521225,1354576297.8371818,8.721291281337413,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.859048594207659,8.859048594207659,0.0,48.44262499639771,14.115022082026966,0.8140969641572657,8.80899852791376,6.70003204107303,1.5446231353689004
 2006-09-22T14:00:00,72807.75043567499,262107901.56842995,1416563818.3105807,8.815379136929447,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.957740054658466,8.957740054658466,0.0,48.44262499639771,17.453571487798275,0.6699728949697826,8.966215589387513,6.700000149914904,2.6733152305978565
 2006-09-22T15:00:00,68533.57236428505,246720860.51142612,1267150708.0451937,8.588597083187429,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.719802668464554,8.719802668464554,0.0,48.44262499639772,15.983319378096889,0.530818893623188,8.764007665920609,6.700042587932535,2.502507028283422
 2006-09-22T16:00:00,64270.671040227935,231374415.7448206,1110501604.07141,8.350868040946578,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.470214727188756,8.470214727188756,0.0,48.44262499639771,13.483396427362235,0.4084522852446605,8.507113440562867,6.699995444861233,2.011300773721356
 2006-09-22T17:00:00,62519.78388246836,225071221.9768861,1024638613.9321696,8.22058024067132,6.66666666666669,43.67831329220344,0.0,67764.54847879031,243952374.5236451,1212967205.272763,8.624747397366157,6.7,48.44262499639771,48.44262499639771,0.0,0.3608607398778643,6.990717708570632,6.990717708570632,6.990717708570632
 2006-09-22T18:00:00,62281.30762939227,224212707.46581224,924245975.993544,8.068258386014884,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.87038845,928203710.6052604,8.173597108957622,6.7,48.44262499639771,48.44262499639771,0.0,0.3603444767792284,6.7,6.7,6.7
 2006-09-22T19:00:00,62281.30762939227,224212707.46581224,874440806.9951531,7.99269650375048,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,878194041.2933664,8.09428945748268,6.7,48.44262499639771,48.44262499639771,0.0,0.3598282136805924,6.7,6.7,6.7
 2006-09-22T20:00:00,0.0,0.0,0.0,13.034540764148964,13.034540764148964,0.0,1.0,86841.18216963195,312628255.810675,1847095468.4220376,-0.3652515813406474,-3.3143756990917392,48.44262499639771,48.44262499639771,0.0,0.3764589444378769,-1.6379122476600514,-0.6074757139859426,-0.6074757139859426
 2006-09-22T21:00:00,0.0,0.0,0.0,13.034540764148964,13.034540764148964,0.0,1.0,64168.96931083108,231008289.51899195,1162400682.3025038,-1.9398116913349608,-3.8,48.44262499639771,48.44262499639771,0.0,0.4935929904761874,-3.8,-1.957789187460054,-1.957789187460054
 2006-09-22T22:00:00,0.0,0.0,0.0,13.034540764148964,13.034540764148964,0.0,1.0,62876.506240388895,226355422.4654,1114168881.0201757,-2.0168821706492177,-3.8,48.44262499639771,48.44262499639771,0.0,0.6079639052794281,-3.8,-2.0352934410515138,-2.0352934410515138
 2006-09-22T23:00:00,0.0,0.0,0.0,13.034540764148964,13.034540764148964,0.0,1.0,60772.32501510881,218780370.0543917,1032709562.394534,-2.1470711909858986,-3.8,48.44262499639771,48.44262499639771,0.0,0.7162924949432131,-3.8,-2.167581631369228,-2.167581631369228
 2006-09-23T00:00:00,0.0,0.0,0.0,13.034540764148964,13.034540764148964,0.0,1.0,59738.7313542964,215059432.87546703,886912597.6315027,-2.380156976763468,-3.8,48.44262499639771,48.44262499639771,0.0,0.8136526574258527,-3.8,-2.4036840480961765,-2.4036840480961765
 2006-09-23T01:00:00,0.0,0.0,0.0,13.034540764148964,13.034540764148964,0.0,1.0,59400.811743670456,213842922.27721363,675411516.9004334,-2.7184440834203003,-3.8,48.44262499639771,48.44262499639771,0.0,0.8931000618195556,-3.8,-2.744232432706729,-2.744232432706729
 2006-09-23T02:00:00,0.0,0.0,0.0,13.034540764148964,13.034540764148964,0.0,1.0,44266.491081241285,159359367.89246863,442445030.5169046,-3.091280988175153,-3.8,48.44262499639771,48.44262499639771,0.0,0.9495754007870556,-3.8,-3.116742251848135,-3.116742251848135
 2006-09-23T03:00:00,0.0,0.0,0.0,13.034540764148964,13.034540764148964,0.0,1.0,25160.088810397054,90576319.7174294,251475913.03530085,-3.397075999720176,-3.8,48.44262499639771,48.44262499639771,0.0,0.9838277336236648,-3.8,-3.419885639649477,-3.419885639649477
 2006-09-23T04:00:00,0.0,0.0,0.0,13.034540764148964,13.034540764148964,0.0,1.0,7665.403174351206,27595451.42766434,76615956.19078587,-3.648096700311264,-3.7708709174134505,24.221312498198856,48.44262499639771,0.0,0.9992019052174104,-3.782693507520732,-3.670117831202569,-3.670117831202569
 2006-09-23T05:00:00,0.0,0.0,0.0,13.034540764148964,13.034540764148964,0.0,1.0,0.0,0.0,0.0,-3.680592208003469,-3.680592208003469,0.0,48.44262499639771,0.0,1.0,-3.6944550654738166,-3.6944550654738166,-3.6944550654738166
 2006-09-23T06:00:00,0.0,0.0,0.0,13.034540764148964,13.034540764148964,0.0,1.0,0.0,0.0,0.0,-3.5973061790333265,-3.5973061790333265,0.0,48.44262499639771,0.0,0.9999712522458748,-3.611186369017648,-3.611186369017648,-3.611186369017648
 2006-09-23T07:00:00,0.0,0.0,0.0,13.034540764148964,13.034540764148964,0.0,0.0,0.0,0.0,0.0,-3.5131659604274628,-3.5131659604274628,0.0,48.44262499639771,0.0,0.9995695813385338,-3.5269993622418627,-3.5269993622418627,-3.5269993622418627
 2006-09-23T08:00:00,3979.5265886431625,14326295.719115382,40016100.66887105,12.033890627419003,11.973228414568585,7.279718882033905,0.0,0.0,0.0,0.0,-3.3649678865981003,-3.3649678865981003,0.0,48.44262499639771,0.0,0.9990533182398978,-3.4395713211811803,-3.4395713211811803,-3.4395713211811803
 2006-09-23T09:00:00,7767.630982932814,27963471.538558133,77828376.27331717,11.308044909615203,11.19006177069492,14.559437764067807,0.0,0.0,0.0,0.0,-2.3857761869026106,-2.3857761869026106,0.0,48.44262499639771,0.0,0.9985370551412616,-2.489346657340497,-2.489346657340497,-2.489346657340497
 2006-09-23T10:00:00,12872.104880461144,46339577.56966012,127657993.18152268,10.279936035446095,10.086412028897495,21.83915664610172,0.0,0.0,0.0,0.0,-1.4842433960586228,-1.4842433960586228,0.0,48.44262499639771,0.0,0.998020792042626,-1.661541070644268,-1.661541070644268,-1.661541070644268
 2006-09-23T11:00:00,16436.01548782599,59169655.75617355,162582342.71369278,9.927620064551787,9.681147109468055,24.56905122686443,0.0,0.0,0.0,0.0,-0.1498318158405551,-0.1498318158405551,0.0,48.44262499639771,0.0,0.99750452894399,-0.3700320215073365,-0.3700320215073365,-0.3700320215073365
 2006-09-23T12:00:00,20191.547293797976,72689570.2576727,199363534.4007049,9.052895121661338,8.750663377284567,30.5748193045424,-1.0,0.0,0.0,0.0,2.492560918328301,2.492560918328301,0.0,48.44262499639774,0.0,0.9969882658453544,2.230039704605954,2.230039704605954,2.230039704605954
 2006-09-23T13:00:00,23794.41809261436,85659905.13341169,234897314.0832488,10.065273294625571,9.709139978989748,24.75104419891528,-1.0,0.0,0.0,0.0,5.519201810912647,5.519201810912647,0.0,48.4426249963977,0.0,0.9964720027467178,5.214523992318216,5.214523992318216,5.214523992318216
 2006-09-23T14:00:00,44297.72772207292,159471819.7994625,448727526.1381347,8.561832133260209,7.881467205044484,36.39859441016952,-1.0,0.0,0.0,0.0,7.352923831180693,7.352923831180693,0.0,48.44262499639771,3.67459523174319,0.9775588656496164,7.22727774217121,6.65277391530925,1.089426960516472
 2006-09-23T15:00:00,36142.64711823385,130113529.62564184,395112981.32010055,8.079087597557754,7.480019454437456,38.8251673708475,-1.0,0.0,0.0,0.0,7.332418275525632,7.332418275525632,0.0,48.44262499639771,4.948201380913514,0.9246495436591462,7.470769530107197,6.70000592888157,0.0651807848036812
 2006-09-23T16:00:00,44653.72026465053,160753392.95274192,570208063.4270623,8.09620863816622,7.2315550175143315,40.038453851186496,-1.0,0.0,0.0,0.0,7.610852603879558,7.610852603879558,0.0,48.44262499639773,7.597280626400298,0.855288876048581,7.89454590744652,6.699980945871439,0.3865594553009372
 2006-09-23T17:00:00,34825.51716196911,125371861.78308874,342358211.1438824,7.185694362300793,6.666666666666694,43.678313292203455,0.0,39591.04724770248,142527770.09172887,400370886.2341963,7.335991412497356,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.8320535228016651,6.789091016207209,6.789091016207209,6.789091016207209
 2006-09-23T18:00:00,24778.86031316964,89203897.1274107,243590464.01977,10.483811857813544,10.114485634075924,21.83915664610172,0.0,25391.58166620194,91409693.99832696,249770661.1563911,7.096723368621741,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.8315372597030292,6.700000000000004,6.700000000000004,6.700000000000004
 2006-09-23T19:00:00,12771.514357227252,45977451.68601811,126194371.36179772,10.275026158483568,10.083721213060237,21.83915664610172,0.0,13351.653317803362,48065951.944092095,131986424.32188386,6.909715340531303,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.8310209966043933,6.700000000000004,6.700000000000004,6.700000000000004
 2006-09-23T20:00:00,12142.100786599736,43711562.83175903,120489707.48883806,10.250994899928864,10.068339002552388,21.839156646101724,1.0,83521.25231786985,300676508.3443314,1662818243.048578,-0.7445546880464411,-3.399771665846252,48.44262499639772,48.44262499639772,0.0,0.8316980346855195,-1.7175186056777665,-1.1860070624624592,-1.1860070624624592
 2006-09-23T21:00:00,1753.5835764882988,6312900.875357876,17444978.47746004,12.897608314998182,12.871163100618586,3.6398594410169527,1.0,59627.35590905845,214658481.27261043,648381055.3243909,-2.761691252258472,-3.8,48.44262499639771,48.44262499639771,0.0,0.9056595042851664,-3.8,-2.8157576911995608,-2.8157576911995608
 2006-09-23T22:00:00,8208.12922639726,29549265.215030134,81803954.3937349,11.335257516946973,11.211246852354634,14.55943776406781,1.0,44770.89888329732,161175235.97987032,477973314.4191481,-3.0344552290567783,-3.8000000000000007,48.44262499639774,48.44262499639774,0.0,0.9576540155202674,-3.8000000000000007,-3.182129163323641,-3.182129163323641
 2006-09-23T23:00:00,11251.996659389568,40507187.97380243,112867296.30266194,10.230051281013166,10.058951852739328,21.839156646101724,1.0,33312.25734001831,119924126.42406586,330630941.87994534,-3.27032419045225,-3.800000000000002,48.44262499639774,48.44262499639774,0.0,0.9882718619338104,-3.800000000000002,-3.4646108964452096,-3.4646108964452096
 2006-09-24T00:00:00,3727.007573246801,13417227.263688482,37600259.41874734,12.323641650607977,12.266642132809991,7.279718882033905,1.0,4777.863111081745,17200307.199894283,47575027.016393885,-3.6356532298324193,-3.711891590073438,16.147541665465905,48.44262499639771,0.0,0.9998709752801356,-3.7839829106776057,-3.714407739742129,-3.714407739742129
 2006-09-24T01:00:00,6686.092905792153,24069934.46085175,67494030.88485165,11.231524006715617,11.12920871693042,14.559437764067807,1.0,0.0,0.0,0.0,-2.833358849404384,-2.833358849404384,0.0,48.44262499639772,0.0,1.0000000000000002,-2.925071179236166,-2.925071179236166,-2.925071179236166
 2006-09-24T02:00:00,10148.384335389646,36534183.60740272,102444788.71433891,10.16887115075769,10.013573204364482,21.839156646101724,1.0,0.0,0.0,0.0,-2.378279863350318,-2.378279863350318,0.0,48.44262499639772,0.0,1.0000000000000002,-2.531294145058377,-2.531294145058377,-2.531294145058377
 2006-09-24T03:00:00,0.0,0.0,0.0,13.3587692143522,13.3587692143522,0.0,1.0,0.0,0.0,0.0,-1.6886840410082176,-1.6886840410082176,0.0,48.44262499639771,0.0,0.9997747673866278,-1.6946460083872206,-1.6946460083872206,-1.6946460083872206
 2006-09-24T04:00:00,0.0,0.0,0.0,13.3587692143522,13.3587692143522,0.0,1.0,0.0,0.0,0.0,-1.594530306525481,-1.594530306525481,0.0,48.44262499639771,0.0,0.9992585042879916,-1.6083861391121592,-1.6083861391121592,-1.6083861391121592
 2006-09-24T05:00:00,0.0,0.0,0.0,13.3587692143522,13.3587692143522,0.0,1.0,0.0,0.0,0.0,-1.5113920020122704,-1.5113920020122704,0.0,48.44262499639771,0.0,0.998742241189356,-1.5252479599830049,-1.5252479599830049,-1.5252479599830049
 2006-09-24T06:00:00,9454.452264262376,34036028.15134454,95439759.92755644,10.152343296103528,10.007665413487576,21.839156646101724,1.0,0.0,0.0,0.0,-1.0256466395051531,-1.0256466395051531,0.0,48.44262499639774,0.0,0.9982259780907204,-1.1617154011207274,-1.1617154011207274,-1.1617154011207274
 2006-09-24T07:00:00,4110.476027610599,14797713.699398156,41162359.823576674,12.280556254032952,12.218156154628574,7.279718882033905,0.0,0.0,0.0,0.0,-0.4445171462760238,-0.4445171462760238,0.0,48.44262499639771,0.0,0.997709714992084,-0.5208691015578713,-0.5208691015578713,-0.5208691015578713
 2006-09-24T08:00:00,15080.289242940917,54289041.274587296,149768961.57069314,10.044433528362992,9.817385555719325,23.295100422508497,0.0,0.0,0.0,0.0,0.7339504442886389,0.7339504442886389,0.0,48.4426249963977,0.0,0.9971934518934478,0.5316725231389402,0.5316725231389402,0.5316725231389402
 2006-09-24T09:00:00,28352.991355469738,102070768.87969096,280226970.44901854,8.093684184337427,7.6688526720710515,37.30855927042381,0.0,0.0,0.0,0.0,3.63127193088687,3.63127193088687,0.0,48.44262499639775,0.0,0.9966771887948128,3.271160538394291,3.271160538394291,3.271160538394291
 2006-09-24T10:00:00,45971.89558890747,165498824.1200669,584688705.6430429,8.354940694229875,7.468321147193476,38.825167370847495,0.0,34509.76533566186,124235155.20838268,453481501.959724,6.991508726586993,6.271546845839676,28.25819791456533,48.44262499639771,0.0,0.996160925696176,6.111167844297878,6.111167844297878,6.111167844297878
 2006-09-24T11:00:00,42734.92368661907,153845725.27182865,441633679.0473223,7.836225332503854,7.166628041708744,40.44288267796613,0.0,42926.768846731065,154536367.84823185,444464923.1708429,7.4059511427481794,6.7,48.4426249963977,48.4426249963977,0.0,0.99564466259754,6.7,6.7,6.7
 2006-09-24T12:00:00,54048.98407889713,194576342.68402955,653773578.384127,7.658011733766908,6.666666666666693,43.67831329220345,-1.0,0.0,0.0,0.0,7.656375252130814,7.656375252130814,0.0,48.44262499639773,7.015071963812591,0.961461892646496,7.723730347702521,6.597784351293403,1.3067319878865151
 2006-09-24T13:00:00,52147.41543231977,187730695.5563512,543882292.4084964,7.491311574450957,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.551834357482959,7.551834357482959,0.0,48.44262499639771,6.367937723515728,0.8893454984954635,7.700063015669483,6.700001655488429,0.1692200823731994
 2006-09-24T14:00:00,54273.48420063046,195384543.1222696,591821327.8051144,7.5640262081313985,6.666666666666693,43.67831329220346,-1.0,0.0,0.0,0.0,7.644069385606774,7.644069385606774,0.0,48.44262499639774,7.261249715777892,0.8151930734698206,7.829321137021655,6.69997504467332,0.3157707877008782
 2006-09-24T15:00:00,55601.06560055792,200163836.1620084,648037611.1170282,7.649298227815017,6.666666666666693,43.67831329220345,-1.0,0.0,0.0,0.0,7.733611286192816,7.733611286192816,0.0,48.44262499639773,7.628783760580796,0.7387368413987129,7.862302731832631,6.699976572682279,0.4735573561983441
 2006-09-24T16:00:00,49325.13485115796,177570485.4641686,694107739.9869374,8.776765517758099,7.724175265982589,36.39859441016953,-1.0,0.0,0.0,0.0,7.809392161475486,7.809392161475486,0.0,48.44262499639771,8.25573624017712,0.6599789803232164,7.901578285678638,6.6999975365646085,0.8834040148166288
 2006-09-24T17:00:00,42270.17744339496,152172638.79622173,471143610.93156767,8.356811131765804,7.642433754785109,37.308559270423785,0.0,48506.71389292193,174624170.01451883,635803532.0174831,7.709167747431202,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.6334515742517005,6.954775406525616,6.954775406525616,6.954775406525616
 2006-09-24T18:00:00,16879.982153628032,60767935.75306094,164153818.23944312,10.207974666504423,9.959117992595704,23.6590863666102,0.0,17441.588427735274,62789718.339847,169674831.4953965,6.969580341497159,6.699999999999999,48.4426249963977,48.4426249963977,0.0,0.6329353111530642,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-24T19:00:00,15815.88490726713,56937185.66616166,156040824.44310725,11.494019373300064,11.257436243637954,14.55943776406781,0.0,16559.13036743718,59612869.32277384,163470845.27640933,6.959658641340046,6.700000000000002,48.44262499639771,48.44262499639771,0.0,0.6324190480544284,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-24T20:00:00,9650.592020800874,34742131.27488315,95081129.2386079,12.649872750027656,12.50571088711842,7.279718882033905,1.0,87855.22870554525,316278823.3399629,1800182422.7879877,-0.3147339131585074,-3.188198034355333,48.44262499639771,48.44262499639771,0.0,0.6405260619259684,-1.5178292670857598,-0.7089252256995175,-0.7089252256995175
 2006-09-24T21:00:00,12624.792132706085,45449251.67774191,124812142.28504354,10.261222525959155,10.07201321302328,21.83915664610172,1.0,64623.34186322752,232644030.707619,1118719008.285565,-2.009659854558353,-3.800000000000001,48.44262499639773,48.44262499639773,0.0,0.7438795920218305,-3.800000000000001,-2.219761469691688,-2.219761469691688
 2006-09-24T22:00:00,9800.902166973365,35283247.80110411,96952813.22370782,10.98511060800658,10.838134702543751,16.986010724745782,1.0,61719.634917200776,222190685.70192257,927922442.1149932,-2.314619959853641,-3.8000000000000025,48.44262499639775,48.44262499639775,0.0,0.8371047252690306,-3.8000000000000025,-2.4868532888543573,-2.4868532888543573
 2006-09-24T23:00:00,12660.454475314662,45577636.11113277,124962591.45995134,10.275517329483684,10.08607993185178,21.839156646101724,1.0,60823.02926525622,218962905.3549224,731615407.4788135,-2.6285320223081707,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9106681844064762,-3.8000000000000007,-2.845928837330496,-2.845928837330496
 2006-09-25T00:00:00,4135.932318060326,14889356.345017172,41170806.20812208,12.372580418586574,12.310167513341575,7.279718882033905,1.0,43245.92612457245,155685334.04846078,424061014.40371215,-3.120714157409426,-3.8,48.44262499639771,48.44262499639771,0.0,0.9608046567034212,-3.8,-3.2085920393001923,-3.2085920393001923
 2006-09-25T01:00:00,15977.25837263894,57518130.14150019,159262164.60794377,9.844313766248655,9.60287454407438,24.75104419891528,1.0,37083.21853440638,133499586.72386296,365509297.2007251,-3.214495550825262,-3.800000000000001,48.44262499639773,48.44262499639773,0.0,0.9899724936741436,-3.800000000000001,-3.482090955524056,-3.482090955524056
 2006-09-25T02:00:00,14572.772481024853,52461980.93168944,145300395.52515346,10.04352435951852,9.823253089742558,23.65908636661021,1.0,7717.683586720745,27783660.91219468,76094087.8876469,-3.003853271618954,-3.1257416895853645,8.073770832732952,48.44262499639777,0.0,0.9999801499372548,-3.253187278813941,-3.2185033070698985,-3.2185033070698985
 2006-09-25T03:00:00,7880.226438124948,28368815.17724981,78742909.83743227,11.327287055403572,11.207917331576132,14.55943776406781,1.0,0.0,0.0,0.0,-2.4542500393553413,-2.4542500393553413,0.0,48.44262499639772,0.0,0.9995962744126712,-2.578948387752977,-2.578948387752977,-2.578948387752977
 2006-09-25T04:00:00,3691.920006570057,13290912.023652203,36928077.077663936,12.33353439762275,12.277553993018511,7.279718882033905,1.0,0.0,0.0,0.0,-1.5202384090700551,-1.5202384090700551,0.0,48.4426249963977,0.0,0.9990800113140348,-1.5724419689885554,-1.5724419689885554,-1.5724419689885554
 2006-09-25T05:00:00,63204.32964510436,227535586.7223757,1032954249.4152443,8.23320436721841,6.66666666666669,43.67831329220344,1.0,8235.449319475483,29647617.55011174,83051795.52781926,4.0039586926804605,3.872037520386631,8.073770832732952,48.44262499639771,0.0,0.998563748215399,2.557649908242044,2.557649908242044,2.557649908242044
 2006-09-25T06:00:00,62482.59085974936,224937327.09509763,1031248433.2384748,8.230609575934155,6.66666666666669,43.67831329220344,1.0,62571.758601449925,225258330.9652198,1027607677.162228,8.331204399042276,6.7,48.44262499639771,48.44262499639771,0.0,0.998047485116763,6.7,6.7,6.7
 2006-09-25T07:00:00,70975.19730389323,255510710.29401565,1344939194.182157,8.706665270886203,6.66666666666669,43.67831329220344,0.0,71160.33314468885,256177199.32087988,1350974025.618113,8.843656682761795,6.7,48.44262499639772,48.44262499639772,0.0,0.9975312220181272,6.7,6.7,6.7
 2006-09-25T08:00:00,78837.97642299873,283816715.12279546,1588671101.6967363,9.076652517188265,6.66666666666669,43.67831329220344,0.0,79068.8407702182,284647826.77278554,1596082568.8172946,9.231826319680286,6.7,48.44262499639771,48.44262499639771,0.0,0.9970149589194912,6.7,6.7,6.7
 2006-09-25T09:00:00,81232.5752305251,292437270.8298904,1655001484.8685558,9.177356858190166,6.66666666666669,43.67831329220344,0.0,81477.80702917525,293320105.3050309,1662816625.4128115,9.33747448408718,6.7,48.44262499639771,48.44262499639771,0.0,0.9964986958208552,6.7,6.7,6.7
 2006-09-25T10:00:00,82850.5360586762,298261929.8112343,1706282693.0182338,9.255218902608927,6.66666666666669,43.67831329220344,0.0,83107.13083096688,299185670.9914808,1714429959.4429913,9.419170089403726,6.7,48.44262499639771,48.44262499639771,0.0,0.9959824327222192,6.7,6.7,6.7
 2006-09-25T11:00:00,84864.06528464543,305510635.0247236,1774652825.8729982,9.359034617033467,6.66666666666669,43.67831329220344,0.0,85135.94123878748,306489388.4596349,1783251987.8226562,9.528086595622092,6.7,48.44262499639771,48.44262499639771,0.0,0.9954661696235836,6.7,6.7,6.7
 2006-09-25T12:00:00,82067.24380220093,295442077.6879234,1695603216.1123166,9.239004355345475,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.40216566632789,9.40216566632789,0.0,48.44262499639771,14.270727390080664,0.9205124354547408,8.965013889261131,6.700004104712172,2.54667755275467
 2006-09-25T13:00:00,84976.30457293274,305914696.4625579,1771315096.398907,9.35397072195756,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.522710683979248,9.522710683979248,0.0,48.44262499639771,22.534450695591943,0.7439816606629109,9.456975210184284,6.699943465393564,3.4450167770326234
 2006-09-25T14:00:00,87389.82390674924,314603366.0642972,1841873424.8450973,9.461112208524874,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.635085837217789,9.635085837217789,0.0,48.44262499639771,31.1552762859687,0.5555946347445987,9.656988734761226,6.699941194037907,5.058768736544885
 2006-09-25T15:00:00,81714.2968754392,294171468.7515811,1658755956.2507234,9.183056972559012,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.343438577135869,9.343438577135869,0.0,48.44262499639772,28.06733857047335,0.3757990655692902,9.374943213880318,6.700006380445445,4.737517736956774
 2006-09-25T16:00:00,77742.93294873137,279874558.6154329,1519586998.6263144,8.971770257768275,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.193361595260557,9.193361595260557,0.0,48.44262499639771,40.85888130009291,0.2079838838259458,9.195215309233308,6.780853317723525,6.217157800501748
 2006-09-25T17:00:00,75503.51776065236,271812663.93834853,1443977214.9786425,8.856991902292284,6.66666666666669,43.67831329220344,0.0,85193.41294614701,306696286.6061292,1741569839.6672454,9.461514863741266,6.7,48.44262499639771,48.44262499639771,0.0,0.1424832782595262,7.1506824913682445,7.1506824913682445,7.1506824913682445
 2006-09-25T18:00:00,71991.02923471437,259167705.2449717,1325404928.291175,8.677012290528387,6.66666666666669,43.67831329220344,0.0,72173.53444765172,259824724.01154616,1331250734.6677003,8.812421005706032,6.7,48.44262499639771,48.44262499639771,0.0,0.1419670151608903,6.7,6.7,6.7
 2006-09-25T19:00:00,69241.7832546542,249270419.71675515,1232914954.2858946,8.536637836167277,6.66666666666669,43.67831329220344,0.0,69409.47824951679,249874121.69826043,1238290426.7615998,8.665136437337258,6.7,48.44262499639771,48.44262499639771,0.0,0.1414507520622543,6.7,6.7,6.7
 2006-09-25T20:00:00,0.0,0.0,0.0,13.098588502794058,13.098588502794058,0.0,1.0,95243.45297550586,342876430.7118211,2025489485.347168,0.0290077232252308,-3.204336428603364,48.44262499639771,48.44262499639771,0.0,0.1690384981238427,-1.5219441671368148,-0.2061532717790393,-0.2061532717790393
 2006-09-25T21:00:00,9095.412536131067,32743485.130071845,88985560.66337873,11.089513620868624,10.954614557418267,14.55943776406781,1.0,71855.16605253647,258678597.78913128,1362097221.92624,-1.6208383319956026,-3.8,48.44262499639771,48.44262499639771,0.0,0.3025844059917104,-3.8,-1.7770237669185949,-1.7770237669185949
 2006-09-25T22:00:00,4313.009317233952,15526833.542042227,42251797.43177664,12.357464317339463,12.293412486043763,7.279718882033905,1.0,67818.21812771355,244145585.2597688,1231402115.8263876,-1.82959241057536,-3.8,48.4426249963977,48.4426249963977,0.0,0.4262633610122577,-3.8,-1.9121614135251288,-1.9121614135251288
 2006-09-25T23:00:00,4701.968354039775,16927086.074543186,46285636.435702965,12.3635803099315,12.293412486043763,7.279718882033905,1.0,66423.2829889959,239123818.76038525,1187233665.438715,-1.9001518273417697,-3.8,48.44262499639771,48.44262499639771,0.0,0.5433448005495941,-3.8,-1.98854886730426,-1.98854886730426
 2006-09-26T00:00:00,8474.51252779524,30508245.100062866,83573906.80415669,11.307888424193743,11.181194295952912,14.559437764067807,1.0,65597.7148801834,236151773.5686601,1165061823.0575385,-1.9355957474811325,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.6554938659618667,-3.8000000000000007,-2.081921926433941,-2.081921926433941
 2006-09-26T01:00:00,0.0,0.0,0.0,13.438458110596018,13.438458110596018,0.0,1.0,60981.47665052675,219533315.9418963,978934110.367363,-2.233031473379793,-3.8,48.44262499639771,48.44262499639771,0.0,0.7598924850107079,-3.8,-2.2548009223893124,-2.2548009223893124
 2006-09-26T02:00:00,12661.113336972106,45580008.01309958,125536169.56935704,10.224905703283376,10.034598636038764,21.83915664610172,1.0,61995.23970531168,223182862.93912184,922579709.0543509,-2.323189398471967,-3.800000000000003,48.44262499639776,48.44262499639776,0.0,0.8504017472771497,-3.800000000000003,-2.539895304603768,-2.539895304603768
 2006-09-26T03:00:00,0.0,0.0,0.0,13.402530605410815,13.402530605410815,0.0,1.0,56217.423622426926,202382725.0407369,573941399.0349526,-2.8808078241392745,-3.8,48.44262499639771,48.44262499639771,0.0,0.9203109683054408,-3.8,-2.906825370401548,-2.906825370401548
 2006-09-26T04:00:00,0.0,0.0,0.0,13.402530605410815,13.402530605410815,0.0,1.0,35589.08265843129,128120697.5703526,352306163.08040154,-3.235599313950964,-3.8,48.44262499639771,48.44262499639771,0.0,0.9667533296445529,-3.8,-3.260093810685961,-3.260093810685961
 2006-09-26T05:00:00,64748.14748794352,233093330.9565966,1117971338.0779824,8.362210186011936,6.66666666666669,43.67831329220344,1.0,68570.32193143129,246853158.9531526,1296800784.2059548,-1.725139953925936,-3.8,48.44262499639771,48.44262499639771,0.0,0.9930920001822808,-3.8,-3.515044881205131,-3.515044881205131
 2006-09-26T06:00:00,65909.64632582875,237274726.77298352,1152632761.587869,8.4148026616718,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,2.206552437347455,2.206552437347455,0.0,48.44262499639771,0.0,0.9999055800341676,0.5911046800797078,0.5911046800797078,0.5911046800797078
 2006-09-26T07:00:00,70276.391162602,252995008.1853671,1304122690.905975,8.644711068116672,6.666666666666692,43.678313292203455,0.0,69005.26660126874,248418959.7645673,1252202860.2109058,8.687119602040662,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.9994281508023888,6.657362019838057,6.657362019838057,6.657362019838057
 2006-09-26T08:00:00,75349.94515564707,271259802.56032944,1461045132.117826,8.882902301967272,6.66666666666669,43.67831329220344,0.0,75555.71952351264,272000590.2846456,1467664423.805135,9.028487792789525,6.7,48.44262499639771,48.44262499639771,0.0,0.9989118877037524,6.7,6.7,6.7
 2006-09-26T09:00:00,80133.0944048685,288479139.8575266,1588325626.0914917,9.07612674923912,6.66666666666669,43.67831329220344,0.0,80365.46277578738,289315665.99283457,1595681972.0418885,9.231195324801158,6.7,48.44262499639771,48.44262499639771,0.0,0.9983956246051164,6.7,6.7,6.7
 2006-09-26T10:00:00,83191.88204357338,299490775.3568641,1673384388.6143968,9.205267658929255,6.66666666666669,43.67831329220344,0.0,83443.09325150981,300395135.7054353,1681261081.762488,9.366670624162069,6.7,48.44262499639771,48.44262499639771,0.0,0.9978793615064804,6.7,6.7,6.7
 2006-09-26T11:00:00,88478.35829719903,318522089.86991644,1835009675.598808,9.450690114945326,6.66666666666669,43.67831329220344,0.0,88767.75629513965,319563922.6625028,1843959235.5896504,9.62414195302506,6.7,48.44262499639771,48.44262499639771,0.0,0.9973630984078444,6.7,6.7,6.7
 2006-09-26T12:00:00,88121.15758261917,317236167.297429,1835642477.705021,9.451650030930107,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.6251516882129,9.6251516882129,0.0,48.44262499639771,15.791455406338656,0.9162896666297874,9.146779075034216,6.69999757006243,2.868507461069802
 2006-09-26T13:00:00,87007.5108206962,313227038.9545064,1812865264.936452,9.417060886165316,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.58888208030162,9.58888208030162,0.0,48.44262499639771,24.74848280785071,0.7264184418863865,9.58570225711054,6.699988900616027,3.8945312963852303
 2006-09-26T14:00:00,88408.01412483945,318268850.849422,1851093133.397568,9.475113440050745,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.64977857950071,9.64977857950071,0.0,48.44262499639771,30.89422488985721,0.5388671949628517,9.629267764273344,6.699990164924757,5.023713593456546
 2006-09-26T15:00:00,82867.75937126386,298323933.7365498,1673392065.5545,9.20527983369487,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.366672710810713,9.366672710810713,0.0,48.44262499639772,30.50545516204928,0.3549111237540607,9.43450447173228,6.699987850610992,5.076765664038384
 2006-09-26T16:00:00,78838.83953405735,283819822.32260644,1538188039.7618055,9.000008463752588,6.66666666666669,43.67831329220344,-1.0,7670.874815327963,27615149.335180663,75394689.0635818,9.33104930707996,9.211505740279224,8.073770832732952,48.44262499639771,43.15787445739301,0.187811223808508,9.24819182224632,6.898052800682546,6.526791652617562
 2006-09-26T17:00:00,77440.66310270056,278786387.169722,1491953632.1655674,8.92982082117843,6.66666666666669,43.67831329220344,0.0,86321.98047583926,310759129.71302134,1762630360.6327963,9.494950613377055,6.7,48.44262499639771,48.44262499639771,0.0,0.1238291759351918,7.09866626218572,7.09866626218572,7.09866626218572
 2006-09-26T18:00:00,74391.96839732815,267811086.2303813,1392411899.0147913,8.778718650996893,6.66666666666669,43.67831329220344,0.0,74586.6279833935,268511860.7402166,1398607983.9227915,8.919119890920559,6.7,48.44262499639771,48.44262499639771,0.0,0.1233129128365559,6.7,6.7,6.7
 2006-09-26T19:00:00,72007.64848848453,259227534.5585444,1310348070.6091063,8.654159069484058,6.66666666666669,43.67831329220344,0.0,72188.61628503805,259879018.62613705,1316112453.8438594,8.788438826155042,6.7,48.44262499639771,48.44262499639771,0.0,0.1227966497379199,6.7,6.7,6.7
 2006-09-26T20:00:00,0.0,0.0,0.0,13.102826304131922,13.102826304131922,0.0,1.0,96764.34315220352,348351635.34793264,2048324070.0326035,0.0830838253393873,-3.1866118070711984,48.44262499639771,48.44262499639771,0.0,0.1518342201028283,-1.5030570113927582,-0.1511473495142607,-0.1511473495142607
 2006-09-26T21:00:00,0.0,0.0,0.0,13.102826304131922,13.102826304131922,0.0,1.0,70335.21837866954,253206786.1632104,1292767790.269884,-1.7315487468703228,-3.8,48.44262499639771,48.44262499639771,0.0,0.2874582561707499,-3.8,-1.7534815800583754,-1.7534815800583754
 2006-09-26T22:00:00,0.0,0.0,0.0,13.102826304131922,13.102826304131922,0.0,1.0,67637.83931365087,243496221.5291431,1198474505.5175052,-1.8821756377728625,-3.8,48.44262499639771,48.44262499639771,0.0,0.4122493951502625,-3.8,-1.9009891189183896,-1.9009891189183896
 2006-09-26T23:00:00,0.0,0.0,0.0,13.102826304131922,13.102826304131922,0.0,1.0,66272.89620326656,238582426.3317596,1148390503.324816,-1.962197702498079,-3.8,48.44262499639771,48.44262499639771,0.0,0.5299214620656766,-3.8,-1.9801102161747044,-1.9801102161747044
 2006-09-27T00:00:00,0.0,0.0,0.0,13.102826304131922,13.102826304131922,0.0,1.0,64788.68148904431,233239253.3605596,1094039476.2145584,-2.049050412744359,-3.8,48.44262499639771,48.44262499639771,0.0,0.6427125982776029,-3.8,-2.067961156135277,-2.067961156135277
 2006-09-27T01:00:00,16061.98339544906,57823140.22361662,155354709.20459098,10.281398954125477,10.045881255210672,21.83915664610172,1.0,66619.70964416604,239830954.71899748,1143768197.6317582,-1.969655572905016,-3.800000000000003,48.44262499639776,48.44262499639776,0.0,0.7482850427577405,-3.800000000000003,-2.22903003937306,-2.22903003937306
 2006-09-27T02:00:00,0.0,0.0,0.0,13.425095843754631,13.425095843754631,0.0,1.0,61752.22729824216,222308018.2736717,826557595.8219194,-2.476673094735504,-3.8,48.44262499639771,48.44262499639771,0.0,0.8407871904021823,-3.8,-2.501092275358158,-2.501092275358158
 2006-09-27T03:00:00,15794.800071538864,56861280.25753989,152646201.43225312,10.272775639977342,10.041364660107972,21.839156646101724,1.0,59449.88867222093,214019599.2199951,748162057.5375857,-2.6021228528861378,-3.800000000000004,48.44262499639777,48.44262499639777,0.0,0.9133624172626,-3.800000000000004,-2.86256463646056,-2.86256463646056
 2006-09-27T04:00:00,0.0,0.0,0.0,13.411546058446518,13.411546058446518,0.0,1.0,39405.785496264834,141860827.78655338,375714495.10081536,-3.1981177190960453,-3.8,48.44262499639771,48.44262499639771,0.0,0.9624823477061186,-3.8,-3.2229108908692816,-3.2229108908692816
 2006-09-27T05:00:00,75206.59178936368,270743730.4417092,1429053301.2787545,8.83435520544748,6.66666666666669,43.67831329220344,1.0,80342.25245215098,289232108.82774353,1624049149.907113,-1.2027182669564818,-3.8,48.44262499639771,48.44262499639771,0.0,0.9908705401203078,-3.8,-3.491404763359004,-3.491404763359004
 2006-09-27T06:00:00,74949.32024520937,269817552.88275373,1420733816.7721126,8.821709607795063,6.66666666666669,43.67831329220344,1.0,12718.405497618194,45786259.7914255,249798737.58045852,1.877675147720663,1.478102234769039,8.073770832732952,48.44262499639771,0.0,1.0,-0.2067318707743197,-0.1729312628474778,-0.1729312628474778
 2006-09-27T07:00:00,79539.87604784475,286343553.772241,1566188229.034305,9.042517737558242,6.666666666666692,43.67831329220345,0.0,78648.3437632188,283134037.5475876,1530805300.2462842,9.12842159783383,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9999929819029412,6.687105064145747,6.687105064145747,6.687105064145747
 2006-09-27T08:00:00,82788.13363910919,298037281.10079306,1667089192.6157074,9.195709452817487,6.66666666666669,43.67831329220344,0.0,83037.00771691522,298933227.7808948,1674913354.551026,9.356623123509422,6.7,48.44262499639771,48.44262499639771,0.0,0.9996567379434408,6.7,6.7,6.7
 2006-09-27T09:00:00,83041.92333454783,298950924.0043722,1670358796.519086,9.200673615335123,6.666666666666692,43.67831329220344,0.0,83291.86880031652,299850727.6811394,1678201778.309503,9.361828674007144,6.7,48.44262499639771,48.44262499639771,0.0,0.9991404748448046,6.7,6.7,6.7
 2006-09-27T10:00:00,84725.50664072658,305011823.90661573,1711221600.0437405,9.262718462308332,6.66666666666669,43.67831329220344,0.0,84985.77698230585,305948797.13630104,1719329108.3802507,9.42692302241656,6.7,48.44262499639771,48.44262499639771,0.0,0.9986242117461688,6.7,6.7,6.7
 2006-09-27T11:00:00,86209.52680615454,310354296.5021563,1757709238.3177218,9.33330621571601,6.66666666666669,43.67831329220344,0.0,86480.22036285621,311328793.3062824,1766112830.8202188,9.500964143915905,6.7,48.44262499639771,48.44262499639771,0.0,0.9981079486475328,6.7,6.7,6.7
 2006-09-27T12:00:00,86508.16071425872,311429378.5713314,1765524509.9431922,9.345173521876404,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.513407285332663,9.513407285332663,0.0,48.44262499639771,14.874859103997473,0.9214552657646164,9.039361025479804,6.699994408861746,2.6645069309848384
 2006-09-27T13:00:00,88425.2536272889,318330913.05823994,1816011760.465904,9.421839231881451,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.593839782737575,9.593839782737575,0.0,48.44262499639771,24.364259224792367,0.7352115936311318,9.578389602906102,6.700005246451447,3.8022426404266376
 2006-09-27T14:00:00,89939.95608119246,323783841.8922928,1854783534.698288,9.480717178692116,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.655546045838744,9.655546045838744,0.0,48.44262499639771,31.21235965397518,0.5461847505158869,9.649324416150902,6.699959351287807,5.065278639766523
 2006-09-27T15:00:00,86673.93587994331,312026169.167796,1740297536.7837484,9.306867381235174,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.473179240069884,9.473179240069884,0.0,48.44262499639771,32.2998810014524,0.360883109906265,9.499275968994755,6.6999707589228406,5.273711302791123
 2006-09-27T16:00:00,85349.6902723084,307258884.9803103,1689959251.2090778,9.230433837999811,6.66666666666669,43.67831329220344,-1.0,17159.545551622174,61774363.98583983,189910226.90038088,9.74565240500412,9.444633544767122,16.147541665465905,48.44262499639771,47.71280685227609,0.1850400697021544,9.530315599762217,7.075225432393126,7.029201847134154
 2006-09-27T17:00:00,84589.55269341507,304522389.6962943,1669389789.604367,9.199202525124337,6.666666666666692,43.67831329220344,0.0,93653.50374563546,337152613.48428774,1931306765.754488,9.761875644226594,6.7,48.44262499639771,48.44262499639771,0.0,0.1190275539132919,7.079039889685798,7.079039889685798,7.079039889685798
 2006-09-27T18:00:00,78908.46395101385,284070470.2236498,1505459139.1275656,8.95032445975413,6.66666666666669,43.67831329220344,0.0,79127.0595798043,284857414.48729545,1512294965.022121,9.099164286000873,6.7,48.44262499639771,48.44262499639771,0.0,0.1185112908146559,6.7,6.7,6.7
 2006-09-27T19:00:00,74627.99032349804,268660765.1645929,1374111917.9889345,8.750941280682925,6.66666666666669,43.67831329220344,0.0,74821.6988597199,269358115.8949916,1380219123.640257,8.889992606447615,6.7,48.44262499639771,48.44262499639771,0.0,0.11799502771602,6.7,6.7,6.7
 2006-09-27T20:00:00,0.0,0.0,0.0,13.023252045193288,13.023252045193288,0.0,1.0,98453.05785197318,354431008.2671035,2053845177.78515,0.0975678192369631,-3.1809146747747747,48.44262499639772,48.44262499639772,0.0,0.1474178236985893,-1.4978502867759176,-0.1364154069008491,-0.1364154069008491
 2006-09-27T21:00:00,0.0,0.0,0.0,13.023252045193288,13.023252045193288,0.0,1.0,71604.19833200805,257775113.99522892,1296796700.29469,-1.7251137352218031,-3.8,48.44262499639771,48.44262499639771,0.0,0.2835926093168762,-3.8,-1.7471764939352563,-1.7471764939352563
 2006-09-27T22:00:00,0.0,0.0,0.0,13.023252045193288,13.023252045193288,0.0,1.0,68607.92723006805,246988538.028245,1200372232.8919983,-1.8791437750711897,-3.8,48.44262499639771,48.44262499639771,0.0,0.4086817139595218,-3.8,-1.898015848956046,-1.898015848956046
 2006-09-27T23:00:00,0.0,0.0,0.0,13.023252045193288,13.023252045193288,0.0,1.0,67145.4693164614,241723689.53926104,1149712613.6444604,-1.9600851265368755,-3.8,48.44262499639771,48.44262499639771,0.0,0.526507947332012,-3.8,-1.97799567874084,-1.97799567874084
 2006-09-28T00:00:00,0.0,0.0,0.0,13.023252045193288,13.023252045193288,0.0,1.0,65615.65997157588,236216375.8976732,1096116781.6333747,-2.045730665422511,-3.8,48.44262499639771,48.44262499639771,0.0,0.6394564083636943,-3.8,-2.0645874461226223,-2.0645874461226223
 2006-09-28T01:00:00,0.0,0.0,0.0,13.023252045193288,13.023252045193288,0.0,1.0,63064.32013195739,227031552.47504663,998708075.2096612,-2.201421222209934,-3.8,48.44262499639771,48.44262499639771,0.0,0.7453132306069957,-3.8,-2.222747656234877,-2.222747656234877
 2006-09-28T02:00:00,0.0,0.0,0.0,13.023252045193288,13.023252045193288,0.0,1.0,62196.11779038018,223906024.04536867,832532347.2028753,-2.4671179304374893,-3.8,48.44262499639771,48.44262499639771,0.0,0.8383050620716404,-3.8,-2.4914576637680903,-2.4914576637680903
 2006-09-28T03:00:00,0.0,0.0,0.0,13.023252045193288,13.023252045193288,0.0,1.0,59996.63895987394,215987900.2555462,608609778.5648136,-2.825329624154623,-3.8,48.44262499639771,48.44262499639771,0.0,0.911548369956948,-3.8,-2.851331947611687,-2.851331947611687
 2006-09-28T04:00:00,0.0,0.0,0.0,13.023252045193288,13.023252045193288,0.0,1.0,39956.54887352616,143843575.94469416,381784681.3353362,-3.188398484458121,-3.8,48.44262499639771,48.44262499639771,0.0,0.9613540666212836,-3.8,-3.213263592931726,-3.213263592931726
 2006-09-28T05:00:00,71083.43509381336,255900366.3377281,1301055533.3573325,8.640066138119181,6.66666666666669,43.67831329220344,1.0,75927.87229723758,273340340.2700553,1498123859.2717657,-1.4036830512156058,-3.8,48.44262499639771,48.44262499639771,0.0,0.9902671632038064,-3.8,-3.485140655260776,-3.485140655260776
 2006-09-28T06:00:00,70727.35779381318,254618488.0577274,1295321982.607111,8.631353182280108,6.66666666666669,43.67831329220344,1.0,12097.666026915927,43551597.69689734,232057785.2716393,1.3862323219591215,1.0149846771528062,8.073770832732952,48.44262499639771,0.0,1.0,-0.5166600868101806,-0.4822662291047717,-0.4822662291047717
 2006-09-28T07:00:00,74663.11230089633,268787204.2832267,1424755741.372543,8.827815282057974,6.666666666666692,43.67831329220345,0.0,70964.2010122897,255471123.64424285,1279892012.3582373,8.727144106927726,6.696325111178037,47.63524791312443,48.44262499639772,0.0,0.9997858068070244,6.529826088277176,6.529826088277176,6.529826088277176
 2006-09-28T08:00:00,81102.91671206609,291970500.16343784,1617854736.4429965,9.120959346421245,6.66666666666669,43.67831329220344,0.0,81341.35197159433,292828867.0977395,1625384625.919742,9.278216198849478,6.7,48.44262499639771,48.44262499639771,0.0,0.9992697269946794,6.7,6.7,6.7
 2006-09-28T09:00:00,85215.5832362625,306776099.65054494,1723725332.2202537,9.281704637012194,6.666666666666692,43.67831329220344,0.0,85478.80220769726,307723687.94771016,1731907855.593906,9.446829792591304,6.7,48.44262499639771,48.44262499639771,0.0,0.9987534638960436,6.7,6.7,6.7
 2006-09-28T10:00:00,87026.89300385003,313296814.8138601,1770770999.039929,9.353140291035828,6.66666666666669,43.67831329220344,0.0,87301.56078794428,314285618.83659947,1779250771.767197,9.521754408796392,6.7,48.44262499639771,48.44262499639771,0.0,0.9982372007974076,6.7,6.7,6.7
 2006-09-28T11:00:00,86300.48990393638,310681763.654171,1748165975.334396,9.318815132770384,6.66666666666669,43.67831329220344,0.0,86569.88029668578,311651569.0680688,1756497238.650422,9.485747267124037,6.7,48.44262499639771,48.44262499639771,0.0,0.9977209376987716,6.7,6.7,6.7
 2006-09-28T12:00:00,84019.17512901472,302469030.464453,1687665698.5221424,9.22695174466869,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.3893787418542,9.3893787418542,0.0,48.44262499639771,14.105738130708758,0.9235765063966788,8.948381300143787,6.6999968694929,2.500864606818704
 2006-09-28T13:00:00,76236.03944760223,274449742.01136804,1481335341.348497,8.913707692396072,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.06076951829716,9.06076951829716,0.0,48.44262499639771,17.989606201679603,0.7549891375758954,9.143561560662397,6.70000176554369,2.5682510654230097
 2006-09-28T14:00:00,69957.27394245636,251846186.19284293,1299588533.6298728,8.637828685289408,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.771338848890421,8.771338848890421,0.0,48.44262499639771,15.88058842258586,0.6126912751833428,8.788229146911773,6.6999806927736,2.418546876705717
 2006-09-28T15:00:00,64597.301814673694,232550286.53282523,1125106119.9897857,8.373032327408508,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.493506197249852,8.493506197249852,0.0,48.44262499639772,13.694969436782474,0.4864905413073328,8.546902809558775,6.699982235623409,2.004133584056627
 2006-09-28T16:00:00,62281.30762939729,224212707.4658304,939992407.5628512,8.09214959290248,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.198695059433728,8.198695059433728,0.0,48.44262499639771,10.932794541456618,0.380167337429328,8.238369920048003,6.699999455870419,1.4196392337507764
 2006-09-28T17:00:00,62281.30762939227,224212707.46581224,801617776.9936092,7.882221626426212,6.66666666666669,43.67831329220344,0.0,64974.88604984401,233909589.77943847,953321940.3161328,8.213247271529463,6.7,48.44262499639771,48.44262499639771,0.0,0.3400224963706462,6.934387029618652,6.934387029618652,6.934387029618652
 2006-09-28T18:00:00,62281.30762939227,224212707.46581224,712031781.586977,7.746325732311554,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,715171600.8593976,7.835689381626042,6.7,48.44262499639771,48.44262499639771,0.0,0.3395062332720103,6.7,6.7,6.7
 2006-09-28T19:00:00,62281.30762939227,224212707.46581224,678114699.1395365,7.694879172737607,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,681128765.5313088,7.78167525832846,6.7,48.44262499639771,48.44262499639771,0.0,0.3389899701733743,6.7,6.7,6.7
 2006-09-28T20:00:00,0.0,0.0,0.0,12.864707145362816,12.864707145362816,0.0,1.0,86697.17172000246,312109818.19200885,1858208128.6724927,-0.3442492412528874,-3.3110935580912813,48.44262499639771,48.44262499639771,0.0,0.3562231161528068,-1.6329223067708167,-0.5860635280378453,-0.5860635280378453
 2006-09-28T21:00:00,0.0,0.0,0.0,12.864707145362816,12.864707145362816,0.0,1.0,64374.825593758695,231749372.13753128,1170037064.5503178,-1.927610332048267,-3.8,48.44262499639771,48.44262499639771,0.0,0.4743517357556291,-3.8,-1.945699193578664,-1.945699193578664
 2006-09-28T22:00:00,0.0,0.0,0.0,12.864707145362816,12.864707145362816,0.0,1.0,63120.63165227227,227234273.94818017,1123317100.696315,-2.002263237737401,-3.8,48.44262499639771,48.44262499639771,0.0,0.5895018317761515,-3.8,-2.0204782685244376,-2.0204782685244376
 2006-09-28T23:00:00,0.0,0.0,0.0,12.864707145362816,12.864707145362816,0.0,1.0,61175.23888473122,220230859.9850324,1049925719.8881876,-2.119553719078807,-3.8,48.44262499639771,48.44262499639771,0.0,0.6990712351884211,-3.8,-2.139626598459888,-2.139626598459888
 2006-09-29T00:00:00,0.0,0.0,0.0,12.864707145362816,12.864707145362816,0.0,1.0,59738.7313542964,215059432.87546703,915880070.9937904,-2.333839385176594,-3.8,48.44262499639771,48.44262499639771,0.0,0.7986940503656492,-3.8,-2.356866090962612,-2.356866090962612
 2006-09-29T01:00:00,0.0,0.0,0.0,12.864707145362816,12.864707145362816,0.0,1.0,59738.7313542964,215059432.87546703,713351538.0387387,-2.657746774229344,-3.8,48.44262499639771,48.44262499639771,0.0,0.8815424770417352,-3.8,-2.6833064955926,-2.6833064955926
 2006-09-29T02:00:00,0.0,0.0,0.0,12.864707145362816,12.864707145362816,0.0,1.0,47958.79101572301,172651647.65660286,479349689.4877535,-3.032204074832497,-3.8,48.44262499639771,48.44262499639771,0.0,0.941922068842325,-3.8,-3.0579215243505087,-3.0579215243505087
 2006-09-29T03:00:00,0.0,0.0,0.0,12.864707145362816,12.864707145362816,0.0,1.0,27827.21989686073,100177991.62869865,278133975.73959947,-3.3543796561439385,-3.8,48.44262499639771,48.44262499639771,0.0,0.9795082553513904,-3.8,-3.377699041598224,-3.377699041598224
 2006-09-29T04:00:00,9443.78598242414,33997629.53672689,95604494.26142752,8.134407712284146,7.989485189918828,34.21467874555936,1.0,15800.137110687414,56880493.59847468,157940586.1814019,-3.4516546944068587,-3.7047146634885855,32.29508333093181,48.44262499639772,0.0,0.998123558964256,-3.768479313200409,-3.609011002215539,-3.609011002215539
 2006-09-29T05:00:00,44454.85390283021,160037474.05018875,448795491.5421766,7.347088290687538,6.666666666666692,43.67831329220344,1.0,0.0,0.0,0.0,-1.0802277561680185,-1.0802277561680185,0.0,48.44262499639771,0.0,1.0,-1.7000991139403148,-1.7000991139403148,-1.7000991139403148
 2006-09-29T06:00:00,43460.203319081695,156456731.9486941,438717257.7786091,7.331804826926441,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,2.754024707180239,2.754024707180239,0.0,48.44262499639771,0.0,0.9999976929488108,2.155820469757604,2.155820469757604,2.155820469757604
