Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-29T07:00:00,56472.30693738069,203300304.9745704,570370572.6001905,7.531462844236291,6.666666666666692,43.678313292203455,0.0,30422.472824776243,109520902.16919442,307792741.22716963,6.7703089811948045,6.281446786212189,30.949454858809663,48.44262499639773,0.0,0.999685004218661,5.938654246017008,5.938654246017008,5.938654246017008
 2006-09-29T08:00:00,62281.30762939227,224212707.46581224,722825421.2395076,7.762699235418783,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,726024330.3753195,7.852905416420236,6.7,48.44262499639771,48.44262499639771,0.0,0.9991687411200246,6.7,6.7,6.7
 2006-09-29T09:00:00,62281.30762939227,224212707.46581224,808273837.1174492,7.892317746610414,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,811796555.02059,7.98897682266623,6.7,48.44262499639771,48.44262499639771,0.0,0.9986524780213888,6.7,6.7,6.7
 2006-09-29T10:00:00,62281.30762939227,224212707.46581224,913527031.001116,8.051997101433738,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,917481147.3291322,8.15659032622389,6.7,48.44262499639771,48.44262499639771,0.0,0.9981362149227528,6.7,6.7,6.7
 2006-09-29T11:00:00,62403.92870820171,224654143.34952617,1033849054.8821912,8.234555253022439,6.66666666666669,43.67831329220344,0.0,62484.33055432488,224943589.9955696,1038317631.713106,8.348188618555598,6.7,48.44262499639771,48.44262499639771,0.0,0.997619951824117,6.7,6.7,6.7
 2006-09-29T12:00:00,63338.103490155656,228017172.5645604,1085200142.5447464,8.312474345422855,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.429895199665308,8.429895199665308,0.0,48.44262499639771,8.697794896969809,0.9511432655321036,8.138545634185059,6.69995436838025,1.460459474803459
 2006-09-29T13:00:00,64759.9074421087,233135666.7915913,1130521344.3500755,8.381247734550328,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.210431079237326,8.210431079237326,0.0,48.44262499639771,15.82386766005689,0.8328598135721572,8.194686977714081,6.408670634313583,1.4167748138729142
 2006-09-29T14:00:00,66036.47191498865,237731298.8939592,1168993280.0033872,8.43962978464066,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.563384065841662,8.563384065841662,0.0,48.44262499639771,12.86412435816078,0.7180707875310874,8.556704013102394,6.699998373985308,1.5607271011289654
 2006-09-29T15:00:00,63740.95040091881,229467421.44330764,1090492939.981731,8.320506511729997,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.438382525213164,8.438382525213164,0.0,48.44262499639772,12.6393848734661,0.6006260583506982,8.469242951305711,6.699994016652606,1.6871274005526296
 2006-09-29T16:00:00,62548.64479276238,225175121.25394452,1041406873.6587088,8.246022677161411,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.360183917486687,8.360183917486687,0.0,48.44262499639771,11.806112869827205,0.4924896943596151,8.358501863926243,6.699998919094771,1.553196236386646
 2006-09-29T17:00:00,62658.090849836335,225569127.0594108,1040521229.7354592,8.244678828963762,6.66666666666669,43.67831329220344,0.0,67614.35411480757,243411674.8133073,1221069860.9116273,8.637639904852156,6.7,48.44262499639771,48.44262499639771,0.0,0.4478862847181403,6.978347303637302,6.978347303637302,6.978347303637302
 2006-09-29T18:00:00,62688.63801122492,225679096.8404097,1021983414.5786444,8.216550589139311,6.66666666666669,43.67831329220344,0.0,62738.98873599481,225860359.44958127,1026387883.304116,8.329276836655607,6.7,48.44262499639771,48.44262499639771,0.0,0.4473700216195044,6.7,6.7,6.7
 2006-09-29T19:00:00,62544.901367341314,225161644.9224288,972921593.7811258,8.142109646014324,6.66666666666669,43.67831329220344,0.0,62595.134884810985,225342485.5853196,977099055.3584396,8.251129748429067,6.7,48.44262499639771,48.44262499639771,0.0,0.4468537585208684,6.7,6.7,6.7
 2006-09-29T20:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,1.0,86170.8406916166,310215026.48981977,1814953230.455968,-0.4287679887681598,-3.3266254626250134,48.44262499639772,48.44262499639772,0.0,0.4616436392824066,-1.650536476168057,-0.6724029786138838,-0.6724029786138838
 2006-09-29T21:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,1.0,63294.259498044055,227859334.19295865,1129812769.1317463,-1.991883319504664,-3.8,48.44262499639771,48.44262499639771,0.0,0.5752679269337814,-3.8,-2.0099800583030274,-2.0099800583030274
 2006-09-29T22:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,1.0,61492.16689940605,221371800.83786172,1061958725.8529524,-2.100321528576743,-3.8,48.44262499639771,48.44262499639771,0.0,0.6857047576660324,-3.8,-2.120080587067114,-2.120080587067114
 2006-09-29T23:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,1.0,59761.66390656409,215141990.0636308,936739916.6606388,-2.300487743810221,-3.8,48.44262499639771,48.44262499639771,0.0,0.7869297811666622,-3.8,-2.323124354841247,-2.323124354841247
 2006-09-30T00:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,1.0,59738.7313542964,215059432.87546703,741791821.7835501,-2.612251332298441,-3.8,48.44262499639771,48.44262499639771,0.0,0.8722719015256916,-3.8,-2.637589122363918,-2.637589122363918
 2006-09-30T01:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,1.0,50696.36992854773,182506931.74277183,508276710.51364017,-2.9859017091251103,-3.8,48.44262499639771,48.44262499639771,0.0,0.93563621668044,-3.8,-3.011764643291612,-3.011764643291612
 2006-09-30T02:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,1.0,30004.33294440433,108015598.5998556,299894292.0698761,-3.319529946867908,-3.8,48.44262499639771,48.44262499639771,0.0,0.9758823514683757,-3.8,-3.3432306749157115,-3.3432306749157115
 2006-09-30T03:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,1.0,13970.34985483825,50293259.47741771,139634105.09569615,-3.568443590408056,-3.7921969166308345,40.36885416366476,48.44262499639771,0.0,0.9969591245042034,-3.8,-3.5935619527940887,-3.5935619527940887
 2006-09-30T04:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,1.0,0.0,0.0,0.0,-3.709128786234885,-3.709128786234885,0.0,48.44262499639771,0.0,1.0,-3.722271368699135,-3.722271368699135,-3.722271368699135
 2006-09-30T05:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,1.0,0.0,0.0,0.0,-3.6257437736485714,-3.6257437736485714,0.0,48.44262499639771,0.0,1.0,-3.639624284458833,-3.639624284458833,-3.639624284458833
 2006-09-30T06:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,1.0,0.0,0.0,0.0,-3.542464036871387,-3.542464036871387,0.0,48.44262499639771,0.0,1.0,-3.5563435889718025,-3.5563435889718025,-3.5563435889718025
 2006-09-30T07:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,0.0,0.0,0.0,0.0,-3.45919011490666,-3.45919011490666,0.0,48.44262499639771,0.0,0.999762764116108,-3.473068698241185,-3.473068698241185,-3.473068698241185
 2006-09-30T08:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,0.0,0.0,0.0,0.0,-3.3759220056780648,-3.3759220056780648,0.0,48.44262499639771,0.0,0.999246501017472,-3.3897996202011047,-3.3897996202011047,-3.3897996202011047
 2006-09-30T09:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,0.0,0.0,0.0,0.0,-3.29265970910528,-3.29265970910528,0.0,48.44262499639771,0.0,0.998730237918836,-3.306536354980384,-3.306536354980384,-3.306536354980384
 2006-09-30T10:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,0.0,0.0,0.0,0.0,-3.2094032222374467,-3.2094032222374467,0.0,48.44262499639771,0.0,0.9982139748202,-3.22327889995331,-3.22327889995331,-3.22327889995331
 2006-09-30T11:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,0.0,0.0,0.0,0.0,-3.1261525447222045,-3.1261525447222045,0.0,48.44262499639771,0.0,0.9976977117215644,-3.140027254309644,-3.140027254309644,-3.140027254309644
 2006-09-30T12:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,-1.0,0.0,0.0,0.0,-3.042907675811138,-3.042907675811138,0.0,48.44262499639771,0.0,0.997181448622928,-3.0567814172566496,-3.0567814172566496,-3.0567814172566496
 2006-09-30T13:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,-1.0,0.0,0.0,0.0,-2.959668613938463,-2.959668613938463,0.0,48.44262499639771,0.0,0.9966651855242924,-2.973541387691688,-2.973541387691688,-2.973541387691688
 2006-09-30T14:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,-1.0,0.0,0.0,0.0,-2.87643535710442,-2.87643535710442,0.0,48.44262499639771,0.0,0.9961489224256562,-2.89030716363722,-2.89030716363722,-2.89030716363722
 2006-09-30T15:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,-1.0,0.0,0.0,0.0,-2.793207904194023,-2.793207904194023,0.0,48.44262499639771,0.0,0.9956326593270204,-2.807078743215772,-2.807078743215772,-2.807078743215772
 2006-09-30T16:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,-1.0,0.0,0.0,0.0,-2.709986255062232,-2.709986255062232,0.0,48.44262499639771,0.0,0.9951163962283844,-2.723856126927449,-2.723856126927449,-2.723856126927449
 2006-09-30T17:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,0.0,0.0,0.0,0.0,-2.6267704083859926,-2.6267704083859926,0.0,48.44262499639771,0.0,0.9946001331297486,-2.64063931336147,-2.64063931336147,-2.64063931336147
 2006-09-30T18:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,0.0,0.0,0.0,0.0,-2.5435603619657194,-2.5435603619657194,0.0,48.44262499639771,0.0,0.9940838700311124,-2.557428300198985,-2.557428300198985,-2.557428300198985
 2006-09-30T19:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,0.0,0.0,0.0,0.0,-2.4603561152404088,-2.4603561152404088,0.0,48.44262499639771,0.0,0.9935676069324768,-2.474223087078158,-2.474223087078158,-2.474223087078158
 2006-09-30T20:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,1.0,0.0,0.0,0.0,-2.3771576663680323,-2.3771576663680323,0.0,48.44262499639771,0.0,0.9930513438338404,-2.3910236719254123,-2.3910236719254123,-2.3910236719254123
 2006-09-30T21:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,1.0,0.0,0.0,0.0,-2.293965013984683,-2.293965013984683,0.0,48.44262499639771,0.0,0.9925350807352048,-2.3078300535222764,-2.3078300535222764,-2.3078300535222764
 2006-09-30T22:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,1.0,0.0,0.0,0.0,-2.210778158436471,-2.210778158436471,0.0,48.44262499639771,0.0,0.9920188176365686,-2.2246422318436445,-2.2246422318436445,-2.2246422318436445
 2006-09-30T23:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,1.0,0.0,0.0,0.0,-2.127597097391934,-2.127597097391934,0.0,48.44262499639771,0.0,0.9915025545379328,-2.141460205199236,-2.141460205199236,-2.141460205199236
 2006-10-01T00:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,1.0,0.0,0.0,0.0,-2.044421829881175,-2.044421829881175,0.0,48.44262499639771,0.0,0.9909862914392968,-2.058283972173835,-2.058283972173835,-2.058283972173835
 2006-10-01T01:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,1.0,0.0,0.0,0.0,-1.9612523554367205,-1.9612523554367205,0.0,48.44262499639771,0.0,0.990470028340661,-1.975113532316357,-1.975113532316357,-1.975113532316357
 2006-10-01T02:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,1.0,0.0,0.0,0.0,-1.8780886721910457,-1.8780886721910457,0.0,48.44262499639771,0.0,0.9899537652420248,-1.8919488839030745,-1.8919488839030745,-1.8919488839030745
 2006-10-01T03:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,1.0,0.0,0.0,0.0,-1.7949307782135102,-1.7949307782135102,0.0,48.44262499639771,0.0,0.9894375021433892,-1.808790025323856,-1.808790025323856,-1.808790025323856
 2006-10-01T04:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,1.0,0.0,0.0,0.0,-1.7117786720524826,-1.7117786720524826,0.0,48.44262499639771,0.0,0.9889212390447528,-1.725636954321634,-1.725636954321634,-1.725636954321634
 2006-10-01T05:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,1.0,0.0,0.0,0.0,-1.62863235510689,-1.62863235510689,0.0,48.44262499639771,0.0,0.9884049759461172,-1.642489672816701,-1.642489672816701,-1.642489672816701
 2006-10-01T06:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,1.0,0.0,0.0,0.0,-1.5454918239321729,-1.5454918239321729,0.0,48.44262499639771,0.0,0.987888712847481,-1.5593481774130813,-1.5593481774130813,-1.5593481774130813
 2006-10-01T07:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,0.0,0.0,0.0,0.0,-1.4623570770660417,-1.4623570770660417,0.0,48.44262499639771,0.0,0.9873724497488452,-1.4762124664883196,-1.4762124664883196,-1.4762124664883196
 2006-10-01T08:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,0.0,0.0,0.0,0.0,-1.379228114605544,-1.379228114605544,0.0,48.44262499639771,0.0,0.9868561866502092,-1.3930825400381746,-1.3930825400381746,-1.3930825400381746
 2006-10-01T09:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,0.0,0.0,0.0,0.0,-1.2961049354245622,-1.2961049354245622,0.0,48.44262499639771,0.0,0.9863399235515734,-1.3099583970732158,-1.3099583970732158,-1.3099583970732158
 2006-10-01T10:00:00,0.0,0.0,0.0,12.950653413582495,12.950653413582495,0.0,0.0,0.0,0.0,0.0,-1.212987537509346,-1.212987537509346,0.0,48.44262499639771,0.0,0.9858236604529372,-1.2268400357601346,-1.2268400357601346,-1.2268400357601346
 2006-10-01T11:00:00,11370.132840325934,40932478.225173295,111234836.31734069,11.02462508755679,10.855991164610565,14.559437764067832,0.0,0.0,0.0,0.0,-0.8889245330795835,-0.8889245330795835,0.0,48.44262499639774,0.0,0.985307397354302,-1.0616041872362096,-1.0616041872362096,-1.0616041872362096
 2006-10-01T12:00:00,5378.114158564075,19361210.97083067,52376061.96545749,12.333071799414585,12.253669590091995,7.279718882033905,-1.0,0.0,0.0,0.0,0.3630823566841079,0.3630823566841079,0.0,48.44262499639771,0.0,0.9847911342556652,0.2941247219050771,0.2941247219050771,0.2941247219050771
 2006-10-01T13:00:00,13608.314945610118,48989933.80419643,131807118.03396104,10.811908545184696,10.612088367284256,18.19929720508476,-1.0,0.0,0.0,0.0,1.5681294762530025,1.5681294762530025,0.0,48.44262499639774,0.0,0.9842748711570298,1.3893988988668442,1.3893988988668442,1.3893988988668442
 2006-10-01T14:00:00,12975.561335356935,46712020.807284966,125473393.0097068,10.809456006046736,10.619239245501133,18.199297205084765,-1.0,0.0,0.0,0.0,2.5557798104878784,2.5557798104878784,0.0,48.44262499639772,0.0,0.9837586080583938,2.384515784842077,2.384515784842077,2.384515784842077
 2006-10-01T15:00:00,10606.217834547131,38182384.20436961,102143964.91704884,11.342735470027655,11.18788562108769,14.559437764067832,-1.0,0.0,0.0,0.0,3.5992952393233053,3.5992952393233053,0.0,48.44262499639774,0.0,0.9832423449597582,3.440040137381882,3.440040137381882,3.440040137381882
 2006-10-01T16:00:00,5063.189156583038,18227480.96369894,48731218.947153576,12.37564264185727,12.301766843621069,7.279718882033905,-1.0,0.0,0.0,0.0,4.795675975584115,4.795675975584115,0.0,48.44262499639771,0.0,0.9827260818611216,4.730408191008522,4.730408191008522,4.730408191008522
 2006-10-01T17:00:00,15227.184120629849,54817862.83426745,146759194.3467358,10.259975386943406,10.03749047769904,21.83915664610172,0.0,0.0,0.0,0.0,5.98352157522458,5.98352157522458,0.0,48.44262499639773,0.0,0.982209818762486,5.777611125033936,5.777611125033936,5.777611125033936
 2006-10-01T18:00:00,5186.7383787346935,18672258.16344489,50246335.53934933,12.360879407360118,12.2847063517206,7.279718882033905,0.0,1292.0451791597536,4651362.644975113,12930661.832695562,6.396665194996461,6.376115249774986,8.073770832732952,48.44262499639771,0.0,0.9816935556638496,6.304813379848979,6.304813379848979,6.304813379848979
 2006-10-01T19:00:00,9540.639809287217,34346303.31343399,92421894.7431026,11.265233394475608,11.125124252477637,14.559437764067807,0.0,9659.01255301412,34772445.19085083,93912031.57380594,6.849217783920732,6.700000000000003,48.44262499639772,48.44262499639772,0.0,0.981177292565214,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-01T20:00:00,0.0,0.0,0.0,13.354353045383103,13.354353045383103,0.0,1.0,1033.553571474695,3720792.857308902,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.9806610294665776,6.7,6.7,6.7
 2006-10-01T21:00:00,5521.274105178537,19876586.778642733,53545757.366438806,12.320914422435186,12.239738648930368,7.279718882033905,1.0,6409.393462984622,23073816.46674464,62204454.61233878,6.7988332217541485,6.7,48.44262499639771,48.44262499639771,0.0,0.980144766367942,6.7,6.7,6.7
 2006-10-01T22:00:00,9874.433698992409,35547961.31637267,95815981.56625111,11.256702723046864,11.11144747738274,14.559437764067807,1.0,10616.307600290487,38218707.36104576,103056295.22237907,6.863742524837982,6.700000000000003,48.44262499639772,48.44262499639772,0.0,0.9796285032693062,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-01T23:00:00,0.0,0.0,0.0,13.333837882740765,13.333837882740765,0.0,1.0,1029.7589921880335,3707132.3718769206,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.97911224017067,6.7,6.7,6.7
 2006-10-02T00:00:00,5484.522136360418,19744279.690897506,53367024.02338448,12.30354745103034,12.222642680061751,7.279718882033905,1.0,6367.259644661266,22922134.72078056,62018290.45470999,6.798537563696834,6.7,48.44262499639771,48.44262499639771,0.0,0.978595977072034,6.7,6.7,6.7
 2006-10-02T01:00:00,9754.362902317142,35115706.44834171,94943909.72684216,11.239076966991073,11.09514395421022,14.559437764067807,1.0,10494.140093288976,37778904.33584032,102180241.77430329,6.862351110943117,6.700000000000003,48.44262499639772,48.44262499639772,0.0,0.9780797139733984,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-02T02:00:00,0.0,0.0,0.0,13.30938259798198,13.30938259798198,0.0,1.0,1028.675912928005,3703233.2865408175,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.977563450874762,6.7,6.7,6.7
 2006-10-02T03:00:00,0.0,0.0,0.0,13.30938259798198,13.30938259798198,0.0,1.0,1022.5922878005158,3681332.236081857,10026178.48260165,6.7159353736774206,6.7,48.44262499639771,48.44262499639771,0.0,0.9770471877761264,6.7,6.7,6.7
 2006-10-02T04:00:00,14125.301039058266,50851083.740609765,139151863.55455524,10.187664249771109,9.97671345776684,21.83915664610172,1.0,14708.088200363907,52949117.52131007,145014080.32719252,6.930407532883948,6.700000000000006,48.44262499639776,48.44262499639776,0.0,0.9765309246774908,6.700000000000006,6.700000000000006,6.700000000000006
 2006-10-02T05:00:00,69238.5760909799,249258873.9275276,1272285526.7710922,8.596408380671845,6.66666666666669,43.67831329220344,1.0,69406.94903865193,249865016.53914696,1277911906.2752695,8.72786914172863,6.700000000000002,48.44262499639771,48.44262499639771,0.0,0.9760146615788544,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-02T06:00:00,64060.45136952874,230617624.93030345,1097316984.707261,8.33086092427562,6.66666666666669,43.67831329220344,1.0,64206.73674044036,231144252.26558527,1102062961.6433008,8.449239794621542,6.7,48.44262499639771,48.44262499639771,0.0,0.9754983984802182,6.7,6.7,6.7
 2006-10-02T07:00:00,66521.75024644735,239478300.8872105,1184940513.2893765,8.463831937435666,6.66666666666669,43.67831329220344,0.0,66680.87801395476,240051160.8502372,1190118882.7744706,8.588798613737563,6.7,48.44262499639772,48.44262499639772,0.0,0.9749821353815824,6.7,6.7,6.7
 2006-10-02T08:00:00,72366.28719762691,260518633.91145685,1367959238.941913,8.741604503063083,6.666666666666692,43.67831329220344,0.0,72555.08892380963,261198320.12571463,1374062853.7239373,8.880235406640358,6.7,48.44262499639771,48.44262499639771,0.0,0.9744658722829465,6.7,6.7,6.7
 2006-10-02T09:00:00,75656.15278805744,272362150.03700674,1462826297.912219,8.885604442629667,6.66666666666669,43.67831329220344,0.0,75862.64893662791,273105536.1718605,1469452314.238106,9.031323489855277,6.7,48.44262499639771,48.44262499639771,0.0,0.9739496091843106,6.7,6.7,6.7
 2006-10-02T10:00:00,77827.69751357587,280179711.0488731,1529287990.670041,8.98649761481253,6.66666666666669,43.67831329220344,0.0,78047.1160716417,280969617.85791016,1536295682.204047,9.137171481408712,6.7,48.44262499639771,48.44262499639771,0.0,0.9734333460856744,6.7,6.7,6.7
 2006-10-02T11:00:00,81019.7418896822,291671070.802856,1634600790.864536,9.146382449150334,6.666666666666689,43.67831329220344,0.0,81260.52293571077,292537882.5685588,1642249716.2637615,9.304918606035477,6.7,48.44262499639771,48.44262499639771,0.0,0.9729170829870388,6.7,6.7,6.7
 2006-10-02T12:00:00,82518.08630618748,297065110.702275,1680081993.8983078,9.215436887866096,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.37736235554071,9.37736235554071,0.0,48.44262499639771,14.394654567125798,0.9001871387722042,8.924344597075613,6.700002262367583,2.663966172079628
 2006-10-02T13:00:00,83778.94278530522,301604194.0270988,1719406663.9554002,9.275146249413464,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.44001048837777,9.44001048837777,0.0,48.44262499639771,22.619777898836983,0.7231857960928431,9.438039166608554,6.700000517767027,3.543578039081837
 2006-10-02T14:00:00,84575.50007730644,304471800.27830315,1741796071.7679255,9.309143377888306,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.475625753087604,9.475625753087604,0.0,48.44262499639771,26.80166692471209,0.546207524277498,9.457252589741223,6.69995194936813,4.464457381885041
 2006-10-02T15:00:00,81811.18920881567,294520281.1517364,1640185503.2818766,9.15486150007439,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.313824845906908,9.313824845906908,0.0,48.44262499639771,27.61382483865368,0.3709696963338964,9.353533948685849,6.700036578247949,4.689049832342399
 2006-10-02T16:00:00,77304.8223637006,278297360.50932217,1495315275.5462012,8.934923926468255,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.146736627891087,9.146736627891087,0.0,48.44262499639771,39.27630874291979,0.2063373786390529,9.14195236822786,6.772293840957958,6.073561700027444
 2006-10-02T17:00:00,74379.7063948033,267766943.02129185,1409909679.2625363,8.80527939854676,6.66666666666669,43.67831329220344,0.0,83928.26877721607,302141767.5979778,1704328958.295563,9.402574531446788,6.7,48.44262499639771,48.44262499639771,0.0,0.1416182908858453,7.146626070249507,7.146626070249507,7.146626070249507
 2006-10-02T18:00:00,71255.12544378244,256518451.5976168,1304841332.5776298,8.645801097985988,6.66666666666669,43.67831329220344,0.0,71434.10220975358,257162767.95511287,1310584833.0034387,8.779681637320849,6.7,48.44262499639771,48.44262499639771,0.0,0.1411020277872093,6.7,6.7,6.7
 2006-10-02T19:00:00,69842.12505027893,251431650.18100417,1256017831.5442064,8.571700223683713,6.66666666666669,43.67831329220344,0.0,70013.5752733282,252048870.98398152,1261520549.0234597,8.701945526849006,6.7,48.44262499639771,48.44262499639771,0.0,0.1405857646885734,6.7,6.7,6.7
 2006-10-02T20:00:00,0.0,0.0,0.0,12.995793168944209,12.995793168944209,0.0,1.0,95052.66115099892,342189580.14359605,2026143624.1354656,0.031458568581795,-3.2029270577894926,48.44262499639772,48.44262499639772,0.0,0.1682375433515458,-1.5210656211580211,-0.2036601107884577,-0.2036601107884577
 2006-10-02T21:00:00,0.0,0.0,0.0,12.995793168944209,12.995793168944209,0.0,1.0,67749.00324677966,243896411.6884067,1278399408.3699489,-1.75449866554695,-3.8,48.44262499639771,48.44262499639771,0.0,0.3018775012147738,-3.8,-1.775963067625358,-1.775963067625358
 2006-10-02T22:00:00,0.0,0.0,0.0,12.995793168944209,12.995793168944209,0.0,1.0,64959.85224418782,233855468.07907617,1191671593.83366,-1.893044377155535,-3.8,48.44262499639771,48.44262499639771,0.0,0.4256065692717923,-3.8,-1.911654858563839,-1.911654858563839
 2006-10-02T23:00:00,0.0,0.0,0.0,12.995793168944209,12.995793168944209,0.0,1.0,63657.53320965028,229167119.55474097,1143374379.1092265,-1.9702129127888384,-3.8,48.44262499639771,48.44262499639771,0.0,0.5427152210052035,-3.8,-1.9881476332999533,-1.9881476332999533
 2006-10-03T00:00:00,0.0,0.0,0.0,12.995793168944209,12.995793168944209,0.0,1.0,62124.14148846601,223646909.35847765,1085864068.924456,-2.062115828668395,-3.8,48.44262499639771,48.44262499639771,0.0,0.6548952998063514,-3.8,-2.0812414571680136,-2.0812414571680136
 2006-10-03T01:00:00,0.0,0.0,0.0,12.995793168944209,12.995793168944209,0.0,1.0,59998.39242139586,215994212.7170251,979703699.07517,-2.231801157309881,-3.8,48.44262499639771,48.44262499639771,0.0,0.7593510026218446,-3.8,-2.253553795466902,-2.253553795466902
 2006-10-03T02:00:00,0.0,0.0,0.0,12.995793168944209,12.995793168944209,0.0,1.0,59738.7313542964,215059432.87546703,803632531.200157,-2.5133375217456977,-3.8,48.44262499639771,48.44262499639771,0.0,0.849956130423672,-3.8,-2.538043484291597,-2.538043484291597
 2006-10-03T03:00:00,0.0,0.0,0.0,12.995793168944209,12.995793168944209,0.0,1.0,55599.60426422994,200158575.35122776,575240072.4798521,-2.878729554425588,-3.8,48.44262499639772,48.44262499639772,0.0,0.9199916984514076,-3.8,-2.9047479315751947,-2.9047479315751947
 2006-10-03T04:00:00,10157.680696341666,36567650.50682999,102670978.57061511,8.212785446819614,8.057150403449347,34.21467874555936,1.0,44747.48027400388,161090928.98641393,447252533.2773916,-3.0835894599956126,-3.8,48.44262499639772,48.44262499639772,0.0,0.9665588668511876,-3.8,-3.2583776880556297,-3.2583776880556297
 2006-10-03T05:00:00,43389.21555453001,156201175.99630803,438032318.1427176,7.330767940097865,6.666666666666692,43.67831329220344,1.0,57326.02971627018,206373706.97857267,617110538.6367111,-2.8117318387952825,-3.8,48.44262499639771,48.44262499639771,0.0,0.9930021099714806,-3.8,-3.5139895210134178,-3.5139895210134178
 2006-10-03T06:00:00,36708.67591355382,132151233.28879376,370562685.021012,7.228456463601408,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.900222541682263,-1.900222541682263,0.0,48.44262499639771,0.0,0.9998560711629358,-2.4237719268832443,-2.4237719268832443,-2.4237719268832443
 2006-10-03T07:00:00,48019.89173970135,172871610.2629248,484745896.5664267,7.401606798424948,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,1.884625157230004,1.884625157230004,0.0,48.44262499639773,0.0,0.999354044221774,1.22432510056041,1.22432510056041,1.22432510056041
 2006-10-03T08:00:00,61715.90417935947,222177255.0456941,700693024.72835,7.729130174855835,6.66666666666669,43.67831329220344,0.0,32205.4249562653,115939529.84255508,385268366.3782666,6.831022376402764,6.2192261528971295,28.25819791456533,48.44262499639771,0.0,0.9988377811231376,5.808601752177796,5.808601752177796,5.808601752177796
 2006-10-03T09:00:00,62281.30762939227,224212707.46581224,820762291.0906125,7.911262823042096,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,824329599.5950662,8.00885683849445,6.7,48.44262499639771,48.44262499639771,0.0,0.9983215180245016,6.7,6.7,6.7
 2006-10-03T10:00:00,62281.30762939227,224212707.46581224,928015638.0339956,8.073979634041335,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,932039806.3640192,8.179675175334813,6.7,48.44262499639771,48.44262499639771,0.0,0.9978052549258656,6.7,6.7,6.7
 2006-10-03T11:00:00,62281.30762939227,224212707.46581224,901984757.9651766,8.034484971636479,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,905907240.1951102,8.138237874919168,6.7,48.44262499639771,48.44262499639771,0.0,0.9972889918272296,6.7,6.7,6.7
 2006-10-03T12:00:00,62281.30762939227,224212707.46581224,880618886.595305,8.0020693156193,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.10443584056094,8.10443584056094,0.0,48.44262499639771,7.145977089785801,0.9596125708965176,7.867152933054797,6.699992816358665,1.2733631674579555
 2006-10-03T13:00:00,62281.30762939227,224212707.46581224,898051658.825301,8.028516991426542,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.13230578140917,8.13230578140917,0.0,48.44262499639771,8.965689332886841,0.8683926438854033,8.130530616630429,6.699976737790199,0.4002686983018031
 2006-10-03T14:00:00,62281.30762939227,224212707.46581224,902241263.9799016,8.034873245466576,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.139278492669707,8.139278492669707,0.0,48.44262499639771,9.33667592519218,0.7761011220189372,8.139252846341712,6.700040389519187,0.6708013699205712
 2006-10-03T15:00:00,62281.307629392286,224212707.4658122,879483452.4545243,8.000346771042006,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.10291932176626,8.10291932176626,0.0,48.44262499639772,9.403527210043192,0.684258335749904,8.110635418020603,6.700001823026543,0.8438638432387798
 2006-10-03T16:00:00,62281.30762939227,224212707.46581224,815975108.9675277,7.904000687359958,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.001815144531744,8.001815144531744,0.0,48.44262499639771,8.849760141866986,0.5969025651943013,8.017834861660042,6.699998014589387,0.804047153142828
 2006-10-03T17:00:00,62281.30762939227,224212707.46581224,752454683.8842275,7.807642796118837,6.66666666666669,43.67831329220344,0.0,63729.26916417092,229425368.9910153,889903069.6055789,8.11275284423712,6.7,48.44262499639771,48.44262499639771,0.0,0.5619120328413462,6.913158980465284,6.913158980465284,6.913158980465284
 2006-10-03T18:00:00,62281.30762939227,224212707.46581224,674920288.1486542,7.6900344694090625,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,678421246.0294418,7.777377663241123,6.7,48.44262499639771,48.44262499639771,0.0,0.5613957697427102,6.7,6.7,6.7
 2006-10-03T19:00:00,58619.33081819157,211029590.94548965,592442619.6201026,7.564937743837956,6.66666666666669,43.67831329220344,0.0,58877.8520683762,211960267.4461543,595623364.0556977,7.645985611656719,6.7,48.44262499639771,48.44262499639771,0.0,0.5608795066440743,6.7,6.7,6.7
 2006-10-03T20:00:00,0.0,0.0,0.0,10.64691153287288,10.64691153287288,0.0,1.0,84522.37053760323,304280533.9353716,1781329018.9414208,-0.4893640752156912,-3.333547731040924,48.44262499639772,48.44262499639772,0.0,0.5739576560104357,-1.6576310810439698,-0.7349757085797662,-0.7349757085797662
 2006-10-03T21:00:00,0.0,0.0,0.0,10.646911532872878,10.646911532872878,0.0,1.0,61562.04995147495,221623379.8253098,1064607990.7681972,-2.096087338715009,-3.8,48.44262499639771,48.44262499639771,0.0,0.6825905686080418,-3.8,-2.115776614906976,-2.115776614906976
 2006-10-03T22:00:00,0.0,0.0,0.0,10.646911532872878,10.646911532872878,0.0,1.0,59777.983759890834,215200741.53560704,941401860.8903812,-2.2930342791883733,-3.8,48.44262499639771,48.44262499639771,0.0,0.7841706049973124,-3.8,-2.315580249408951,-2.315580249408951
 2006-10-03T23:00:00,0.0,0.0,0.0,10.646911532872878,10.646911532872878,0.0,1.0,59738.7313542964,215059432.87546703,748283445.7878292,-2.60186728071802,-3.8,48.44262499639771,48.44262499639771,0.0,0.8700753633547781,-3.8,-2.627148348977242,-2.627148348977242
 2006-10-04T00:00:00,0.0,0.0,0.0,10.646911532872878,10.646911532872878,0.0,1.0,51256.29941911623,184522677.9088184,515038355.9141519,-2.9750791111649963,-3.8,48.44262499639771,48.44262499639771,0.0,0.9341281366878356,-3.8,-3.000969177278396,-3.000969177278396
 2006-10-04T01:00:00,0.0,0.0,0.0,10.646911532872878,10.646911532872878,0.0,1.0,30524.61047709496,109888597.71754184,305094483.0767959,-3.311202034014057,-3.8,48.44262499639771,48.44262499639771,0.0,0.9750020704318834,-3.8,-3.334989522143415,-3.334989522143415
 2006-10-04T02:00:00,0.0,0.0,0.0,10.646911532872878,10.646911532872878,0.0,1.0,14214.021497321692,51170477.39035808,142278767.12187845,-3.564119110694062,-3.792109311345358,40.36885416366476,48.44262499639771,0.0,0.9966254282385126,-3.8,-3.589415591887558,-3.589415591887558
 2006-10-04T03:00:00,0.0,0.0,0.0,10.646911532872878,10.646911532872878,0.0,1.0,0.0,0.0,0.0,-3.705980842518164,-3.705980842518164,0.0,48.44262499639771,0.0,1.0,-3.718919020296344,-3.718919020296344,-3.718919020296344
 2006-10-04T04:00:00,7451.1059511445055,26823981.424120218,75358179.46278036,7.585570936211222,7.471340502652057,34.94265063376275,1.0,0.0,0.0,0.0,-3.251345349600984,-3.251345349600984,0.0,48.44262499639772,0.0,1.0000000000000002,-3.3554725137501324,-3.3554725137501324,-3.3554725137501324
 2006-10-04T05:00:00,27366.08907072952,98517920.65462628,276290427.3776891,7.085516066165795,6.666666666666692,43.67831329220344,1.0,0.0,0.0,0.0,-1.5075000387882778,-1.5075000387882778,0.0,48.44262499639771,0.0,0.9998881745551992,-1.8846276587931687,-1.8846276587931687,-1.8846276587931687
 2006-10-04T06:00:00,20871.33432013028,75136803.55246902,210875906.315402,6.986338239789794,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,0.5115491888496312,0.5115491888496312,0.0,48.44262499639771,0.0,0.9994020425839354,0.2275519933528584,0.2275519933528584,0.2275519933528584
 2006-10-04T07:00:00,27630.15846292533,99468570.46653116,278920206.2019383,7.089502866491188,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,2.6877839568130266,2.6877839568130266,0.0,48.44262499639773,0.0,0.9988857794853,2.310670638704492,2.310670638704492,2.310670638704492
 2006-10-04T08:00:00,34189.72335546564,123083004.07967629,345134641.1012622,7.189899959850337,6.66666666666669,43.67831329220344,0.0,3465.910620211482,12477278.232761338,35105804.17699678,5.616973398919914,5.561191762392624,8.073770832732952,48.44262499639771,0.0,0.9983695163866638,5.149470783335192,5.149470783335192,5.149470783335192
 2006-10-04T09:00:00,48251.63984293799,173705903.43457675,487085321.70903146,7.405154900715938,6.66666666666669,43.67831329220344,0.0,48244.54542112712,173680363.51605764,487128368.5343106,7.473770769732499,6.7,48.44262499639771,48.44262499639771,0.0,0.9978532532880277,6.7,6.7,6.7
 2006-10-04T10:00:00,57280.975201457884,206211510.7252484,578233658.4751878,7.5433871942006,6.66666666666669,43.67831329220344,0.0,57587.18689897224,207313872.83630005,581448664.495833,7.623490068406955,6.7,48.44262499639771,48.44262499639771,0.0,0.9973369901893916,6.7,6.7,6.7
 2006-10-04T11:00:00,60635.02224642091,218286080.0871153,616282368.4310857,7.601095002863539,6.66666666666669,43.67831329220344,0.0,60862.33370272227,219104401.32980025,619362529.7893904,7.6836606817872735,6.7,48.44262499639771,48.44262499639771,0.0,0.9968207270907558,6.7,6.7,6.7
 2006-10-04T12:00:00,62281.30762939227,224212707.46581224,722190977.7073704,7.761736888203013,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.852150265213384,7.852150265213384,0.0,48.44262499639771,5.8637258380849175,0.9669397529216384,7.638350609406385,6.699973907409649,1.1786013709152794
 2006-10-04T13:00:00,62281.30762939227,224212707.46581224,773414312.6329458,7.839436721751763,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.934083870564069,7.934083870564069,0.0,48.44262499639771,7.702227342115719,0.8904132490034833,7.927894133901372,6.699962693119045,0.2045481487724099
 2006-10-04T14:00:00,62281.30762939227,224212707.46581224,810622354.085976,7.895880670409721,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.993294677745996,7.993294677745996,0.0,48.44262499639771,8.183539467659973,0.8098659645063181,7.979297801208001,6.700012025094678,0.4051125122929671
 2006-10-04T15:00:00,62281.30762939227,224212707.46581224,810102588.0182815,7.895091985685263,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.992415901630572,7.992415901630572,0.0,48.44262499639771,8.523113043162288,0.725955261869632,8.001917101712342,6.700035311411988,0.602781260999307
 2006-10-04T16:00:00,62281.30762939227,224212707.46581224,766689147.6922222,7.829235021136945,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.923211906893808,7.923211906893808,0.0,48.44262499639771,8.156604873614372,0.645019512388683,7.930679592439134,6.7000033673735375,0.6217733616053375
 2006-10-04T17:00:00,62281.30762939227,224212707.46581224,742203175.1785244,7.792091802403827,6.66666666666669,43.67831329220344,0.0,63938.0689886049,230177048.35897768,873697769.6590087,8.087042268761136,6.7,48.44262499639771,48.44262499639771,0.0,0.61212117142691,6.902139154812734,6.902139154812734,6.902139154812734
 2006-10-04T18:00:00,62281.30762939227,224212707.46581224,709354197.5505505,7.742264083436734,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,712666871.4869492,7.831715745732644,6.7,48.44262499639771,48.44262499639771,0.0,0.6116049083282741,6.7,6.7,6.7
 2006-10-04T19:00:00,61914.50455927023,222892216.41337287,646160940.4073147,7.646412831902457,6.66666666666669,43.67831329220344,0.0,62040.31937786771,223345149.76032376,649201331.7649391,7.731012003437635,6.7,48.44262499639771,48.44262499639771,0.0,0.6110886452296381,6.7,6.7,6.7
 2006-10-04T20:00:00,0.0,0.0,0.0,11.920136762809417,11.920136762809417,0.0,1.0,83985.94426965406,302349399.3707546,1761739214.2982051,-0.5241138344329223,-3.337019452283152,48.44262499639772,48.44262499639772,0.0,0.6232100634898016,-1.6611901458226257,-0.7710325204877498,-0.7710325204877498
 2006-10-04T21:00:00,0.0,0.0,0.0,11.920136762809417,11.920136762809417,0.0,1.0,60510.91190173881,217839282.8462597,1019093479.8199624,-2.1688353530818745,-3.8,48.44262499639771,48.44262499639771,0.0,0.7286093881138515,-3.8,-2.1896806205324046,-2.1896806205324046
 2006-10-04T22:00:00,0.0,0.0,0.0,11.920136762809417,11.920136762809417,0.0,1.0,59738.7313542964,215059432.87546703,864702128.782498,-2.415672828695782,-3.8,48.44262499639771,48.44262499639771,0.0,0.8242045722820346,-3.8,-2.4395515681829,-2.4395515681829
 2006-10-04T23:00:00,0.0,0.0,0.0,11.920136762809417,11.920136762809417,0.0,1.0,58776.723587795954,211596204.91606545,647462395.2819128,-2.7631615588794656,-3.8,48.44262499639771,48.44262499639771,0.0,0.901090533052837,-3.8,-2.789068832578316,-2.789068832578316
 2006-10-05T00:00:00,0.0,0.0,0.0,11.920136762809417,11.920136762809417,0.0,1.0,41662.79898260558,149986076.33738005,416421042.5770591,-3.132943596250454,-3.8,48.44262499639771,48.44262499639771,0.0,0.9547443514889372,-3.8,-3.1581760678161808,-3.1581760678161808
 2006-10-05T01:00:00,0.0,0.0,0.0,11.920136762809417,11.920136762809417,0.0,1.0,23350.42830895448,84061541.91223614,233388296.9575653,-3.4260473943071226,-3.8,48.44262499639771,48.44262499639771,0.0,0.9866850100381668,-3.8,-3.448484053166528,-3.448484053166528
 2006-10-05T02:00:00,0.0,0.0,0.0,11.920136762809417,11.920136762809417,0.0,1.0,4972.642338790035,17901512.419644125,49701723.30347523,-3.676579677999795,-3.7562253602510416,16.147541665465905,48.44262499639771,0.0,0.9996987076686132,-3.770468632491753,-3.6975995775816055,-3.6975995775816055
 2006-10-05T03:00:00,0.0,0.0,0.0,11.920136762809417,11.920136762809417,0.0,1.0,0.0,0.0,0.0,-3.6659385077616737,-3.6659385077616737,0.0,48.44262499639771,0.0,0.999877419091752,-3.6798224189599456,-3.6798224189599456,-3.6798224189599456
 2006-10-05T04:00:00,9622.871916395756,34642338.89902471,97410413.76837248,7.982070691428618,7.834410483619241,34.21467874555936,1.0,0.0,0.0,0.0,-3.067650086808537,-3.067650086808537,0.0,48.44262499639772,0.0,0.9993859093887648,-3.203675759918427,-3.203675759918427,-3.203675759918427
 2006-10-05T05:00:00,42705.02816478893,153738101.39324015,431129892.5310568,7.320301106402307,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.3368083643143839,-0.3368083643143839,0.0,48.44262499639771,0.0,0.9988696462901286,-0.9283205437380874,-0.9283205437380874,-0.9283205437380874
 2006-10-05T06:00:00,31654.569373511884,113956449.7446428,319543048.8382564,7.1510959554118,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,2.9373705001672263,2.9373705001672263,0.0,48.44262499639771,0.0,0.9983533831914928,2.507311155927152,2.507311155927152,2.507311155927152
 2006-10-05T07:00:00,32877.65775459352,118359567.91653664,331889746.2669225,7.16981661880008,6.666666666666692,43.678313292203455,0.0,3645.090069393515,13122324.249816643,36832153.386559024,5.778528598971296,5.720004904657203,8.073770832732958,48.44262499639773,0.0,0.9978371200928574,5.326926051614963,5.326926051614963,5.326926051614963
 2006-10-05T08:00:00,38294.1768176656,137859036.5435962,386567824.3377906,7.252726195262171,6.66666666666669,43.67831329220344,0.0,38341.55439926691,138029595.8373609,387128622.8033817,7.315005437321777,6.7,48.44262499639771,48.44262499639771,0.0,0.997320856994221,6.7,6.7,6.7
 2006-10-05T09:00:00,49877.787731134624,179560035.8320846,503500779.7089454,7.430048509137848,6.66666666666669,43.67831329220344,0.0,50117.48416741983,180422943.0027114,506028264.380412,7.503776349054017,6.7,48.44262499639771,48.44262499639771,0.0,0.9968045938955852,6.7,6.7,6.7
 2006-10-05T10:00:00,58129.16630763145,209264998.70747325,586795884.3221455,7.556373286215668,6.66666666666669,43.67831329220344,0.0,58387.56072897177,210195218.6242984,589529911.7247883,7.636315464515266,6.7,48.44262499639771,48.44262499639771,0.0,0.9962883307969492,6.7,6.7,6.7
 2006-10-05T11:00:00,62281.30762939227,224212707.46581224,707577098.5307102,7.739570714837275,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,710724775.988035,7.828628713692641,6.7,48.44262499639771,48.44262499639771,0.0,0.9957720676983132,6.7,6.7,6.7
 2006-10-05T12:00:00,62281.30762939227,224212707.46581224,829450085.8137889,7.924442793120568,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.022670866190873,8.022670866190873,0.0,48.44262499639771,6.738082204190616,0.960695954085614,7.793979601363628,6.699977380807237,1.2393820754774532
 2006-10-05T13:00:00,62281.30762939227,224212707.46581224,875996613.1943913,7.995056837100647,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.096794417488011,8.096794417488011,0.0,48.44262499639771,8.709406668642327,0.8732784965545286,8.090540762972033,6.699977716251884,0.355037968904037
 2006-10-05T14:00:00,62281.30762939227,224212707.46581224,902102461.9319904,8.034662746633048,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.138337855659842,8.138337855659842,0.0,48.44262499639771,9.25200198569156,0.7823756447732757,8.129720599767966,6.699955071555856,0.6420190924877353
 2006-10-05T15:00:00,62281.307629392286,224212707.4658122,842898823.9293067,7.944845533283377,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.044069471419968,8.044069471419968,0.0,48.44262499639772,9.077756122834506,0.6914471013961833,8.0690479201636,6.699996431462733,0.7637933589665652
 2006-10-05T16:00:00,62281.30762939227,224212707.46581224,717933034.7454021,7.755277462265375,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.845049694606367,7.845049694606367,0.0,48.44262499639771,7.795606030084063,0.6107931285104699,7.875116574856347,6.700003186907927,0.5722661002068709
 2006-10-05T17:00:00,62087.27882723336,223514203.7780401,642846066.8063141,7.641384763564453,6.66666666666669,43.67831329220344,0.0,63085.744626368505,227108680.6549266,760063491.2997437,7.906812180139553,6.7,48.44262499639771,48.44262499639771,0.0,0.5801034910246258,6.880897526324326,6.880897526324326,6.880897526324326
 2006-10-05T18:00:00,58584.345399866455,210903643.43951923,591390775.9216474,7.563342141431174,6.66666666666669,43.67831329220344,0.0,58842.48958953565,211832962.52232832,594123256.054657,7.643605618672681,6.7,48.44262499639771,48.44262499639771,0.0,0.5795872279259898,6.7,6.7,6.7
 2006-10-05T19:00:00,54440.629351313815,195986265.66472977,549561249.067224,7.499901883705036,6.66666666666669,43.67831329220344,0.0,54691.89033678861,196890805.212439,552215315.724093,7.577091492221989,6.7,48.44262499639771,48.44262499639771,0.0,0.5790709648273539,6.7,6.7,6.7
 2006-10-05T20:00:00,0.0,0.0,0.0,11.950780497389216,11.950780497389216,0.0,1.0,84392.41237307005,303812684.5430522,1776072487.1532588,-0.5007542403676534,-3.336544410864122,48.44262499639771,48.44262499639771,0.0,0.591834864019527,-1.658749292520194,-0.7467932971926586,-0.7467932971926586
 2006-10-05T21:00:00,0.0,0.0,0.0,11.950780497389216,11.950780497389216,0.0,1.0,61166.99112667992,220201168.0560477,1049612171.7689006,-2.120054877046152,-3.8,48.44262499639771,48.44262499639771,0.0,0.699403719583644,-3.8,-2.140135854493586,-2.140135854493586
 2006-10-05T22:00:00,0.0,0.0,0.0,11.950780497389216,11.950780497389216,0.0,1.0,59738.7313542964,215059432.87546703,915343357.6618963,-2.334697537285116,-3.8,48.44262499639771,48.44262499639771,0.0,0.7989850124045161,-3.8,-2.357733948657167,-2.357733948657167
 2006-10-05T23:00:00,0.0,0.0,0.0,11.950780497389216,11.950780497389216,0.0,1.0,59738.7313542964,215059432.87546703,712632508.6869324,-2.6588970487179924,-3.8,48.44262499639771,48.44262499639771,0.0,0.881769780368082,-3.8,-2.684461820171848,-2.684461820171848
 2006-10-06T00:00:00,0.0,0.0,0.0,11.950780497389216,11.950780497389216,0.0,1.0,47887.0484188538,172393374.30787367,478632619.8785335,-3.0333518799919914,-3.8,48.44262499639771,48.44262499639771,0.0,0.9420745657085164,-3.8,-3.0590650027120208,-3.0590650027120208
 2006-10-06T01:00:00,0.0,0.0,0.0,11.950780497389216,11.950780497389216,0.0,1.0,27774.23990250716,99987263.64902575,277604438.9580296,-3.3552277490183187,-3.8,48.44262499639771,48.44262499639771,0.0,0.9795953495840628,-3.8,-3.378537449412508,-3.378537449412508
 2006-10-06T02:00:00,0.0,0.0,0.0,11.950780497389216,11.950780497389216,0.0,1.0,10764.158323101963,38750969.96316707,107893471.73944996,-3.609831428429635,-3.782724423162494,32.29508333093181,48.44262499639771,0.0,0.9981494045437777,-3.792083269630368,-3.632956706065736,-3.632956706065736
 2006-10-06T03:00:00,0.0,0.0,0.0,11.950780497389216,11.950780497389216,0.0,1.0,0.0,0.0,0.0,-3.694542139121568,-3.694542139121568,0.0,48.44262499639771,0.0,1.0,-3.708540774976216,-3.708540774976216,-3.708540774976216
 2006-10-06T04:00:00,7512.957012085615,27046645.243508205,75961818.42132281,7.724714482890916,7.609568941340285,34.94265063376275,1.0,0.0,0.0,0.0,-3.248544759138797,-3.248544759138797,0.0,48.4426249963977,0.0,1.0,-3.35153752914155,-3.35153752914155,-3.35153752914155
 2006-10-06T05:00:00,25432.277552333468,91556199.18840048,256751386.9837196,7.055891720411434,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.6300897271227042,-1.6300897271227042,0.0,48.44262499639771,0.0,0.9997248270766542,-1.984973222020411,-1.984973222020411,-1.984973222020411
 2006-10-06T06:00:00,19936.64422964102,71771919.22670767,201794807.31471625,6.972570593504574,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,0.2488236611397862,0.2488236611397862,0.0,48.44262499639771,0.0,0.999208563978018,-0.0230783750445684,-0.0230783750445684,-0.0230783750445684
 2006-10-06T07:00:00,29993.927269204385,107978138.16913576,302822255.1622071,7.12574400355112,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,2.480048209213402,2.480048209213402,0.0,48.44262499639773,0.0,0.9986923008793828,2.0671416181812505,2.0671416181812505,2.0671416181812505
 2006-10-06T08:00:00,42657.08294860933,153565498.61499357,430610007.0137448,7.31951178950212,6.66666666666669,43.67831329220344,0.0,10576.903479154838,38076852.52495742,106861651.00680228,5.911515379249559,5.741750688116209,16.147541665465905,48.44262499639771,0.0,0.9981760377807464,5.3159217633151625,5.3159217633151625,5.3159217633151625
 2006-10-06T09:00:00,52132.25808043435,187676129.0895637,526258957.8547365,7.464561875436362,6.66666666666669,43.67831329220344,0.0,52391.90010939602,188610840.39382568,528992680.37211215,7.540230839066795,6.7,48.44262499639771,48.44262499639771,0.0,0.9976597746821104,6.7,6.7,6.7
 2006-10-06T10:00:00,58002.94477544346,208810601.1915964,585521717.1474645,7.554440888847623,6.66666666666669,43.67831329220344,0.0,58284.839892094,209825423.6115384,588492755.7768297,7.634669193386941,6.7,48.44262499639771,48.44262499639771,0.0,0.9971435115834744,6.7,6.7,6.7
 2006-10-06T11:00:00,62231.66961089106,224034010.59920785,659208650.3008063,7.666203029272523,6.66666666666669,43.67831329220344,0.0,62322.79383521748,224362057.80678296,662481359.7215075,7.752085371656679,6.7,48.44262499639771,48.44262499639771,0.0,0.9966272484848384,6.7,6.7,6.7
 2006-10-06T12:00:00,62281.30762939227,224212707.46581224,708018469.0655581,7.740237929022655,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.829915419070858,7.829915419070858,0.0,48.44262499639771,5.861759035171505,0.9663548627944306,7.638110063719428,6.699975463715124,1.1772935689246993
