Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-06T13:00:00,62281.30762939227,224212707.46581224,749360488.3004577,7.802948874073465,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.895780377752588,7.895780377752588,0.0,48.44262499639771,7.436706555007272,0.892161893869643,7.882877336991434,6.700003432743007,0.177160924574588
 2006-10-06T14:00:00,62281.30762939227,224212707.46581224,780748379.9333384,7.850562177687142,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.945615699407405,7.945615699407405,0.0,48.44262499639771,7.927202690933233,0.8137489590526643,7.940671432509458,6.699954955866356,0.3580696517366551
 2006-10-06T15:00:00,62281.307629392286,224212707.46581224,801922882.9131055,7.882683339287937,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.979390194660599,7.979390194660599,0.0,48.44262499639772,8.311135828149514,0.7327173902448538,7.972759824442119,6.699973942471289,0.5536318159926615
 2006-10-06T16:00:00,62281.30762939227,224212707.46581224,759866676.1249104,7.818885978884336,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.912443811593287,7.912443811593287,0.0,48.44262499639771,8.086970971615658,0.6520728662188694,7.922041145433698,6.7000027169797365,0.6018772290771329
 2006-10-06T17:00:00,62281.30762939227,224212707.46581224,683987668.5713159,7.703787966516912,6.66666666666669,43.67831329220344,0.0,63283.339027563845,227820020.49922988,811412853.4256508,7.988277317183976,6.7,48.44262499639771,48.44262499639771,0.0,0.6197538384745652,6.8985681960039145,6.8985681960039145,6.8985681960039145
 2006-10-06T18:00:00,62000.8136269332,223202929.0569595,640294527.9986935,7.637514741276455,6.66666666666669,43.67831329220344,0.0,62116.198281174125,223618313.8122269,642983030.015393,7.72114495704636,6.7,48.44262499639771,48.44262499639771,0.0,0.6192375753759293,6.7,6.7,6.7
 2006-10-06T19:00:00,58860.57306553021,211898063.0359088,594179208.4357074,7.567571202575667,6.66666666666669,43.67831329220344,0.0,59099.372967209005,212757742.6819524,596716966.6511024,7.647722186547429,6.7,48.44262499639771,48.44262499639771,0.0,0.6187213122772933,6.7,6.7,6.7
 2006-10-06T20:00:00,0.0,0.0,0.0,13.869189199302014,13.869189199302014,0.0,1.0,83937.46593504764,302174877.36617154,1759427248.4821916,-0.5304523337671693,-3.339666016955022,48.44262499639771,48.44262499639771,0.0,0.6306684756622501,-1.6618919560927785,-0.7776078557858188,-0.7776078557858188
 2006-10-06T21:00:00,0.0,0.0,0.0,13.869189199302012,13.869189199302012,0.0,1.0,60382.94928851867,217378617.43866724,1010978787.4715776,-2.1818064040517906,-3.8,48.44262499639771,48.44262499639771,0.0,0.7354869672504694,-3.8,-2.20284615086738,-2.20284615086738
 2006-10-06T22:00:00,0.0,0.0,0.0,13.869189199302012,13.869189199302012,0.0,1.0,59738.7313542964,215059432.87546703,851745382.2886492,-2.436392413330541,-3.8,48.44262499639771,48.44262499639771,0.0,0.8300403357144188,-3.8,-2.460463661104172,-2.460463661104172
 2006-10-06T23:00:00,0.0,0.0,0.0,13.869189199302012,13.869189199302012,0.0,1.0,58240.56629330493,209666038.6558977,631589195.5666151,-2.7885595074870406,-3.8,48.44262499639771,48.44262499639771,0.0,0.9054497994706252,-3.8,-2.8145155258891985,-2.8145155258891985
 2006-10-07T00:00:00,0.0,0.0,0.0,13.869189199302012,13.869189199302012,0.0,1.0,40225.91433289945,144813291.598438,402059333.3663214,-3.155936917896786,-3.8,48.44262499639771,48.44262499639771,0.0,0.9575212094133838,-3.8,-3.1810257949084235,-3.1810257949084235
 2006-10-07T01:00:00,0.0,0.0,0.0,13.869189199302012,13.869189199302012,0.0,1.0,22372.822872543955,80542162.34115824,223648890.6074952,-3.4416478370124106,-3.8,48.44262499639771,48.44262499639771,0.0,0.9881997730318068,-3.8,-3.4638744457529604,-3.4638744457529604
 2006-10-07T02:00:00,0.0,0.0,0.0,13.869189199302012,13.869189199302012,0.0,1.0,4752.876145274015,17110354.12298645,47671574.20496712,-3.680579961806034,-3.756973016778279,16.147541665465905,48.44262499639771,0.0,0.9998631667484028,-3.771035565896337,-3.701310827596906,-3.701310827596906
 2006-10-07T03:00:00,0.0,0.0,0.0,13.869189199302012,13.869189199302012,0.0,1.0,0.0,0.0,0.0,-3.667023451538908,-3.667023451538908,0.0,48.44262499639771,0.0,1.0,-3.680907269492189,-3.680907269492189,-3.680907269492189
 2006-10-07T04:00:00,0.0,0.0,0.0,13.869189199302012,13.869189199302012,0.0,1.0,0.0,0.0,0.0,-3.583741222625976,-3.583741222625976,0.0,48.44262499639771,0.0,1.0,-3.5976212447577773,-3.5976212447577773,-3.5976212447577773
 2006-10-07T05:00:00,0.0,0.0,0.0,13.869189199302012,13.869189199302012,0.0,1.0,0.0,0.0,0.0,-3.498733251852171,-3.498733251852171,0.0,48.44262499639771,0.0,0.9997338998650674,-3.5125666676438647,-3.5125666676438647,-3.5125666676438647
 2006-10-07T06:00:00,0.0,0.0,0.0,13.869189199302012,13.869189199302012,0.0,1.0,0.0,0.0,0.0,-3.415456241083008,-3.415456241083008,0.0,48.44262499639771,0.0,0.9992176367664316,-3.4293343148783904,-3.4293343148783904,-3.4293343148783904
 2006-10-07T07:00:00,0.0,0.0,0.0,13.869189199302012,13.869189199302012,0.0,0.0,0.0,0.0,0.0,-3.32746778790032,-3.32746778790032,0.0,48.44262499639771,0.0,0.9987013736677954,-3.341083464658896,-3.341083464658896,-3.341083464658896
 2006-10-07T08:00:00,0.0,0.0,0.0,13.869189199302012,13.869189199302012,0.0,0.0,0.0,0.0,0.0,-3.235623476801543,-3.235623476801543,0.0,48.44262499639771,0.0,0.9981851105691596,-3.2494021705285348,-3.2494021705285348,-3.2494021705285348
 2006-10-07T09:00:00,0.0,0.0,0.0,13.869189199302012,13.869189199302012,0.0,0.0,0.0,0.0,0.0,-3.1520269651528974,-3.1520269651528974,0.0,48.44262499639771,0.0,0.9976688474705236,-3.165901979712507,-3.165901979712507,-3.165901979712507
 2006-10-07T10:00:00,0.0,0.0,0.0,13.869189199302012,13.869189199302012,0.0,0.0,0.0,0.0,0.0,-3.0656642432946946,-3.0656642432946946,0.0,48.44262499639771,0.0,0.997152584371888,-3.0793290830821483,-3.0793290830821483,-3.0793290830821483
 2006-10-07T11:00:00,0.0,0.0,0.0,13.869189199302012,13.869189199302012,0.0,0.0,0.0,0.0,0.0,-2.9742189335239497,-2.9742189335239497,0.0,48.44262499639771,0.0,0.9966363212732516,-2.9879946088615874,-2.9879946088615874,-2.9879946088615874
 2006-10-07T12:00:00,0.0,0.0,0.0,13.869189199302012,13.869189199302012,0.0,-1.0,0.0,0.0,0.0,-2.890640733446993,-2.890640733446993,0.0,48.44262499639771,0.0,0.9961200581746156,-2.9045127090112817,-2.9045127090112817,-2.9045127090112817
 2006-10-07T13:00:00,9636.250868390816,34690503.126206905,97274960.38636763,10.432384970710084,10.284922822049502,21.839156646101745,-1.0,0.0,0.0,0.0,-2.3606656547017306,-2.3606656547017306,0.0,48.44262499639774,0.0,0.9956037950759804,-2.510998138444315,-2.510998138444315,-2.510998138444315
 2006-10-07T14:00:00,6259.019799183506,22532471.27706059,63182861.3989518,11.632107199204162,11.536327911350837,14.559437764067832,-1.0,0.0,0.0,0.0,-1.645885809757811,-1.645885809757811,0.0,48.44262499639774,0.0,0.9950875319773445,-1.7590149730257971,-1.7590149730257971,-1.7590149730257971
 2006-10-07T15:00:00,4707.193777269223,16945897.598169204,47517659.56164703,12.881047104664413,12.809014774844597,10.91957832305086,-1.0,0.0,0.0,0.0,-0.7797995576415336,-0.7797995576415336,0.0,48.44262499639772,0.0,0.9945712688787082,-0.8554552349599943,-0.8554552349599943,-0.8554552349599943
 2006-10-07T16:00:00,6841.064072557897,24627830.661208432,69058417.60944116,12.393065745527126,12.2883787174626,14.559437764067807,-1.0,0.0,0.0,0.0,0.1716907468584778,0.1716907468584778,0.0,48.44262499639773,0.0,0.9940550057800722,0.075887226240596,0.075887226240596,0.075887226240596
 2006-10-07T17:00:00,9455.08900520117,34038320.41872421,95446187.62962064,10.956859292498946,10.812171683117777,21.839156646101724,0.0,0.0,0.0,0.0,0.8803879160378401,0.8803879160378401,0.0,48.44262499639777,0.0,0.9935387426814372,0.7446547405601504,0.7446547405601504,0.7446547405601504
 2006-10-07T18:00:00,0.0,0.0,0.0,14.886897677922976,14.886897677922976,0.0,0.0,0.0,0.0,0.0,1.2645918962364084,1.2645918962364084,0.0,48.44262499639771,0.0,0.9930224795828004,1.250976043837248,1.250976043837248,1.250976043837248
 2006-10-07T19:00:00,0.0,0.0,0.0,14.886897677922976,14.886897677922976,0.0,0.0,0.0,0.0,0.0,1.34957403033453,1.34957403033453,0.0,48.44262499639771,0.0,0.992506216484164,1.3357499729786226,1.3357499729786226,1.3357499729786226
 2006-10-07T20:00:00,0.0,0.0,0.0,14.886897677922976,14.886897677922976,0.0,1.0,0.0,0.0,0.0,1.4325142089628813,1.4325142089628813,0.0,48.44262499639771,0.0,0.991989953385528,1.4186912143589243,1.4186912143589243,1.4186912143589243
 2006-10-07T21:00:00,0.0,0.0,0.0,14.886897677922976,14.886897677922976,0.0,1.0,0.0,0.0,0.0,1.515449050063969,1.515449050063969,0.0,48.44262499639771,0.0,0.9914736902868924,1.5016269487552345,1.5016269487552345,1.5016269487552345
 2006-10-07T22:00:00,0.0,0.0,0.0,14.886897677922976,14.886897677922976,0.0,1.0,0.0,0.0,0.0,1.5983785317860522,1.5983785317860522,0.0,48.44262499639771,0.0,0.9909574271882564,1.584557323547977,1.584557323547977,1.584557323547977
 2006-10-07T23:00:00,0.0,0.0,0.0,14.886897677922976,14.886897677922976,0.0,1.0,0.0,0.0,0.0,1.6821952307131252,1.6821952307131252,0.0,48.44262499639771,0.0,0.9904411640896202,1.6684793851446145,1.6684793851446145,1.6684793851446145
 2006-10-08T00:00:00,0.0,0.0,0.0,14.886897677922976,14.886897677922976,0.0,1.0,0.0,0.0,0.0,1.7699026400820124,1.7699026400820124,0.0,48.44262499639771,0.0,0.9899249009909844,1.7561282212927714,1.7561282212927714,1.7561282212927714
 2006-10-08T01:00:00,0.0,0.0,0.0,14.886897677922976,14.886897677922976,0.0,1.0,0.0,0.0,0.0,1.8528217313356488,1.8528217313356488,0.0,48.44262499639771,0.0,0.9894086378923485,1.8390032635603035,1.8390032635603035,1.8390032635603035
 2006-10-08T02:00:00,0.0,0.0,0.0,14.886897677922976,14.886897677922976,0.0,1.0,0.0,0.0,0.0,1.935729418738516,1.935729418738516,0.0,48.44262499639771,0.0,0.9888923747937128,1.921911842676192,1.921911842676192,1.921911842676192
 2006-10-08T03:00:00,0.0,0.0,0.0,14.886897677922976,14.886897677922976,0.0,1.0,0.0,0.0,0.0,2.018631750921419,2.018631750921419,0.0,48.44262499639771,0.0,0.9883761116950764,2.004815067407869,2.004815067407869,2.004815067407869
 2006-10-08T04:00:00,0.0,0.0,0.0,14.886897677922976,14.886897677922976,0.0,1.0,0.0,0.0,0.0,2.101528729760996,2.101528729760996,0.0,48.44262499639771,0.0,0.9878598485964406,2.08771293827932,2.08771293827932,2.08771293827932
 2006-10-08T05:00:00,0.0,0.0,0.0,14.886897677922976,14.886897677922976,0.0,1.0,0.0,0.0,0.0,2.184420357033197,2.184420357033197,0.0,48.44262499639771,0.0,0.9873435854978048,2.1706054574871696,2.1706054574871696,2.1706054574871696
 2006-10-08T06:00:00,0.0,0.0,0.0,14.886897677922976,14.886897677922976,0.0,1.0,0.0,0.0,0.0,2.267306632794219,2.267306632794219,0.0,48.44262499639771,0.0,0.9868273223991688,2.25349262503402,2.25349262503402,2.25349262503402
 2006-10-08T07:00:00,0.0,0.0,0.0,14.886897677922976,14.886897677922976,0.0,0.0,0.0,0.0,0.0,2.350187558905702,2.350187558905702,0.0,48.44262499639771,0.0,0.9863110593005328,2.3363744426290367,2.3363744426290367,2.3363744426290367
 2006-10-08T08:00:00,9509.40065027919,34233842.34100509,95994446.82249956,9.814977590892523,9.66945826491412,21.83915664610172,0.0,0.0,0.0,0.0,2.845906443868996,2.845906443868996,0.0,48.44262499639774,0.0,0.9857947962018972,2.738294736710436,2.738294736710436,2.738294736710436
 2006-10-08T09:00:00,8587.31601158604,30914337.6417097,86686288.70926711,9.24720352808912,9.115796311223756,21.839156646101745,0.0,0.0,0.0,0.0,3.404505038043062,3.404505038043062,0.0,48.44262499639774,0.0,0.9852785331032616,3.275220634713992,3.275220634713992,3.275220634713992
 2006-10-08T10:00:00,6328.958697340927,22784251.310427304,63888872.85928497,10.402486877610492,10.305637235039748,14.559437764067832,0.0,0.0,0.0,0.0,4.133832586603748,4.133832586603748,0.0,48.44262499639774,0.0,0.9847622700046256,4.037105027316618,4.037105027316618,4.037105027316618
 2006-10-08T11:00:00,7400.836526535518,26643011.495527867,74487757.47921029,10.7021564268578,10.589239432534471,16.37936748457629,0.0,0.0,0.0,0.0,5.0371472488799744,5.0371472488799744,0.0,48.44262499639771,0.0,0.984246006905989,4.933163312168984,4.933163312168984,4.933163312168984
 2006-10-08T12:00:00,10629.256641160544,38265323.90817796,106371876.47776906,10.19989568870366,10.038643977169276,21.83915664610172,-1.0,0.0,0.0,0.0,6.0758374840435145,6.0758374840435145,0.0,48.44262499639771,0.0,0.9837297438073532,5.923723016624809,5.923723016624809,5.923723016624809
 2006-10-08T13:00:00,12696.175887691352,45706233.19568885,125737873.02140744,10.05209513486622,9.861483746184414,23.29510042250851,-1.0,0.0,0.0,0.0,6.8860613287086245,6.8860613287086245,0.0,48.44262499639772,1.1645794166665109,0.97877589918454,6.856569891059977,6.687744576069907,1.1043965353150489
 2006-10-08T14:00:00,20860.630954995,75098271.437982,211286166.6654608,9.2888962136188,8.968575337572602,29.11887552813563,-1.0,0.0,0.0,0.0,7.042889256081245,7.042889256081245,0.0,48.44262499639772,1.823226609855161,0.9634106952657612,6.966631920244229,6.700010518558648,2.02798044579e-05
 2006-10-08T15:00:00,28059.375553017857,101013751.9908643,345812233.44568294,10.142568280799765,9.618201011300949,24.75104419891528,-1.0,0.0,0.0,0.0,7.258484590283399,7.258484590283399,0.0,48.44262499639772,4.603090700036225,0.91729735100825,7.436251947458731,6.699950908750733,0.1039406840159989
 2006-10-08T16:00:00,31973.76003949402,115105536.14217848,386664387.32325023,9.069461625709154,8.483162337344803,30.9388052486441,-1.0,0.0,0.0,0.0,7.321557616699771,7.321557616699771,0.0,48.44262499639771,5.041204049168985,0.8704922957254331,7.4898205927204655,6.699991368327776,0.1392499973643518
 2006-10-08T17:00:00,25366.786496185163,91320431.3862666,251229166.50043297,8.193884371852063,7.813017798426842,36.39859441016953,0.0,28982.47791103902,104336920.47974049,294774702.5561049,7.168280320383286,6.700000000000003,48.44262499639774,48.44262499639774,0.0,0.8559658703177168,6.764141966838122,6.764141966838122,6.764141966838122
 2006-10-08T18:00:00,8604.226604748403,30975215.777094245,85872373.46446712,11.137515324709277,11.00733786025218,16.015381540474593,0.0,9291.989663073731,33451162.78706543,92774853.55589806,6.847415791235612,6.7000000000000055,48.44262499639775,48.44262499639775,0.0,0.8554496072190809,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-10-08T19:00:00,11175.35237194207,40231268.53899141,112147603.87932973,10.239275899003756,10.069267628593252,21.839156646101745,0.0,11744.030141223097,42278508.50840309,117905384.41931307,6.887348222250972,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.8549333441204449,6.700000000000004,6.700000000000004,6.700000000000004
 2006-10-08T20:00:00,5378.076480593482,19361075.330136538,54268148.3044074,11.81306144790458,11.730794791458749,10.91957832305086,1.0,81534.11915526715,293522828.9589617,1554520585.5353644,-0.9279888634214504,-3.4101316374684694,48.44262499639771,48.44262499639771,0.0,0.8531437269200413,-1.7302163299371012,-1.2719607655304763,-1.2719607655304763
 2006-10-08T21:00:00,3533.0884340055786,12719118.362420082,35665430.61257774,12.360036734473235,12.305970618271514,7.279718882033905,1.0,55228.64573237784,198823124.6365602,602937495.5901688,-2.834432569001077,-3.8,48.44262499639771,48.44262499639771,0.0,0.921370232210702,-3.8,-2.913748583127088,-2.913748583127088
 2006-10-08T22:00:00,9913.396473654384,35688227.30515577,100072659.21565685,10.186499101876668,10.034797454753445,21.839156646101724,1.0,44309.52215598366,159514279.7615411,443017313.5717473,-3.0903756079670366,-3.800000000000002,48.44262499639774,48.44262499639774,0.0,0.9673972766160942,-3.800000000000002,-3.265792567193436,-3.265792567193436
 2006-10-08T23:00:00,0.0,0.0,0.0,13.341121911335591,13.341121911335591,0.0,1.0,18910.028001870123,68076100.80673243,189006350.22116,-3.4971410930162867,-3.8,48.44262499639771,48.44262499639771,0.0,0.9933892385723544,-3.8,-3.5185393847689053,-3.5185393847689053
 2006-10-09T00:00:00,0.0,0.0,0.0,13.341121911335591,13.341121911335591,0.0,1.0,0.0,0.0,0.0,-3.72071858863395,-3.72071858863395,0.0,48.44262499639771,0.0,0.9999956486558432,-3.739603769229126,-3.739603769229126,-3.739603769229126
 2006-10-09T01:00:00,0.0,0.0,0.0,13.341121911335591,13.341121911335591,0.0,1.0,0.0,0.0,0.0,-3.638105681937585,-3.638105681937585,0.0,48.44262499639771,0.0,0.9996727384608544,-3.651986418090369,-3.651986418090369,-3.651986418090369
 2006-10-09T02:00:00,0.0,0.0,0.0,13.341121911335591,13.341121911335591,0.0,1.0,0.0,0.0,0.0,-3.554825092326988,-3.554825092326988,0.0,48.44262499639771,0.0,0.9991564753622184,-3.568704788375608,-3.568704788375608,-3.568704788375608
 2006-10-09T03:00:00,0.0,0.0,0.0,13.341121911335591,13.341121911335591,0.0,1.0,0.0,0.0,0.0,-3.4715503075194847,-3.4715503075194847,0.0,48.44262499639771,0.0,0.9986402122635826,-3.485429034572667,-3.485429034572667,-3.485429034572667
 2006-10-09T04:00:00,0.0,0.0,0.0,13.341121911335591,13.341121911335591,0.0,1.0,0.0,0.0,0.0,-3.3853473754802845,-3.3853473754802845,0.0,48.44262499639771,0.0,0.9981239491649466,-3.399121162706141,-3.399121162706141,-3.399121162706141
 2006-10-09T05:00:00,60482.367871164046,217736524.33619052,634437748.7994951,7.6286340261901024,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,-6.88621234319e-05,-6.88621234319e-05,0.0,48.4426249963977,0.0,0.9976076860663105,-0.8848971188090582,-0.8848971188090582,-0.8848971188090582
 2006-10-09T06:00:00,54405.7710460473,195860775.76577032,549209365.2993306,7.499368105705256,6.66666666666669,43.67831329220344,1.0,3987.9945689423153,14356780.448192336,40266146.70718581,5.088682628549798,5.024702827019906,8.073770832732952,48.44262499639771,0.0,0.9970914229676748,4.349072868212299,4.349072868212299,4.349072868212299
 2006-10-09T07:00:00,61973.3745523513,223104148.3884647,752077982.2359357,7.807077253819719,6.66666666666669,43.67831329220344,0.0,61522.06990854373,221479451.67075744,750599912.5974015,7.891877536282419,6.7,48.44262499639772,48.44262499639772,0.0,0.9965751598690388,6.7,6.7,6.7
 2006-10-09T08:00:00,63145.83637156995,227325010.93765184,1046988697.7536885,8.25449671377518,6.66666666666669,43.67831329220344,0.0,63245.072737122944,227682261.85364252,1051585295.3766296,8.369212115894557,6.7,48.44262499639771,48.44262499639771,0.0,0.9960588967704028,6.7,6.7,6.7
 2006-10-09T09:00:00,66015.81094483551,237656919.40140784,1181455878.668454,8.45854278178558,6.66666666666669,43.67831329220344,0.0,66173.72946140546,238225426.06105965,1186615360.252638,8.583248818837115,6.7,48.44262499639771,48.44262499639771,0.0,0.9955426336717668,6.7,6.7,6.7
 2006-10-09T10:00:00,70131.10163867511,252471965.8992304,1311959449.2109632,8.656606660621012,6.66666666666669,43.67831329220344,0.0,70310.27604954495,253116993.77836183,1317795694.6971972,8.791100726443533,6.7,48.44262499639771,48.44262499639771,0.0,0.9950263705731308,6.7,6.7,6.7
 2006-10-09T11:00:00,74961.49739752103,269861390.63107574,1469369349.8951545,8.89553710934807,6.66666666666669,43.67831329220344,0.0,75168.07859172634,270605082.9302148,1476059332.2125933,9.041786171828443,6.7,48.44262499639771,48.44262499639771,0.0,0.994510107474495,6.7,6.7,6.7
 2006-10-09T12:00:00,77583.18914880505,279299480.9356981,1553096434.9486158,9.022641807106666,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.175145615521982,9.175145615521982,0.0,48.44262499639771,12.71066658967893,0.9277843446064076,8.755114712699447,6.699979404770215,2.2140442857839946
 2006-10-09T13:00:00,80720.5327601878,290593917.936676,1644293640.4658918,9.16109949819921,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.320397793292065,9.320397793292065,0.0,48.44262499639771,19.6993336205032,0.7628673711214269,9.290543613624465,6.699984244925983,2.876012706861637
 2006-10-09T14:00:00,82927.68057906542,298539650.0846355,1705689413.6578484,9.2543181465739,6.666666666666689,43.67831329220344,-1.0,0.0,0.0,0.0,9.418204414353582,9.418204414353582,0.0,48.44262499639771,25.225251377045865,0.5901202784155154,9.410776385100773,6.700006906790427,4.1975967075389695
 2006-10-09T15:00:00,78296.78370012513,281868421.3204504,1548445673.198702,9.015580975018809,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.167646289562477,9.167646289562477,0.0,48.44262499639772,23.47389325901831,0.421696681211486,9.217023278993166,6.699950603199251,4.01203238631665
 2006-10-09T16:00:00,74043.69809287412,266557313.13434684,1404777030.3352127,8.797488147965604,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.938821343021903,8.938821343021903,0.0,48.44262499639772,24.26303596280804,0.2674655306959957,8.984930665268292,6.699984132379002,4.388762580087904
 2006-10-09T17:00:00,71036.17131670387,255730216.740134,1308232630.8886175,8.650948874792087,6.66666666666669,43.67831329220344,0.0,78292.23134482892,281852032.8413842,1543848854.40174,9.148742189754405,6.7,48.44262499639771,48.44262499639771,0.0,0.2059358299847992,7.063261849635922,7.063261849635922,7.063261849635922
 2006-10-09T18:00:00,67211.04117701616,241959748.23725817,1183878434.8620622,8.462219453528895,6.66666666666669,43.67831329220344,0.0,67370.0808566423,242532291.08391225,1189009562.3578131,8.587042407705752,6.7,48.44262499639771,48.44262499639771,0.0,0.2054195668861632,6.7,6.7,6.7
 2006-10-09T19:00:00,64318.6765625322,231547235.625116,1086854296.4622877,8.314984677040467,6.66666666666669,43.67831329220344,0.0,64463.80778300524,232069708.01881889,1091529369.376897,8.432542247277452,6.7,48.44262499639771,48.44262499639771,0.0,0.2049033037875273,6.7,6.7,6.7
 2006-10-09T20:00:00,0.0,0.0,0.0,12.998910051770611,12.998910051770611,0.0,1.0,91446.3087887442,329206711.6394792,1956278047.75958,-0.1295560527064197,-3.2526795140687152,48.44262499639771,48.44262499639771,0.0,0.2281779128252987,-1.573435548039732,-0.3674800620120653,-0.3674800620120653
 2006-10-09T21:00:00,0.0,0.0,0.0,12.998910051770611,12.998910051770611,0.0,1.0,66711.8450497056,240162642.17894012,1233566696.0233607,-1.8261137014067377,-3.8,48.44262499639771,48.44262499639771,0.0,0.3554477119822875,-3.8,-1.8460778240106643,-1.8460778240106643
 2006-10-09T22:00:00,0.0,0.0,0.0,12.998910051770611,12.998910051770611,0.0,1.0,64715.308470010175,232975110.49203652,1169432209.956636,-1.928576751038235,-3.8,48.44262499639771,48.44262499639771,0.0,0.4758450678085419,-3.8,-1.9466550574833856,-1.9466550574833856
 2006-10-09T23:00:00,0.0,0.0,0.0,12.998910051770611,12.998910051770611,0.0,1.0,63344.727800730245,228041020.08262888,1122638050.2921112,-2.003348348881731,-3.8,48.44262499639771,48.44262499639771,0.0,0.59093543170486,-3.8,-2.0215768890331023,-2.0215768890331023
 2006-10-10T00:00:00,0.0,0.0,0.0,12.998910051770611,12.998910051770611,0.0,1.0,61168.2033427756,220205532.03399217,1048655629.083387,-2.12158373454386,-3.8,48.44262499639771,48.44262499639771,0.0,0.7004133647245077,-3.8,-2.1416893890752378,-2.1416893890752378
 2006-10-10T01:00:00,0.0,0.0,0.0,12.998910051770611,12.998910051770611,0.0,1.0,59738.7313542964,215059432.87546703,913708229.773001,-2.3373119679605705,-3.8,48.44262499639771,48.44262499639771,0.0,0.7998680594467941,-3.8,-2.360377939750193,-2.360377939750193
 2006-10-10T02:00:00,0.0,0.0,0.0,12.998910051770611,12.998910051770611,0.0,1.0,59738.7313542964,215059432.87546703,710445723.7460523,-2.6623953589404947,-3.8,48.44262499639771,48.44262499639771,0.0,0.8824590324677143,-3.8,-2.6879753963356983,-2.6879753963356983
 2006-10-10T03:00:00,0.0,0.0,0.0,12.998910051770611,12.998910051770611,0.0,1.0,47669.30687001581,171609504.7320569,476456285.95489776,-3.036835606004821,-3.8,48.44262499639771,48.44262499639771,0.0,0.942536501836454,-3.8,-3.062535737011733,-3.062535737011733
 2006-10-10T04:00:00,0.0,0.0,0.0,12.998910051770611,12.998910051770611,0.0,1.0,27613.727610148675,99409419.39653523,276000113.33030933,-3.3577972382394976,-3.8,48.44262499639771,48.44262499639771,0.0,0.979858917950934,-3.8,-3.3810777028525414,-3.3810777028525414
 2006-10-10T05:00:00,62327.36376992289,224378509.57172248,814424166.6017562,7.901655119951342,6.666666666666689,43.67831329220343,1.0,40662.839085307794,146386220.70710808,672355281.8974202,-2.169272327506968,-3.2454482968995664,32.2950833309318,48.4426249963977,0.0,0.998227574711173,-3.6004526915664568,-3.4423603159868974,-3.4423603159868974
 2006-10-10T06:00:00,62281.30762939227,224212707.46581224,717833002.4527634,7.755125352193461,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,2.052524582321255,2.052524582321255,0.0,48.44262499639771,0.0,1.0,1.0774419101067771,1.0774419101067771,1.0774419101067771
 2006-10-10T07:00:00,62380.80939050366,224570913.8058132,945411445.4685156,8.100376147364074,6.666666666666692,43.678313292203455,0.0,47310.67591657703,170318433.29967722,714074337.999479,7.685862694221831,6.552238776256025,39.56147708039149,48.44262499639773,0.0,1.0000000000000002,6.256691404864573,6.256691404864573,6.256691404864573
 2006-10-10T08:00:00,66260.28698440878,238537033.1438717,1184689895.3384962,8.463452076931608,6.66666666666669,43.67831329220344,0.0,66418.77876410907,239107603.55079263,1189858612.6462932,8.588384944152233,6.7,48.44262499639771,48.44262499639771,0.0,0.9998351292263372,6.7,6.7,6.7
 2006-10-10T09:00:00,70194.50308473197,252700211.10503507,1304331521.9777296,8.64502795587258,6.66666666666669,43.67831329220344,0.0,70372.48557523043,253340948.0708295,1310112631.5667143,8.7789319096662,6.7,48.44262499639771,48.44262499639771,0.0,0.9993289138978548,6.7,6.7,6.7
 2006-10-10T10:00:00,75800.00473067365,272880017.03042513,1472720063.770503,8.900625497396105,6.66666666666669,43.67831329220344,0.0,76008.43906289169,273630380.6264101,1479414910.3814335,9.047095245648125,6.7,48.44262499639771,48.44262499639771,0.0,0.998812650799219,6.7,6.7,6.7
 2006-10-10T11:00:00,84591.75917501606,304530333.03005785,1729490103.3756392,9.29046094140189,6.66666666666669,43.67831329220344,0.0,84855.36548858856,305479315.7589188,1737752447.001124,9.456072103204807,6.7,48.44262499639771,48.44262499639771,0.0,0.9982963877005832,6.7,6.7,6.7
 2006-10-10T12:00:00,88300.06665040604,317880239.9414617,1836633561.641007,9.453154613532918,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.62673683434396,9.62673683434396,0.0,48.44262499639771,15.721444232700671,0.9180229478015748,9.138243257995692,6.700001802845848,2.84704764706957
 2006-10-10T13:00:00,90324.09241269894,325166732.6857161,1897982419.732616,9.546321512498878,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.724475307066202,9.724475307066202,0.0,48.44262499639771,26.883839664865565,0.7241863912634513,9.699136584638085,6.699997650773358,4.221536421761077
 2006-10-10T14:00:00,89495.07223447727,322182260.04411817,1874802228.8515544,9.511118507923769,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.68752009593606,9.68752009593606,0.0,48.44262499639771,33.19168700596879,0.528216756331965,9.712561451895898,6.69997226172707,5.315920341718214
 2006-10-10T15:00:00,82593.07043852346,297335053.57868445,1659695816.235756,9.184483849600342,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.344919074935246,9.344919074935246,0.0,48.44262499639771,29.98865736101798,0.345488491172233,9.394905955135089,6.700048489821847,5.018109553272546
 2006-10-10T16:00:00,78077.66833997321,281079606.0239036,1515434810.4970984,8.965467155201724,6.66666666666669,43.67831329220344,-1.0,9703.270287940346,34931773.03658524,95583952.8240376,9.328247699325331,9.176690269773225,8.073770832732952,48.44262499639771,45.1522355510612,0.1785897771594839,9.25668238356866,6.933212897163866,6.71503439079734
 2006-10-10T17:00:00,76477.64101832786,275319507.66598034,1461968605.7852125,8.884302393388248,6.66666666666669,43.67831329220344,0.0,84500.89129178839,304203208.6504382,1711177964.185123,9.41361073252079,6.7,48.44262499639771,48.44262499639771,0.0,0.1158359188996919,7.063281735350206,7.063281735350206,7.063281735350206
 2006-10-10T18:00:00,72474.26432805958,260907351.5810145,1336242757.3154917,8.693462677913148,6.66666666666669,43.67831329220344,0.0,72659.00435512954,261572415.6784664,1342147082.15387,8.829681103091882,6.7,48.44262499639771,48.44262499639771,0.0,0.115319655801056,6.7,6.7,6.7
 2006-10-10T19:00:00,68662.43946087958,247184782.0591665,1216434820.4377832,8.511626985601174,6.66666666666669,43.67831329220344,0.0,68827.57912169873,247779284.8381154,1221734682.152758,8.638902030420553,6.7,48.44262499639771,48.44262499639771,0.0,0.11480339270242,6.7,6.7,6.7
 2006-10-10T20:00:00,0.0,0.0,0.0,13.012879991536352,13.012879991536352,0.0,1.0,95797.27188392816,344870178.78214145,2057868230.537752,0.1072917560230948,-3.1775942035590634,48.44262499639771,48.44262499639771,0.0,0.144487382556588,-1.4943832805148756,-0.1265249116731221,-0.1265249116731221
 2006-10-10T21:00:00,0.0,0.0,0.0,13.012879991536352,13.012879991536352,0.0,1.0,69476.97337873779,250117104.1634561,1299507369.5528953,-1.7207842889477842,-3.8,48.44262499639771,48.44262499639771,0.0,0.2810318495803319,-3.8,-1.742934081547699,-1.742934081547699
 2006-10-10T22:00:00,0.0,0.0,0.0,13.012879991536352,13.012879991536352,0.0,1.0,66699.43937477084,240117981.74917492,1201647471.6085792,-1.8771064043667056,-3.8,48.44262499639771,48.44262499639771,0.0,0.4063214958378716,-3.8,-1.8960182531992265,-1.8960182531992265
 2006-10-10T23:00:00,0.0,0.0,0.0,13.012879991536352,13.012879991536352,0.0,1.0,65084.13794183083,234302896.59059092,1150584325.362268,-1.9586922625821093,-3.8,48.44262499639771,48.44262499639771,0.0,0.5242506851644518,-3.8,-1.9766024355912213,-1.9766024355912213
 2006-10-11T00:00:00,0.0,0.0,0.0,13.012879991536352,13.012879991536352,0.0,1.0,63208.299138194765,227549876.8975011,1097467447.3264616,-2.0435721412060226,-3.8,48.44262499639771,48.44262499639771,0.0,0.6373019761956891,-3.8,-2.0623940269821426,-2.0623940269821426
 2006-10-11T01:00:00,0.0,0.0,0.0,13.012879991536352,13.012879991536352,0.0,1.0,60394.224233187786,217419207.23947603,1001233283.5001312,-2.197384633669172,-3.8,48.44262499639771,48.44262499639771,0.0,0.7433437988141759,-3.8,-2.2186528044043285,-2.2186528044043285
 2006-10-11T02:00:00,0.0,0.0,0.0,13.012879991536352,13.012879991536352,0.0,1.0,59738.73135429667,215059432.87546805,836449720.9199005,-2.460853117869796,-3.8,48.44262499639771,48.44262499639771,0.0,0.8366556381663944,-3.8,-2.485139747605996,-2.485139747605996
 2006-10-11T03:00:00,0.0,0.0,0.0,13.012879991536352,13.012879991536352,0.0,1.0,57564.68244796165,207232856.812662,613242228.5286635,-2.8179169090396976,-3.8,48.44262499639771,48.44262499639771,0.0,0.9103383886062382,-3.8,-2.8439122150640976,-2.8439122150640976
 2006-10-11T04:00:00,0.0,0.0,0.0,13.012879991536352,13.012879991536352,0.0,1.0,38601.54539068853,138965563.4064787,385823712.501586,-3.181931492838008,-3.8,48.44262499639771,48.44262499639771,0.0,0.9605984696396505,-3.8,-3.2068432575824666,-3.2068432575824666
 2006-10-11T05:00:00,63091.602512637095,227129769.0454936,1019816213.5916072,8.213269884811714,6.666666666666689,43.67831329220343,1.0,65738.04424887929,236656959.29596543,1218514127.793784,-1.8501994087749247,-3.8,48.4426249963977,48.4426249963977,0.0,0.9898617627370316,-3.8,-3.4809465435755342,-3.4809465435755342
 2006-10-11T06:00:00,62281.30762939227,224212707.46581224,918980606.9404635,8.060269523281468,6.66666666666669,43.67831329220344,1.0,10170.753914188745,36614714.09107947,174044820.42230004,-0.0972433889709515,-0.3758111371854977,8.073770832732952,48.44262499639771,0.0,0.9999560330783204,-1.4569095305424418,-1.4221164736281997,-1.4221164736281997
 2006-10-11T07:00:00,62320.4655555228,224353675.999882,1007720654.904998,8.194910431661938,6.666666666666692,43.678313292203455,0.0,38029.74380591623,136907077.70129836,578567368.3020748,7.040344423693187,6.121858612872686,30.949454858809663,48.44262499639773,0.0,0.9995248688326642,5.566159033332503,5.566159033332503,5.566159033332503
 2006-10-11T08:00:00,66122.65141325098,238041545.0877036,1181632356.250554,8.458812430868525,6.66666666666669,43.67831329220344,0.0,66280.5297459472,238609907.08541,1186782145.2065084,8.583508433528237,6.7,48.44262499639771,48.44262499639771,0.0,0.9990086057340276,6.7,6.7,6.7
 2006-10-11T09:00:00,71190.88157102505,256287173.6556902,1336330669.0737486,8.693596699131652,6.66666666666669,43.67831329220344,0.0,71374.12534253421,256946851.2331232,1342275121.3864825,8.829882437238878,6.7,48.44262499639771,48.44262499639771,0.0,0.9984923426353918,6.7,6.7,6.7
 2006-10-11T10:00:00,78658.4132963957,283170287.86702454,1557976015.5869603,9.03005332590376,6.66666666666669,43.67831329220344,0.0,78884.16099596128,283982979.5854606,1565175742.8379164,9.182889894406566,6.7,48.44262499639771,48.44262499639771,0.0,0.997976079536756,6.7,6.7,6.7
 2006-10-11T11:00:00,85724.42230323039,308607920.2916294,1765279971.2863965,9.344802835430608,6.66666666666669,43.67831329220344,0.0,85995.71477637759,309584573.19495934,1773764424.6301248,9.513071014673136,6.7,48.44262499639771,48.44262499639771,0.0,0.9974598164381202,6.7,6.7,6.7
 2006-10-11T12:00:00,89506.85570468171,322224680.53685427,1873857991.6847725,9.50968507512316,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.686030901593332,9.686030901593332,0.0,48.44262499639771,16.11196035173082,0.9164947432773302,9.174393055850334,6.6999952992129534,2.930838344807665
 2006-10-11T13:00:00,93137.02215696264,335293279.76506555,1979497148.52043,9.670121267645408,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.854288591200158,9.854288591200158,0.0,48.44262499639771,29.791858608621585,0.7155003428589649,9.831007382013883,6.69996236316184,4.656037018612916
 2006-10-11T14:00:00,90762.20577181556,326743940.77853614,1922937693.1628275,9.584221656306772,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.764197695204269,9.764197695204269,0.0,48.44262499639771,36.27128381050793,0.512206587394232,9.803276792717798,6.699961154031104,5.658396663513353
 2006-10-11T15:00:00,74169.44783607859,267010012.2098829,1437040712.6210115,8.846474461936218,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.99029367691451,8.99029367691451,0.0,48.44262499639772,24.4240016231662,0.3333328517944062,9.144797014091155,6.700008344333966,4.21593229983779
 2006-10-11T16:00:00,62470.243665195885,224892877.19470525,1031585923.772606,8.231121680745678,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.34472011924451,8.34472011924451,0.0,48.44262499639771,15.811976443831348,0.2050007159345252,8.410237956301513,6.700000459909103,3.157988664852469
 2006-10-11T17:00:00,62281.30762939227,224212707.46581224,907211344.6189548,8.042414390115619,6.66666666666669,43.67831329220344,0.0,66050.83789878905,237783016.4356406,1076939238.4362454,8.40920544178824,6.7,48.44262499639771,48.44262499639771,0.0,0.1599325773356323,6.961616002234201,6.961616002234201,6.961616002234201
 2006-10-11T18:00:00,62281.30762939227,224212707.46581224,794799072.8158941,7.871877473586474,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,798725864.4616568,7.968241369654055,6.7,48.44262499639771,48.44262499639771,0.0,0.1594163142369964,6.7,6.7,6.7
 2006-10-11T19:00:00,62281.30762939227,224212707.46581224,697452243.8102916,7.724211042916405,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,700334086.3332299,7.812147311088066,6.7,48.44262499639771,48.44262499639771,0.0,0.1589000511383604,6.7,6.7,6.7
 2006-10-11T20:00:00,0.0,0.0,0.0,14.15731514686404,14.15731514686404,0.0,1.0,90954.82242407846,327437360.7266824,2004840230.6737764,-0.018479767011403,-3.2189460611577894,48.44262499639772,48.44262499639772,0.0,0.185204725740866,-1.5379355309563625,-0.2544623793552736,-0.2544623793552736
 2006-10-11T21:00:00,0.0,0.0,0.0,14.157315146864038,14.157315146864038,0.0,1.0,66948.92868879295,241016143.27965465,1264509145.4168649,-1.776685798282238,-3.8,48.44262499639771,48.44262499639771,0.0,0.3168993692425151,-3.8,-1.7976904565196652,-1.7976904565196652
 2006-10-11T22:00:00,0.0,0.0,0.0,14.157315146864038,14.157315146864038,0.0,1.0,64779.31149126402,233205521.3685505,1185005612.3619692,-1.903694545876325,-3.8,48.44262499639771,48.44262499639771,0.0,0.4396012598032371,-3.8,-1.922120104681105,-1.922120104681105
 2006-10-11T23:00:00,0.0,0.0,0.0,14.157315146864038,14.157315146864038,0.0,1.0,63512.260408836046,228644137.47180977,1137955813.075858,-1.978871264476885,-3.8,48.44262499639771,48.44262499639771,0.0,0.5561378410452752,-3.8,-1.9968544643737864,-1.9968544643737864
 2006-10-12T00:00:00,0.0,0.0,0.0,14.157315146864038,14.157315146864038,0.0,1.0,61878.26735780048,222761762.4880817,1076577627.6134188,-2.0769572109237657,-3.8,48.44262499639771,48.44262499639771,0.0,0.6676352943047733,-3.8,-2.096329287811608,-2.096329287811608
 2006-10-12T01:00:00,0.0,0.0,0.0,14.157315146864038,14.157315146864038,0.0,1.0,59876.03962761277,215553742.659406,962776966.6629984,-2.258861135141669,-3.8,48.44262499639771,48.44262499639771,0.0,0.770829029310509,-3.8,-2.280975131769963,-2.280975131769963
 2006-10-12T02:00:00,0.0,0.0,0.0,14.157315146864038,14.157315146864038,0.0,1.0,59738.7313542964,215059432.87546703,778715421.2092469,-2.55319031412276,-3.8,48.44262499639771,48.44262499639771,0.0,0.8593394146575254,-3.8,-2.5781754003543256,-2.5781754003543256
 2006-10-12T03:00:00,0.0,0.0,0.0,14.157315146864038,14.157315146864038,0.0,1.0,53793.27558023797,193655792.0888568,547558845.3955048,-2.923029939638268,-3.8,48.44262499639771,48.44262499639771,0.0,0.9266562234669876,-3.8,-2.949014414679846,-2.949014414679846
 2006-10-12T04:00:00,8479.477506818972,30526119.024548303,85818217.40521646,8.285573025854701,8.155486033589852,34.942650633762746,1.0,42412.39693164939,152684628.95393783,423913298.668273,-3.1209544580659903,-3.8,48.44262499639771,48.44262499639771,0.0,0.9705821847183144,-3.8,-3.294342521831434,-3.294342521831434
 2006-10-12T05:00:00,33477.10096298384,120517563.46674182,337951527.8161545,7.179009138897851,6.666666666666692,43.67831329220344,1.0,50370.13350141825,181332480.6051057,512345200.455172,-2.979393783610881,-3.8,48.44262499639771,48.44262499639771,0.0,0.9948497141579332,-3.8,-3.535816481292738,-3.535816481292738
 2006-10-12T06:00:00,23372.062984355565,84139426.74368003,236000848.4107077,7.0244302696731005,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-2.5490006348044054,-2.5490006348044054,0.0,48.44262499639771,0.0,1.0,-2.882419267895274,-2.882419267895274,-2.882419267895274
 2006-10-12T07:00:00,31630.66168807528,113870382.07707092,319323463.4809536,7.150763820351847,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,-0.151524695413598,-0.151524695413598,0.0,48.44262499639773,0.0,1.0000000000000002,-0.5870976502778665,-0.5870976502778665,-0.5870976502778665
 2006-10-12T08:00:00,46979.50752031382,169126227.07312977,474243540.9190147,7.3856818302399505,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,3.544589615003652,3.544589615003652,0.0,48.44262499639771,0.0,1.0,2.924204263178888,2.924204263178888,2.924204263178888
 2006-10-12T09:00:00,57235.30682096865,206047104.5554872,577772650.3545325,7.542688151957843,6.66666666666669,43.67831329220344,0.0,43584.59097322473,156904527.50360903,440066681.1253972,7.334082834087252,6.635120037662209,40.36885416366476,48.44262499639771,0.0,0.9998238459980204,6.465218118026228,6.465218118026228,6.465218118026228
 2006-10-12T10:00:00,62239.14116673393,224060908.20024225,674932580.5422641,7.690053321073367,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,678385139.5311697,7.777319858556987,6.7,48.44262499639771,48.44262499639771,0.0,0.9993153740238748,6.7,6.7,6.7
 2006-10-12T11:00:00,62281.30762939227,224212707.46581224,738994115.7200261,7.787224007364716,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,742669090.2713335,7.879315920050192,6.7,48.44262499639771,48.44262499639771,0.0,0.9987991109252392,6.7,6.7,6.7
 2006-10-12T12:00:00,62281.30762939227,224212707.46581224,784739208.1417476,7.856616291065503,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.952143338237057,7.952143338237057,0.0,48.44262499639771,6.411447497328621,0.9655111042348052,7.736402215923278,6.699989833830947,1.210628910110837
 2006-10-12T13:00:00,62281.30762939227,224212707.46581224,843100802.5758375,7.945151563531236,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.044226968554,8.044226968554,0.0,48.44262499639771,8.293610699699789,0.8826405244969112,8.025075792463289,6.700028687706157,0.2845418801639859
 2006-10-12T14:00:00,62281.30762939227,224212707.46581224,873305983.2724264,7.990974821753341,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.092576370055625,8.092576370055625,0.0,48.44262499639771,8.985852793965146,0.7942359978691687,8.096714880549063,6.699987527601505,0.5666595581612534
 2006-10-12T15:00:00,62281.307629392286,224212707.4658122,826832025.3156503,7.920471258428077,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,8.018059189224486,8.018059189224486,0.0,48.44262499639772,8.837908653268366,0.706402701898844,8.040272502910211,6.699999197668379,0.6940860795606811
 2006-10-12T16:00:00,62281.30762939227,224212707.46581224,775306548.8505436,7.842307256731048,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.936066677300609,7.936066677300609,0.0,48.44262499639771,8.3491143129366,0.6232180422207925,7.953957693139586,6.700000387351249,0.6783315013895624
 2006-10-12T17:00:00,62281.30762939227,224212707.46581224,706058124.688584,7.737264770897952,6.66666666666669,43.67831329220344,0.0,63853.405778824,229872260.8037665,835683440.7419726,8.026739245012502,6.7,48.44262499639771,48.44262499639771,0.0,0.5900089705492935,6.900594873452178,6.900594873452178,6.900594873452178
 2006-10-12T18:00:00,59498.27299135434,214193782.7688756,606752327.8847688,7.58664134773642,6.66666666666669,43.67831329220344,0.0,59672.00855539008,214819230.79940432,609327548.0482402,7.667733803673492,6.7,48.44262499639771,48.44262499639771,0.0,0.5894927074506575,6.7,6.7,6.7
 2006-10-12T19:00:00,53221.75680073472,191598324.48264492,537257109.1384332,7.4812415226986415,6.66666666666669,43.67831329220344,0.0,53445.69023877748,192404484.8595989,539632631.5941257,7.557119416137785,6.7,48.44262499639771,48.44262499639771,0.0,0.5889764443520216,6.7,6.7,6.7
 2006-10-12T20:00:00,0.0,0.0,0.0,13.735574142854704,13.735574142854704,0.0,1.0,84241.55824675468,303269609.6883169,1771083559.7439308,-0.5074784370974681,-3.3353036406700305,48.44262499639772,48.44262499639772,0.0,0.601555243930936,-1.6594290377419043,-0.7537712345014391,-0.7537712345014391
 2006-10-12T21:00:00,0.0,0.0,0.0,13.735574142854702,13.735574142854702,0.0,1.0,60939.22376127712,219381205.54059765,1040755199.6564956,-2.134211289580341,-3.8,48.44262499639771,48.44262499639771,0.0,0.708496073426021,-3.8,-2.15451910506011,-2.15451910506011
 2006-10-12T22:00:00,0.0,0.0,0.0,13.735574142854702,13.735574142854702,0.0,1.0,59738.7313542964,215059432.87546703,900323894.5928202,-2.3587125214951574,-3.8,48.44262499639771,48.44262499639771,0.0,0.8069092880687706,-3.8,-2.382013854379154,-2.382013854379154
 2006-10-12T23:00:00,0.0,0.0,0.0,13.735574142854702,13.735574142854702,0.0,1.0,59699.89502780724,214919622.10010603,692760366.1423951,-2.690688233951433,-3.8,48.44262499639771,48.44262499639771,0.0,0.8879225870437794,-3.8,-2.71638161783085,-2.71638161783085
 2006-10-13T00:00:00,0.0,0.0,0.0,13.735574142854702,13.735574142854702,0.0,1.0,45931.685075956,165354066.2734416,459088699.120679,-3.0646371080128385,-3.8,48.44262499639771,48.44262499639771,0.0,0.9461724530607332,-3.8,-3.090223709676174,-3.090223709676174
 2006-10-13T01:00:00,0.0,0.0,0.0,13.735574142854702,13.735574142854702,0.0,1.0,26331.93670714557,94794972.14572406,263349048.18962908,-3.378059253669948,-3.8,48.44262499639771,48.44262499639771,0.0,0.9819201550350144,-3.8,-3.4011017575132487,-3.4011017575132487
 2006-10-13T02:00:00,0.0,0.0,0.0,13.735574142854702,13.735574142854702,0.0,1.0,7994.676073441246,28780833.86438849,80347417.29334196,-3.6414776271147336,-3.7702300604040064,24.221312498198856,48.44262499639771,0.0,0.9987935166592986,-3.782257829878972,-3.663862227700698,-3.663862227700698
 2006-10-13T03:00:00,0.0,0.0,0.0,13.735574142854702,13.735574142854702,0.0,1.0,0.0,0.0,0.0,-3.677523084211229,-3.677523084211229,0.0,48.44262499639771,0.0,0.9996226821996548,-3.691227984784621,-3.691227984784621,-3.691227984784621
 2006-10-13T04:00:00,6636.559279947793,23891613.40781205,67126408.71546029,8.193887867366888,8.092135933947405,34.942650633762746,1.0,0.0,0.0,0.0,-3.1718570684041087,-3.1718570684041087,0.0,48.44262499639772,0.0,0.999106419101019,-3.2872847804756096,-3.2872847804756096,-3.2872847804756096
 2006-10-13T05:00:00,22726.051415777696,81813785.0967997,230050404.78986523,7.015409567837573,6.666666666666692,43.67831329220344,1.0,0.0,0.0,0.0,-1.5948212078660369,-1.5948212078660369,0.0,48.44262499639771,0.0,0.998590156002383,-1.927141437335608,-1.927141437335608,-1.927141437335608
 2006-10-13T06:00:00,14730.3004655405,53029081.67594581,149527870.996377,6.893332342678633,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.0466707095705629,-0.0466707095705629,0.0,48.44262499639771,0.0,0.998073892903747,-0.2488475481689561,-0.2488475481689561,-0.2488475481689561
 2006-10-13T07:00:00,29365.18921641288,105714681.1790863,296942002.4347224,7.11682997820282,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,1.9382647059412816,1.9382647059412816,0.0,48.44262499639773,0.0,0.9975576298051116,1.5311790063146942,1.5311790063146942,1.5311790063146942
 2006-10-13T08:00:00,42085.49010489591,151507764.3776253,424839954.74043375,7.310761117208201,6.66666666666669,43.67831329220344,0.0,3518.5942940634554,12666939.458628438,35573884.535826296,5.515728083367427,5.459201962673631,8.073770832732952,48.44262499639771,0.0,0.9970413667064753,4.961950999011121,4.961950999011121,4.961950999011121
 2006-10-13T09:00:00,50289.71237230068,181042964.54028243,507659031.0557463,7.436354434589543,6.66666666666669,43.67831329220344,0.0,50014.51320458155,180052247.53649357,505000026.2743544,7.502143671331697,6.7,48.44262499639771,48.44262499639771,0.0,0.9965251036078392,6.7,6.7,6.7
 2006-10-13T10:00:00,56445.70284022672,203204530.2248162,573299629.9535545,7.535904846619108,6.66666666666669,43.67831329220344,0.0,56474.306886133534,203307504.79008067,570212092.05578,7.605655394661969,6.7,48.44262499639771,48.44262499639771,0.0,0.9960088405092032,6.7,6.7,6.7
 2006-10-13T11:00:00,61272.115619281656,220579616.229414,635766870.396016,7.630648048714207,6.66666666666669,43.67831329220344,0.0,61946.765080198726,223008354.28871545,644284382.2438647,7.723209660752393,6.7,48.44262499639771,48.44262499639771,0.0,0.9954925774105672,6.7,6.7,6.7
 2006-10-13T12:00:00,62281.30762939227,224212707.46581224,704512267.7125151,7.734919671455521,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.823778667504276,7.823778667504276,0.0,48.44262499639771,5.82107473138975,0.9655548736583376,7.630702815936118,6.699968118493253,1.176105255545447
 2006-10-13T13:00:00,62281.30762939227,224212707.46581224,796037588.826321,7.873756334716841,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.969579719973209,7.969579719973209,0.0,48.44262499639771,7.765196393262298,0.8900416562082984,7.937560036196622,6.700022192658373,0.2164168117159586
 2006-10-13T14:00:00,62281.30762939227,224212707.46581224,858498818.6158694,7.968512321798862,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.06821115619202,8.06821115619202,0.0,48.44262499639771,8.744700311705836,0.8050680299791438,8.0643778788937,6.700038273156274,0.504790267116804
 2006-10-13T15:00:00,62281.307629392286,224212707.46581224,866317810.6577396,7.980373091693013,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.080933565437418,8.080933565437418,0.0,48.44262499639772,9.138316392015597,0.7160579352972762,8.085262470069939,6.699951153921346,0.7415568614487205
 2006-10-13T16:00:00,62281.30762939227,224212707.46581224,811831131.5686257,7.897714346480982,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.994214269536536,7.994214269536536,0.0,48.44262499639771,8.787126689678376,0.6292262016378937,8.014519012746694,6.700005055781385,0.767766013678234
