Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-13T17:00:00,62281.30762939227,224212707.46581224,739288632.7637256,7.787671154709998,6.66666666666669,43.67831329220344,0.0,64144.172908705696,230919022.47134057,874693618.872439,8.088600390273323,6.7,48.44262499639771,48.44262499639771,0.0,0.5944304531596699,6.909538909404417,6.909538909404417,6.909538909404417
 2006-10-13T18:00:00,61913.81605523479,222889737.79884523,672135080.5318305,7.685812250522783,6.66666666666669,43.67831329220344,0.0,62054.45146842949,223396025.2863461,674960025.623656,7.771882703745036,6.7,48.44262499639771,48.44262499639771,0.0,0.593914190061034,6.7,6.7,6.7
 2006-10-13T19:00:00,57364.35542091997,206511679.5153119,579075355.9004579,7.544663905612434,6.66666666666669,43.67831329220344,0.0,57671.887457113095,207618794.8456072,582303872.5562557,7.624846998726176,6.7,48.44262499639771,48.44262499639771,0.0,0.593397926962398,6.7,6.7,6.7
 2006-10-13T20:00:00,0.0,0.0,0.0,10.169771567088484,10.169771567088484,0.0,1.0,84193.17196094243,303095419.0593927,1769315900.7972498,-0.5106159752981427,-3.3356188366919035,48.44262499639772,48.44262499639772,0.0,0.605890424357684,-1.659752277019679,-0.7570270920733169,-0.7570270920733169
 2006-10-13T21:00:00,0.0,0.0,0.0,10.169771567088482,10.169771567088482,0.0,1.0,60853.78262378214,219073617.4456157,1036636620.5437484,-2.140794255627357,-3.8,48.44262499639771,48.44262499639771,0.0,0.7125389351700774,-3.8,-2.161206221499476,-2.161206221499476
 2006-10-13T22:00:00,0.0,0.0,0.0,10.169771567088482,10.169771567088482,0.0,1.0,59738.7313542964,215059432.87546703,893431402.1202099,-2.369733420205593,-3.8,48.44262499639771,48.44262499639771,0.0,0.810412140647915,-3.8,-2.393152035174349,-2.393152035174349
 2006-10-13T23:00:00,0.0,0.0,0.0,10.169771567088482,10.169771567088482,0.0,1.0,59545.04190012836,214362150.8404621,683798613.8085396,-2.705025690983009,-3.8,48.44262499639771,48.44262499639771,0.0,0.890618832199131,-3.8,-2.7307701484247544,-2.7307701484247544
 2006-10-14T00:00:00,0.0,0.0,0.0,10.169771567088482,10.169771567088482,0.0,1.0,45066.719783336885,162240191.22001278,450443342.6458103,-3.078476812534182,-3.8,48.44262499639771,48.44262499639771,0.0,0.9479498038620798,-3.8,-3.104000339263466,-3.104000339263466
 2006-10-14T01:00:00,0.0,0.0,0.0,10.169771567088482,10.169771567088482,0.0,1.0,25727.16479913597,92617793.2768895,257151476.96796,-3.38798558777302,-3.8,48.44262499639771,48.44262499639771,0.0,0.9829190906560424,-3.8,-3.4109077169316944,-3.4109077169316944
 2006-10-14T02:00:00,0.0,0.0,0.0,10.169771567088482,10.169771567088482,0.0,1.0,7822.116073078847,28159617.86308385,78393529.76567718,-3.644944150637212,-3.770566253760528,24.221312498198856,48.44262499639771,0.0,0.999013714676728,-3.7824863862274607,-3.667138712118966,-3.667138712118966
 2006-10-14T03:00:00,0.0,0.0,0.0,10.169771567088482,10.169771567088482,0.0,1.0,0.0,0.0,0.0,-3.6800092207661166,-3.6800092207661166,0.0,48.44262499639771,0.0,0.9999870614464844,-3.693871705728968,-3.693871705728968,-3.693871705728968
 2006-10-14T04:00:00,0.0,0.0,0.0,10.169771567088482,10.169771567088482,0.0,1.0,0.0,0.0,0.0,-3.5967231832767976,-3.5967231832767976,0.0,48.44262499639771,0.0,0.999621215204702,-3.6106033665886783,-3.6106033665886783,-3.6106033665886783
 2006-10-14T05:00:00,0.0,0.0,0.0,10.169771567088482,10.169771567088482,0.0,1.0,0.0,0.0,0.0,-3.5134454735481824,-3.5134454735481824,0.0,48.44262499639771,0.0,0.999104952106066,-3.5273246880830142,-3.5273246880830142,-3.5273246880830142
 2006-10-14T06:00:00,0.0,0.0,0.0,10.169771567088482,10.169771567088482,0.0,1.0,0.0,0.0,0.0,-3.4301735775853763,-3.4301735775853763,0.0,48.44262499639771,0.0,0.99858868900743,-3.4440518231515025,-3.4440518231515025,-3.4440518231515025
 2006-10-14T07:00:00,0.0,0.0,0.0,10.169771567088482,10.169771567088482,0.0,0.0,0.0,0.0,0.0,-3.3469074952105218,-3.3469074952105218,0.0,48.44262499639771,0.0,0.998072425908794,-3.36078477210163,-3.36078477210163,-3.36078477210163
 2006-10-14T08:00:00,0.0,0.0,0.0,10.169771567088482,10.169771567088482,0.0,0.0,0.0,0.0,0.0,-3.263647223543341,-3.263647223543341,0.0,48.44262499639771,0.0,0.997556162810158,-3.277523531965951,-3.277523531965951,-3.277523531965951
 2006-10-14T09:00:00,0.0,0.0,0.0,10.169771567088482,10.169771567088482,0.0,0.0,0.0,0.0,0.0,-3.180392761615777,-3.180392761615777,0.0,48.44262499639771,0.0,0.9970398997115222,-3.194268101899363,-3.194268101899363,-3.194268101899363
 2006-10-14T10:00:00,0.0,0.0,0.0,10.169771567088482,10.169771567088482,0.0,0.0,0.0,0.0,0.0,-3.0971441078212703,-3.0971441078212703,0.0,48.44262499639771,0.0,0.9965236366128862,-3.111018480214084,-3.111018480214084,-3.111018480214084
 2006-10-14T11:00:00,5760.688563381948,20738478.828174982,58152362.309218034,9.090222783825377,9.002069933614555,14.559437764067832,0.0,0.0,0.0,0.0,-2.894695417264323,-2.894695417264323,0.0,48.44262499639774,0.0,0.9960073735142508,-2.9867848423124013,-2.9867848423124013,-2.9867848423124013
 2006-10-14T12:00:00,2905.69612156419,10460506.037631083,29332100.106187835,10.299084418734644,10.25462001319268,7.279718882033905,-1.0,0.0,0.0,0.0,-2.2005148037095537,-2.2005148037095537,0.0,48.44262499639772,0.0,0.9954911104156144,-2.242914572133149,-2.242914572133149,-2.242914572133149
 2006-10-14T13:00:00,9645.895976941762,34725225.516990334,97372324.76230907,8.936130026076537,8.788522308135072,21.83915664610172,-1.0,0.0,0.0,0.0,-1.5654546069038222,-1.5654546069038222,0.0,48.44262499639774,0.0,0.9949748473169788,-1.6989859715479447,-1.6989859715479447,-1.6989859715479447
 2006-10-14T14:00:00,9794.673420347315,35260824.3132503,98874186.85694715,8.922948755342125,8.773064124911462,21.839156646101745,-1.0,0.0,0.0,0.0,-0.9066008729907044,-0.9066008729907044,0.0,48.44262499639774,0.0,0.9944585842183432,-1.0523435153550404,-1.0523435153550404,-1.0523435153550404
 2006-10-14T15:00:00,7324.591965846043,26368531.07704576,73939481.55305377,9.404928254310631,9.292842486438529,16.37936748457629,-1.0,0.0,0.0,0.0,-0.000408089196048,-0.000408089196048,0.0,48.44262499639771,0.0,0.9939423211197064,-0.1029120252017547,-0.1029120252017547,-0.1029120252017547
 2006-10-14T16:00:00,6658.125755128167,23969252.71846137,67211712.09874304,9.68889690267418,9.587009613955638,14.559437764067832,-1.0,0.0,0.0,0.0,0.8582325600142556,0.8582325600142556,0.0,48.44262499639774,0.0,0.993426058021071,0.7590885503334714,0.7590885503334714,0.7590885503334714
 2006-10-14T17:00:00,3117.583077161707,11223299.077782145,31471033.130414754,10.23281015132219,10.185103036637074,7.279718882033905,0.0,0.0,0.0,0.0,1.658570831804265,1.658570831804265,0.0,48.44262499639772,0.0,0.9929097949224348,1.6124887597861424,1.6124887597861424,1.6124887597861424
 2006-10-14T18:00:00,7680.78854277936,27650838.754005708,77535175.39541785,9.25943376225942,9.141897890443332,18.19929720508476,0.0,0.0,0.0,0.0,2.41113641352812,2.41113641352812,0.0,48.44262499639772,0.0,0.9923935318237986,2.3019791489110166,2.3019791489110166,2.3019791489110166
 2006-10-14T19:00:00,0.0,0.0,0.0,10.9134418402259,10.9134418402259,0.0,0.0,0.0,0.0,0.0,2.67600446989206,2.67600446989206,0.0,48.44262499639771,0.0,0.9918772687251628,2.662350022451775,2.662350022451775,2.662350022451775
 2006-10-14T20:00:00,0.0,0.0,0.0,10.9134418402259,10.9134418402259,0.0,1.0,0.0,0.0,0.0,2.759890347437348,2.759890347437348,0.0,48.44262499639771,0.0,0.9913610056265268,2.7460816633458704,2.7460816633458704,2.7460816633458704
 2006-10-14T21:00:00,0.0,0.0,0.0,10.9134418402259,10.9134418402259,0.0,1.0,0.0,0.0,0.0,2.842739496040828,2.842739496040828,0.0,48.44262499639771,0.0,0.9908447425278908,2.828931676210995,2.828931676210995,2.828931676210995
 2006-10-14T22:00:00,0.0,0.0,0.0,10.9134418402259,10.9134418402259,0.0,1.0,0.0,0.0,0.0,2.925583298963312,2.925583298963312,0.0,48.44262499639771,0.0,0.9903284794292548,2.911776369463125,2.911776369463125,2.911776369463125
 2006-10-14T23:00:00,0.0,0.0,0.0,10.9134418402259,10.9134418402259,0.0,1.0,0.0,0.0,0.0,3.008421760012632,3.008421760012632,0.0,48.44262499639771,0.0,0.9898122163306188,2.994615720752994,2.994615720752994,2.994615720752994
 2006-10-15T00:00:00,0.0,0.0,0.0,10.9134418402259,10.9134418402259,0.0,1.0,0.0,0.0,0.0,3.0912548799893536,3.0912548799893536,0.0,48.44262499639771,0.0,0.989295953231983,3.077449730874194,3.077449730874194,3.077449730874194
 2006-10-15T01:00:00,0.0,0.0,0.0,10.9134418402259,10.9134418402259,0.0,1.0,0.0,0.0,0.0,3.174082659912681,3.174082659912681,0.0,48.44262499639771,0.0,0.9887796901333472,3.1602784007148155,3.1602784007148155,3.1602784007148155
 2006-10-15T02:00:00,0.0,0.0,0.0,10.9134418402259,10.9134418402259,0.0,1.0,0.0,0.0,0.0,3.2569051018350543,3.2569051018350543,0.0,48.44262499639771,0.0,0.988263427034711,3.243101732172407,3.243101732172407,3.243101732172407
 2006-10-15T03:00:00,0.0,0.0,0.0,10.9134418402259,10.9134418402259,0.0,1.0,0.0,0.0,0.0,3.3397222061280694,3.3397222061280694,0.0,48.44262499639771,0.0,0.9877471639360752,3.32591972602763,3.32591972602763,3.32591972602763
 2006-10-15T04:00:00,0.0,0.0,0.0,10.9134418402259,10.9134418402259,0.0,1.0,0.0,0.0,0.0,3.422533973759021,3.422533973759021,0.0,48.44262499639771,0.0,0.9872309008374393,3.408732382979291,3.408732382979291,3.408732382979291
 2006-10-15T05:00:00,0.0,0.0,0.0,10.9134418402259,10.9134418402259,0.0,1.0,0.0,0.0,0.0,3.505340406095392,3.505340406095392,0.0,48.44262499639771,0.0,0.9867146377388036,3.4915397045126606,3.4915397045126606,3.4915397045126606
 2006-10-15T06:00:00,0.0,0.0,0.0,10.9134418402259,10.9134418402259,0.0,1.0,0.0,0.0,0.0,3.588141503860703,3.588141503860703,0.0,48.44262499639771,0.0,0.9861983746401672,3.5743416914305914,3.5743416914305914,3.5743416914305914
 2006-10-15T07:00:00,0.0,0.0,0.0,10.9134418402259,10.9134418402259,0.0,0.0,0.0,0.0,0.0,3.670937267288941,3.670937267288941,0.0,48.44262499639771,0.0,0.9856821115415312,3.657138343631974,3.657138343631974,3.657138343631974
 2006-10-15T08:00:00,4778.30353102092,17201892.711675286,48249919.22815079,9.57099081828955,9.497850115706166,14.559437764067832,0.0,0.0,0.0,0.0,3.858469777029621,3.858469777029621,0.0,48.44262499639774,0.0,0.985165848442896,3.775454658776279,3.775454658776279,3.775454658776279
 2006-10-15T09:00:00,2308.151488693266,8309345.359295757,23312255.17468977,10.721401718795011,10.68606341630256,7.279718882033905,0.0,0.0,0.0,0.0,4.458569128031001,4.458569128031001,0.0,48.44262499639772,0.0,0.9846495853442596,4.420691168455217,4.420691168455217,4.420691168455217
 2006-10-15T10:00:00,7849.903945517984,28259654.20386475,79243587.89398131,9.825424485703556,9.705300529731558,21.83915664610172,0.0,0.0,0.0,0.0,5.130550824155015,5.130550824155015,0.0,48.44262499639771,0.0,0.9841333222456234,5.0146995469090525,5.0146995469090525,5.0146995469090525
 2006-10-15T11:00:00,7399.924219996875,26639727.191988744,73979525.35900131,10.892864895226632,10.780718405273168,16.37936748457629,0.0,0.0,0.0,0.0,6.010561195641948,6.010561195641948,0.0,48.44262499639774,0.0,0.983617059146988,5.90715156249485,5.90715156249485,5.90715156249485
 2006-10-15T12:00:00,8408.45171705722,30270426.181405988,83745997.18466875,11.038887090591777,10.911933785179594,16.37936748457629,-1.0,0.0,0.0,0.0,6.735227234848947,6.735227234848947,0.0,48.44262499639772,0.6895132671425199,0.9796441650278106,6.702146687560656,6.602758648330329,2.136087135720825
 2006-10-15T13:00:00,11861.532377213714,42701516.55796937,118564392.4412844,10.0250907151773,9.8453552044678,23.295100422508497,-1.0,0.0,0.0,0.0,6.897246013492065,6.897246013492065,0.0,48.44262499639773,1.2621080561927327,0.9685589770123998,6.883293382480562,6.699995691717728,2.918516946e-06
 2006-10-15T14:00:00,12072.070613804812,43459454.20969733,121089739.49235846,10.053264670540374,9.86970044564213,23.295100422508497,-1.0,0.0,0.0,0.0,6.901126538025192,6.901126538025192,0.0,48.44262499639771,1.554488517845429,0.954522131847512,6.925375970417659,6.699988528112574,3.7623849524e-06
 2006-10-15T15:00:00,11880.304540324643,42769096.345168725,119273869.2473827,10.052703201419344,9.871892044728217,23.295100422508497,-1.0,0.0,0.0,0.0,6.8982233794836025,6.8982233794836025,0.0,48.44262499639771,1.5910092948699175,0.9405840771957876,6.930928804273641,6.699999946126564,7.0724734078e-06
 2006-10-15T16:00:00,11132.645507027148,40077523.82529771,111733662.11132345,10.276929079664724,10.107548403519177,21.839156646101724,-1.0,0.0,0.0,0.0,6.886691451110714,6.886691451110714,0.0,48.44262499639772,1.257962035449523,0.9280791389329884,6.882659931927852,6.699996925857142,1.05602315919e-05
 2006-10-15T17:00:00,7963.694059521894,28669298.61427882,80370574.97139278,11.061495170756151,10.939659341784685,16.37936748457629,0.0,12216.287495946488,43978634.98540735,123207729.93865368,6.895777256458572,6.700000000000002,48.44262499639771,48.44262499639771,0.0,0.9218467629291834,6.75723862383633,6.75723862383633,6.75723862383633
 2006-10-15T18:00:00,3638.844495174759,13099840.18262913,36733005.28956954,12.424097616762294,12.368412945941566,7.279718882033905,0.0,4489.090027770367,16160724.09997332,45336742.03910308,6.772041768220181,6.700000000000002,48.44262499639771,48.44262499639771,0.0,0.9213304998305474,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-15T19:00:00,6743.1174850975,24275222.946351,68069677.22219744,11.275421694119364,11.172233683005024,14.559437764067807,0.0,7450.646505169208,26822327.41860915,75232971.39736618,6.819547233593415,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.920814236731912,6.700000000000004,6.700000000000004,6.700000000000004
 2006-10-15T20:00:00,10081.453260508692,36293231.73783127,101769140.29602942,10.193162687649844,10.038889078571168,21.839156646101724,1.0,78594.12347393316,282938844.50615925,1444192452.273491,-1.1386164423988143,-3.4447480380936177,48.44262499639774,48.44262499639774,0.0,0.91018023642381,-1.7662017387302804,-1.5612819295600744,-1.5612819295600744
 2006-10-15T21:00:00,0.0,0.0,0.0,13.383300089078531,13.383300089078531,0.0,1.0,38958.58898035588,140250920.32928115,389392374.8931074,-3.176217702393964,-3.8,48.44262499639771,48.44262499639771,0.0,0.9599276087530292,-3.8,-3.2011698773834536,-3.2011698773834536
 2006-10-15T22:00:00,9347.543239159566,33651155.66097444,94360546.5152185,10.14323743644325,10.000195716972506,21.83915664610172,1.0,30404.989122155555,109457960.83975998,303898863.7100042,-3.3131451038279707,-3.800000000000001,48.44262499639773,48.44262499639773,0.0,0.9895009360159076,-3.800000000000001,-3.477223442327688,-3.477223442327688
 2006-10-15T23:00:00,0.0,0.0,0.0,13.333724767278312,13.333724767278312,0.0,1.0,2405.5715255504188,8660057.491981508,24043766.31252306,-3.718053307757849,-3.756583071112693,8.073770832732952,48.44262499639771,0.0,0.9998041284482216,-3.7739445919989074,-3.738795821027955,-3.738795821027955
 2006-10-16T00:00:00,0.0,0.0,0.0,13.333724767278312,13.333724767278312,0.0,1.0,0.0,0.0,0.0,-3.677759096051668,-3.677759096051668,0.0,48.44262499639771,0.0,0.9992917129641162,-3.691640163636004,-3.691640163636004,-3.691640163636004
 2006-10-16T01:00:00,0.0,0.0,0.0,13.333724767278312,13.333724767278312,0.0,1.0,0.0,0.0,0.0,-3.594475720182602,-3.594475720182602,0.0,48.44262499639771,0.0,0.9987754498654804,-3.608355877758639,-3.608355877758639,-3.608355877758639
 2006-10-16T02:00:00,0.0,0.0,0.0,13.333724767278312,13.333724767278312,0.0,1.0,0.0,0.0,0.0,-3.511198167104785,-3.511198167104785,0.0,48.44262499639771,0.0,0.9982591867668444,-3.5250773554203665,-3.5250773554203665,-3.5250773554203665
 2006-10-16T03:00:00,0.0,0.0,0.0,13.333724767278312,13.333724767278312,0.0,1.0,0.0,0.0,0.0,-3.427926428074935,-3.427926428074935,0.0,48.44262499639771,0.0,0.9977429236682086,-3.44180464760173,-3.44180464760173,-3.44180464760173
 2006-10-16T04:00:00,11876.45457255658,42755236.461203694,119889642.39693876,7.939962683286505,7.758225374003266,36.39859441016952,1.0,0.0,0.0,0.0,-2.749641015341276,-2.749641015341276,0.0,48.44262499639773,0.0,0.9972266605695728,-2.9202096340903254,-2.9202096340903254,-2.9202096340903254
 2006-10-16T05:00:00,58867.30439869129,211922295.83528864,609793300.0348523,7.591255192512141,6.666666666666692,43.67831329220344,1.0,0.0,0.0,0.0,0.9640997490220932,0.9640997490220932,0.0,48.44262499639771,0.0,0.9967103974709368,0.1203984715905244,0.1203984715905244,0.1203984715905244
 2006-10-16T06:00:00,55225.055134427705,198810198.4839397,557479783.7775176,7.511911374837369,6.66666666666669,43.67831329220344,1.0,15120.269972650538,54432971.90154193,152666960.4097471,5.893340562171314,5.650835964721613,16.147541665465905,48.44262499639771,0.0,0.9961941343723004,5.119349824068815,5.119349824068815,5.119349824068815
 2006-10-16T07:00:00,62188.43037724102,223878349.3580677,725448549.5417609,7.766679688767025,6.66666666666669,43.67831329220344,0.0,62258.60628084367,224130982.6110372,728681502.6762807,7.85711733423453,6.7,48.44262499639772,48.44262499639772,0.0,0.9956778712736648,6.7,6.7,6.7
 2006-10-16T08:00:00,62281.30762939227,224212707.46581224,939858780.507473,8.091948101290441,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,943936407.4101064,8.198539705536572,6.7,48.44262499639771,48.44262499639771,0.0,0.9951616081750286,6.7,6.7,6.7
 2006-10-16T09:00:00,64597.48110444081,232550931.97598693,1129081524.1450968,8.379064819648685,6.66666666666669,43.67831329220344,0.0,64747.74214457893,233091871.7204842,1133977771.3868277,8.499820262011015,6.7,48.44262499639771,48.44262499639771,0.0,0.9946453450763928,6.7,6.7,6.7
 2006-10-16T10:00:00,70874.5772139444,255148477.97019985,1325991558.462458,8.677904446013164,6.66666666666669,43.67831329220344,0.0,71056.11353500023,255802008.7260008,1331881882.1181898,8.813416365311944,6.7,48.44262499639771,48.44262499639771,0.0,0.9941290819777568,6.7,6.7,6.7
 2006-10-16T11:00:00,76369.72688856909,274931016.79884875,1497790320.1040852,8.938682341297053,6.66666666666669,43.67831329220344,0.0,76582.48921127188,275696961.1605788,1504632060.0382378,9.087030832120186,6.7,48.44262499639771,48.44262499639771,0.0,0.993612818879121,6.7,6.7,6.7
 2006-10-16T12:00:00,78450.62975172317,282422267.10620344,1570196823.9058414,9.048602595603924,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.202351814488368,9.202351814488368,0.0,48.44262499639771,12.949929701208651,0.9253183005224008,8.788028536360384,6.699990860891373,2.2681768089264747
 2006-10-16T13:00:00,78356.92542793599,282084931.54056954,1567462286.187347,9.044451077439795,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.198014132828266,9.198014132828266,0.0,48.44262499639771,18.54710003454246,0.762614474813118,9.195980642957588,6.70000420616715,2.65439239905953
 2006-10-16T14:00:00,77564.44351676012,279231996.66033643,1537606033.974136,8.999124911312565,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.15043746868528,9.15043746868528,0.0,48.44262499639771,20.797764185150893,0.6023240258988456,9.158909388403323,6.699997129820514,3.4303567419399683
 2006-10-16T15:00:00,73918.4401156477,266106384.4163317,1410953461.241554,8.806863032442754,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.948694405393937,8.948694405393937,0.0,48.44262499639771,19.235161789995725,0.4503898279776612,8.982963569627797,6.699997637247513,3.228498571585485
 2006-10-16T16:00:00,70796.51967009799,254867470.8123528,1303454805.8115847,8.64369669715205,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.777452392930035,8.777452392930035,0.0,48.44262499639771,18.528580464897264,0.3101313398446494,8.807147055233509,6.699969945824226,3.2921089220374475
 2006-10-16T17:00:00,69019.74418739248,248471079.0746129,1247594484.1179628,8.558916491390056,6.66666666666669,43.67831329220344,0.0,75697.828607674,272512182.98762643,1468921785.5237255,9.030150779293216,6.7,48.44262499639771,48.44262499639771,0.0,0.2537255802061984,7.04119852918748,7.04119852918748,7.04119852918748
 2006-10-16T18:00:00,66312.54911828204,238725176.8258153,1158910270.8155534,8.424328593448454,6.66666666666669,43.67831329220344,0.0,66467.78254236687,239284017.1525207,1163926997.439837,8.54729189393144,6.7,48.44262499639771,48.44262499639771,0.0,0.2532093171075625,6.7,6.7,6.7
 2006-10-16T19:00:00,64058.7691292568,230611568.86532447,1084191818.3219926,8.310944463629527,6.66666666666669,43.67831329220344,0.0,64203.445421004726,231132403.51561692,1088862498.09595,8.428315147479791,6.7,48.44262499639771,48.44262499639771,0.0,0.2526930540089265,6.7,6.7,6.7
 2006-10-16T20:00:00,0.0,0.0,0.0,12.985334434694934,12.985334434694934,0.0,1.0,90049.71365738916,324178969.16660094,1913819224.0933192,-0.2236751303797379,-3.279154248064503,48.44262499639772,48.44262499639772,0.0,0.2733497314532117,-1.601117491949516,-0.4632711627103565,-0.4632711627103565
 2006-10-16T21:00:00,0.0,0.0,0.0,12.985334434694932,12.985334434694932,0.0,1.0,66012.29144828655,237644249.2138315,1206991591.5556831,-1.8685685852775231,-3.8,48.44262499639771,48.44262499639771,0.0,0.3967433967162811,-3.8,-1.887650112909969,-1.887650112909969
 2006-10-16T22:00:00,0.0,0.0,0.0,12.985334434694932,12.985334434694932,0.0,1.0,64328.93819145156,231584177.48922563,1154105141.282802,-1.9530665468511408,-3.8,48.44262499639771,48.44262499639771,0.0,0.5150990284941227,-3.8,-1.97098267433449,-1.97098267433449
 2006-10-16T23:00:00,0.0,0.0,0.0,12.985334434694932,12.985334434694932,0.0,1.0,62695.75414840487,225704714.9342575,1102763213.6505842,-2.035109061401421,-3.8,48.44262499639771,48.44262499639771,0.0,0.6285581619239456,-3.8,-2.053795958358137,-2.053795958358137
 2006-10-17T00:00:00,0.0,0.0,0.0,12.985334434694932,12.985334434694932,0.0,1.0,60683.06197327239,218459023.1037806,1011173367.5726024,-2.18149538051026,-3.8,48.44262499639771,48.44262499639771,0.0,0.7353257609094425,-3.8,-2.2025305094826764,-2.2025305094826764
 2006-10-17T01:00:00,0.0,0.0,0.0,12.985334434694932,12.985334434694932,0.0,1.0,60119.194297932765,216429099.472558,852053672.4430952,-2.435899392524458,-3.8,48.44262499639771,48.44262499639771,0.0,0.8299040237550875,-3.8,-2.4599661671903963,-2.4599661671903963
 2006-10-17T02:00:00,0.0,0.0,0.0,12.985334434694932,12.985334434694932,0.0,1.0,58424.567764414096,210328443.9518907,631963306.289752,-2.787960891476644,-3.8,48.44262499639771,48.44262499639771,0.0,0.9053484714373776,-3.8,-2.813915918507846,-2.813915918507846
 2006-10-17T03:00:00,0.0,0.0,0.0,12.985334434694932,12.985334434694932,0.0,1.0,40321.47445220389,145157308.027934,402394422.1689034,-3.155400420544941,-3.8,48.44262499639771,48.44262499639771,0.0,0.9574570127183528,-3.8,-3.1804927892512294,-3.1804927892512294
 2006-10-17T04:00:00,0.0,0.0,0.0,12.985334434694932,12.985334434694932,0.0,1.0,22409.313556423323,80673528.80312397,223874310.29129225,-3.441286779836348,-3.8,48.44262499639771,48.44262499639771,0.0,0.988164914540255,-3.8,-3.46351846719158,-3.46351846719158
 2006-10-17T05:00:00,63361.37236271523,228100940.5057749,1026545922.1753216,8.223484718554177,6.666666666666689,43.67831329220343,1.0,22603.73617288903,81373450.22240049,431631517.76077217,-0.6977127032639538,-1.3883224054054828,16.147541665465898,48.4426249963977,0.0,0.9998593903481716,-2.294696724984695,-2.2248996611502685,-2.2248996611502685
 2006-10-17T06:00:00,62281.30762939227,224212707.46581224,961941076.3347548,8.125450170531556,6.66666666666669,43.67831329220344,1.0,27556.196389897235,99202307.00363004,391436959.2538488,6.217811678316558,5.596331517581056,24.22131249819886,48.44262499639772,0.0,1.0,4.846903824739912,4.846903824739912,4.846903824739912
 2006-10-17T07:00:00,63430.7056979541,228350540.5126347,1084454221.0490198,8.311342970674003,6.666666666666692,43.678313292203455,0.0,63565.84685637209,228837048.6829394,1089134476.065845,8.428745430705755,6.700000000000002,48.44262499639773,48.44262499639773,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-17T08:00:00,68426.40505951588,246335058.21425712,1245638882.6881845,8.555950851184102,6.66666666666669,43.67831329220344,0.0,68594.79813913854,246941273.3008988,1251110422.8346603,8.68544416626794,6.7,48.44262499639771,48.44262499639771,0.0,0.9997141346931532,6.7,6.7,6.7
 2006-10-17T09:00:00,73923.66282914665,266125186.184928,1409710044.6254473,8.804976666577316,6.666666666666688,43.67831329220344,0.0,74120.08666501728,266832311.9940622,1416032101.56465,8.946715707924286,6.7,48.44262499639771,48.44262499639771,0.0,0.9991978715945176,6.7,6.7,6.7
 2006-10-17T10:00:00,79289.46258440374,285442065.30385345,1562801541.0867388,9.037377052833904,6.66666666666669,43.67831329220344,0.0,79516.47818993923,286259321.4837812,1570002624.629769,9.19053782247378,6.7,48.44262499639771,48.44262499639771,0.0,0.9986816084958812,6.7,6.7,6.7
 2006-10-17T11:00:00,85457.33009842112,307646388.354316,1740537736.9917643,9.307233596159476,6.666666666666689,43.67831329220344,0.0,85723.67000937219,308605212.03373986,1748834211.4083002,9.47361617661496,6.7,48.44262499639771,48.44262499639771,0.0,0.9981653453972456,6.7,6.7,6.7
 2006-10-17T12:00:00,87735.52074721908,315847874.68998873,1808708344.3031647,9.410748420054686,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.582204521991256,9.582204521991256,0.0,48.44262499639771,15.415474675294824,0.9190139602242126,9.10396265135019,6.700002890260393,2.78209137527617
 2006-10-17T13:00:00,85626.90782468773,308256868.1688758,1754766280.1205287,9.328837721500358,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.496245208646036,9.496245208646036,0.0,48.44262499639771,23.3824160286679,0.7320757588816508,9.516673104803116,6.699953118668224,3.658415141067765
 2006-10-17T14:00:00,86096.82767668432,309948579.6360635,1764847461.9778104,9.34414588402874,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.51233823767476,9.51233823767476,0.0,48.44262499639771,27.43563342857132,0.5524231125662068,9.49073597322912,6.700007266683692,4.552134595675009
 2006-10-17T15:00:00,83000.87062579946,298803134.252878,1663751879.166512,9.1906423009651,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.351329829773231,9.351329829773231,0.0,48.44262499639772,28.45601757100637,0.3748442003725118,9.392174144107646,6.700028649553498,4.798602537501785
 2006-10-17T16:00:00,79115.65147890172,284816345.32404625,1543750838.7167945,9.008453676229562,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.251172714414327,9.251172714414327,0.0,48.44262499639771,41.3161576575772,0.206885054840255,9.219755780365766,6.802149921384239,6.264196452592263
 2006-10-17T17:00:00,77467.2198177974,278881991.3440706,1490134575.101859,8.927059319058996,6.66666666666669,43.67831329220344,0.0,87948.98103123902,316616331.7124604,1803072868.9309905,9.558800744531077,6.7,48.44262499639771,48.44262499639771,0.0,0.1409768460699206,7.169492221442659,7.169492221442659,7.169492221442659
 2006-10-17T18:00:00,74769.4353871249,269169967.39364964,1399015184.4989648,8.788741787487071,6.66666666666669,43.67831329220344,0.0,74965.91729778568,269877302.27202845,1405255021.9675648,8.929648392427255,6.7,48.44262499639771,48.44262499639771,0.0,0.1404605829712847,6.7,6.7,6.7
 2006-10-17T19:00:00,73126.46867542052,263255287.23151383,1340306828.1953118,8.699630264164766,6.66666666666669,43.67831329220344,0.0,73313.10066122205,263927162.38039944,1346232550.8227303,8.836155424910194,6.7,48.44262499639771,48.44262499639771,0.0,0.1399443198726487,6.7,6.7,6.7
 2006-10-17T20:00:00,0.0,0.0,0.0,13.036095270032405,13.036095270032405,0.0,1.0,96686.50663760737,348071423.89538646,2026909590.1634688,0.0332670952524703,-3.202337141871044,48.44262499639772,48.44262499639772,0.0,0.1676447228244993,-1.5204440119947022,-0.2018204979355265,-0.2018204979355265
 2006-10-17T21:00:00,0.0,0.0,0.0,13.036095270032405,13.036095270032405,0.0,1.0,70466.05534224087,253677799.2320672,1278902490.9960992,-1.753695114425713,-3.8,48.44262499639771,48.44262499639771,0.0,0.301354631541236,-3.8,-1.7751760452509646,-1.7751760452509646
 2006-10-17T22:00:00,0.0,0.0,0.0,13.036095270032405,13.036095270032405,0.0,1.0,67667.67889781539,243603644.03213543,1191911034.9972837,-1.8926618277078509,-3.8,48.44262499639771,48.44262499639771,0.0,0.4251208816492229,-3.8,-1.911279238027987,-1.911279238027987
 2006-10-17T23:00:00,0.0,0.0,0.0,13.036095270032405,13.036095270032405,0.0,1.0,65926.64289267412,237335914.4136269,1143559008.6064458,-1.969917837380488,-3.8,48.44262499639771,48.44262499639771,0.0,0.5422496829626527,-3.8,-1.9878513390411343,-1.9878513390411343
 2006-10-18T00:00:00,0.0,0.0,0.0,13.036095270032405,13.036095270032405,0.0,1.0,64340.5963000672,231626146.680242,1086172764.8675148,-2.061622497066337,-3.8,48.44262499639771,48.44262499639771,0.0,0.6544526343463877,-3.8,-2.080739960426288,-2.080739960426288
 2006-10-18T01:00:00,0.0,0.0,0.0,13.036095270032405,13.036095270032405,0.0,1.0,62158.83574406942,223771808.67865,980271268.8915888,-2.230893844153496,-3.8,48.44262499639771,48.44262499639771,0.0,0.7589504165280543,-3.8,-2.252634068350403,-2.252634068350403
 2006-10-18T02:00:00,0.0,0.0,0.0,13.036095270032405,13.036095270032405,0.0,1.0,61772.20865017086,222379951.14061508,804480979.1019412,-2.51198051784512,-3.8,48.44262499639771,48.44262499639771,0.0,0.8496262799409792,-3.8,-2.5366761491648693,-2.5366761491648693
 2006-10-18T03:00:00,0.0,0.0,0.0,13.036095270032405,13.036095270032405,0.0,1.0,57916.12649217914,208498055.3718449,576199999.1822441,-2.8771933126925187,-3.8,48.44262499639771,48.44262499639771,0.0,0.919755195496714,-3.8,-2.9032118015352,-2.9032118015352
 2006-10-18T04:00:00,0.0,0.0,0.0,13.036095270032405,13.036095270032405,0.0,1.0,37063.28982969074,133427843.38688666,354187291.51147026,-3.232587153503456,-3.8,48.44262499639771,48.44262499639771,0.0,0.9664147051277356,-3.8,-3.257106909019265,-3.257106909019265
 2006-10-18T05:00:00,78314.2209115101,281931195.2814363,1532957843.6296191,8.992088488209047,6.666666666666689,43.67831329220343,1.0,83242.30828723784,299672309.83405626,1714914516.4716,-1.0577376298823993,-3.8,48.4426249963977,48.4426249963977,0.0,0.992935432943414,-3.8,-3.513207127670916,-3.513207127670916
 2006-10-18T06:00:00,73521.8393123113,264678621.52432075,1380602673.875672,8.760793523056496,6.66666666666669,43.67831329220344,1.0,10953.481187575484,39432532.27527174,184092498.3420238,3.507362198353599,3.2151638532687485,8.073770832732952,48.44262499639771,0.0,0.9998102200513944,1.575677411904193,1.575677411904193,1.575677411904193
 2006-10-18T07:00:00,75319.16816069187,271149005.3784907,1440712402.4785433,8.852036578796083,6.666666666666692,43.67831329220345,0.0,75469.79806384387,271691273.0298379,1445356433.047639,8.993159782150784,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.999299022887924,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-18T08:00:00,79037.52160243195,284535077.768755,1555006726.9351823,9.025541856187266,6.66666666666669,43.67831329220344,0.0,79262.5603367485,285345217.2122946,1562150332.1052203,9.178109023256406,6.7,48.44262499639771,48.44262499639771,0.0,0.9987827597892877,6.7,6.7,6.7
 2006-10-18T09:00:00,80626.94387491787,290256997.9497043,1594208913.171752,9.08505775082988,6.66666666666669,43.67831329220344,0.0,80860.72856671725,291098622.84018207,1601582150.2801995,9.240538968817797,6.7,48.44262499639771,48.44262499639771,0.0,0.9982664966906516,6.7,6.7,6.7
 2006-10-18T10:00:00,85719.02201658732,308588479.2597144,1730800980.481318,9.29245045914916,6.66666666666669,43.67831329220344,0.0,85984.8153477928,309545335.2520541,1739030425.004983,9.458097016185294,6.7,48.44262499639771,48.44262499639771,0.0,0.9977502335920158,6.7,6.7,6.7
 2006-10-18T11:00:00,92955.88701609816,334641193.2579533,1936543255.448056,9.604885020714953,6.66666666666669,43.67831329220344,0.0,93273.14449426206,335783320.1793434,1946145491.1254587,9.785802615082568,6.7,48.44262499639771,48.44262499639771,0.0,0.9972339704933798,6.7,6.7,6.7
 2006-10-18T12:00:00,95305.42269032184,343099521.68515867,2004098480.872296,9.707486064829014,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.89341059882313,9.89341059882313,0.0,48.44262499639771,17.922635700274665,0.9087684177790744,9.36319560163416,6.699995192590815,3.317569081307724
 2006-10-18T13:00:00,95972.9904698088,345502765.69131166,2016222791.250135,9.725901524422737,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.912752057372746,9.912752057372746,0.0,48.44262499639771,31.887439788855303,0.6997197027716254,9.889620215784504,6.700008445025319,4.963393459693438
 2006-10-18T14:00:00,98419.87201010143,354311539.2363652,2074849369.3755248,9.814949295956843,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,10.007896529240789,10.007896529240789,0.0,48.44262499639771,44.43011229373233,0.4891619477058362,9.999348951584423,6.702094820158403,6.392728468663075
 2006-10-18T15:00:00,94648.40266578994,340734249.5968437,1952983573.2213688,9.629852454607066,6.666666666666688,43.67831329220344,-1.0,1735.1231503542838,6246443.341275421,16711096.25869887,10.033406771490728,10.006925019394355,8.073770832732952,48.44262499639771,48.44262499639771,0.2823596043274513,9.959841683747278,6.940151344188263,6.940151344188263
 2006-10-18T16:00:00,92890.81808107208,334406945.09185946,1900792594.5560644,9.550588721453538,6.66666666666669,43.67831329220344,-1.0,65124.31756076816,234447543.2187654,1019136339.1018264,10.410127021105188,8.794812990639436,48.44262499639771,48.44262499639771,46.56444051590724,0.1138304822629969,9.275062544762864,7.362777881530733,7.302309620141167
 2006-10-18T17:00:00,90873.85368640938,327145873.27107376,1847615034.2634184,9.469831868666551,6.66666666666669,43.67831329220344,0.0,93950.58248854068,338222096.95874643,1938463656.3776417,9.773595049939738,6.7,48.44262499639771,48.44262499639771,0.0,0.0673896852705424,6.829544339744405,6.829544339744405,6.829544339744405
 2006-10-18T18:00:00,85950.76244160821,309422744.7897896,1700738575.1826346,9.246801054953997,6.66666666666669,43.67831329220344,0.0,86212.56855520357,310365246.7987328,1708746655.7384348,9.41017442157814,6.7,48.44262499639771,48.44262499639771,0.0,0.0668734221719065,6.7,6.7,6.7
 2006-10-18T19:00:00,83389.85467159013,300203476.81772447,1622003699.291653,9.127256524800222,6.66666666666669,43.67831329220344,0.0,83634.34420341953,301083639.1323103,1629523595.2718427,9.284773448870466,6.7,48.44262499639771,48.44262499639771,0.0,0.0663571590732705,6.7,6.7,6.7
 2006-10-18T20:00:00,0.0,0.0,0.0,13.054780272111527,13.054780272111527,0.0,1.0,102211.56985255308,367961651.469191,2122262243.3556688,0.2671320553949572,-3.1202187799263434,48.44262499639772,48.44262499639772,0.0,0.1002844540049025,-1.4336636681758506,0.0360197196163806,0.0360197196163806
 2006-10-18T21:00:00,0.0,0.0,0.0,13.054780272111527,13.054780272111527,0.0,1.0,73793.02473104726,265654889.03177005,1344079111.5007503,-1.6495990921894783,-3.8,48.44262499639771,48.44262499639771,0.0,0.2427530351108292,-3.8,-1.6731367137243158,-1.6731367137243158
 2006-10-18T22:00:00,0.0,0.0,0.0,13.054780272111527,13.054780272111527,0.0,1.0,70139.99725480632,252503990.1173028,1222599149.3418076,-1.843634440096692,-3.8,48.44262499639771,48.44262499639771,0.0,0.3713533885965192,-3.8,-1.8632297363832315,-1.8632297363832315
 2006-10-18T23:00:00,0.0,0.0,0.0,13.054780272111527,13.054780272111527,0.0,1.0,68454.79151623299,246437249.45843875,1163444367.817852,-1.938144075209324,-3.8,48.44262499639771,48.44262499639771,0.0,0.4909198363457204,-3.8,-1.956133850405643,-1.956133850405643
 2006-10-19T00:00:00,0.0,0.0,0.0,13.054780272111527,13.054780272111527,0.0,1.0,66975.08058949166,241110290.12217,1115494589.79124,-2.014763639098494,-3.8,48.44262499639771,48.44262499639771,0.0,0.6054005555780696,-3.8,-2.033144780751277,-2.033144780751277
 2006-10-19T01:00:00,0.0,0.0,0.0,13.054780272111527,13.054780272111527,0.0,1.0,64663.80336707776,232789692.12148,1035213948.3365684,-2.1430681966426763,-3.8,48.44262499639771,48.44262499639771,0.0,0.7139098831368386,-3.8,-2.163515932234765,-2.163515932234765
 2006-10-19T02:00:00,0.0,0.0,0.0,13.054780272111527,13.054780272111527,0.0,1.0,62561.49512819795,225221382.46151263,891063866.2942867,-2.373519077806561,-3.8,48.44262499639771,48.44262499639771,0.0,0.8115970194403075,-3.8,-2.3969773592975008,-2.3969773592975008
 2006-10-19T03:00:00,0.0,0.0,0.0,13.054780272111527,13.054780272111527,0.0,1.0,62466.57573331093,224879672.63991937,680742656.2126553,-2.709914841222428,-3.8,48.44262499639771,48.44262499639771,0.0,0.8915275486408896,-3.8,-2.7356757290785443,-2.7356757290785443
 2006-10-19T04:00:00,0.0,0.0,0.0,13.054780272111527,13.054780272111527,0.0,1.0,47814.79534428517,172133263.23942667,447518879.7536858,-3.083158476968404,-3.8,48.44262499639771,48.44262499639771,0.0,0.94854627459544,-3.8,-3.108659854156695,-3.108659854156695
 2006-10-19T05:00:00,83542.8731934027,300754343.4962498,1688073158.9700084,9.22761061621185,6.666666666666689,43.67831329220343,1.0,90985.64256871736,327548313.2473825,1934382275.542738,-0.7077686222209524,-3.8,48.4426249963977,48.4426249963977,0.0,0.9832530496708994,-3.8,-3.4142009462172163,-3.4142009462172163
 2006-10-19T06:00:00,73397.65198585812,264231547.1490892,1381683277.5227742,8.762434319795046,6.66666666666669,43.67831329220344,1.0,38898.69789639733,140035312.4270304,775811046.1731765,-0.5386465665210318,-1.7795297709085436,24.22131249819885,48.44262499639771,0.0,0.9990829433077462,-2.756725954441217,-2.642397140529135,-2.642397140529135
 2006-10-19T07:00:00,73339.4887186336,264022159.3870808,1386119657.7118542,8.769167785911998,6.666666666666692,43.678313292203455,0.0,47216.970338410894,169981093.2182791,865936121.5604635,7.508848583741248,6.134799134133455,32.295083330931824,48.44262499639773,0.0,1.0000000000000002,5.469819340632037,5.469819340632037,5.469819340632037
 2006-10-19T08:00:00,76550.89000470545,275583204.0169396,1483279296.5375528,8.916653037535285,6.66666666666669,43.67831329220344,0.0,76761.53659237531,276341531.7325512,1490011054.259243,9.063879738256183,6.7,48.44262499639771,48.44262499639771,0.0,0.9997911362985764,6.7,6.7,6.7
 2006-10-19T09:00:00,77801.59686631201,280085748.7187233,1513779731.995016,8.962954074267289,6.66666666666669,43.67831329220344,0.0,78018.65151123378,280867145.4404416,1520682080.7781098,9.11244956466672,6.7,48.44262499639771,48.44262499639771,0.0,0.999276122384542,6.7,6.7,6.7
 2006-10-19T10:00:00,78298.25611873534,281873722.0274472,1527111054.08122,8.983192310599778,6.66666666666669,43.67831329220344,0.0,78518.23102516148,282665631.6905814,1534095039.9522235,9.133688205801567,6.7,48.44262499639771,48.44262499639771,0.0,0.998759859285906,6.7,6.7,6.7
 2006-10-19T11:00:00,77515.23243454934,279054836.7643776,1512447554.3700202,8.960931923079174,6.66666666666669,43.67831329220344,0.0,77731.56957240614,279833650.46066207,1519346544.6651857,9.110334234245414,6.7,48.44262499639771,48.44262499639771,0.0,0.99824359618727,6.7,6.7,6.7
 2006-10-19T12:00:00,75343.15071535419,271235342.57527506,1453019042.2698076,8.870717013465294,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,9.015689202004028,9.015689202004028,0.0,48.44262499639771,11.793712124819368,0.9349577337365008,8.634329986898704,6.699997554305249,2.0084920710444902
 2006-10-19T13:00:00,76877.40905543733,276758672.59957445,1500723080.6931677,8.943133954223427,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.09167978749448,9.09167978749448,0.0,48.44262499639771,16.782774494758378,0.7838299027319585,9.060607081750137,6.700002243980695,2.2162686899730923
 2006-10-19T14:00:00,75314.01893350921,271130468.16063315,1461623295.113294,8.883779662932787,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,9.02940862818883,9.02940862818883,0.0,48.44262499639771,19.246771301449765,0.62857467069403,9.07166522243255,6.700003898892288,3.102959633634564
 2006-10-19T15:00:00,70527.44429221234,253898799.4519644,1307323693.818897,8.649568643884216,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.783636232167801,8.783636232167801,0.0,48.44262499639772,16.58706248822563,0.4870664311614685,8.80211574946494,6.699954247127459,2.6606068334796182
 2006-10-19T16:00:00,68316.79342395936,245940456.3262537,1227359921.2118285,8.52820706398493,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.656197170941846,8.656197170941846,0.0,48.44262499639771,15.884454770925396,0.3565025238804681,8.681810620332671,6.699892334121227,2.636455809698979
 2006-10-19T17:00:00,64780.779139556624,233210804.90240377,1117275016.3902202,8.361148082429585,6.66666666666669,43.67831329220344,0.0,70915.10335836261,255294372.0901054,1325838839.3721435,8.803515686274045,6.7,48.44262499639771,48.44262499639771,0.0,0.3036923485390378,7.022026957251889,7.022026957251889,7.022026957251889
 2006-10-19T18:00:00,62422.22341982999,224720004.311388,1006482010.1450613,8.193030202769998,6.66666666666669,43.67831329220344,0.0,62472.360200476665,224900496.721716,1010814170.8763728,8.304585542776188,6.7,48.44262499639771,48.44262499639771,0.0,0.3031760854404019,6.7,6.7,6.7
 2006-10-19T19:00:00,62282.15351056284,224215752.63802627,922536830.650174,8.065665437164073,6.66666666666669,43.67831329220344,0.0,62332.185074376604,224395866.2677557,926497205.8630042,8.170890659118509,6.7,48.44262499639771,48.44262499639771,0.0,0.3026598223417659,6.7,6.7,6.7
 2006-10-19T20:00:00,0.0,0.0,0.0,12.93941619121184,12.93941619121184,0.0,1.0,87746.90091349061,315888843.2885661,1878093602.771963,-0.3006005519185135,-3.299143573433355,48.44262499639772,48.44262499639772,0.0,0.3211422729664681,-1.6219933914953877,-0.5415942068959962,-0.5415942068959962
 2006-10-19T21:00:00,0.0,0.0,0.0,12.939416191211835,12.939416191211835,0.0,1.0,64758.936047168674,233132169.76980725,1184252789.3828144,-1.904897338184048,-3.8,48.44262499639771,48.44262499639771,0.0,0.4412398710543304,-3.8,-1.9233030587678248,-1.9233030587678248
 2006-10-19T22:00:00,0.0,0.0,0.0,12.939416191211835,12.939416191211835,0.0,1.0,63494.882781289605,228581578.01264256,1137307220.3947744,-1.9799076641033684,-3.8,48.44262499639771,48.44262499639771,0.0,0.5577103654625969,-3.8,-1.9978982240354903,-1.9978982240354903
 2006-10-19T23:00:00,0.0,0.0,0.0,12.939416191211835,12.939416191211835,0.0,1.0,61848.1573458846,222653366.4451846,1075439166.726017,-2.078776707113374,-3.8,48.44262499639771,48.44262499639771,0.0,0.6691247337076761,-3.8,-2.098179033042315,-2.098179033042315
 2006-10-20T00:00:00,0.0,0.0,0.0,12.939416191211835,12.939416191211835,0.0,1.0,59861.12992255701,215500067.72120523,960722123.7884868,-2.262146210794498,-3.8,48.44262499639771,48.44262499639771,0.0,0.7721643276202385,-3.8,-2.284302910419014,-2.284302910419014
 2006-10-20T01:00:00,0.0,0.0,0.0,12.939416191211835,12.939416191211835,0.0,1.0,59738.7313542964,215059432.87546703,775740953.3190404,-2.5579479181713887,-3.8,48.44262499639771,48.44262499639771,0.0,0.8604223386479881,-3.8,-2.582964122794162,-2.582964122794162
 2006-10-20T02:00:00,0.0,0.0,0.0,12.939416191211835,12.939416191211835,0.0,1.0,53579.04935442175,192884577.67591825,544319009.9104133,-2.9282151067891373,-3.8,48.44262499639771,48.44262499639771,0.0,0.9274174119429682,-3.8,-2.9541928035177043,-2.9541928035177043
 2006-10-20T03:00:00,0.0,0.0,0.0,12.939416191211835,12.939416191211835,0.0,1.0,32828.94460916427,118184200.59299137,328126378.32038784,-3.274318544855268,-3.8,48.44262499639771,48.44262499639771,0.0,0.9710368735574578,-3.8,-3.298468424594263,-3.298468424594263
 2006-10-20T04:00:00,9215.663651807894,33176389.14650842,93261257.43336608,7.964580944616313,7.82321077279489,34.942650633762746,1.0,25829.31188870411,92985522.7993348,258187626.50121,-3.386328590609994,-3.799999999999999,48.4426249963977,48.4426249963977,0.0,0.9950569038488442,-3.799999999999999,-3.53828197544874,-3.53828197544874
 2006-10-20T05:00:00,34325.52417357582,123571887.02487294,346507683.7102264,7.1919821504209445,6.666666666666692,43.67831329220344,1.0,0.0,0.0,0.0,-1.9586442934684776,-1.9586442934684776,0.0,48.44262499639771,0.0,1.0,-2.44461997423166,-2.44461997423166,-2.44461997423166
 2006-10-20T06:00:00,27267.045894884537,98161365.22158432,275252361.6813118,7.083941571206979,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,0.6745427140288506,0.6745427140288506,0.0,48.44262499639771,0.0,1.0,0.3052006953297566,0.3052006953297566,0.3052006953297566
 2006-10-20T07:00:00,29246.83291494874,105288598.49381542,295237696.90975726,7.114243263848309,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,3.169658150810248,3.169658150810248,0.0,48.44262499639773,0.0,1.0000000000000002,2.770060912810331,2.770060912810331,2.770060912810331
 2006-10-20T08:00:00,36240.85637635184,130467082.95486663,365840192.0545237,7.221296371358701,6.66666666666669,43.67831329220344,0.0,10586.389752007635,38111003.10722748,106897651.04115808,6.140695814365934,5.970865727195368,16.147541665465905,48.44262499639771,0.0,0.9999351048497706,5.632122611858723,5.632122611858723,5.632122611858723
 2006-10-20T09:00:00,46916.92468947888,168900928.882124,473611786.6741866,7.384721373843905,6.66666666666669,43.67831329220344,0.0,47172.538229619655,169821137.62663075,476293613.7630606,7.456573779679442,6.7,48.44262499639771,48.44262499639771,0.0,0.9994830123755644,6.7,6.7,6.7
 2006-10-20T10:00:00,56897.5176557821,204831063.5608156,574362773.6181091,7.537516939770097,6.66666666666669,43.67831329220344,0.0,57151.62498001588,205745849.9280572,577050865.0942628,7.616508884690879,6.7,48.44262499639771,48.44262499639771,0.0,0.9989667492769284,6.7,6.7,6.7
 2006-10-20T11:00:00,62184.74023349319,223865064.84057552,655018383.8449672,7.65984731442363,6.66666666666669,43.67831329220344,0.0,62271.36797069832,224176924.694514,657996065.7013035,7.744968147748493,6.7,48.44262499639771,48.44262499639771,0.0,0.9984504861782928,6.7,6.7,6.7
 2006-10-20T12:00:00,62281.30762939227,224212707.46581224,708259760.6235659,7.740603981164216,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.829692248105057,7.829692248105057,0.0,48.44262499639771,5.852044883200356,0.9682736681052364,7.636567996258354,6.699974478461445,1.1756783447138663
 2006-10-20T13:00:00,62281.30762939227,224212707.46581224,734380649.3397963,7.780226024062897,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.871637130684434,7.871637130684434,0.0,48.44262499639771,7.376416162277106,0.89417335852862,7.873253629823078,6.699954967079346,0.1678757517650423
 2006-10-20T14:00:00,62281.30762939227,224212707.46581224,748558970.5010636,7.801733119521245,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.894504814048713,7.894504814048713,0.0,48.44262499639771,7.541152994297541,0.8188109551134013,7.880359600106335,6.699954474968398,0.2968309300163891
 2006-10-20T15:00:00,62256.82201869786,224124559.26731232,730393424.3073611,7.77417828032788,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.864930858192853,7.864930858192853,0.0,48.44262499639771,7.594468271341793,0.7425654978070312,7.868918707653356,6.700003154768858,0.4131301705071921
 2006-10-20T16:00:00,62008.348216145394,223230053.57812348,665566842.0990242,7.675847117856954,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.761255502859959,7.761255502859959,0.0,48.44262499639771,7.112060932336355,0.6703970890755563,7.783739056836026,6.700000234123301,0.402356243011337
 2006-10-20T17:00:00,60200.38978730645,216721403.23430324,610128477.8061763,7.591761407982467,6.66666666666669,43.67831329220344,0.0,61046.98461780243,219769144.6240888,722724279.8537383,7.847577127679457,6.7,48.44262499639771,48.44262499639771,0.0,0.641707957047169,6.874183746973789,6.874183746973789,6.874183746973789
 2006-10-20T18:00:00,53859.513136269205,193894247.2905692,543695061.3174047,7.491005479486638,6.66666666666669,43.67831329220344,0.0,54085.475543862005,194707711.95790324,546092442.0352588,7.567372314356427,6.7,48.44262499639771,48.44262499639771,0.0,0.641191693948533,6.7,6.7,6.7
 2006-10-20T19:00:00,49310.40054839579,177517441.97422484,497773182.2772827,7.421361940270413,6.66666666666669,43.67831329220344,0.0,49524.023848748126,178286485.85549322,500036189.9571848,7.494265638371118,6.7,48.44262499639771,48.44262499639771,0.0,0.6406754308498971,6.7,6.7,6.7
