Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-20T20:00:00,0.0,0.0,0.0,13.667441190884764,13.667441190884764,0.0,1.0,83631.8010788442,301074483.88383913,1748218163.3587267,-0.5506710277314467,-3.3419882183260032,48.44262499639771,48.44262499639771,0.0,0.6520661504562534,-1.664236850677533,-0.7985748687043692,-0.7985748687043692
 2006-10-20T21:00:00,0.0,0.0,0.0,13.667441190884764,13.667441190884764,0.0,1.0,60061.84838740338,216222654.1946522,985704923.2331235,-2.2222076027909137,-3.8,48.44262499639771,48.44262499639771,0.0,0.7550597738032816,-3.8,-2.2438279992255783,-2.2438279992255783
 2006-10-20T22:00:00,0.0,0.0,0.0,13.667441190884764,13.667441190884764,0.0,1.0,59738.7313542964,215059432.87546703,812649645.0661098,-2.4989160071246945,-3.8,48.44262499639771,48.44262499639771,0.0,0.8464145069064083,-3.8,-2.523512399405975,-2.523512399405975
 2006-10-20T23:00:00,0.0,0.0,0.0,13.667441190884764,13.667441190884764,0.0,1.0,56176.191161742485,202234288.18227297,585502395.5524293,-2.862306729917276,-3.8,48.44262499639771,48.44262499639771,0.0,0.917444564383639,-3.8,-2.8883264936007507,-2.8883264936007507
 2006-10-21T00:00:00,0.0,0.0,0.0,13.667441190884764,13.667441190884764,0.0,1.0,36217.16913883508,130381808.8998063,361991793.6449741,-3.2200902924003976,-3.8,48.44262499639771,48.44262499639771,0.0,0.9650012848812912,-3.8,-3.244712302251637,-3.244712302251637
 2006-10-21T01:00:00,0.0,0.0,0.0,13.667441190884764,13.667441190884764,0.0,1.0,19716.042654079225,70977753.55468522,197354731.51775795,-3.4837674926836204,-3.8,48.44262499639771,48.44262499639771,0.0,0.992209022139125,-3.8,-3.505394317413183,-3.505394317413183
 2006-10-21T02:00:00,0.0,0.0,0.0,13.667441190884764,13.667441190884764,0.0,1.0,2219.2606403402733,7989338.305224984,22287381.53509299,-3.7052496806805615,-3.740965373274536,8.073770832732952,48.44262499639771,0.0,1.0,-3.7572723430552895,-3.724783904763734,-3.724783904763734
 2006-10-21T03:00:00,0.0,0.0,0.0,13.667441190884764,13.667441190884764,0.0,1.0,0.0,0.0,0.0,-3.653577397612096,-3.653577397612096,0.0,48.44262499639771,0.0,1.0,-3.667457811602101,-3.667457811602101,-3.667457811602101
 2006-10-21T04:00:00,0.0,0.0,0.0,13.667441190884764,13.667441190884764,0.0,1.0,0.0,0.0,0.0,-3.570295659873388,-3.570295659873388,0.0,48.44262499639771,0.0,1.0,-3.584175535977737,-3.584175535977737,-3.584175535977737
 2006-10-21T05:00:00,0.0,0.0,0.0,13.667441190884764,13.667441190884764,0.0,1.0,0.0,0.0,0.0,-3.48701979579911,-3.48701979579911,0.0,48.44262499639771,0.0,0.999931537853276,-3.500898702644538,-3.500898702644538,-3.500898702644538
 2006-10-21T06:00:00,0.0,0.0,0.0,13.667441190884764,13.667441190884764,0.0,1.0,0.0,0.0,0.0,-3.4037497450986813,-3.4037497450986813,0.0,48.44262499639771,0.0,0.9994758783825752,-3.417627683265689,-3.417627683265689,-3.417627683265689
 2006-10-21T07:00:00,0.0,0.0,0.0,13.667441190884764,13.667441190884764,0.0,0.0,0.0,0.0,0.0,-3.320485506306921,-3.320485506306921,0.0,48.44262499639771,0.0,0.9989596152839392,-3.3343624758738044,-3.3343624758738044,-3.3343624758738044
 2006-10-21T08:00:00,0.0,0.0,0.0,13.667441190884764,13.667441190884764,0.0,0.0,0.0,0.0,0.0,-3.2341105905188976,-3.2341105905188976,0.0,48.44262499639771,0.0,0.9984433521853034,-3.247777359483852,-3.247777359483852,-3.247777359483852
 2006-10-21T09:00:00,0.0,0.0,0.0,13.667441190884764,13.667441190884764,0.0,0.0,0.0,0.0,0.0,-3.13937265554983,-3.13937265554983,0.0,48.44262499639771,0.0,0.9979270890866672,-3.152934603644861,-3.152934603644861,-3.152934603644861
 2006-10-21T10:00:00,0.0,0.0,0.0,13.667441190884764,13.667441190884764,0.0,0.0,0.0,0.0,0.0,-3.044538605451814,-3.044538605451814,0.0,48.44262499639771,0.0,0.9974108259880312,-3.0581597439006227,-3.0581597439006227,-3.0581597439006227
 2006-10-21T11:00:00,0.0,0.0,0.0,13.667441190884764,13.667441190884764,0.0,0.0,0.0,0.0,0.0,-2.95484197511677,-2.95484197511677,0.0,48.44262499639771,0.0,0.9968945628893954,-2.9685044783500296,-2.9685044783500296,-2.9685044783500296
 2006-10-21T12:00:00,0.0,0.0,0.0,13.667441190884764,13.667441190884764,0.0,-1.0,0.0,0.0,0.0,-2.865052323546243,-2.865052323546243,0.0,48.44262499639771,0.0,0.9963782997907596,-2.878878885351104,-2.878878885351104,-2.878878885351104
 2006-10-21T13:00:00,10766.845514887567,38760643.85359523,108687962.28441566,9.84356971067617,9.678805828348144,21.839156646101724,-1.0,0.0,0.0,0.0,-2.365857625146777,-2.365857625146777,0.0,48.44262499639774,0.0,0.995862036692124,-2.5060114705977417,-2.5060114705977417,-2.5060114705977417
 2006-10-21T14:00:00,6633.963411728986,23882268.28222432,66967800.744721845,9.482374780876007,9.380857281101727,14.559437764067832,-1.0,0.0,0.0,0.0,-1.6917970414255228,-1.6917970414255228,0.0,48.44262499639774,0.0,0.995345773593488,-1.8001705201826983,-1.8001705201826983,-1.8001705201826983
 2006-10-21T15:00:00,3142.086446399933,11311511.207039757,31718387.034389973,10.023837268994829,9.975755153043728,7.279718882033905,-1.0,0.0,0.0,0.0,-0.8887764480137396,-0.8887764480137396,0.0,48.44262499639772,0.0,0.9948295104948518,-0.9354945936712298,-0.9354945936712298,-0.9354945936712298
 2006-10-21T16:00:00,9612.837044451042,34606213.36002375,97038605.1038682,8.816675342227546,8.669573559539188,21.83915664610172,-1.0,0.0,0.0,0.0,-0.0893826952833182,-0.0893826952833182,0.0,48.44262499639773,0.0,0.994313247396216,-0.2276208345276378,-0.2276208345276378,-0.2276208345276378
 2006-10-21T17:00:00,0.0,0.0,0.0,10.672480452411678,10.672480452411678,0.0,0.0,0.0,0.0,0.0,0.1577031032262874,0.1577031032262874,0.0,48.44262499639771,0.0,0.9937969842975796,0.1440218317826549,0.1440218317826549,0.1440218317826549
 2006-10-21T18:00:00,0.0,0.0,0.0,10.672480452411678,10.672480452411678,0.0,0.0,0.0,0.0,0.0,0.2417537599835696,0.2417537599835696,0.0,48.44262499639771,0.0,0.9932807211989436,0.227917952657253,0.227917952657253,0.227917952657253
 2006-10-21T19:00:00,0.0,0.0,0.0,10.672480452411678,10.672480452411678,0.0,0.0,0.0,0.0,0.0,0.3247656302740555,0.3247656302740555,0.0,48.44262499639771,0.0,0.9927644581003078,0.3109306923076607,0.3109306923076607,0.3109306923076607
 2006-10-21T20:00:00,0.0,0.0,0.0,10.672480452411678,10.672480452411678,0.0,1.0,0.0,0.0,0.0,0.4077721231640065,0.4077721231640065,0.0,48.44262499639771,0.0,0.992248195001672,0.3939380808715906,0.3939380808715906,0.3939380808715906
 2006-10-21T21:00:00,0.0,0.0,0.0,10.672480452411678,10.672480452411678,0.0,1.0,0.0,0.0,0.0,0.4907732427218507,0.4907732427218507,0.0,48.44262499639771,0.0,0.991731931903036,0.4769400958657215,0.4769400958657215,0.4769400958657215
 2006-10-21T22:00:00,0.0,0.0,0.0,10.672480452411678,10.672480452411678,0.0,1.0,0.0,0.0,0.0,0.5737689900214402,0.5737689900214402,0.0,48.44262499639771,0.0,0.9912156688044,0.5599367385437,0.5599367385437,0.5599367385437
 2006-10-21T23:00:00,0.0,0.0,0.0,10.672480452411678,10.672480452411678,0.0,1.0,0.0,0.0,0.0,0.6567593659833802,0.6567593659833802,0.0,48.44262499639771,0.0,0.990699405705764,0.642928009567242,0.642928009567242,0.642928009567242
 2006-10-22T00:00:00,0.0,0.0,0.0,10.672480452411678,10.672480452411678,0.0,1.0,0.0,0.0,0.0,0.7397443719407827,0.7397443719407827,0.0,48.44262499639771,0.0,0.9901831426071284,0.7259139105575381,0.7259139105575381,0.7259139105575381
 2006-10-22T01:00:00,0.0,0.0,0.0,10.672480452411678,10.672480452411678,0.0,1.0,0.0,0.0,0.0,0.8227240084429672,0.8227240084429672,0.0,48.44262499639771,0.0,0.989666879508492,0.8088944418110536,0.8088944418110536,0.8088944418110536
 2006-10-22T02:00:00,0.0,0.0,0.0,10.672480452411678,10.672480452411678,0.0,1.0,0.0,0.0,0.0,0.9056982770685056,0.9056982770685056,0.0,48.44262499639771,0.0,0.989150616409856,0.8918696050243448,0.8918696050243448,0.8918696050243448
 2006-10-22T03:00:00,0.0,0.0,0.0,10.672480452411678,10.672480452411678,0.0,1.0,0.0,0.0,0.0,0.9886671786790237,0.9886671786790237,0.0,48.44262499639771,0.0,0.9886343533112202,0.9748394010563368,0.9748394010563368,0.9748394010563368
 2006-10-22T04:00:00,0.0,0.0,0.0,10.672480452411678,10.672480452411678,0.0,1.0,0.0,0.0,0.0,1.07163071394576,1.07163071394576,0.0,48.44262499639771,0.0,0.9881180902125845,1.0578038306722228,1.0578038306722228,1.0578038306722228
 2006-10-22T05:00:00,0.0,0.0,0.0,10.672480452411678,10.672480452411678,0.0,1.0,0.0,0.0,0.0,1.1545888848056396,1.1545888848056396,0.0,48.44262499639771,0.0,0.9876018271139484,1.1407628955324471,1.1407628955324471,1.1407628955324471
 2006-10-22T06:00:00,0.0,0.0,0.0,10.672480452411678,10.672480452411678,0.0,1.0,0.0,0.0,0.0,1.237541691627327,1.237541691627327,0.0,48.44262499639771,0.0,0.9870855640153124,1.2237165962334358,1.2237165962334358,1.2237165962334358
 2006-10-22T07:00:00,0.0,0.0,0.0,10.672480452411678,10.672480452411678,0.0,0.0,0.0,0.0,0.0,1.3204891355424957,1.3204891355424957,0.0,48.44262499639771,0.0,0.9865693009166764,1.3066649340052636,1.3066649340052636,1.3066649340052636
 2006-10-22T08:00:00,6490.234212077611,23364843.163479388,65521882.5760299,8.768895644641656,8.669573559539185,21.839156646101724,0.0,0.0,0.0,0.0,1.5984801904455015,1.5984801904455015,0.0,48.44262499639772,0.0,0.9860530378180408,1.491505864537937,1.491505864537937,1.491505864537937
 2006-10-22T09:00:00,0.0,0.0,0.0,12.109871541510223,12.109871541510223,0.0,0.0,0.0,0.0,0.0,2.08893699258034,2.08893699258034,0.0,48.44262499639771,0.0,0.9855367747194044,2.080594564358122,2.080594564358122,2.080594564358122
 2006-10-22T10:00:00,8314.615812292888,29932616.92425441,83933464.9006763,9.662054217282472,9.534820344736058,21.83915664610172,0.0,0.0,0.0,0.0,2.771214243944747,2.771214243944747,0.0,48.44262499639773,0.0,0.9850205116207692,2.6515014158805763,2.6515014158805763,2.6515014158805763
 2006-10-22T11:00:00,9437.633827218233,33975481.777985595,95269983.02784984,9.715643238272282,9.57122280147833,21.839156646101745,0.0,0.0,0.0,0.0,3.397994379366662,3.397994379366662,0.0,48.44262499639774,0.0,0.9845042485221333,3.262918071020984,3.262918071020984,3.262918071020984
 2006-10-22T12:00:00,10040.179177826936,36144645.040176965,101352491.24727736,9.797669620731677,9.644027714962876,21.839156646101724,-1.0,0.0,0.0,0.0,4.210648473095307,4.210648473095307,0.0,48.44262499639772,0.0,0.9839879854234967,4.05928529494559,4.05928529494559,4.05928529494559
 2006-10-22T13:00:00,10147.124820742274,36529649.354672186,102432074.30506274,9.752151121723546,9.59687248701979,21.83915664610172,-1.0,0.0,0.0,0.0,5.192192616219946,5.192192616219946,0.0,48.44262499639771,0.0,0.9834717223248608,5.046114021758471,5.046114021758471,5.046114021758471
 2006-10-22T14:00:00,7506.385320569607,27022987.15405056,75774629.02075268,10.349747030019898,10.23487879336336,16.015381540474603,-1.0,0.0,0.0,0.0,6.277245020391921,6.277245020391921,0.0,48.44262499639772,0.1782622448793791,0.9826879817370476,6.1999980363771625,6.1747863062631145,5.058120061176815
 2006-10-22T15:00:00,7555.9415570154815,27201389.60525573,76274883.84008113,10.300069115411498,10.18444245187692,16.015381540474593,-1.0,0.0,0.0,0.0,6.832924264830514,6.832924264830514,0.0,48.44262499639774,1.170273842264855,0.975353591560883,6.869293592038644,6.699997695031979,7.657322938688557e-07
 2006-10-22T16:00:00,7433.388220512257,26760197.59384413,75037745.96183506,10.220321702728205,10.106570634757391,16.015381540474586,-1.0,0.0,0.0,0.0,6.830268866766531,6.830268866766531,0.0,48.44262499639773,1.1499665512030517,0.9625603510806964,6.866181330063779,6.699974646916858,8.633941717128831e-07
 2006-10-22T17:00:00,9511.483182868493,34241339.45832658,96015469.3423462,9.49683514027784,9.351284489880754,21.83915664610172,0.0,10246.285174645987,36886626.62872556,103467800.95008598,6.864413107995411,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.9584440468798444,6.702656064358672,6.702656064358672,6.702656064358672
 2006-10-22T18:00:00,8773.040691832073,31582946.49059543,88561121.68740863,9.51078037154408,9.376530837571304,21.839156646101745,0.0,9337.038315782998,33613337.93681876,94293879.51118933,6.849838917554682,6.700000000000004,48.44262499639774,48.44262499639774,0.0,0.9579277837812086,6.700000000000004,6.700000000000004,6.700000000000004
 2006-10-22T19:00:00,2860.262263478595,10296944.14852294,28873459.416376263,11.31103054849617,11.267261443809552,7.279718882033905,0.0,3709.217651210862,13353183.544359105,37468300.628472805,6.759541816030612,6.700000000000002,48.44262499639771,48.44262499639771,0.0,0.9574115206825724,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T20:00:00,5246.67005406208,18888012.194623493,52963505.06433615,10.462489503804994,10.38220304321058,14.559437764067807,1.0,5952.868120422602,21430325.233521365,60109838.08198464,6.795521428120229,6.700000000000004,48.44262499639773,48.44262499639773,0.0,0.9568952575839368,6.700000000000004,6.700000000000004,6.700000000000004
 2006-10-22T21:00:00,0.0,0.0,0.0,12.239971231482514,12.239971231482514,0.0,1.0,991.3536365330468,3568873.0915189683,10026178.482601438,6.715935373682329,6.7,48.44262499639771,48.44262499639771,0.0,0.9563789944853004,6.7,6.7,6.7
 2006-10-22T22:00:00,0.0,0.0,0.0,12.239971231482514,12.239971231482514,0.0,1.0,990.1532532354548,3564551.7116476377,10026178.482601438,6.715935373682329,6.7,48.44262499639771,48.44262499639771,0.0,0.9558627313866644,6.7,6.7,6.7
 2006-10-22T23:00:00,2542.2634013075203,9152148.244707074,25663617.881822374,11.349990084864372,11.311087137346542,7.279718882033905,1.0,3385.5753536728407,12188071.273222225,34246983.91959181,6.7544239500741226,6.7,48.44262499639771,48.44262499639771,0.0,0.9553464682880284,6.7,6.7,6.7
 2006-10-23T00:00:00,4610.568199485787,16598045.518148834,46584864.759513214,10.44044906246092,10.369832554969149,14.559437764067807,1.0,5310.645280474905,19118323.00970966,53713547.84923655,6.785358964230756,6.700000000000002,48.44262499639771,48.44262499639771,0.0,0.9548302051893924,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-23T01:00:00,0.0,0.0,0.0,12.221415499120376,12.221415499120376,0.0,1.0,990.433245654636,3565559.684356689,10026178.482601438,6.715935373682329,6.7,48.44262499639771,48.44262499639771,0.0,0.9543139420907564,6.7,6.7,6.7
 2006-10-23T02:00:00,0.0,0.0,0.0,12.221415499120376,12.221415499120376,0.0,1.0,990.417435808602,3565502.768910968,10026178.482601438,6.715935373682329,6.7,48.44262499639771,48.44262499639771,0.0,0.9537976789921204,6.7,6.7,6.7
 2006-10-23T03:00:00,0.0,0.0,0.0,12.221415499120376,12.221415499120376,0.0,1.0,991.5365907410531,3569531.726667792,10026178.482601438,6.715935373682329,6.7,48.44262499639771,48.44262499639771,0.0,0.9532814158934846,6.7,6.7,6.7
 2006-10-23T04:00:00,9739.679939765849,35062847.78315704,98593943.86031282,8.100914707854981,7.951460334506493,34.214678745559354,1.0,10052.311623979838,36188321.846327424,101748442.32252777,6.86169367637315,6.700000000000003,48.44262499639773,48.44262499639773,0.0,0.952765152794849,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-23T05:00:00,50368.36681198104,181326120.5231317,508490948.0095431,7.437616289112742,6.666666666666692,43.67831329220344,1.0,50598.468155153205,182154485.3585516,510919178.71600246,7.511540201971774,6.7,48.44262499639771,48.44262499639771,0.0,0.9522488896962128,6.7,6.7,6.7
 2006-10-23T06:00:00,51222.47551171351,184400911.84216863,517074985.3179872,7.450634013514519,6.66666666666669,43.67831329220344,1.0,51457.33588857882,185246409.1988837,519556534.0501403,7.525251918895624,6.7,48.44262499639771,48.44262499639771,0.0,0.9517326265975768,6.7,6.7,6.7
 2006-10-23T07:00:00,58119.88061438171,209231570.21177417,586702148.1320684,7.556230939577198,6.66666666666669,43.67831329220344,0.0,58376.141319634895,210154108.75068563,589414611.7654431,7.636132934386573,6.7,48.44262499639772,48.44262499639772,0.0,0.9512163634989408,6.7,6.7,6.7
 2006-10-23T08:00:00,61654.79324143371,221957255.6691613,622385993.4845895,7.610352106142586,6.66666666666669,43.67831329220344,0.0,61922.581848740905,222921294.65546727,625222457.5798285,7.692960995879918,6.7,48.44262499639771,48.44262499639771,0.0,0.9507001004003048,6.7,6.7,6.7
 2006-10-23T09:00:00,62281.30762939227,224212707.46581224,686162637.53178,7.70708688213445,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,689226348.9710876,7.794522463545476,6.7,48.44262499639771,48.44262499639771,0.0,0.9501838373016688,6.7,6.7,6.7
 2006-10-23T10:00:00,62281.30762939227,224212707.46581224,729144789.4644586,7.772283616884938,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,732360079.0989444,7.86296070470495,6.7,48.44262499639771,48.44262499639771,0.0,0.9496675742030328,6.7,6.7,6.7
 2006-10-23T11:00:00,62281.30762939227,224212707.46581224,722230547.5198426,7.76179558252502,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,725416252.4350059,7.851944017253714,6.7,48.44262499639771,48.44262499639771,0.0,0.949151311104397,6.7,6.7,6.7
 2006-10-23T12:00:00,62281.30762939227,224212707.46581224,686662504.3994117,7.7078446503398945,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.795279472027771,7.795279472027771,0.0,48.44262499639771,5.785109993582082,0.919086798749729,7.618827767804745,6.699980898431168,1.2074117748158089
 2006-10-23T13:00:00,62281.30762939227,224212707.46581224,697975347.7281072,7.72500420114448,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.813269855614936,7.813269855614936,0.0,48.44262499639771,7.003791199924662,0.849010736579066,7.800065058914413,6.699939262319261,0.1904521325639336
 2006-10-23T14:00:00,62281.30762939227,224212707.46581224,687768950.486584,7.709522755302991,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.797103031921014,7.797103031921014,0.0,48.44262499639771,7.116787770886938,0.7775157588462195,7.80340599669188,6.6999804923711785,0.2928511377167207
 2006-10-23T15:00:00,62281.307629392286,224212707.4658122,660382415.7269031,7.667983156018537,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,7.75369712229028,7.75369712229028,0.0,48.44262499639772,6.945191609605614,0.707925471625487,7.764065443119549,6.700003587522598,0.3425821572668319
 2006-10-23T16:00:00,58457.38449682607,210446584.18857387,590109145.027792,7.56139822051126,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.641724467769726,7.641724467769726,0.0,48.44262499639771,6.299406564684463,0.6433396145201572,7.658958927266977,6.699998184532916,0.2847836483558518
 2006-10-23T17:00:00,53220.221919072064,191592798.9086594,537241614.9846413,7.481218055497032,6.66666666666669,43.67831329220344,0.0,55760.54617398509,200737966.2263463,635920095.7192729,7.709865589537121,6.7,48.44262499639771,48.44262499639771,0.0,0.6179058915181058,6.852031508422492,6.852031508422492,6.852031508422492
 2006-10-23T18:00:00,52220.99380950906,187995577.7142326,527154717.486619,7.465920262771444,6.66666666666669,43.67831329220344,0.0,52461.31812443896,188860745.24798024,529693582.96073455,7.541343627392838,6.7,48.44262499639771,48.44262499639771,0.0,0.6173896284194699,6.7,6.7,6.7
 2006-10-23T19:00:00,52728.59774742543,189822951.8907316,532278821.6249564,7.473691368824654,6.66666666666669,43.67831329220344,0.0,52968.78780083905,190687636.08302057,534817423.5493124,7.549476716905487,6.7,48.44262499639771,48.44262499639771,0.0,0.6168733653208339,6.7,6.7,6.7
 2006-10-23T20:00:00,0.0,0.0,0.0,12.490611670250836,12.490611670250836,0.0,1.0,83961.25970749221,302260534.94697195,1760298973.1149957,-0.528887180655692,-3.339492665336866,48.44262499639771,48.44262499639771,0.0,0.6288635621024409,-1.661717083830794,-0.7759842748792397,-0.7759842748792397
 2006-10-23T21:00:00,0.0,0.0,0.0,12.490611670250836,12.490611670250836,0.0,1.0,60414.4324247877,217491956.7292357,1012974452.5068164,-2.178616371329468,-3.8,48.44262499639771,48.44262499639771,0.0,0.7338251056047994,-3.8,-2.19960864722398,-2.19960864722398
 2006-10-23T22:00:00,0.0,0.0,0.0,12.490611670250836,12.490611670250836,0.0,1.0,59738.7313542964,215059432.87546703,854912981.4303902,-2.431326922943443,-3.8,48.44262499639771,48.44262499639771,0.0,0.8286340058287877,-3.8,-2.455351962193507,-2.455351962193507
 2006-10-23T23:00:00,0.0,0.0,0.0,12.490611670250836,12.490611670250836,0.0,1.0,58370.33315783201,210133199.3681952,635441263.4341266,-2.782395902260705,-3.8,48.44262499639771,48.44262499639771,0.0,0.9044032527425696,-3.8,-2.8083413469777585,-2.8083413469777585
 2006-10-24T00:00:00,0.0,0.0,0.0,12.490611670250836,12.490611670250836,0.0,1.0,40571.89271502253,146058813.7740811,405517398.64544415,-3.150400419601189,-3.8,48.44262499639771,48.44262499639771,0.0,0.9568573629436664,-3.8,-3.175525006880567,-3.175525006880567
 2006-10-24T01:00:00,0.0,0.0,0.0,12.490611670250836,12.490611670250836,0.0,1.0,22609.079701053004,81392686.92379081,225978493.3016882,-3.4379162742445595,-3.8,48.44262499639771,48.44262499639771,0.0,0.9878389401857252,-3.8,-3.4601937167293584,-3.4601937167293584
 2006-10-24T02:00:00,0.0,0.0,0.0,12.490611670250836,12.490611670250836,0.0,1.0,4814.778334882663,17333202.005577587,48155146.18470694,-3.679627457522524,-3.756795277402516,16.147541665465905,48.44262499639771,0.0,0.9998240570981384,-3.770900789640777,-3.7004273070948734,-3.7004273070948734
 2006-10-24T03:00:00,2700.7570587207497,9722725.411394697,27313663.766581643,9.530832503401635,9.489430377333663,21.83915664610172,1.0,0.0,0.0,0.0,-3.500961630754114,-3.500961630754114,0.0,48.44262499639771,0.0,1.0,-3.544503047856821,-3.544503047856821,-3.544503047856821
 2006-10-24T04:00:00,11918.561588422805,42906821.71832209,120757146.25174662,7.776662103639225,7.593609525904051,36.39859441016953,1.0,0.0,0.0,0.0,-2.760529991750307,-2.760529991750307,0.0,48.44262499639771,0.0,0.9999577271626374,-2.9292633858857893,-2.9292633858857893,-2.9292633858857893
 2006-10-24T05:00:00,32724.30282926568,117807490.18535644,330366031.9899186,7.1675063613766525,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,-0.5482340762415557,-0.5482340762415557,0.0,48.4426249963977,0.0,0.9995290060888214,-1.0009625237072637,-1.0009625237072637,-1.0009625237072637
 2006-10-24T06:00:00,31775.59415241034,114392138.94867724,320764756.4021113,7.152948278956802,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,2.321502794104384,2.321502794104384,0.0,48.44262499639771,0.0,0.9990127429901856,1.8873000802208464,1.8873000802208464,1.8873000802208464
 2006-10-24T07:00:00,36505.193066291125,131418695.038648,368508588.8608847,7.225341708563654,6.666666666666692,43.67831329220345,0.0,1538.1607929491397,5537378.854616899,15586762.59362511,5.433927530461136,5.409158287319582,5.382513888488639,48.44262499639772,0.0,0.99849647989155,4.9330111199921856,4.9330111199921856,4.9330111199921856
 2006-10-24T08:00:00,37937.798388637086,136576074.1990935,382970294.754992,7.247270531892533,6.66666666666669,43.67831329220344,0.0,37576.10652202635,135273983.47929487,379423833.2149612,7.302771862269071,6.7,48.44262499639771,48.44262499639771,0.0,0.9979802167929138,6.7,6.7,6.7
 2006-10-24T09:00:00,43172.09260777777,155419533.38799995,435808869.60858846,7.327394422192145,6.66666666666669,43.67831329220344,0.0,43396.73535327933,156228247.27180558,438169932.817012,7.396049406659544,6.7,48.44262499639771,48.44262499639771,0.0,0.9974639536942776,6.7,6.7,6.7
 2006-10-24T10:00:00,47067.51715222749,169443061.74801898,475131970.8255154,7.387026335269629,6.66666666666669,43.67831329220344,0.0,47304.75870506645,170297131.33823925,477628622.8673104,7.458694130473283,6.7,48.44262499639771,48.44262499639771,0.0,0.996947690595642,6.7,6.7,6.7
 2006-10-24T11:00:00,47561.00700095479,171219625.2034372,480113597.6160224,7.394580825749031,6.66666666666669,43.67831329220344,0.0,47798.05515762863,172072998.56746304,482609358.66963387,7.466601421089858,6.7,48.44262499639771,48.44262499639771,0.0,0.9964314274970058,6.7,6.7,6.7
 2006-10-24T12:00:00,46499.53119125646,167398312.28852326,469398328.9135238,7.378331254334725,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.449528841762688,7.449528841762688,0.0,48.44262499639771,4.076563182019035,0.975887366130508,7.326480518507043,6.699995987561731,1.1226597987572169
 2006-10-24T13:00:00,44446.75893773394,160008332.17584217,448676230.4157931,7.346906927792351,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.416485736249715,7.416485736249715,0.0,48.44262499639771,4.72284088030731,0.9284770478844476,7.422563427597122,6.699989346942414,0.0112018024635676
 2006-10-24T14:00:00,42978.19647642165,154721507.31511793,433851548.36878914,7.324426188601791,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.392799632701407,7.392799632701407,0.0,48.44262499639771,4.560906644554902,0.8831288700781527,7.394639441017869,6.699985992242543,0.0165557724982609
 2006-10-24T15:00:00,45436.15485614423,163570157.4821192,458663874.9970996,7.362052748916685,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.432303884730135,7.432303884730135,0.0,48.44262499639772,4.769709328487024,0.8372796042372436,7.427908829423738,6.699999259722873,0.0353137673244083
 2006-10-24T16:00:00,41358.40262156599,148890249.43763757,417500232.36247617,7.299630869989386,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.366732957196391,7.366732957196391,0.0,48.44262499639771,4.469187845676967,0.7918450308399487,7.377385073333019,6.700018267256186,0.0357521866676044
 2006-10-24T17:00:00,39303.13873819806,141491299.457513,396752981.6351262,7.268170017021004,6.66666666666669,43.67831329220344,0.0,44232.93401732244,159238562.46236083,467284162.9287151,7.442238802433095,6.7,48.44262499639771,48.44262499639771,0.0,0.7736940297222686,6.808355521761224,6.808355521761224,6.808355521761224
 2006-10-24T18:00:00,40070.45917017787,144253653.01264036,404498843.13706446,7.279915650936277,6.66666666666669,43.67831329220344,0.0,40275.75733979373,144992726.42325744,406657914.3354416,7.346016630528776,6.7,48.44262499639771,48.44262499639771,0.0,0.7731777666236326,6.7,6.7,6.7
 2006-10-24T19:00:00,41861.12771748886,150700059.7829599,422575086.1058072,7.307326360968264,6.66666666666669,43.67831329220344,0.0,42075.17754570348,151470639.16453248,424826373.8823292,7.374863980984261,6.7,48.44262499639771,48.44262499639771,0.0,0.7726615035249967,6.7,6.7,6.7
 2006-10-24T20:00:00,0.0,0.0,0.0,11.8921150387952,11.8921150387952,0.0,1.0,81710.49283433883,294157774.20361984,1636559788.015369,-0.7624310625635058,-3.3754718906846546,48.44262499639771,48.44262499639771,0.0,0.7781035446732302,-1.6935905729192082,-1.017548481219714,-1.017548481219714
 2006-10-24T21:00:00,0.0,0.0,0.0,11.8921150387952,11.8921150387952,0.0,1.0,59738.7313542964,215059432.87546703,765974002.1191025,-2.57357016063863,-3.8,48.44262499639771,48.44262499639771,0.0,0.8639256626735743,-3.8,-2.5986852080078795,-2.5986852080078795
 2006-10-24T22:00:00,0.0,0.0,0.0,11.8921150387952,11.8921150387952,0.0,1.0,52810.1969884627,190116709.1584658,533775232.414633,-2.945090117779008,-3.8,48.44262499639771,48.44262499639771,0.0,0.9298684429287244,-3.8,-2.971041827410371,-2.971041827410371
 2006-10-24T23:00:00,0.0,0.0,0.0,11.8921150387952,11.8921150387952,0.0,1.0,31989.416632071083,115161899.8754559,319735268.6486705,-3.287755877585525,-3.8,48.44262499639771,48.44262499639771,0.0,0.9724941845818744,-3.8,-3.311777589398993,-3.311777589398993
 2006-10-25T00:00:00,0.0,0.0,0.0,11.8921150387952,11.8921150387952,0.0,1.0,14974.706588995765,53908943.72038475,149812494.21572286,-3.551798388109269,-3.791857763973732,40.36885416366476,48.44262499639771,0.0,0.9956692862312848,-3.8,-3.577599693951729,-3.577599693951729
 2006-10-25T01:00:00,0.0,0.0,0.0,11.8921150387952,11.8921150387952,0.0,1.0,0.0,0.0,0.0,-3.7073740062148506,-3.7073740062148506,0.0,48.44262499639771,0.0,0.9998820122775752,-3.720470915679557,-3.720470915679557,-3.720470915679557
 2006-10-25T02:00:00,0.0,0.0,0.0,11.8921150387952,11.8921150387952,0.0,1.0,0.0,0.0,0.0,-3.623982971579087,-3.623982971579087,0.0,48.44262499639771,0.0,0.9993927991675,-3.6378634612196783,-3.6378634612196783,-3.6378634612196783
 2006-10-25T03:00:00,0.0,0.0,0.0,11.8921150387952,11.8921150387952,0.0,1.0,0.0,0.0,0.0,-3.5407033575529394,-3.5407033575529394,0.0,48.44262499639771,0.0,0.998876536068864,-3.554582889148173,-3.554582889148173,-3.554582889148173
 2006-10-25T04:00:00,8851.76869121855,31866367.288386784,89668038.09216283,7.68334179621532,7.547418796917374,36.39859441016952,1.0,0.0,0.0,0.0,-3.0360818554967204,-3.0360818554967204,0.0,48.44262499639771,0.0,0.998360272970228,-3.161426369532054,-3.161426369532054,-3.161426369532054
 2006-10-25T05:00:00,28012.838106437543,100846217.18317518,282832362.2318543,7.09543430720526,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.1492664268995825,-1.1492664268995825,0.0,48.44262499639771,0.0,0.997844009871592,-1.5363007504569752,-1.5363007504569752,-1.5363007504569752
 2006-10-25T06:00:00,24569.360535610573,88449697.92819805,248020065.6315016,7.042653035151095,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,1.172480732039556,1.172480732039556,0.0,48.44262499639771,0.0,0.997327746772956,0.8379134300407456,0.8379134300407456,0.8379134300407456
 2006-10-25T07:00:00,25628.794366993272,92263659.72117576,258714721.19695377,7.058867682041143,6.66666666666669,43.67831329220345,0.0,0.0,0.0,0.0,3.42244860191078,3.42244860191078,0.0,48.44262499639772,0.0,0.9968114836743204,3.075900950253509,3.075900950253509,3.075900950253509
 2006-10-25T08:00:00,24655.92146291652,88761317.26649946,248893871.3148212,7.043977778808213,6.66666666666669,43.678313292203455,0.0,936.1147320355605,3370013.0353280148,9509479.301356977,5.774759220460775,5.759646491625041,5.382513888488639,48.44262499639772,0.0,0.9962952205756844,5.438814897486672,5.438814897486672,5.438814897486672
 2006-10-25T09:00:00,28767.56047075385,103563217.69471388,290399590.4033916,7.106907800445541,6.66666666666669,43.67831329220344,0.0,28542.054028940107,102751394.50418437,288185643.35714746,7.157877907951208,6.7,48.44262499639771,48.44262499639771,0.0,0.9957789574770484,6.7,6.7,6.7
 2006-10-25T10:00:00,30550.92554204605,109983331.95136575,308402107.04951006,7.134203628395686,6.66666666666669,43.67831329220345,0.0,30718.13677190426,110585292.37885532,310156139.99618447,7.192772018333486,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9952626943784124,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-25T11:00:00,33870.89123391249,121935208.44208495,341916129.8340101,7.185019632149853,6.66666666666669,43.67831329220344,0.0,34044.81578784354,122561336.83623676,343745088.7742803,7.246115047105206,6.7,48.44262499639771,48.44262499639771,0.0,0.9947464312797764,6.7,6.7,6.7
 2006-10-25T12:00:00,38991.658226948806,140369969.6170157,393608682.5911602,7.2634021921577885,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.328452681299403,7.328452681299403,0.0,48.44262499639771,3.4348959383946664,0.9778971311221434,7.219166860115014,6.700031521208646,1.1182711408494832
 2006-10-25T13:00:00,42127.27172611527,151658178.2140149,425261727.2331282,7.31140048724357,6.66666666666669,43.678313292203455,-1.0,0.0,0.0,0.0,7.378804641748785,7.378804641748785,0.0,48.44262499639772,4.417562882431567,0.9359612498136616,7.371639517930226,6.69998678753458,0.006573302597297
 2006-10-25T14:00:00,43896.39169309462,158027010.0951406,443120443.9744233,7.338481868693845,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.407205493010321,7.407205493010321,0.0,48.44262499639771,4.61924535490597,0.8912897526395351,7.404455348992012,6.699959463814337,0.016336050460644
 2006-10-25T15:00:00,46646.26120297809,167926540.33072108,470879522.821056,7.3805774542545635,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.451402377503514,7.451402377503514,0.0,48.44262499639771,4.885308262686565,0.8443206353876801,7.447215010156131,6.699959107762734,0.0376187892047029
 2006-10-25T16:00:00,41971.57424357509,151097667.27687034,423690009.4921516,7.309017160554405,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.376284807956568,7.376284807956568,0.0,48.44262499639771,4.549655159476402,0.7977591114607375,7.390659881340809,6.6999993310200265,0.0376641590480491
 2006-10-25T17:00:00,36823.32706475582,132563977.43312094,371720052.7923316,7.230211526310694,6.66666666666669,43.67831329220344,0.0,41833.95912137125,150602252.83693647,441759628.4429004,7.401710730374188,6.7,48.44262499639771,48.44262499639771,0.0,0.779386176451056,6.808017162904796,6.808017162904796,6.808017162904796
 2006-10-25T18:00:00,34097.18296667334,122749858.68002404,344200474.6109068,7.18848324954866,6.66666666666669,43.67831329220344,0.0,34270.28188236552,123373014.77651584,346021584.06096417,7.249730490817942,6.7,48.44262499639771,48.44262499639771,0.0,0.7788699133524201,6.7,6.7,6.7
 2006-10-25T19:00:00,34024.32764405701,122487579.51860522,343465022.75123304,7.187367962408434,6.66666666666669,43.67831329220344,0.0,34197.97427745827,123112707.39884976,345291505.6777299,7.2485714306814195,6.7,48.44262499639771,48.44262499639771,0.0,0.7783536502537841,6.7,6.7,6.7
 2006-10-25T20:00:00,0.0,0.0,0.0,13.366855920477212,13.366855920477212,0.0,1.0,81557.98760715603,293608755.3857617,1626474720.2942932,-0.7760606416312005,-3.3729972409016344,48.44262499639771,48.44262499639771,0.0,0.7834002796567477,-1.695500832068068,-1.0316167335797404,-1.0316167335797404
 2006-10-25T21:00:00,0.0,0.0,0.0,13.366855920477212,13.366855920477212,0.0,1.0,59738.7313542964,215059432.87546703,753770416.2410438,-2.593090380858408,-3.8,48.44262499639771,48.44262499639771,0.0,0.8681940436945473,-3.8,-2.618321747392901,-2.618321747392901
 2006-10-25T22:00:00,0.0,0.0,0.0,13.366855920477212,13.366855920477212,0.0,1.0,51733.84114899835,186241828.13639405,520800887.4079001,-2.9658558366779766,-3.8,48.44262499639771,48.44262499639771,0.0,0.9328308488720876,-3.8,-2.991766976213162,-2.991766976213162
 2006-10-25T23:00:00,0.0,0.0,0.0,13.366855920477212,13.366855920477212,0.0,1.0,30960.01194466392,111456043.00079007,309560741.56826246,-3.304049529316369,-3.8,48.44262499639771,48.44262499639771,0.0,0.9742416442410587,-3.8,-3.327909801197317,-3.327909801197317
 2006-10-26T00:00:00,0.0,0.0,0.0,13.366855920477212,13.366855920477212,0.0,1.0,14390.260847357438,51804939.05048679,144563237.9797346,-3.5603833436380863,-3.7920333457080457,40.36885416366476,48.44262499639771,0.0,0.9963363641721626,-3.8,-3.585833280186314,-3.585833280186314
 2006-10-26T01:00:00,0.0,0.0,0.0,13.366855920477212,13.366855920477212,0.0,1.0,0.0,0.0,0.0,-3.708282467449738,-3.708282467449738,0.0,48.44262499639771,0.0,1.0,-3.721403022299928,-3.721403022299928,-3.721403022299928
 2006-10-26T02:00:00,38.579430060782144,138885.94821881573,391052.61933393206,13.087832823550992,13.087240078517947,1.8199297205084763,1.0,0.0,0.0,0.0,-3.6199826949832334,-3.6199826949832334,0.0,48.44262499639771,0.0,0.9999829403664288,-3.6336233946627647,-3.6336233946627647,-3.6336233946627647
 2006-10-26T03:00:00,0.0,0.0,0.0,13.366395444250614,13.366395444250614,0.0,1.0,0.0,0.0,0.0,-3.526963065968289,-3.526963065968289,0.0,48.44262499639772,0.0,0.9996046457001956,-3.5406493353848068,-3.5406493353848068,-3.5406493353848068
 2006-10-26T04:00:00,3508.107398351124,12629186.63406404,35479934.460087985,7.936034495486819,7.882254197009767,35.67062252196614,1.0,0.0,0.0,0.0,-3.236931801610668,-3.236931801610668,0.0,48.4426249963977,0.0,0.9990883826015594,-3.3021208476687387,-3.3021208476687387,-3.3021208476687387
 2006-10-26T05:00:00,6626.835201058828,23856606.723811783,67116687.05564265,6.768403129586715,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-2.686640047425658,-2.686640047425658,0.0,48.44262499639771,0.0,0.9985721195029236,-2.79237387281539,-2.79237387281539,-2.79237387281539
 2006-10-26T06:00:00,1507.4173241707351,5426702.367014647,15248019.299893286,6.9665912922629545,6.943478755050726,41.59839361162231,1.0,0.0,0.0,0.0,-2.3636713758645427,-2.3636713758645427,0.0,48.44262499639771,0.0,0.9980558564042876,-2.385456160059197,-2.385456160059197,-2.385456160059197
 2006-10-26T07:00:00,9322.13949397162,33559702.178297825,94603648.55986236,6.810070524656372,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,-1.8203034007952368,-1.8203034007952368,0.0,48.44262499639773,0.0,0.9975395933056522,-1.958607443511348,-1.958607443511348,-1.958607443511348
 2006-10-26T08:00:00,20932.199486763933,75355918.15235016,212141983.38239112,6.988259082821152,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-0.3156443779899466,-0.3156443779899466,0.0,48.44262499639771,0.0,0.9970233302070158,-0.6079522631746896,-0.6079522631746896,-0.6079522631746896
 2006-10-26T09:00:00,37926.5498116544,136535579.32195583,382856747.9723272,7.24709955265309,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,2.61344358547703,2.61344358547703,0.0,48.44262499639771,0.0,0.99650706710838,2.090357886400429,2.090357886400429,2.090357886400429
 2006-10-26T10:00:00,47434.60673081376,170764584.23092952,478837626.1372051,7.392646079240246,6.66666666666669,43.67831329220344,0.0,15877.842803102692,57160234.09116969,160383369.58022246,6.3789217103399976,6.124144844330051,24.221312498198856,48.44262499639771,0.0,0.995990804009744,5.727719916446721,5.727719916446721,5.727719916446721
 2006-10-26T11:00:00,53972.04416951801,194299359.01026484,544831027.1562997,7.492728338907309,6.66666666666669,43.67831329220344,0.0,54187.42401769093,195074726.46368733,547121799.5564823,7.569006012372848,6.7,48.44262499639771,48.44262499639771,0.0,0.995474540911108,6.7,6.7,6.7
 2006-10-26T12:00:00,59199.48310345067,213118139.1724224,597600400.0343401,7.572759903569579,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.653194561450917,7.653194561450917,0.0,48.44262499639771,5.0318682316263486,0.969874027867641,7.491388176651367,6.700006484744637,1.1424380624899968
 2006-10-26T13:00:00,62124.96886285845,223649887.90629044,648376678.4924729,7.64977340607349,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.734012795985387,7.734012795985387,0.0,48.44262499639771,6.448583047800568,0.9068283284027768,7.715722691864481,6.699988011382846,0.0855173337097444
 2006-10-26T14:00:00,62281.30762939227,224212707.46581224,689069442.4719208,7.711495410689011,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.798790659174313,7.798790659174313,0.0,48.44262499639771,6.9742260469446,0.8382700038141966,7.793195719388501,6.699991404924873,0.1995401348969941
 2006-10-26T15:00:00,62281.30762939227,224212707.46581224,680746490.7833934,7.698871142652966,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.785517229808241,7.785517229808241,0.0,48.44262499639771,7.068642972470978,0.7674543459543597,7.793799057786817,6.699982443142061,0.298058708145941
 2006-10-26T16:00:00,62281.307629392286,224212707.46581224,640660393.1802405,7.63806943668353,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.721731208893914,7.721731208893914,0.0,48.44262499639771,6.705913280015632,0.6998221731707345,7.726400811178788,6.699996737240109,0.3119457457463356
 2006-10-26T17:00:00,56355.751596890506,202880705.74880585,568893813.4761282,7.529222717130421,6.66666666666669,43.67831329220344,0.0,57687.62585263554,207675453.069488,678185122.4996278,7.776905983691978,6.7,48.44262499639771,48.44262499639771,0.0,0.6722422190828862,6.869175934936206,6.869175934936206,6.869175934936206
 2006-10-26T18:00:00,50778.26425839066,182801751.3302064,512590810.646705,7.443833322187828,6.66666666666669,43.67831329220344,0.0,50996.70696104444,183588145.05976,514905637.0509019,7.517869767314778,6.7,48.44262499639771,48.44262499639771,0.0,0.6717259559842502,6.7,6.7,6.7
 2006-10-26T19:00:00,49179.35413164992,177045674.8739397,496450309.3911537,7.419355679805842,6.66666666666669,43.67831329220344,0.0,49391.97717366863,177811117.82520708,498702935.6863906,7.492149406739604,6.7,48.44262499639771,48.44262499639771,0.0,0.6712096928856143,6.7,6.7,6.7
 2006-10-26T20:00:00,0.0,0.0,0.0,13.6732126073583,13.6732126073583,0.0,1.0,83127.4599146911,299258855.692888,1729675168.0787425,-0.5844512462343796,-3.3461630793727326,48.44262499639771,48.44262499639771,0.0,0.6816631915226524,-1.6683597826855987,-0.8335789749588539,-0.8335789749588539
 2006-10-26T21:00:00,0.0,0.0,0.0,13.6732126073583,13.6732126073583,0.0,1.0,59792.33457591447,215252404.4732921,945510404.5185916,-2.2864656345061527,-3.8,48.44262499639771,48.44262499639771,0.0,0.7816963855132263,-3.8,-2.3089306676191543,-2.3089306676191543
 2006-10-26T22:00:00,0.0,0.0,0.0,13.6732126073583,13.6732126073583,0.0,1.0,59738.7313542964,215059432.87546703,754046866.7418593,-2.592648182810419,-3.8,48.44262499639771,48.44262499639771,0.0,0.8680986483563337,-3.8,-2.617877002813899,-2.617877002813899
 2006-10-26T23:00:00,0.0,0.0,0.0,13.6732126073583,13.6732126073583,0.0,1.0,51758.00472811047,186328817.02119768,521092366.54024327,-2.9653892992111346,-3.8,48.44262499639771,48.44262499639771,0.0,0.9327649300744806,-3.8,-2.991301454806808,-2.991301454806808
 2006-10-27T00:00:00,0.0,0.0,0.0,13.6732126073583,13.6732126073583,0.0,1.0,30994.14758481104,111578931.30531974,309787521.87155807,-3.3036863591553534,-3.8,48.44262499639771,48.44262499639771,0.0,0.9742029263744204,-3.8,-3.327550301681137,-3.327550301681137
 2006-10-27T01:00:00,0.0,0.0,0.0,13.6732126073583,13.6732126073583,0.0,1.0,14452.361196836511,52028500.308611445,144679550.63774404,-3.5601931310383925,-3.792029470668846,40.36885416366476,48.44262499639771,0.0,0.99632162632028,-3.8,-3.5856508719160214,-3.5856508719160214
 2006-10-27T02:00:00,0.0,0.0,0.0,13.6732126073583,13.6732126073583,0.0,1.0,0.0,0.0,0.0,-3.7082624194828058,-3.7082624194828058,0.0,48.44262499639771,0.0,1.0,-3.721382452075688,-3.721382452075688,-3.721382452075688
 2006-10-27T03:00:00,0.0,0.0,0.0,13.6732126073583,13.6732126073583,0.0,1.0,0.0,0.0,0.0,-3.624874433289104,-3.624874433289104,0.0,48.44262499639771,0.0,0.9999775985620531,-3.638754933921064,-3.638754933921064,-3.638754933921064
 2006-10-27T04:00:00,9445.521083821695,34003875.9017581,95611343.59425294,7.721146592851354,7.576213330020675,34.94265063376275,1.0,0.0,0.0,0.0,-3.096748211719204,-3.096748211719204,0.0,48.4426249963977,0.0,0.9995886202870692,-3.2185108711693737,-3.2185108711693737,-3.2185108711693737
 2006-10-27T05:00:00,32414.75126185255,116693104.5426692,327271394.1873583,7.162814635908041,6.666666666666692,43.67831329220344,1.0,0.0,0.0,0.0,-1.041257867539631,-1.041257867539631,0.0,48.44262499639771,0.0,0.9990723571884332,-1.498485569016916,-1.498485569016916,-1.498485569016916
 2006-10-27T06:00:00,28292.29750468797,101852271.0168767,285601958.3337641,7.099633519228614,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,1.5667060646573845,1.5667060646573845,0.0,48.44262499639771,0.0,0.9985560940897974,1.18122815046448,1.18122815046448,1.18122815046448
 2006-10-27T07:00:00,33015.3890864183,118855400.71110582,333280101.29505527,7.171924851971959,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,4.291173553238356,4.291173553238356,0.0,48.44262499639773,0.0,0.998039830991162,3.839303122604806,3.839303122604806,3.839303122604806
 2006-10-27T08:00:00,40272.55720625262,144981205.9425094,406538960.05824375,7.283009973550162,6.66666666666669,43.67831329220344,0.0,28149.60195535476,101338567.03927714,284279072.2031579,7.056837978479468,6.6052349770037,36.33196874729828,48.44262499639771,0.0,0.9975235678925256,6.448287703352396,6.448287703352396,6.448287703352396
 2006-10-27T09:00:00,50081.12157611101,180292037.67399967,505553371.7372588,7.433160935736265,6.66666666666669,43.67831329220344,0.0,50356.27559435924,181282592.13969323,508439303.4285696,7.507604675969915,6.7,48.44262499639771,48.44262499639771,0.0,0.9970073047938895,6.7,6.7,6.7
 2006-10-27T10:00:00,55031.89294494442,198114814.60179988,555529871.4530298,7.508953890438427,6.66666666666669,43.67831329220344,0.0,55321.38046351055,199156969.668638,558571177.3871726,7.587179794938531,6.7,48.44262499639771,48.44262499639771,0.0,0.9964910416952536,6.7,6.7,6.7
 2006-10-27T11:00:00,58984.883778289775,212345581.60184324,595434086.4815826,7.569474454808998,6.66666666666669,43.67831329220344,0.0,59276.75860679077,213396330.9844468,598508001.2334393,7.65056461758629,6.7,48.44262499639771,48.44262499639771,0.0,0.9959747785966176,6.7,6.7,6.7
 2006-10-27T12:00:00,62281.30762939227,224212707.46581224,686780533.3767482,7.708024353581943,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.7959711448396,7.7959711448396,0.0,48.44262499639771,5.650268251870397,0.9673144434703728,7.6003862906039,6.699985255651814,1.168044579669479
 2006-10-27T13:00:00,62281.30762939227,224212707.46581224,754480412.9900014,7.810715269603769,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.9038737992515,7.9038737992515,0.0,48.44262499639771,7.508209361454856,0.8933058425778952,7.895522329153465,6.699998924028514,0.181638774616681
 2006-10-27T14:00:00,62281.30762939227,224212707.46581224,772606576.4198121,7.838211412917734,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.932413076690959,7.932413076690959,0.0,48.44262499639771,7.839394559186154,0.8150166955547359,7.927367093855918,6.69994860637242,0.3424017421529275
 2006-10-27T15:00:00,62281.30762939227,224212707.46581224,771554096.3917508,7.836614848626237,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.931082378414788,7.931082378414788,0.0,48.44262499639771,8.046094083510221,0.7356646281847125,7.934920477615912,6.699957833956874,0.4997336433504172
 2006-10-27T16:00:00,62069.32013020845,223449552.46875048,700683161.7474519,7.729112576794616,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.817006877043248,7.817006877043248,0.0,48.44262499639771,7.563725213548402,0.6589325284886879,7.848297227901895,6.699999596976151,0.4940298124246697
 2006-10-27T17:00:00,62281.30762939227,224212707.46581224,671881807.7724582,7.68542516089209,6.66666666666669,43.67831329220344,0.0,63375.67348002489,228152424.52808964,791384902.1633588,7.956499272843608,6.7,48.44262499639771,48.44262499639771,0.0,0.6287160443598411,6.884732834151578,6.884732834151578,6.884732834151578
 2006-10-27T18:00:00,62183.82402550721,223861766.491826,638749206.3076538,7.635170741488165,6.66666666666669,43.67831329220344,0.0,62266.71564079469,224160176.3068609,641432311.3270093,7.718684507646984,6.7,48.44262499639771,48.44262499639771,0.0,0.6281997812612051,6.7,6.7,6.7
 2006-10-27T19:00:00,62281.30762939227,224212707.46581224,630157936.6769738,7.622139969995175,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,632815998.7346743,7.705011491839774,6.7,48.44262499639771,48.44262499639771,0.0,0.6276835181625692,6.7,6.7,6.7
 2006-10-27T20:00:00,0.0,0.0,0.0,13.995911581906142,13.995911581906142,0.0,1.0,83817.95070600795,301744622.5416286,1755046803.8030825,-0.5383335417943634,-3.3405533404257137,48.44262499639771,48.44262499639771,0.0,0.6394139145225396,-1.6627874471787365,-0.7857822252222029,-0.7857822252222029
 2006-10-27T21:00:00,0.0,0.0,0.0,13.99591158190614,13.99591158190614,0.0,1.0,60234.7992463809,216845277.28697127,1001013913.3424236,-2.1977353069388665,-3.8,48.44262499639771,48.44262499639771,0.0,0.7435159351307302,-3.8,-2.219008554446555,-2.219008554446555
 2006-10-27T22:00:00,0.0,0.0,0.0,13.99591158190614,13.99591158190614,0.0,1.0,59738.7313542964,215059432.87546703,836108658.121757,-2.461398547189029,-3.8,48.44262499639771,48.44262499639771,0.0,0.8367999468215048,-3.8,-2.4856898337220827,-2.4856898337220827
 2006-10-27T23:00:00,0.0,0.0,0.0,13.995911581906148,13.995911581906148,0.0,1.0,57509.35409652895,207033674.74750417,612838140.3023663,-2.8185635961804345,-3.8000000000000007,48.44262499639773,48.44262499639773,0.0,0.9104443933988904,-3.8000000000000007,-2.844559942651211,-2.844559942651211
 2006-10-28T00:00:00,0.0,0.0,0.0,13.99591158190614,13.99591158190614,0.0,1.0,38566.18364423473,138838261.11924502,385470270.6857401,-3.182497409043373,-3.8,48.44262499639771,48.44262499639771,0.0,0.9606647629812398,-3.8,-3.207405265235702,-3.207405265235702
 2006-10-28T01:00:00,0.0,0.0,0.0,13.99591158190614,13.99591158190614,0.0,1.0,21270.34451803948,76573240.26494214,212607752.57625484,-3.4593338739108046,-3.8,48.44262499639771,48.44262499639771,0.0,0.9898973736127242,-3.8,-3.481314488946728,-3.481314488946728
