Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-28T02:00:00,0.0,0.0,0.0,13.99591158190614,13.99591158190614,0.0,1.0,2373.9619162187178,8546262.898387384,23786071.53575578,-3.701261358277213,-3.73937825113927,8.073770832732952,48.44262499639771,0.0,0.9999640038752102,-3.755994343789229,-3.721236372411312,-3.721236372411312
 2006-10-28T03:00:00,1116.2987346719383,4018675.444818975,11295389.332459625,12.791492460170543,12.774370762699569,7.279718882033912,1.0,0.0,0.0,0.0,-3.635376553044157,-3.635376553044157,0.0,48.44262499639772,0.0,0.99954783622654,-3.662276667301709,-3.662276667301709,-3.662276667301709
 2006-10-28T04:00:00,2009.4618536610008,7234062.673179603,20330222.858265728,10.98012079454159,10.949304089159002,14.55943776406781,1.0,0.0,0.0,0.0,-3.3595814297465263,-3.3595814297465263,0.0,48.44262499639772,0.0,0.9990315731279044,-3.392730372424026,-3.392730372424026,-3.392730372424026
 2006-10-28T05:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,1.0,0.0,0.0,0.0,-3.2514753509176537,-3.2514753509176537,0.0,48.44262499639771,0.0,0.998515310029268,-3.265093404220483,-3.265093404220483,-3.265093404220483
 2006-10-28T06:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,1.0,0.0,0.0,0.0,-3.164856471610912,-3.164856471610912,0.0,48.44262499639771,0.0,0.9979990469306322,-3.178730539323896,-3.178730539323896,-3.178730539323896
 2006-10-28T07:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,0.0,0.0,0.0,0.0,-3.0816087557794867,-3.0816087557794867,0.0,48.44262499639771,0.0,0.997482783831996,-3.095482947172382,-3.095482947172382,-3.095482947172382
 2006-10-28T08:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,0.0,0.0,0.0,0.0,-2.9983669939187383,-2.9983669939187383,0.0,48.44262499639771,0.0,0.99696652073336,-3.0122402178047847,-3.0122402178047847,-3.0122402178047847
 2006-10-28T09:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,0.0,0.0,0.0,0.0,-2.9151310375848465,-2.9151310375848465,0.0,48.44262499639771,0.0,0.9964502576347242,-2.929003293833817,-2.929003293833817,-2.929003293833817
 2006-10-28T10:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,0.0,0.0,0.0,0.0,-2.8319008862979973,-2.8319008862979973,0.0,48.44262499639771,0.0,0.9959339945360884,-2.8457721751082823,-2.8457721751082823,-2.8457721751082823
 2006-10-28T11:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,0.0,0.0,0.0,0.0,-2.748676538646622,-2.748676538646622,0.0,48.44262499639771,0.0,0.9954177314374524,-2.762546860218336,-2.762546860218336,-2.762546860218336
 2006-10-28T12:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,-1.0,0.0,0.0,0.0,-2.665457994213722,-2.665457994213722,0.0,48.44262499639771,0.0,0.9949014683388164,-2.679327348690082,-2.679327348690082,-2.679327348690082
 2006-10-28T13:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,-1.0,0.0,0.0,0.0,-2.582245251507933,-2.582245251507933,0.0,48.44262499639771,0.0,0.9943852052401804,-2.5961136391423127,-2.5961136391423127,-2.5961136391423127
 2006-10-28T14:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,-1.0,0.0,0.0,0.0,-2.4990383086429744,-2.4990383086429744,0.0,48.44262499639771,0.0,0.9938689421415446,-2.5129057297188147,-2.5129057297188147,-2.5129057297188147
 2006-10-28T15:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,-1.0,0.0,0.0,0.0,-2.415837164570636,-2.415837164570636,0.0,48.44262499639771,0.0,0.9933526790429084,-2.4297036193346933,-2.4297036193346933,-2.4297036193346933
 2006-10-28T16:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,-1.0,0.0,0.0,0.0,-2.332641818208216,-2.332641818208216,0.0,48.44262499639771,0.0,0.9928364159442724,-2.3465073065949307,-2.3465073065949307,-2.3465073065949307
 2006-10-28T17:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,0.0,0.0,0.0,0.0,-2.249452268596537,-2.249452268596537,0.0,48.44262499639771,0.0,0.9923201528456366,-2.2633167910816185,-2.2633167910816185,-2.2633167910816185
 2006-10-28T18:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,0.0,0.0,0.0,0.0,-2.1662685143933444,-2.1662685143933444,0.0,48.44262499639771,0.0,0.9918038897470008,-2.1801320710412093,-2.1801320710412093,-2.1801320710412093
 2006-10-28T19:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,0.0,0.0,0.0,0.0,-2.08309055447129,-2.08309055447129,0.0,48.44262499639771,0.0,0.9912876266483648,-2.096953145461132,-2.096953145461132,-2.096953145461132
 2006-10-28T20:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,1.0,0.0,0.0,0.0,-1.9999183871325767,-1.9999183871325767,0.0,48.44262499639771,0.0,0.9907713635497288,-2.013780012767299,-2.013780012767299,-2.013780012767299
 2006-10-28T21:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,1.0,0.0,0.0,0.0,-1.916752011962055,-1.916752011962055,0.0,48.44262499639771,0.0,0.9902551004510928,-1.93061267236683,-1.93061267236683,-1.93061267236683
 2006-10-28T22:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,1.0,0.0,0.0,0.0,-1.83359142687089,-1.83359142687089,0.0,48.44262499639771,0.0,0.989738837352457,-1.847451122376053,-1.847451122376053,-1.847451122376053
 2006-10-28T23:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,1.0,0.0,0.0,0.0,-1.750436629911774,-1.750436629911774,0.0,48.44262499639771,0.0,0.9892225742538208,-1.764295360811941,-1.764295360811941,-1.764295360811941
 2006-10-29T00:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,1.0,0.0,0.0,0.0,-1.6672876213030683,-1.6672876213030683,0.0,48.44262499639771,0.0,0.9887063111551848,-1.6811453873725644,-1.6811453873725644,-1.6811453873725644
 2006-10-29T01:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,1.0,0.0,0.0,0.0,-1.5841444004268708,-1.5841444004268708,0.0,48.44262499639771,0.0,0.988190048056549,-1.5980012021266508,-1.5980012021266508,-1.5980012021266508
 2006-10-29T02:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,1.0,0.0,0.0,0.0,-1.5010069649950228,-1.5010069649950228,0.0,48.44262499639771,0.0,0.9876737849579132,-1.514862802455272,-1.514862802455272,-1.514862802455272
 2006-10-29T03:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,1.0,0.0,0.0,0.0,-1.417875314324055,-1.417875314324055,0.0,48.44262499639771,0.0,0.9871575218592772,-1.4317301878216877,-1.4317301878216877,-1.4317301878216877
 2006-10-29T04:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,1.0,0.0,0.0,0.0,-1.3347494469613246,-1.3347494469613246,0.0,48.44262499639771,0.0,0.9866412587606412,-1.3486033566238007,-1.3486033566238007,-1.3486033566238007
 2006-10-29T05:00:00,0.0,0.0,0.0,13.090622800405155,13.090622800405155,0.0,1.0,0.0,0.0,0.0,-1.249776865199469,-1.249776865199469,0.0,48.44262499639772,0.0,0.9861249956620056,-1.2634702589209992,-1.2634702589209992,-1.2634702589209992
 2006-10-29T06:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,1.0,0.0,0.0,0.0,-1.1589888829532973,-1.1589888829532973,0.0,48.44262499639771,0.0,0.9856087325633694,-1.1727409299013485,-1.1727409299013485,-1.1727409299013485
 2006-10-29T07:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,0.0,0.0,0.0,0.0,-1.0746405361545897,-1.0746405361545897,0.0,48.44262499639771,0.0,0.9850924694647332,-1.0883867420217663,-1.0883867420217663,-1.0883867420217663
 2006-10-29T08:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,0.0,0.0,0.0,0.0,-0.9867392781372776,-0.9867392781372776,0.0,48.44262499639771,0.0,0.9845762063660972,-1.0005441129248511,-1.0005441129248511,-1.0005441129248511
 2006-10-29T09:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,0.0,0.0,0.0,0.0,-0.90363732768691,-0.90363732768691,0.0,48.44262499639771,0.0,0.9840599432674614,-0.91748624055005,-0.91748624055005,-0.91748624055005
 2006-10-29T10:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,0.0,0.0,0.0,0.0,-0.8205472157061912,-0.8205472157061912,0.0,48.44262499639771,0.0,0.9835436801688257,-0.8343951666524215,-0.8343951666524215,-0.8343951666524215
 2006-10-29T11:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,0.0,0.0,0.0,0.0,-0.7374628783730999,-0.7374628783730999,0.0,48.44262499639771,0.0,0.9830274170701896,-0.7513098668896165,-0.7513098668896165,-0.7513098668896165
 2006-10-29T12:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,-1.0,0.0,0.0,0.0,-0.6543843143618534,-0.6543843143618534,0.0,48.44262499639771,0.0,0.9825111539715536,-0.6682303407997564,-0.6682303407997564,-0.6682303407997564
 2006-10-29T13:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,-1.0,0.0,0.0,0.0,-0.5713115228606656,-0.5713115228606656,0.0,48.44262499639771,0.0,0.9819948908729176,-0.5851565873857212,-0.5851565873857212,-0.5851565873857212
 2006-10-29T14:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,-1.0,0.0,0.0,0.0,-0.4882445017937784,-0.4882445017937784,0.0,48.44262499639771,0.0,0.981478627774282,-0.5020886045836206,-0.5020886045836206,-0.5020886045836206
 2006-10-29T15:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,-1.0,0.0,0.0,0.0,-0.4051832508457768,-0.4051832508457768,0.0,48.44262499639771,0.0,0.9809623646756456,-0.4190263919610724,-0.4190263919610724,-0.4190263919610724
 2006-10-29T16:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,-1.0,0.0,0.0,0.0,-0.3221277689381482,-0.3221277689381482,0.0,48.44262499639771,0.0,0.98044610157701,-0.3359699487874976,-0.3359699487874976,-0.3359699487874976
 2006-10-29T17:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,0.0,0.0,0.0,0.0,-0.2390780538680336,-0.2390780538680336,0.0,48.44262499639771,0.0,0.9799298384783738,-0.2529192725548134,-0.2529192725548134,-0.2529192725548134
 2006-10-29T18:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,0.0,0.0,0.0,0.0,-0.1560341051277004,-0.1560341051277004,0.0,48.44262499639771,0.0,0.979413575379738,-0.1698743629255869,-0.1698743629255869,-0.1698743629255869
 2006-10-29T19:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,0.0,0.0,0.0,0.0,-0.0729959209726441,-0.0729959209726441,0.0,48.44262499639771,0.0,0.978897312281102,-0.086835218053692,-0.086835218053692,-0.086835218053692
 2006-10-29T20:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,1.0,0.0,0.0,0.0,0.0100365106447185,0.0100365106447185,0.0,48.44262499639771,0.0,0.9783810491824662,-0.0038018331916236,-0.0038018331916236,-0.0038018331916236
 2006-10-29T21:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,1.0,0.0,0.0,0.0,0.0930633888471379,0.0930633888471379,0.0,48.44262499639771,0.0,0.97786478608383,0.0792259501685893,0.0792259501685893,0.0792259501685893
 2006-10-29T22:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,1.0,0.0,0.0,0.0,0.1760848842839795,0.1760848842839795,0.0,48.44262499639771,0.0,0.9773485229851944,0.1622483417586794,0.1622483417586794,0.1622483417586794
 2006-10-29T23:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,1.0,0.0,0.0,0.0,0.2591010035015939,0.2591010035015939,0.0,48.44262499639771,0.0,0.976832259886558,0.2452653569531739,0.2452653569531739,0.2452653569531739
 2006-10-30T00:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,1.0,0.0,0.0,0.0,0.3421117474992625,0.3421117474992625,0.0,48.44262499639771,0.0,0.9763159967879224,0.3282769967331318,0.3282769967331318,0.3282769967331318
 2006-10-30T01:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,1.0,0.0,0.0,0.0,0.4251171173013318,0.4251171173013318,0.0,48.44262499639771,0.0,0.9757997336892862,0.4112832621658459,0.4112832621658459,0.4112832621658459
 2006-10-30T02:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,1.0,0.0,0.0,0.0,0.5081171138835222,0.5081171138835222,0.0,48.44262499639771,0.0,0.9752834705906503,0.4942841542465259,0.4942841542465259,0.4942841542465259
 2006-10-30T03:00:00,0.0,0.0,0.0,13.090622800405152,13.090622800405152,0.0,1.0,0.0,0.0,0.0,0.5911117383826388,0.5911117383826388,0.0,48.44262499639771,0.0,0.9747672074920144,0.5772796740221257,0.5772796740221257,0.5772796740221257
 2006-10-30T04:00:00,8201.811754216013,29526522.31517764,83010505.7608512,7.852116168390726,7.726285358156605,34.94265063376275,1.0,0.0,0.0,0.0,1.09189373983284,1.09189373983284,0.0,48.44262499639772,0.0,0.9742509443933788,0.9766206232067564,0.9766206232067564,0.9766206232067564
 2006-10-30T05:00:00,29298.883836392062,105475981.81101143,295790249.7521466,7.115081702637948,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,2.963935242143627,2.963935242143627,0.0,48.44262499639771,0.0,0.9737346812947424,2.550584817965515,2.550584817965515,2.550584817965515
 2006-10-30T06:00:00,25792.4827226668,92852937.80160049,260367104.3209843,7.061372953024325,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,5.3001043047764105,5.3001043047764105,0.0,48.44262499639771,0.0,0.9732184181961068,4.9451669715837605,4.9451669715837605,4.9451669715837605
 2006-10-30T07:00:00,30286.669917406765,109032011.70266436,305734528.5721812,7.130158785745614,6.66666666666669,43.67831329220344,0.0,24889.200774936995,89601122.78977317,251368768.9124897,7.090107421557754,6.690732774426492,44.405739580031245,48.44262499639772,0.0,0.9727021550974708,6.622758787517154,6.622758787517154,6.622758787517154
 2006-10-30T08:00:00,33086.04060780313,119109746.18809128,333993306.4655943,7.173006298156033,6.66666666666669,43.67831329220344,0.0,33275.816566695685,119792939.64010447,335980625.97947174,7.233784887685022,6.7,48.44262499639771,48.44262499639771,0.0,0.9721858919988348,6.7,6.7,6.7
 2006-10-30T09:00:00,39666.87585930214,142800753.0934877,400424794.9294971,7.273737965219997,6.66666666666669,43.67831329220344,0.0,39868.16907405986,143525408.6666155,402542560.4600925,7.33948193682212,6.7,48.44262499639771,48.44262499639771,0.0,0.9716696289001986,6.7,6.7,6.7
 2006-10-30T10:00:00,45955.163841314345,165438589.8287316,463903109.5461087,7.369998155619563,6.66666666666669,43.67831329220344,0.0,46173.82967803439,166225786.84092382,466209812.402389,7.440565742350578,6.7,48.44262499639771,48.44262499639771,0.0,0.9711533658015628,6.7,6.7,6.7
 2006-10-30T11:00:00,46658.15195128662,167969347.02463183,470999556.23306185,7.380759471179396,6.66666666666669,43.67831329220344,0.0,46877.64595987589,168759525.4555532,473316133.4290629,7.451848185009459,6.7,48.44262499639771,48.44262499639771,0.0,0.9706371027029268,6.7,6.7,6.7
 2006-10-30T12:00:00,46428.06389924502,167141030.03728208,468676888.7918124,7.377237191291907,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.4481446718663165,7.4481446718663165,0.0,48.44262499639771,4.056409246055006,0.9503344368828468,7.322702967424099,6.699986012059686,1.1255096393481367
 2006-10-30T13:00:00,46013.80935564494,165649713.68032175,464495117.8033927,7.370895643500045,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.44143506385693,7.44143506385693,0.0,48.44262499639771,4.864330945502858,0.9021172658940312,7.445654953157302,6.699941416424568,0.0193643246179206
 2006-10-30T14:00:00,44216.05653073804,159177803.5106569,446347361.2520418,7.3433752896200595,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.412571285066161,7.412571285066161,0.0,48.44262499639771,4.690341217864891,0.855279533237988,7.4153789033820035,6.699981049523376,0.0266969553407223
 2006-10-30T15:00:00,45746.70986618414,164688155.5182629,461798831.39373255,7.366806881853794,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.437209161394551,7.437209161394551,0.0,48.44262499639771,4.813151244395846,0.8085450927611885,7.433998938442497,6.700007916494246,0.046891867454019
 2006-10-30T16:00:00,41642.639730639006,149913503.03030044,420369517.720759,7.303981822569058,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.371118883797437,7.371118883797437,0.0,48.44262499639771,4.476507489937543,0.7632176113536514,7.377633856255744,6.699912692351575,0.0439597409324921
 2006-10-30T17:00:00,39639.04989529442,142700579.6230599,400143900.4630151,7.273311936518195,6.66666666666669,43.67831329220344,0.0,44521.92762615389,160278939.454154,471760006.7133101,7.449342975264959,6.7,48.44262499639771,48.44262499639771,0.0,0.744922418277573,6.81144495096278,6.81144495096278,6.81144495096278
 2006-10-30T18:00:00,41120.37488725678,148033349.5941244,415097416.2940676,7.295987196183571,6.66666666666669,43.67831329220344,0.0,41325.1800331129,148770648.1192064,417253768.315816,7.362840593589456,6.7,48.44262499639771,48.44262499639771,0.0,0.7444061551789369,6.7,6.7,6.7
 2006-10-30T19:00:00,43586.33241033562,156910796.67720824,439990491.79076415,7.333735473575698,6.66666666666669,43.67831329220344,0.0,43799.528511344506,157678302.6408402,442236871.2530901,7.402506610666349,6.7,48.44262499639771,48.44262499639771,0.0,0.7438898920803011,6.7,6.7,6.7
 2006-10-30T20:00:00,0.0,0.0,0.0,12.299169687412665,12.299169687412665,0.0,1.0,81894.83613245511,294821410.07683843,1667322244.0814357,-0.6997989535196908,-3.3619582169079525,48.44262499639771,48.44262499639771,0.0,0.751112242017733,-1.6843443464273384,-0.9528781555798842,-0.9528781555798842
 2006-10-30T21:00:00,0.0,0.0,0.0,12.299169687412665,12.299169687412665,0.0,1.0,59738.7313542964,215059432.87546703,824258491.8074017,-2.48034996497618,-3.8,48.44262499639771,48.44262499639771,0.0,0.8417317237586439,-3.8,-2.504799110741192,-2.504799110741192
 2006-10-30T22:00:00,0.0,0.0,0.0,12.299169687412665,12.299169687412665,0.0,1.0,56845.81681074409,204644940.5186787,598912681.6529918,-2.8408469261261664,-3.8,48.44262499639771,48.44262499639771,0.0,0.9140505686512668,-3.8,-2.8668601370975835,-2.8668601370975835
 2006-10-30T23:00:00,0.0,0.0,0.0,12.299169687412665,12.299169687412665,0.0,1.0,37359.26697832854,134493361.12198272,373407099.0171704,-3.2018122022628783,-3.8,48.44262499639771,48.44262499639771,0.0,0.9629089277304708,-3.8,-3.2265772505393406,-3.2265772505393406
 2006-10-31T00:00:00,0.0,0.0,0.0,12.299169687412665,12.299169687412665,0.0,1.0,20477.571965122686,73719259.07444166,204716989.5007686,-3.4719738581981665,-3.8,48.44262499639771,48.44262499639771,0.0,0.9910980458170412,-3.8,-3.49377346831951,-3.49377346831951
 2006-10-31T01:00:00,0.0,0.0,0.0,12.299169687412665,12.299169687412665,0.0,1.0,2290.6265354653383,8246255.527675217,23006838.9560846,-3.703335564574859,-3.740203977997966,8.073770832732952,48.44262499639771,0.0,1.0,-3.756659244334248,-3.723082044333773,-3.723082044333773
 2006-10-31T02:00:00,0.0,0.0,0.0,12.299169687412665,12.299169687412665,0.0,1.0,0.0,0.0,0.0,-3.652687738302239,-3.652687738302239,0.0,48.44262499639771,0.0,1.0,-3.6665681282766975,-3.6665681282766975,-3.6665681282766975
 2006-10-31T03:00:00,0.0,0.0,0.0,12.299169687412665,12.299169687412665,0.0,1.0,0.0,0.0,0.0,-3.5694060609410143,-3.5694060609410143,0.0,48.44262499639771,0.0,0.999799286997046,-3.583285926697728,-3.583285926697728,-3.583285926697728
 2006-10-31T04:00:00,7144.470413304306,25720093.487895496,72236341.5687685,7.81821456949993,7.708716514834079,34.94265063376275,1.0,0.0,0.0,0.0,-3.1377719662531542,-3.1377719662531542,0.0,48.44262499639771,0.0,0.9992859032227056,-3.2370953287908137,-3.2370953287908137,-3.2370953287908137
 2006-10-31T05:00:00,25536.89773076781,91932831.83076414,257813519.1112846,7.057501641504601,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.5252823696631246,-1.5252823696631246,0.0,48.44262499639771,0.0,0.99876964012407,-1.8820414540771864,-1.8820414540771864,-1.8820414540771864
 2006-10-31T06:00:00,21920.30543766168,78913099.57558204,221279292.27018368,7.00211074687994,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,0.4984074070081732,0.4984074070081732,0.0,48.44262499639771,0.0,0.9982533770254336,0.1998224938289497,0.1998224938289497,0.1998224938289497
 2006-10-31T07:00:00,25718.75528437533,92587519.02375114,259622848.72436857,7.060244511987142,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,2.6314509745437054,2.6314509745437054,0.0,48.44262499639773,0.0,0.9977371139267982,2.2804875971906813,2.2804875971906813,2.2804875971906813
 2006-10-31T08:00:00,25996.697819914425,93588112.15169194,262428592.31734008,7.064498444545777,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,5.061239873351608,5.061239873351608,0.0,48.44262499639771,0.0,0.9972208508281618,4.708680317955203,4.708680317955203,4.708680317955203
 2006-10-31T09:00:00,34780.371499462424,125209337.3980647,351097050.7141165,7.198941055921761,6.66666666666669,43.67831329220344,0.0,28453.953068343395,102434231.0460362,287398267.335957,7.136750619357905,6.68016046528247,40.36885416366476,48.44262499639771,0.0,0.996704587729526,6.600269746202799,6.600269746202799,6.600269746202799
 2006-10-31T10:00:00,44193.85347450635,159097872.50822288,446123228.2936029,7.343035863511196,6.66666666666669,43.67831329220344,0.0,44432.34627842544,159956446.6023316,448626331.571476,7.412649682713131,6.7,48.44262499639771,48.44262499639771,0.0,0.99618832463089,6.7,6.7,6.7
 2006-10-31T11:00:00,50719.4143689408,182589891.72818688,511996739.28605217,7.442932652250527,6.66666666666669,43.67831329220344,0.0,50979.69809748278,183526913.150938,514733901.2614827,7.517596468964169,6.7,48.44262499639771,48.44262499639771,0.0,0.9956720615322542,6.7,6.7,6.7
 2006-10-31T12:00:00,57980.45552604084,208729639.893747,585294695.15783,7.554096514361768,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.634466542499336,7.634466542499336,0.0,48.44262499639771,4.913610277728417,0.9709519012452316,7.470700637683868,6.7000048450888015,1.139287671712072
 2006-10-31T13:00:00,62255.34413943288,224119238.9019584,653593893.8607908,7.657686624192564,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.743334687729262,7.743334687729262,0.0,48.44262499639771,6.499715651407968,0.9078944087529534,7.72472729677725,6.699983440414495,0.0873257755148529
 2006-10-31T14:00:00,62047.0339701543,223369322.2925555,683327674.6602374,7.702786937409484,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.789824806637216,7.789824806637216,0.0,48.44262499639771,6.878911918916063,0.8404455824503799,7.77731856844285,6.700038113583351,0.192674121113881
 2006-10-31T15:00:00,62281.307629392286,224212707.46581224,719456854.058961,7.757588259755065,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.847182177325057,7.847182177325057,0.0,48.44262499639772,7.329366365582651,0.7685404288774755,7.834180564300886,6.699997710600674,0.3374381207038699
 2006-10-31T16:00:00,62257.73293355277,224127838.56079,656173488.0133673,7.66159932702762,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.746420703215651,7.746420703215651,0.0,48.44262499639771,6.9829329733139085,0.6971150576400188,7.76818875833266,6.700003622073935,0.3584379236153285
 2006-10-31T17:00:00,51827.4017485365,186578646.29473144,523181527.8444644,7.459896742772258,6.66666666666669,43.67831329220344,0.0,53382.54239665742,192177152.62796667,630800720.5681146,7.701700882371401,6.7,48.44262499639771,48.44262499639771,0.0,0.6689312929179249,6.866736122912453,6.866736122912453,6.866736122912453
 2006-10-31T18:00:00,45902.37431082763,165248547.5189795,463370215.6274009,7.369189744467975,6.66666666666669,43.67831329220344,0.0,46106.309401994375,165982713.84717974,465528070.9171047,7.439484178652848,6.7,48.44262499639771,48.44262499639771,0.0,0.6684150298192891,6.7,6.7,6.7
 2006-10-31T19:00:00,45172.79952975145,162622078.30710524,456005384.75101984,7.358021371073424,6.66666666666669,43.67831329220344,0.0,45374.214130383625,163347170.869381,458136221.42967325,7.427748601868729,6.7,48.44262499639771,48.44262499639771,0.0,0.667898766720653,6.7,6.7,6.7
 2006-10-31T20:00:00,0.0,0.0,0.0,13.596637708102884,13.596637708102884,0.0,1.0,83187.2777341153,299474199.84281504,1731876762.2814336,-0.5804229445602528,-3.345649768619821,48.44262499639771,48.44262499639771,0.0,0.6784638331996034,-1.667840475343618,-0.829406778855033,-0.829406778855033
 2006-10-31T21:00:00,0.0,0.0,0.0,13.596637708102884,13.596637708102884,0.0,1.0,59808.55466282258,215310796.7861613,950164501.74129,-2.279024895769821,-3.8,48.44262499639771,48.44262499639771,0.0,0.7788436493261832,-3.8,-2.301397044970512,-2.301397044970512
 2006-10-31T22:00:00,0.0,0.0,0.0,13.596637708102884,13.596637708102884,0.0,1.0,59738.7313542964,215059432.87546703,760624280.1356397,-2.58212724311818,-3.8,48.44262499639771,48.44262499639771,0.0,0.8658113674596063,-3.8,-2.607294263616013,-2.607294263616013
 2006-10-31T23:00:00,0.0,0.0,0.0,13.596637708102884,13.596637708102884,0.0,1.0,52335.90781895826,188409268.1482497,528060569.24873096,-2.9542364763428126,-3.8,48.44262499639771,48.44262499639771,0.0,0.93118044112152,-3.8,-2.980171487882679,-2.980171487882679
 2006-11-01T00:00:00,0.0,0.0,0.0,13.596637708102884,13.596637708102884,0.0,1.0,31539.012042181606,113540443.3518538,315233459.9972266,-3.294965092455141,-3.8,48.44262499639771,48.44262499639771,0.0,0.9732699867420682,-3.8,-3.318916191767227,-3.318916191767227
 2006-11-01T01:00:00,1311.993303558059,4723175.892809011,13270700.76104622,12.461758558876676,12.441642534530189,7.279718882033912,1.0,14720.394699124468,52993420.916848086,147482119.49193585,-3.5431207860024574,-3.779446891203501,40.36885416366476,48.44262499639772,0.0,0.9959659244133424,-3.8000000000000007,-3.58125529505656,-3.58125529505656
 2006-11-01T02:00:00,4243.205031379889,15275538.1129676,42964759.8317842,7.577384384835553,7.512258359095285,36.39859441016953,1.0,0.0,0.0,0.0,-3.5090557897561894,-3.5090557897561894,0.0,48.44262499639771,0.0,1.0,-3.5639384575170787,-3.5639384575170787,-3.5639384575170787
 2006-11-01T03:00:00,2779.749939607828,10007099.78258818,28136368.32520818,8.181866169886687,8.139217255514254,29.11887552813562,1.0,0.0,0.0,0.0,-3.1951238696470945,-3.1951238696470945,0.0,48.44262499639772,0.0,0.9997173132732268,-3.239106539933527,-3.239106539933527,-3.239106539933527
 2006-11-01T04:00:00,9922.884109660736,35722382.794778645,100549559.98948464,6.819084433726552,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-2.4952995104825075,-2.4952995104825075,0.0,48.44262499639771,0.0,0.9992010501745906,-2.637085982526838,-2.637085982526838,-2.637085982526838
 2006-11-01T05:00:00,28473.266387930507,102503758.9965498,287484579.6645174,7.102487934610036,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.5865145302973708,-0.5865145302973708,0.0,48.44262499639771,0.0,0.9986847870759544,-0.98271341075002,-0.98271341075002,-0.98271341075002
 2006-11-01T06:00:00,27472.4698054348,98900891.29956526,277326052.2726118,7.087085678614645,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,1.9092787740910504,1.9092787740910504,0.0,48.44262499639771,0.0,0.9981685239773186,1.5335397018012007,1.5335397018012007,1.5335397018012007
 2006-11-01T07:00:00,31287.15374965344,112633753.49875236,315834102.2007835,7.145472136251893,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,4.540029433728933,4.540029433728933,0.0,48.44262499639773,0.0,0.9976522608786832,4.111631385903463,4.111631385903463,4.111631385903463
 2006-11-01T08:00:00,35162.66648571683,126585599.3485806,354956199.8948202,7.204792267130228,6.66666666666669,43.67831329220344,0.0,24774.68127297744,89188852.58271876,250201949.0827976,7.024918215721954,6.627420530036446,40.36885416366476,48.44262499639771,0.0,0.9971359977800468,6.493653159845145,6.493653159845145,6.493653159845145
 2006-11-01T09:00:00,42396.80934942378,152628513.65792564,427982625.84692186,7.315526529472364,6.66666666666669,43.67831329220344,0.0,42619.74621104945,153431086.35977805,430324797.0601655,7.383593689395144,6.7,48.44262499639771,48.44262499639771,0.0,0.9966197346814109,6.7,6.7,6.7
 2006-11-01T10:00:00,51368.627359504695,184927058.4942169,518550342.840166,7.452872292028609,6.66666666666669,43.67831329220344,0.0,51616.934115826094,185820962.81697392,521167971.9599592,7.527807760282762,6.7,48.44262499639771,48.44262499639771,0.0,0.9961034715827748,6.7,6.7,6.7
 2006-11-01T11:00:00,60709.57374637531,218554465.4869512,621677873.2452446,7.609278685076258,6.66666666666669,43.67831329220344,0.0,60868.49838734224,219126594.19443208,624540062.8389423,7.691876551084388,6.7,48.44262499639771,48.44262499639771,0.0,0.9955872084841392,6.7,6.7,6.7
 2006-11-01T12:00:00,62281.30762939227,224212707.46581224,742511921.8870635,7.792561355983513,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.884226568578721,7.884226568578721,0.0,48.44262499639771,6.057307284083202,0.9647562920047716,7.672573207380542,6.69997699174549,1.1914793678080933
 2006-11-01T13:00:00,62281.30762939227,224212707.46581224,815485506.9022398,7.903257905773136,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.000484013025668,8.000484013025668,0.0,48.44262499639771,8.093830720308981,0.8846212759696505,7.992468612803383,6.700056983516582,0.2565425719225772
 2006-11-01T14:00:00,62281.30762939227,224212707.46581224,837683130.4247298,7.936932404090014,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.035765590378153,8.035765590378153,0.0,48.44262499639771,8.525342245650231,0.8001189247488739,8.028886226896946,6.699988962627917,0.4768316128590061
 2006-11-01T15:00:00,62281.307629392286,224212707.46581224,856941411.7949097,7.966148333801044,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.066486082990995,8.066486082990995,0.0,48.44262499639772,8.959691588856533,0.7133870105846675,8.059340584881388,6.700037437539141,0.7094793224684596
 2006-11-01T16:00:00,62281.30762939227,224212707.46581224,835580776.1859815,7.933742995661532,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.032417917687097,8.032417917687097,0.0,48.44262499639771,8.989722879763764,0.6264073378473106,8.041103377916485,6.69999335770589,0.8144628964706556
 2006-11-01T17:00:00,62281.30762939227,224212707.46581224,818869711.698797,7.908391749549476,6.66666666666669,43.67831329220344,0.0,64508.86798085753,232231924.73108715,961061511.9114702,8.225569327863058,6.7,48.44262499639771,48.44262499639771,0.0,0.5905730936754964,6.919262427713584,6.919262427713584,6.919262427713584
 2006-11-01T18:00:00,62281.30762939227,224212707.46581224,812551161.3876497,7.8988064225143235,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,816071339.6001067,7.995757666073306,6.7,48.44262499639771,48.44262499639771,0.0,0.5900568305768604,6.7,6.7,6.7
 2006-11-01T19:00:00,62281.30762939227,224212707.46581224,767956163.1163998,7.83115742195163,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,771298023.5689319,7.924732933175517,6.7,48.44262499639771,48.44262499639771,0.0,0.5895405674782245,6.7,6.7,6.7
 2006-11-01T20:00:00,0.0,0.0,0.0,12.902064251401152,12.902064251401152,0.0,1.0,84464.25630405093,304071322.69458336,1772062183.2567492,-0.5078740532476044,-3.337261180534723,48.44262499639771,48.44262499639771,0.0,0.6021084881189721,-1.659469563733649,-0.7541816003616394,-0.7541816003616394
 2006-11-01T21:00:00,0.0,0.0,0.0,12.902064251401152,12.902064251401152,0.0,1.0,60928.44140002225,219342389.04008016,1040235479.8311516,-2.135041987838898,-3.8,48.44262499639771,48.44262499639771,0.0,0.7090124435636326,-3.8,-2.155362994221741,-2.155362994221741
 2006-11-01T22:00:00,0.0,0.0,0.0,12.902064251401152,12.902064251401152,0.0,1.0,59738.7313542964,215059432.87546703,899451068.6079161,-2.3601081662921213,-3.8,48.44262499639771,48.44262499639771,0.0,0.8073574043910344,-3.8,-2.3834246489278,-2.3834246489278
 2006-11-01T23:00:00,0.0,0.0,0.0,12.902064251401152,12.902064251401152,0.0,1.0,59680.146901006,214848528.8436216,691619971.5781578,-2.6925126837733697,-3.8,48.44262499639771,48.44262499639771,0.0,0.8882683284913014,-3.8,-2.718212823901221,-2.718212823901221
 2006-11-02T00:00:00,0.0,0.0,0.0,12.902064251401152,12.902064251401152,0.0,1.0,45821.04179870154,164955750.47532552,457982815.9348739,-3.066407420377779,-3.8,48.44262499639771,48.44262499639771,0.0,0.9464009947327352,-3.8,-3.091986197916281,-3.091986197916281
 2006-11-02T01:00:00,0.0,0.0,0.0,12.902064251401152,12.902064251401152,0.0,1.0,26268.308650487783,94565911.141756,262552606.6921008,-3.379334867332742,-3.8,48.44262499639771,48.44262499639771,0.0,0.9820489230086914,-3.8,-3.4023620454115595,-3.4023620454115595
 2006-11-02T02:00:00,0.0,0.0,0.0,12.902064251401152,12.902064251401152,0.0,1.0,8013.537737427461,28848735.85473885,80095572.56926896,-3.641924518317557,-3.7702734710173536,24.221312498198856,48.44262499639771,0.0,0.9988314002496134,-3.7822873419152345,-3.664284658705783,-3.664284658705783
 2006-11-02T03:00:00,0.0,0.0,0.0,12.902064251401152,12.902064251401152,0.0,1.0,0.0,0.0,0.0,-3.679448968432328,-3.679448968432328,0.0,48.44262499639771,0.0,0.9996892780745336,-3.693311095597497,-3.693311095597497,-3.693311095597497
 2006-11-02T04:00:00,10634.003608346777,38282412.99004839,107346964.48632048,8.320711341597084,8.157987443176323,33.486706857355976,1.0,0.0,0.0,0.0,-2.999881067087025,-2.999881067087025,0.0,48.44262499639772,0.0,0.999173014975898,-3.1505756463475385,-3.1505756463475385,-3.1505756463475385
 2006-11-02T05:00:00,53663.08297660136,193187098.7157649,544574520.6054158,7.492340395608913,6.666666666666692,43.67831329220344,1.0,0.0,0.0,0.0,0.3370780002528077,0.3370780002528077,0.0,48.44262499639771,0.0,0.9986567518772618,-0.4151390438667856,-0.4151390438667856,-0.4151390438667856
 2006-11-02T06:00:00,52334.65394021085,188404754.1847591,528302081.2137085,7.467660400801925,6.66666666666669,43.67831329220344,1.0,1477.1440747207737,5317718.668994785,14954373.578777405,4.954482403926178,4.930716608401421,8.073770832732952,48.44262499639771,0.0,0.9981404887786258,4.233144118894843,4.233144118894843,4.233144118894843
 2006-11-02T07:00:00,59197.83622125301,213112210.39651072,597583775.2699242,7.5727348592885475,6.666666666666692,43.678313292203455,0.0,58506.81569912312,210624536.5168432,590765426.7261333,7.638271808150518,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.9976242256799904,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-02T08:00:00,62281.30762939227,224212707.46581224,674952403.6030984,7.690083145061283,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,677971266.0305921,7.776663756370657,6.7,48.44262499639771,48.44262499639771,0.0,0.997107962581354,6.7,6.7,6.7
 2006-11-02T09:00:00,62281.30762939227,224212707.46581224,856607262.8342801,7.965644459778964,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,860335699.697295,8.065958360609006,6.7,48.44262499639771,48.44262499639771,0.0,0.996591699482718,6.7,6.7,6.7
 2006-11-02T10:00:00,62281.30762939227,224212707.46581224,982806137.9314932,8.157107043997442,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,987044618.6143694,8.266899179742618,6.7,48.44262499639771,48.44262499639771,0.0,0.996075436384082,6.7,6.7,6.7
 2006-11-02T11:00:00,62385.3147043393,224587132.9356216,1039041801.313082,8.242434227761429,6.66666666666669,43.67831329220344,0.0,62472.945479188646,224902603.72507912,1043525439.7538656,8.356445393488661,6.7,48.44262499639771,48.44262499639771,0.0,0.995559173285446,6.7,6.7,6.7
 2006-11-02T12:00:00,64573.07765943319,232463079.57395947,1120277984.0600705,8.365703954473252,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.485759818425832,8.485759818425832,0.0,48.44262499639771,8.935605935043833,0.9481764162547244,8.176910815069174,6.699971214372272,1.5019989730029149
 2006-11-02T13:00:00,64864.45921120176,233512053.1603263,1131948081.4477,8.383412806510655,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.504397669964117,8.504397669964117,0.0,48.44262499639771,11.684986623216368,0.8311002130364816,8.519362084279566,6.700010205602434,0.9758367301033554
 2006-11-02T14:00:00,62607.45136171902,225386824.9021884,1052978389.3470788,8.263581227756704,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.368653053937342,8.368653053937342,0.0,48.44262499639771,11.548185833622298,0.717975125494382,8.389670608052326,6.690012955099545,1.2594695666553375
 2006-11-02T15:00:00,62281.307629392286,224212707.46581224,949790105.0081422,8.107014029673243,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.214294485767347,8.214294485767347,0.0,48.44262499639772,10.549700356477368,0.6147568833955734,8.236475905166476,6.700004240247208,1.1807840633393851
 2006-11-02T16:00:00,62281.30762939227,224212707.46581224,866898321.5541074,7.98125400129452,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.082291939915473,8.082291939915473,0.0,48.44262499639771,9.541244618046436,0.5217127642386717,8.098579387338416,6.700003261422818,0.9973245144109224
 2006-11-02T17:00:00,62281.30762939227,224212707.46581224,825741992.5937957,7.918817222323966,6.66666666666669,43.67831329220344,0.0,64666.01803556426,232797664.9280314,971233932.8729032,8.241687651256866,6.7,48.44262499639771,48.44262499639771,0.0,0.4846459045685272,6.92443658149272,6.92443658149272,6.92443658149272
 2006-11-02T18:00:00,62281.30762939227,224212707.46581224,791695945.4055268,7.867169321038706,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,795129425.0050044,7.962538381764571,6.7,48.44262499639771,48.44262499639771,0.0,0.4841296414698913,6.7,6.7,6.7
 2006-11-02T19:00:00,62281.30762939227,224212707.46581224,746784288.6446612,7.799041084715765,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,750042328.8440173,7.891013006003895,6.7,48.44262499639771,48.44262499639771,0.0,0.4836133783712553,6.7,6.7,6.7
 2006-11-02T20:00:00,0.0,0.0,0.0,12.915550596274128,12.915550596274128,0.0,1.0,85318.58532521348,307146907.17076856,1804330860.5662096,-0.448448711210746,-3.329354064544359,48.44262499639772,48.44262499639772,0.0,0.497838462836476,-1.6533423372618696,-0.6926409785847988,-0.6926409785847988
 2006-11-02T21:00:00,0.0,0.0,0.0,12.915550596274128,12.915550596274128,0.0,1.0,62847.37033974907,226250533.22309667,1113075877.7318978,-2.0186288385448696,-3.8,48.44262499639771,48.44262499639771,0.0,0.6100496082999793,-3.8,-2.0370653077642342,-2.0370653077642342
 2006-11-02T22:00:00,0.0,0.0,0.0,12.915550596274128,12.915550596274128,0.0,1.0,60729.4796607517,218626126.7787061,1030643815.8998016,-2.150373063122441,-3.8,48.44262499639771,48.44262499639771,0.0,0.7182290199977115,-3.8,-2.170934968917644,-2.170934968917644
 2006-11-02T23:00:00,0.0,0.0,0.0,12.915550596274128,12.915550596274128,0.0,1.0,59738.7313542964,215059432.87546703,883504111.5977206,-2.3856071980708937,-3.8,48.44262499639771,48.44262499639771,0.0,0.81532003116781,-3.8,-2.4091900269988726,-2.4091900269988726
 2006-11-03T00:00:00,0.0,0.0,0.0,12.915550596274128,12.915550596274128,0.0,1.0,59326.24306473777,213574475.033056,671059982.1200073,-2.725406150045384,-3.8,48.44262499639771,48.44262499639771,0.0,0.8943718005276161,-3.8,-2.751215781893633,-2.751215781893633
 2006-11-03T01:00:00,0.0,0.0,0.0,12.915550596274128,12.915550596274128,0.0,1.0,43854.78922763542,157877241.21948746,438330056.98425627,-3.0978685830331454,-3.8,48.44262499639771,48.44262499639771,0.0,0.9504048457301276,-3.8,-3.1232963442592268,-3.1232963442592268
 2006-11-03T02:00:00,0.0,0.0,0.0,12.915550596274128,12.915550596274128,0.0,1.0,24870.103646547683,89532373.12757164,248577501.8096784,-3.401718359312188,-3.8,48.44262499639771,48.44262499639771,0.0,0.98428951285111,-3.8,-3.424469718774262,-3.424469718774262
 2006-11-03T03:00:00,0.0,0.0,0.0,12.915550596274128,12.915550596274128,0.0,1.0,7575.010993626845,27270039.577056643,75712483.37913519,-3.649698594846312,-3.77102533204148,24.221312498198856,48.44262499639771,0.0,0.9992973409049754,-3.782798484130877,-3.6716313805439658,-3.6716313805439658
 2006-11-03T04:00:00,10274.02686367602,36986496.709233664,103714934.5252686,8.210097826837599,8.05288023158264,34.21467874555936,1.0,0.0,0.0,0.0,-3.124561472648317,-3.124561472648317,0.0,48.44262499639772,0.0,1.0000000000000002,-3.27058301865795,-3.27058301865795,-3.27058301865795
 2006-11-03T05:00:00,52832.336186955545,190196410.27304,535420829.1963168,7.478457958881428,6.666666666666692,43.67831329220344,1.0,0.0,0.0,0.0,0.1378764928988314,0.1378764928988314,0.0,48.44262499639771,0.0,1.0,-0.6017886716922622,-0.6017886716922622,-0.6017886716922622
 2006-11-03T06:00:00,50428.86724309199,181543922.0751312,509063756.2677264,7.438484414444319,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,4.672730251541412,4.672730251541412,0.0,48.44262499639771,0.0,0.99980114737425,3.980871761350716,3.980871761350716,3.980871761350716
 2006-11-03T07:00:00,57370.16245890792,206532584.8520684,579133976.145816,7.544752752341527,6.666666666666692,43.678313292203455,0.0,54752.98054789873,197110729.9724353,552832920.1108587,7.578057350766408,6.700000000000002,48.44262499639773,48.44262499639773,0.0,0.9992881356753506,6.676057697647917,6.676057697647917,6.676057697647917
 2006-11-03T08:00:00,62209.79565625979,223955264.3625353,683780364.1072322,7.703473918181444,6.66666666666669,43.67831329220344,0.0,62277.907131296175,224200465.67266625,686834362.0033684,7.790725820697484,6.7,48.44262499639771,48.44262499639771,0.0,0.9987718725767142,6.7,6.7,6.7
 2006-11-03T09:00:00,62281.30762939227,224212707.46581224,866280391.9206891,7.980318902544833,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,870044165.0075607,8.081357420326833,6.7,48.44262499639771,48.44262499639771,0.0,0.9982556094780785,6.7,6.7,6.7
 2006-11-03T10:00:00,62281.30762939227,224212707.46581224,995306323.0866843,8.176073473765069,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,999599824.3296844,8.286805256525469,6.7,48.44262499639771,48.44262499639771,0.0,0.9977393463794424,6.7,6.7,6.7
 2006-11-03T11:00:00,63021.72639893983,226878215.03618336,1069795241.7297424,8.289099003522429,6.66666666666669,43.67831329220344,0.0,63148.87065675768,227335934.36432767,1074401700.574832,8.405391990883055,6.7,48.44262499639771,48.44262499639771,0.0,0.9972230832808066,6.7,6.7,6.7
 2006-11-03T12:00:00,63392.060140020105,228211416.5040724,1084949851.4571233,8.312094536700656,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.429528823494486,8.429528823494486,0.0,48.44262499639771,8.729371990214386,0.95031051769743,8.144168108944838,6.699970753619837,1.4650360231902626
 2006-11-03T13:00:00,64295.56432808798,231464031.5811168,1114267641.6827395,8.356583047018363,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.476206210457734,8.476206210457734,0.0,48.44262499639771,11.234125824459838,0.8383213894220924,8.458249491296728,6.699982452562132,0.8703908029546724
 2006-11-03T14:00:00,64808.76396591886,233311550.27730787,1127493549.7805696,8.376652848949394,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.497262998349642,8.497262998349642,0.0,48.44262499639771,12.344388248085894,0.7226352623134509,8.500866887547678,6.699977497069999,1.4321076791647107
 2006-11-03T15:00:00,62777.59369294906,225999337.2946165,1049193580.6220816,8.25783836788897,6.66666666666669,43.67831329220345,-1.0,0.0,0.0,0.0,8.372620272033492,8.372620272033492,0.0,48.44262499639772,11.944073647469027,0.6100006536010874,8.396873577581758,6.700000240298614,1.5143351385402315
 2006-11-03T16:00:00,62448.12447811569,224813248.12121648,1018903444.1618104,8.21187725494854,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.324367649459939,8.324367649459939,0.0,48.44262499639771,11.461241721923091,0.5048923109589949,8.322681355514224,6.700000602468677,1.464084863062349
 2006-11-03T17:00:00,62397.32663909751,224630375.90075105,993798465.393734,8.173785451387474,6.66666666666669,43.67831329220344,0.0,66897.72278522466,240831802.0268088,1169803018.5912066,8.556395232455538,6.7,48.44262499639771,48.44262499639771,0.0,0.4612494128004814,6.971496745668268,6.971496745668268,6.971496745668268
 2006-11-03T18:00:00,62281.5113230687,224213440.76304737,944947645.4922756,8.09966654399181,6.66666666666669,43.67831329220344,0.0,62331.54241739204,224393552.7026114,949007630.1526403,8.206587335849088,6.7,48.44262499639771,48.44262499639771,0.0,0.4607331497018455,6.7,6.7,6.7
 2006-11-03T19:00:00,62281.30762939227,224212707.46581224,899050776.0286335,8.030032926390817,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,902916124.1710068,8.13349637473853,6.7,48.44262499639771,48.44262499639771,0.0,0.4602168866032095,6.7,6.7,6.7
 2006-11-03T20:00:00,0.0,0.0,0.0,12.941498783970507,12.941498783970507,0.0,1.0,85893.58497682563,309216905.9165722,1810996231.3156488,-0.4361854152490993,-3.3277285619611834,48.44262499639772,48.44262499639772,0.0,0.4747931248908232,-1.6516724175274329,-0.6800201548499575,-0.6800201548499575
 2006-11-03T21:00:00,0.0,0.0,0.0,12.941498783970507,12.941498783970507,0.0,1.0,63140.60247619409,227306168.9142988,1124064693.7143126,-2.001068570287474,-3.8,48.44262499639771,48.44262499639771,0.0,0.5879115767020879,-3.8,-2.01926895676641,-2.01926895676641
 2006-11-03T22:00:00,0.0,0.0,0.0,12.941498783970507,12.941498783970507,0.0,1.0,61211.97090700303,220363095.2652109,1051321883.5620388,-2.1173222203953217,-3.8,48.44262499639771,48.44262499639771,0.0,0.6975815352135969,-3.8,-2.137358988330744,-2.137358988330744
 2006-11-03T23:00:00,0.0,0.0,0.0,12.941498783970507,12.941498783970507,0.0,1.0,59738.7313542964,215059432.87546703,918274111.8593736,-2.330011610732276,-3.8,48.44262499639771,48.44262499639771,0.0,0.7973893779539559,-3.8,-2.352994823309168,-2.352994823309168
 2006-11-04T00:00:00,0.0,0.0,0.0,12.941498783970507,12.941498783970507,0.0,1.0,59738.7313542964,215059432.87546703,716566434.0375319,-2.6526038014990174,-3.8,48.44262499639771,48.44262499639771,0.0,0.8805220574586893,-3.8,-2.678140605070725,-2.678140605070725
 2006-11-04T01:00:00,0.0,0.0,0.0,12.941498783970507,12.941498783970507,0.0,1.0,48280.36727599248,173809322.19357294,482563854.7584389,-3.027059088144835,-3.8,48.44262499639771,48.44262499639771,0.0,0.9412365074745342,-3.8,-3.0527949841545525,-3.0527949841545525
 2006-11-04T02:00:00,0.0,0.0,0.0,12.941498783970507,12.941498783970507,0.0,1.0,28065.29960529851,101035078.57907462,280513590.2356273,-3.3505685448497893,-3.8,48.44262499639771,48.44262499639771,0.0,0.9791162043820644,-3.8,-3.3739311247073487,-3.3739311247073487
 2006-11-04T03:00:00,0.0,0.0,0.0,12.941498783970507,12.941498783970507,0.0,1.0,10914.93248642187,39293756.95111874,109095108.26556936,-3.6078083310482185,-3.782626446114619,32.29508333093181,48.44262499639771,0.0,0.9980071251082984,-3.792030149489161,-3.631023432912175,-3.631023432912175
 2006-11-04T04:00:00,0.0,0.0,0.0,12.941498783970507,12.941498783970507,0.0,1.0,0.0,0.0,0.0,-3.694266186630432,-3.694266186630432,0.0,48.44262499639771,0.0,1.0,-3.7082659313287336,-3.7082659313287336,-3.7082659313287336
 2006-11-04T05:00:00,0.0,0.0,0.0,12.941498783970507,12.941498783970507,0.0,1.0,0.0,0.0,0.0,-3.610997605298264,-3.610997605298264,0.0,48.44262499639771,0.0,0.9999462904079176,-3.62487795688846,-3.62487795688846,-3.62487795688846
 2006-11-04T06:00:00,0.0,0.0,0.0,12.941498783970507,12.941498783970507,0.0,1.0,0.0,0.0,0.0,-3.5277188984476684,-3.5277188984476684,0.0,48.44262499639771,0.0,0.9995053834918582,-3.5415982791699263,-3.5415982791699263,-3.5415982791699263
 2006-11-04T07:00:00,0.0,0.0,0.0,12.941498783970507,12.941498783970507,0.0,0.0,0.0,0.0,0.0,-3.444446005087048,-3.444446005087048,0.0,48.44262499639771,0.0,0.9989891203932224,-3.4583244169436984,-3.4583244169436984,-3.4583244169436984
 2006-11-04T08:00:00,0.0,0.0,0.0,12.941498783970507,12.941498783970507,0.0,0.0,0.0,0.0,0.0,-3.3611789248399506,-3.3611789248399506,0.0,48.44262499639771,0.0,0.9984728572945863,-3.375056367947531,-3.375056367947531,-3.375056367947531
 2006-11-04T09:00:00,0.0,0.0,0.0,12.941498783970507,12.941498783970507,0.0,0.0,0.0,0.0,0.0,-3.277917655651875,-3.277917655651875,0.0,48.44262499639771,0.0,0.9979565941959504,-3.291794130304815,-3.291794130304815,-3.291794130304815
 2006-11-04T10:00:00,0.0,0.0,0.0,12.941498783970507,12.941498783970507,0.0,0.0,0.0,0.0,0.0,-3.194662198193225,-3.194662198193225,0.0,48.44262499639771,0.0,0.9974403310973144,-3.2085377042893364,-3.2085377042893364,-3.2085377042893364
 2006-11-04T11:00:00,0.0,0.0,0.0,12.941498783970507,12.941498783970507,0.0,0.0,0.0,0.0,0.0,-3.1114125496232448,-3.1114125496232448,0.0,48.44262499639771,0.0,0.9969240679986784,-3.1252870876589824,-3.1252870876589824,-3.1252870876589824
 2006-11-04T12:00:00,0.0,0.0,0.0,12.941498783970507,12.941498783970507,0.0,-1.0,0.0,0.0,0.0,-3.0281687092178142,-3.0281687092178142,0.0,48.44262499639771,0.0,0.9964078049000424,-3.0420422794639648,-3.0420422794639648,-3.0420422794639648
