Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-11T20:00:00,0.0,0.0,0.0,14.733685235127558,14.733685235127558,0.0,0.0,0.0,0.0,0.0,-0.6573588690532924,-0.6573588690532924,0.0,48.44262499639771,0.0,0.993046580835497,-0.6712049298084155,-0.6712049298084155,-0.6712049298084155
 2006-11-11T21:00:00,0.0,0.0,0.0,14.733685235127558,14.733685235127558,0.0,1.0,0.0,0.0,0.0,-0.5742858703462357,-0.5742858703462357,0.0,48.44262499639771,0.0,0.9925303177368608,-0.588130969358545,-0.588130969358545,-0.588130969358545
 2006-11-11T22:00:00,0.0,0.0,0.0,14.733685235127558,14.733685235127558,0.0,1.0,0.0,0.0,0.0,-0.491218642834244,-0.491218642834244,0.0,48.44262499639771,0.0,0.9920140546382252,-0.5050627800267583,-0.5050627800267583,-0.5050627800267583
 2006-11-11T23:00:00,0.0,0.0,0.0,14.733685235127558,14.733685235127558,0.0,1.0,0.0,0.0,0.0,-0.4081571854341939,-0.4081571854341939,0.0,48.44262499639771,0.0,0.991497791539589,-0.4220003610942802,-0.4220003610942802,-0.4220003610942802
 2006-11-12T00:00:00,0.0,0.0,0.0,14.733685235127558,14.733685235127558,0.0,1.0,0.0,0.0,0.0,-0.3251014957571667,-0.3251014957571667,0.0,48.44262499639771,0.0,0.9909815284409532,-0.3389437100308554,-0.3389437100308554,-0.3389437100308554
 2006-11-12T01:00:00,0.0,0.0,0.0,14.733685235127558,14.733685235127558,0.0,1.0,0.0,0.0,0.0,-0.2420515745127233,-0.2420515745127233,0.0,48.44262499639771,0.0,0.990465265342317,-0.2558928276656134,-0.2558928276656134,-0.2558928276656134
 2006-11-12T02:00:00,0.0,0.0,0.0,14.733685235127558,14.733685235127558,0.0,1.0,0.0,0.0,0.0,-0.1590074191452027,-0.1590074191452027,0.0,48.44262499639771,0.0,0.9899490022436812,-0.1728477112786084,-0.1728477112786084,-0.1728477112786084
 2006-11-12T03:00:00,0.0,0.0,0.0,14.733685235127558,14.733685235127558,0.0,1.0,0.0,0.0,0.0,-0.0759690283026113,-0.0759690283026113,0.0,48.44262499639771,0.0,0.9894327391450451,-0.0898083598932434,-0.0898083598932434,-0.0898083598932434
 2006-11-12T04:00:00,0.0,0.0,0.0,14.733685235127558,14.733685235127558,0.0,1.0,0.0,0.0,0.0,0.0070636075880831,0.0070636075880831,0.0,48.44262499639771,0.0,0.9889164760464094,-0.0067747694519571,-0.0067747694519571,-0.0067747694519571
 2006-11-12T05:00:00,0.0,0.0,0.0,14.733685235127558,14.733685235127558,0.0,1.0,0.0,0.0,0.0,0.0900906793718075,0.0900906793718075,0.0,48.44262499639771,0.0,0.9884002129477732,0.0762532085512868,0.0762532085512868,0.0762532085512868
 2006-11-12T06:00:00,0.0,0.0,0.0,14.733685235127558,14.733685235127558,0.0,1.0,0.0,0.0,0.0,0.17311236741937,0.17311236741937,0.0,48.44262499639771,0.0,0.9878839498491376,0.1592757928076726,0.1592757928076726,0.1592757928076726
 2006-11-12T07:00:00,0.0,0.0,0.0,14.733685235127558,14.733685235127558,0.0,1.0,0.0,0.0,0.0,0.2561286792299862,0.2561286792299862,0.0,48.44262499639771,0.0,0.9873676867505012,0.2422930005592262,0.2422930005592262,0.2422930005592262
 2006-11-12T08:00:00,0.0,0.0,0.0,14.73368523512756,14.73368523512756,0.0,0.0,0.0,0.0,0.0,0.3422935284094168,0.3422935284094168,0.0,48.44262499639773,0.0,0.9868514236518658,0.3286728315166938,0.3286728315166938,0.3286728315166938
 2006-11-12T09:00:00,0.0,0.0,0.0,14.733685235127558,14.733685235127558,0.0,0.0,0.0,0.0,0.0,0.4337422567528303,0.4337422567528303,0.0,48.44262499639771,0.0,0.9863351605532296,0.4200081887973037,0.4200081887973037,0.4200081887973037
 2006-11-12T10:00:00,0.0,0.0,0.0,14.733685235127558,14.733685235127558,0.0,0.0,0.0,0.0,0.0,0.5201940092120002,0.5201940092120002,0.0,48.44262499639771,0.0,0.9858188974545936,0.5065697178871579,0.5065697178871579,0.5065697178871579
 2006-11-12T11:00:00,4011.077249140455,14439878.096905638,40582299.06309404,12.778448721504176,12.71693059301234,10.91957832305086,0.0,0.0,0.0,0.0,0.7171419872970058,0.7171419872970058,0.0,48.44262499639771,0.0,0.9853026343559576,0.6445642309576886,0.6445642309576886,0.6445642309576886
 2006-11-12T12:00:00,2598.350644823551,9354062.321364785,26337865.07228559,13.394534016151974,13.35460892038627,7.279718882033905,0.0,0.0,0.0,0.0,1.4352997966347285,1.4352997966347285,0.0,48.44262499639771,0.0,0.9847863712573218,1.3934612363923309,1.3934612363923309,1.3934612363923309
 2006-11-12T13:00:00,8195.553150768495,29503991.342766594,83097982.67784366,10.78267190145758,10.656704631140665,21.83915664610172,-1.0,0.0,0.0,0.0,2.141039990011216,2.141039990011216,0.0,48.44262499639771,0.0,0.9842701081586857,2.018355349356665,2.018355349356665,2.018355349356665
 2006-11-12T14:00:00,6443.292405253637,23195852.6589131,65173907.10785812,11.813609226234377,11.714812469875795,16.37936748457629,-1.0,0.0,0.0,0.0,2.907074388990828,2.907074388990828,0.0,48.44262499639774,0.0,0.9837538450600504,2.8280981323853283,2.8280981323853283,2.8280981323853283
 2006-11-12T15:00:00,6839.841000592511,24623427.60213304,69046349.50643131,11.753721653021731,11.6490544823665,16.986010724745782,-1.0,0.0,0.0,0.0,3.6189090791306673,3.6189090791306673,0.0,48.44262499639774,0.0,0.9832375819614142,3.5387798419906145,3.5387798419906145,3.5387798419906145
 2006-11-12T16:00:00,8389.31813468358,30201545.284860887,84705087.64625312,10.827086167193926,10.69868248645863,21.83915664610172,-1.0,0.0,0.0,0.0,4.304538565696324,4.304538565696324,0.0,48.44262499639774,0.0,0.9827213188627784,4.190588411621436,4.190588411621436,4.190588411621436
 2006-11-12T17:00:00,0.0,0.0,0.0,14.680467713029486,14.680467713029486,0.0,-1.0,0.0,0.0,0.0,4.643480376945282,4.643480376945282,0.0,48.44262499639771,0.0,0.982205055764142,4.630013486935851,4.630013486935851,4.630013486935851
 2006-11-12T18:00:00,0.0,0.0,0.0,14.680467713029484,14.680467713029484,0.0,0.0,0.0,0.0,0.0,4.734854375610999,4.734854375610999,0.0,48.44262499639771,0.0,0.981688792665506,4.721163531295503,4.721163531295503,4.721163531295503
 2006-11-12T19:00:00,0.0,0.0,0.0,14.680467713029484,14.680467713029484,0.0,0.0,0.0,0.0,0.0,4.817918157624537,4.817918157624537,0.0,48.44262499639771,0.0,0.9811725295668702,4.804131531602949,4.804131531602949,4.804131531602949
 2006-11-12T20:00:00,0.0,0.0,0.0,14.680467713029484,14.680467713029484,0.0,0.0,0.0,0.0,0.0,4.900634787036824,4.900634787036824,0.0,48.44262499639771,0.0,0.9806562664682342,4.886849051424028,4.886849051424028,4.886849051424028
 2006-11-12T21:00:00,0.0,0.0,0.0,14.680467713029484,14.680467713029484,0.0,1.0,0.0,0.0,0.0,4.983346098989319,4.983346098989319,0.0,48.44262499639771,0.0,0.9801400033695984,4.969561249589858,4.969561249589858,4.969561249589858
 2006-11-12T22:00:00,0.0,0.0,0.0,14.680467713029484,14.680467713029484,0.0,1.0,0.0,0.0,0.0,5.0660520952035855,5.0660520952035855,0.0,48.44262499639771,0.0,0.9796237402709624,5.052268131530057,5.052268131530057,5.052268131530057
 2006-11-12T23:00:00,0.0,0.0,0.0,14.680467713029484,14.680467713029484,0.0,1.0,0.0,0.0,0.0,5.148752776361125,5.148752776361125,0.0,48.44262499639771,0.0,0.9791074771723264,5.134969698594957,5.134969698594957,5.134969698594957
 2006-11-13T00:00:00,0.0,0.0,0.0,14.680467713029484,14.680467713029484,0.0,1.0,0.0,0.0,0.0,5.231448143430339,5.231448143430339,0.0,48.44262499639771,0.0,0.9785912140736904,5.217665951255861,5.217665951255861,5.217665951255861
 2006-11-13T01:00:00,0.0,0.0,0.0,14.680467713029484,14.680467713029484,0.0,1.0,0.0,0.0,0.0,5.314138196457708,5.314138196457708,0.0,48.44262499639771,0.0,0.9780749509750544,5.300356889841734,5.300356889841734,5.300356889841734
 2006-11-13T02:00:00,0.0,0.0,0.0,14.680467713029484,14.680467713029484,0.0,1.0,0.0,0.0,0.0,5.39682293731759,5.39682293731759,0.0,48.44262499639771,0.0,0.9775586878764184,5.3830425161273645,5.3830425161273645,5.3830425161273645
 2006-11-13T03:00:00,507.24301888429386,1826074.8679834576,5137609.887284108,13.352621718732133,13.34483420530235,7.279718882033905,1.0,0.0,0.0,0.0,5.485084846466723,5.485084846466723,0.0,48.44262499639771,0.0,0.9770424247777826,5.46572283055734,5.46572283055734,5.46572283055734
 2006-11-13T04:00:00,732.9438488017332,2638597.85568624,7422355.517499908,10.541942064600066,10.530691457191498,21.83915664610172,1.0,0.0,0.0,0.0,5.60743295628465,5.60743295628465,0.0,48.44262499639771,0.0,0.9765261616791466,5.5905820695568496,5.5905820695568496,5.5905820695568496
 2006-11-13T05:00:00,5473.806205028061,19705702.33810102,55391017.5771111,8.22567170090416,8.141709188722773,34.94265063376275,1.0,0.0,0.0,0.0,5.9690821578988205,5.9690821578988205,0.0,48.44262499639772,0.0,0.9760098985805108,5.888631211362829,5.888631211362829,5.888631211362829
 2006-11-13T06:00:00,13217.163246104645,47581787.68597673,134241440.05196694,6.870158870642626,6.666666666666689,43.67831329220343,1.0,6964.014339121554,25070451.6208376,70809394.88973774,6.758458149056804,6.645929177911842,32.2950833309318,48.4426249963977,0.0,0.9754936354818744,6.55827480023867,6.55827480023867,6.55827480023867
 2006-11-13T07:00:00,6855.416687318721,24679500.07434739,69462779.96454147,6.771959413872186,6.66666666666669,43.67831329220344,1.0,6968.237123950563,25085653.64622203,70636508.96378164,6.812259389799688,6.7,48.44262499639771,48.44262499639771,0.0,0.9749773723832386,6.7,6.7,6.7
 2006-11-13T08:00:00,12798.851232822994,46075864.43816277,129961334.73595203,6.863669982500937,6.666666666666692,43.67831329220344,0.0,12921.424968463683,46517129.88646926,131267721.0976472,6.908602468533933,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.9744611092846028,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-13T09:00:00,19066.822855997976,68640562.28159271,193475928.0104741,6.959959161352441,6.66666666666669,43.67831329220344,0.0,19209.39254355252,69153813.15678906,194940576.3820902,7.009761895243446,6.7,48.44262499639771,48.44262499639771,0.0,0.9739448461859668,6.7,6.7,6.7
 2006-11-13T10:00:00,32065.712981953675,115436566.7350332,324051525.4661524,7.157932495635079,6.66666666666669,43.67831329220344,0.0,32250.82089493799,116102955.22177678,325855415.7908982,7.217703554382894,6.7,48.44262499639771,48.44262499639771,0.0,0.9734285830873308,6.7,6.7,6.7
 2006-11-13T11:00:00,38144.99295035196,137321974.62126702,385061859.5199978,7.250442088854016,6.66666666666669,43.67831329220344,0.0,38329.61053256807,137986597.91724503,387007979.6379996,7.314815564754962,6.7,48.44262499639771,48.44262499639771,0.0,0.972912319988695,6.7,6.7,6.7
 2006-11-13T12:00:00,42355.50123839266,152479804.45821354,427565633.292549,7.314894559053248,6.66666666666669,43.67831329220344,0.0,42551.53034584389,153185509.24503803,429636032.3217389,7.382499194718899,6.7,48.44262499639771,48.44262499639771,0.0,0.972396056890059,6.7,6.7,6.7
 2006-11-13T13:00:00,48470.08767807028,174492315.641053,489290484.7749584,7.408497732612312,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.480759181151067,7.480759181151067,0.0,48.44262499639771,4.192939449568614,0.9515191442577956,7.34587693019023,6.700000836162517,1.127701286517213
 2006-11-13T14:00:00,52641.48830284475,189509357.8902411,531399478.8300672,7.472357859811361,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.407636621358612,7.407636621358612,0.0,48.44262499639771,5.6097877864500445,0.8976993731346096,7.396465934284298,6.560062255058404,0.1387445709647612
 2006-11-13T15:00:00,53661.09692248991,193179948.92096367,541692111.2490637,7.487967396065596,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.564179061286133,7.564179061286133,0.0,48.44262499639771,5.600498345243913,0.844044210094716,7.566049581426076,6.699975250476817,0.0747960924195367
 2006-11-13T16:00:00,53603.05246343272,192970988.8683577,541106170.4581325,7.487078882260619,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.563245988447357,7.563245988447357,0.0,48.44262499639772,5.632264060662654,0.7881751531194229,7.566654944157688,6.699979177859338,0.1126615191518637
 2006-11-13T17:00:00,46523.21361538696,167483569.01539305,469637395.6315463,7.378693938071035,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.44943939055683,7.44943939055683,0.0,48.44262499639771,5.034989297802056,0.7357665102613616,7.466760122235725,6.699978066469471,0.0903344628812329
 2006-11-13T18:00:00,41249.407466648125,148497866.87993327,416399960.1174145,7.297962569558216,6.66666666666669,43.67831329220344,0.0,45648.515212290855,164334654.76424706,493856990.9538185,7.484411163599275,6.7,48.44262499639771,48.44262499639771,0.0,0.715480707008849,6.819552957551204,6.819552957551204,6.819552957551204
 2006-11-13T19:00:00,40038.55188108812,144138786.77191722,404176748.961162,7.279427237006295,6.66666666666669,43.67831329220344,0.0,40226.86908580276,144816728.70888993,406164297.4125928,7.345232850894182,6.7,48.44262499639771,48.44262499639771,0.0,0.7149644439102131,6.7,6.7,6.7
 2006-11-13T20:00:00,40690.01235877816,146484044.4916014,410753040.1999524,7.289399431211339,6.66666666666669,43.67831329220344,0.0,40880.23182151168,147168834.557442,412761197.0106886,7.355707372984754,6.7,48.44262499639771,48.44262499639771,0.0,0.7144481808115771,6.7,6.7,6.7
 2006-11-13T21:00:00,0.0,0.0,0.0,13.528455448726731,13.528455448726731,0.0,1.0,82295.67896831369,296264444.28592926,1696046565.976168,-0.6464165692871456,-3.354437977204286,48.44262499639771,48.44262499639771,0.0,0.723178929092929,-1.676836719542801,-0.8977015229901281,-0.8977015229901281
 2006-11-13T22:00:00,0.0,0.0,0.0,13.528455448726731,13.528455448726731,0.0,1.0,59738.7313542964,215059432.87546703,877839670.5217837,-2.394664864740297,-3.8,48.44262499639771,48.44262499639771,0.0,0.8180513744998844,-3.8,-2.418338916122688,-2.418338916122688
 2006-11-13T23:00:00,0.0,0.0,0.0,13.528455448726731,13.528455448726731,0.0,1.0,59203.57985506145,213132887.4782212,663878922.1311463,-2.736895371848386,-3.8,48.44262499639771,48.44262499639771,0.0,0.8964477121348501,-3.8,-2.762737896084781,-2.762737896084781
 2006-11-14T00:00:00,0.0,0.0,0.0,13.528455448726731,13.528455448726731,0.0,1.0,43180.53164018621,155449913.90467036,431590830.278717,-3.108657466721613,-3.8,48.44262499639771,48.44262499639771,0.0,0.9517533002981158,-3.8,-3.1340281963340115,-3.1340281963340115
 2006-11-14T01:00:00,0.0,0.0,0.0,13.528455448726731,13.528455448726731,0.0,1.0,24349.13651611469,87656891.45801288,243862027.81913784,-3.409271179580025,-3.8,48.44262499639771,48.44262499639771,0.0,0.9850375704839506,-3.8,-3.4319265122935345,-3.4319265122935345
 2006-11-14T02:00:00,0.0,0.0,0.0,13.528455448726731,13.528455448726731,0.0,1.0,7391.919140817027,26610908.90694129,74248788.7187989,-3.6522931862621246,-3.7712748770490543,24.221312498198856,48.44262499639771,0.0,0.9994516487667988,-3.782968133780359,-3.6740825630397023,-3.6740825630397023
 2006-11-14T03:00:00,0.0,0.0,0.0,13.528455448726731,13.528455448726731,0.0,1.0,0.0,0.0,0.0,-3.681365202356639,-3.681365202356639,0.0,48.44262499639771,0.0,1.0,-3.6952285535687017,-3.6952285535687017,-3.6952285535687017
 2006-11-14T04:00:00,0.0,0.0,0.0,13.528455448726731,13.528455448726731,0.0,1.0,0.0,0.0,0.0,-3.5980791842267608,-3.5980791842267608,0.0,48.44262499639771,0.0,1.0,-3.6119593834830095,-3.6119593834830095,-3.6119593834830095
 2006-11-14T05:00:00,4743.2384145120095,17075658.292243235,47968856.75525322,8.108517807958885,8.035806266387233,34.94265063376275,1.0,0.0,0.0,0.0,-3.196786744643892,-3.196786744643892,0.0,48.4426249963977,0.0,0.9999946344123112,-3.2887627824706827,-3.2887627824706827,-3.2887627824706827
 2006-11-14T06:00:00,12138.470654294446,43698494.35546,123068307.3382806,6.853220795466829,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,-2.2308877447656865,-2.2308877447656865,0.0,48.4426249963977,0.0,0.9996666529996646,-2.421424883993652,-2.421424883993652,-2.421424883993652
 2006-11-14T07:00:00,2873.6151914529287,10345014.689230544,29107782.787261844,6.710787832039831,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.6181011873852338,-1.6181011873852338,0.0,48.44262499639771,0.0,0.9991503899010288,-1.6559566362548943,-1.6559566362548943,-1.6559566362548943
 2006-11-14T08:00:00,18512.02485197848,66643289.46712249,187780053.45364103,6.951328193751131,6.666666666666693,43.67831329220346,0.0,0.0,0.0,0.0,-0.7114258586328983,-0.7114258586328983,0.0,48.44262499639773,0.0,0.9986341268023936,-0.9767494453603836,-0.9767494453603836,-0.9767494453603836
 2006-11-14T09:00:00,37462.14825364193,134863733.71311092,378168863.7861564,7.239990766234807,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,2.0427014273843915,2.0427014273843915,0.0,48.44262499639771,0.0,0.998117863703757,1.574325034834593,1.574325034834593,1.574325034834593
 2006-11-14T10:00:00,49060.79169007629,176618850.08427462,495253458.3580184,7.417541012476818,6.66666666666669,43.67831329220344,0.0,16042.467380154245,57752882.56855527,161985727.17804566,6.100720215256307,5.843418043918267,16.147541665465905,48.44262499639771,0.0,0.997601600605121,5.4064464286100895,5.4064464286100895,5.4064464286100895
 2006-11-14T11:00:00,55517.216798778216,199861980.4756016,560429065.0606914,7.516384130723037,6.66666666666669,43.67831329220344,0.0,55749.91519499875,200699694.7019955,562898024.3948644,7.594047278765971,6.7,48.44262499639771,48.44262499639771,0.0,0.9970853375064852,6.7,6.7,6.7
 2006-11-14T12:00:00,60918.63657963336,219307091.68668017,624111607.1646878,7.612969890418853,6.66666666666669,43.67831329220344,0.0,61065.04914356311,219834176.9168272,626764058.7623817,7.695406116053699,6.7,48.44262499639771,48.44262499639771,0.0,0.9965690744078493,6.7,6.7,6.7
 2006-11-14T13:00:00,62281.30762939227,224212707.46581224,690185687.203966,7.71318865395082,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.800558240143341,7.800558240143341,0.0,48.44262499639771,5.712911805611256,0.9672299269383938,7.61161749560642,6.699975800080087,1.1697457346870526
 2006-11-14T14:00:00,62281.30762939227,224212707.46581224,753984674.8737274,7.809963543066392,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.902173233320487,7.902173233320487,0.0,48.44262499639771,7.4348697803821935,0.8940043398783963,7.8828207168231375,6.700008536424011,0.1755737353833573
 2006-11-14T15:00:00,62281.30762939227,224212707.46581224,766856538.1592556,7.829488942888979,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.9226699177782045,7.9226699177782045,0.0,48.44262499639771,7.852904944665259,0.8153854035184048,7.929998380045808,6.700035535106345,0.342821704712688
 2006-11-14T16:00:00,62281.307629392286,224212707.46581224,715440536.0338519,7.751496359355346,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.840743351676518,7.840743351676518,0.0,48.44262499639772,7.515476115010599,0.7387054276986512,7.85648948165388,6.69997904813635,0.4026364488727524
 2006-11-14T17:00:00,58987.75624898914,212355922.49636096,598841641.0748292,7.574643253009381,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.655135550785402,7.655135550785402,0.0,48.44262499639771,6.470655942125826,0.6702391804701314,7.687126368786859,6.700000188863911,0.2976444457050677
 2006-11-14T18:00:00,50026.65301404742,180095950.85057074,505003528.5161344,7.432327223457836,6.66666666666669,43.67831329220344,0.0,53092.30133107566,191132284.7918724,600021064.5144001,7.652895899608983,6.7,48.44262499639771,48.44262499639771,0.0,0.6445991680092206,6.846884881934716,6.846884881934716,6.846884881934716
 2006-11-14T19:00:00,46076.398352791,165875034.07004756,465126934.2952169,7.371853848491675,6.66666666666669,43.67831329220344,0.0,46280.20110563249,166608723.98027697,467283827.78407335,7.442271332550735,6.7,48.44262499639771,48.44262499639771,0.0,0.6440829049105846,6.7,6.7,6.7
 2006-11-14T20:00:00,43739.64034606315,157462705.24582732,441538087.7986399,7.336082471717741,6.66666666666669,43.67831329220344,0.0,43937.13665556034,158173691.9600172,443626278.7929725,7.404712100788699,6.7,48.44262499639771,48.44262499639771,0.0,0.6435666418119487,6.7,6.7,6.7
 2006-11-14T21:00:00,0.0,0.0,0.0,13.564938591950352,13.564938591950352,0.0,1.0,83589.23828985004,300921257.8434602,1746650773.091562,-0.5535160699555332,-3.342330705087756,48.44262499639771,48.44262499639771,0.0,0.6548749593624854,-1.6644843104169038,-0.8015261527447093,-0.8015261527447093
 2006-11-14T22:00:00,0.0,0.0,0.0,13.564938591950352,13.564938591950352,0.0,1.0,60021.688954278325,216078080.235402,982159390.9254898,-2.2278754684655024,-3.8,48.44262499639771,48.44262499639771,0.0,0.757609966446739,-3.8,-2.249574255113681,-2.249574255113681
 2006-11-14T23:00:00,0.0,0.0,0.0,13.564938591950352,13.564938591950352,0.0,1.0,59738.7313542964,215059432.87546703,807310353.4032166,-2.507455347141684,-3.8,48.44262499639771,48.44262499639771,0.0,0.8485213849007093,-3.8,-2.532117013421824,-2.532117013421824
 2006-11-15T00:00:00,0.0,0.0,0.0,13.564938591950352,13.564938591950352,0.0,1.0,55872.95977048064,201142655.17373028,579409698.9031136,-2.87205680150533,-3.8,48.44262499639771,48.44262499639771,0.0,0.9189618972946304,-3.8,-2.898076270124964,-2.898076270124964
 2006-11-15T01:00:00,0.0,0.0,0.0,13.564938591950352,13.564938591950352,0.0,1.0,35704.69869810982,128536915.31319538,356869634.7783595,-3.228292025618936,-3.8,48.44262499639771,48.44262499639771,0.0,0.965930456050239,-3.8,-3.2528472303799263,-3.2528472303799263
 2006-11-15T02:00:00,0.0,0.0,0.0,13.564938591950352,13.564938591950352,0.0,1.0,19356.181719576904,69682254.19047683,194083923.2981685,-3.489007088519104,-3.8,48.44262499639771,48.44262499639771,0.0,0.9926997508007012,-3.8,-3.510555930668509,-3.510555930668509
 2006-11-15T03:00:00,1288.8896876723086,4640002.875620311,13033604.545255069,10.107043799448554,10.087287701413231,21.839156646101724,1.0,2193.1361237009173,7895290.045323303,21970073.802180648,-3.656759969778305,-3.691967263597192,8.073770832732952,48.44262499639772,0.0,1.0000000000000002,-3.7230214321518313,-3.691012741669299,-3.691012741669299
 2006-11-15T04:00:00,1372.492422528224,4940972.721101606,13889611.314429672,7.793375277521491,7.772321770942162,36.39859441016953,1.0,0.0,0.0,0.0,-3.514249933289845,-3.514249933289845,0.0,48.44262499639771,0.0,1.0,-3.538724350005275,-3.538724350005275,-3.538724350005275
 2006-11-15T05:00:00,5332.226795977487,19196016.46551895,53970043.75419577,7.875033797718068,7.7932253373166205,36.39859441016953,1.0,0.0,0.0,0.0,-3.057014461869379,-3.057014461869379,0.0,48.44262499639771,0.0,1.0,-3.1526780867312403,-3.1526780867312403,-3.1526780867312403
 2006-11-15T06:00:00,13292.884704862528,47854384.937505096,134884804.807451,6.871134111345295,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-2.032356701246195,-2.032356701246195,0.0,48.44262499639771,0.0,1.0,-2.2310083377725185,-2.2310083377725185,-2.2310083377725185
 2006-11-15T07:00:00,10224.812481013836,36809324.93164981,103628507.54401717,6.823751329824028,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.0656365492045956,-1.0656365492045956,0.0,48.44262499639771,0.0,0.9997856338686018,-1.2083455763051705,-1.2083455763051705,-1.2083455763051705
 2006-11-15T08:00:00,22923.991646594728,82526369.92774099,232333530.8975256,7.018870959302045,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,0.518019220858419,0.518019220858419,0.0,48.44262499639773,0.0,0.999269519468573,0.1983605425041517,0.1983605425041517,0.1983605425041517
 2006-11-15T09:00:00,37480.48054498032,134929729.9619291,378353813.3905697,7.240272396089973,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,3.4073251774797217,3.4073251774797217,0.0,48.44262499639771,0.0,0.9987532563699364,2.9111120473051675,2.9111120473051675,2.9111120473051675
 2006-11-15T10:00:00,56003.32629771971,201611974.67179096,566246223.6861459,7.52520806002066,6.66666666666669,43.67831329220344,0.0,37156.85652893272,133764683.50415778,376425983.0651399,7.098474426918159,6.500610171770358,32.29508333093181,48.44262499639771,0.0,0.9982369932713008,6.2717000279146085,6.2717000279146085,6.2717000279146085
 2006-11-15T11:00:00,62281.30762939227,224212707.46581224,678447501.9095705,7.695384228791084,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,681267684.5220956,7.781895034531685,6.7,48.44262499639771,48.44262499639771,0.0,0.9977207301726648,6.7,6.7,6.7
 2006-11-15T12:00:00,62281.30762939227,224212707.46581224,738566634.3102298,7.786575683752347,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,741593302.2117733,7.877608865621585,6.7,48.44262499639771,48.44262499639771,0.0,0.9972044670740288,6.7,6.7,6.7
 2006-11-15T13:00:00,62281.30762939227,224212707.46581224,792957913.2530364,7.869083790693852,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.964200341581051,7.964200341581051,0.0,48.44262499639771,6.473507469464188,0.9635434776762676,7.747216166001926,6.6999980274603095,1.2165863358406388
 2006-11-15T14:00:00,62281.30762939227,224212707.46581224,835652895.4123689,7.933852402369163,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.032213628314478,8.032213628314478,0.0,48.44262499639771,8.291553831878664,0.8802709996182775,8.02405967558342,6.700042055586763,0.2877930533450309
 2006-11-15T15:00:00,62281.30762939227,224212707.46581224,825254625.41336,7.918077857422116,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.01555874259763,8.01555874259763,0.0,48.44262499639771,8.509812026647012,0.7945557715089517,8.024893087572785,6.699956492673633,0.4828322919914088
 2006-11-15T16:00:00,62281.307629392286,224212707.46581224,772650555.199897,7.83827829629456,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.931841091688264,7.931841091688264,0.0,48.44262499639772,8.157958302788396,0.712133556071718,7.945211026838955,6.700000740064734,0.5515914495441102
 2006-11-15T17:00:00,61932.21689353581,222955980.81672892,660232791.186421,7.667757091736504,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.752871853382136,7.752871853382136,0.0,48.44262499639771,7.167711763619724,0.6374036617788641,7.787760706867726,6.700002855823815,0.4360478202876836
 2006-11-15T18:00:00,55475.55814143175,199712009.3091544,560008533.8501123,7.515746611068085,6.66666666666669,43.67831329220344,0.0,57290.7616664315,206246741.99915332,664545318.7028496,7.755277123566214,6.7,48.44262499639771,48.44262499639771,0.0,0.6091706956251991,6.861700142835372,6.861700142835372,6.861700142835372
 2006-11-15T19:00:00,50217.65075613258,180783542.72207728,506931591.41621536,7.435250981718408,6.66666666666669,43.67831329220344,0.0,50434.41594756026,181563897.4112169,509228274.1433863,7.508857287386647,6.7,48.44262499639771,48.44262499639771,0.0,0.6086544325265631,6.7,6.7,6.7
 2006-11-15T20:00:00,48746.61464855376,175487812.7347935,492081938.6782371,7.41273091792587,6.66666666666669,43.67831329220344,0.0,48958.02965537822,176248906.75936157,494321436.63150704,7.48519409534521,6.7,48.44262499639771,48.44262499639771,0.0,0.6081381694279272,6.7,6.7,6.7
 2006-11-15T21:00:00,0.0,0.0,0.0,13.679949541337692,13.679949541337692,0.0,1.0,84070.00108254267,302652003.8971536,1764281342.2617626,-0.521750868352563,-3.338714725827798,48.44262499639771,48.44262499639771,0.0,0.620324547218765,-1.6609328095680962,-0.7685807686764053,-0.7685807686764053
 2006-11-15T22:00:00,0.0,0.0,0.0,13.679949541337692,13.679949541337692,0.0,1.0,60558.92702624447,218012137.2944801,1022140584.2082227,-2.1639647484023903,-3.8,48.44262499639771,48.44262499639771,0.0,0.7259414306542035,-3.8,-2.1847359992529456,-2.1847359992529456
 2006-11-15T23:00:00,0.0,0.0,0.0,13.679949541337692,13.679949541337692,0.0,1.0,59738.7313542964,215059432.87546703,869620673.2824225,-2.40780759555258,-3.8,48.44262499639771,48.44262499639771,0.0,0.8219297426877846,-3.8,-2.431610825442133,-2.431610825442133
 2006-11-16T00:00:00,0.0,0.0,0.0,13.679949541337692,13.679949541337692,0.0,1.0,58984.02915289672,212342504.95042825,653570014.1564013,-2.7533893350953225,-3.8,48.44262499639771,48.44262499639771,0.0,0.8993795880586016,-3.8,-2.779274219267112,-2.779274219267112
 2006-11-16T01:00:00,0.0,0.0,0.0,13.679949541337692,13.679949541337692,0.0,1.0,42223.64832658244,152005133.97569677,422026750.16874087,-3.12396900861032,-3.8,48.44262499639771,48.44262499639771,0.0,0.9536461132036996,-3.8,-3.149254169951039,-3.149254169951039
 2006-11-16T02:00:00,0.0,0.0,0.0,13.679949541337692,13.679949541337692,0.0,1.0,23711.544674743345,85361560.82907605,237236150.19093177,-3.4198840678412767,-3.8,48.44262499639771,48.44262499639771,0.0,0.9860820145588636,-3.8,-3.442401928996601,-3.442401928996601
 2006-11-16T03:00:00,0.0,0.0,0.0,13.679949541337692,13.679949541337692,0.0,1.0,5021.328360065374,18076782.096235342,50509968.37931155,-3.6749860232989207,-3.755926630209467,16.147541665465905,48.44262499639771,0.0,0.9995994710886952,-3.770242111352067,-3.696120572492646,-3.696120572492646
 2006-11-16T04:00:00,0.0,0.0,0.0,13.679949541337692,13.679949541337692,0.0,1.0,0.0,0.0,0.0,-3.6655050123078303,-3.6655050123078303,0.0,48.44262499639771,0.0,0.9995551260433068,-3.679388960834371,-3.679388960834371,-3.679388960834371
 2006-11-16T05:00:00,7453.564971623164,26832833.897843383,75358687.46970567,8.212208789622691,8.097977589865552,34.94265063376275,1.0,0.0,0.0,0.0,-3.109081422713454,-3.109081422713454,0.0,48.4426249963977,0.0,0.9990388629446708,-3.239884628951453,-3.239884628951453,-3.239884628951453
 2006-11-16T06:00:00,31919.983078110698,114911939.0811985,322242576.42471665,7.155189618869303,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.0058853206748877,-1.0058853206748877,0.0,48.44262499639771,0.0,0.9985225998460348,-1.4633807790833764,-1.4633807790833764,-1.4633807790833764
 2006-11-16T07:00:00,29348.60216289429,105654967.78641944,296265025.8676332,7.1158013738115775,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,1.6310519342037455,1.6310519342037455,0.0,48.44262499639771,0.0,0.9980063367473988,1.2546016545443173,1.2546016545443173,1.2546016545443173
 2006-11-16T08:00:00,33936.221345677484,122170396.8444389,342575617.0267752,7.186019567485406,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,4.484614500350037,4.484614500350037,0.0,48.44262499639773,0.0,0.9974900736487634,4.024231925970234,4.024231925970234,4.024231925970234
 2006-11-16T09:00:00,35826.18543554821,128974267.56797352,361654217.6656287,7.21494832297514,6.66666666666669,43.67831329220344,0.0,25696.37311757252,92506943.22326107,259574844.99975285,7.054148888529308,6.641753783811086,40.36885416366476,48.44262499639771,0.0,0.996973810550127,6.519228098621075,6.519228098621075,6.519228098621075
 2006-11-16T10:00:00,39640.96316706115,142707467.40142015,400163214.3474146,7.273341206606278,6.66666666666669,43.67831329220344,0.0,39853.86740144305,143473922.64519498,402398158.746953,7.339252921988489,6.7,48.44262499639771,48.44262499639771,0.0,0.9964575474514912,6.7,6.7,6.7
 2006-11-16T11:00:00,43813.02280115694,157726882.08416498,442278860.8969948,7.337205882817141,6.66666666666669,43.67831329220344,0.0,44029.25702470214,158505325.28892773,444556403.5046438,7.406188629626453,6.7,48.44262499639771,48.44262499639771,0.0,0.9959412843528552,6.7,6.7,6.7
 2006-11-16T12:00:00,48870.94249915225,175935392.99694812,493336989.72527474,7.414634471527468,6.66666666666669,43.67831329220344,0.0,49098.23565644936,176753648.36321768,495737074.318761,7.4874407350767,6.7,48.44262499639771,48.44262499639771,0.0,0.9954250212542192,6.7,6.7,6.7
 2006-11-16T13:00:00,56235.71036285427,202448557.30627537,567682034.4922591,7.527384449306709,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.605836047736747,7.605836047736747,0.0,48.44262499639771,4.772161376550817,0.9715479337334262,7.446054592416004,6.70000704687464,1.1356923683606344
 2006-11-16T14:00:00,61988.358909710914,223158092.07495937,649389390.2538301,7.651309595705584,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.735978652548431,7.735978652548431,0.0,48.44262499639771,6.435310775727754,0.909880859601862,7.713786536031567,6.70001650314538,0.0828735483518894
 2006-11-16T15:00:00,62281.30762939227,224212707.46581224,693520606.9252474,7.718247035467915,6.666666666666689,43.67831329220343,-1.0,0.0,0.0,0.0,7.806248997885859,7.806248997885859,0.0,48.4426249963977,7.017690958308188,0.8409364467426483,7.80096824232787,6.7000184034952674,0.2008824885110735
 2006-11-16T16:00:00,62281.30762939227,224212707.46581224,671176868.9287534,7.684356214798605,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.770580780527847,7.770580780527847,0.0,48.44262499639771,6.992725692569955,0.7700925326147452,7.782515422550312,6.699959248850393,0.2838117814540224
 2006-11-16T17:00:00,57108.1010195754,205589163.67047143,576488547.2878478,7.540740817938567,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.619808078145525,7.619808078145525,0.0,48.44262499639771,6.165033143872518,0.7054451514176868,7.643668230076041,6.6999989057480285,0.2295710538208529
 2006-11-16T18:00:00,52676.02413647118,189633686.89129624,531748107.346884,7.472886502397658,6.66666666666669,43.67831329220344,0.0,55727.824586349096,200620168.51085672,625709477.7728332,7.693674762253431,6.7,48.44262499639771,48.44262499639771,0.0,0.6807313427604275,6.844738443828931,6.844738443828931,6.844738443828931
 2006-11-16T19:00:00,52695.1164624902,189702419.2649647,531940838.4497318,7.47317877467506,6.66666666666669,43.67831329220344,0.0,52946.00944257341,190605633.99326423,534587434.0897439,7.549111686099034,6.7,48.44262499639771,48.44262499639771,0.0,0.6802150796617915,6.7,6.7,6.7
 2006-11-16T20:00:00,52629.47803685943,189466120.932694,531278238.9242255,7.472173979262809,6.66666666666669,43.67831329220344,0.0,52904.78326228287,190457219.7442183,534171179.9060788,7.548450753718229,6.7,48.44262499639771,48.44262499639771,0.0,0.6796988165631556,6.7,6.7,6.7
 2006-11-16T21:00:00,0.0,0.0,0.0,10.750727402150352,10.750727402150352,0.0,1.0,83059.15192380673,299012946.92570424,1726190071.03241,-0.5953126657857519,-3.3514612153755063,48.44262499639771,48.44262499639771,0.0,0.6898579004360498,-1.6699381886422593,-0.8448225071583667,-0.8448225071583667
 2006-11-16T22:00:00,0.0,0.0,0.0,10.750727402150352,10.750727402150352,0.0,1.0,59749.36266853388,215097705.606722,933233373.0595918,-2.306094059020076,-3.8,48.44262499639771,48.44262499639771,0.0,0.7889724970496791,-3.8,-2.32879823245917,-2.32879823245917
 2006-11-16T23:00:00,0.0,0.0,0.0,10.750727402150352,10.750727402150352,0.0,1.0,59738.7313542964,215059432.87546703,736942094.9939144,-2.620009110512613,-3.8,48.44262499639771,48.44262499639771,0.0,0.8738927032251976,-3.8,-2.6453878211543587,-2.6453878211543587
 2006-11-17T00:00:00,0.0,0.0,0.0,10.750727402150352,10.750727402150352,0.0,1.0,50281.58772747439,181013715.8189078,503264377.1736331,-2.9939244890673566,-3.8,48.44262499639771,48.44262499639771,0.0,0.936744447109147,-3.8,-3.019765629988156,-3.019765629988156
 2006-11-17T01:00:00,537.0470092883506,1933369.2334380609,5434342.958981283,10.078287912653096,10.070050612903076,7.279718882033912,1.0,30249.880528844264,108899569.90383932,302348548.23152864,-3.315597915663959,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9765266896498406,-3.8000000000000007,-3.3492941207620883,-3.3492941207620883
 2006-11-17T02:00:00,1028.118193229502,3701225.495626207,10392816.822660774,9.980714199668917,9.964960927160002,14.55943776406781,1.0,14798.27590777262,53273793.26798142,148163234.44472212,-3.554844879882236,-3.792260662147092,40.36885416366477,48.44262499639772,0.0,0.9972027465926224,-3.8,-3.5965965170201315,-3.5965965170201315
 2006-11-17T03:00:00,486.32071453402045,1750754.5723224722,4923759.733481898,10.796997845923606,10.789534492283329,7.279718882033912,1.0,0.0,0.0,0.0,-3.7263502814184872,-3.7263502814184872,0.0,48.44262499639772,0.0,1.0000000000000002,-3.747282073036215,-3.747282073036215,-3.747282073036215
 2006-11-17T04:00:00,1697.1066719931214,6109584.019175236,17164799.50520237,7.56974622958844,7.543728222483615,36.39859441016953,1.0,0.0,0.0,0.0,-3.5430553097784627,-3.5430553097784627,0.0,48.44262499639771,0.0,1.0,-3.571883372308964,-3.571883372308964,-3.571883372308964
 2006-11-17T05:00:00,6033.591013310158,21720927.647916567,61017757.10998772,6.937766831206914,6.845275276169591,42.22236951579666,1.0,0.0,0.0,0.0,-3.0889106540452604,-3.0889106540452604,0.0,48.44262499639771,0.0,1.0,-3.1843749878683134,-3.1843749878683134,-3.1843749878683134
 2006-11-17T06:00:00,21403.80420297146,77053695.13069725,216411683.04292515,6.994731075301125,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.6715679913426047,-1.6715679913426047,0.0,48.44262499639771,0.0,0.9999480620248304,-1.9725338006702025,-1.9725338006702025,-1.9725338006702025
 2006-11-17T07:00:00,20193.24454653784,72695680.36753622,204490088.74211365,6.976657397810104,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,0.0579099395383646,0.0579099395383646,0.0,48.44262499639771,0.0,0.9995089267256836,-0.1943136649157593,-0.1943136649157593,-0.1943136649157593
 2006-11-17T08:00:00,29153.82329531056,104953763.86311796,294331852.6247484,7.112870646557474,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,2.1854060695657007,2.1854060695657007,0.0,48.44262499639773,0.0,0.9989926636270482,1.7855128622736842,1.7855128622736842,1.7855128622736842
 2006-11-17T09:00:00,40033.6304194991,144121069.51019675,404127068.3345726,7.279352656057628,6.66666666666669,43.67831329220344,0.0,4920.13161515353,17712473.81455271,49678086.2089772,5.503533026932697,5.424603869999814,8.073770832732952,48.44262499639771,0.0,0.9984764005284118,4.955519465021637,4.955519465021637,4.955519465021637
 2006-11-17T10:00:00,49765.47746159943,179155718.86175796,502367042.4111905,7.428328655316179,6.66666666666669,43.67831329220344,0.0,49827.27311971591,179378183.23097727,503098049.62263113,7.4991258344148255,6.7,48.44262499639771,48.44262499639771,0.0,0.997960137429776,6.7,6.7,6.7
 2006-11-17T11:00:00,53437.9050046301,192376458.0166684,539439058.1410768,7.484550845777135,6.66666666666669,43.67831329220344,0.0,53690.79273946111,193286853.86206,542107392.5498416,7.561047023296278,6.7,48.44262499639771,48.44262499639771,0.0,0.99744387433114,6.7,6.7,6.7
 2006-11-17T12:00:00,58431.1904145797,210352285.4924869,589878790.3903407,7.561049644402658,6.66666666666669,43.67831329220344,0.0,58646.68486444528,211128065.51200303,592393473.677918,7.640858557937402,6.7,48.44262499639771,48.44262499639771,0.0,0.996927611232504,6.7,6.7,6.7
 2006-11-17T13:00:00,62281.30762939227,224212707.46581224,644588693.2239721,7.644027697329096,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.72799340813071,7.72799340813071,0.0,48.44262499639771,5.387526625218899,0.9693193669428718,7.554060138629665,6.700000127725569,1.154558665508077
 2006-11-17T14:00:00,62281.30762939227,224212707.46581224,666039690.2411256,7.676563841209599,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.762134549080112,7.762134549080112,0.0,48.44262499639771,6.6894499670768495,0.90233257762783,7.756814525980864,6.699988964073295,0.1035138909723934
 2006-11-17T15:00:00,62281.30762939227,224212707.46581224,673772426.4971566,7.688292751686862,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.77442104154366,7.77442104154366,0.0,48.44262499639771,6.861677295451048,0.8336467304216839,7.773857563269069,6.699988664899018,0.1923393697357963
 2006-11-17T16:00:00,62281.307629392286,224212707.4658122,656691967.3414693,7.66238561935405,6.66666666666669,43.67831329220345,-1.0,0.0,0.0,0.0,7.747219868666112,7.747219868666112,0.0,48.44262499639772,6.83375904239301,0.7648430516464634,7.756420305242184,6.699968463525541,0.2679812518959016
 2006-11-17T17:00:00,55618.23741421098,200225654.69115955,561448836.8058066,7.51793126315235,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.595613279190744,7.595613279190744,0.0,48.44262499639771,6.037687092938835,0.7013912130542783,7.623423776439037,6.70000339387106,0.2155100490450932
 2006-11-17T18:00:00,49079.40520579421,176685858.74085915,495441356.0195509,7.4178256073643105,6.66666666666669,43.67831329220344,0.0,52504.36002821549,189015696.10157576,584826979.448338,7.628795531517507,6.7,48.44262499639771,48.44262499639771,0.0,0.6772819907875024,6.838022726944803,6.838022726944803,6.838022726944803
 2006-11-17T19:00:00,44283.78864402327,159421639.11848378,447031095.9043141,7.34441258635776,6.66666666666669,43.67831329220344,0.0,44482.04179483868,160135350.46141928,449128099.2945739,7.413446320203477,6.7,48.44262499639771,48.44262499639771,0.0,0.6767657276888664,6.7,6.7,6.7
 2006-11-17T20:00:00,43019.86801469011,154871524.85288438,434272209.608276,7.325064091152576,6.66666666666669,43.67831329220344,0.0,43216.343366442445,155578836.11919278,436348543.6247239,7.393157852573613,6.7,48.44262499639771,48.44262499639771,0.0,0.6762494645902305,6.7,6.7,6.7
 2006-11-17T21:00:00,0.0,0.0,0.0,13.589729407916252,13.589729407916252,0.0,1.0,83128.5284474312,299262702.4107524,1728666295.92908,-0.5907637719779807,-3.350864023114127,48.44262499639771,48.44262499639771,0.0,0.6865279761698478,-1.6691812216734525,-0.8401158015496586,-0.8401158015496586
 2006-11-17T22:00:00,0.0,0.0,0.0,13.58972940791625,13.58972940791625,0.0,1.0,59767.07656746547,215161475.6428757,938284895.1509136,-2.298017617685195,-3.8,48.44262499639771,48.44262499639771,0.0,0.7860209532763617,-3.8,-2.3206243308499768,-2.3206243308499768
 2006-11-17T23:00:00,0.0,0.0,0.0,13.58972940791625,13.58972940791625,0.0,1.0,59738.7313542964,215059432.87546703,743937563.2361827,-2.60881897470447,-3.8,48.44262499639771,48.44262499639771,0.0,0.8715493151575592,-3.8,-2.6341382653459404,-2.6341382653459404
 2006-11-18T00:00:00,0.0,0.0,0.0,13.58972940791625,13.58972940791625,0.0,1.0,50880.84714159503,183171049.70974207,510505027.347054,-2.982335064071161,-3.8,48.44262499639771,48.44262499639771,0.0,0.9351408936488548,-3.8,-3.008207227041812,-3.008207227041812
 2006-11-18T01:00:00,0.0,0.0,0.0,13.58972940791625,13.58972940791625,0.0,1.0,30143.786086865828,108517629.91271695,301603161.88764685,-3.316793241304582,-3.8,48.44262499639771,48.44262499639771,0.0,0.9755936666234152,-3.8,-3.340522613000639,-3.340522613000639
 2006-11-18T02:00:00,552.415047354663,1988694.1704767847,5597664.653883973,11.290526625693088,11.282041827499732,14.559437764067823,1.0,14262.084746301494,51343505.08668537,143012010.72895864,-3.561546571625543,-3.790711791496237,40.36885416366477,48.44262499639772,0.0,0.9968498000421988,-3.8000000000000007,-3.592202242773439,-3.592202242773439
 2006-11-18T03:00:00,405.72443280951376,1460607.9581142494,4104898.3847635374,10.852546067855274,10.846323989981244,16.98601072474578,1.0,0.0,0.0,0.0,-3.7219162598754494,-3.7219162598754494,0.0,48.4426249963977,0.0,1.0,-3.736361277013708,-3.736361277013708,-3.736361277013708
 2006-11-18T04:00:00,0.0,0.0,0.0,13.498432067529524,13.498432067529524,0.0,1.0,0.0,0.0,0.0,-3.623697677560152,-3.623697677560152,0.0,48.44262499639771,0.0,1.0,-3.6373247699506623,-3.6373247699506623,-3.6373247699506623
 2006-11-18T05:00:00,0.0,0.0,0.0,13.498432067529526,13.498432067529526,0.0,1.0,0.0,0.0,0.0,-3.5324501932263987,-3.5324501932263987,0.0,48.44262499639772,0.0,0.9999909833933724,-3.5461850983684298,-3.5461850983684298,-3.5461850983684298
 2006-11-18T06:00:00,0.0,0.0,0.0,13.498432067529524,13.498432067529524,0.0,1.0,0.0,0.0,0.0,-3.441755272625312,-3.441755272625312,0.0,48.44262499639772,0.0,0.9996447468860292,-3.4553688826580142,-3.4553688826580142,-3.4553688826580142
 2006-11-18T07:00:00,0.0,0.0,0.0,13.498432067529524,13.498432067529524,0.0,1.0,0.0,0.0,0.0,-3.3502528714396025,-3.3502528714396025,0.0,48.44262499639771,0.0,0.9991284837873934,-3.36398175669043,-3.36398175669043,-3.36398175669043
 2006-11-18T08:00:00,712.6634101679647,2565588.276604672,7207626.209493028,11.232102092036072,11.22117693390858,14.559437764067818,0.0,0.0,0.0,0.0,-3.24630495332563,-3.24630495332563,0.0,48.44262499639772,0.0,0.9986122206887574,-3.268338365686795,-3.268338365686795,-3.268338365686795
 2006-11-18T09:00:00,494.8265401669484,1781375.5446010143,5005257.691562902,12.241590971393853,12.234004082899306,7.279718882033905,0.0,0.0,0.0,0.0,-3.065744299574084,-3.065744299574084,0.0,48.44262499639771,0.0,0.9980959575901212,-3.0849247817625423,-3.0849247817625423,-3.0849247817625423
 2006-11-18T10:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,0.0,0.0,0.0,0.0,-2.9685315136337214,-2.9685315136337214,0.0,48.44262499639771,0.0,0.9975796944914852,-2.9820915318608185,-2.9820915318608185,-2.9820915318608185
 2006-11-18T11:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,0.0,0.0,0.0,0.0,-2.8756024369146416,-2.8756024369146416,0.0,48.44262499639771,0.0,0.9970634313928496,-2.8892209801478,-2.8892209801478,-2.8892209801478
 2006-11-18T12:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,0.0,0.0,0.0,0.0,-2.783800281073438,-2.783800281073438,0.0,48.44262499639771,0.0,0.9965471682942132,-2.7975737586677885,-2.7975737586677885,-2.7975737586677885
 2006-11-18T13:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,-1.0,0.0,0.0,0.0,-2.700235414055513,-2.700235414055513,0.0,48.44262499639771,0.0,0.9960309051955774,-2.7141051767335305,-2.7141051767335305,-2.7141051767335305
 2006-11-18T14:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,-1.0,0.0,0.0,0.0,-2.617020247365334,-2.617020247365334,0.0,48.44262499639771,0.0,0.9955146420969416,-2.630889039058752,-2.630889039058752,-2.630889039058752
 2006-11-18T15:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,-1.0,0.0,0.0,0.0,-2.5338108810604765,-2.5338108810604765,0.0,48.44262499639771,0.0,0.9949983789983058,-2.547678705896613,-2.547678705896613,-2.547678705896613
 2006-11-18T16:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,-1.0,0.0,0.0,0.0,-2.450607314728904,-2.450607314728904,0.0,48.44262499639771,0.0,0.9944821158996696,-2.4644741732034574,-2.4644741732034574,-2.4644741732034574
 2006-11-18T17:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,-1.0,0.0,0.0,0.0,-2.3658925442655345,-2.3658925442655345,0.0,48.44262499639771,0.0,0.9939658528010336,-2.379661726899911,-2.379661726899911,-2.379661726899911
 2006-11-18T18:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,0.0,0.0,0.0,0.0,-2.2804956041741025,-2.2804956041741025,0.0,48.44262499639771,0.0,0.9934495897023976,-2.294359396178562,-2.294359396178562,-2.294359396178562
 2006-11-18T19:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,0.0,0.0,0.0,0.0,-2.197309540787845,-2.197309540787845,0.0,48.44262499639771,0.0,0.992933326603762,-2.211173457832285,-2.211173457832285,-2.211173457832285
 2006-11-18T20:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,0.0,0.0,0.0,0.0,-2.1141294181051897,-2.1141294181051897,0.0,48.44262499639771,0.0,0.9924170635051256,-2.127992369465184,-2.127992369465184,-2.127992369465184
 2006-11-18T21:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,1.0,0.0,0.0,0.0,-2.0309550894827413,-2.0309550894827413,0.0,48.44262499639771,0.0,0.9919008004064898,-2.0448170754595365,-2.0448170754595365,-2.0448170754595365
 2006-11-18T22:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,1.0,0.0,0.0,0.0,-1.9477865520911148,-1.9477865520911148,0.0,48.44262499639771,0.0,0.991384537307854,-1.961647572744365,-1.961647572744365,-1.961647572744365
 2006-11-18T23:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,1.0,0.0,0.0,0.0,-1.864623806339954,-1.864623806339954,0.0,48.44262499639771,0.0,0.9908682742092182,-1.8784838617952897,-1.8784838617952897,-1.8784838617952897
 2006-11-19T00:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,1.0,0.0,0.0,0.0,-1.7814668506401297,-1.7814668506401297,0.0,48.44262499639771,0.0,0.990352011110582,-1.7953259413139138,-1.7953259413139138,-1.7953259413139138
 2006-11-19T01:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,1.0,0.0,0.0,0.0,-1.698315682975933,-1.698315682975933,0.0,48.44262499639771,0.0,0.989835748011946,-1.7121738089983387,-1.7121738089983387,-1.7121738089983387
 2006-11-19T02:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,1.0,0.0,0.0,0.0,-1.615170302008262,-1.615170302008262,0.0,48.44262499639771,0.0,0.98931948491331,-1.6290274636763025,-1.6290274636763025,-1.6290274636763025
 2006-11-19T03:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,1.0,0.0,0.0,0.0,-1.5320307079759818,-1.5320307079759818,0.0,48.44262499639771,0.0,0.9888032218146744,-1.5458869051184614,-1.5458869051184614,-1.5458869051184614
 2006-11-19T04:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,1.0,0.0,0.0,0.0,-1.448896909621448,-1.448896909621448,0.0,48.44262499639771,0.0,0.9882869587160382,-1.4627521324186432,-1.4627521324186432,-1.4627521324186432
