Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-19T05:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,1.0,0.0,0.0,0.0,-1.3623936312136185,-1.3623936312136185,0.0,48.44262499639771,0.0,0.9877706956174024,-1.3761501635763267,-1.3761501635763267,-1.3761501635763267
 2006-11-19T06:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,1.0,0.0,0.0,0.0,-1.2789276313619682,-1.2789276313619682,0.0,48.44262499639771,0.0,0.9872544325187664,-1.292780898222955,-1.292780898222955,-1.292780898222955
 2006-11-19T07:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,1.0,0.0,0.0,0.0,-1.1958114279725576,-1.1958114279725576,0.0,48.44262499639771,0.0,0.9867381694201306,-1.2096637271592627,-1.2096637271592627,-1.2096637271592627
 2006-11-19T08:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,0.0,0.0,0.0,0.0,-1.112701004039252,-1.112701004039252,0.0,48.44262499639771,0.0,0.9862219063214944,-1.126552339998124,-1.126552339998124,-1.126552339998124
 2006-11-19T09:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,0.0,0.0,0.0,0.0,-1.0295963595251834,-1.0295963595251834,0.0,48.44262499639771,0.0,0.9857056432228584,-1.0434467323549108,-1.0434467323549108,-1.0434467323549108
 2006-11-19T10:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,0.0,0.0,0.0,0.0,-0.9464974921932684,-0.9464974921932684,0.0,48.44262499639771,0.0,0.9851893801242224,-0.9603469022282742,-0.9603469022282742,-0.9603469022282742
 2006-11-19T11:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,0.0,0.0,0.0,0.0,-0.8634044013038116,-0.8634044013038116,0.0,48.44262499639771,0.0,0.9846731170255868,-0.8772528487598791,-0.8772528487598791,-0.8772528487598791
 2006-11-19T12:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,0.0,0.0,0.0,0.0,-0.7803170857593313,-0.7803170857593313,0.0,48.44262499639771,0.0,0.9841568539269506,-0.794164570554034,-0.794164570554034,-0.794164570554034
 2006-11-19T13:00:00,0.0,0.0,0.0,13.34747156614583,13.34747156614583,0.0,-1.0,0.0,0.0,0.0,-0.6963412840040285,-0.6963412840040285,0.0,48.44262499639771,0.0,0.9836405908283148,-0.7100831364715496,-0.7100831364715496,-0.7100831364715496
 2006-11-19T14:00:00,10328.013561468031,37180848.82128489,101935781.01317763,10.718332370728069,10.563802858029524,18.19929720508477,-1.0,0.0,0.0,0.0,-0.3088972857235386,-0.3088972857235386,0.0,48.44262499639772,0.0,0.9831243277296792,-0.4533428305029948,-0.4533428305029948,-0.4533428305029948
 2006-11-19T15:00:00,0.0,0.0,0.0,13.490388195412931,13.490388195412931,0.0,-1.0,0.0,0.0,0.0,0.5090011071778668,0.5090011071778668,0.0,48.44262499639772,0.0,0.982608064631043,0.504904865616384,0.504904865616384,0.504904865616384
 2006-11-19T16:00:00,0.0,0.0,0.0,13.490388195412931,13.490388195412931,0.0,-1.0,0.0,0.0,0.0,0.6064523648107485,0.6064523648107485,0.0,48.44262499639771,0.0,0.9820918015324068,0.5926134728877814,0.5926134728877814,0.5926134728877814
 2006-11-19T17:00:00,12319.751898736917,44351106.8354529,122639766.50663868,10.23063135803934,10.044715661478053,21.83915664610172,-1.0,0.0,0.0,0.0,1.561234009027131,1.561234009027131,0.0,48.44262499639773,0.0,0.9815755384337712,1.3902675007256668,1.3902675007256668,1.3902675007256668
 2006-11-19T18:00:00,0.0,0.0,0.0,13.422764656289404,13.422764656289404,0.0,0.0,0.0,0.0,0.0,1.8464614535161168,1.8464614535161168,0.0,48.44262499639771,0.0,0.9810592753351348,1.8327981816397951,1.8327981816397951,1.8327981816397951
 2006-11-19T19:00:00,0.0,0.0,0.0,13.422764656289404,13.422764656289404,0.0,0.0,0.0,0.0,0.0,1.930401539331064,1.930401539331064,0.0,48.44262499639771,0.0,0.9805430122364992,1.9165839322656533,1.9165839322656533,1.9165839322656533
 2006-11-19T20:00:00,0.0,0.0,0.0,13.422764656289404,13.422764656289404,0.0,0.0,0.0,0.0,0.0,2.013304219468535,2.013304219468535,0.0,48.44262499639771,0.0,0.980026749137863,1.9994874785039496,1.9994874785039496,1.9994874785039496
 2006-11-19T21:00:00,0.0,0.0,0.0,13.422764656289404,13.422764656289404,0.0,1.0,0.0,0.0,0.0,2.096201542627963,2.096201542627963,0.0,48.44262499639771,0.0,0.9795104860392272,2.082385693736897,2.082385693736897,2.082385693736897
 2006-11-19T22:00:00,0.0,0.0,0.0,13.422764656289404,13.422764656289404,0.0,1.0,0.0,0.0,0.0,2.1790935144622168,2.1790935144622168,0.0,48.44262499639771,0.0,0.9789942229405912,2.1652785575647795,2.1652785575647795,2.1652785575647795
 2006-11-19T23:00:00,0.0,0.0,0.0,13.422764656289404,13.422764656289404,0.0,1.0,0.0,0.0,0.0,2.2619801338861008,2.2619801338861008,0.0,48.44262499639771,0.0,0.9784779598419554,2.2481660689237137,2.2481660689237137,2.2481660689237137
 2006-11-20T00:00:00,0.0,0.0,0.0,13.422764656289404,13.422764656289404,0.0,1.0,0.0,0.0,0.0,2.3448614028596246,2.3448614028596246,0.0,48.44262499639771,0.0,0.9779616967433192,2.331048229368817,2.331048229368817,2.331048229368817
 2006-11-20T01:00:00,0.0,0.0,0.0,13.422764656289404,13.422764656289404,0.0,1.0,0.0,0.0,0.0,2.429569755484476,2.429569755484476,0.0,48.44262499639771,0.0,0.9774454336446832,2.41591380834043,2.41591380834043,2.41591380834043
 2006-11-20T02:00:00,0.0,0.0,0.0,13.422764656289404,13.422764656289404,0.0,1.0,0.0,0.0,0.0,2.5199018890040814,2.5199018890040814,0.0,48.44262499639771,0.0,0.9769291705460472,2.5061874325548623,2.5061874325548623,2.5061874325548623
 2006-11-20T03:00:00,0.0,0.0,0.0,13.422764656289404,13.422764656289404,0.0,1.0,0.0,0.0,0.0,2.606210696262903,2.606210696262903,0.0,48.44262499639771,0.0,0.9764129074474116,2.5926085328067607,2.5926085328067607,2.5926085328067607
 2006-11-20T04:00:00,1374.755414205475,4949119.491139708,13907160.5607811,10.613095928071056,10.59201563848157,18.19929720508477,1.0,0.0,0.0,0.0,2.776295524136384,2.776295524136384,0.0,48.44262499639772,0.0,0.9758966443487757,2.74216979999177,2.74216979999177,2.74216979999177
 2006-11-20T05:00:00,6344.098737333151,22838755.454399347,64243639.62234178,7.88843580079471,7.791053775088618,36.39859441016952,1.0,0.0,0.0,0.0,3.37811623118638,3.37811623118638,0.0,48.44262499639771,0.0,0.9753803812501396,3.267444569315343,3.267444569315343,3.267444569315343
 2006-11-20T06:00:00,18192.219084393564,65491988.703816846,184635957.4620527,6.946556830354052,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,4.557099100926948,4.557099100926948,0.0,48.4426249963977,0.0,0.9748641181515034,4.324396747547574,4.324396747547574,4.324396747547574
 2006-11-20T07:00:00,14704.842358002625,52937432.48880945,149170557.5318434,6.892790739921814,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,5.957797373421067,5.957797373421067,0.0,48.44262499639771,0.0,0.9743478550528676,5.756995471542594,5.756995471542594,5.756995471542594
 2006-11-20T08:00:00,18468.20550737658,66485539.82655568,187666639.084792,6.951151417774344,6.66666666666669,43.67831329220344,0.0,16541.32515138768,59548770.54499564,168004924.95502275,6.966186292392041,6.699219123766009,47.63524791312441,48.44262499639771,0.0,0.9738315919542316,6.675335393019327,6.675335393019327,6.675335393019327
 2006-11-20T09:00:00,16034.911333876798,57725680.80195647,162846411.25971767,6.913523222382203,6.66666666666669,43.67831329220344,0.0,16170.287040406838,58213033.3454646,164216233.05767417,6.960951766815445,6.7,48.44262499639771,48.44262499639771,0.0,0.9733153288555956,6.7,6.7,6.7
 2006-11-20T10:00:00,17653.489090432904,63552560.72555846,178940781.88177538,6.937922651055993,6.66666666666669,43.67831329220344,0.0,17771.989153553095,63979160.95279114,180356890.55699724,6.986594785785756,6.7,48.44262499639771,48.44262499639771,0.0,0.9727990657569596,6.7,6.7,6.7
 2006-11-20T11:00:00,15965.995003853082,57477582.013871096,161895398.9138,6.912081479660501,6.66666666666669,43.67831329220344,0.0,16112.844327402656,58006239.57864955,163263949.4686555,6.959438823302409,6.7,48.44262499639771,48.44262499639771,0.0,0.972282802658324,6.7,6.7,6.7
 2006-11-20T12:00:00,13091.950730171891,47131022.62861882,132671230.86670364,6.8677780251347125,6.66666666666669,43.67831329220344,0.0,13203.08853642044,47531118.73111358,133967402.25420336,6.912892074775392,6.7,48.44262499639771,48.44262499639771,0.0,0.9717665395596878,6.7,6.7,6.7
 2006-11-20T13:00:00,16380.104871623267,58968377.53784377,166053609.38816357,6.918385488418399,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.966062432787279,6.966062432787279,0.0,48.44262499639771,1.5075975730445188,0.9645716564076166,6.916623912078666,6.69998669107069,1.1166667829632095
 2006-11-20T14:00:00,17137.79932326013,61696077.56373645,174035395.3500706,6.930485945076414,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.978745459500668,6.978745459500668,0.0,48.44262499639771,1.971582804836283,0.9462219765480664,6.98423519589785,6.699969886125603,6.524379347894183e-07
 2006-11-20T15:00:00,15695.966818577695,56505480.5468797,159145826.4753529,6.907913088129363,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.955064302328008,6.955064302328008,0.0,48.44262499639771,1.785202073935822,0.9287582937874608,6.956363605406776,6.700006821261037,2.3515058478196246e-07
 2006-11-20T16:00:00,20938.100489059743,75377161.76061507,212773265.5540513,6.9892147647452845,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,7.040468514471453,7.040468514471453,0.0,48.44262499639772,2.2620795294354843,0.909623862893602,7.028335774354876,6.699985550034929,2.36991581539e-05
 2006-11-20T17:00:00,17500.057816014658,63000208.13765278,177585849.1366148,6.935868513308802,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.984387434957817,6.984387434957817,0.0,48.44262499639771,2.017222750840443,0.8890457289800405,6.991126177821766,6.69996580909205,7.4517720007e-06
 2006-11-20T18:00:00,16382.961094642653,58978659.94071356,166390258.988882,6.918895741678931,6.66666666666669,43.67831329220344,0.0,19485.65703598173,70148365.32953425,197479846.51582897,7.013790544811869,6.7,48.44262499639771,48.44262499639771,0.0,0.8810256896426717,6.747158484880639,6.747158484880639,6.747158484880639
 2006-11-20T19:00:00,18426.44658231424,66335207.696331255,187048318.9250008,6.950214015197961,6.66666666666669,43.67831329220344,0.0,18563.19675040408,66827508.30145468,188481852.7490074,6.999502696353993,6.7,48.44262499639771,48.44262499639771,0.0,0.880509426544036,6.7,6.7,6.7
 2006-11-20T20:00:00,21844.57641626554,78640475.09855595,220754988.1901465,7.001315787015479,6.66666666666669,43.67831329220344,0.0,21992.16990410316,79171811.65477134,222273092.9891831,7.053183215579953,6.7,48.44262499639771,48.44262499639771,0.0,0.8799931634453997,6.7,6.7,6.7
 2006-11-20T21:00:00,0.0,0.0,0.0,13.010182926048492,13.010182926048492,0.0,1.0,80166.65966758727,288599974.80331427,1444816389.8258593,-1.1077153419969212,-3.4145108306345286,48.4426249963977,48.4426249963977,0.0,0.8752282039683088,-1.7446068531012238,-1.3732402036135571,-1.3732402036135571
 2006-11-20T22:00:00,0.0,0.0,0.0,13.010182926048486,13.010182926048486,0.0,1.0,50229.14188678026,180824910.79240903,502630382.0579888,-2.994939341399669,-3.8,48.4426249963977,48.4426249963977,0.0,0.9368840842616678,-3.8,-3.020777857202688,-3.020777857202688
 2006-11-20T23:00:00,0.0,0.0,0.0,13.010182926048492,13.010182926048492,0.0,1.0,29509.96644884841,106235879.21585426,295585446.5726981,-3.3264305812526724,-3.8,48.44262499639771,48.44262499639771,0.0,0.9766077229406775,-3.8,-3.350058545869699,-3.350058545869699
 2006-11-21T00:00:00,0.0,0.0,0.0,13.010182926048492,13.010182926048492,0.0,1.0,13702.056890881557,49327404.8071736,137454875.72975627,-3.5720067740858887,-3.792268835902227,40.36885416366477,48.44262499639772,0.0,0.9972333470624424,-3.8000000000000007,-3.596978121506893,-3.596978121506893
 2006-11-21T01:00:00,0.0,0.0,0.0,13.010182926048495,13.010182926048495,0.0,1.0,0.0,0.0,0.0,-3.702685479705023,-3.702685479705023,0.0,48.44262499639772,0.0,1.0000000000000002,-3.7155636088867294,-3.7155636088867294,-3.7155636088867294
 2006-11-21T02:00:00,0.0,0.0,0.0,13.010182926048492,13.010182926048492,0.0,1.0,0.0,0.0,0.0,-3.608707252329624,-3.608707252329624,0.0,48.44262499639772,0.0,1.0000000000000002,-3.62225954930633,-3.62225954930633,-3.62225954930633
 2006-11-21T03:00:00,0.0,0.0,0.0,13.010182926048495,13.010182926048495,0.0,1.0,0.0,0.0,0.0,-3.5128642496953617,-3.5128642496953617,0.0,48.44262499639772,0.0,1.0000000000000002,-3.526411021629883,-3.526411021629883,-3.526411021629883
 2006-11-21T04:00:00,0.0,0.0,0.0,13.010182926048492,13.010182926048492,0.0,1.0,0.0,0.0,0.0,-3.416855842721011,-3.416855842721011,0.0,48.44262499639772,0.0,0.9999620032931466,-3.430397465364591,-3.430397465364591,-3.430397465364591
 2006-11-21T05:00:00,72.69770471698091,261711.73698113125,736044.4053216187,12.688918902852278,12.687803226858769,2.183915664610172,1.0,0.0,0.0,0.0,-3.3203814763556667,-3.3203814763556667,0.0,48.44262499639775,0.0,0.9995418344803494,-3.3343405300543463,-3.3343405300543463,-3.3343405300543463
 2006-11-21T06:00:00,0.0,0.0,0.0,13.004505959262334,13.004505959262334,0.0,1.0,0.0,0.0,0.0,-3.225864642990819,-3.225864642990819,0.0,48.44262499639771,0.0,0.9990255713817128,-3.239527807219448,-3.239527807219448,-3.239527807219448
 2006-11-21T07:00:00,0.0,0.0,0.0,13.004505959262334,13.004505959262334,0.0,1.0,0.0,0.0,0.0,-3.1355638788345286,-3.1355638788345286,0.0,48.44262499639771,0.0,0.9985093082830768,-3.1491678004736348,-3.1491678004736348,-3.1491678004736348
 2006-11-21T08:00:00,0.0,0.0,0.0,13.004505959262334,13.004505959262334,0.0,0.0,0.0,0.0,0.0,-3.04002571796092,-3.04002571796092,0.0,48.44262499639771,0.0,0.9979930451844408,-3.053574276330961,-3.053574276330961,-3.053574276330961
 2006-11-21T09:00:00,2049.789467020744,7379242.081274675,20754084.202430576,8.81073859493192,8.779279764198574,29.11887552813562,0.0,0.0,0.0,0.0,-2.8890823490361064,-2.8890823490361064,0.0,48.44262499639771,0.0,0.9974767820858048,-2.9336764594698828,-2.9336764594698828,-2.9336764594698828
 2006-11-21T10:00:00,12676.764572889137,45636352.4624009,128624256.66559316,6.861643285468596,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-2.025063277698741,-2.025063277698741,0.0,48.44262499639771,0.0,0.9969605189871688,-2.2120945074499674,-2.2120945074499674,-2.2120945074499674
 2006-11-21T11:00:00,19324.3202315643,69567552.83363147,196135011.55903,6.963990155367157,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-0.5228952006985286,-0.5228952006985286,0.0,48.44262499639771,0.0,0.9964442558885328,-0.7725636273449453,-0.7725636273449453,-0.7725636273449453
 2006-11-21T12:00:00,21815.765182222665,78536754.6560016,221569815.0253604,7.002551249912557,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,1.358094155853764,1.358094155853764,0.0,48.44262499639771,0.0,0.995927992789897,1.0575138919391922,1.0575138919391922,1.0575138919391922
 2006-11-21T13:00:00,27549.495858318416,99178185.0899463,278909976.29531777,7.089487431588657,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,3.537212353572224,3.537212353572224,0.0,48.44262499639771,0.0,0.995411729691261,3.1575482053812483,3.1575482053812483,3.1575482053812483
 2006-11-21T14:00:00,32670.55353826409,117613992.73775072,329799093.5105448,7.166646674210717,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.299088962820669,6.299088962820669,0.0,48.44262499639771,0.5544952481264876,0.9940217343648828,5.918048244966189,5.8357028871956445,4.719052311231661
 2006-11-21T15:00:00,32568.466847727625,117246480.65181948,328768560.06826687,7.165084072583331,6.666666666666689,43.67831329220343,-1.0,0.0,0.0,0.0,7.225250266633727,7.225250266633727,0.0,48.4426249963977,3.5574374164105578,0.969226485293181,7.231019329362668,6.700026874382474,0.000541710868352
 2006-11-21T16:00:00,32163.511400946,115788641.04340556,324680660.57478833,7.15888603822741,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.218600868413266,7.218600868413266,0.0,48.44262499639772,3.518815202268518,0.9350541877723024,7.224751778539384,6.699950024844476,0.0010701590970774
 2006-11-21T17:00:00,23580.432942946016,84889558.59460564,239007592.84548268,7.028989023239993,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.082198498196728,7.082198498196728,0.0,48.44262499639771,2.7411791388994176,0.9053280851714024,7.102018426579217,6.699982387568266,0.0002108822664543
 2006-11-21T18:00:00,18749.14135711373,67496908.88560945,190383298.3881397,6.955270101533366,6.66666666666669,43.67831329220344,0.0,22473.29107571561,80903847.87257618,227922699.30258465,7.06214636878162,6.7,48.44262499639771,48.44262499639771,0.0,0.8947767737020781,6.75729500457444,6.75729500457444,6.75729500457444
 2006-11-21T19:00:00,18849.57244702744,67858460.80929878,191525215.12728524,6.957001259581351,6.66666666666669,43.67831329220344,0.0,18987.377591624136,68354559.32984689,192965979.52654532,7.0066262902046,6.7,48.44262499639771,48.44262499639771,0.0,0.8942605106034421,6.7,6.7,6.7
 2006-11-21T20:00:00,20793.036908206133,74854932.86954208,211048967.41718137,6.986600575243436,6.66666666666669,43.67831329220344,0.0,20966.059504870787,75477814.21753484,212543492.3813573,7.037727291682295,6.7,48.44262499639771,48.44262499639771,0.0,0.8937442475048062,6.7,6.7,6.7
 2006-11-21T21:00:00,0.0,0.0,0.0,12.95697365556864,12.95697365556864,0.0,1.0,80033.75883820045,288121531.81752163,1415290929.830502,-1.1667965754228795,-3.426415874360897,48.44262499639772,48.44262499639772,0.0,0.8871625914195861,-1.753020885975678,-1.433988926420603,-1.433988926420603
 2006-11-21T22:00:00,0.0,0.0,0.0,12.956973655568635,12.956973655568635,0.0,1.0,46511.336972346646,167440813.1004479,464882338.8405532,-3.0553627574886977,-3.8,48.44262499639771,48.44262499639771,0.0,0.9449694280263532,-3.8,-3.080989523222762,-3.080989523222762
 2006-11-21T23:00:00,0.0,0.0,0.0,12.95697365556864,12.95697365556864,0.0,1.0,26657.652433415835,95967548.760297,267539230.32374573,-3.37134817654146,-3.8,48.44262499639772,48.44262499639772,0.0,0.9812407809016112,-3.8,-3.3944708287380063,-3.3944708287380063
 2006-11-22T00:00:00,0.0,0.0,0.0,12.956973655568635,12.956973655568635,0.0,1.0,10335.364599183817,37207312.55706173,103766452.2641154,-3.620697053201903,-3.786978146762112,32.29508333093181,48.44262499639771,0.0,0.998636307487507,-3.796915356038812,-3.6442444897616126,-3.6442444897616126
 2006-11-22T01:00:00,0.0,0.0,0.0,12.95697365556864,12.95697365556864,0.0,1.0,0.0,0.0,0.0,-3.711920849190778,-3.711920849190778,0.0,48.44262499639774,0.0,1.0000000000000002,-3.72546724324808,-3.72546724324808,-3.72546724324808
 2006-11-22T02:00:00,0.0,0.0,0.0,12.956973655568644,12.956973655568644,0.0,1.0,0.0,0.0,0.0,-3.6160458421144615,-3.6160458421144615,0.0,48.44262499639774,0.0,1.0000000000000009,-3.6295968811016657,-3.6295968811016657,-3.6295968811016657
 2006-11-22T03:00:00,0.0,0.0,0.0,12.95697365556864,12.95697365556864,0.0,1.0,0.0,0.0,0.0,-3.520073918582377,-3.520073918582377,0.0,48.44262499639772,0.0,1.0,-3.5336184289708643,-3.5336184289708643,-3.5336184289708643
 2006-11-22T04:00:00,0.0,0.0,0.0,12.956973655568634,12.956973655568634,0.0,1.0,0.0,0.0,0.0,-3.424247112922087,-3.424247112922087,0.0,48.4426249963977,0.0,0.9999131191559556,-3.4377986306052786,-3.4377986306052786,-3.4377986306052786
 2006-11-22T05:00:00,22.87830958697596,82361.91451311343,232498.0702444224,12.850810240516294,12.850457826575855,0.7279718882033905,1.0,0.0,0.0,0.0,-3.3281774593980167,-3.3281774593980167,0.0,48.44262499639775,0.0,0.9994394594850708,-3.34183650303324,-3.34183650303324,-3.34183650303324
 2006-11-22T06:00:00,0.0,0.0,0.0,12.95520799327626,12.95520799327626,0.0,1.0,0.0,0.0,0.0,-3.233397514694211,-3.233397514694211,0.0,48.44262499639771,0.0,0.998923196386434,-3.2470621804668034,-3.2470621804668034,-3.2470621804668034
 2006-11-22T07:00:00,0.0,0.0,0.0,12.95520799327626,12.95520799327626,0.0,1.0,0.0,0.0,0.0,-3.143488228151742,-3.143488228151742,0.0,48.44262499639771,0.0,0.9984069332877978,-3.157155988726944,-3.157155988726944,-3.157155988726944
 2006-11-22T08:00:00,388.7728433934605,1399582.236216457,3938817.181067466,10.864997892943457,10.859027551073073,14.559437764067818,0.0,0.0,0.0,0.0,-3.050425030870158,-3.050425030870158,0.0,48.44262499639772,0.0,0.9978906701891624,-3.065365203206539,-3.065365203206539,-3.065365203206539
 2006-11-22T09:00:00,4839.542272109246,17422352.179593276,49041652.76441728,6.741004389218831,6.66666666666669,43.678313292203455,0.0,0.0,0.0,0.0,-2.737404440346459,-2.737404440346459,0.0,48.44262499639772,0.0,0.9973744070905264,-2.8290326299517763,-2.8290326299517763,-2.8290326299517763
 2006-11-22T10:00:00,16489.446366419685,59362006.919110864,167135427.44119528,6.920025822834443,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-1.6061598126985837,-1.6061598126985837,0.0,48.44262499639771,0.0,0.9968581439918904,-1.828641740060542,-1.828641740060542,-1.828641740060542
 2006-11-22T11:00:00,22165.442131697488,79795591.67411095,224963514.60533503,7.007696442558736,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-0.0139262582805554,-0.0139262582805554,0.0,48.44262499639771,0.0,0.9963418808932542,-0.31291733648031,-0.31291733648031,-0.31291733648031
 2006-11-22T12:00:00,26150.406746575016,94141464.28767005,265104490.5358386,7.06855597595834,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,2.1061988169849424,2.1061988169849424,0.0,48.44262499639771,0.0,0.9958256177946182,1.7477428578876493,1.7477428578876493,1.7477428578876493
 2006-11-22T13:00:00,34923.71629330172,125725378.65588616,352544076.63197,7.201134977604738,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,5.055536482493594,5.055536482493594,0.0,48.44262499639771,0.0,0.9953093546959824,4.575076199996949,4.575076199996949,4.575076199996949
 2006-11-22T14:00:00,41221.16086398024,148396179.11032885,416114819.4342697,7.297530087688377,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.302980216984028,7.302980216984028,0.0,48.44262499639771,3.230797023263957,0.9806923101300404,7.146423185570857,6.658513911321333,1.077115746877808
 2006-11-22T15:00:00,42400.29384269522,152641057.83370277,428017800.7245351,7.315579766105785,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.3831367913868275,7.3831367913868275,0.0,48.44262499639771,4.49240428801687,0.937778607652836,7.384071045950914,6.699943078614784,0.006975547344953
 2006-11-22T16:00:00,43430.97901871055,156351524.4673579,438422247.54073226,7.331357440043188,6.66666666666669,43.67831329220345,-1.0,0.0,0.0,0.0,7.399729221368001,7.399729221368001,0.0,48.44262499639772,4.594521182244947,0.893008400084506,7.400435768802832,6.699972751820042,0.015342834549473
 2006-11-22T17:00:00,35628.36992464135,128262131.7287089,359657331.5062622,7.211920737378274,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.274329936112913,7.274329936112913,0.0,48.44262499639771,3.973396177673301,0.8510432349817231,7.297981942717697,6.700010169141636,0.0102472361079519
 2006-11-22T18:00:00,28992.638072571648,104373497.06125794,292704643.8597192,7.110402797313307,6.66666666666669,43.67831329220344,0.0,34589.98833490529,124523958.00565904,349299659.04388064,7.254910754318291,6.7,48.44262499639771,48.44262499639771,0.0,0.8354216773746628,6.787076985569015,6.787076985569015,6.787076985569015
 2006-11-22T19:00:00,27700.241874616604,99720870.74861977,279837757.2044718,7.090893875099923,6.666666666666689,43.67831329220343,0.0,27861.881448400705,100302773.21424256,281494727.87043154,7.147251267091072,6.699999999999999,48.4426249963977,48.4426249963977,0.0,0.8349054142760268,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-22T20:00:00,28946.56193017894,104207622.94864418,292305718.08906806,7.109797739521254,6.66666666666669,43.67831329220344,0.0,29111.9651447723,104803074.5211803,294001998.6673281,7.167116316515156,6.7,48.44262499639771,48.44262499639771,0.0,0.834389151177391,6.7,6.7,6.7
 2006-11-22T21:00:00,0.0,0.0,0.0,13.23070520853078,13.23070520853078,0.0,1.0,81068.18711610863,291845473.6179911,1543388180.5269043,-0.9369114518982954,-3.4011602019647813,48.44262499639771,48.44262499639771,0.0,0.8347378241471901,-1.7191605124797018,-1.1974489810309976,-1.1974489810309976
 2006-11-22T22:00:00,0.0,0.0,0.0,13.23070520853078,13.23070520853078,0.0,1.0,57931.240463512026,208552465.66864333,622380276.8369621,-2.803294727682573,-3.8,48.44262499639771,48.44262499639771,0.0,0.9079230773209728,-3.8,-2.829272757067742,-2.829272757067742
 2006-11-22T23:00:00,0.0,0.0,0.0,13.23070520853078,13.23070520853078,0.0,1.0,39405.77030492127,141860773.09771657,393861966.9018981,-3.169061415759121,-3.8,48.44262499639771,48.44262499639771,0.0,0.9590829736291994,-3.8,-3.194062751379492,-3.194062751379492
 2006-11-23T00:00:00,0.0,0.0,0.0,13.23070520853078,13.23070520853078,0.0,1.0,21717.25582361164,78182120.96500191,218165379.44351843,-3.450431423079321,-3.8,48.44262499639771,48.44262499639771,0.0,0.9890454555536118,-3.8,-3.472536904588504,-3.472536904588504
 2006-11-23T01:00:00,0.0,0.0,0.0,13.23070520853078,13.23070520853078,0.0,1.0,4643.801689919735,16717686.083711045,46538319.96116473,-3.682811324680555,-3.757388699445066,16.147541665465905,48.44262499639771,0.0,0.9999546648564408,-3.771350770020185,-3.7033801898479415,-3.7033801898479415
 2006-11-23T02:00:00,0.0,0.0,0.0,13.23070520853078,13.23070520853078,0.0,1.0,0.0,0.0,0.0,-3.6676266592764457,-3.6676266592764457,0.0,48.44262499639771,0.0,1.0,-3.68151042539365,-3.68151042539365,-3.68151042539365
 2006-11-23T03:00:00,0.0,0.0,0.0,13.23070520853078,13.23070520853078,0.0,1.0,0.0,0.0,0.0,-3.58434437034408,-3.58434437034408,0.0,48.44262499639771,0.0,1.0,-3.598224409864841,-3.598224409864841,-3.598224409864841
 2006-11-23T04:00:00,0.0,0.0,0.0,13.23070520853078,13.23070520853078,0.0,1.0,0.0,0.0,0.0,-3.501067524670312,-3.501067524670312,0.0,48.44262499639771,0.0,0.999999441967033,-3.5149465951723684,-3.5149465951723684,-3.5149465951723684
 2006-11-23T05:00:00,2698.3296001943827,9713986.560699776,27293638.12534742,7.899919666539939,7.8585482911812,35.670622521966145,1.0,0.0,0.0,0.0,-3.303375888989017,-3.303375888989017,0.0,48.44262499639772,0.0,0.999695498327994,-3.3441185558994,-3.3441185558994,-3.3441185558994
 2006-11-23T06:00:00,2955.73217858737,10640635.842914533,29916232.258170698,6.712013326250598,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-3.0775755202002646,-3.0775755202002646,0.0,48.44262499639771,0.0,0.999179235229358,-3.1191000557142288,-3.1191000557142288,-3.1191000557142288
 2006-11-23T07:00:00,810.528681934759,2917903.254965133,8199122.917950742,8.67570457367245,8.663276584667104,29.11887552813562,1.0,0.0,0.0,0.0,-2.938588223232792,-2.938588223232792,0.0,48.44262499639771,0.0,0.998662972130722,-2.9565906165128744,-2.9565906165128744,-2.9565906165128744
 2006-11-23T08:00:00,10496.572861534423,37787662.30152392,106459462.85164736,6.828043167337976,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,-2.22384913813454,-2.22384913813454,0.0,48.44262499639773,0.0,0.9981467090320864,-2.411267917901846,-2.411267917901846,-2.411267917901846
 2006-11-23T09:00:00,24157.68568743236,86967668.4747565,244909042.6732084,7.037938038199056,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-0.4430986211266161,-0.4430986211266161,0.0,48.44262499639771,0.0,0.99763044593345,-0.7525545598281352,-0.7525545598281352,-0.7525545598281352
 2006-11-23T10:00:00,38638.91301241636,139100086.8446989,390047829.4682704,7.258002974813006,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,2.466260482777209,2.466260482777209,0.0,48.44262499639771,0.0,0.997114182834814,1.9469492053732125,1.9469492053732125,1.9469492053732125
 2006-11-23T11:00:00,44660.77434836052,160778787.65409788,450836649.5326368,7.350183178736766,6.66666666666669,43.67831329220344,0.0,10738.699314908628,38659317.533671066,108650074.5972658,6.043851623361905,5.871241783690191,16.147541665465905,48.44262499639771,0.0,0.9965979197361782,5.410639084372104,5.410639084372104,5.410639084372104
 2006-11-23T12:00:00,46092.971677105386,165934698.0375794,465294236.858026,7.3721074881825,6.66666666666669,43.67831329220344,0.0,46307.60098466914,166707363.54480886,467560482.1897459,7.44271073937773,6.7,48.44262499639771,48.44262499639771,0.0,0.9960816566375422,6.7,6.7,6.7
 2006-11-23T13:00:00,48165.876593124616,173397155.73524863,486219568.3323145,7.403840595010867,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.475869584388764,7.475869584388764,0.0,48.44262499639771,4.1758133896324345,0.9752132593377448,7.343342952451654,6.699998726931667,1.1240234810471164
 2006-11-23T14:00:00,49553.66439523315,178393191.82283935,500228855.2758097,7.425085873634111,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.498122323763386,7.498122323763386,0.0,48.44262499639771,5.168452386205961,0.9244631467810304,7.497631929181014,6.69995062602312,0.0211579123853854
 2006-11-23T15:00:00,49942.01120348298,179791240.3325387,504149095.7204197,7.4310310562731265,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.504393115810984,7.504393115810984,0.0,48.44262499639771,5.202339074708215,0.8730818694205973,7.501305933035783,6.700008836705876,0.0398573623390799
 2006-11-23T16:00:00,51885.632895042094,186788278.4221516,523769353.1872192,7.460786150612534,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.396208899322325,7.396208899322325,0.0,48.44262499639771,5.683615373172064,0.8186729495112163,7.393943894063496,6.560747317063442,1.3421131308804046
 2006-11-23T17:00:00,49389.52608764194,177802293.91551098,498571930.02688384,7.422573106254844,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.495548023105447,7.495548023105447,0.0,48.44262499639771,5.227370286589307,0.7675843013700843,7.499439692459593,6.699990275206336,0.0909957721941707
 2006-11-23T18:00:00,47958.75642425298,172651523.12731075,484128754.5399615,7.400669839988907,6.66666666666669,43.67831329220344,0.0,51630.66878021292,185870407.6087665,569664646.4030077,7.604737823588461,6.7,48.44262499639771,48.44262499639771,0.0,0.7460007854388128,6.832008209640418,6.832008209640418,6.832008209640418
 2006-11-23T19:00:00,47901.96188156456,172447062.77363244,483555431.2666642,7.399800381235377,6.66666666666669,43.67831329220344,0.0,48111.26738907959,173200562.6006865,485771812.7412386,7.471621780090747,6.7,48.44262499639771,48.44262499639771,0.0,0.7454845223401768,6.7,6.7,6.7
 2006-11-23T20:00:00,48153.20564405044,173351540.31858155,486091659.03583777,7.403646585414047,6.66666666666669,43.67831329220344,0.0,48363.2316254766,174107633.85171577,488315855.55080974,7.475660412128287,6.7,48.44262499639771,48.44262499639771,0.0,0.7449682592415409,6.7,6.7,6.7
 2006-11-23T21:00:00,0.0,0.0,0.0,13.671790569594462,13.671790569594462,0.0,1.0,81986.94710898129,295153009.5923327,1668833487.834536,-0.7019517308936027,-3.366522910836063,48.44262499639771,48.44262499639771,0.0,0.7521296280014331,-1.684655555984495,-0.9551018360449668,-0.9551018360449668
 2006-11-23T22:00:00,0.0,0.0,0.0,13.671790569594462,13.671790569594462,0.0,1.0,59738.7313542964,215059432.87546703,822179282.8871374,-2.483675245527768,-3.8,48.44262499639771,48.44262499639771,0.0,0.8425810558046661,-3.8,-2.508151579839017,-2.508151579839017
 2006-11-23T23:00:00,0.0,0.0,0.0,13.671790569594462,13.671790569594462,0.0,1.0,56724.81689086454,204209340.8071124,596493961.4056526,-2.844717425567804,-3.8,48.44262499639771,48.44262499639771,0.0,0.9146683407758156,-3.8,-2.8707325685919725,-2.8707325685919725
 2006-11-24T00:00:00,1518.7820077988151,5467615.2280757325,15350377.754032068,10.192496491343976,10.169228618130576,21.83915664610172,1.0,38405.34124409799,138259228.47875273,383862645.61994696,-3.185069156079356,-3.8,48.44262499639771,48.44262499639771,0.0,0.963291208893246,-3.8,-3.2298717327759747,-3.2298717327759747
 2006-11-24T01:00:00,1712.1956602493667,6163904.376897723,17319464.233443797,8.933386543847329,8.907134017622687,29.11887552813561,1.0,21350.09111597494,76860328.0175098,213619073.7776696,-3.457713565111361,-3.7999999999999976,48.44262499639769,48.44262499639769,0.0,0.9913016369676604,-3.7999999999999976,-3.4958963495375746,-3.4958963495375746
 2006-11-24T02:00:00,3041.2800908524423,10948608.32706879,30767186.9945143,7.631599899021102,7.584963331842736,36.39859441016953,1.0,2544.985644921446,9161948.321717206,25571721.77465164,-3.659032100570952,-3.7000098847482974,8.073770832732952,48.44262499639771,0.0,1.0,-3.736197558086876,-3.702820152314606,-3.702820152314606
 2006-11-24T03:00:00,0.0,0.0,0.0,11.3457628325511,11.3457628325511,0.0,1.0,0.0,0.0,0.0,-3.5339521738143618,-3.5339521738143618,0.0,48.4426249963977,0.0,1.0,-3.546553668049393,-3.546553668049393,-3.546553668049393
 2006-11-24T04:00:00,0.0,0.0,0.0,11.3457628325511,11.3457628325511,0.0,1.0,0.0,0.0,0.0,-3.4426605882842143,-3.4426605882842143,0.0,48.44262499639771,0.0,0.9998973522263916,-3.4564938450047453,-3.4564938450047453,-3.4564938450047453
 2006-11-24T05:00:00,6998.607782398736,25194988.016635444,70805898.27851593,7.572119331760484,7.464789627033518,34.94265063376275,1.0,0.0,0.0,0.0,-3.009921733200557,-3.009921733200557,0.0,48.44262499639771,0.0,0.999415809090724,-3.109551677712396,-3.109551677712396,-3.109551677712396
 2006-11-24T06:00:00,24613.358054175507,88608088.99503182,248476944.21229643,7.043346021697594,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.413164404332923,-1.413164404332923,0.0,48.44262499639771,0.0,0.998899545992088,-1.7591030173549438,-1.7591030173549438,-1.7591030173549438
 2006-11-24T07:00:00,22196.891197398567,79908808.31063484,224076670.3910533,7.006351901804153,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,0.5957327107484804,0.5957327107484804,0.0,48.44262499639771,0.0,0.998383282893452,0.2926235311675151,0.2926235311675151,0.2926235311675151
 2006-11-24T08:00:00,30723.97912814602,110606324.86132562,310149029.2667192,7.136852543934012,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,2.971479573038061,2.971479573038061,0.0,48.44262499639773,0.0,0.9978670197948166,2.550431865581682,2.550431865581682,2.550431865581682
 2006-11-24T09:00:00,37155.50552287547,133759819.8823517,375073291.1830824,7.235296215148275,6.66666666666669,43.67831329220344,0.0,9778.36093916044,35202099.38097758,98765529.8515825,6.126019988642774,5.9691047924208185,16.147541665465905,48.44262499639771,0.0,0.9973507566961802,5.605051730612576,5.605051730612576,5.605051730612576
 2006-11-24T10:00:00,45349.732332226085,163259036.39601395,457791466.4530048,7.360729867233871,6.66666666666669,43.67831329220344,0.0,44944.24803163287,161799292.91387832,453794922.31208175,7.420856125331127,6.7,48.44262499639771,48.44262499639771,0.0,0.9968344935975444,6.7,6.7,6.7
 2006-11-24T11:00:00,44993.064900965626,161975033.64347625,454191019.482412,7.355269979471718,6.66666666666669,43.67831329220344,0.0,45795.62075898374,164864234.7323415,462391097.1165008,7.434503711252039,6.7,48.44262499639771,48.44262499639771,0.0,0.9963182304989084,6.7,6.7,6.7
 2006-11-24T12:00:00,44030.46886755645,158509687.9232032,444473911.4186211,7.34053430716473,6.66666666666669,43.67831329220344,0.0,44229.27088065568,159225375.17036045,446575911.587733,7.409395510101781,6.7,48.44262499639771,48.44262499639771,0.0,0.9958019674002724,6.7,6.7,6.7
 2006-11-24T13:00:00,45184.83216159765,162665395.78175154,456126850.4332824,7.358205450630816,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.427933848646576,7.427933848646576,0.0,48.44262499639771,3.9459906683791854,0.9761375391230634,7.304348187659396,6.699977843618309,1.1214770651548929
 2006-11-24T14:00:00,43889.33807280724,158001617.06210607,443049239.8678255,7.3383739670857375,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.4070816419614305,7.4070816419614305,0.0,48.44262499639771,4.690527725569181,0.9293372720946113,7.417158910515089,6.699963813072171,0.0105175615939535
 2006-11-24T15:00:00,43257.4011256147,155726644.05221295,436670032.6072013,7.328700249809695,6.666666666666689,43.67831329220343,-1.0,0.0,0.0,0.0,7.396905201404512,7.396905201404512,0.0,48.4426249963977,4.542921843051517,0.8845681882063093,7.391608389317373,6.699931075591539,0.0160974541497749
 2006-11-24T16:00:00,44178.10557626456,159041180.0745524,445964258.1506954,7.34279453448202,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,7.411761772758498,7.411761772758498,0.0,48.44262499639772,4.705498065749068,0.8386461234702022,7.417428730683862,6.699998758730074,0.03199605141552
 2006-11-24T17:00:00,34576.57180799447,124475658.50878008,349039756.1101198,7.195821487378108,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.257378243143378,7.257378243143378,0.0,48.44262499639771,3.905756388111085,0.796628252838388,7.286409559212513,6.699972937521776,0.0165107579046612
 2006-11-24T18:00:00,29331.477951318466,105593320.62474649,296092162.2689747,7.115538803059788,6.66666666666669,43.67831329220344,0.0,34615.22522327612,124614810.803794,349504422.096638,7.255242183409575,6.7,48.44262499639771,48.44262499639771,0.0,0.7814726814852103,6.7820086628698695,6.7820086628698695,6.7820086628698695
 2006-11-24T19:00:00,28577.934987793706,102880565.95605734,288485380.03308034,7.104005469959588,6.66666666666669,43.67831329220344,0.0,28738.04962653497,103456978.65552588,290163515.1041204,7.161019443633283,6.7,48.44262499639771,48.44262499639771,0.0,0.7809564183865745,6.7,6.7,6.7
 2006-11-24T20:00:00,28043.31579493578,100955936.8617688,283088565.2845524,7.095822719183459,6.66666666666669,43.67831329220344,0.0,28202.62780661508,101529460.10381427,284757446.1693673,7.152433412303119,6.7,48.44262499639771,48.44262499639771,0.0,0.7804401552879384,6.7,6.7,6.7
 2006-11-24T21:00:00,0.0,0.0,0.0,13.180494454761302,13.180494454761302,0.0,1.0,81535.74228432604,293528672.22357374,1623657420.0826182,-0.7813153763152729,-3.373753418389073,48.44262499639771,48.44262499639771,0.0,0.7853429358352724,-1.6964434603493874,-1.037035774890202,-1.037035774890202
 2006-11-24T22:00:00,0.0,0.0,0.0,13.180494454761304,13.180494454761304,0.0,1.0,59738.73135429641,215059432.87546703,749228885.9010239,-2.600354980880392,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.8697528738086197,-3.8000000000000007,-2.6256277716402403,-2.6256277716402403
 2006-11-24T23:00:00,0.0,0.0,0.0,13.1804944547613,13.1804944547613,0.0,1.0,51338.31167395032,184817922.0262212,516028276.7014784,-2.973494731300544,-3.8,48.44262499639771,48.44262499639771,0.0,0.9339061277464142,-3.8,-2.99938886705583,-2.99938886705583
 2006-11-25T00:00:00,0.0,0.0,0.0,13.1804944547613,13.1804944547613,0.0,1.0,30564.77579511952,110033192.86243026,305859341.886778,-3.3099771580857458,-3.8,48.44262499639771,48.44262499639771,0.0,0.974872145039419,-3.8,-3.333777313547384,-3.333777313547384
 2006-11-25T01:00:00,0.0,0.0,0.0,13.1804944547613,13.1804944547613,0.0,1.0,14200.716473565766,51122579.304836765,142669211.69365865,-3.563480419436115,-3.792096104476979,40.36885416366476,48.44262499639771,0.0,0.9965760917663812,-3.8,-3.5888035539361147,-3.5888035539361147
 2006-11-25T02:00:00,0.0,0.0,0.0,13.1804944547613,13.1804944547613,0.0,1.0,0.0,0.0,0.0,-3.733234893136256,-3.733234893136256,0.0,48.44262499639771,0.0,1.0,-3.746952532087056,-3.746952532087056,-3.746952532087056
 2006-11-25T03:00:00,0.0,0.0,0.0,13.180494454761297,13.180494454761297,0.0,1.0,0.0,0.0,0.0,-3.644319253932356,-3.644319253932356,0.0,48.4426249963977,0.0,0.9999999999999996,-3.6580375581422335,-3.6580375581422335,-3.6580375581422335
 2006-11-25T04:00:00,0.0,0.0,0.0,13.180494454761297,13.180494454761297,0.0,1.0,0.0,0.0,0.0,-3.554692698833136,-3.554692698833136,0.0,48.4426249963977,0.0,0.9998515270925148,-3.568420071487258,-3.568420071487258,-3.568420071487258
 2006-11-25T05:00:00,56.10460014367912,201976.56051724488,567705.9529136867,12.865738895522844,12.864878383911018,2.079919680581116,1.0,0.0,0.0,0.0,-3.4637878299146965,-3.4637878299146965,0.0,48.44262499639772,0.0,0.9993485913372688,-3.477655647361218,-3.477655647361218,-3.477655647361218
 2006-11-25T06:00:00,0.0,0.0,0.0,13.174788969773232,13.174788969773232,0.0,1.0,0.0,0.0,0.0,-3.370222610468273,-3.370222610468273,0.0,48.44262499639771,0.0,0.9988323282386324,-3.383898983685908,-3.383898983685908,-3.383898983685908
 2006-11-25T07:00:00,0.0,0.0,0.0,13.174788969773232,13.174788969773232,0.0,1.0,0.0,0.0,0.0,-3.280200439492218,-3.280200439492218,0.0,48.44262499639771,0.0,0.9983160651399966,-3.2938682277344378,-3.2938682277344378,-3.2938682277344378
 2006-11-25T08:00:00,0.0,0.0,0.0,13.174788969773232,13.174788969773232,0.0,0.0,0.0,0.0,0.0,-3.1893968528494536,-3.1893968528494536,0.0,48.44262499639771,0.0,0.9977998020413608,-3.2030604726664023,-3.2030604726664023,-3.2030604726664023
 2006-11-25T09:00:00,370.7262062408974,1334614.3424672305,3748076.894138629,12.095783171802978,12.090101919255476,7.279718882033905,0.0,0.0,0.0,0.0,-3.090070683583375,-3.090070683583375,0.0,48.44262499639772,0.0,0.9972835389427248,-3.1085989539224337,-3.1085989539224337,-3.1085989539224337
 2006-11-25T10:00:00,917.7268134918768,3303816.528570757,9290998.989866234,10.95770821119216,10.94362507966828,14.55943776406781,0.0,0.0,0.0,0.0,-2.8981367133045164,-2.8981367133045164,0.0,48.44262499639772,0.0,0.9967672758440888,-2.9227359620165565,-2.9227359620165565,-2.9227359620165565
 2006-11-25T11:00:00,0.0,0.0,0.0,13.082104286169075,13.082104286169075,0.0,0.0,0.0,0.0,0.0,-2.79574009633204,-2.79574009633204,0.0,48.44262499639771,0.0,0.9962510127454528,-2.8095137412100626,-2.8095137412100626,-2.8095137412100626
 2006-11-25T12:00:00,0.0,0.0,0.0,13.082104286169075,13.082104286169075,0.0,0.0,0.0,0.0,0.0,-2.710036573594642,-2.710036573594642,0.0,48.44262499639771,0.0,0.9957347496468169,-2.723808468187512,-2.723808468187512,-2.723808468187512
 2006-11-25T13:00:00,0.0,0.0,0.0,13.082104286169075,13.082104286169075,0.0,-1.0,0.0,0.0,0.0,-2.6252352038168074,-2.6252352038168074,0.0,48.44262499639771,0.0,0.9952184865481812,-2.639104260599789,-2.639104260599789,-2.639104260599789
 2006-11-25T14:00:00,0.0,0.0,0.0,13.082104286169075,13.082104286169075,0.0,-1.0,0.0,0.0,0.0,-2.5401854781890503,-2.5401854781890503,0.0,48.44262499639771,0.0,0.994702223449545,-2.553896441359568,-2.553896441359568,-2.553896441359568
 2006-11-25T15:00:00,0.0,0.0,0.0,13.082104286169075,13.082104286169075,0.0,-1.0,0.0,0.0,0.0,-2.453113400575708,-2.453113400575708,0.0,48.44262499639771,0.0,0.994185960350909,-2.4669873029984752,-2.4669873029984752,-2.4669873029984752
 2006-11-25T16:00:00,0.0,0.0,0.0,13.082104286169075,13.082104286169075,0.0,-1.0,0.0,0.0,0.0,-2.369916400945141,-2.369916400945141,0.0,48.44262499639771,0.0,0.993669697252273,-2.38378232238548,-2.38378232238548,-2.38378232238548
 2006-11-25T17:00:00,0.0,0.0,0.0,13.082104286169075,13.082104286169075,0.0,-1.0,0.0,0.0,0.0,-2.284884837974952,-2.284884837974952,0.0,48.44262499639771,0.0,0.9931534341536372,-2.2985928696065967,-2.2985928696065967,-2.2985928696065967
 2006-11-25T18:00:00,0.0,0.0,0.0,13.082104286169075,13.082104286169075,0.0,0.0,0.0,0.0,0.0,-2.197831375611385,-2.197831375611385,0.0,48.44262499639771,0.0,0.9926371710550012,-2.211702312063929,-2.211702312063929,-2.211702312063929
 2006-11-25T19:00:00,0.0,0.0,0.0,13.082104286169075,13.082104286169075,0.0,0.0,0.0,0.0,0.0,-2.1128130205927387,-2.1128130205927387,0.0,48.44262499639771,0.0,0.9921209079563652,-2.126519065357635,-2.126519065357635,-2.126519065357635
 2006-11-25T20:00:00,0.0,0.0,0.0,13.082104286169075,13.082104286169075,0.0,0.0,0.0,0.0,0.0,-2.0237956429931576,-2.0237956429931576,0.0,48.44262499639771,0.0,0.9916046448577291,-2.0376124651805645,-2.0376124651805645,-2.0376124651805645
 2006-11-25T21:00:00,0.0,0.0,0.0,13.082104286169075,13.082104286169075,0.0,1.0,0.0,0.0,0.0,-1.940621536921996,-1.940621536921996,0.0,48.44262499639771,0.0,0.9910883817590936,-1.9544824738124769,-1.9544824738124769,-1.9544824738124769
 2006-11-25T22:00:00,1301.0813411207491,4683892.828034695,13162330.848709254,10.963576428208809,10.943625079668282,14.559437764067818,1.0,0.0,0.0,0.0,-1.8260621111931643,-1.8260621111931643,0.0,48.44262499639772,0.0,0.9905721186604576,-1.8605907504411208,-1.8605907504411208,-1.8605907504411208
 2006-11-25T23:00:00,2293.7155586384183,8257376.011098308,23216408.342584733,8.831382467004234,8.79619132488174,29.11887552813562,1.0,0.0,0.0,0.0,-1.5298739433685464,-1.5298739433685464,0.0,48.44262499639772,0.0,0.9900558555618216,-1.5723784279588582,-1.5723784279588582,-1.5723784279588582
 2006-11-26T00:00:00,1450.2016462236322,5220725.926405076,14688534.140851168,10.224565443108537,10.20230076015576,19.41258368542375,1.0,0.0,0.0,0.0,-1.2404338025203383,-1.2404338025203383,0.0,48.44262499639772,0.0,0.9895395924631856,-1.2710761595079916,-1.2710761595079916,-1.2710761595079916
 2006-11-26T01:00:00,801.4676477664822,2885283.531959333,8106657.520687146,10.387146996974748,10.37485910605412,18.19929720508477,1.0,0.0,0.0,0.0,-1.1019576721953086,-1.1019576721953086,0.0,48.44262499639772,0.0,0.9890233293645498,-1.1228762991101606,-1.1228762991101606,-1.1228762991101606
 2006-11-26T02:00:00,637.5528465088289,2295190.247431784,6453492.615562091,10.524575965182205,10.514793930499602,16.986010724745782,1.0,0.0,0.0,0.0,-0.967385723962487,-0.967385723962487,0.0,48.44262499639772,0.0,0.9885070662659136,-0.9852620412007042,-0.9852620412007042,-0.9852620412007042
 2006-11-26T03:00:00,350.358025161694,1261288.8905820986,3541598.0527801667,11.541746228943142,11.536377968295824,9.70629184271187,1.0,0.0,0.0,0.0,-0.8508707200317769,-0.8508707200317769,0.0,48.4426249963977,0.0,0.9879908031672776,-0.8669811907044526,-0.8669811907044526,-0.8669811907044526
 2006-11-26T04:00:00,0.0,0.0,0.0,12.923281970746766,12.923281970746766,0.0,1.0,0.0,0.0,0.0,-0.7572529845247683,-0.7572529845247683,0.0,48.44262499639771,0.0,0.9874745400686415,-0.7709052320588707,-0.7709052320588707,-0.7709052320588707
 2006-11-26T05:00:00,0.0,0.0,0.0,12.923281970746766,12.923281970746766,0.0,1.0,0.0,0.0,0.0,-0.6674265989449943,-0.6674265989449943,0.0,48.44262499639771,0.0,0.986958276970006,-0.6810621175889143,-0.6810621175889143,-0.6810621175889143
 2006-11-26T06:00:00,0.0,0.0,0.0,12.923281970746766,12.923281970746766,0.0,1.0,0.0,0.0,0.0,-0.5771127433365382,-0.5771127433365382,0.0,48.44262499639771,0.0,0.9864420138713698,-0.5908068780250396,-0.5908068780250396,-0.5908068780250396
 2006-11-26T07:00:00,0.0,0.0,0.0,12.923281970746766,12.923281970746766,0.0,1.0,0.0,0.0,0.0,-0.4878552209624687,-0.4878552209624687,0.0,48.44262499639772,0.0,0.985925750772734,-0.5014869660424496,-0.5014869660424496,-0.5014869660424496
 2006-11-26T08:00:00,0.0,0.0,0.0,12.92328197074677,12.92328197074677,0.0,0.0,0.0,0.0,0.0,-0.3971916688173373,-0.3971916688173373,0.0,48.44262499639772,0.0,0.985409487674098,-0.4108852788731796,-0.4108852788731796,-0.4108852788731796
 2006-11-26T09:00:00,992.8581839920122,3574289.462371244,10067365.801371625,9.80576133330744,9.790501433677315,21.83915664610172,0.0,0.0,0.0,0.0,-0.2904053736532303,-0.2904053736532303,0.0,48.44262499639772,0.0,0.984893224575462,-0.3133448662713898,-0.3133448662713898,-0.3133448662713898
 2006-11-26T10:00:00,1236.4087885219758,4451071.638679113,12518058.55255636,10.866655925399122,10.847681181500556,14.55943776406781,0.0,0.0,0.0,0.0,-0.0672128830798636,-0.0672128830798636,0.0,48.44262499639772,0.0,0.984376961476826,-0.0937317215488894,-0.0937317215488894,-0.0937317215488894
 2006-11-26T11:00:00,0.0,0.0,0.0,12.938188438917487,12.938188438917487,0.0,0.0,0.0,0.0,0.0,0.0366659524392327,0.0366659524392327,0.0,48.44262499639771,0.0,0.98386069837819,0.0229248966599617,0.0229248966599617,0.0229248966599617
 2006-11-26T12:00:00,0.0,0.0,0.0,12.938188438917487,12.938188438917487,0.0,0.0,0.0,0.0,0.0,0.1200341385547006,0.1200341385547006,0.0,48.44262499639771,0.0,0.983344435279554,0.1061969868816061,0.1061969868816061,0.1061969868816061
 2006-11-26T13:00:00,0.0,0.0,0.0,12.938188438917487,12.938188438917487,0.0,-1.0,0.0,0.0,0.0,0.2058396241546625,0.2058396241546625,0.0,48.44262499639771,0.0,0.9828281721809184,0.1921518924691645,0.1921518924691645,0.1921518924691645
 2006-11-26T14:00:00,0.0,0.0,0.0,12.938188438917487,12.938188438917487,0.0,-1.0,0.0,0.0,0.0,0.2917619385287358,0.2917619385287358,0.0,48.44262499639771,0.0,0.9823119090822822,0.2779277330818669,0.2779277330818669,0.2779277330818669
 2006-11-26T15:00:00,0.0,0.0,0.0,12.938188438917487,12.938188438917487,0.0,-1.0,0.0,0.0,0.0,0.3747707146530376,0.3747707146530376,0.0,48.44262499639771,0.0,0.9817956459836462,0.3609363162234549,0.3609363162234549,0.3609363162234549
