Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-26T16:00:00,0.0,0.0,0.0,12.938188438917487,12.938188438917487,0.0,-1.0,0.0,0.0,0.0,0.4577739707974483,0.4577739707974483,0.0,48.44262499639771,0.0,0.9812793828850104,0.4439404679680226,0.4439404679680226,0.4439404679680226
 2006-11-26T17:00:00,0.0,0.0,0.0,12.938188438917487,12.938188438917487,0.0,-1.0,0.0,0.0,0.0,0.5407718536931515,0.5407718536931515,0.0,48.44262499639771,0.0,0.9807631197863744,0.526939246303772,0.526939246303772,0.526939246303772
 2006-11-26T18:00:00,0.0,0.0,0.0,12.938188438917487,12.938188438917487,0.0,0.0,0.0,0.0,0.0,0.6237643648560695,0.6237643648560695,0.0,48.44262499639771,0.0,0.9802468566877384,0.6099326525303426,0.6099326525303426,0.6099326525303426
 2006-11-26T19:00:00,0.0,0.0,0.0,12.938188438917487,12.938188438917487,0.0,0.0,0.0,0.0,0.0,0.706751506484733,0.706751506484733,0.0,48.44262499639771,0.0,0.9797305935891024,0.6929206891556374,0.6929206891556374,0.6929206891556374
 2006-11-26T20:00:00,0.0,0.0,0.0,12.938188438917487,12.938188438917487,0.0,0.0,0.0,0.0,0.0,0.7897332778890812,0.7897332778890812,0.0,48.44262499639771,0.0,0.9792143304904664,0.7759033555736928,0.7759033555736928,0.7759033555736928
 2006-11-26T21:00:00,0.0,0.0,0.0,12.938188438917487,12.938188438917487,0.0,1.0,0.0,0.0,0.0,0.8727096803066825,0.8727096803066825,0.0,48.44262499639771,0.0,0.9786980673918309,0.8588806526471986,0.8588806526471986,0.8588806526471986
 2006-11-26T22:00:00,0.0,0.0,0.0,12.938188438917487,12.938188438917487,0.0,1.0,0.0,0.0,0.0,0.955680715410412,0.955680715410412,0.0,48.44262499639771,0.0,0.9781818042931946,0.9418525822570076,0.9418525822570076,0.9418525822570076
 2006-11-26T23:00:00,0.0,0.0,0.0,12.938188438917487,12.938188438917487,0.0,1.0,0.0,0.0,0.0,1.0386463839463291,1.0386463839463291,0.0,48.44262499639771,0.0,0.9776655411945586,1.0248191451674398,1.0248191451674398,1.0248191451674398
 2006-11-27T00:00:00,0.0,0.0,0.0,12.938188438917487,12.938188438917487,0.0,1.0,0.0,0.0,0.0,1.1216066873664536,1.1216066873664536,0.0,48.44262499639771,0.0,0.9771492780959228,1.107780342637012,1.107780342637012,1.107780342637012
 2006-11-27T01:00:00,0.0,0.0,0.0,12.938188438917487,12.938188438917487,0.0,1.0,0.0,0.0,0.0,1.2045616259418308,1.2045616259418308,0.0,48.44262499639771,0.0,0.9766330149972868,1.190736175415324,1.190736175415324,1.190736175415324
 2006-11-27T02:00:00,0.0,0.0,0.0,12.938188438917487,12.938188438917487,0.0,1.0,0.0,0.0,0.0,1.2875112009003402,1.2875112009003402,0.0,48.44262499639771,0.0,0.9761167518986508,1.2736866441265406,1.2736866441265406,1.2736866441265406
 2006-11-27T03:00:00,0.0,0.0,0.0,12.938188438917487,12.938188438917487,0.0,1.0,0.0,0.0,0.0,1.3704554138277636,1.3704554138277636,0.0,48.44262499639771,0.0,0.9756004888000148,1.356631750683149,1.356631750683149,1.356631750683149
 2006-11-27T04:00:00,0.0,0.0,0.0,12.938188438917487,12.938188438917487,0.0,1.0,0.0,0.0,0.0,1.453394265409724,1.453394265409724,0.0,48.44262499639771,0.0,0.9750842257013788,1.4395714957155583,1.4395714957155583,1.4395714957155583
 2006-11-27T05:00:00,0.0,0.0,0.0,12.938188438917487,12.938188438917487,0.0,1.0,0.0,0.0,0.0,1.5401712117026898,1.5401712117026898,0.0,48.44262499639771,0.0,0.9745679626027433,1.5265026482272075,1.5265026482272075,1.5265026482272075
 2006-11-27T06:00:00,62278.79210592036,224203651.5813133,693365730.2568201,7.718012332970467,6.666666666666689,43.67831329220343,1.0,10909.0185678152,39272466.84413471,110216641.93895677,5.112807871804866,4.937759664681096,16.147541665465905,48.4426249963977,0.0,0.9740516995041067,4.17324147090425,4.17324147090425,4.17324147090425
 2006-11-27T07:00:00,62281.30762939227,224212707.46581224,876566598.2609682,7.995922303606201,6.66666666666669,43.67831329220344,1.0,62331.33857015899,224392818.8525724,880436735.7964581,8.097844368160176,6.7,48.44262499639771,48.44262499639771,0.0,0.973535436405471,6.7,6.7,6.7
 2006-11-27T08:00:00,62281.30762939227,224212707.46581224,973663702.5523204,8.143235510047386,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,977869817.4576744,8.252352142216893,6.7,48.44262499639771,48.44262499639771,0.0,0.9730191733068352,6.7,6.7,6.7
 2006-11-27T09:00:00,62281.30762939227,224212707.46581224,1017580348.5905584,8.209869720327438,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,1021978127.4187416,8.322285596201985,6.7,48.44262499639771,48.44262499639771,0.0,0.9725029102081992,6.7,6.7,6.7
 2006-11-27T10:00:00,62310.55200282016,224317987.21015263,1036927489.917595,8.239225904089766,6.66666666666669,43.67831329220344,0.0,62375.59509081448,224552142.3269321,1041410706.8825812,8.353093267039773,6.7,48.44262499639771,48.44262499639771,0.0,0.9719866471095632,6.7,6.7,6.7
 2006-11-27T11:00:00,64023.4398795607,230484383.56641847,1101846729.381915,8.337734889591601,6.66666666666669,43.67831329220344,0.0,64169.98233797885,231011936.4167239,1106608721.5516264,8.45644440783848,6.7,48.44262499639771,48.44262499639771,0.0,0.9714703840109272,6.7,6.7,6.7
 2006-11-27T12:00:00,65716.7445911141,236580280.5280108,1157558075.1416965,8.422276275733614,6.66666666666669,43.67831329220344,0.0,65871.59898364368,237137756.3411172,1162595767.1221871,8.545182876989948,6.7,48.44262499639771,48.44262499639771,0.0,0.9709541209122912,6.7,6.7,6.7
 2006-11-27T13:00:00,65891.9356818127,237210968.4545257,1164010095.8017886,8.432067457143914,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.555409428637203,8.555409428637203,0.0,48.44262499639771,9.470846938250284,0.9207464725562314,8.246595721906344,6.69995790210701,1.6525218224422258
 2006-11-27T14:00:00,65789.29424148929,236841459.26936144,1160197939.235803,8.426282338709068,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.549376282977684,8.549376282977684,0.0,48.44262499639771,12.15616436966604,0.8010993034564136,8.550341401367001,6.6999974544632686,1.1729833162210077
 2006-11-27T15:00:00,66679.00458275092,240044416.49790332,1184598525.7166123,8.463311979465981,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.58823015119969,8.58823015119969,0.0,48.44262499639771,13.272723033239616,0.6814055736443434,8.574085653823223,6.700000622066596,1.7293905761318236
 2006-11-27T16:00:00,66046.97028615985,237769093.03017545,1154364903.9849014,8.41743059326863,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.54002668293616,8.54002668293616,0.0,48.44262499639771,13.566736991545897,0.5608496448942516,8.55285106991191,6.699951656251348,1.936372761285824
 2006-11-27T17:00:00,65720.5674439093,236594042.79807347,1138587764.5206692,8.393488338307627,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.514935789760203,8.514935789760203,0.0,48.44262499639771,13.414967519740497,0.4441836331620106,8.51249398746979,6.699994588455286,1.9670181499305155
 2006-11-27T18:00:00,65657.55576521241,236367200.75476468,1136096887.9778938,8.389708411591466,6.66666666666669,43.67831329220344,0.0,71359.8682209676,256895525.5954834,1333217618.946991,8.815288318570706,6.7,48.44262499639771,48.44262499639771,0.0,0.3954324006452727,7.003830331533437,7.003830331533437,7.003830331533437
 2006-11-27T19:00:00,64914.26949182546,233691370.17057168,1111401095.0326846,8.352232886982064,6.66666666666669,43.67831329220344,0.0,65062.98616077442,234226750.17878792,1116204261.1346586,8.471654851805376,6.7,48.44262499639771,48.44262499639771,0.0,0.3949161375466367,6.7,6.7,6.7
 2006-11-27T20:00:00,63279.687757028434,227806875.9253024,1047575252.0910492,8.255382846926278,6.66666666666669,43.67831329220344,0.0,63376.796926832,228156468.9365952,1052103819.7746264,8.37004400304555,6.7,48.44262499639771,48.44262499639771,0.0,0.3943998744480008,6.7,6.7,6.7
 2006-11-27T21:00:00,0.0,0.0,0.0,12.926228997455963,12.926228997455963,0.0,1.0,87424.45424163912,314728035.2699008,1832625752.438752,-0.3944611232108859,-3.32051088422366,48.44262499639772,48.44262499639772,0.0,0.4101829672714323,-1.6442151061891537,-0.637288321820368,-0.637288321820368
 2006-11-27T22:00:00,0.0,0.0,0.0,12.926228997455963,12.926228997455963,0.0,1.0,64525.88727981489,232293194.2073336,1149973694.832878,-1.959667957562652,-3.8,48.44262499639771,48.44262499639771,0.0,0.5258323894039966,-3.8,-1.9775783199542405,-1.9775783199542405
 2006-11-27T23:00:00,0.0,0.0,0.0,12.926228997455963,12.926228997455963,0.0,1.0,63159.08726384997,227372714.1498599,1096522911.709936,-2.0450816236870373,-3.8,48.44262499639771,48.44262499639771,0.0,0.6388117239957231,-3.8,-2.063927895028702,-2.063927895028702
 2006-11-28T00:00:00,0.0,0.0,0.0,12.926228997455963,12.926228997455963,0.0,1.0,60810.76762207973,218918763.439487,999466909.6491388,-2.200208222787819,-3.8,48.44262499639771,48.44262499639771,0.0,0.7447241664712912,-3.8,-2.2215171890686087,-2.2215171890686087
 2006-11-28T01:00:00,0.0,0.0,0.0,12.926228997455963,12.926228997455963,0.0,1.0,59791.87428302199,215250747.4188792,833707712.2408601,-2.465238254047845,-3.8,48.44262499639771,48.44262499639771,0.0,0.8378120881595547,-3.8,-2.4895623636302,-2.4895623636302
 2006-11-28T02:00:00,0.0,0.0,0.0,12.926228997455963,12.926228997455963,0.0,1.0,57401.56412189429,206645630.83881944,609996771.3422995,-2.8231101908288463,-3.8,48.44262499639771,48.44262499639771,0.0,0.9111871111378584,-3.8,-2.849110621658925,-2.849110621658925
 2006-11-28T03:00:00,0.0,0.0,0.0,12.926228997455963,12.926228997455963,0.0,1.0,38318.18561634822,137945468.2188536,382991522.2614523,-3.1864661847177693,-3.8,48.44262499639771,48.44262499639771,0.0,0.9611287244360917,-3.8,-3.2113454767384844,-3.2113454767384844
 2006-11-28T04:00:00,0.0,0.0,0.0,12.926228997455963,12.926228997455963,0.0,1.0,21106.88293037144,75984778.54933718,210976939.12699616,-3.461946199317422,-3.8,48.44262499639771,48.44262499639771,0.0,0.9901463715429982,-3.8,-3.483889763531581,-3.483889763531581
 2006-11-28T05:00:00,8712.476851132258,31364916.66407612,88135406.87285572,8.08454565444023,7.950945827271617,34.21467874555936,1.0,3616.020639675314,13017674.30283113,36155663.32736994,-3.403158403365486,-3.461090868498323,8.073770832732952,48.44262499639771,0.0,1.0,-3.5705692662813795,-3.5360565152520533,-3.5360565152520533
 2006-11-28T06:00:00,34927.75301074466,125739910.83868076,352622239.81340945,7.201253800337668,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.2375298548616975,-1.2375298548616975,0.0,48.44262499639771,0.0,0.9997082766111268,-1.7231334509423288,-1.7231334509423288,-1.7231334509423288
 2006-11-28T07:00:00,31835.933683284344,114609361.25982364,321373865.23039573,7.15387183117639,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,1.630192861615278,1.630192861615278,0.0,48.44262499639771,0.0,0.9991920135124908,1.1940848264156434,1.1940848264156434,1.1940848264156434
 2006-11-28T08:00:00,35028.45332323723,126102431.963654,353601359.693808,7.202737646932753,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,4.641550433040607,4.641550433040607,0.0,48.44262499639772,0.0,0.998675750413855,4.162863748554105,4.162863748554105,4.162863748554105
 2006-11-28T09:00:00,38128.57804008762,137262880.94431543,384896156.09783554,7.250191050435508,6.66666666666669,43.67831329220344,0.0,30559.69957158573,110014918.45770864,308556430.59488004,7.163031671041312,6.672842744630287,40.36885416366476,48.44262499639771,0.0,0.998159487315219,6.578533422708404,6.578533422708404,6.578533422708404
 2006-11-28T10:00:00,45055.31164596372,162199121.92546937,454819381.04507446,7.356223653081355,6.66666666666669,43.67831329220344,0.0,45273.17522705824,162983430.81740963,457116047.6972119,7.426126885890599,6.7,48.44262499639771,48.44262499639771,0.0,0.997643224216583,6.7,6.7,6.7
 2006-11-28T11:00:00,50920.516801389946,183313860.4850038,514026805.89777374,7.446011021249284,6.66666666666669,43.67831329220344,0.0,51137.32290033379,184094362.4412017,516325413.8191273,7.520123641885345,6.7,48.44262499639771,48.44262499639771,0.0,0.9971269611179472,6.7,6.7,6.7
 2006-11-28T12:00:00,54279.48684049133,195406152.6257688,547934565.4564605,7.497435020461154,6.66666666666669,43.67831329220344,0.0,54505.78835781883,196220838.0881478,550336273.6496494,7.574108558127818,6.7,48.44262499639771,48.44262499639771,0.0,0.9966106980193112,6.7,6.7,6.7
 2006-11-28T13:00:00,60768.4688607372,218766487.89865392,615631208.0687089,7.60010725730028,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.681890465527606,7.681890465527606,0.0,48.44262499639771,5.1476338886384285,0.9705178521753134,7.51172230904032,6.69998744007863,1.1461300164070665
 2006-11-28T14:00:00,62281.30762939227,224212707.46581224,633988969.588868,7.627950624027775,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.711099905871442,7.711099905871442,0.0,48.44262499639771,6.43855287712298,0.9060599505987488,7.714235361782797,6.699986296888299,0.0832338525492272
 2006-11-28T15:00:00,61540.22042338288,221544793.5241784,621229416.4621078,7.608597894976569,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.690768930398172,7.690768930398172,0.0,48.44262499639771,6.363739610441861,0.8417022914835636,7.692884477551224,6.699970395375806,0.1345528513882854
 2006-11-28T16:00:00,59062.0323408194,212623316.4269498,596254624.8939956,7.570719045875667,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.651047221851146,7.651047221851146,0.0,48.44262499639772,6.230074277980339,0.7786094499547921,7.662537947583559,6.70002311351831,0.1789761643432649
 2006-11-28T17:00:00,49546.98837628924,178369158.15464127,500161462.9375262,7.424984134155642,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.360519723339731,7.360519723339731,0.0,48.44262499639771,5.763040944602422,0.7200476970679331,7.38524616540522,6.562623350854255,1.4365110073851737
 2006-11-28T18:00:00,43785.85459635151,157629076.54686546,442004606.3054206,7.33678985014696,6.66666666666669,43.67831329220344,0.0,47926.63946644664,172535902.0792079,522253618.86665785,7.529487439226345,6.7,48.44262499639771,48.44262499639771,0.0,0.6999579331570279,6.823841887577468,6.823841887577468,6.823841887577468
 2006-11-28T19:00:00,42189.57575274821,151882472.70989355,425890667.03610826,7.312354219065715,6.66666666666669,43.67831329220344,0.0,42383.15944361172,152579373.99700218,427936018.108254,7.379801070070679,6.7,48.44262499639771,48.44262499639771,0.0,0.699441670058392,6.7,6.7,6.7
 2006-11-28T20:00:00,41111.79770246247,148002471.7288649,415010832.2768509,7.295855979670143,6.66666666666669,43.67831329220344,0.0,41302.65990690126,148689575.6648445,417026386.1842144,7.362479365427048,6.7,48.44262499639771,48.44262499639771,0.0,0.698925406959756,6.7,6.7,6.7
 2006-11-28T21:00:00,0.0,0.0,0.0,13.52444688493351,13.52444688493351,0.0,1.0,82573.23505047419,297263646.181707,1709238029.4682207,-0.6220285229201755,-3.351111085296217,48.44262499639771,48.44262499639771,0.0,0.708334141863836,-1.673367562012908,-0.8724769975167647,-0.8724769975167647
 2006-11-28T22:00:00,0.0,0.0,0.0,13.52444688493351,13.52444688493351,0.0,1.0,59738.7313542964,215059432.87546703,903629676.1222464,-2.353426745879517,-3.8,48.44262499639771,48.44262499639771,0.0,0.8052002385562944,-3.8,-2.3766708729838,-2.3766708729838
 2006-11-28T23:00:00,0.0,0.0,0.0,13.52444688493351,13.52444688493351,0.0,1.0,59738.7313542964,215059432.87546703,697093405.6650556,-2.6837561675828923,-3.8,48.44262499639771,48.44262499639771,0.0,0.8866018030502731,-3.8,-2.709423311918618,-2.709423311918618
 2006-11-29T00:00:00,0.0,0.0,0.0,13.52444688493351,13.52444688493351,0.0,1.0,46353.6174429334,166873022.79456025,463305926.9700871,-3.057886181664564,-3.8,48.44262499639771,48.44262499639771,0.0,0.945297688100344,-3.8,-3.083501965336388,-3.083501965336388
 2006-11-29T01:00:00,0.0,0.0,0.0,13.52444688493351,13.52444688493351,0.0,1.0,26593.5895705296,95736922.45390657,266396182.182876,-3.3731788803864107,-3.8,48.44262499639771,48.44262499639771,0.0,0.981426414625568,-3.8,-3.3962796298989786,-3.3962796298989786
 2006-11-29T02:00:00,0.0,0.0,0.0,13.52444688493351,13.52444688493351,0.0,1.0,10299.110845280487,37076799.04300976,103300723.16090123,-3.617562024836719,-3.783096978745456,32.29508333093181,48.44262499639771,0.0,0.9986910731451116,-3.792285257808933,-3.640342603446093,-3.640342603446093
 2006-11-29T03:00:00,0.0,0.0,0.0,13.52444688493351,13.52444688493351,0.0,1.0,0.0,0.0,0.0,-3.6955914458687538,-3.6955914458687538,0.0,48.44262499639771,0.0,1.0,-3.709585864697927,-3.709585864697927,-3.709585864697927
 2006-11-29T04:00:00,0.0,0.0,0.0,13.52444688493351,13.52444688493351,0.0,1.0,0.0,0.0,0.0,-3.6123220545633536,-3.6123220545633536,0.0,48.44262499639771,0.0,1.0,-3.62620242113517,-3.62620242113517,-3.62620242113517
 2006-11-29T05:00:00,5566.735706688171,20040248.54407742,56269963.42815341,6.980553903219306,6.895259340608916,42.22236951579665,1.0,0.0,0.0,0.0,-3.1736505112919766,-3.1736505112919766,0.0,48.4426249963977,0.0,1.0,-3.279345000919092,-3.279345000919092,-3.279345000919092
 2006-11-29T06:00:00,16386.6356666872,58991888.40007392,166460766.77840388,6.919002748349089,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.958204522438266,-1.958204522438266,0.0,48.44262499639771,0.0,0.999955163028996,-2.2079536411326983,-2.2079536411326983,-2.2079536411326983
 2006-11-29T07:00:00,13691.787228530757,49290434.022710726,138858391.33790684,6.877157709456122,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.6215765334814258,-0.6215765334814258,0.0,48.44262499639771,0.0,0.9995231287340148,-0.8014057929739575,-0.8014057929739575,-0.8014057929739575
 2006-11-29T08:00:00,22496.360950045608,80986899.42016417,228554397.62938985,7.013140900796327,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,1.0074480769006249,1.0074480769006249,0.0,48.44262499639773,0.0,0.9990068656353792,0.7309601226087383,0.7309601226087383,0.7309601226087383
 2006-11-29T09:00:00,29043.173929550703,104555426.14638254,293380465.5064991,7.111427543920276,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,3.437560695471431,3.437560695471431,0.0,48.44262499639771,0.0,0.9984906025367428,3.043603229255569,3.043603229255569,3.043603229255569
 2006-11-29T10:00:00,39077.084131663454,140677502.87398845,394471030.573854,7.264710199123968,6.66666666666669,43.67831329220344,0.0,16154.664439899758,58156791.98363912,163283534.7531427,6.503790999910454,6.2443886581206405,24.221312498198856,48.44262499639771,0.0,0.9979743394381072,5.93862317293553,5.93862317293553,5.93862317293553
 2006-11-29T11:00:00,44318.97604603627,159548313.76573056,447386301.8016762,7.344950824603007,6.66666666666669,43.67831329220344,0.0,44520.48084596117,160273731.0454602,449516212.27852863,7.4140635724278,6.7,48.44262499639771,48.44262499639771,0.0,0.9974580763394711,6.7,6.7,6.7
 2006-11-29T12:00:00,46112.74756644695,166005891.23920906,465493868.3203634,7.372410316726365,6.66666666666669,43.67831329220344,0.0,46317.71296150096,166743766.66140345,467662579.02496576,7.44287256956738,6.7,48.44262499639771,48.44262499639771,0.0,0.9969418132408352,6.7,6.7,6.7
 2006-11-29T13:00:00,49316.28971110664,177538642.9599839,497832631.5462183,7.42145197701137,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.494335326739164,7.494335326739164,0.0,48.44262499639771,4.268349985105698,0.97555914578,7.359119912459065,6.699972643277373,1.1251558480741717
 2006-11-29T14:00:00,50527.77500847684,181899990.03051665,510062199.4476645,7.439998492330424,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.513819758281773,7.513819758281773,0.0,48.44262499639771,5.259509507694853,0.9237441167838968,7.513132134658271,6.699990479906311,0.0236975832254398
 2006-11-29T15:00:00,48582.37463649988,174896548.69139957,490423986.7543407,7.410216618460645,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.482492325392933,7.482492325392933,0.0,48.44262499639771,5.137086668607156,0.8720196807022488,7.490341171010626,6.699946547630827,0.0371757538785676
 2006-11-29T16:00:00,50060.72138117874,180218596.97224343,505347438.1038348,7.432848371982735,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.506290327052095,7.506290327052095,0.0,48.44262499639772,5.20718779818236,0.8212112850882983,7.4992817113701955,6.699985734620352,0.0635028358133729
 2006-11-29T17:00:00,46793.35728998881,168456086.24395972,472364412.14496267,7.382829297603748,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.453810294277737,7.453810294277737,0.0,48.44262499639771,5.000089804155503,0.7706634707913538,7.462830054642025,6.700005761910142,0.0727166924581224
 2006-11-29T18:00:00,45716.07078232754,164577854.8163791,461489539.3558714,7.366337754882043,6.66666666666669,43.67831329220344,0.0,49800.7558504533,179282721.06163192,541261381.231452,7.559664244098966,6.7,48.44262499639771,48.44262499639771,0.0,0.7502209280761757,6.822987649966165,6.822987649966165,6.822987649966165
 2006-11-29T19:00:00,47509.0383797482,171032538.16709355,479588990.5215987,7.393785259600025,6.66666666666669,43.67831329220344,0.0,47717.58353836942,171783300.7381299,481796849.5323119,7.465311555114418,6.7,48.44262499639771,48.44262499639771,0.0,0.7497046649775397,6.7,6.7,6.7
 2006-11-29T20:00:00,47551.239714815136,171184462.97333446,480014999.8952601,7.394431368202022,6.66666666666669,43.67831329220344,0.0,47759.34259972961,171933633.3590266,482218484.1313605,7.465980735686357,6.7,48.44262499639771,48.44262499639771,0.0,0.7491884018789038,6.7,6.7,6.7
 2006-11-29T21:00:00,0.0,0.0,0.0,13.649788331355229,13.649788331355229,0.0,1.0,81839.70497903785,294622937.92453635,1661572156.8104453,-0.7105145791522758,-3.3634928304883727,48.44262499639771,48.44262499639771,0.0,0.7561069279603378,-1.6858963430095362,-0.9639472889505192,-0.9639472889505192
 2006-11-29T22:00:00,0.0,0.0,0.0,13.649788331355223,13.649788331355223,0.0,1.0,59738.7313542964,215059432.87546703,813962379.9544533,-2.4968165250299257,-3.8,48.44262499639771,48.44262499639771,0.0,0.845892061734867,-3.8,-2.5213966328702533,-2.5213966328702533
 2006-11-29T23:00:00,0.0,0.0,0.0,13.649788331355223,13.649788331355223,0.0,1.0,56251.19919310842,202504317.09519032,587007552.4325595,-2.8598980662382174,-3.8,48.44262499639771,48.44262499639771,0.0,0.9170673742588008,-3.8,-2.8859175873107845,-2.8859175873107845
 2006-11-30T00:00:00,0.0,0.0,0.0,13.649788331355223,13.649788331355223,0.0,1.0,36344.38731739773,130839794.34263185,363263343.51309335,-3.218054270435832,-3.8,48.44262499639771,48.44262499639771,0.0,0.9647697039400714,-3.8,-3.242692647160015,-3.242692647160015
 2006-11-30T01:00:00,0.0,0.0,0.0,13.649788331355223,13.649788331355223,0.0,1.0,19802.60704913304,71289385.37687895,198169810.95486417,-3.4824617985313364,-3.8,48.44262499639771,48.44262499639771,0.0,0.992086463578368,-3.8,-3.504107954611332,-3.504107954611332
 2006-11-30T02:00:00,0.0,0.0,0.0,13.649788331355223,13.649788331355223,0.0,1.0,2230.507539732363,8029827.143036508,22366676.298312664,-3.705038766176182,-3.740881504212174,8.073770832732952,48.44262499639771,0.0,1.0,-3.757204809069935,-3.724596442749558,-3.724596442749558
 2006-11-30T03:00:00,0.0,0.0,0.0,13.649788331355223,13.649788331355223,0.0,1.0,0.0,0.0,0.0,-3.653479401353368,-3.653479401353368,0.0,48.44262499639771,0.0,1.0,-3.667359812476584,-3.667359812476584,-3.667359812476584
 2006-11-30T04:00:00,0.0,0.0,0.0,13.649788331355223,13.649788331355223,0.0,1.0,0.0,0.0,0.0,-3.5701976705948533,-3.5701976705948533,0.0,48.44262499639771,0.0,1.0,-3.584077545579216,-3.584077545579216,-3.584077545579216
 2006-11-30T05:00:00,6361.860346198983,22902697.246316336,64333606.83370076,8.173833508991041,8.076315166686081,34.94265063376275,1.0,0.0,0.0,0.0,-3.102173360427358,-3.102173360427358,0.0,48.4426249963977,0.0,0.9998856701490494,-3.211013531819988,-3.211013531819988,-3.211013531819988
 2006-11-30T06:00:00,20751.268177034453,74704565.43732403,209963716.4801428,6.9849561978433785,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.6085993035890869,-1.6085993035890869,0.0,48.44262499639771,0.0,0.9993982859747108,-1.90824207770206,-1.90824207770206,-1.90824207770206
 2006-11-30T07:00:00,14153.796412425392,50953667.084731415,143458196.7021105,6.884130843632115,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.0925603226427074,-0.0925603226427074,0.0,48.44262499639771,0.0,0.998882022876075,-0.2857416608103711,-0.2857416608103711,-0.2857416608103711
 2006-11-30T08:00:00,17744.95654634866,63881843.56685516,180057146.4875233,6.939615106213869,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,1.387655007948718,1.387655007948718,0.0,48.44262499639773,0.0,0.9983657597774392,1.1427538881428725,1.1427538881428725,1.1427538881428725
 2006-11-30T09:00:00,17651.860742817236,63546698.67414205,179208521.20142472,6.9383286353402935,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,3.025731545137964,3.025731545137964,0.0,48.44262499639771,0.0,0.997849496678803,2.7929516620134507,2.7929516620134507,2.7929516620134507
 2006-11-30T10:00:00,22573.510361168635,81264637.30020708,228470365.46465492,7.013013150129578,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,4.788996399490663,4.788996399490663,0.0,48.44262499639771,0.0,0.997333233580167,4.487891934356799,4.487891934356799,4.487891934356799
 2006-11-30T11:00:00,23862.62624978785,85905454.49923626,240929900.10129392,7.031903320215342,6.66666666666669,43.67831329220344,0.0,9588.678296641623,34519241.86790984,96922471.54750186,6.603764541669025,6.449757371514422,24.221312498198856,48.44262499639771,0.0,0.9968169704815312,6.259062946624453,6.259062946624453,6.259062946624453
 2006-11-30T12:00:00,22019.31279093261,79269526.04735738,222278317.2492912,7.003625306241335,6.66666666666669,43.67831329220344,0.0,22203.24748953879,79931690.96233964,224182657.97235665,7.056216600255554,6.7,48.44262499639771,48.44262499639771,0.0,0.9963007073828952,6.7,6.7,6.7
 2006-11-30T13:00:00,22116.70934360731,79620153.63698632,223261313.4152949,7.0051156287947896,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.057684397276822,7.057684397276822,0.0,48.44262499639771,2.046264259186229,0.98629673693006,6.998047676745888,6.699925462735075,1.1166704079784793
 2006-11-30T14:00:00,23085.22623821156,83106814.4575616,233038190.73437703,7.019938476783086,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.073249561663633,7.073249561663633,0.0,48.44262499639771,2.527064795371843,0.9627354424333036,7.068694970918656,6.699941242154737,1.50256613203e-05
 2006-11-30T15:00:00,23591.35117770226,84928864.23972814,238147364.84284785,7.027684590057291,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.081384622004687,7.081384622004687,0.0,48.44262499639771,2.61220842915794,0.9380982635132252,7.081838512597727,6.699961213846279,4.34944596846e-05
 2006-11-30T16:00:00,29412.854163956883,105886274.99024472,296913629.8676193,7.116784306376041,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.17511347100895,7.17511347100895,0.0,48.44262499639772,3.110377415069252,0.9108105813943524,7.159824031478668,6.69998976817952,0.0006556893745486
 2006-11-30T17:00:00,26301.78728511426,94686434.22641131,265508375.73590603,7.069167927436639,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.125126540167721,7.125126540167721,0.0,48.44262499639771,2.9525162547550985,0.8812300930592357,7.13489488673114,6.700019575098949,0.0006064618911561
 2006-11-30T18:00:00,25485.56806400341,91748045.03041229,257268896.14114028,7.056675521680514,6.66666666666669,43.67831329220344,0.0,29984.507385724504,107944226.58860822,302748800.7980143,7.180996752211751,6.7,48.44262499639771,48.44262499639771,0.0,0.8694792456183725,6.768915730995087,6.768915730995087,6.768915730995087
 2006-11-30T19:00:00,28924.357582933808,104127687.2985617,291982408.56413835,7.109307526037061,6.66666666666669,43.67831329220344,0.0,29138.130183941725,104897268.6621902,294203064.8429019,7.167435679628891,6.7,48.44262499639771,48.44262499639771,0.0,0.8689629825197368,6.7,6.7,6.7
 2006-11-30T20:00:00,28402.752396825323,102249908.62857115,286716966.17279685,7.101324703377991,6.66666666666669,43.67831329220344,0.0,28563.085553855683,102827107.99388044,288396930.6975475,7.1582128440424375,6.7,48.44262499639771,48.44262499639771,0.0,0.8684467194211006,6.7,6.7,6.7
 2006-11-30T21:00:00,1282.0471550822867,4615369.758296235,12956948.545266544,10.340568274517585,10.320928324058164,19.109262065338992,1.0,80409.24269479582,289473273.701265,1482386425.6453435,-1.0445059128926133,-3.411342109205528,48.4426249963977,48.4426249963977,0.0,0.8651043223504139,-1.7378064378651388,-1.325080175636012,-1.325080175636012
 2006-11-30T22:00:00,972.5539640556308,3501194.270600269,9831151.109180195,9.05731153225038,9.042409732049302,26.93495986352546,1.0,53133.69045698121,191281285.6451323,538530800.111613,-2.937479560542148,-3.8,48.44262499639772,48.44262499639772,0.0,0.929859101785506,-3.8,-2.9709771044025666,-2.9709771044025666
 2006-11-30T23:00:00,454.7777449372091,1637199.881773951,4598109.307031276,11.066212387406106,11.059242690266146,12.37552209945765,1.0,32212.308913136247,115964312.08729048,322088962.66018873,-3.2839864115209143,-3.8000000000000007,48.44262499639773,48.44262499639773,0.0,0.972488650333259,-3.8000000000000007,-3.311726799501593,-3.311726799501593
 2006-12-01T00:00:00,44.69195512463682,160891.03844869262,452074.8510299675,12.500487872806277,12.499802631533456,1.7679317284939475,1.0,14923.686620394095,53725271.83341874,149928023.45957237,-3.551612479607636,-3.7918569005527663,40.36885416366476,48.44262499639771,0.0,0.9956671673767632,-3.8,-3.5775736153303304,-3.5775736153303304
 2006-12-01T01:00:00,0.0,0.0,0.0,12.744951501219369,12.744951501219369,0.0,1.0,0.0,0.0,0.0,-3.729877290823667,-3.729877290823667,0.0,48.44262499639774,0.0,0.999880464215328,-3.743419757614652,-3.743419757614652,-3.743419757614652
 2006-12-01T02:00:00,0.0,0.0,0.0,12.74495150121936,12.74495150121936,0.0,1.0,0.0,0.0,0.0,-3.633890914237024,-3.633890914237024,0.0,48.4426249963977,0.0,0.9993904770741276,-3.6474392271352456,-3.6474392271352456,-3.6474392271352456
 2006-12-01T03:00:00,0.0,0.0,0.0,12.74495150121936,12.74495150121936,0.0,1.0,0.0,0.0,0.0,-3.537887928437869,-3.537887928437869,0.0,48.44262499639772,0.0,0.9988742139754918,-3.551431721181848,-3.551431721181848,-3.551431721181848
 2006-12-01T04:00:00,0.0,0.0,0.0,12.74495150121936,12.74495150121936,0.0,1.0,0.0,0.0,0.0,-3.4419940301485465,-3.4419940301485465,0.0,48.44262499639772,0.0,0.9983579508768556,-3.455542251228651,-3.455542251228651,-3.455542251228651
 2006-12-01T05:00:00,17.96283579271154,64666.20885376155,181684.0165779331,12.643351486847443,12.643076095824222,0.7279718882033905,1.0,0.0,0.0,0.0,-3.345918565098082,-3.345918565098082,0.0,48.4426249963977,0.0,0.9978416877782196,-3.359528895069822,-3.359528895069822,-3.359528895069822
 2006-12-01T06:00:00,0.0,0.0,0.0,12.744350808427155,12.744350808427155,0.0,1.0,0.0,0.0,0.0,-3.2511837344979573,-3.2511837344979573,0.0,48.44262499639771,0.0,0.9973254246795836,-3.264851356942986,-3.264851356942986,-3.264851356942986
 2006-12-01T07:00:00,0.0,0.0,0.0,12.744350808427155,12.744350808427155,0.0,1.0,0.0,0.0,0.0,-3.1609700094087505,-3.1609700094087505,0.0,48.44262499639771,0.0,0.996809161580948,-3.1745769782625946,-3.1745769782625946,-3.1745769782625946
 2006-12-01T08:00:00,0.0,0.0,0.0,12.744350808427162,12.744350808427162,0.0,0.0,0.0,0.0,0.0,-3.067699783552911,-3.067699783552911,0.0,48.44262499639773,0.0,0.9962928984823122,-3.0813059355044747,-3.0813059355044747,-3.0813059355044747
 2006-12-01T09:00:00,1237.6410952373162,4455507.942854339,12531178.23556584,9.21802957610742,9.199035059066883,25.47901608711867,0.0,0.0,0.0,0.0,-2.9481004368096566,-2.9481004368096566,0.0,48.44262499639771,0.0,0.995776635383676,-2.977145882836332,-2.977145882836332,-2.977145882836332
 2006-12-01T10:00:00,11808.344205054824,42510039.13819736,119806247.47472668,6.848275783695738,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-2.173201643509054,-2.173201643509054,0.0,48.44262499639771,0.0,0.9952603722850398,-2.3512882678429823,-2.3512882678429823,-2.3512882678429823
 2006-12-01T11:00:00,20347.918190584965,73252505.48610586,206487338.53139365,6.9796851984251225,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-0.6824958685510459,-0.6824958685510459,0.0,48.44262499639771,0.0,0.994744109186404,-0.9482756785755037,-0.9482756785755037,-0.9482756785755037
 2006-12-01T12:00:00,23838.944297589795,85820199.47132325,242069732.25495696,7.033631508727038,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,1.2278231620943596,1.2278231620943596,0.0,48.44262499639771,0.0,0.994227846087768,0.8975290855607404,0.8975290855607404,0.8975290855607404
 2006-12-01T13:00:00,30648.267002651588,110333761.20954572,309745657.0158144,7.136241059852591,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,3.604668751274843,3.604668751274843,0.0,48.44262499639771,0.0,0.9937115829891322,3.180779184873312,3.180779184873312,3.180779184873312
 2006-12-01T14:00:00,35943.69462175307,129397300.63831106,362840436.41286033,7.216746962962707,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.458871665252365,6.458871665252365,0.0,48.44262499639771,0.7224461796527949,0.9918664274956902,6.046969421083522,5.940310536301396,3.707035630788964
 2006-12-01T15:00:00,37302.74825179016,134289893.7064446,376559660.8114759,7.237549794495849,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.301353205721594,7.301353205721594,0.0,48.44262499639771,3.969494886900837,0.9637902181848874,7.29792392282888,6.700051102458655,0.0017061254473754
 2006-12-01T16:00:00,39595.59117839525,142544128.24222288,399705198.210184,7.27264674483854,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.236376888275584,7.236376888275584,0.0,48.44262499639772,4.251495540011631,0.9224838948919124,7.235660698205943,6.598378152167755,0.0326643110578891
 2006-12-01T17:00:00,32731.010648327283,117831638.3339782,330409389.2642197,7.167572222382563,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.227751160019435,7.227751160019435,0.0,48.44262499639771,3.658965540492256,0.8852228190935619,7.247289778875455,6.699998405794602,0.0035683044551976
 2006-12-01T18:00:00,24861.389636274555,89501002.69058838,251785936.8524256,7.048363047799015,6.66666666666669,43.67831329220344,0.0,30111.65548660733,108401959.75178637,304556947.3021346,7.1838537649119685,6.7,48.44262499639771,48.44262499639771,0.0,0.8708205903874052,6.781195158690358,6.781195158690358,6.781195158690358
 2006-12-01T19:00:00,23405.53886485015,84259939.91346055,237557774.5917564,7.026790711342698,6.66666666666669,43.67831329220344,0.0,23531.526102173382,84713493.96782419,239111723.57984024,7.079931217270661,6.7,48.44262499639771,48.44262499639771,0.0,0.8703043272887689,6.7,6.7,6.7
 2006-12-01T20:00:00,25445.91094353496,91605279.39672583,258194677.8992087,7.058079164938431,6.66666666666669,43.67831329220344,0.0,25555.13655431003,91998491.5955161,259804376.2599603,7.112799822071843,6.7,48.44262499639771,48.44262499639771,0.0,0.869788064190133,6.7,6.7,6.7
 2006-12-01T21:00:00,0.0,0.0,0.0,13.12083658461795,13.12083658461795,0.0,1.0,80504.2185726136,289815186.86140895,1471499497.161028,-1.066128773035364,-3.415546732707632,48.44262499639771,48.44262499639771,0.0,0.8662832632268982,-1.7384750263612254,-1.3304639269236886,-1.3304639269236886
 2006-12-01T22:00:00,0.0,0.0,0.0,13.120836584617948,13.120836584617948,0.0,1.0,52502.53070434867,189009110.5356553,530226572.75154686,-2.950769830339689,-3.8,48.44262499639771,48.44262499639771,0.0,0.9306845672694158,-3.8,-2.9767117646518693,-2.9767117646518693
 2006-12-01T23:00:00,0.0,0.0,0.0,13.120836584617946,13.120836584617946,0.0,1.0,31646.747484434964,113928290.9439659,316935908.160314,-3.292238808336593,-3.8,48.4426249963977,48.4426249963977,0.0,0.9729771211059716,-3.8,-3.316216980681247,-3.316216980681247
 2006-12-02T00:00:00,0.0,0.0,0.0,13.120836584617946,13.120836584617946,0.0,1.0,14777.214654193878,53197972.75509799,148361946.42206758,-3.554170840283423,-3.79190642096528,40.36885416366476,48.4426249963977,0.0,0.9958540337496412,-3.8,-3.579875341251047,-3.579875341251047
 2006-12-02T01:00:00,279.46948656118946,1006090.1516202826,2831533.644073464,11.864832535360598,11.860540573528905,8.49300536237289,1.0,0.0,0.0,0.0,-3.703322161465565,-3.703322161465565,0.0,48.44262499639771,0.0,0.999979741074636,-3.7176994131544734,-3.7176994131544734,-3.7176994131544734
 2006-12-02T02:00:00,0.0,0.0,0.0,13.081863329230972,13.081863329230972,0.0,1.0,0.0,0.0,0.0,-3.609498344474988,-3.609498344474988,0.0,48.44262499639772,0.0,0.9995950478248178,-3.6230464007200784,-3.6230464007200784,-3.6230464007200784
 2006-12-02T03:00:00,18.391150870426447,66208.1431335352,185883.5884190368,12.975152929397362,12.974871172756886,0.7279718882033905,1.0,0.0,0.0,0.0,-3.5137530743285765,-3.5137530743285765,0.0,48.4426249963977,0.0,0.9990787847261812,-3.527358325996888,-3.527358325996888,-3.527358325996888
 2006-12-02T04:00:00,0.0,0.0,0.0,13.080419087270812,13.080419087270812,0.0,1.0,0.0,0.0,0.0,-3.4179884948092614,-3.4179884948092614,0.0,48.44262499639773,0.0,0.998562521627546,-3.431530725259832,-3.431530725259832,-3.431530725259832
 2006-12-02T05:00:00,0.0,0.0,0.0,13.080419087270805,13.080419087270805,0.0,1.0,0.0,0.0,0.0,-3.3219392115458874,-3.3219392115458874,0.0,48.4426249963977,0.0,0.9980462585289092,-3.3354801832313226,-3.3354801832313226,-3.3354801832313226
 2006-12-02T06:00:00,0.0,0.0,0.0,13.08041908727081,13.08041908727081,0.0,1.0,0.0,0.0,0.0,-3.2258622814951625,-3.2258622814951625,0.0,48.44262499639771,0.0,0.9975299954302737,-3.23940077842265,-3.23940077842265,-3.23940077842265
 2006-12-02T07:00:00,0.0,0.0,0.0,13.080419087270812,13.080419087270812,0.0,1.0,0.0,0.0,0.0,-3.129771121777756,-3.129771121777756,0.0,48.44262499639772,0.0,0.997013732331638,-3.143308315326863,-3.143308315326863,-3.143308315326863
 2006-12-02T08:00:00,0.0,0.0,0.0,13.08041908727081,13.08041908727081,0.0,0.0,0.0,0.0,0.0,-3.033662768873367,-3.033662768873367,0.0,48.44262499639773,0.0,0.996497469233002,-3.047198268648607,-3.047198268648607,-3.047198268648607
 2006-12-02T09:00:00,0.0,0.0,0.0,13.080419087270814,13.080419087270814,0.0,0.0,0.0,0.0,0.0,-2.9375650124770445,-2.9375650124770445,0.0,48.44262499639773,0.0,0.9959812061343664,-2.9511000739490405,-2.9511000739490405,-2.9511000739490405
 2006-12-02T10:00:00,0.0,0.0,0.0,13.08041908727081,13.08041908727081,0.0,0.0,0.0,0.0,0.0,-2.8414998102391955,-2.8414998102391955,0.0,48.44262499639771,0.0,0.99546494303573,-2.855034158105864,-2.855034158105864,-2.855034158105864
 2006-12-02T11:00:00,103.55282040493796,372790.15345777554,1046291.301279653,12.48751252056536,12.48592658409322,4.0442882677966265,0.0,0.0,0.0,0.0,-2.745190618516724,-2.745190618516724,0.0,48.44262499639774,0.0,0.9949486799370946,-2.759008621478506,-2.759008621478506,-2.759008621478506
 2006-12-02T12:00:00,1351.943416769668,4866996.300370801,13670436.138400124,7.7510996838232415,7.730378383563971,36.39859441016955,0.0,0.0,0.0,0.0,-2.6342274228429576,-2.6342274228429576,0.0,48.44262499639773,0.0,0.9944324168384584,-2.655729182648651,-2.655729182648651,-2.655729182648651
 2006-12-02T13:00:00,2483.6735040086173,8941224.614431018,25110042.07920056,6.704728019239634,6.666666666666692,43.67831329220345,-1.0,0.0,0.0,0.0,-2.446252304064035,-2.446252304064035,0.0,48.44262499639773,0.0,0.9939161537398224,-2.480706550423104,-2.480706550423104,-2.480706550423104
 2006-12-02T14:00:00,2405.02005623366,8658072.202441178,24331963.52856482,7.646859855859673,7.609977841854623,36.39859441016952,-1.0,0.0,0.0,0.0,-2.1897108645847454,-2.1897108645847454,0.0,48.4426249963977,0.0,0.993399890641186,-2.225422311226665,-2.225422311226665,-2.225422311226665
 2006-12-02T15:00:00,2298.053763729727,8272993.549427018,23245416.60617729,7.635023669710229,7.599788679621991,36.39859441016953,-1.0,0.0,0.0,0.0,-1.9597060890854952,-1.9597060890854952,0.0,48.44262499639771,0.0,0.9928836275425502,-1.994407015031881,-1.994407015031881,-1.994407015031881
 2006-12-02T16:00:00,931.1814514395415,3352253.2251823503,9425362.723632406,9.454142705062,9.43985596810874,21.83915664610172,-1.0,0.0,0.0,0.0,-1.7791397227695114,-1.7791397227695114,0.0,48.4426249963977,0.0,0.9923673644439144,-1.798920361611141,-1.798920361611141,-1.798920361611141
 2006-12-02T17:00:00,876.5658922074686,3155637.211946886,8866067.002467114,9.731262769647982,9.717823774694232,19.41258368542375,-1.0,0.0,0.0,0.0,-1.6343154005523737,-1.6343154005523737,0.0,48.44262499639774,0.0,0.9918511013452784,-1.6545695365078814,-1.6545695365078814,-1.6545695365078814
 2006-12-02T18:00:00,0.0,0.0,0.0,12.158013120386531,12.158013120386531,0.0,0.0,0.0,0.0,0.0,-1.5395007178468345,-1.5395007178468345,0.0,48.44262499639774,0.0,0.9913348382466428,-1.5530245091241617,-1.5530245091241617,-1.5530245091241617
 2006-12-02T19:00:00,0.0,0.0,0.0,12.158013120386528,12.158013120386528,0.0,0.0,0.0,0.0,0.0,-1.443803775266029,-1.443803775266029,0.0,48.44262499639772,0.0,0.9908185751480068,-1.457331330972866,-1.457331330972866,-1.457331330972866
 2006-12-02T20:00:00,0.0,0.0,0.0,12.158013120386522,12.158013120386522,0.0,0.0,0.0,0.0,0.0,-1.3481168030818207,-1.3481168030818207,0.0,48.44262499639771,0.0,0.9903023120493706,-1.3616386697952236,-1.3616386697952236,-1.3616386697952236
 2006-12-02T21:00:00,0.0,0.0,0.0,12.15801312038653,12.15801312038653,0.0,1.0,0.0,0.0,0.0,-1.2524885773895365,-1.2524885773895365,0.0,48.44262499639773,0.0,0.989786048950735,-1.2660159458834608,-1.2660159458834608,-1.2660159458834608
 2006-12-02T22:00:00,0.0,0.0,0.0,12.158013120386522,12.158013120386522,0.0,1.0,0.0,0.0,0.0,-1.1568736975505745,-1.1568736975505745,0.0,48.4426249963977,0.0,0.9892697858520986,-1.1703946522264683,-1.1703946522264683,-1.1703946522264683
 2006-12-02T23:00:00,0.0,0.0,0.0,12.15801312038653,12.15801312038653,0.0,1.0,0.0,0.0,0.0,-1.0612743559466524,-1.0612743559466524,0.0,48.44262499639775,0.0,0.9887535227534632,-1.0747992743483226,-1.0747992743483226,-1.0747992743483226
 2006-12-03T00:00:00,0.0,0.0,0.0,12.158013120386528,12.158013120386528,0.0,1.0,0.0,0.0,0.0,-0.9656402551926552,-0.9656402551926552,0.0,48.44262499639773,0.0,0.9882372596548272,-0.9791576103013968,-0.9791576103013968,-0.9791576103013968
 2006-12-03T01:00:00,0.0,0.0,0.0,12.158013120386528,12.158013120386528,0.0,1.0,0.0,0.0,0.0,-0.8700312875460848,-0.8700312875460848,0.0,48.44262499639773,0.0,0.9877209965561908,-0.8835540442384682,-0.8835540442384682,-0.8835540442384682
 2006-12-03T02:00:00,21.41334723548692,77088.05004775267,217020.5137634558,12.056638938051131,12.056309984920304,0.8088576535593252,1.0,0.0,0.0,0.0,-0.7743398494979231,-0.7743398494979231,0.0,48.44262499639775,0.0,0.9872047334575552,-0.787935344282736,-0.787935344282736,-0.787935344282736
 2006-12-03T03:00:00,0.0,0.0,0.0,12.15798480850215,12.15798480850215,0.0,1.0,0.0,0.0,0.0,-0.6786427268597758,-0.6786427268597758,0.0,48.44262499639774,0.0,0.9866884703589196,-0.6921537282061928,-0.6921537282061928,-0.6921537282061928
 2006-12-03T04:00:00,0.0,0.0,0.0,12.15798480850215,12.15798480850215,0.0,1.0,0.0,0.0,0.0,-0.5827885947942834,-0.5827885947942834,0.0,48.44262499639774,0.0,0.9861722072602837,-0.5962977468890539,-0.5962977468890539,-0.5962977468890539
 2006-12-03T05:00:00,0.0,0.0,0.0,12.157984808502144,12.157984808502144,0.0,1.0,0.0,0.0,0.0,-0.4869541999291815,-0.4869541999291815,0.0,48.44262499639773,0.0,0.9856559441616474,-0.5004632854377292,-0.5004632854377292,-0.5004632854377292
 2006-12-03T06:00:00,0.0,0.0,0.0,12.15798480850214,12.15798480850214,0.0,1.0,0.0,0.0,0.0,-0.3911260424818887,-0.3911260424818887,0.0,48.4426249963977,0.0,0.9851396810630108,-0.4046334175820056,-0.4046334175820056,-0.4046334175820056
 2006-12-03T07:00:00,0.0,0.0,0.0,12.15798480850215,12.15798480850215,0.0,1.0,0.0,0.0,0.0,-0.2953111170414217,-0.2953111170414217,0.0,48.44262499639774,0.0,0.9846234179643756,-0.30881778792224,-0.30881778792224,-0.30881778792224
 2006-12-03T08:00:00,0.0,0.0,0.0,12.15798480850214,12.15798480850214,0.0,0.0,0.0,0.0,0.0,-0.199488171928889,-0.199488171928889,0.0,48.4426249963977,0.0,0.9841071548657389,-0.2129929867572228,-0.2129929867572228,-0.2129929867572228
 2006-12-03T09:00:00,0.0,0.0,0.0,12.15798480850215,12.15798480850215,0.0,0.0,0.0,0.0,0.0,-0.1036672119298444,-0.1036672119298444,0.0,48.44262499639774,0.0,0.9835908917671036,-0.1171711483518211,-0.1171711483518211,-0.1171711483518211
 2006-12-03T10:00:00,0.0,0.0,0.0,12.157984808502142,12.157984808502142,0.0,0.0,0.0,0.0,0.0,-0.0078535881586135,-0.0078535881586135,0.0,48.44262499639771,0.0,0.9830746286684672,-0.0213567813653311,-0.0213567813653311,-0.0213567813653311
 2006-12-03T11:00:00,0.0,0.0,0.0,12.157984808502142,12.157984808502142,0.0,0.0,0.0,0.0,0.0,0.087693320427829,0.087693320427829,0.0,48.44262499639771,0.0,0.9825583655698312,0.0741778109000011,0.0741778109000011,0.0741778109000011
 2006-12-03T12:00:00,800.680246251714,2882448.88650617,8102382.343820223,8.50632637502585,8.494045024700936,29.11887552813563,0.0,0.0,0.0,0.0,0.189560888749549,0.189560888749549,0.0,48.44262499639772,0.0,0.9820421024711956,0.1730461669650908,0.1730461669650908,0.1730461669650908
 2006-12-03T13:00:00,1313.189567608448,4727482.443390412,13304324.310876835,8.49964396563849,8.479477579512851,29.11887552813563,-1.0,0.0,0.0,0.0,0.3225996568585358,0.3225996568585358,0.0,48.44262499639772,0.0,0.9815258393725594,0.298773772490632,0.298773772490632,0.298773772490632
 2006-12-03T14:00:00,792.9829803852855,2854738.7293870267,8021495.25790492,10.29205255271664,10.279893736529104,14.559437764067818,-1.0,0.0,0.0,0.0,0.4784985989087786,0.4784985989087786,0.0,48.44262499639772,0.0,0.9810095762739236,0.4586242248826839,0.4586242248826839,0.4586242248826839
 2006-12-03T15:00:00,2130.0361783634794,7668130.242108524,21581411.547153007,7.600706756751244,7.567994070295215,36.39859441016953,-1.0,0.0,0.0,0.0,0.6618928698289593,0.6618928698289593,0.0,48.44262499639771,0.0,0.9804933131752874,0.6283513366078407,0.6283513366078407,0.6283513366078407
 2006-12-03T16:00:00,2723.3650258553744,9804114.093079347,27566242.738400564,7.609802308917959,7.568017677727609,36.39859441016954,-1.0,0.0,0.0,0.0,0.911165788811492,0.911165788811492,0.0,48.44262499639772,0.0,0.9799770500766516,0.8702947174766161,0.8702947174766161,0.8702947174766161
 2006-12-03T17:00:00,1382.0151757001977,4975254.632520712,13981435.447248615,8.182290161754068,8.161097414116428,31.545448488813587,-1.0,0.0,0.0,0.0,1.1280584558589573,1.1280584558589573,0.0,48.44262499639772,0.0,0.9794607869780156,1.1045257879467223,1.1045257879467223,1.1045257879467223
 2006-12-03T18:00:00,469.3008246682264,1689482.9688056144,4752333.11180327,10.102171659854209,10.094968208981948,15.7727242444068,0.0,0.0,0.0,0.0,1.2598503716378506,1.2598503716378506,0.0,48.44262499639772,0.0,0.9789445238793796,1.2448596797001052,1.2448596797001052,1.2448596797001052
 2006-12-03T19:00:00,0.0,0.0,0.0,12.030193741521048,12.030193741521048,0.0,0.0,0.0,0.0,0.0,1.3589872416560551,1.3589872416560551,0.0,48.44262499639772,0.0,0.9784282607807436,1.3454861121167871,1.3454861121167871,1.3454861121167871
 2006-12-03T20:00:00,0.0,0.0,0.0,12.030193741521046,12.030193741521046,0.0,0.0,0.0,0.0,0.0,1.4543007183963663,1.4543007183963663,0.0,48.44262499639772,0.0,0.9779119976821078,1.4408040464345195,1.4408040464345195,1.4408040464345195
 2006-12-03T21:00:00,0.0,0.0,0.0,12.030193741521046,12.030193741521046,0.0,1.0,0.0,0.0,0.0,1.5494724483630715,1.5494724483630715,0.0,48.44262499639771,0.0,0.9773957345834716,1.53596856971053,1.53596856971053,1.53596856971053
 2006-12-03T22:00:00,0.0,0.0,0.0,12.030193741521046,12.030193741521046,0.0,1.0,0.0,0.0,0.0,1.6446327690100813,1.6446327690100813,0.0,48.44262499639772,0.0,0.976879471484836,1.6311361032614455,1.6311361032614455,1.6311361032614455
 2006-12-03T23:00:00,0.0,0.0,0.0,12.030193741521046,12.030193741521046,0.0,1.0,0.0,0.0,0.0,1.7397540011128092,1.7397540011128092,0.0,48.44262499639771,0.0,0.9763632083861998,1.726252124441453,1.726252124441453,1.726252124441453
 2006-12-04T00:00:00,0.0,0.0,0.0,12.030193741521046,12.030193741521046,0.0,1.0,0.0,0.0,0.0,1.8349495141590912,1.8349495141590912,0.0,48.44262499639772,0.0,0.975846945287564,1.8214575834094155,1.8214575834094155,1.8214575834094155
 2006-12-04T01:00:00,0.0,0.0,0.0,12.030193741521046,12.030193741521046,0.0,1.0,0.0,0.0,0.0,1.9302229515985216,1.9302229515985216,0.0,48.44262499639772,0.0,0.975330682188928,1.916729279166528,1.916729279166528,1.916729279166528
