Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-04T02:00:00,0.0,0.0,0.0,12.030193741521046,12.030193741521046,0.0,1.0,0.0,0.0,0.0,2.025693024971555,2.025693024971555,0.0,48.44262499639772,0.0,0.974814419090292,2.012210826559606,2.012210826559606,2.012210826559606
 2006-12-04T03:00:00,0.0,0.0,0.0,12.030193741521046,12.030193741521046,0.0,1.0,0.0,0.0,0.0,2.121283588127286,2.121283588127286,0.0,48.44262499639771,0.0,0.974298155991656,2.107799510470976,2.107799510470976,2.107799510470976
 2006-12-04T04:00:00,0.0,0.0,0.0,12.030193741521046,12.030193741521046,0.0,1.0,0.0,0.0,0.0,2.216788875748838,2.216788875748838,0.0,48.44262499639771,0.0,0.97378189289302,2.2033067873424064,2.2033067873424064,2.2033067873424064
 2006-12-04T05:00:00,0.0,0.0,0.0,12.030193741521051,12.030193741521051,0.0,1.0,0.0,0.0,0.0,2.312330246492406,2.312330246492406,0.0,48.44262499639774,0.0,0.9732656297943846,2.298848679030072,2.298848679030072,2.298848679030072
 2006-12-04T06:00:00,0.0,0.0,0.0,12.030193741521046,12.030193741521046,0.0,1.0,0.0,0.0,0.0,2.406786128514296,2.406786128514296,0.0,48.44262499639771,0.0,0.9727493666957482,2.3931861758196704,2.3931861758196704,2.3931861758196704
 2006-12-04T07:00:00,0.0,0.0,0.0,12.030193741521046,12.030193741521046,0.0,1.0,0.0,0.0,0.0,2.496636064852486,2.496636064852486,0.0,48.44262499639771,0.0,0.9722331035971122,2.483091436126005,2.483091436126005,2.483091436126005
 2006-12-04T08:00:00,0.0,0.0,0.0,12.030193741521048,12.030193741521048,0.0,0.0,0.0,0.0,0.0,2.5894879232316343,2.5894879232316343,0.0,48.44262499639772,0.0,0.9717168404984764,2.575943528382341,2.575943528382341,2.575943528382341
 2006-12-04T09:00:00,4290.925031584164,15447330.11370299,43393869.149941854,7.626364834448963,7.560587845809082,36.39859441016952,0.0,0.0,0.0,0.0,2.798459979450014,2.798459979450014,0.0,48.4426249963977,0.0,0.97120057739984,2.732567923488349,2.732567923488349,2.732567923488349
 2006-12-04T10:00:00,18567.059318674823,66841413.547229365,188585201.24378872,6.952544681406418,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,3.998826477761855,3.998826477761855,0.0,48.44262499639771,0.0,0.9706843143012044,3.740146380923911,3.740146380923911,3.740146380923911
 2006-12-04T11:00:00,29686.870761535585,106872734.7415281,300261080.42013353,7.121860631223125,6.66666666666669,43.67831329220344,0.0,9713.465926970368,34968477.33709332,98209329.10819224,6.302765279406561,6.146730795204648,16.147541665465905,48.44262499639771,0.0,0.9701680512025684,5.880944743969509,5.880944743969509,5.880944743969509
 2006-12-04T12:00:00,35257.767516292435,126927963.0586528,355916215.2688792,7.206247757443922,6.66666666666669,43.67831329220344,0.0,35437.9982425198,127576793.67307128,357811831.43325645,7.268453735342675,6.7,48.44262499639771,48.44262499639771,0.0,0.9696517881039324,6.7,6.7,6.7
 2006-12-04T13:00:00,39404.02999332756,141854507.9759792,397771447.5281476,7.269714480802262,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.335017486869751,7.335017486869751,0.0,48.44262499639771,3.4682140964802914,0.952635399084284,7.2244947193003854,6.699968779284181,1.1194700802720103
 2006-12-04T14:00:00,42596.21701907768,153346381.26867962,429995584.35446215,7.318578951976694,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.386321991787942,7.386321991787942,0.0,48.44262499639771,4.4682824297714845,0.910178084677983,7.379723836992388,6.699974127397275,0.0103864382986246
 2006-12-04T15:00:00,44547.05760060303,160369407.36217088,449688714.2739499,7.34844229882447,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.417692870005716,7.417692870005716,0.0,48.44262499639771,4.674939663607529,0.8650736604173418,7.413084196119134,6.699989939724112,0.0238959303976482
 2006-12-04T16:00:00,46210.3780907022,166357361.12652788,466479418.147691,7.373904850599952,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.444427350769854,7.444427350769854,0.0,48.44262499639772,4.881147555710483,0.8177084584895762,7.445517581983239,6.699995453562837,0.0468292737297021
 2006-12-04T17:00:00,40049.82362125642,144179365.03652313,404290533.6781991,7.279599962899169,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.345346198301001,7.345346198301001,0.0,48.44262499639771,4.384397722159785,0.7722883096690906,7.363095421232501,6.6999512007648425,0.0372618949968213
 2006-12-04T18:00:00,33278.253632388754,119801713.07659952,335933637.2651632,7.175948612648416,6.66666666666669,43.67831329220344,0.0,38687.52625981999,139275094.53535196,401630915.0965686,7.337998583424954,6.7,48.44262499639771,48.44262499639771,0.0,0.754743370651635,6.801309667604953,6.801309667604953,6.801309667604953
 2006-12-04T19:00:00,30084.40168199567,108303846.0551844,303709964.0559456,7.127089191780098,6.66666666666669,43.67831329220344,0.0,30248.508182820417,108894629.45815349,305425333.36416805,7.18525877415765,6.7,48.44262499639771,48.44262499639771,0.0,0.754227107552999,6.7,6.7,6.7
 2006-12-04T20:00:00,28556.04502554703,102801762.09196933,288561141.8723148,7.104120317801631,6.66666666666669,43.67831329220344,0.0,28719.14311535321,103388915.21527158,290239196.1885146,7.161139701056881,6.7,48.44262499639771,48.44262499639771,0.0,0.7537108444543631,6.7,6.7,6.7
 2006-12-04T21:00:00,0.0,0.0,0.0,13.179306409762702,13.179306409762702,0.0,1.0,81996.51705497691,295187461.3979169,1662340307.2795248,-0.7198349763073608,-3.3740431138855373,48.44262499639771,48.44262499639771,0.0,0.7603579056314619,-1.687095584995892,-0.9735760586331256,-0.9735760586331256
 2006-12-04T22:00:00,0.0,0.0,0.0,13.179306409762702,13.179306409762702,0.0,1.0,59738.7313542964,215059432.87546703,805027086.3992928,-2.511107095081247,-3.8,48.44262499639771,48.44262499639771,0.0,0.8494136396400752,-3.8,-2.5357962188664467,-2.5357962188664467
 2006-12-04T23:00:00,0.0,0.0,0.0,13.179306409762702,13.179306409762702,0.0,1.0,55735.159947822925,200646575.8121625,576818492.2293764,-2.876203531607769,-3.8,48.44262499639771,48.44262499639771,0.0,0.9196026530543944,-3.8,-2.902222253425212,-2.902222253425212
 2006-12-05T00:00:00,0.0,0.0,0.0,13.179306409762702,13.179306409762702,0.0,1.0,35469.24956846417,127689298.446471,354703432.5301692,-3.231760697589125,-3.8,48.44262499639771,48.44262499639771,0.0,0.9663216718870704,-3.8,-3.2562874752697426,-3.2562874752697426
 2006-12-05T01:00:00,0.0,0.0,0.0,13.179306409762702,13.179306409762702,0.0,1.0,19186.609627576632,69071794.65927589,192720920.85062188,-3.491190546880434,-3.8,48.44262499639771,48.44262499639771,0.0,0.9928923862638768,-3.8,-3.5127022096955387,-3.5127022096955387
 2006-12-05T02:00:00,0.0,0.0,0.0,13.179306409762704,13.179306409762704,0.0,1.0,0.0,0.0,0.0,-3.741304250081036,-3.741304250081036,0.0,48.44262499639772,0.0,0.9997797545374548,-3.7608860517769926,-3.7608860517769926,-3.7608860517769926
 2006-12-05T03:00:00,0.0,0.0,0.0,13.179306409762704,13.179306409762704,0.0,1.0,0.0,0.0,0.0,-3.6572249708176976,-3.6572249708176976,0.0,48.44262499639771,0.0,0.9992634914388188,-3.670898370322872,-3.670898370322872,-3.670898370322872
 2006-12-05T04:00:00,0.0,0.0,0.0,13.179306409762704,13.179306409762704,0.0,1.0,0.0,0.0,0.0,-3.566762743497247,-3.566762743497247,0.0,48.44262499639771,0.0,0.9987472283401828,-3.580491381566913,-3.580491381566913,-3.580491381566913
 2006-12-05T05:00:00,1598.0608527287757,5753019.069823592,16173417.448308248,7.869507091629582,7.844991799476756,35.670622521966145,1.0,0.0,0.0,0.0,-3.436113145310088,-3.436113145310088,0.0,48.44262499639772,0.0,0.998230965241547,-3.46152307955826,-3.46152307955826,-3.46152307955826
 2006-12-05T06:00:00,2073.004556830529,7462816.404589904,20967870.09703213,6.698449324575342,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-3.2585785650302816,-3.2585785650302816,0.0,48.44262499639771,0.0,0.9977147021429108,-3.2871544080054886,-3.2871544080054886,-3.2871544080054886
 2006-12-05T07:00:00,0.0,0.0,0.0,12.707719662444733,12.707719662444733,0.0,1.0,0.0,0.0,0.0,-3.1480586397071684,-3.1480586397071684,0.0,48.44262499639771,0.0,0.9971984390442749,-3.1615730861176363,-3.1615730861176363,-3.1615730861176363
 2006-12-05T08:00:00,9150.784891618216,32942825.609825566,92854780.5090502,6.908104979424922,6.767350883262992,42.95034140400006,0.0,0.0,0.0,0.0,-2.725268327744025,-2.725268327744025,0.0,48.44262499639773,0.0,0.9966821759456392,-2.858768874517025,-2.858768874517025,-2.858768874517025
 2006-12-05T09:00:00,21949.09725185535,79016750.10667926,222881178.9369389,7.004539992387845,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-1.089870381573834,-1.089870381573834,0.0,48.44262499639771,0.0,0.9961659128470032,-1.3928423372341652,-1.3928423372341652,-1.3928423372341652
 2006-12-05T10:00:00,34835.31800543104,125407144.81955174,351688986.12638634,7.199838556590964,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,1.6895654722660092,1.6895654722660092,0.0,48.44262499639771,0.0,0.995649649748367,1.2140355677644952,1.2140355677644952,1.2140355677644952
 2006-12-05T11:00:00,42753.22337965534,153911604.16675925,431580514.8128109,7.32098257407613,6.66666666666669,43.67831329220344,0.0,1851.771292740928,6666376.653867342,18769404.49934547,5.327433133258246,5.297605254628585,8.073770832732952,48.44262499639771,0.0,0.995133386649731,4.733747455366251,4.733747455366251,4.733747455366251
 2006-12-05T12:00:00,48989.26596003957,176361357.45614243,494531428.3225872,7.416446087501497,6.66666666666669,43.67831329220344,0.0,48508.35728069678,174630086.2105084,489810412.650444,7.478030233479153,6.7,48.44262499639771,48.44262499639771,0.0,0.9946171235510952,6.7,6.7,6.7
 2006-12-05T13:00:00,56658.84464517498,203971840.7226299,571953443.6858363,7.533862495750731,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.612352310238092,7.612352310238092,0.0,48.44262499639771,4.810061032143158,0.970459903036946,7.452600763464315,6.699999904464828,1.1367309602550917
 2006-12-05T14:00:00,60808.966981771846,218912281.13437867,613847640.0288645,7.597401915160524,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.679027784924737,7.679027784924737,0.0,48.44262499639771,6.201249340023158,0.9096233858566208,7.673606249041909,6.699980676182494,0.0678205239908065
 2006-12-05T15:00:00,58384.75862972709,210185131.0670176,589376009.4503182,7.560286295937094,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.639936750894189,7.639936750894189,0.0,48.44262499639771,6.117766203470222,0.8472336658717374,7.652680488614384,6.699861059453437,0.1084806855701049
 2006-12-05T16:00:00,54608.43135738018,196590352.8865686,551255158.2146499,7.50247091817467,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.579378703771773,7.579378703771773,0.0,48.44262499639771,5.770505130114272,0.7883933712494099,7.589228364303119,6.699983770243196,0.1245804590651058
 2006-12-05T17:00:00,47642.413063122825,171512687.02724218,480935366.5364,7.395827260129177,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.4674475038006065,7.4674475038006065,0.0,48.44262499639771,5.147001973046829,0.7349066532469566,7.484700405529213,6.699984421020097,0.0999069940578794
 2006-12-05T18:00:00,43048.960089729626,154976256.32302666,434565885.0724867,7.325509516394419,6.66666666666669,43.67831329220344,0.0,47302.69981864237,170289719.34711257,513309232.4174072,7.515291299436771,6.7,48.44262499639771,48.44262499639771,0.0,0.714131195126174,6.821498022665196,6.821498022665196,6.821498022665196
 2006-12-05T19:00:00,43593.806749839656,156937704.29942277,440065942.92721736,7.333849889956141,6.66666666666669,43.67831329220344,0.0,43791.781787440086,157650414.43478435,442158653.81426406,7.402382437057564,6.7,48.44262499639771,48.44262499639771,0.0,0.7136149320275381,6.7,6.7,6.7
 2006-12-05T20:00:00,44814.896759985626,161333628.33594826,452392467.4217975,7.35254241015267,6.66666666666669,43.67831329220344,0.0,45015.8865822882,162057191.6962375,454518245.1833657,7.422004992182298,6.7,48.44262499639771,48.44262499639771,0.0,0.7130986689289021,6.7,6.7,6.7
 2006-12-05T21:00:00,0.0,0.0,0.0,13.614471667134405,13.614471667134405,0.0,1.0,82421.84442849467,296718639.9425808,1699882454.587197,-0.6440396963426546,-3.3581843152877284,48.44262499639771,48.44262499639771,0.0,0.7218853809236278,-1.6762558832427494,-0.8952483186843131,-0.8952483186843131
 2006-12-05T22:00:00,0.0,0.0,0.0,13.614471667134405,13.614471667134405,0.0,1.0,59738.7313542964,215059432.87546703,880161907.4267482,-2.390951499150144,-3.8,48.44262499639771,48.44262499639771,0.0,0.8169375078281579,-3.8,-2.414588369339793,-2.414588369339793
 2006-12-05T23:00:00,0.0,0.0,0.0,13.614471667134405,13.614471667134405,0.0,1.0,59253.67923490782,213313245.2456681,666815324.6477444,-2.7321972950877167,-3.8,48.44262499639771,48.44262499639771,0.0,0.8956022411782437,-3.8,-2.758026704961994,-2.758026704961994
 2006-12-06T00:00:00,0.0,0.0,0.0,13.614471667134405,13.614471667134405,0.0,1.0,43455.47121181866,156439696.36254716,434338860.3165615,-3.1042580985984363,-3.8,48.44262499639771,48.44262499639771,0.0,0.9512049285110616,-3.8,-3.129652408877231,-3.129652408877231
 2006-12-06T01:00:00,0.0,0.0,0.0,13.614471667134405,13.614471667134405,0.0,1.0,24553.891094967566,88394007.94188324,245780161.56827047,-3.4061988798949456,-3.8,48.44262499639771,48.44262499639771,0.0,0.9847337597955836,-3.8,-3.428893454932977,-3.428893454932977
 2006-12-06T02:00:00,0.0,0.0,0.0,13.614471667134405,13.614471667134405,0.0,1.0,7466.481569940371,26879333.651785336,74843259.86355297,-3.651239497758239,-3.7711736176359305,24.221312498198856,48.44262499639771,0.0,0.9993890230203806,-3.7828992940613353,-3.673087161501977,-3.673087161501977
 2006-12-06T03:00:00,0.0,0.0,0.0,13.614471667134405,13.614471667134405,0.0,1.0,0.0,0.0,0.0,-3.6811714370799575,-3.6811714370799575,0.0,48.44262499639771,0.0,1.0,-3.695034664734015,-3.695034664734015,-3.695034664734015
 2006-12-06T04:00:00,0.0,0.0,0.0,13.614471667134405,13.614471667134405,0.0,1.0,0.0,0.0,0.0,-3.5978854158802016,-3.5978854158802016,0.0,48.44262499639771,0.0,1.0,-3.611765612827743,-3.611765612827743,-3.611765612827743
 2006-12-06T05:00:00,5801.223506766586,20884404.624359705,58665261.06984781,8.152594528688871,8.063668708925738,34.94265063376275,1.0,0.0,0.0,0.0,-3.1398666844313534,-3.1398666844313534,0.0,48.44262499639772,0.0,0.9999502011686042,-3.2450702590074685,-3.2450702590074685,-3.2450702590074685
 2006-12-06T06:00:00,25467.83069527052,91684190.50297388,257153736.23064384,7.056501234083769,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.5176019711658515,-1.5176019711658515,0.0,48.44262499639771,0.0,0.9995132050132312,-1.875256975535845,-1.875256975535845,-1.875256975535845
 2006-12-06T07:00:00,25391.857555669703,91410687.20041092,256322917.6573454,7.055241732206475,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,0.5790861834233229,0.5790861834233229,0.0,48.44262499639771,0.0,0.9989969419145956,0.2540967341484178,0.2540967341484178,0.2540967341484178
 2006-12-06T08:00:00,31177.582688022903,112239297.67688242,314728016.3562809,7.143795223470453,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,3.060343441325825,3.060343441325825,0.0,48.44262499639773,0.0,0.9984806788159598,2.632900479516899,2.632900479516899,2.632900479516899
 2006-12-06T09:00:00,35575.62776670049,128072259.96012177,359124915.79869497,7.2111131634460195,6.66666666666669,43.67831329220344,0.0,10107.338987239722,36386420.354063,102124973.73106857,6.1683500050265545,6.006097692676814,16.147541665465905,48.44262499639771,0.0,0.9979644157173236,5.670482947459451,5.670482947459451,5.670482947459451
 2006-12-06T10:00:00,39706.2182975043,142942385.87101552,400821944.62701833,7.2743400623203955,6.66666666666669,43.67831329220344,0.0,39907.77864895634,143668003.13624284,402942492.0425718,7.340117285932879,6.7,48.44262499639771,48.44262499639771,0.0,0.9974481526186876,6.7,6.7,6.7
 2006-12-06T11:00:00,42353.8351291854,152473806.46506745,427548814.4374414,7.314868811909659,6.66666666666669,43.67831329220344,0.0,42560.80127006118,153218884.57222027,429729639.3686369,7.382648443497822,6.7,48.44262499639771,48.44262499639771,0.0,0.9969318895200516,6.7,6.7,6.7
 2006-12-06T12:00:00,49097.959408607705,176752653.87098774,495628654.93573046,7.418110085271285,6.66666666666669,43.67831329220344,0.0,49326.308202223714,177574709.52800536,498039886.5290762,7.491095660647969,6.7,48.44262499639771,48.44262499639771,0.0,0.9964156264214156,6.7,6.7,6.7
 2006-12-06T13:00:00,55818.67341669704,200947224.30010936,563472176.0139824,7.520999359754231,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.599124591502051,7.599124591502051,0.0,48.44262499639771,4.761939150785508,0.9724098729888954,7.44428542099372,6.699997261836969,1.134815387338391
 2006-12-06T14:00:00,58758.63216821482,211531075.8055733,593150146.7307415,7.566010290293714,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.646356146420849,7.646356146420849,0.0,48.44262499639771,6.014848092624593,0.9131128639603416,7.641832652169476,6.69996834398481,0.0561651069514965
 2006-12-06T15:00:00,60902.526551413546,219249095.5850888,614848037.1366645,7.598919264892884,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.680893634964313,7.680893634964313,0.0,48.44262499639771,6.23340877329881,0.8515280382397128,7.672294684427776,6.699955646985632,0.1156641480547053
 2006-12-06T16:00:00,62281.30762939227,224212707.46581224,636540222.7884995,7.631820240771795,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.715437960732562,7.715437960732562,0.0,48.44262499639771,6.529434306676783,0.7872481942139123,7.711637113730824,6.699960381286954,0.2059138684161423
 2006-12-06T17:00:00,60540.292104523694,217945051.57628527,611135450.568661,7.593288318266116,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.675019593063777,7.675019593063777,0.0,48.44262499639771,6.379882321052322,0.723347392910847,7.679040579628004,6.700001004911869,0.2452836784715783
 2006-12-06T18:00:00,62034.46716269397,223324081.78569832,639589285.5495713,7.636445019081774,6.66666666666669,43.67831329220344,0.0,62720.57606849499,225794073.846582,744694100.4122379,7.882466767495276,6.7,48.44262499639771,48.44262499639771,0.0,0.6969791249486917,6.86178054078643,6.86178054078643,6.86178054078643
 2006-12-06T19:00:00,60145.73166621893,216524633.99838817,613842271.3320485,7.597394428746074,6.66666666666669,43.67831329220344,0.0,60333.93569957616,217202168.5184742,616629662.7662022,7.679322811870715,6.7,48.44262499639771,48.44262499639771,0.0,0.6964628618500558,6.7,6.7,6.7
 2006-12-06T20:00:00,56861.66222332706,204701984.00397745,574000824.1608632,7.536967371195369,6.66666666666669,43.67831329220344,0.0,57112.571084038726,205605255.9025394,576656544.1197184,7.615884639656521,6.7,48.44262499639771,48.44262499639771,0.0,0.6959465987514198,6.7,6.7,6.7
 2006-12-06T21:00:00,0.0,0.0,0.0,12.75056335559126,12.75056335559126,0.0,1.0,82733.91077745812,297842078.7988492,1714161559.8259082,-0.6175450504017146,-3.3544890301175934,48.44262499639771,48.44262499639771,0.0,0.7054738934844026,-1.672604525654494,-0.8678404732461013,-0.8678404732461013
 2006-12-06T22:00:00,0.0,0.0,0.0,12.75056335559126,12.75056335559126,0.0,1.0,59738.7313542964,215059432.87546703,908392306.1174704,-2.345811617111163,-3.8,48.44262499639771,48.44262499639771,0.0,0.802703776153728,-3.8,-2.3689722345646214,-2.3689722345646214
 2006-12-06T23:00:00,0.0,0.0,0.0,12.75056335559126,12.75056335559126,0.0,1.0,59738.7313542964,215059432.87546703,703376412.5114826,-2.6737046760006944,-3.8,48.44262499639771,48.44262499639771,0.0,0.8846663278657627,-3.8,-2.6993322344699666,-2.6993322344699666
 2006-12-07T00:00:00,0.0,0.0,0.0,12.75056335559126,12.75056335559126,0.0,1.0,46969.77789715954,169091200.42977434,469464470.9231885,-3.0480277506603084,-3.8,48.44262499639771,48.44262499639771,0.0,0.9440109535286187,-3.8,-3.0736843758310344,-3.0736843758310344
 2006-12-07T01:00:00,0.0,0.0,0.0,12.75056335559126,12.75056335559126,0.0,1.0,27096.93404148155,97548962.54933356,270874419.46867394,-3.3660064793547035,-3.8,48.44262499639771,48.44262499639771,0.0,0.9806976487263874,-3.8,-3.3891917113873764,-3.3891917113873764
 2006-12-07T02:00:00,0.0,0.0,0.0,12.75056335559126,12.75056335559126,0.0,1.0,10476.706789280746,37716144.44141068,105128752.87533832,-3.6144853998674353,-3.782949056125663,32.29508333093181,48.44262499639771,0.0,0.9984758795597544,-3.792205058705453,-3.637403440318258,-3.637403440318258
 2006-12-07T03:00:00,0.0,0.0,0.0,12.75056335559126,12.75056335559126,0.0,1.0,0.0,0.0,0.0,-3.695174820859417,-3.695174820859417,0.0,48.44262499639771,0.0,1.0,-3.709170913957632,-3.709170913957632,-3.709170913957632
 2006-12-07T04:00:00,0.0,0.0,0.0,12.75056335559126,12.75056335559126,0.0,1.0,0.0,0.0,0.0,-3.611905683278484,-3.611905683278484,0.0,48.44262499639771,0.0,1.0,-3.625786045258968,-3.625786045258968,-3.625786045258968
 2006-12-07T05:00:00,4552.349704090781,16388458.934726814,46024181.8774071,7.407109556703286,7.337345601424247,37.126566298372914,1.0,0.0,0.0,0.0,-3.3260325375553754,-3.3260325375553754,0.0,48.44262499639771,0.0,1.0,-3.389011575535804,-3.389011575535804,-3.389011575535804
 2006-12-07T06:00:00,6836.510163853155,24611436.58987136,69217501.91198151,6.771587596173826,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-2.7215987698017923,-2.7215987698017923,0.0,48.44262499639771,0.0,0.999710193529758,-2.8364777101818777,-2.8364777101818777,-2.8364777101818777
 2006-12-07T07:00:00,1062.4060377228411,3824661.735802229,10763170.198182471,7.8644674710632225,7.848152953352973,34.31867472958841,1.0,0.0,0.0,0.0,-2.36957554912488,-2.36957554912488,0.0,48.44262499639771,0.0,0.999193930431122,-2.3866898107898624,-2.3866898107898624,-2.3866898107898624
 2006-12-07T08:00:00,5145.000293513412,18522001.05664828,52110549.33129909,6.745655985685155,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,-2.030641572016075,-2.030641572016075,0.0,48.44262499639773,0.0,0.9986776673324864,-2.112037589378248,-2.112037589378248,-2.112037589378248
 2006-12-07T09:00:00,14502.535444076986,52209127.59867715,147212151.4640136,6.889823036950271,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-1.0458543443685813,-1.0458543443685813,0.0,48.44262499639771,0.0,0.99816140423385,-1.2567877141506076,-1.2567877141506076,-1.2567877141506076
 2006-12-07T10:00:00,28412.81969005955,102286150.8842144,286900475.9188912,7.101602698699325,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,1.1713857550885292,1.1713857550885292,0.0,48.44262499639771,0.0,0.9976451411352144,0.7745371358038522,0.7745371358038522,0.7745371358038522
 2006-12-07T11:00:00,37563.59698707154,135228949.15345752,379192847.798602,7.241543226849768,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,3.9844885135200703,3.9844885135200703,0.0,48.44262499639771,0.0,0.997128878036578,3.496393907202405,3.496393907202405,3.496393907202405
 2006-12-07T12:00:00,43171.20890719749,155416352.06591094,435799948.9256264,7.327380953918483,6.66666666666669,43.67831329220344,0.0,25748.16090868888,92693379.27127998,260106085.56866023,6.937034230320049,6.523832715486222,32.29508333093181,48.44262499639771,0.0,0.9966126149379422,6.2917099910205,6.2917099910205,6.2917099910205
 2006-12-07T13:00:00,48025.8681949684,172893125.50188628,484806227.02661234,7.401697349310887,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.473605379178878,7.473605379178878,0.0,48.44262499639771,4.152201848519641,0.9759687778519036,7.339320175358139,6.699980286250455,1.1237598063114678
 2006-12-07T14:00:00,52686.48285838887,189671338.2902,531853684.8971294,7.473046717838179,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.409020103461912,7.409020103461912,0.0,48.44262499639771,5.571639009999454,0.9224000332592208,7.39676112447836,6.560726214697694,0.1147742107163988
 2006-12-07T15:00:00,53796.53218953162,193667515.88231385,543059288.2161573,7.490040847750618,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.566337958570346,7.566337958570346,0.0,48.44262499639771,5.604945850403399,0.8686061204272555,7.568643120086294,6.699951469225564,0.0607216566504436
 2006-12-07T16:00:00,54291.41401532813,195449090.45518127,548054966.5829585,7.497617322408979,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.574259665906477,7.574259665906477,0.0,48.44262499639771,5.665162587126535,0.8125397270675828,7.574093543244191,6.699959076769741,0.099466368454026
 2006-12-07T17:00:00,47103.50194893111,169572607.01615202,475495226.1746822,7.387577551150819,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.458786271399012,7.458786271399012,0.0,48.44262499639771,5.124183044323266,0.7590065503399486,7.482388585382498,6.699994653681976,0.0873992786007635
 2006-12-07T18:00:00,41381.08993901493,148971923.78045374,417729253.7875365,7.299978208773929,6.66666666666669,43.67831329220344,0.0,45858.9824112863,165092336.68063068,493771605.120782,7.484279437338682,6.7,48.44262499639771,48.44262499639771,0.0,0.7385143857671664,6.817299947372098,6.817299947372098,6.817299947372098
 2006-12-07T19:00:00,39990.89750049731,143967231.0017903,403695692.7861497,7.278697821329303,6.66666666666669,43.67831329220344,0.0,40178.886441727846,144643991.19022024,405679824.2889919,7.344463479078758,6.7,48.44262499639771,48.44262499639771,0.0,0.7379981226685305,6.7,6.7,6.7
 2006-12-07T20:00:00,38248.34153649359,137694029.5313769,386105131.4065665,7.252024160837699,6.66666666666669,43.67831329220344,0.0,38431.789835624215,138354443.40824717,388039667.8051145,7.316453491378978,6.7,48.44262499639771,48.44262499639771,0.0,0.7374818595698945,6.7,6.7,6.7
 2006-12-07T21:00:00,0.0,0.0,0.0,13.443658959820008,13.443658959820008,0.0,1.0,82060.88896515024,295419200.2745409,1676669279.3602483,-0.6873021761049798,-3.364384420638757,48.44262499639771,48.44262499639771,0.0,0.7450577560300999,-1.682543464612676,-0.9399663399374892,-0.9399663399374892
 2006-12-07T22:00:00,0.0,0.0,0.0,13.443658959820008,13.443658959820008,0.0,1.0,59738.7313542964,215059432.87546703,836445159.8699719,-2.460860416129301,-3.8,48.44262499639771,48.44262499639771,0.0,0.8366575700202955,-3.8,-2.4851471082153447,-2.4851471082153447
 2006-12-07T23:00:00,0.0,0.0,0.0,13.443658959820008,13.443658959820008,0.0,1.0,57564.41006978237,207231876.25121653,613236811.644448,-2.817925569315201,-3.8,48.44262499639771,48.44262499639771,0.0,0.9103398078688352,-3.8,-2.843920884355858,-2.843920884355858
 2006-12-08T00:00:00,0.0,0.0,0.0,13.443658959820008,13.443658959820008,0.0,1.0,38601.05446850033,138963796.0866012,385818805.7182104,-3.181939307374703,-3.8,48.44262499639771,48.44262499639771,0.0,0.960599357341266,-3.8,-3.206850781516239,-3.206850781516239
 2006-12-08T01:00:00,654.9904816023501,2357965.7337684603,6636022.928482676,10.038085927819578,10.02802722895584,21.83915664610172,1.0,21509.875684807328,77435552.46530637,215713088.1065154,-3.4543603004610635,-3.8,48.44262499639772,48.44262499639772,0.0,0.9898622396387794,-3.8,-3.480951470511208,-3.480951470511208
 2006-12-08T02:00:00,821.5842598716778,2957703.335538038,8306230.829962496,10.040617601211023,10.02802722895584,21.839156646101728,1.0,2378.5283228338635,8562701.96220191,23808905.78571981,-3.685440374551407,-3.723593851734336,8.073770832732952,48.44262499639772,0.0,0.9999561869763264,-3.7475708120469857,-3.712778225023784,-3.712778225023784
 2006-12-08T03:00:00,500.24327818538586,1800875.8014673889,5054319.56119105,11.080893463000356,11.073232264583533,14.55943776406781,1.0,0.0,0.0,0.0,-3.5991435153280054,-3.5991435153280054,0.0,48.44262499639772,0.0,0.999525176628676,-3.616470405899193,-3.616470405899193,-3.616470405899193
 2006-12-08T04:00:00,349.5671853124638,1258441.86712487,3539822.5003024945,11.778867171821624,11.773501602388102,9.70629184271187,1.0,0.0,0.0,0.0,-3.4913272762830068,-3.4913272762830068,0.0,48.44262499639772,0.0,0.9990089135300398,-3.5080174693665604,-3.5080174693665604,-3.5080174693665604
 2006-12-08T05:00:00,4386.9171056471705,15792901.580329811,44359455.26080939,7.947277842832189,7.880037661323096,35.67062252196614,1.0,0.0,0.0,0.0,-3.124337085334391,-3.124337085334391,0.0,48.44262499639772,0.0,0.998492650431404,-3.2089447644084896,-3.2089447644084896,-3.2089447644084896
 2006-12-08T06:00:00,13558.599326388035,48810957.574996926,137580259.97645822,6.87522005707912,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-2.103221616669876,-2.103221616669876,0.0,48.44262499639771,0.0,0.9979763873327676,-2.312461528755243,-2.312461528755243,-2.312461528755243
 2006-12-08T07:00:00,8450.767566005998,30422763.237621594,85601783.91250119,6.796424208786912,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.1382049538294137,-1.1382049538294137,0.0,48.44262499639771,0.0,0.9974601242341318,-1.2435924978027513,-1.2435924978027513,-1.2435924978027513
 2006-12-08T08:00:00,17055.872731307754,61401141.83270789,173230601.88631764,6.929266438734096,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,-0.1231537015466618,-0.1231537015466618,0.0,48.44262499639773,0.0,0.9969438611354964,-0.333165588171241,-0.333165588171241,-0.333165588171241
 2006-12-08T09:00:00,24107.71778352033,86787784.02067317,244350463.9858991,7.037089524719442,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,1.82771530754222,1.82771530754222,0.0,48.44262499639771,0.0,0.99642759803686,1.5013832935026048,1.5013832935026048,1.5013832935026048
 2006-12-08T10:00:00,32833.971538561695,118202297.53882204,331454762.5102264,7.169157333025393,6.66666666666669,43.678313292203455,0.0,0.0,0.0,0.0,4.588659066108001,4.588659066108001,0.0,48.44262499639772,0.0,0.9959113349382244,4.13977986103387,4.13977986103387,4.13977986103387
 2006-12-08T11:00:00,39216.200272734095,141178320.98184276,395875364.8213299,7.266839438566801,6.66666666666669,43.67831329220344,0.0,31410.362522270792,113077305.08017486,317148219.7676308,7.176823700589984,6.672990525078272,40.36885416366476,48.44262499639771,0.0,0.995395071839588,6.576113211235572,6.576113211235572,6.576113211235572
 2006-12-08T12:00:00,40506.57785185297,145823680.26667067,408901325.8103682,7.286591492083999,6.66666666666669,43.67831329220344,0.0,40696.05932035286,146505813.5532703,410901636.56673926,7.352754836255863,6.7,48.44262499639771,48.44262499639771,0.0,0.994878808740952,6.7,6.7,6.7
 2006-12-08T13:00:00,43274.11685211429,155786820.66761145,436838772.6758529,7.328956219904595,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.397278508686046,7.397278508686046,0.0,48.44262499639771,3.778087698780626,0.9762260224012764,7.276190028587002,6.700031562487073,1.120212179705239
 2006-12-08T14:00:00,45167.44636365733,162602806.90916637,455951346.20149887,7.357939280590358,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.427609258525162,7.427609258525162,0.0,48.44262499639771,4.752486561792398,0.9301401195146825,7.427477224826188,6.699932641065202,0.0115332062028217
 2006-12-08T15:00:00,44582.47152300677,160496897.4828244,450046206.8243205,7.348984397960748,6.666666666666689,43.67831329220343,-1.0,0.0,0.0,0.0,7.418245163479104,7.418245163479104,0.0,48.4426249963977,4.710687727788087,0.8835521012120983,7.419514313264918,6.699972899204469,0.0200879766046232
 2006-12-08T16:00:00,44359.25521375524,159693318.7695188,447792907.4928075,7.345567602480685,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,7.414666854305337,7.414666854305337,0.0,48.44262499639772,4.7262358023638456,0.8369293771213829,7.420794640615881,6.699998003033099,0.0332842466580956
 2006-12-08T17:00:00,34642.00661063426,124711223.79828332,349700300.1247587,7.196823083220767,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.25842791151625,7.25842791151625,0.0,48.44262499639771,3.9106827907456254,0.7948049823512088,7.287184389688636,6.699971214971792,0.0169413988883483
 2006-12-08T18:00:00,28172.147860740097,101419732.29866436,284485271.9877647,7.097940441502417,6.66666666666669,43.67831329220344,0.0,33458.23764025457,120449655.50491644,337902925.9272654,7.236816531907724,6.7,48.44262499639771,48.44262499639771,0.0,0.7796459704190334,6.782072625449295,6.782072625449295,6.782072625449295
 2006-12-08T19:00:00,27659.070295347203,99572653.06324992,279665617.899634,7.090632879638886,6.66666666666669,43.67831329220344,0.0,27828.553105549214,100182791.17997712,281323700.3829917,7.146979621957886,6.7,48.44262499639771,48.44262499639771,0.0,0.7791297073203975,6.7,6.7,6.7
 2006-12-08T20:00:00,28900.790720429057,104042846.59354465,292122965.7785063,7.109520649051774,6.66666666666669,43.67831329220344,0.0,29074.93291181079,104669758.48251884,293817623.31789863,7.166823477849924,6.7,48.44262499639771,48.44262499639771,0.0,0.7786134442217615,6.7,6.7,6.7
 2006-12-08T21:00:00,0.0,0.0,0.0,13.230180668623012,13.230180668623012,0.0,1.0,81450.86851600073,293223126.65760255,1623504653.555343,-0.7768753543882437,-3.3690711193291296,48.44262499639771,48.44262499639771,0.0,0.7836475730700965,-1.6958738506800055,-1.032452849359046,-1.032452849359046
 2006-12-08T22:00:00,0.0,0.0,0.0,13.230180668623012,13.230180668623012,0.0,1.0,59738.7313542964,215059432.87546703,753191791.2350677,-2.594016002664082,-3.8,48.44262499639771,48.44262499639771,0.0,0.8683935984230807,-3.8,-2.619252973467288,-2.619252973467288
 2006-12-08T23:00:00,0.0,0.0,0.0,13.230180668623012,13.230180668623012,0.0,1.0,51683.29926114588,186059877.3401252,520191129.5984117,-2.966831852333911,-3.8,48.44262499639771,48.44262499639771,0.0,0.9329686995681868,-3.8,-2.992741128467744,-2.992741128467744
 2006-12-09T00:00:00,0.0,0.0,0.0,13.230180668623012,13.230180668623012,0.0,1.0,30881.04260963068,111171753.39467044,309086637.83014095,-3.3048088256162345,-3.8,48.44262499639771,48.44262499639771,0.0,0.974322587295922,-3.8,-3.3286616696814093,-3.3286616696814093
 2006-12-09T01:00:00,0.0,0.0,0.0,13.230180668623012,13.230180668623012,0.0,1.0,14354.718707816965,51676987.34814108,144320142.20269036,-3.560780660840207,-3.792041203371712,40.36885416366476,48.44262499639771,0.0,0.9963671687147108,-3.8,-3.5862146170988733,-3.5862146170988733
 2006-12-09T02:00:00,0.0,0.0,0.0,13.230180668623012,13.230180668623012,0.0,1.0,0.0,0.0,0.0,-3.732100198245222,-3.732100198245222,0.0,48.44262499639771,0.0,1.0,-3.745752736258064,-3.745752736258064,-3.745752736258064
 2006-12-09T03:00:00,0.0,0.0,0.0,13.230180668623012,13.230180668623012,0.0,1.0,0.0,0.0,0.0,-3.643149646372677,-3.643149646372677,0.0,48.44262499639771,0.0,0.9999898790801,-3.656933532557668,-3.656933532557668,-3.656933532557668
 2006-12-09T04:00:00,0.0,0.0,0.0,13.230180668623012,13.230180668623012,0.0,1.0,0.0,0.0,0.0,-3.5536494194641945,-3.5536494194641945,0.0,48.44262499639771,0.0,0.999638121006396,-3.567313932347242,-3.567313932347242,-3.567313932347242
 2006-12-09T05:00:00,0.0,0.0,0.0,13.230180668623008,13.230180668623008,0.0,1.0,0.0,0.0,0.0,-3.4647119044565264,-3.4647119044565264,0.0,48.4426249963977,0.0,0.9991218579077598,-3.478493447736975,-3.478493447736975,-3.478493447736975
 2006-12-09T06:00:00,250.05131455970547,900184.7324149403,2530097.0167241674,12.068462472766178,12.064627420834256,7.713035482154965,1.0,0.0,0.0,0.0,-3.3697159594526664,-3.3697159594526664,0.0,48.4426249963977,0.0,0.9986055948091238,-3.384290106637367,-3.384290106637367,-3.384290106637367
 2006-12-09T07:00:00,0.0,0.0,0.0,13.1938435125963,13.1938435125963,0.0,1.0,0.0,0.0,0.0,-3.268371310729915,-3.268371310729915,0.0,48.44262499639773,0.0,0.9980893317104886,-3.281981101549647,-3.281981101549647,-3.281981101549647
 2006-12-09T08:00:00,0.0,0.0,0.0,13.193843512596295,13.193843512596295,0.0,0.0,0.0,0.0,0.0,-3.1756602784529484,-3.1756602784529484,0.0,48.44262499639772,0.0,0.9975730686118526,-3.189264226312872,-3.189264226312872,-3.189264226312872
 2006-12-09T09:00:00,983.2631578440038,3539747.368238415,9948938.40972414,9.883116433603574,9.868036068897773,21.83915664610171,0.0,0.0,0.0,0.0,-3.055246415099417,-3.055246415099417,0.0,48.44262499639769,0.0,0.997056805513216,-3.075290001649167,-3.075290001649167,-3.075290001649167
 2006-12-09T10:00:00,433.91205302463663,1562083.390888692,4401680.577192635,10.900351795733124,10.893679855818986,14.55943776406781,0.0,0.0,0.0,0.0,-2.9406102848210867,-2.9406102848210867,0.0,48.44262499639771,0.0,0.9965405424145805,-2.956099210595666,-2.956099210595666,-2.956099210595666
 2006-12-09T11:00:00,1753.7604191767225,6313537.5090362,17744465.867457867,8.786554671832395,8.759657929313134,29.11887552813561,0.0,0.0,0.0,0.0,-2.7805465358229555,-2.7805465358229555,0.0,48.44262499639771,0.0,0.9960242793159444,-2.809563764560993,-2.809563764560993,-2.809563764560993
 2006-12-09T12:00:00,2093.1575086140506,7535367.031010581,21150754.51486448,9.878525923874898,9.846465753691392,21.83915664610172,0.0,0.0,0.0,0.0,-2.5037335938846192,-2.5037335938846192,0.0,48.44262499639773,0.0,0.9955080162173088,-2.5400588719412047,-2.5400588719412047,-2.5400588719412047
 2006-12-09T13:00:00,0.0,0.0,0.0,13.026264840716085,13.026264840716085,0.0,-1.0,0.0,0.0,0.0,-2.377525014889517,-2.377525014889517,0.0,48.44262499639771,0.0,0.9949917531186724,-2.391075604625464,-2.391075604625464,-2.391075604625464
 2006-12-09T14:00:00,0.0,0.0,0.0,13.026264840716085,13.026264840716085,0.0,-1.0,0.0,0.0,0.0,-2.2873500439934262,-2.2873500439934262,0.0,48.44262499639771,0.0,0.9944754900200364,-2.301169915971291,-2.301169915971291,-2.301169915971291
 2006-12-09T15:00:00,0.0,0.0,0.0,13.026264840716085,13.026264840716085,0.0,-1.0,0.0,0.0,0.0,-2.204157580188096,-2.204157580188096,0.0,48.44262499639771,0.0,0.9939592269214006,-2.218021576191328,-2.218021576191328,-2.218021576191328
 2006-12-09T16:00:00,0.0,0.0,0.0,13.026264840716085,13.026264840716085,0.0,-1.0,0.0,0.0,0.0,-2.120976980800122,-2.120976980800122,0.0,48.44262499639771,0.0,0.9934429638227646,-2.134840011634526,-2.134840011634526,-2.134840011634526
 2006-12-09T17:00:00,0.0,0.0,0.0,13.026264840716085,13.026264840716085,0.0,-1.0,0.0,0.0,0.0,-2.0330838847809765,-2.0330838847809765,0.0,48.44262499639771,0.0,0.9929267007241288,-2.0466848165300666,-2.0466848165300666,-2.0466848165300666
 2006-12-09T18:00:00,0.0,0.0,0.0,13.026264840716085,13.026264840716085,0.0,0.0,0.0,0.0,0.0,-1.9449611650533247,-1.9449611650533247,0.0,48.44262499639771,0.0,0.9924104376254927,-1.958829164637815,-1.958829164637815,-1.958829164637815
 2006-12-09T19:00:00,0.0,0.0,0.0,13.026264840716085,13.026264840716085,0.0,0.0,0.0,0.0,0.0,-1.861799559325221,-1.861799559325221,0.0,48.44262499639771,0.0,0.9918941745268568,-1.8756595822406588,-1.8756595822406588,-1.8756595822406588
 2006-12-09T20:00:00,0.0,0.0,0.0,13.026264840716085,13.026264840716085,0.0,0.0,0.0,0.0,0.0,-1.7786427999407888,-1.7786427999407888,0.0,48.44262499639771,0.0,0.9913779114282208,-1.7925018578623622,-1.7925018578623622,-1.7925018578623622
 2006-12-09T21:00:00,1675.416236105899,6031498.449981239,16961608.054252446,9.86718321949984,9.84147301955543,21.83915664610171,1.0,0.0,0.0,0.0,-1.6195694454137053,-1.6195694454137053,0.0,48.44262499639772,0.0,0.990861648329585,-1.6501527736432466,-1.6501527736432466,-1.6501527736432466
 2006-12-09T22:00:00,0.0,0.0,0.0,13.011286638308205,13.011286638308205,0.0,1.0,0.0,0.0,0.0,-1.496216670594125,-1.496216670594125,0.0,48.44262499639771,0.0,0.990345385230949,-1.5099725866471845,-1.5099725866471845,-1.5099725866471845
 2006-12-09T23:00:00,1712.2775674950556,6164199.242982201,17346088.10615781,7.741824966676819,7.715532137675602,36.39859441016953,1.0,0.0,0.0,0.0,-1.3533112570846362,-1.3533112570846362,0.0,48.44262499639771,0.0,0.989829122132313,-1.3803056289208453,-1.3803056289208453,-1.3803056289208453
 2006-12-10T00:00:00,175.75451772762327,632716.2638194438,1777652.018399973,11.884330014204911,11.881635504372676,7.279718882033905,1.0,0.0,0.0,0.0,-1.2432066947376756,-1.2432066947376756,0.0,48.44262499639771,0.0,0.989312859033677,-1.2571762579138028,-1.2571762579138028,-1.2571762579138028
 2006-12-10T01:00:00,0.0,0.0,0.0,12.922508081255112,12.922508081255112,0.0,1.0,0.0,0.0,0.0,-1.1529540731612065,-1.1529540731612065,0.0,48.44262499639772,0.0,0.9887965959350414,-1.1665982292956767,-1.1665982292956767,-1.1665982292956767
 2006-12-10T02:00:00,0.0,0.0,0.0,12.922508081255108,12.922508081255108,0.0,1.0,0.0,0.0,0.0,-1.059579570771782,-1.059579570771782,0.0,48.44262499639771,0.0,0.9882803328364052,-1.0731152439420626,-1.0731152439420626,-1.0731152439420626
 2006-12-10T03:00:00,0.0,0.0,0.0,12.922508081255108,12.922508081255108,0.0,1.0,0.0,0.0,0.0,-0.9681391764689872,-0.9681391764689872,0.0,48.44262499639771,0.0,0.9877640697377692,-0.9817936125625732,-0.9817936125625732,-0.9817936125625732
 2006-12-10T04:00:00,0.0,0.0,0.0,12.922508081255108,12.922508081255108,0.0,1.0,0.0,0.0,0.0,-0.876219163457083,-0.876219163457083,0.0,48.44262499639771,0.0,0.9872478066391333,-0.889814941569143,-0.889814941569143,-0.889814941569143
 2006-12-10T05:00:00,0.0,0.0,0.0,12.922508081255112,12.922508081255112,0.0,1.0,0.0,0.0,0.0,-0.7841951192406388,-0.7841951192406388,0.0,48.44262499639772,0.0,0.9867315435404974,-0.7978469795253744,-0.7978469795253744,-0.7978469795253744
 2006-12-10T06:00:00,0.0,0.0,0.0,12.922508081255108,12.922508081255108,0.0,1.0,0.0,0.0,0.0,-0.6938463395874238,-0.6938463395874238,0.0,48.44262499639771,0.0,0.9862152804418614,-0.7074909589963477,-0.7074909589963477,-0.7074909589963477
 2006-12-10T07:00:00,0.0,0.0,0.0,12.922508081255112,12.922508081255112,0.0,1.0,0.0,0.0,0.0,-0.6015887448997711,-0.6015887448997711,0.0,48.44262499639772,0.0,0.9856990173432256,-0.6152271428936529,-0.6152271428936529,-0.6152271428936529
 2006-12-10T08:00:00,860.5335075531381,3097920.627191297,8703121.227757914,9.80777935190778,9.7945873739609,21.83915664610172,0.0,0.0,0.0,0.0,-0.5002869799427636,-0.5002869799427636,0.0,48.44262499639771,0.0,0.9851827542445896,-0.5199627839661088,-0.5199627839661088,-0.5199627839661088
 2006-12-10T09:00:00,2672.989968861036,9622763.887899732,27050595.54063027,9.145182019071983,9.104178848181602,26.692302567457656,0.0,0.0,0.0,0.0,-0.2669169827940555,-0.2669169827940555,0.0,48.44262499639771,0.0,0.9846664911459536,-0.3105967434522439,-0.3105967434522439,-0.3105967434522439
 2006-12-10T10:00:00,1702.8430190973431,6130234.868750435,17271880.713313527,11.034404015997817,11.00822329055877,14.55943776406781,0.0,0.0,0.0,0.0,0.0558215302250212,0.0558215302250212,0.0,48.44262499639772,0.0,0.984150228047318,0.0245016333394325,0.0245016333394325,0.0245016333394325
 2006-12-10T11:00:00,0.0,0.0,0.0,13.17900160250481,13.17900160250481,0.0,0.0,0.0,0.0,0.0,0.1649316183254718,0.1649316183254718,0.0,48.44262499639771,0.0,0.9836339649486816,0.1514069750530877,0.1514069750530877,0.1514069750530877
 2006-12-10T12:00:00,0.0,0.0,0.0,13.17900160250481,13.17900160250481,0.0,0.0,0.0,0.0,0.0,0.2565562618054191,0.2565562618054191,0.0,48.44262499639771,0.0,0.9831177018500457,0.2428175931951757,0.2428175931951757,0.2428175931951757
 2006-12-10T13:00:00,0.0,0.0,0.0,13.17900160250481,13.17900160250481,0.0,-1.0,0.0,0.0,0.0,0.3399101771617149,0.3399101771617149,0.0,48.44262499639771,0.0,0.9826014387514096,0.3260753985118186,0.3260753985118186,0.3260753985118186
 2006-12-10T14:00:00,0.0,0.0,0.0,13.17900160250481,13.17900160250481,0.0,-1.0,0.0,0.0,0.0,0.422915689388549,0.422915689388549,0.0,48.44262499639771,0.0,0.9820851756527738,0.409081810458232,0.409081810458232,0.409081810458232
 2006-12-10T15:00:00,0.0,0.0,0.0,13.17900160250481,13.17900160250481,0.0,-1.0,0.0,0.0,0.0,0.5059158287259392,0.5059158287259392,0.0,48.44262499639771,0.0,0.9815689125541378,0.4920828452617678,0.4920828452617678,0.4920828452617678
 2006-12-10T16:00:00,0.0,0.0,0.0,13.17900160250481,13.17900160250481,0.0,-1.0,0.0,0.0,0.0,0.5889105863554017,0.5889105863554017,0.0,48.44262499639771,0.0,0.981052649455502,0.5750785078042643,0.5750785078042643,0.5750785078042643
 2006-12-10T17:00:00,0.0,0.0,0.0,13.17900160250481,13.17900160250481,0.0,-1.0,0.0,0.0,0.0,0.674487683443923,0.674487683443923,0.0,48.44262499639771,0.0,0.980536386356866,0.6607477985854598,0.6607477985854598,0.6607477985854598
 2006-12-10T18:00:00,0.0,0.0,0.0,13.17900160250481,13.17900160250481,0.0,0.0,0.0,0.0,0.0,0.7583525036939185,0.7583525036939185,0.0,48.44262499639771,0.0,0.98002012325823,0.7445220718341156,0.7445220718341156,0.7445220718341156
 2006-12-10T19:00:00,0.0,0.0,0.0,13.17900160250481,13.17900160250481,0.0,0.0,0.0,0.0,0.0,0.8413309134941541,0.8413309134941541,0.0,48.44262499639771,0.0,0.979503860159594,0.8275015474624433,0.8275015474624433,0.8275015474624433
 2006-12-10T20:00:00,0.0,0.0,0.0,13.17900160250481,13.17900160250481,0.0,0.0,0.0,0.0,0.0,0.9243039787455082,0.9243039787455082,0.0,48.44262499639771,0.0,0.978987597060958,0.9104755072773454,0.9104755072773454,0.9104755072773454
 2006-12-10T21:00:00,0.0,0.0,0.0,13.17900160250481,13.17900160250481,0.0,1.0,0.0,0.0,0.0,1.007271676874637,1.007271676874637,0.0,48.44262499639771,0.0,0.9784713339623222,0.9934440998728734,0.9934440998728734,0.9934440998728734
 2006-12-10T22:00:00,0.0,0.0,0.0,13.17900160250481,13.17900160250481,0.0,1.0,0.0,0.0,0.0,1.090234009288828,1.090234009288828,0.0,48.44262499639771,0.0,0.9779550708636864,1.0764073263941298,1.0764073263941298,1.0764073263941298
 2006-12-10T23:00:00,0.0,0.0,0.0,13.17900160250481,13.17900160250481,0.0,1.0,0.0,0.0,0.0,1.173190976948664,1.173190976948664,0.0,48.44262499639771,0.0,0.9774388077650502,1.159365188276232,1.159365188276232,1.159365188276232
 2006-12-11T00:00:00,0.0,0.0,0.0,13.17900160250481,13.17900160250481,0.0,1.0,0.0,0.0,0.0,1.2561425804421331,1.2561425804421331,0.0,48.44262499639771,0.0,0.9769225446664144,1.242317685619945,1.242317685619945,1.242317685619945
 2006-12-11T01:00:00,0.0,0.0,0.0,13.17900160250481,13.17900160250481,0.0,1.0,0.0,0.0,0.0,1.3390888211069043,1.3390888211069043,0.0,48.44262499639771,0.0,0.9764062815677784,1.3252648200112958,1.3252648200112958,1.3252648200112958
 2006-12-11T02:00:00,0.0,0.0,0.0,13.17900160250481,13.17900160250481,0.0,1.0,0.0,0.0,0.0,1.4220297002224458,1.4220297002224458,0.0,48.44262499639771,0.0,0.9758900184691428,1.4082065927221397,1.4082065927221397,1.4082065927221397
 2006-12-11T03:00:00,0.0,0.0,0.0,13.17900160250481,13.17900160250481,0.0,1.0,0.0,0.0,0.0,1.5049652184313689,1.5049652184313689,0.0,48.44262499639771,0.0,0.9753737553705064,1.4911430042374108,1.4911430042374108,1.4911430042374108
 2006-12-11T04:00:00,0.0,0.0,0.0,13.17900160250481,13.17900160250481,0.0,1.0,0.0,0.0,0.0,1.5878953776065652,1.5878953776065652,0.0,48.44262499639771,0.0,0.9748574922718704,1.574074056542724,1.574074056542724,1.574074056542724
 2006-12-11T05:00:00,5755.960453424695,20721457.6323289,58236389.18133429,7.813382710252548,7.725107073616772,36.76258035427122,1.0,0.0,0.0,0.0,2.0644932875621813,2.0644932875621813,0.0,48.44262499639771,0.0,0.9743412291732346,1.9560345270595152,1.9560345270595152,1.9560345270595152
 2006-12-11T06:00:00,16264.821834952112,58553358.60582761,164962293.62469488,6.916731067775004,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,3.2616420708414253,3.2616420708414253,0.0,48.44262499639771,0.0,0.9738249660745986,3.0242823423727145,3.0242823423727145,3.0242823423727145
 2006-12-11T07:00:00,13680.824564663477,49250968.43278852,138684046.2621337,6.876893405909847,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,4.545779192777222,4.545779192777222,0.0,48.44262499639771,0.0,0.9733087029759626,4.35758687425123,4.35758687425123,4.35758687425123
 2006-12-11T08:00:00,24386.37478481073,87790949.22531863,246923300.8007281,7.040991840875473,6.66666666666669,43.67831329220344,0.0,4981.919138710567,17934908.899358027,50507944.45791857,6.2228623341056135,6.1426057837187935,16.14754166546591,48.44262499639772,0.0,0.9727924398773268,5.904820580917256,5.904820580917256,5.904820580917256
 2006-12-11T09:00:00,34807.67261414983,125307621.4109394,351372646.9897003,7.199359730817595,6.66666666666669,43.67831329220344,0.0,34981.98623448136,125935150.4441329,353213656.5324518,7.261148105999879,6.7,48.44262499639771,48.44262499639771,0.0,0.9722761767786908,6.7,6.7,6.7
 2006-12-11T10:00:00,50054.7085669438,180196950.8409977,505286740.6111583,7.432757239946522,6.66666666666669,43.67831329220344,0.0,50304.26513929446,181095354.50146005,507914162.13819385,7.506769378167494,6.7,48.44262499639771,48.44262499639771,0.0,0.9717599136800552,6.7,6.7,6.7
