Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-11T11:00:00,60526.52185118161,217895478.66425383,631761488.2896785,7.624573750449536,6.66666666666669,43.67831329220344,0.0,60684.34301734693,218463634.86244896,634650658.21663,7.707918784322808,6.7,48.44262499639771,48.44262499639771,0.0,0.9712436505814188,6.7,6.7,6.7
 2006-12-11T12:00:00,62281.30762939227,224212707.46581224,810453440.7010205,7.895626180663553,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,813995865.4838094,7.992460384197618,6.7,48.44262499639771,48.44262499639771,0.0,0.9707273874827828,6.7,6.7,6.7
 2006-12-11T13:00:00,62281.30762939227,224212707.46581224,918298139.606364,8.059234273480037,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.164170881593394,8.164170881593394,0.0,48.44262499639771,7.464463037947101,0.9317121765267136,7.91358611188771,6.6999895211012985,1.3495034178929748
 2006-12-11T14:00:00,62281.30762939227,224212707.46581224,866086744.2547518,7.980023553898042,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.081019715976337,8.081019715976337,0.0,48.44262499639771,8.946811020120807,0.8381975432211308,8.113918687820014,6.700019414364892,0.4607718428396157
 2006-12-11T15:00:00,62281.30762939227,224212707.46581224,870996680.0288106,7.987472571387759,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.088801721837683,8.088801721837683,0.0,48.44262499639771,8.869345385454148,0.7513593253986967,8.058876748930908,6.699957134115131,0.6331467006382776
 2006-12-11T16:00:00,62281.307629392286,224212707.46581224,895902815.3760626,8.025257070827765,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.12848522822508,8.12848522822508,0.0,48.44262499639772,9.664740420519182,0.6597096002978703,8.137692607461899,6.70000034289481,0.9318985345837504
 2006-12-11T17:00:00,62281.30762939227,224212707.46581224,821325194.7068733,7.912117116271428,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.009715318290658,8.009715318290658,0.0,48.44262499639771,8.97429485904436,0.5712086730870409,8.031006144371037,6.700000200900159,0.8458947946725783
 2006-12-11T18:00:00,62281.30762939227,224212707.46581224,743574862.8709289,7.794172906886774,6.66666666666669,43.67831329220344,0.0,64159.79501925126,230975262.0693046,879741412.3199018,8.096606701120379,6.7,48.44262499639771,48.44262499639771,0.0,0.5360624020032102,6.9102297130133365,6.9102297130133365,6.9102297130133365
 2006-12-11T19:00:00,62281.30762939227,224212707.46581224,712239698.8212734,7.746640848624064,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,715379901.8103057,7.83602054702589,6.7,48.44262499639771,48.44262499639771,0.0,0.5355461389045743,6.7,6.7,6.7
 2006-12-11T20:00:00,62281.30762939227,224212707.46581224,699779975.503525,7.727741454002108,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,702869310.8764493,7.816170782622123,6.7,48.44262499639771,48.44262499639771,0.0,0.5350298758059383,6.7,6.7,6.7
 2006-12-11T21:00:00,0.0,0.0,0.0,12.88330881889864,12.88330881889864,0.0,1.0,84871.90390756539,305538854.0672353,1790742472.7148166,-0.4748087994599548,-3.3340215801588147,48.44262499639771,48.44262499639771,0.0,0.5485119742396926,-1.6562209024262078,-0.7198854210690039,-0.7198854210690039
 2006-12-11T22:00:00,0.0,0.0,0.0,12.88330881889864,12.88330881889864,0.0,1.0,62056.91318186609,223404887.45471787,1083326698.8338926,-2.0661709668939,-3.8,48.44262499639771,48.44262499639771,0.0,0.6584854316611892,-3.8,-2.0853638085858166,-2.0853638085858166
 2006-12-11T23:00:00,0.0,0.0,0.0,12.88330881889864,12.88330881889864,0.0,1.0,59964.837899735256,215873416.4390469,975050103.6518508,-2.2392405396065964,-3.8,48.44262499639771,48.44262499639771,0.0,0.7625955463071485,-3.8,-2.2610942349685184,-2.2610942349685184
 2006-12-12T00:00:00,0.0,0.0,0.0,12.88330881889864,12.88330881889864,0.0,1.0,59738.7313542964,215059432.87546703,796706999.8139483,-2.5244140369862813,-3.8,48.44262499639771,48.44262499639771,0.0,0.8526219240986871,-3.8,-2.5492007668974392,-2.5492007668974392
 2006-12-12T01:00:00,0.0,0.0,0.0,12.88330881889864,12.88330881889864,0.0,1.0,55111.8409780646,198402627.5210325,567447670.1372395,-2.8911999624401425,-3.8,48.44262499639771,48.44262499639771,0.0,0.9218975685437286,-3.8,-2.9172128813160945,-2.9172128813160945
 2006-12-12T02:00:00,0.0,0.0,0.0,12.88330881889864,12.88330881889864,0.0,1.0,34710.013700976895,124956049.32351685,346927725.60142714,-3.2442115871781265,-3.8,48.44262499639771,48.44262499639771,0.0,0.9677171453011398,-3.8,-3.26863246133397,-3.26863246133397
 2006-12-12T03:00:00,0.0,0.0,0.0,12.88330881889864,12.88330881889864,0.0,1.0,18799.490931748773,67678167.35429558,187901528.5791344,-3.498910943384937,-3.8,48.44262499639771,48.44262499639771,0.0,0.9935366430713648,-3.8,-3.5202750734513217,-3.5202750734513217
 2006-12-12T04:00:00,0.0,0.0,0.0,12.88330881889864,12.88330881889864,0.0,1.0,0.0,0.0,0.0,-3.7208733877609386,-3.7208733877609386,0.0,48.44262499639771,0.0,1.0,-3.739733335768866,-3.739733335768866,-3.739733335768866
 2006-12-12T05:00:00,9864.522600111584,35512281.3604017,99655088.99445124,8.194279575615592,8.043216536098312,34.21467874555936,1.0,0.0,0.0,0.0,-3.102430630188486,-3.102430630188486,0.0,48.44262499639772,0.0,0.9997922913101576,-3.2431415478495094,-3.2431415478495094,-3.2431415478495094
 2006-12-12T06:00:00,47540.44213025237,171145591.66890854,480435715.5186207,7.395071905506682,6.666666666666692,43.67831329220344,1.0,0.0,0.0,0.0,-0.1109260539515007,-0.1109260539515007,0.0,48.44262499639771,0.0,0.9992775083984394,-0.7736351594269371,-0.7736351594269371,-0.7736351594269371
 2006-12-12T07:00:00,43740.320760503215,157465154.73781157,441544956.3711384,7.336092969722749,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,3.7642234136883217,3.7642234136883217,0.0,48.44262499639771,0.0,0.9987612452998036,3.16168243393386,3.16168243393386,3.16168243393386
 2006-12-12T08:00:00,50518.834642761794,181867804.7139424,509971949.2318232,7.439861691612381,6.666666666666692,43.678313292203455,0.0,35258.75617656843,126931522.23564628,356013851.3987235,7.152052214992184,6.586545935610757,38.75409999711818,48.44262499639773,0.0,0.998244982201168,6.389595475635744,6.389595475635744,6.389595475635744
 2006-12-12T09:00:00,59167.85896761221,213004292.283404,607212718.066289,7.587340233537419,6.66666666666669,43.67831329220344,0.0,59354.30045310474,213675481.6311771,609996654.2971615,7.668794109805976,6.7,48.44262499639771,48.44262499639771,0.0,0.9977287191025316,6.7,6.7,6.7
 2006-12-12T10:00:00,62281.30762939227,224212707.46581224,798300860.1798475,7.87719080027109,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,801793859.2378716,7.9731050271232755,6.7,48.44262499639771,48.44262499639771,0.0,0.9972124560038956,6.7,6.7,6.7
 2006-12-12T11:00:00,62281.30762939227,224212707.46581224,946016157.1426344,8.101288477996778,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,950103084.279612,8.208322387449208,6.7,48.44262499639771,48.44262499639771,0.0,0.9966961929052598,6.7,6.7,6.7
 2006-12-12T12:00:00,62281.30762939227,224212707.46581224,1025266214.4541544,8.221531828792836,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,1029695087.6256008,8.334519651654627,6.7,48.44262499639771,48.44262499639771,0.0,0.9961799298066238,6.7,6.7,6.7
 2006-12-12T13:00:00,63366.38429167096,228118983.45001543,1086182946.087,8.31396594756805,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.4314917883265,8.4314917883265,0.0,48.44262499639771,8.68656699547513,0.9500296790189352,8.135348285911391,6.699990839345806,1.4630719371646492
 2006-12-12T14:00:00,62737.7591348027,225855932.88528973,1050964552.6223016,8.260526091486975,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.375449917943838,8.375449917943838,0.0,48.44262499639771,10.850849164787222,0.8383007508991834,8.406316410995686,6.699993214064847,0.7902702094555901
 2006-12-12T15:00:00,62281.30762939227,224212707.46581224,960750310.6065874,8.123642690450437,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.231759403832497,8.231759403832497,0.0,48.44262499639771,10.237772188766778,0.7350188338440288,8.244109540422054,6.700002478404122,0.938128746814086
 2006-12-12T16:00:00,62281.30762939227,224212707.46581224,924229665.3521224,8.068233251039269,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.17358958525637,8.17358958525637,0.0,48.44262499639771,10.00754201056999,0.638542123173011,8.175603952574587,6.7000003837403375,1.032890604051205
 2006-12-12T17:00:00,62281.30762939227,224212707.46581224,861594890.2296777,7.97320843511084,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.073838908927735,8.073838908927735,0.0,48.44262499639771,9.502491188989604,0.5463594920610252,8.096072687395596,6.70000127825837,0.9783897520139888
 2006-12-12T18:00:00,62281.30762939227,224212707.46581224,817157834.0928543,7.905794816806234,6.66666666666669,43.67831329220344,0.0,64531.38933206643,232313001.5954392,959931863.1456738,8.223775189374896,6.7,48.44262499639771,48.44262499639771,0.0,0.509517382870725,6.920196264296145,6.920196264296145,6.920196264296145
 2006-12-12T19:00:00,62281.30762939227,224212707.46581224,779183476.3174292,7.848188438231534,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,782568916.9537966,7.942613207747153,6.7,48.44262499639771,48.44262499639771,0.0,0.5090011197720891,6.7,6.7,6.7
 2006-12-12T20:00:00,62281.30762939227,224212707.46581224,729835679.692361,7.773331806836761,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,733031226.6355919,7.86402502293451,6.7,48.44262499639771,48.44262499639771,0.0,0.5084848566734531,6.7,6.7,6.7
 2006-12-12T21:00:00,0.0,0.0,0.0,12.924601444366887,12.924601444366887,0.0,1.0,85106.45082421157,306383222.96716166,1797336037.8104944,-0.4610484615059362,-3.3307882166949785,48.44262499639772,48.44262499639772,0.0,0.5223526879239994,-1.654811117688784,-0.7056455285364676,-0.7056455285364676
 2006-12-12T22:00:00,0.0,0.0,0.0,12.924601444366886,12.924601444366886,0.0,1.0,62493.57435714541,224976867.68572345,1099783510.639855,-2.0398708555400136,-3.8,48.44262499639771,48.44262499639771,0.0,0.6335372464529702,-3.8,-2.0586333139529818,-2.0586333139529818
 2006-12-12T23:00:00,0.0,0.0,0.0,12.924601444366886,12.924601444366886,0.0,1.0,60297.63183631314,217071474.6107273,1005573294.547297,-2.190447064481051,-3.8,48.44262499639771,48.44262499639771,0.0,0.7398964255052561,-3.8,-2.211614208132117,-2.211614208132117
 2006-12-13T00:00:00,0.0,0.0,0.0,12.924601444366886,12.924601444366886,0.0,1.0,59738.7313542964,215059432.87546703,843226319.1420615,-2.450015912040436,-3.8,48.44262499639771,48.44262499639771,0.0,0.8337598738015184,-3.8,-2.474208700123864,-2.474208700123864
 2006-12-13T01:00:00,0.0,0.0,0.0,12.924601444366886,12.924601444366886,0.0,1.0,57895.68354831341,208424460.77392825,621319293.0895897,-2.8049924331687444,-3.8,48.44262499639771,48.44262499639771,0.0,0.9082054767458118,-3.8,-2.8309727021934825,-2.8309727021934825
 2006-12-13T02:00:00,0.0,0.0,0.0,12.924601444366886,12.924601444366886,0.0,1.0,39311.90595410593,141522861.43478137,392923789.63628376,-3.170563521864408,-3.8,48.44262499639771,48.44262499639771,0.0,0.9592606604550312,-3.8,-3.1955545785810453,-3.1955545785810453
 2006-12-13T03:00:00,0.0,0.0,0.0,12.924601444366886,12.924601444366886,0.0,1.0,21764.93726356056,78353774.14881802,217541261.9469032,-3.4514311594122646,-3.8,48.44262499639771,48.44262499639771,0.0,0.9891413853813488,-3.8,-3.47352272321003,-3.47352272321003
 2006-12-13T04:00:00,0.0,0.0,0.0,12.924601444366886,12.924601444366886,0.0,1.0,4643.284299185335,16715823.477067206,46409778.89305319,-3.6830643469282247,-3.757435773252649,16.147541665465905,48.44262499639771,0.0,0.9999650294629384,-3.771386465210144,-3.703614807270329,-3.703614807270329
 2006-12-13T05:00:00,0.0,0.0,0.0,12.924601444366886,12.924601444366886,0.0,1.0,0.0,0.0,0.0,-3.664773771990097,-3.664773771990097,0.0,48.44262499639771,0.0,1.0,-3.6785539625855335,-3.6785539625855335,-3.6785539625855335
 2006-12-13T06:00:00,62281.30762939227,224212707.46581224,821232601.8367248,7.911979477284711,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,0.7202418313616549,0.7202418313616549,0.0,48.4426249963977,0.0,1.0,-0.4226530468125669,-0.4226530468125669,-0.4226530468125669
 2006-12-13T07:00:00,62281.30762939227,224212707.46581224,823914380.288733,7.916044796526344,6.66666666666669,43.67831329220344,1.0,37358.401735763226,134490246.24874762,473532621.3696368,6.997106985791123,6.245188507012913,32.29508333093181,48.44262499639771,0.0,1.0,5.792268318375637,5.792268318375637,5.792268318375637
 2006-12-13T08:00:00,62281.307629392286,224212707.4658122,913257303.5702962,8.051586717332768,6.666666666666692,43.67831329220345,0.0,62331.3385751079,224392818.8703884,917202321.6870962,8.156151136655174,6.700000000000002,48.44262499639772,48.44262499639772,0.0,0.999749488701353,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-13T09:00:00,62340.21370104557,224424769.3237641,1016277065.6415838,8.207892895156872,6.66666666666669,43.67831329220344,0.0,62405.407737255126,224659467.8541185,1020669765.5520654,8.32020956296052,6.7,48.44262499639771,48.44262499639771,0.0,0.9992332256027168,6.7,6.7,6.7
 2006-12-13T10:00:00,63922.05949746562,230119414.19087625,1097296952.139357,8.33083076893853,6.66666666666669,43.67831329220344,0.0,64067.8694398524,230644329.98346865,1102032225.1442468,8.449190444266897,6.7,48.44262499639771,48.44262499639771,0.0,0.9987169625040808,6.7,6.7,6.7
 2006-12-13T11:00:00,64735.731564059,233048633.6306124,1122398896.8998904,8.368921791727596,6.66666666666669,43.67831329220344,0.0,64885.44698993093,233587609.16375136,1127262648.7026803,8.489182540029914,6.7,48.44262499639771,48.44262499639771,0.0,0.9982006994054448,6.7,6.7,6.7
 2006-12-13T12:00:00,64720.29515565725,232993062.5603661,1124953784.6244397,8.372798790851649,6.66666666666669,43.67831329220344,0.0,64870.26857875491,233532966.88351765,1129830802.1733394,8.493253083743951,6.7,48.44262499639771,48.44262499639771,0.0,0.9976844363068088,6.7,6.7,6.7
 2006-12-13T13:00:00,63870.266319415554,229932958.749896,1100103449.7779822,8.335089393805655,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.453666083440973,8.453666083440973,0.0,48.44262499639771,8.870260609233087,0.949811272698624,8.168775025452055,6.699971079521844,1.4841821259965775
 2006-12-13T14:00:00,62878.572913577045,226362862.48887736,1068325247.0581516,8.286868087602397,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.40307048668218,8.40307048668218,0.0,48.44262499639771,10.85147304554267,0.8386029378975901,8.404355494838862,6.699986745079173,0.7936967327772405
 2006-12-13T15:00:00,62611.382175354105,225400975.8312748,1057437433.3465018,8.270346992759729,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.36527224781064,8.36527224781064,0.0,48.44262499639771,11.438447989662071,0.7290881352948944,8.36943548364834,6.679575987391222,1.21011412514713
 2006-12-13T16:00:00,62301.996209434845,224287186.3539654,1003780718.6963942,8.188931492715012,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.300291083199177,8.300291083199177,0.0,48.44262499639772,11.164566597592286,0.6231310734782911,8.312043570104242,6.700001005060444,1.3176647630563558
 2006-12-13T17:00:00,62281.30762939227,224212707.46581224,935940806.9762206,8.086001663247844,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,8.192247651129568,8.192247651129568,0.0,48.44262499639771,10.478703042029275,0.5233168322906693,8.21266028592116,6.7000002306846005,1.2190705512676605
 2006-12-13T18:00:00,62281.30762939227,224212707.46581224,893748467.8564913,8.02198846847733,6.66666666666669,43.67831329220344,0.0,65177.75064046237,234639902.30566457,1049108277.6063178,8.3651405022611,6.7,48.44262499639771,48.44262499639771,0.0,0.4833160953897379,6.939565896713405,6.939565896713405,6.939565896713405
 2006-12-13T19:00:00,62281.30762939227,224212707.46581224,876285518.1825423,7.995495098842468,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,880066270.1426905,8.097258797749213,6.7,48.44262499639771,48.44262499639771,0.0,0.4827998322911019,6.7,6.7,6.7
 2006-12-13T20:00:00,62281.30762939227,224212707.46581224,755560676.5910203,7.812357548873433,6.66666666666669,43.67831329220344,0.0,62331.33857510788,224392818.8703884,758857439.3908675,7.90498890451892,6.7,48.44262499639771,48.44262499639771,0.0,0.482283569192466,6.7,6.7,6.7
 2006-12-13T21:00:00,0.0,0.0,0.0,12.817059347133272,12.817059347133272,0.0,1.0,85212.53275987122,306765117.9355364,1805860029.146634,-0.447717060449064,-3.3310630337652114,48.44262499639771,48.44262499639771,0.0,0.4965255374580322,-1.653158026881729,-0.6918883024549065,-0.6918883024549065
 2006-12-13T22:00:00,0.0,0.0,0.0,12.817059347133272,12.817059347133272,0.0,1.0,62865.01991751737,226314071.7030625,1113738013.4786308,-2.01757069640656,-3.8,48.44262499639771,48.44262499639771,0.0,0.6087890474632758,-3.8,-2.0359918626765663,-2.0359918626765663
 2006-12-13T23:00:00,0.0,0.0,0.0,12.817059347133272,12.817059347133272,0.0,1.0,60755.43684593559,218719572.6453681,1031895334.0503268,-2.148372643286264,-3.8,48.44262499639771,48.44262499639771,0.0,0.7170588487012468,-3.8,-2.16890339712829,-2.16890339712829
 2006-12-14T00:00:00,0.0,0.0,0.0,12.817059347133272,12.817059347133272,0.0,1.0,59738.7313542964,215059432.87546703,885567439.2744472,-2.3823079071661697,-3.8,48.44262499639771,48.44262499639771,0.0,0.8143128639976598,-3.8,-2.4058570610437418,-2.4058570610437418
 2006-12-14T01:00:00,1022.6420837331952,3681511.5014395015,10338443.005855933,11.465976401854109,11.4503054181407,9.706291842711876,1.0,59727.32876353154,215018383.5487135,679846488.6222023,-2.711346634855032,-3.8,48.44262499639772,48.44262499639772,0.0,0.8936040186116427,-3.8,-2.7469929508702613,-2.7469929508702613
 2006-12-14T02:00:00,2481.410235666092,8933076.84839793,25148503.685035896,8.355280719350231,8.317160871903944,29.11887552813563,1.0,45593.23383426472,164135641.80335295,455705867.8570996,-3.070053292251532,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9499043925652058,-3.8000000000000007,-3.119337594825605,-3.119337594825605
 2006-12-14T03:00:00,1745.2890615466777,6283040.621568037,17668363.436008338,8.98623853296224,8.959457032816719,21.839156646101724,1.0,26128.82966231118,94063786.7843202,261172509.3708034,-3.3815436283808413,-3.8,48.44262499639772,48.44262499639772,0.0,0.9840110436996372,-3.8,-3.4217036235243814,-3.4217036235243814
 2006-12-14T04:00:00,1333.600796001652,4800962.865605948,13513089.365235709,8.025587923255001,8.00510508624423,29.11887552813562,1.0,8141.400219939528,29309040.791782305,81711206.15439035,-3.626193553674144,-3.757131051476666,24.221312498198856,48.44262499639771,0.0,0.9992398063151284,-3.7750712596887954,-3.6630547521582817,-3.6630547521582817
 2006-12-14T05:00:00,6479.852099578408,23327467.55848226,65563653.01146457,6.766049468905354,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-3.288071368648307,-3.288071368648307,0.0,48.44262499639771,0.0,1.0,-3.3859209807963864,-3.3859209807963864,-3.3859209807963864
 2006-12-14T06:00:00,17326.519618852184,62375470.62786787,175709009.18986192,6.933023224165685,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.993562032094892,-1.993562032094892,0.0,48.44262499639771,0.0,0.9999940090178444,-2.261857605780988,-2.261857605780988,-2.261857605780988
 2006-12-14T07:00:00,13496.07487726407,48585869.55815065,136799837.5661978,6.874036921593664,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.5714896404591289,-0.5714896404591289,0.0,48.44262499639771,0.0,0.9996629006328625,-0.7591790764991146,-0.7591790764991146,-0.7591790764991146
 2006-12-14T08:00:00,18270.27597973726,65772993.5270541,185362899.30176228,6.947658906855765,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,0.8895889274966384,0.8895889274966384,0.0,48.44262499639773,0.0,0.9991466375342268,0.6342342059247981,0.6342342059247981,0.6342342059247981
 2006-12-14T09:00:00,20545.47440834111,73963707.870028,208409345.8027448,6.98259872778982,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,2.7586912888906525,2.7586912888906525,0.0,48.44262499639771,0.0,0.9986303744355904,2.475264657213561,2.475264657213561,2.475264657213561
 2006-12-14T10:00:00,32565.56441383173,117236031.88979422,328906617.4756448,7.1652946776219055,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,5.272255628126541,5.272255628126541,0.0,48.44262499639771,0.0,0.9981141113369544,4.845934999588641,4.845934999588641,4.845934999588641
 2006-12-14T11:00:00,42555.47530145557,153199711.08524004,429584309.3656839,7.317955509654515,6.66666666666669,43.67831329220344,0.0,40851.52510736509,147065490.3865143,412576429.6738344,7.355407398038611,6.7,48.44262499639771,48.44262499639771,0.0,0.9975978482383184,6.6907006581890975,6.6907006581890975,6.6907006581890975
 2006-12-14T12:00:00,49534.90018030984,178325640.6491154,500039436.35259193,7.424799716680661,6.66666666666669,43.67831329220344,0.0,49773.9526206481,179186229.43433315,502559681.0055541,7.498269059910002,6.7,48.44262499639771,48.44262499639771,0.0,0.9970815851396826,6.7,6.7,6.7
 2006-12-14T13:00:00,52252.23381365076,188108041.7291428,527470075.6281679,7.466398541647656,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.5425752905671475,7.5425752905671475,0.0,48.44262499639771,4.511778427808605,0.9742294427472276,7.400983807904332,6.6999994159221,1.1290139113650486
 2006-12-14T14:00:00,53827.77255443571,193779981.19596857,543374649.9994904,7.490519153166642,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.567877979390379,7.567877979390379,0.0,48.44262499639771,5.548713691580905,0.919530970423204,7.562341043831522,6.700048860782382,0.034173962092156
 2006-12-14T15:00:00,54353.22821400867,195671621.5704312,548678961.7248541,7.498563636432145,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.576123752400573,7.576123752400573,0.0,48.44262499639771,5.6603298727401095,0.8633322391163687,7.577548323446181,6.699964877327559,0.0669492711923161
 2006-12-14T16:00:00,54306.66778738995,195504004.03460377,548208948.6755087,7.497850924084269,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.5753933572925405,7.5753933572925405,0.0,48.44262499639772,5.702207041481631,0.8066267069981707,7.579773325211323,6.70002882125609,0.1061977504207054
 2006-12-14T17:00:00,50510.21786985357,181836784.33147287,509884965.5848891,7.439729719044195,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.514350522645956,7.514350522645956,0.0,48.44262499639771,5.3538056406872565,0.752327920801271,7.518898205308615,6.699993953768825,0.1094162486219213
 2006-12-14T18:00:00,44008.11134392632,158429200.8381348,444248219.1597582,7.340192824562872,6.66666666666669,43.67831329220344,0.0,47761.38640872437,171940991.0714077,532353157.6630424,7.545499013929361,6.7,48.44262499639771,48.44262499639771,0.0,0.730255210883846,6.834922487502698,6.834922487502698,6.834922487502698
 2006-12-14T19:00:00,36151.03165656806,130143713.96364504,364933439.3995732,7.219921225634082,6.66666666666669,43.67831329220344,0.0,36300.04816808955,130680173.40512238,366515811.3296688,7.282274256856188,6.7,48.44262499639771,48.44262499639771,0.0,0.7297389477852102,6.7,6.7,6.7
 2006-12-14T20:00:00,35381.8968692199,127374828.72919165,357169262.5435627,7.208147804348777,6.66666666666669,43.67831329220344,0.0,35583.23100593366,128099631.62136117,359278222.48278815,7.270782230745364,6.7,48.44262499639771,48.44262499639771,0.0,0.7292226846865741,6.7,6.7,6.7
 2006-12-14T21:00:00,0.0,0.0,0.0,13.368223869589125,13.368223869589125,0.0,1.0,82174.98440479627,295829943.8572666,1684907906.1269484,-0.6719204620588579,-3.362156778695475,48.44262499639771,48.44262499639771,0.0,0.7372325742143437,-1.6803426771382417,-0.9240702218127046,-0.9240702218127046
 2006-12-14T22:00:00,0.0,0.0,0.0,13.368223869589125,13.368223869589125,0.0,1.0,59738.7313542964,215059432.87546703,851722642.8670793,-2.436428756982153,-3.8,48.44262499639771,48.44262499639771,0.0,0.8300503793967744,-3.8,-2.4605003345350425,-2.4605003345350425
 2006-12-14T23:00:00,0.0,0.0,0.0,13.368223869589125,13.368223869589125,0.0,1.0,58239.63783729137,209662696.21424896,631561613.8064106,-2.78860362437063,-3.8,48.44262499639771,48.44262499639771,0.0,0.9054572645369612,-3.8,-2.814559715755466,-2.814559715755466
 2006-12-15T00:00:00,374.4900231779795,1348164.0834407252,3784898.644326464,12.257034736699609,12.251297669102051,7.279718882033912,1.0,40534.137915850566,145922896.49706203,405140038.1891762,-3.1510035201513205,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.957525938269404,-3.8000000000000007,-3.1810650661259143,-3.1810650661259143
 2006-12-15T01:00:00,1223.0778626635013,4403080.305588605,12386425.552274752,7.785421581076854,7.7666465803567695,36.39859441016953,1.0,22946.54021452524,82607544.77229086,230025245.38286155,-3.4314343463698336,-3.8,48.44262499639771,48.44262499639771,0.0,0.9882023404764916,-3.8,-3.463900668147062,-3.463900668147062
 2006-12-15T02:00:00,0.0,0.0,0.0,13.20481390335611,13.20481390335611,0.0,1.0,4756.442979509074,17123194.72623267,47668176.54628073,-3.692592207745772,-3.7689798124515903,16.1475416654659,48.44262499639771,0.0,0.9998634448775916,-3.7836416652572216,-3.713922253912976,-3.713922253912976
 2006-12-15T03:00:00,0.0,0.0,0.0,13.20481390335611,13.20481390335611,0.0,1.0,0.0,0.0,0.0,-3.686287955236223,-3.686287955236223,0.0,48.44262499639771,0.0,1.0,-3.700017519298228,-3.700017519298228,-3.700017519298228
 2006-12-15T04:00:00,0.0,0.0,0.0,13.2048139033561,13.2048139033561,0.0,1.0,0.0,0.0,0.0,-3.5973783717356214,-3.5973783717356214,0.0,48.44262499639768,0.0,0.9999999999999994,-3.6110961351595616,-3.6110961351595616,-3.6110961351595616
 2006-12-15T05:00:00,4263.831109395634,15349791.993824286,43110732.71699236,7.932514318045722,7.867166953678603,35.67062252196613,1.0,0.0,0.0,0.0,-3.2651307760416155,-3.2651307760416155,0.0,48.4426249963977,0.0,0.9997353555398862,-3.34617916667477,-3.34617916667477,-3.34617916667477
 2006-12-15T06:00:00,7948.607496966403,28614986.98907905,80575113.1751341,6.788804267824734,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,-2.571485007548524,-2.571485007548524,0.0,48.4426249963977,0.0,0.9992190924412504,-2.6987737245585564,-2.6987737245585564,-2.6987737245585564
 2006-12-15T07:00:00,3364.2016121061592,12111125.803582177,34088882.9147774,6.856124840299479,6.804453317087869,42.63835345191287,1.0,0.0,0.0,0.0,-2.0376238600835928,-2.0376238600835928,0.0,48.44262499639771,0.0,0.9987028293426148,-2.0849537289669104,-2.0849537289669104,-2.0849537289669104
 2006-12-15T08:00:00,7690.377063623549,27685357.42904476,77894374.03476581,6.78474062390777,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,-1.4803383851089962,-1.4803383851089962,0.0,48.44262499639773,0.0,0.9981865662439792,-1.591585149922939,-1.591585149922939,-1.591585149922939
 2006-12-15T09:00:00,14267.780186594173,51364008.67173901,144736080.60129514,6.886068690526422,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-0.4686701524928188,-0.4686701524928188,0.0,48.44262499639771,0.0,0.9976703031453428,-0.6700917128420851,-0.6700917128420851,-0.6700917128420851
 2006-12-15T10:00:00,26220.106400228,94392383.0408208,265444990.4404996,7.069072227551729,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,1.311353112687482,1.311353112687482,0.0,48.44262499639771,0.0,0.9971540400467068,0.9845159943195352,0.9845159943195352,0.9845159943195352
 2006-12-15T11:00:00,32024.67388537988,115288825.98736754,323279138.9652802,7.15676075570599,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,4.01153870470392,4.01153870470392,0.0,48.44262499639771,0.0,0.9966377769480708,3.579072729964984,3.579072729964984,3.579072729964984
 2006-12-15T12:00:00,33081.60837391913,119093790.14610888,333948564.4407781,7.172938353226852,6.66666666666669,43.67831329220344,0.0,16642.009570960665,59911234.4554584,168100082.4660694,6.750715822080518,6.483644170971933,32.29508333093181,48.44262499639771,0.0,0.9961215138494348,6.264726296129495,6.264726296129495,6.264726296129495
 2006-12-15T13:00:00,35356.702865593346,127284130.31613605,356914936.89988464,7.207762055903349,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.269999831259734,7.269999831259734,0.0,48.44262499639771,3.1498769613021977,0.9806768706120548,7.172473391767677,6.700000132567325,1.117356780709615
 2006-12-15T14:00:00,35087.811667158945,126316122.0017722,354200563.74447536,7.203646229702077,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.265729768897963,7.265729768897963,0.0,48.44262499639771,3.806545272816261,0.9436186221067704,7.271321914181706,6.700076180096647,0.0017207312478085
 2006-12-15T15:00:00,32622.94910689405,117442616.78481856,329318541.5573913,7.165917999348718,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.22605744543961,7.22605744543961,0.0,48.44262499639771,3.567264264319753,0.9081383323269132,7.232488568779664,6.700020276656285,0.0019278382678384
 2006-12-15T16:00:00,37272.92744221752,134182538.791983,376258628.9984307,7.237093336582961,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,7.3007992990597295,7.3007992990597295,0.0,48.44262499639772,3.886093982052544,0.8725038497602237,7.283878484466236,6.699997386484573,0.0070969344625684
 2006-12-15T17:00:00,34001.88911072928,122406800.79862538,343238512.72462684,7.187024601677968,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.2481900978191165,7.2481900978191165,0.0,48.44262499639771,3.756385851411452,0.8346574436259665,7.262600549792222,6.699997753923803,0.0083407521712034
 2006-12-15T18:00:00,30102.626331675725,108369454.79403263,303876665.7211758,7.127341898178472,6.66666666666669,43.67831329220344,0.0,35687.42143830601,128474717.1779016,360330216.7026659,7.272429556069679,6.7,48.44262499639771,48.44262499639771,0.0,0.8196771072510537,6.786802674565792,6.786802674565792,6.786802674565792
 2006-12-15T19:00:00,30498.03438980608,109792923.8033019,307868187.29075736,7.13339389047028,6.66666666666669,43.67831329220344,0.0,30663.116233227047,110387218.43961737,309600606.3704522,7.191890229615564,6.7,48.44262499639771,48.44262499639771,0.0,0.8191608441524179,6.7,6.7,6.7
 2006-12-15T20:00:00,33001.06628659947,118803838.63175806,333135517.0782238,7.171705524776226,6.66666666666669,43.67831329220344,0.0,33172.6147713874,119421413.17699464,334938613.87075657,7.232130416085226,6.7,48.44262499639771,48.44262499639771,0.0,0.8186445810537818,6.7,6.7,6.7
 2006-12-15T21:00:00,106.90728964231111,384866.24271232006,1083049.6477393822,12.802806862452146,12.801165207355696,3.6398594410169527,1.0,81135.60716202688,292088185.7832968,1567703776.5730538,-0.8861846732206239,-3.389269209395778,48.44262499639771,48.44262499639771,0.0,0.8204815166129288,-1.7120919613494372,-1.1458994716308883,-1.1458994716308883
 2006-12-15T22:00:00,0.0,0.0,0.0,13.35044113006182,13.35044113006182,0.0,1.0,59158.4206281749,212970314.26142964,661228127.196366,-2.741136567493229,-3.8,48.44262499639771,48.44262499639771,0.0,0.8972070202025054,-3.8,-2.7669907686693107,-2.7669907686693107
 2006-12-15T23:00:00,0.0,0.0,0.0,13.35044113006182,13.35044113006182,0.0,1.0,42933.25857888305,154559730.88397896,429119327.9192123,-3.1126142356893034,-3.8,48.44262499639771,48.44262499639771,0.0,0.952244820699096,-3.8,-3.1379637898620243,-3.1379637898620243
 2006-12-16T00:00:00,0.0,0.0,0.0,13.35044113006182,13.35044113006182,0.0,1.0,24163.875210039627,86989950.75614265,242142292.80856973,-3.4120257438826034,-3.8,48.44262499639771,48.44262499639771,0.0,0.9853094180675632,-3.8,-3.434645829716507,-3.434645829716507
 2006-12-16T01:00:00,0.0,0.0,0.0,13.35044113006182,13.35044113006182,0.0,1.0,7334.887782433819,26405596.01676175,73716900.11405131,-3.652243860832259,-3.770373378058802,24.22131249819885,48.44262499639772,0.0,0.9995076350552076,-3.7818523898511,-3.6737958474371584,-3.6737958474371584
 2006-12-16T02:00:00,0.0,0.0,0.0,13.35044113006182,13.35044113006182,0.0,1.0,0.0,0.0,0.0,-3.671741949434669,-3.671741949434669,0.0,48.44262499639771,0.0,1.0,-3.685472526588653,-3.685472526588653,-3.685472526588653
 2006-12-16T03:00:00,0.0,0.0,0.0,13.350441130061824,13.350441130061824,0.0,1.0,0.0,0.0,0.0,-3.5828882918576945,-3.5828882918576945,0.0,48.44262499639772,0.0,1.0000000000000002,-3.596608328078072,-3.596608328078072,-3.596608328078072
 2006-12-16T04:00:00,0.0,0.0,0.0,13.350441130061824,13.350441130061824,0.0,1.0,0.0,0.0,0.0,-3.49337385174625,-3.49337385174625,0.0,48.44262499639772,0.0,1.0000000000000002,-3.507103004091387,-3.507103004091387,-3.507103004091387
 2006-12-16T05:00:00,0.0,0.0,0.0,13.35044113006182,13.35044113006182,0.0,1.0,0.0,0.0,0.0,-3.4045202529621865,-3.4045202529621865,0.0,48.44262499639771,0.0,0.9998005155703312,-3.4182364123693745,-3.4182364123693745,-3.4182364123693745
 2006-12-16T06:00:00,0.0,0.0,0.0,13.350441130061824,13.350441130061824,0.0,1.0,0.0,0.0,0.0,-3.314954840233274,-3.314954840233274,0.0,48.44262499639772,0.0,0.999287377510648,-3.328681303971408,-3.328681303971408,-3.328681303971408
 2006-12-16T07:00:00,0.0,0.0,0.0,13.350441130061824,13.350441130061824,0.0,1.0,0.0,0.0,0.0,-3.226297611546897,-3.226297611546897,0.0,48.44262499639772,0.0,0.998771114412012,-3.240019011401575,-3.240019011401575,-3.240019011401575
 2006-12-16T08:00:00,0.0,0.0,0.0,13.35044113006182,13.35044113006182,0.0,0.0,0.0,0.0,0.0,-3.1370388467197405,-3.1370388467197405,0.0,48.44262499639771,0.0,0.998254851313376,-3.150771676902556,-3.150771676902556,-3.150771676902556
 2006-12-16T09:00:00,0.0,0.0,0.0,13.35044113006182,13.35044113006182,0.0,0.0,0.0,0.0,0.0,-3.0485301962613094,-3.0485301962613094,0.0,48.44262499639772,0.0,0.99773858821474,-3.062252028355275,-3.062252028355275,-3.062252028355275
 2006-12-16T10:00:00,468.2459780777386,1685685.521079859,4740041.848457371,11.099005447329091,11.09182062601925,14.55943776406781,0.0,0.0,0.0,0.0,-2.940270523750822,-2.940270523750822,0.0,48.44262499639772,0.0,0.997222325116104,-2.956696608843421,-2.956696608843421,-2.956696608843421
 2006-12-16T11:00:00,0.0,0.0,0.0,13.304397605695526,13.304397605695526,0.0,0.0,0.0,0.0,0.0,-2.8438482906711595,-2.8438482906711595,0.0,48.44262499639771,0.0,0.996706062017468,-2.857406892223491,-2.857406892223491,-2.857406892223491
 2006-12-16T12:00:00,0.0,0.0,0.0,13.304397605695526,13.304397605695526,0.0,0.0,0.0,0.0,0.0,-2.7556182448905133,-2.7556182448905133,0.0,48.44262499639771,0.0,0.996189798918832,-2.769495663530733,-2.769495663530733,-2.769495663530733
 2006-12-16T13:00:00,0.0,0.0,0.0,13.304397605695526,13.304397605695526,0.0,-1.0,0.0,0.0,0.0,-2.672400160820065,-2.672400160820065,0.0,48.44262499639771,0.0,0.995673535820196,-2.6862695961148177,-2.6862695961148177,-2.6862695961148177
 2006-12-16T14:00:00,0.0,0.0,0.0,13.304397605695526,13.304397605695526,0.0,-1.0,0.0,0.0,0.0,-2.5891869338416016,-2.5891869338416016,0.0,48.44262499639771,0.0,0.9951572727215602,-2.603055402173949,-2.603055402173949,-2.603055402173949
 2006-12-16T15:00:00,0.0,0.0,0.0,13.304397605695526,13.304397605695526,0.0,-1.0,0.0,0.0,0.0,-2.505979506982682,-2.505979506982682,0.0,48.44262499639771,0.0,0.9946410096229242,-2.5198470087279428,-2.5198470087279428,-2.5198470087279428
 2006-12-16T16:00:00,0.0,0.0,0.0,13.304397605695526,13.304397605695526,0.0,-1.0,0.0,0.0,0.0,-2.422777879272424,-2.422777879272424,0.0,48.44262499639771,0.0,0.9941247465242884,-2.4366444145488644,-2.4366444145488644,-2.4366444145488644
 2006-12-16T17:00:00,0.0,0.0,0.0,13.304397605695526,13.304397605695526,0.0,-1.0,0.0,0.0,0.0,-2.3395820490096173,-2.3395820490096173,0.0,48.44262499639771,0.0,0.9936084834256524,-2.353447618157618,-2.353447618157618,-2.353447618157618
 2006-12-16T18:00:00,0.0,0.0,0.0,13.304397605695526,13.304397605695526,0.0,0.0,0.0,0.0,0.0,-2.256392015437524,-2.256392015437524,0.0,48.44262499639771,0.0,0.9930922203270164,-2.2702566185306505,-2.2702566185306505,-2.2702566185306505
 2006-12-16T19:00:00,4372.985121307413,15742746.436706686,44247720.5726984,7.521626218052504,7.454555310171455,36.39859441016952,0.0,0.0,0.0,0.0,-2.009630794766277,-2.009630794766277,0.0,48.44262499639771,0.0,0.9925759572283804,-2.061074369040224,-2.061074369040224,-2.061074369040224
 2006-12-16T20:00:00,1815.121403012817,6534437.050846143,18396518.592411727,7.967749127019064,7.939864010041088,29.11887552813562,0.0,0.0,0.0,0.0,-1.7713254001225691,-1.7713254001225691,0.0,48.44262499639771,0.0,0.9920596941297444,-1.7990922798180564,-1.7990922798180564,-1.7990922798180564
 2006-12-16T21:00:00,1334.1956080785517,4803104.1890827855,13485864.321678177,7.265674950156636,7.24523343012796,36.39859441016953,1.0,0.0,0.0,0.0,-1.610453274224554,-1.610453274224554,0.0,48.44262499639771,0.0,0.9915434310311084,-1.6330252655255082,-1.6330252655255082,-1.6330252655255082
 2006-12-16T22:00:00,761.1631237439829,2740187.2454783376,7705322.211224236,8.034880604323126,8.023201107260338,27.66293175172884,1.0,0.0,0.0,0.0,-1.4807414580235525,-1.4807414580235525,0.0,48.44262499639771,0.0,0.9910271679324728,-1.4992779096033406,-1.4992779096033406,-1.4992779096033406
 2006-12-16T23:00:00,2090.812508993395,7526925.032376228,21139792.1938564,6.824635729222408,6.792592427834204,42.22236951579664,1.0,0.0,0.0,0.0,-1.3044240364669422,-1.3044240364669422,0.0,48.4426249963977,0.0,0.9905109048338364,-1.3480288680779948,-1.3480288680779948,-1.3480288680779948
 2006-12-17T00:00:00,2347.530622440999,8451110.2407876,23729158.98889745,7.4622759711264335,7.426307644334119,36.39859441016952,1.0,0.0,0.0,0.0,-0.9689546834301692,-0.9689546834301692,0.0,48.4426249963977,0.0,0.9899946417352004,-1.0123861034439237,-1.0123861034439237,-1.0123861034439237
 2006-12-17T01:00:00,1675.797444272984,6032870.799382743,16938837.783860717,6.859542402193782,6.833866928157879,42.22236951579665,1.0,0.0,0.0,0.0,-0.6912888510879213,-0.6912888510879213,0.0,48.4426249963977,0.0,0.9894783786365648,-0.7198184300623159,-0.7198184300623159,-0.7198184300623159
 2006-12-17T02:00:00,600.4239347016177,2161526.164925823,6065506.128686908,9.605337560092332,9.596143624573424,18.199297205084765,1.0,0.0,0.0,0.0,-0.5639109293020413,-0.5639109293020413,0.0,48.44262499639772,0.0,0.988962115537929,-0.5823671915978047,-0.5823671915978047,-0.5823671915978047
 2006-12-17T03:00:00,0.0,0.0,0.0,11.75638209807542,11.75638209807542,0.0,1.0,0.0,0.0,0.0,-0.4621128397667495,-0.4621128397667495,0.0,48.44262499639771,0.0,0.988445852439293,-0.4756191972884662,-0.4756191972884662,-0.4756191972884662
 2006-12-17T04:00:00,0.0,0.0,0.0,11.756382098075418,11.756382098075418,0.0,1.0,0.0,0.0,0.0,-0.3662332363526857,-0.3662332363526857,0.0,48.4426249963977,0.0,0.9879295893406568,-0.3797390577288258,-0.3797390577288258,-0.3797390577288258
 2006-12-17T05:00:00,0.0,0.0,0.0,11.75638209807542,11.75638209807542,0.0,1.0,0.0,0.0,0.0,-0.2703417440569045,-0.2703417440569045,0.0,48.44262499639771,0.0,0.987413326242021,-0.2838458834866971,-0.2838458834866971,-0.2838458834866971
 2006-12-17T06:00:00,0.0,0.0,0.0,11.756382098075424,11.756382098075424,0.0,1.0,0.0,0.0,0.0,-0.174460499002934,-0.174460499002934,0.0,48.44262499639772,0.0,0.9868970631433855,-0.1879640215106786,-0.1879640215106786,-0.1879640215106786
 2006-12-17T07:00:00,0.0,0.0,0.0,11.756382098075418,11.756382098075418,0.0,1.0,0.0,0.0,0.0,-0.0786092671366955,-0.0786092671366955,0.0,48.4426249963977,0.0,0.9863808000447488,-0.0921121270662575,-0.0921121270662575,-0.0921121270662575
 2006-12-17T08:00:00,0.0,0.0,0.0,11.756382098075434,11.756382098075434,0.0,0.0,0.0,0.0,0.0,0.0172297591773648,0.0172297591773648,0.0,48.44262499639776,0.0,0.985864536946114,0.0037282099060437,0.0037282099060437,0.0037282099060437
 2006-12-17T09:00:00,0.0,0.0,0.0,11.75638209807542,11.75638209807542,0.0,0.0,0.0,0.0,0.0,0.1130788679698671,0.1130788679698671,0.0,48.4426249963977,0.0,0.9853482738474773,0.0995783750374702,0.0995783750374702,0.0995783750374702
 2006-12-17T10:00:00,34.15473975361845,122957.06311302644,345023.0727586448,11.568444647423869,11.567921672522347,1.6177153071186454,0.0,0.0,0.0,0.0,0.2089295760137107,0.2089295760137107,0.0,48.44262499639774,0.0,0.9848320107488416,0.1954169736981755,0.1954169736981755,0.1954169736981755
 2006-12-17T11:00:00,787.7187009938615,2835787.3235779004,7966132.166055625,8.499575227221273,8.487500395358438,28.07891568784507,0.0,0.0,0.0,0.0,0.3094301872993213,0.3094301872993213,0.0,48.44262499639772,0.0,0.9843157476502056,0.2931598260761381,0.2931598260761381,0.2931598260761381
 2006-12-17T12:00:00,565.5702279521573,2036052.8206277664,5717132.35997279,10.133484964721378,10.12481908427472,14.55943776406781,0.0,0.0,0.0,0.0,0.4290418653045396,0.4290418653045396,0.0,48.44262499639773,0.0,0.9837994845515696,0.4125812009931198,0.4125812009931198,0.4125812009931198
 2006-12-17T13:00:00,596.5835562535993,2147700.802512958,6038305.415829653,9.095854510175352,9.08670183044373,23.295100422508494,-1.0,0.0,0.0,0.0,0.5281437350453323,0.5281437350453323,0.0,48.44262499639772,0.0,0.9832832214529336,0.5131626558743823,0.5131626558743823,0.5131626558743823
 2006-12-17T14:00:00,1004.485368108447,3616147.325190407,10160164.356210044,7.927744470723124,7.912343985673666,33.163163795932256,-1.0,0.0,0.0,0.0,0.6382344663206431,0.6382344663206431,0.0,48.44262499639775,0.0,0.982766958354298,0.6211634215594289,0.6211634215594289,0.6211634215594289
 2006-12-17T15:00:00,1384.5674601566716,4984442.856564019,14007620.331593525,7.225698556753165,7.20446618426244,39.12848899093223,-1.0,0.0,0.0,0.0,0.7663962245114723,0.7663962245114723,0.0,48.4426249963977,0.0,0.9822506952556612,0.7460059285700246,0.7460059285700246,0.7460059285700246
 2006-12-17T16:00:00,489.9886926859377,1763959.2936693768,4956815.157976884,9.6814957029034,9.673982310995546,18.19929720508476,-1.0,0.0,0.0,0.0,0.8811323660205241,0.8811323660205241,0.0,48.44262499639771,0.0,0.9817344321570256,0.8664167324907291,0.8664167324907291,0.8664167324907291
 2006-12-17T17:00:00,0.0,0.0,0.0,11.82130137852365,11.82130137852365,0.0,-1.0,0.0,0.0,0.0,0.976561970152042,0.976561970152042,0.0,48.44262499639772,0.0,0.9812181690583898,0.9630655663043104,0.9630655663043104,0.9630655663043104
 2006-12-17T18:00:00,0.0,0.0,0.0,11.821301378523644,11.821301378523644,0.0,0.0,0.0,0.0,0.0,1.0720502320514007,1.0720502320514007,0.0,48.4426249963977,0.0,0.9807019059597536,1.058550941907101,1.058550941907101,1.058550941907101
 2006-12-17T19:00:00,0.0,0.0,0.0,11.821301378523655,11.821301378523655,0.0,0.0,0.0,0.0,0.0,1.1676537125854745,1.1676537125854745,0.0,48.44262499639774,0.0,0.9801856428611182,1.1541627329834605,1.1541627329834605,1.1541627329834605
 2006-12-17T20:00:00,0.0,0.0,0.0,11.821301378523648,11.821301378523648,0.0,0.0,0.0,0.0,0.0,1.263171172013691,1.263171172013691,0.0,48.44262499639771,0.0,0.9796693797624818,1.2496735202383489,1.2496735202383489,1.2496735202383489
 2006-12-17T21:00:00,0.0,0.0,0.0,11.821301378523648,11.821301378523648,0.0,1.0,0.0,0.0,0.0,1.3586623649838518,1.3586623649838518,0.0,48.4426249963977,0.0,0.9791531166638456,1.3451695095328298,1.3451695095328298,1.3451695095328298
 2006-12-17T22:00:00,0.0,0.0,0.0,11.821301378523652,11.821301378523652,0.0,1.0,0.0,0.0,0.0,1.4540889779631725,1.4540889779631725,0.0,48.44262499639773,0.0,0.97863685356521,1.4405927268287773,1.4405927268287773,1.4405927268287773
 2006-12-17T23:00:00,0.0,0.0,0.0,11.82130137852365,11.82130137852365,0.0,1.0,0.0,0.0,0.0,1.549562642972406,1.549562642972406,0.0,48.44262499639772,0.0,0.978120590466574,1.536072271938209,1.536072271938209,1.536072271938209
 2006-12-18T00:00:00,0.0,0.0,0.0,11.821301378523648,11.821301378523648,0.0,1.0,0.0,0.0,0.0,1.645179333175783,1.645179333175783,0.0,48.44262499639772,0.0,0.977604327367938,1.6316930025988725,1.6316930025988725,1.6316930025988725
 2006-12-18T01:00:00,0.0,0.0,0.0,11.821301378523644,11.821301378523644,0.0,1.0,0.0,0.0,0.0,1.740840887000562,1.740840887000562,0.0,48.44262499639771,0.0,0.9770880642693016,1.727356154643796,1.727356154643796,1.727356154643796
 2006-12-18T02:00:00,0.0,0.0,0.0,11.821301378523644,11.821301378523644,0.0,1.0,0.0,0.0,0.0,1.836482180316078,1.836482180316078,0.0,48.4426249963977,0.0,0.9765718011706658,1.822997388002089,1.822997388002089,1.822997388002089
 2006-12-18T03:00:00,0.0,0.0,0.0,11.821301378523648,11.821301378523648,0.0,1.0,0.0,0.0,0.0,1.9321076141308289,1.9321076141308289,0.0,48.44262499639771,0.0,0.9760555380720302,1.9186243207432936,1.9186243207432936,1.9186243207432936
 2006-12-18T04:00:00,0.0,0.0,0.0,11.82130137852365,11.82130137852365,0.0,1.0,0.0,0.0,0.0,2.027720953294777,2.027720953294777,0.0,48.44262499639772,0.0,0.9755392749733944,2.014237851518046,2.014237851518046,2.014237851518046
 2006-12-18T05:00:00,0.0,0.0,0.0,11.821301378523648,11.821301378523648,0.0,1.0,0.0,0.0,0.0,2.123354048802589,2.123354048802589,0.0,48.4426249963977,0.0,0.975023011874758,2.1098740275886407,2.1098740275886407,2.1098740275886407
 2006-12-18T06:00:00,0.0,0.0,0.0,11.821301378523644,11.821301378523644,0.0,1.0,0.0,0.0,0.0,2.217864570347765,2.217864570347765,0.0,48.44262499639771,0.0,0.9745067487761222,2.204261842315784,2.204261842315784,2.204261842315784
 2006-12-18T07:00:00,0.0,0.0,0.0,11.821301378523644,11.821301378523644,0.0,1.0,0.0,0.0,0.0,2.307725881090517,2.307725881090517,0.0,48.44262499639771,0.0,0.9739904856774864,2.294179270732982,2.294179270732982,2.294179270732982
 2006-12-18T08:00:00,0.0,0.0,0.0,11.821301378523648,11.821301378523648,0.0,0.0,0.0,0.0,0.0,2.4027882466850974,2.4027882466850974,0.0,48.44262499639772,0.0,0.9734742225788504,2.3892994104499303,2.3892994104499303,2.3892994104499303
 2006-12-18T09:00:00,0.0,0.0,0.0,11.821301378523644,11.821301378523644,0.0,0.0,0.0,0.0,0.0,2.497932271434813,2.497932271434813,0.0,48.44262499639771,0.0,0.9729579594802144,2.484440387881542,2.484440387881542,2.484440387881542
 2006-12-18T10:00:00,7208.884917636314,25951985.703490727,73034686.37970431,6.7773743691354325,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,2.8331643949603333,2.8331643949603333,0.0,48.44262499639771,0.0,0.9724416963815784,2.739256011360407,2.739256011360407,2.739256011360407
 2006-12-18T11:00:00,13479.919089979028,48527708.7239245,136969305.85356805,6.87429386053219,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,3.855976766008976,3.855976766008976,0.0,48.44262499639771,0.0,0.9719254332829425,3.6739800179720175,3.6739800179720175,3.6739800179720175
 2006-12-18T12:00:00,17229.741163794733,62027068.18966105,175120789.78330106,6.932131840719086,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,5.308268273546624,5.308268273546624,0.0,48.44262499639771,0.0,0.9714091701843064,5.069285361703571,5.069285361703571,5.069285361703571
 2006-12-18T13:00:00,23249.17575859252,83697032.7309331,236069528.1163988,7.024534440691244,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.869321814757069,6.869321814757069,0.0,48.44262499639771,1.1866062357624905,0.9674512491306988,6.689690153047941,6.516896285273329,3.1669077827054424
 2006-12-18T14:00:00,29732.596028190903,107037345.70148724,300612931.6762032,7.122393675286404,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.180379253684776,7.180379253684776,0.0,48.44262499639771,3.1033649154777385,0.943007798841652,7.158777162261063,6.700013939446844,0.0003690893601679
 2006-12-18T15:00:00,33061.699920311024,119022119.71311969,333747594.78333217,7.172633600139907,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.233108713120258,7.233108713120258,0.0,48.44262499639771,3.572379842798161,0.9098378204353876,7.233287076954132,6.700012945243354,0.0019189150322104
 2006-12-18T16:00:00,37483.6787754785,134941243.59172255,378386098.2677898,7.240319276298713,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.304184000819521,7.304184000819521,0.0,48.44262499639772,3.9392005638329786,0.8735036112775999,7.292475001993399,6.699998592079717,0.0074853644864833
 2006-12-18T17:00:00,31508.667749563858,113431203.89842989,318095230.39390826,7.148900900387784,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.2081541045661774,7.2081541045661774,0.0,48.44262499639771,3.5619165563435566,0.836466924604927,7.231513787171096,6.700013362676516,0.0058654691345168
