Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-18T18:00:00,26081.03270118817,93891717.7242774,264299790.3395848,7.067335574058693,6.66666666666669,43.67831329220344,0.0,31013.48932808709,111648561.58111352,314054725.6236043,7.198945599317333,6.7,48.44262499639771,48.44262499639771,0.0,0.8225907846746287,6.776351485744719,6.776351485744719,6.776351485744719
 2006-12-18T19:00:00,25820.76631702964,92954758.7413067,262232031.9780416,7.064200484720954,6.66666666666669,43.67831329220344,0.0,25975.54003355656,93511944.1208036,263846733.1200484,7.1192204674452055,6.7,48.44262499639771,48.44262499639771,0.0,0.8220745215759928,6.7,6.7,6.7
 2006-12-18T20:00:00,26069.586232704445,93850510.437736,264832575.23760507,7.068143343371426,6.66666666666669,43.67831329220344,0.0,26222.300926232467,94400283.33443688,266455922.96614915,7.123364775315477,6.7,48.44262499639771,48.44262499639771,0.0,0.8215582584773568,6.7,6.7,6.7
 2006-12-18T21:00:00,0.0,0.0,0.0,13.120955308250702,13.120955308250702,0.0,1.0,81230.00653750995,292428023.53503585,1565648018.8196733,-0.8957494482903656,-3.3955493727537505,48.44262499639771,48.44262499639771,0.0,0.8231276068374075,-1.7132336108474633,-1.155037310704356,-1.155037310704356
 2006-12-18T22:00:00,0.0,0.0,0.0,13.120955308250702,13.120955308250702,0.0,1.0,59003.89287491813,212414014.34970528,654154367.1184982,-2.7524543618072954,-3.8,48.44262499639771,48.44262499639771,0.0,0.8992148840506319,-3.8,-2.778336998036073,-2.778336998036073
 2006-12-18T23:00:00,0.0,0.0,0.0,13.120955308250704,13.120955308250704,0.0,1.0,42277.54785992885,152199172.29574388,422565477.7727096,-3.1231065296635254,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.953540144003892,-3.8000000000000007,-3.1483967112070683,-3.1483967112070683
 2006-12-19T00:00:00,0.0,0.0,0.0,13.120955308250702,13.120955308250702,0.0,1.0,23659.627693498176,85174659.69659346,237607473.0258168,-3.4192893381095506,-3.8,48.44262499639771,48.44262499639771,0.0,0.9860237144722972,-3.8,-3.4418152185036512,-3.4418152185036512
 2006-12-19T01:00:00,0.0,0.0,0.0,13.120955308250704,13.120955308250704,0.0,1.0,5042.902183008565,18154447.858830832,50588115.46260858,-3.6723972138368,-3.7534630224115286,16.147541665465905,48.44262499639772,0.0,0.9995810234156548,-3.767559518375084,-3.693316860807815,-3.693316860807815
 2006-12-19T02:00:00,0.0,0.0,0.0,13.120955308250702,13.120955308250702,0.0,1.0,0.0,0.0,0.0,-3.650799205440885,-3.650799205440885,0.0,48.44262499639772,0.0,0.9995214857209276,-3.664424276484745,-3.664424276484745,-3.664424276484745
 2006-12-19T03:00:00,0.0,0.0,0.0,13.120955308250704,13.120955308250704,0.0,1.0,0.0,0.0,0.0,-3.558467035152615,-3.558467035152615,0.0,48.44262499639772,0.0,0.9990052226222916,-3.5720877345822166,-3.5720877345822166,-3.5720877345822166
 2006-12-19T04:00:00,0.0,0.0,0.0,13.120955308250702,13.120955308250702,0.0,1.0,0.0,0.0,0.0,-3.467659396349469,-3.467659396349469,0.0,48.44262499639771,0.0,0.9984889595236556,-3.4813857017135788,-3.4813857017135788,-3.4813857017135788
 2006-12-19T05:00:00,218.8896554310641,788002.7595518307,2218676.0793966264,12.156685809429996,12.153322799736737,6.44775100980146,1.0,0.0,0.0,0.0,-3.3731191480775133,-3.3731191480775133,0.0,48.44262499639772,0.0,0.9979726964250196,-3.387965014968657,-3.387965014968657,-3.387965014968657
 2006-12-19T06:00:00,0.0,0.0,0.0,13.102901774532056,13.102901774532056,0.0,1.0,0.0,0.0,0.0,-3.2796362425067227,-3.2796362425067227,0.0,48.44262499639771,0.0,0.9974564333263836,-3.293300295666992,-3.293300295666992,-3.293300295666992
 2006-12-19T07:00:00,0.0,0.0,0.0,13.102901774532056,13.102901774532056,0.0,1.0,0.0,0.0,0.0,-3.190087456152441,-3.190087456152441,0.0,48.44262499639771,0.0,0.9969401702277476,-3.2037550807943607,-3.2037550807943607,-3.2037550807943607
 2006-12-19T08:00:00,2231.7108838965933,8034159.182027731,22642917.69184399,7.880964978734852,7.846643103108676,35.67062252196616,0.0,0.0,0.0,0.0,-3.0569270855295145,-3.0569270855295145,0.0,48.44262499639773,0.0,0.9964239071291122,-3.09100678151376,-3.09100678151376,-3.09100678151376
 2006-12-19T09:00:00,8687.955393672373,31276639.41722054,88176317.7189955,6.800327201621372,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-2.5052121216896865,-2.5052121216896865,0.0,48.44262499639771,0.0,0.9959076440304758,-2.6280523929620574,-2.6280523929620574,-2.6280523929620574
 2006-12-19T10:00:00,20792.7473782238,74853890.56160568,211017768.73908967,6.986553919118966,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-1.0456162240884537,-1.0456162240884537,0.0,48.44262499639771,0.0,0.99539138093184,-1.337156789985982,-1.337156789985982,-1.337156789985982
 2006-12-19T11:00:00,30833.971701331306,111002298.12479272,311795983.47348297,7.139349965504973,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,1.3557407519550602,1.3557407519550602,0.0,48.44262499639771,0.0,0.994875117833204,0.9334477033770484,0.9334477033770484,0.9334477033770484
 2006-12-19T12:00:00,37022.83451787094,133282204.2643354,373734018.5829295,7.233265413875732,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,4.473014171105771,4.473014171105771,0.0,48.44262499639771,0.0,0.994358854734568,3.958528570266474,3.958528570266474,3.958528570266474
 2006-12-19T13:00:00,44510.73922898228,160238661.22433624,449322091.5895724,7.347886765745934,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.179737340677586,7.179737340677586,0.0,48.44262499639771,2.6552389187013588,0.9844543277599508,6.902320210638568,6.499051789033249,2.034957887282358
 2006-12-19T14:00:00,48406.1413808617,174262108.97110212,488644966.76045513,7.407518681981269,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.479702441841865,7.479702441841865,0.0,48.44262499639771,5.053196174497054,0.9387668235423692,7.478496742242606,6.699976276069703,0.0151829331177356
 2006-12-19T15:00:00,49237.33731812474,177254414.34524903,497035631.65439147,7.420243288723714,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.493023704315622,7.493023704315622,0.0,48.44262499639771,5.125096035467068,0.8883679556368183,7.488963379080237,6.699963058397785,0.0313056691845083
 2006-12-19T16:00:00,51217.42975225613,184382747.10812208,517024049.943012,7.450556504611174,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.524847720508983,7.524847720508983,0.0,48.44262499639772,5.343463670477789,0.8362067514907131,7.522730817573712,6.699954216395252,0.0636935675123557
 2006-12-19T17:00:00,45725.818911592105,164612948.0817316,461587943.693928,7.366487223438727,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.436621293283181,7.436621293283181,0.0,48.44262499639771,4.94605076146818,0.7852122905194783,7.454763547836937,6.699962925937643,0.0631391020565848
 2006-12-19T18:00:00,37761.79326596988,135942455.7574916,381193577.6926113,7.244576940026964,6.66666666666669,43.67831329220344,0.0,42439.16969561399,152781010.9042104,456308056.2427911,7.42479809027386,6.7,48.44262499639771,48.44262499639771,0.0,0.7652514517615657,6.816015226019616,6.816015226019616,6.816015226019616
 2006-12-19T19:00:00,34451.20233819911,124024328.4175168,347774190.2407207,7.193901960847184,6.66666666666669,43.67831329220344,0.0,34625.37969285678,124651366.89428444,349606950.16050583,7.255424389372943,6.7,48.44262499639771,48.44262499639771,0.0,0.7647351886629297,6.7,6.7,6.7
 2006-12-19T20:00:00,32421.90950978784,116718874.2352362,327289109.2489458,7.162841045407004,6.66666666666669,43.67831329220344,0.0,32590.9388940762,117327380.01867431,329065525.0771437,7.222802779370987,6.7,48.44262499639771,48.44262499639771,0.0,0.7642189255642938,6.7,6.7,6.7
 2006-12-19T21:00:00,0.0,0.0,0.0,13.277928965529425,13.277928965529425,0.0,1.0,81794.67418770299,294460827.07573074,1646989609.144001,-0.7428689353990686,-3.3725635958271964,48.44262499639771,48.44262499639771,0.0,0.7702163531324301,-1.6906176057941051,-0.99735737982101,-0.99735737982101
 2006-12-19T22:00:00,0.0,0.0,0.0,13.277928965529425,13.277928965529425,0.0,1.0,59738.7313542964,215059432.87546703,783680016.576705,-2.545249663803555,-3.8,48.44262499639771,48.44262499639771,0.0,0.8575148365351749,-3.8,-2.570181753891696,-2.570181753891696
 2006-12-19T23:00:00,350.0677630299722,1260243.9469078989,3540343.09616106,11.804545484535808,11.799179126422905,9.706291842711884,1.0,54293.04739403488,195454970.6185256,554394483.8478949,-2.912089960566632,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9253699676498242,-3.8000000000000007,-2.9403217624778257,-2.9403217624778257
 2006-12-20T00:00:00,0.0,0.0,0.0,13.243439383836142,13.243439383836142,0.0,1.0,33514.4790260833,120652124.49389988,335116329.88532555,-3.263125269568114,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9698115892491108,-3.8000000000000007,-3.287378758119234,-3.287378758119234
 2006-12-20T01:00:00,0.0,0.0,0.0,13.243439383836137,13.243439383836137,0.0,1.0,17991.440500888337,64769185.80319805,180668444.86424044,-3.51049816959981,-3.8,48.4426249963977,48.4426249963977,0.0,0.9944978235107014,-3.8,-3.531637369618649,-3.531637369618649
 2006-12-20T02:00:00,0.0,0.0,0.0,13.24343938383614,13.24343938383614,0.0,1.0,0.0,0.0,0.0,-3.716832195340667,-3.716832195340667,0.0,48.44262499639772,0.0,1.0000000000000002,-3.735314609223925,-3.735314609223925,-3.735314609223925
 2006-12-20T03:00:00,0.0,0.0,0.0,13.243439383836138,13.243439383836138,0.0,1.0,0.0,0.0,0.0,-3.626728020594376,-3.626728020594376,0.0,48.44262499639772,0.0,1.0000000000000002,-3.640400845145697,-3.640400845145697,-3.640400845145697
 2006-12-20T04:00:00,0.0,0.0,0.0,13.243439383836137,13.243439383836137,0.0,1.0,0.0,0.0,0.0,-3.537956918534943,-3.537956918534943,0.0,48.4426249963977,0.0,0.999963438196986,-3.551740408841873,-3.551740408841873,-3.551740408841873
 2006-12-20T05:00:00,2637.6258742184696,9495453.14718649,26685676.48647827,7.896562593130429,7.856112805435901,35.670622521966145,1.0,0.0,0.0,0.0,-3.29793809826414,-3.29793809826414,0.0,48.44262499639771,0.0,0.999546139191868,-3.3517959276911498,-3.3517959276911498,-3.3517959276911498
 2006-12-20T06:00:00,5830.607944857788,20990188.601488035,59109597.29443932,6.756265390820079,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-2.8245723206739783,-2.8245723206739783,0.0,48.44262499639771,0.0,0.999029876093232,-2.91512036381561,-2.91512036381561,-2.91512036381561
 2006-12-20T07:00:00,3342.9333602816146,12034560.097013813,33895126.38136257,6.990632331022482,6.939254488397618,41.59839361162231,1.0,0.0,0.0,0.0,-2.422105824831716,-2.422105824831716,0.0,48.44262499639771,0.0,0.998513612994596,-2.474707151985093,-2.474707151985093,-2.474707151985093
 2006-12-20T08:00:00,15052.94019141786,54190584.68910427,152589475.1623273,6.897974806795489,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,-1.452458117018544,-1.452458117018544,0.0,48.44262499639773,0.0,0.9979973498959605,-1.6844890179509353,-1.6844890179509353,-1.6844890179509353
 2006-12-20T09:00:00,27450.389928306537,98821403.74190351,277637272.7546474,7.087558459634711,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,0.481068402351593,0.481068402351593,0.0,48.44262499639771,0.0,0.9974810867973242,0.1469719076859433,0.1469719076859433,0.1469719076859433
 2006-12-20T10:00:00,37388.55165513793,134598785.95849657,377425819.5256547,7.238863272431946,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,3.429152205911491,3.429152205911491,0.0,48.44262499639771,0.0,0.9969648236986884,2.9136204447543235,2.9136204447543235,2.9136204447543235
 2006-12-20T11:00:00,39184.3691893979,141063729.08183244,395554039.9188473,7.266351961027293,6.66666666666669,43.67831329220344,0.0,15862.871285807196,57106336.62890591,160339718.97325104,6.556862392532611,6.302128359189582,24.221312498198856,48.44262499639771,0.0,0.9964485606000522,5.98729380389367,5.98729380389367,5.98729380389367
 2006-12-20T12:00:00,43421.46611485034,156317278.01346123,438326217.7300935,7.331212380195445,6.66666666666669,43.67831329220344,0.0,43621.94312436093,157038995.24769935,440443819.85311633,7.3996581338796785,6.7,48.44262499639771,48.44262499639771,0.0,0.9959322975014162,6.7,6.7,6.7
 2006-12-20T13:00:00,49282.09265003455,177415533.54012436,497487422.83314615,7.420928464284998,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.4938097896310785,7.4938097896310785,0.0,48.44262499639771,4.268896288004644,0.9745531587212876,7.359247715661412,6.700017937214642,1.1253082609187757
 2006-12-20T14:00:00,51659.626488695685,185974655.3593045,521487888.6918804,7.457326170794439,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.531973603703221,7.531973603703221,0.0,48.44262499639771,5.338235083831962,0.922386257641338,7.5264456199154495,6.699975421333508,0.0265494709116008
 2006-12-20T15:00:00,52140.0519435572,187704186.99680588,526337634.4829071,7.464681100137174,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.399370037513967,7.399370037513967,0.0,48.44262499639771,5.620685130686234,0.8668854830056268,7.39987281491688,6.559812526727542,1.277962806657153
 2006-12-20T16:00:00,52154.46930801418,187756089.50885105,526483173.30039775,7.464901915529392,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.400196908597415,7.400196908597415,0.0,48.44262499639772,5.735204328928201,0.8124373704439211,7.4034393023038305,6.560411881325332,0.2243309132539592
 2006-12-20T17:00:00,44817.8929050831,161344414.45829916,452422712.57623047,7.352588648172371,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.422059234777158,7.422059234777158,0.0,48.44262499639771,4.889673255208751,0.7627863084829846,7.444643785052633,6.699996060995492,0.0687965157734633
 2006-12-20T18:00:00,39371.73699229633,141738253.17226678,397445459.7099626,7.269220140306939,6.66666666666669,43.67831329220344,0.0,44139.24970600394,158901298.9416142,469907310.7740095,7.44639846786428,6.7,48.44262499639771,48.44262499639771,0.0,0.7432375492891675,6.81173025295342,6.81173025295342,6.81173025295342
 2006-12-20T19:00:00,40184.50260503428,144664209.3781234,405650076.2005758,7.281661341534973,6.66666666666669,43.67831329220344,0.0,40373.66110523723,145345179.97885403,407646433.07948273,7.347586248251901,6.7,48.44262499639771,48.44262499639771,0.0,0.7427212861905316,6.7,6.7,6.7
 2006-12-20T20:00:00,40702.91174790978,146530482.29247522,410883255.5278765,7.289596938406013,6.66666666666669,43.67831329220344,0.0,40892.89623437917,147214426.443765,412889067.5726132,7.355910277067391,6.7,48.44262499639771,48.44262499639771,0.0,0.7422050230918956,6.7,6.7,6.7
 2006-12-20T21:00:00,0.0,0.0,0.0,13.515135714600843,13.515135714600843,0.0,1.0,81907.91783432277,294868504.203562,1669045456.8372707,-0.6965746388682102,-3.3614871043258607,48.4426249963977,48.4426249963977,0.0,0.7495256980768724,-1.6840418376159878,-0.9495437032096516,-0.9495437032096516
 2006-12-20T22:00:00,1169.7914049775918,4211249.057919331,11853018.609324992,10.083173501764986,10.06520693854287,21.83915664610172,1.0,59738.73135429641,215059432.87546703,834251237.2029744,-2.464369111631297,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.8404060118250163,-3.8000000000000007,-2.4996026913927314,-2.4996026913927314
 2006-12-20T23:00:00,1020.4804536308146,3673729.6330709327,10316447.304910788,8.062345520744548,8.046708149133275,34.57866468966105,1.0,57108.59961653329,205590958.6195199,605815930.3917123,-2.8298008080583377,-3.8,48.44262499639771,48.44262499639771,0.0,0.9130843677170066,-3.8,-2.860834417023142,-2.860834417023142
 2006-12-21T00:00:00,0.0,0.0,0.0,13.276247060614978,13.276247060614978,0.0,1.0,37683.326748865904,135659976.29591724,376646087.0544549,-3.196626114259953,-3.8,48.44262499639771,48.44262499639771,0.0,0.9623097636010616,-3.8,-3.221430525090806,-3.221430525090806
 2006-12-21T01:00:00,0.0,0.0,0.0,13.276247060614978,13.276247060614978,0.0,1.0,20608.269150019973,74189768.9400719,206824473.2223386,-3.468597935346549,-3.8,48.44262499639771,48.44262499639771,0.0,0.9907784002053434,-3.8,-3.490446497421261,-3.490446497421261
 2006-12-21T02:00:00,0.0,0.0,0.0,13.276247060614978,13.276247060614978,0.0,1.0,2319.784864607488,8351225.512586957,23214117.31543204,-3.719619159023893,-3.756819673456506,8.073770832732952,48.44262499639771,0.0,1.0,-3.773969926794904,-3.740078795000457,-3.740078795000457
 2006-12-21T03:00:00,0.0,0.0,0.0,13.276247060614978,13.276247060614978,0.0,1.0,0.0,0.0,0.0,-3.672703152433344,-3.672703152433344,0.0,48.4426249963977,0.0,0.999980647056574,-3.6863673630675446,-3.6863673630675446,-3.6863673630675446
 2006-12-21T04:00:00,248.6498933899216,895139.6162037177,2514478.23288327,12.224199872368834,12.220388491078472,6.733739965881362,1.0,0.0,0.0,0.0,-3.578618656923833,-3.578618656923833,0.0,48.44262499639774,0.0,0.9995977657706324,-3.594630337945086,-3.594630337945086,-3.594630337945086
 2006-12-21T05:00:00,1286.3969556642217,4631029.040391196,13005831.06674916,8.669885385797842,8.650171444943064,30.26283135245525,1.0,0.0,0.0,0.0,-3.4359872933207267,-3.4359872933207267,0.0,48.44262499639773,0.0,0.9990815026719964,-3.463607521496689,-3.463607521496689,-3.463607521496689
 2006-12-21T06:00:00,2279.5820127206603,8206495.245794376,23114240.1329324,6.809029989586602,6.773993901518835,42.95034140400004,1.0,0.0,0.0,0.0,-3.253851028821279,-3.253851028821279,0.0,48.44262499639771,0.0,0.99856523957336,-3.293464554105211,-3.293464554105211,-3.293464554105211
 2006-12-21T07:00:00,0.0,0.0,0.0,12.717071570267844,12.717071570267844,0.0,1.0,0.0,0.0,0.0,-3.0821738330591195,-3.0821738330591195,0.0,48.44262499639771,0.0,0.9980489764747243,-3.094996760378002,-3.094996760378002,-3.094996760378002
 2006-12-21T08:00:00,4132.131992123682,14875675.171645246,41837158.70078991,6.830923266995524,6.7675067483933775,42.95034140400006,0.0,0.0,0.0,0.0,-2.7791849963696897,-2.7791849963696897,0.0,48.44262499639773,0.0,0.9975327133760884,-2.8489529630368966,-2.8489529630368966,-2.8489529630368966
 2006-12-21T09:00:00,5315.419226121307,19135509.214036703,53982545.784948766,6.748493549524941,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-2.252285495654283,-2.252285495654283,0.0,48.44262499639771,0.0,0.9970164502774522,-2.3353185689494604,-2.3353185689494604,-2.3353185689494604
 2006-12-21T10:00:00,12856.07097718188,46281855.517854765,130497548.04394948,6.864483017061615,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-1.3357081208353394,-1.3357081208353394,0.0,48.44262499639771,0.0,0.9965001871788164,-1.52419836651804,-1.52419836651804,-1.52419836651804
 2006-12-21T11:00:00,16751.475061132387,60305310.22007658,169967776.50500247,6.9243193355665404,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,0.0815068244674295,0.0815068244674295,0.0,48.44262499639771,0.0,0.9959839240801804,-0.1542062284134967,-0.1542062284134967,-0.1542062284134967
 2006-12-21T12:00:00,16182.247316249592,58256090.33849855,164298222.95161837,6.915724191223899,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,1.4210262210504367,1.4210262210504367,0.0,48.44262499639771,0.0,0.9954676609815444,1.2116689551231037,1.2116689551231037,1.2116689551231037
 2006-12-21T13:00:00,18203.48671324926,65532552.16769733,184525209.53904203,6.946388871837855,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,2.764438078097376,2.764438078097376,0.0,48.44262499639771,0.0,0.9949513978829084,2.5271955345880186,2.5271955345880186,2.5271955345880186
 2006-12-21T14:00:00,20276.148387296445,72994134.1942672,205701575.6187212,6.978493523030132,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,4.331159548582056,4.331159548582056,0.0,48.44262499639771,0.0,0.9944351347842724,4.0498795145695015,4.0498795145695015,4.0498795145695015
 2006-12-21T15:00:00,21965.41667761972,79075500.03943096,223119397.78761372,7.004900488655995,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.205222758798876,6.205222758798876,0.0,48.44262499639771,0.0214494474371568,0.9938873156566838,5.902235933008737,5.899261402014754,4.78259489560469
 2006-12-21T16:00:00,27619.857445090307,99431486.80232508,279056589.9951673,7.089709426292018,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,7.146131461827753,7.146131461827753,0.0,48.44262499639772,2.9037573971838544,0.977826407239248,7.127523730622034,6.699992118690229,7.4892260359e-05
 2006-12-21T17:00:00,23545.5593750892,84764013.7503211,238438890.04663423,7.028126610991111,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.081302007217766,7.081302007217766,0.0,48.44262499639771,2.6796545215609533,0.9505755468854904,7.092353418969768,6.699976859960327,4.46069960148e-05
 2006-12-21T18:00:00,21603.063691493066,77771029.28937502,219264313.72069788,6.999055795606047,6.66666666666669,43.67831329220344,0.0,25603.45232142669,92172428.35713609,259285859.1178123,7.111965245339827,6.7,48.44262499639771,48.44262499639771,0.0,0.9399841292852884,6.761111116206777,6.761111116206777,6.761111116206777
 2006-12-21T19:00:00,24452.60537792863,88029379.36054309,248233334.56792605,7.042976270625342,6.66666666666669,43.67831329220344,0.0,24593.68119686137,88537252.3087009,249819542.03538057,7.096939959361408,6.7,48.44262499639771,48.44262499639771,0.0,0.9394678661866526,6.7,6.7,6.7
 2006-12-21T20:00:00,28308.69858780086,101911314.9160831,285851780.8031351,7.100012243255875,6.66666666666669,43.67831329220344,0.0,28470.725207069776,102494610.7454512,287534640.836,7.156844508355225,6.7,48.44262499639771,48.44262499639771,0.0,0.9389516030880166,6.7,6.7,6.7
 2006-12-21T21:00:00,62.7960820706876,226065.89545447504,636594.4972029026,12.949722729756031,12.948757797334366,1.8199297205084788,1.0,74027.74213329375,266499871.6798574,1294136954.213174,-1.3883097945525087,-3.454319778288365,48.44262499639772,48.44262499639772,0.0,0.9253805162665232,-1.7842863284678276,-1.6620326107956096,-1.6620326107956096
 2006-12-21T22:00:00,0.0,0.0,0.0,13.21873722424793,13.21873722424793,0.0,1.0,33792.35240123846,121652468.64445846,337755670.80671096,-3.258898845698173,-3.8,48.44262499639771,48.44262499639771,0.0,0.9693462120845332,-3.8,-3.2831906243400435,-3.2831906243400435
 2006-12-21T23:00:00,0.0,0.0,0.0,13.21873722424793,13.21873722424793,0.0,1.0,18159.188426695662,65373078.33610438,182275549.2612212,-3.507923608433335,-3.8,48.44262499639771,48.44262499639771,0.0,0.9942848534557888,-3.8,-3.52911315147072,-3.52911315147072
 2006-12-22T00:00:00,0.0,0.0,0.0,13.218737224247931,13.218737224247931,0.0,1.0,0.0,0.0,0.0,-3.7426308410636415,-3.7426308410636415,0.0,48.44262499639772,0.0,1.0000000000000002,-3.761946388559996,-3.761946388559996,-3.761946388559996
 2006-12-22T01:00:00,0.0,0.0,0.0,13.218737224247926,13.218737224247926,0.0,1.0,0.0,0.0,0.0,-3.659225069747636,-3.659225069747636,0.0,48.4426249963977,0.0,0.9999999999999996,-3.673009043230546,-3.673009043230546,-3.673009043230546
 2006-12-22T02:00:00,0.0,0.0,0.0,13.21873722424793,13.21873722424793,0.0,1.0,0.0,0.0,0.0,-3.569675287164312,-3.569675287164312,0.0,48.4426249963977,0.0,0.9998687257153458,-3.583338158172053,-3.583338158172053,-3.583338158172053
 2006-12-22T03:00:00,0.0,0.0,0.0,13.21873722424793,13.21873722424793,0.0,1.0,0.0,0.0,0.0,-3.4807082954972546,-3.4807082954972546,0.0,48.44262499639771,0.0,0.9993728693241556,-3.494489633649788,-3.494489633649788,-3.494489633649788
 2006-12-22T04:00:00,1248.9672561112718,4496282.12200058,12630327.6164973,9.961846754945656,9.94270194545731,21.83915664610172,1.0,0.0,0.0,0.0,-3.3633283874159106,-3.3633283874159106,0.0,48.4426249963977,0.0,0.9988566062255196,-3.391455513897458,-3.391455513897458,-3.391455513897458
 2006-12-22T05:00:00,3982.622616832852,14337441.42059826,40267954.45784926,6.832766608317179,6.771728662807868,42.95034140400005,1.0,0.0,0.0,0.0,-3.0118201637797264,-3.0118201637797264,0.0,48.44262499639772,0.0,0.998340343126884,-3.081540470419014,-3.081540470419014,-3.081540470419014
 2006-12-22T06:00:00,10815.5519034175,38935986.852303006,109749442.33368994,6.833029899255917,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-2.2172794132931086,-2.2172794132931086,0.0,48.44262499639772,0.0,0.9978240800282476,-2.3863945134034115,-2.3863945134034115,-2.3863945134034115
 2006-12-22T07:00:00,9390.937565205772,33807375.23474078,95258943.34733108,6.811063519377647,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-1.244645494481243,-1.244645494481243,0.0,48.44262499639771,0.0,0.9973078169296118,-1.3756491537235345,-1.3756491537235345,-1.3756491537235345
 2006-12-22T08:00:00,14198.197658842242,51113511.571832046,144103817.7615973,6.885109533749777,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,-0.1004375980332136,-0.1004375980332136,0.0,48.44262499639773,0.0,0.9967915538309764,-0.2963666391302793,-0.2963666391302793,-0.2963666391302793
 2006-12-22T09:00:00,16536.328260029684,59530781.73610686,167615007.51924375,6.920752576728827,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,1.367979697165488,1.367979697165488,0.0,48.44262499639771,0.0,0.9962752907323398,1.141158449025529,1.141158449025529,1.141158449025529
 2006-12-22T10:00:00,22599.419753501566,81357911.11260563,229199811.43059617,7.014119066547129,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,3.199130763101023,3.199130763101023,0.0,48.44262499639771,0.0,0.9957590276337038,2.882694135691175,2.882694135691175,2.882694135691175
 2006-12-22T11:00:00,25846.43696363064,93047173.06907028,261080515.9579761,7.062454639600577,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,5.202346226585518,5.202346226585518,0.0,48.44262499639771,0.0,0.995242764535068,4.875423803148446,4.875423803148446,4.875423803148446
 2006-12-22T12:00:00,27638.065436003628,99497035.56961304,278997688.74448675,7.089620208032284,6.66666666666669,43.67831329220344,0.0,22516.62889110225,81059864.00796808,227486872.53296468,7.047648114527032,6.686204342915594,40.36885416366476,48.44262499639771,0.0,0.9947265014364324,6.62454549662663,6.62454549662663,6.62454549662663
 2006-12-22T13:00:00,30436.070310062827,109569853.11622617,307242679.1460726,7.132445480134977,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.1908711447931495,7.1908711447931495,0.0,48.44262499639771,2.7427263905884014,0.9813434083225272,7.106955175759542,6.699971420874939,1.116838380860733
 2006-12-22T14:00:00,32542.89102658759,117154407.69571532,328510380.09534746,7.164692608541113,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.224811769019055,7.224811769019055,0.0,48.44262499639771,3.4807958807564585,0.9487119046092638,7.218699897912451,6.700047354102058,0.0007450847167117
 2006-12-22T15:00:00,33298.902859196234,119876050.29310644,336142084.79804087,7.176264305252338,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.236905561919827,7.236905561919827,0.0,48.44262499639771,3.596825992022218,0.9142805379998706,7.237214708800464,6.699996347397931,0.0018757220363892
 2006-12-22T16:00:00,41706.45330567394,150143231.90042618,421013695.9461305,7.30495948416851,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.371863722167049,7.371863722167049,0.0,48.44262499639771,4.1435492646314325,0.8769391148990371,7.325932928381355,6.7000086674498185,0.0106235406123791
 2006-12-22T17:00:00,38141.88791215157,137310796.48374563,385030515.12350327,7.250394648266145,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.20927143497548,7.20927143497548,0.0,48.44262499639771,4.293588624649115,0.8337329754006356,7.227766123782541,6.593850695543707,0.0852392718598586
 2006-12-22T18:00:00,36197.43226401308,130310756.15044709,365401839.1239849,7.220630837705687,6.66666666666669,43.67831329220344,0.0,41855.85025118192,150681060.90425488,429487368.3293894,7.382240456711507,6.7,48.44262499639771,48.44262499639771,0.0,0.8182224169099209,6.797696524395672,6.797696524395672,6.797696524395672
 2006-12-22T19:00:00,37848.75800339298,136255528.81221473,382071459.71367735,7.245907570316798,6.66666666666669,43.67831329220344,0.0,38083.02425368489,137098887.31326562,384518237.20985925,7.31086220158905,6.7,48.44262499639771,48.44262499639771,0.0,0.8177061538112852,6.7,6.7,6.7
 2006-12-22T20:00:00,39221.56619454914,141197638.3003769,395929532.1358928,7.266921354706231,6.66666666666669,43.67831329220344,0.0,39465.45626344122,142075642.54838842,398476433.2793994,7.333025931099441,6.7,48.44262499639771,48.44262499639771,0.0,0.817189890712649,6.7,6.7,6.7
 2006-12-22T21:00:00,0.0,0.0,0.0,10.141758892662075,10.141758892662075,0.0,1.0,81278.53519191193,292602726.6908829,1572787511.5452342,-0.8823185185292225,-3.393520668795398,48.44262499639771,48.44262499639771,0.0,0.819153239929396,-1.7112426390221165,-1.141195809335397,-1.141195809335397
 2006-12-22T22:00:00,0.0,0.0,0.0,10.141758892662075,10.141758892662075,0.0,1.0,59218.57677405331,213186876.386592,664758416.9371293,-2.7354882446457416,-3.8,48.44262499639771,48.44262499639771,0.0,0.8961949727510627,-3.8,-2.761326889721696,-2.761326889721696
 2006-12-22T23:00:00,0.0,0.0,0.0,10.141758892662075,10.141758892662075,0.0,1.0,43262.767391875466,155745962.61075166,432412779.3145907,-3.107341589222933,-3.8,48.44262499639771,48.44262499639771,0.0,0.951589492408808,-3.8,-3.1327194190494136,-3.1327194190494136
 2006-12-23T00:00:00,0.0,0.0,0.0,10.141758892662075,10.141758892662075,0.0,1.0,24442.411776357523,87992682.39488709,244435077.8113043,-3.4083533164331112,-3.8,48.44262499639771,48.44262499639771,0.0,0.9849468745335074,-3.8,-3.4310203988750367,-3.4310203988750367
 2006-12-23T01:00:00,1842.713923803296,6633770.1256918665,18646035.477971587,7.824834591541521,7.796571252188071,29.11887552813561,1.0,8054.495730082755,28996184.628297925,80908631.54222582,-3.6351155044663166,-3.764767191788241,24.22131249819885,48.4426249963977,0.0,0.9994329595054152,-3.78401647225388,-3.674854303388276,-3.674854303388276
 2006-12-23T02:00:00,1859.2877948984208,6693436.061634314,18818571.75856046,7.237463452108211,7.208938673101488,36.39859441016953,1.0,0.0,0.0,0.0,-3.601779264532323,-3.601779264532323,0.0,48.44262499639771,0.0,1.0,-3.6302306546226855,-3.6302306546226855,-3.6302306546226855
 2006-12-23T03:00:00,0.0,0.0,0.0,9.941124794847942,9.941124794847942,0.0,1.0,0.0,0.0,0.0,-3.470892108277089,-3.470892108277089,0.0,48.44262499639771,0.0,1.0,-3.484144319873934,-3.484144319873934,-3.484144319873934
 2006-12-23T04:00:00,0.0,0.0,0.0,9.941124794847942,9.941124794847942,0.0,1.0,0.0,0.0,0.0,-3.385149934434305,-3.385149934434305,0.0,48.44262499639771,0.0,0.9999870068856672,-3.399027826029005,-3.399027826029005,-3.399027826029005
 2006-12-23T05:00:00,1495.6833135234567,5384459.928684445,15138154.680457627,8.080494352249202,8.057548213820889,25.479016087118666,1.0,0.0,0.0,0.0,-3.242302104059221,-3.242302104059221,0.0,48.4426249963977,0.0,0.9996208878397989,-3.2697669286787527,-3.2697669286787527,-3.2697669286787527
 2006-12-23T06:00:00,1871.7789780217752,6738404.320878391,18949827.676230907,7.647848912023934,7.619125117499973,31.54544848881359,1.0,0.0,0.0,0.0,-3.0508073466963883,-3.0508073466963883,0.0,48.44262499639772,0.0,0.9991046247411632,-3.081676206796514,-3.081676206796514,-3.081676206796514
 2006-12-23T07:00:00,1136.949766360541,4093019.1588979466,11499921.025455588,8.15220975371429,8.1347784263972,25.47901608711867,1.0,0.0,0.0,0.0,-2.8668030208601536,-2.8668030208601536,0.0,48.44262499639771,0.0,0.9985883616425272,-2.887971603583376,-2.887971603583376,-2.887971603583376
 2006-12-23T08:00:00,1848.453884991776,6654433.985970394,18719141.623755127,7.285881738722472,7.257507674684477,36.39859441016953,0.0,0.0,0.0,0.0,-2.692090105360444,-2.692090105360444,0.0,48.44262499639771,0.0,0.9980720985438912,-2.72055372791542,-2.72055372791542,-2.72055372791542
 2006-12-23T09:00:00,1075.098363865038,3870354.1099141366,10891112.468869235,8.243727987178875,8.227219497804336,24.26572960677969,0.0,0.0,0.0,0.0,-2.529285375481573,-2.529285375481573,0.0,48.44262499639772,0.0,0.9975558354452554,-2.550262129698151,-2.550262129698151,-2.550262129698151
 2006-12-23T10:00:00,817.5737400175063,2943265.464063023,8266759.507993343,9.019166108398414,9.006635521374893,14.55943776406781,0.0,0.0,0.0,0.0,-2.3796179731972376,-2.3796179731972376,0.0,48.44262499639772,0.0,0.9970395723466194,-2.400173004172794,-2.400173004172794,-2.400173004172794
 2006-12-23T11:00:00,0.0,0.0,0.0,10.176619948728993,10.176619948728993,0.0,0.0,0.0,0.0,0.0,-2.2865115157640683,-2.2865115157640683,0.0,48.44262499639771,0.0,0.9965233092479834,-2.300331377900467,-2.300331377900467,-2.300331377900467
 2006-12-23T12:00:00,0.0,0.0,0.0,10.176619948728993,10.176619948728993,0.0,0.0,0.0,0.0,0.0,-2.203319110068071,-2.203319110068071,0.0,48.44262499639771,0.0,0.9960070461493474,-2.217183096369776,-2.217183096369776,-2.217183096369776
 2006-12-23T13:00:00,0.0,0.0,0.0,10.176619948728993,10.176619948728993,0.0,-1.0,0.0,0.0,0.0,-2.1201385692415635,-2.1201385692415635,0.0,48.44262499639771,0.0,0.9954907830507116,-2.134001590243612,-2.134001590243612,-2.134001590243612
 2006-12-23T14:00:00,0.0,0.0,0.0,10.176619948728993,10.176619948728993,0.0,-1.0,0.0,0.0,0.0,-2.036963822302091,-2.036963822302091,0.0,48.44262499639771,0.0,0.9949745199520756,-2.05082587780852,-2.05082587780852,-2.05082587780852
 2006-12-23T15:00:00,0.0,0.0,0.0,10.176619948728993,10.176619948728993,0.0,-1.0,0.0,0.0,0.0,-1.9537948671303769,-1.9537948671303769,0.0,48.44262499639771,0.0,0.9944582568534396,-1.9676559575760937,-1.9676559575760937,-1.9676559575760937
 2006-12-23T16:00:00,0.0,0.0,0.0,10.176619948728993,10.176619948728993,0.0,-1.0,0.0,0.0,0.0,-1.870631702850923,-1.870631702850923,0.0,48.44262499639771,0.0,0.9939419937548036,-1.8844918281487784,-1.8844918281487784,-1.8844918281487784
 2006-12-23T17:00:00,0.0,0.0,0.0,10.176619948728993,10.176619948728993,0.0,-1.0,0.0,0.0,0.0,-1.7874743284408074,-1.7874743284408074,0.0,48.44262499639771,0.0,0.9934257306561678,-1.80133348869884,-1.80133348869884,-1.80133348869884
 2006-12-23T18:00:00,0.0,0.0,0.0,10.176619948728993,10.176619948728993,0.0,0.0,0.0,0.0,0.0,-1.7043227431359589,-1.7043227431359589,0.0,48.44262499639771,0.0,0.9929094675575318,-1.71818093884684,-1.71818093884684,-1.71818093884684
 2006-12-23T19:00:00,3069.010146319428,11048436.52674994,31056839.24196825,8.020521533540597,7.973445683712093,29.11887552813561,0.0,0.0,0.0,0.0,-1.4882115797872393,-1.4882115797872393,0.0,48.4426249963977,0.0,0.992393204458896,-1.5407916586637311,-1.5407916586637311,-1.5407916586637311
 2006-12-23T20:00:00,3727.0050826497695,13417218.297539167,37743723.52114473,7.503535955115613,7.446324185521419,36.39859441016953,0.0,0.0,0.0,0.0,-1.1294096295455536,-1.1294096295455536,0.0,48.44262499639771,0.0,0.99187694136026,-1.1826208582049809,-1.1826208582049809,-1.1826208582049809
 2006-12-23T21:00:00,2969.366414836048,10689719.093409771,30078690.866712965,8.308751898249417,8.26315875634498,29.11887552813562,1.0,0.0,0.0,0.0,-0.8222504334356504,-0.8222504334356504,0.0,48.44262499639771,0.0,0.991360678261624,-0.8679830813234509,-0.8679830813234509,-0.8679830813234509
 2006-12-23T22:00:00,3943.525255417668,14196690.919503603,39893660.45653173,7.535425279021775,7.474954569044428,36.39859441016953,1.0,0.0,0.0,0.0,-0.4843877191394485,-0.4843877191394485,0.0,48.44262499639771,0.0,0.990844415162988,-0.5408319423490789,-0.5408319423490789,-0.5408319423490789
 2006-12-23T23:00:00,3111.260015131928,11200536.05447494,31492789.279350664,8.338591256023,8.290854580418127,29.11887552813562,1.0,0.0,0.0,0.0,-0.1580403755832197,-0.1580403755832197,0.0,48.44262499639772,0.0,0.990328152064352,-0.2053622449715916,-0.2053622449715916,-0.2053622449715916
 2006-12-24T00:00:00,3814.983937761676,13733942.175942034,38652243.66053293,7.538717797696969,7.480128868429812,36.39859441016953,1.0,0.0,0.0,0.0,0.1827666432939633,0.1827666432939633,0.0,48.44262499639771,0.0,0.989811888965716,0.1272330354932179,0.1272330354932179,0.1272330354932179
 2006-12-24T01:00:00,0.0,0.0,0.0,11.617692255135225,11.617692255135225,0.0,1.0,0.0,0.0,0.0,0.386523634985821,0.386523634985821,0.0,48.44262499639771,0.0,0.9892956258670802,0.3742806298027287,0.3742806298027287,0.3742806298027287
 2006-12-24T02:00:00,0.0,0.0,0.0,11.617692255135225,11.617692255135225,0.0,1.0,0.0,0.0,0.0,0.4757283533984712,0.4757283533984712,0.0,48.44262499639771,0.0,0.9887793627684442,0.4618880465144019,0.4618880465144019,0.4618880465144019
 2006-12-24T03:00:00,2539.740793352146,9143066.85606772,25684721.42688521,9.18111236684741,9.142179460900955,21.839156646101724,1.0,0.0,0.0,0.0,0.6251703432607835,0.6251703432607835,0.0,48.44262499639772,0.0,0.9882630996698084,0.5800740344189591,0.5800740344189591,0.5800740344189591
 2006-12-24T04:00:00,3448.426150636826,12414334.142292574,34872396.574955985,8.565566711079127,8.512707100655478,29.11887552813562,1.0,0.0,0.0,0.0,0.9834284666030588,0.9834284666030588,0.0,48.44262499639771,0.0,0.9877468365711723,0.9302234842014472,0.9302234842014472,0.9302234842014472
 2006-12-24T05:00:00,4510.814649117971,16238932.736824697,45607689.71400591,7.718613389976718,7.649481129178356,36.39859441016953,1.0,0.0,0.0,0.0,1.3737248895121263,1.3737248895121263,0.0,48.44262499639771,0.0,0.9872305734725364,1.308763924042539,1.308763924042539,1.308763924042539
 2006-12-24T06:00:00,3818.80602099307,13747701.675575051,38666559.82739125,9.255436219666937,9.196824977634147,25.47901608711867,1.0,0.0,0.0,0.0,1.7748002872913136,1.7748002872913136,0.0,48.44262499639771,0.0,0.9867143103739004,1.7170710003288,1.7170710003288,1.7170710003288
 2006-12-24T07:00:00,5923.881509424359,21325973.433927696,59898723.2250583,8.306054268868271,8.215258403773143,32.75873496915258,1.0,0.0,0.0,0.0,2.284476753316555,2.284476753316555,0.0,48.44262499639771,0.0,0.9861980472752644,2.1996833430112805,2.1996833430112805,2.1996833430112805
 2006-12-24T08:00:00,0.0,0.0,0.0,12.908230080260656,12.908230080260656,0.0,0.0,0.0,0.0,0.0,2.608192313255126,2.608192313255126,0.0,48.44262499639771,0.0,0.9856817841766286,2.597498692673067,2.597498692673067,2.597498692673067
 2006-12-24T09:00:00,0.0,0.0,0.0,12.908230080260656,12.908230080260656,0.0,0.0,0.0,0.0,0.0,2.695738245261419,2.695738245261419,0.0,48.44262499639771,0.0,0.9851655210779926,2.6819286761191203,2.6819286761191203,2.6819286761191203
 2006-12-24T10:00:00,0.0,0.0,0.0,12.908230080260656,12.908230080260656,0.0,0.0,0.0,0.0,0.0,2.778591505927656,2.778591505927656,0.0,48.44262499639771,0.0,0.9846492579793568,2.7647829964579933,2.7647829964579933,2.7647829964579933
 2006-12-24T11:00:00,0.0,0.0,0.0,12.908230080260656,12.908230080260656,0.0,0.0,0.0,0.0,0.0,2.8614394454947782,2.8614394454947782,0.0,48.44262499639771,0.0,0.9841329948807208,2.8476318266472007,2.8476318266472007,2.8476318266472007
 2006-12-24T12:00:00,0.0,0.0,0.0,12.908230080260656,12.908230080260656,0.0,0.0,0.0,0.0,0.0,2.9442820424249785,2.9442820424249785,0.0,48.44262499639771,0.0,0.9836167317820848,2.9304753139007893,2.9304753139007893,2.9304753139007893
 2006-12-24T13:00:00,0.0,0.0,0.0,12.908230080260656,12.908230080260656,0.0,-1.0,0.0,0.0,0.0,3.027119298147413,3.027119298147413,0.0,48.44262499639771,0.0,0.9831004686834488,3.0133134597185123,3.0133134597185123,3.0133134597185123
 2006-12-24T14:00:00,0.0,0.0,0.0,12.908230080260656,12.908230080260656,0.0,-1.0,0.0,0.0,0.0,3.1099512133643192,3.1099512133643192,0.0,48.44262499639771,0.0,0.9825842055848129,3.096146265009611,3.096146265009611,3.096146265009611
 2006-12-24T15:00:00,0.0,0.0,0.0,12.908230080260656,12.908230080260656,0.0,-1.0,0.0,0.0,0.0,3.192777789022611,3.192777789022611,0.0,48.44262499639771,0.0,0.9820679424861768,3.178973730419719,3.178973730419719,3.178973730419719
 2006-12-24T16:00:00,0.0,0.0,0.0,12.908230080260656,12.908230080260656,0.0,-1.0,0.0,0.0,0.0,3.2755990257550684,3.2755990257550684,0.0,48.44262499639771,0.0,0.981551679387541,3.261795857039852,3.261795857039852,3.261795857039852
 2006-12-24T17:00:00,3525.325382779522,12691171.37800628,35621574.42903137,9.209601265826356,9.15560578307736,25.47901608711867,-1.0,0.0,0.0,0.0,3.521939808515894,3.521939808515894,0.0,48.44262499639771,0.0,0.981035416288905,3.4681304509047486,3.4681304509047486,3.4681304509047486
 2006-12-24T18:00:00,4245.357721690602,15283287.798086168,42966631.055032656,8.079011487586344,8.013882449524571,32.75873496915258,0.0,0.0,0.0,0.0,3.925256386523343,3.925256386523343,0.0,48.44262499639771,0.0,0.980519153190269,3.8657549699796574,3.8657549699796574,3.8657549699796574
 2006-12-24T19:00:00,2702.042722714144,9727353.801770918,27349192.716005884,8.250365316208017,8.208909562440498,29.11887552813562,0.0,0.0,0.0,0.0,4.2972628230827725,4.2972628230827725,0.0,48.44262499639771,0.0,0.9800028900916332,4.247237044098514,4.247237044098514,4.247237044098514
 2006-12-24T20:00:00,2727.2335948935297,9818040.941616705,27604391.063049093,7.581412976426662,7.539570621841705,36.39859441016953,0.0,0.0,0.0,0.0,4.662591487367981,4.662591487367981,0.0,48.44262499639772,0.0,0.9794866269929972,4.609060034941988,4.609060034941988,4.609060034941988
 2006-12-24T21:00:00,5851.817768186948,21066543.96547301,59164650.05234003,7.503846854570395,7.414164027959152,37.85453818657631,1.0,0.0,0.0,0.0,5.169909180733289,5.169909180733289,0.0,48.44262499639772,0.0,0.9789703638943612,5.079327266459484,5.079327266459484,5.079327266459484
 2006-12-24T22:00:00,5494.943249195258,19781795.69710293,55574389.21086593,6.750906812694133,6.666666666666692,43.67831329220345,1.0,0.0,0.0,0.0,5.762280757543603,5.762280757543603,0.0,48.44262499639772,0.0,0.9784541007957254,5.694280983552528,5.694280983552528,5.694280983552528
 2006-12-24T23:00:00,4865.871553029224,17517137.59090521,49191074.03401112,6.741230546782094,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,6.146704710952647,6.146704710952647,0.0,48.44262499639771,0.0,0.9779378376970892,6.089186055782558,6.089186055782558,6.089186055782558
 2006-12-25T00:00:00,3791.069586000977,13647850.50960352,38395380.40537877,6.724866151902593,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,6.514506036683905,6.514506036683905,0.0,48.44262499639771,0.0,0.9774215745984534,6.465885419388175,6.465885419388175,6.465885419388175
 2006-12-25T01:00:00,5857.719780001536,21087791.208005533,59229150.55575775,6.756447121654387,6.66666666666669,43.67831329220344,1.0,5319.639316031883,19150701.537714776,53809859.774286285,6.785518518761798,6.7,48.44262499639771,48.44262499639771,0.0,0.9769053114998176,6.693469396460231,6.693469396460231,6.693469396460231
 2006-12-25T02:00:00,4233.387873824961,15240196.345769858,42806415.203469895,6.731552499996281,6.666666666666692,43.67831329220344,1.0,4313.090224634069,15527124.808682648,43663139.81622946,6.76939392821203,6.7,48.44262499639772,48.44262499639772,0.0,0.9763890484011816,6.7,6.7,6.7
 2006-12-25T03:00:00,6750.943147062921,24303395.329426505,68229150.25903015,6.77008943283618,6.666666666666694,43.678313292203455,1.0,6850.967936185431,24663484.57026754,69278371.14657721,6.810101050558475,6.700000000000003,48.44262499639774,48.44262499639774,0.0,0.975872785302546,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-25T04:00:00,5710.211978856849,20556763.123884663,57734101.95350015,6.754180425345301,6.666666666666689,43.67831329220343,1.0,5819.658637575362,20950771.095271308,58832977.91963191,6.79350183161857,6.699999999999999,48.4426249963977,48.4426249963977,0.0,0.9753565222039092,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-25T05:00:00,8404.624801005879,30256649.28362116,85031747.05236265,6.795560426657642,6.66666666666669,43.67831329220344,1.0,8517.440440669141,30662785.586408906,86210279.83066548,6.837006625199952,6.7,48.44262499639771,48.44262499639771,0.0,0.9748402591052736,6.7,6.7,6.7
 2006-12-25T06:00:00,12785.493879081385,46027777.964693,129682504.0916844,6.863247723552148,6.666666666666689,43.67831329220343,1.0,12910.104347531384,46476375.65111298,130979775.76735374,6.90814383510813,6.699999999999999,48.4426249963977,48.4426249963977,0.0,0.9743239960066375,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-25T07:00:00,11737.920109618695,42256512.39462731,118957801.17952502,6.846989207145586,6.66666666666669,43.67831329220344,1.0,11857.62302705986,42687442.8974155,120223476.03574988,6.89105410296547,6.7,48.44262499639771,48.44262499639771,0.0,0.9738077329080016,6.7,6.7,6.7
 2006-12-25T08:00:00,14498.26192936361,52193742.94570898,147214645.12107214,6.889825494497185,6.66666666666669,43.67831329220344,0.0,14623.706699262317,52645344.11734432,148556625.7398409,6.93607202577411,6.7,48.44262499639772,48.44262499639772,0.0,0.973291469809366,6.7,6.7,6.7
 2006-12-25T09:00:00,14001.381282305978,50404972.61630152,141910034.18621877,6.88178377078042,6.66666666666669,43.67831329220344,0.0,14108.39884276351,50790235.83394864,143233664.91437888,6.927614846002538,6.7,48.44262499639771,48.44262499639771,0.0,0.9727752067107298,6.7,6.7,6.7
 2006-12-25T10:00:00,18170.32703736305,65413177.334507,183865347.65433216,6.945388491318571,6.66666666666669,43.67831329220344,0.0,18308.285715330592,65909828.57519013,185301495.7555138,6.994450162474887,6.7,48.44262499639771,48.44262499639771,0.0,0.972258943612094,6.7,6.7,6.7
 2006-12-25T11:00:00,17533.497649090663,63120591.53672638,177619369.64817846,6.9359193545611975,6.66666666666669,43.67831329220344,0.0,17681.653224699006,63653951.60891642,179028886.68886533,6.984484971431523,6.7,48.44262499639771,48.44262499639771,0.0,0.971742680513458,6.7,6.7,6.7
 2006-12-25T12:00:00,12986.795050956483,46752462.18344335,131488951.71661098,6.865985744660462,6.66666666666669,43.67831329220344,0.0,13111.213505263122,47200368.61894724,132779397.12832184,6.911004454278341,6.7,48.44262499639771,48.44262499639771,0.0,0.971226417414822,6.7,6.7,6.7
 2006-12-25T13:00:00,15763.877510293563,56749959.03705682,159824133.88886684,6.9089416641195,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,6.956145646509899,6.956145646509899,0.0,48.44262499639771,1.4378948556146387,0.9644464968675902,6.9062749478992345,6.69998780339679,1.1166667504043912
 2006-12-25T14:00:00,19942.85236246893,71794268.50488816,202148857.47883976,6.973107354612314,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.023568828379465,7.023568828379465,0.0,48.44262499639771,2.1892383217408944,0.945511458756456,7.017151921498479,6.7000089769203335,4.1214167329e-06
 2006-12-25T15:00:00,19584.67078935057,70504814.84166205,198752944.4525313,6.967958905503775,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.018133269210842,7.018133269210842,0.0,48.44262499639771,2.2359109101288834,0.9241208146883272,7.024223757477397,6.699999114301828,8.9507866684e-06
 2006-12-25T16:00:00,23833.971403498635,85802297.05259508,242188114.9383906,7.033810897396315,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,7.087248193402952,7.087248193402952,0.0,48.44262499639772,2.568930055373762,0.901585845396342,7.075263212127264,6.699923107632562,0.000119017794731
 2006-12-25T17:00:00,19949.92533226406,71819731.19615063,202359881.92136908,6.973427266108327,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.023852240995613,7.023852240995613,0.0,48.44262499639771,2.306269326948186,0.8780234282871331,7.034960050085055,6.699983106492702,5.21953981933e-05
 2006-12-25T18:00:00,19034.66480714661,68524793.30572782,192730593.47624016,6.958828621612327,6.66666666666669,43.67831329220344,0.0,22371.723123371863,80538203.2441387,226678081.9495021,7.060173513595239,6.7,48.44262499639771,48.44262499639771,0.0,0.8689490339054754,6.751582014745183,6.751582014745183,6.751582014745183
 2006-12-25T19:00:00,22633.03454868292,81478924.3752585,230017293.8060718,7.015358429552577,6.66666666666669,43.67831329220344,0.0,22782.17024513757,82015812.88249525,231559649.3382454,7.067934974718587,6.7,48.44262499639771,48.44262499639771,0.0,0.8684327708068394,6.7,6.7,6.7
 2006-12-25T20:00:00,25522.945877120936,91882605.15763538,258607974.1019816,7.058705788367308,6.66666666666669,43.67831329220344,0.0,25726.26671536718,92614560.17532185,260219717.428652,7.113459539366488,6.7,48.44262499639771,48.44262499639771,0.0,0.8679165077082035,6.7,6.7,6.7
 2006-12-25T21:00:00,0.0,0.0,0.0,13.11796860378614,13.11796860378614,0.0,1.0,80363.91384226103,289310089.8321397,1471200502.497517,-1.05880878746298,-3.4077533394895885,48.44262499639771,48.44262499639771,0.0,0.8646372901669083,-1.737501971697786,-1.3229313145368902,-1.3229313145368902
