Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 228TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-25T22:00:00,0.0,0.0,0.0,13.117968603786144,13.117968603786144,0.0,1.0,52931.42699993469,190553137.19976485,535235298.1864221,-2.942753352931275,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9295314381696126,-3.8000000000000007,-2.9687092646737976,-2.9687092646737976
 2006-12-25T23:00:00,0.0,0.0,0.0,13.11796860378614,13.11796860378614,0.0,1.0,32099.299233906368,115557477.24206293,320890726.87722963,-3.285905603416095,-3.8,48.44262499639771,48.44262499639771,0.0,0.9722944272830886,-3.8,-3.3099455393163324,-3.3099455393163324
 2006-12-26T00:00:00,0.0,0.0,0.0,13.11796860378614,13.11796860378614,0.0,1.0,14972.86284763145,53902306.25147321,150412519.9766232,-3.5508169925094344,-3.791837602776164,40.36885416366476,48.44262499639771,0.0,0.9955927819612244,-3.8,-3.5766583837629025,-3.5766583837629025
 2006-12-26T01:00:00,1670.202256034181,6012728.121723047,16894539.752890754,7.732928525271784,7.707320165573677,36.39859441016955,1.0,0.0,0.0,0.0,-3.640556282704266,-3.640556282704266,0.0,48.44262499639774,0.0,0.999818462704976,-3.669245891166986,-3.669245891166986,-3.669245891166986
 2006-12-26T02:00:00,1395.3794771949863,5023366.11790195,14107462.566904029,8.707990626429499,8.686606828540084,29.11887552813563,1.0,0.0,0.0,0.0,-3.483676339981616,-3.483676339981616,0.0,48.44262499639771,0.0,0.999308914072221,-3.510866963864212,-3.510866963864212,-3.510866963864212
 2006-12-26T03:00:00,816.7819855977114,2940415.1481517605,8257680.764573999,9.20409513242038,9.191578370026493,24.95903616697339,1.0,0.0,0.0,0.0,-3.340447824623132,-3.340447824623132,0.0,48.44262499639771,0.0,0.998792650973585,-3.359136407256022,-3.359136407256022,-3.359136407256022
 2006-12-26T04:00:00,1006.3973207636108,3623030.3547489983,10181570.349529425,9.286841459377468,9.2714084830604,24.26572960677969,1.0,0.0,0.0,0.0,-3.19945197916669,-3.19945197916669,0.0,48.44262499639772,0.0,0.9982763878749492,-3.2214831719322867,-3.2214831719322867,-3.2214831719322867
 2006-12-26T05:00:00,2209.2202267496305,7953192.8162986655,22328428.79692925,7.0906140666454816,7.0567690678585775,40.766425739389895,1.0,0.0,0.0,0.0,-2.985690976354553,-2.985690976354553,0.0,48.44262499639774,0.0,0.9977601247763136,-3.024886146947127,-3.024886146947127,-3.024886146947127
 2006-12-26T06:00:00,5072.716009564946,18261777.63443381,51366673.59058964,6.744528478095055,6.666666666666689,43.67831329220343,1.0,0.0,0.0,0.0,-2.602815625223789,-2.602815625223789,0.0,48.4426249963977,0.0,0.997243861677677,-2.6850144054884866,-2.6850144054884866,-2.6850144054884866
 2006-12-26T07:00:00,3662.836579778254,13186211.687201712,37098259.2918364,6.990818377739603,6.934585173395457,41.59839361162231,1.0,0.0,0.0,0.0,-2.125685862207582,-2.125685862207582,0.0,48.44262499639771,0.0,0.996727598579041,-2.1795825020909065,-2.1795825020909065,-2.1795825020909065
 2006-12-26T08:00:00,7752.880961519067,27910371.46146863,78507199.29632947,6.785669560328213,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-1.5149891392112036,-1.5149891392112036,0.0,48.44262499639772,0.0,0.9962113354804054,-1.6277601335222442,-1.6277601335222442,-1.6277601335222442
 2006-12-26T09:00:00,11273.711454979884,40585361.23792758,114405349.90883283,6.840088114031406,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-0.5904155464080142,-0.5904155464080142,0.0,48.44262499639771,0.0,0.9956950723817694,-0.7489348690650387,-0.7489348690650387,-0.7489348690650387
 2006-12-26T10:00:00,20773.39380500518,74784217.69801866,210854742.20913145,6.986306366190384,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,1.022804304961355,1.022804304961355,0.0,48.44262499639771,0.0,0.9951788092831334,0.7327789688728864,0.7327789688728864,0.7327789688728864
 2006-12-26T11:00:00,26760.15654859152,96336563.57492946,270496434.9159969,7.076730865095503,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,3.26475017856704,3.26475017856704,0.0,48.44262499639771,0.0,0.9946625461844976,2.926673314418922,2.926673314418922,2.926673314418922
 2006-12-26T12:00:00,29427.341465956222,105938429.2774424,297059874.6828839,7.117006145046324,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,5.604108316220381,5.604108316220381,0.0,48.44262499639771,0.0,0.9941462830858616,5.198217498913357,5.198217498913357,5.198217498913357
 2006-12-26T13:00:00,36075.915012811,129873294.04611956,364175160.2051413,7.218771270645559,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.26250537566569,7.26250537566569,0.0,48.44262499639771,3.044182444271094,0.9799224085919098,7.148833872281903,6.692945912442564,1.110363736622061
 2006-12-26T14:00:00,40976.58151269392,147515693.44569808,413645866.82680464,7.293786100109046,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.360309109824016,7.360309109824016,0.0,48.44262499639771,4.314265411448556,0.9399582431792384,7.354528285872263,6.699986685247693,0.005140787693853
 2006-12-26T15:00:00,41682.4926901842,150056973.68466312,420771820.972717,7.304591877044374,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.371626620011899,7.371626620011899,0.0,48.44262499639771,4.422211826727352,0.8969258203972271,7.371893992228927,6.699972687350243,0.0114096973039088
 2006-12-26T16:00:00,40947.323689821584,147410365.28335768,413350518.1896875,7.29333853327163,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.359841105330702,7.359841105330702,0.0,48.44262499639772,4.408410749812165,0.8533934706642724,7.368956755764871,6.7000101563620005,0.0188887389681896
 2006-12-26T17:00:00,32706.172985563782,117742222.74802962,330158660.7709075,7.167192046784563,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.227315810445642,7.227315810445642,0.0,48.44262499639771,3.65946232442155,0.814544355131971,7.246876379402285,6.699954707239468,0.0088799790874203
 2006-12-26T18:00:00,27052.348694391025,97388455.2998077,273098387.33278966,7.080675865395008,6.66666666666669,43.67831329220344,0.0,32277.106572404748,116197583.66065708,325905689.5132371,7.217762839220007,6.7,48.44262499639771,48.44262499639771,0.0,0.8001418448537226,6.781161977037578,6.781161977037578,6.781161977037578
 2006-12-26T19:00:00,26107.450145094404,93986820.52233984,263626598.5135268,7.066314878485219,6.66666666666669,43.67831329220344,0.0,26263.722072331137,94549399.46039207,265244459.8172364,7.121440554039363,6.7,48.44262499639771,48.44262499639771,0.0,0.7996255817550867,6.7,6.7,6.7
 2006-12-26T20:00:00,26344.3295897129,94839586.52296644,266120686.1697353,7.070096337015372,6.66666666666669,43.67831329220344,0.0,26502.61176100413,95409402.33961488,267747374.15082,7.125416057388609,6.7,48.44262499639771,48.44262499639771,0.0,0.7991093186564507,6.7,6.7,6.7
 2006-12-26T21:00:00,0.0,0.0,0.0,13.122723246922886,13.122723246922886,0.0,1.0,81278.28208367122,292601815.5012164,1595844780.2687674,-0.8301709042694929,-3.3781959068671203,48.44262499639772,48.44262499639772,0.0,0.8026044309348386,-1.7037651114971162,-1.0874307562071637,-1.0874307562071637
 2006-12-26T22:00:00,0.0,0.0,0.0,13.122723246922886,13.122723246922886,0.0,1.0,59738.7313542964,215059432.87546703,707390052.7296592,-2.667283761866918,-3.8,48.44262499639771,48.44262499639771,0.0,0.883417044541433,-3.8,-2.6928848151513733,-2.6928848151513733
 2006-12-26T23:00:00,0.0,0.0,0.0,13.122723246922888,13.122723246922888,0.0,1.0,47366.128256258926,170518061.72253215,473426005.7646394,-3.041686350240352,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9431773586938752,-3.8000000000000007,-3.067368179023646,-3.067368179023646
 2006-12-27T00:00:00,0.0,0.0,0.0,13.122723246922886,13.122723246922886,0.0,1.0,27333.72055652013,98401394.00347245,273773210.0879943,-3.3613638238928014,-3.8,48.44262499639771,48.44262499639771,0.0,0.9802239424369074,-3.8,-3.3846033132240207,-3.3846033132240207
 2006-12-27T01:00:00,173.2690575752116,623768.6072707599,1753848.6355210794,12.406532014088183,12.40387357670052,4.853145921355952,1.0,10589.396746065648,38121828.28583632,106316989.19360694,-3.6110299192896633,-3.781397234302129,32.29508333093181,48.44262499639774,0.0,0.9983357236965515,-3.792152791770123,-3.635492637105688,-3.635492637105688
 2006-12-27T02:00:00,285.06194375079053,1026222.9975028448,2880955.633506325,11.851927908113566,11.847561032224554,8.423674706353529,1.0,0.0,0.0,0.0,-3.6734847068237975,-3.6734847068237975,0.0,48.44262499639773,0.0,1.0000000000000002,-3.6885848407258703,-3.6885848407258703,-3.6885848407258703
 2006-12-27T03:00:00,0.0,0.0,0.0,13.054728744753348,13.054728744753348,0.0,1.0,0.0,0.0,0.0,-3.5622162461090983,-3.5622162461090983,0.0,48.44262499639771,0.0,1.0,-3.5757647298149373,-3.5757647298149373,-3.5757647298149373
 2006-12-27T04:00:00,0.0,0.0,0.0,13.054728744753351,13.054728744753351,0.0,1.0,0.0,0.0,0.0,-3.4663593784647104,-3.4663593784647104,0.0,48.44262499639772,0.0,0.9999411819882444,-3.4799061224501835,-3.4799061224501835,-3.4799061224501835
 2006-12-27T05:00:00,1862.7352137179623,6705846.7693846645,18829427.96043368,7.8530929399886675,7.8245516861539235,35.670622521966145,1.0,0.0,0.0,0.0,-3.2953140751489567,-3.2953140751489567,0.0,48.44262499639772,0.0,0.999495166652511,-3.3311240708703345,-3.3311240708703345,-3.3311240708703345
 2006-12-27T06:00:00,2905.0091965761017,10458033.107673964,29445950.546021108,6.711300373421622,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-3.0326435737328388,-3.0326435737328388,0.0,48.44262499639771,0.0,0.9989789035538748,-3.081656922156596,-3.081656922156596,-3.081656922156596
 2006-12-27T07:00:00,686.4404000323593,2471185.440116493,6958167.138742146,8.622663596354755,8.612116623586205,29.11887552813562,1.0,0.0,0.0,0.0,-2.8463736730250084,-2.8463736730250084,0.0,48.44262499639771,0.0,0.9984626404552388,-2.861088015825834,-2.861088015825834,-2.861088015825834
 2006-12-27T08:00:00,6531.629150900987,23513864.94324355,66203818.38694929,6.767019331042561,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,-2.403360876282379,-2.403360876282379,0.0,48.44262499639773,0.0,0.9979463773566036,-2.512373729565734,-2.512373729565734,-2.512373729565734
 2006-12-27T09:00:00,13725.153906540298,49410554.06354506,139406512.1395019,6.877989178791815,6.66666666666669,43.67831329220345,0.0,0.0,0.0,0.0,-1.3334932313438068,-1.3334932313438068,0.0,48.44262499639772,0.0,0.9974301142579672,-1.533659954844998,-1.533659954844998,-1.533659954844998
 2006-12-27T10:00:00,28012.835414745485,100846207.49308376,283470293.59148407,7.096402348753166,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,0.7353284184346536,0.7353284184346536,0.0,48.44262499639771,0.0,0.9969138511593312,0.3670432635006787,0.3670432635006787,0.3670432635006787
 2006-12-27T11:00:00,40042.56441685497,144153231.9006779,404217254.2638052,7.279489558742811,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,3.83982233565036,3.83982233565036,0.0,48.44262499639771,0.0,0.9963975880606952,3.3112472858270423,3.3112472858270423,3.3112472858270423
 2006-12-27T12:00:00,48659.77551745784,175175191.8628482,491205324.61404216,7.411401959221531,6.66666666666669,43.67831329220344,0.0,34514.77895415381,124253204.2349537,348523357.85449016,7.171974447995871,6.618359823826565,40.36885416366476,48.44262499639771,0.0,0.9958813249620592,6.434076314090547,6.434076314090547,6.434076314090547
 2006-12-27T13:00:00,56259.295307166736,202533463.10580024,567920117.1817868,7.527745408185647,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.605941270360485,7.605941270360485,0.0,48.44262499639771,4.779047879415889,0.9718934111624608,7.447261011117977,6.70000895919545,1.1355907160875365
 2006-12-27T14:00:00,61773.42580020606,222384332.88074183,634407226.269365,7.628585244499736,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.711761157819288,7.711761157819288,0.0,48.44262499639771,6.3254665319548256,0.910786085327834,7.694986492004795,6.699981272452038,0.0750465660284834
 2006-12-27T15:00:00,60999.13940871111,219596901.87136003,619874709.2205299,7.606543445011344,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.688641881646211,7.688641881646211,0.0,48.44262499639771,6.434717887156144,0.8453721198728014,7.705547369205952,6.700008421353627,0.1363640969776506
 2006-12-27T16:00:00,56615.17552172815,203814631.87822133,571512617.4442394,7.533193839064901,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.611675287177488,7.611675287177488,0.0,48.44262499639771,5.977304313949172,0.7839882767291001,7.622385074462232,6.700029338641443,0.1476958036845839
 2006-12-27T17:00:00,49565.81109656856,178436919.9476468,500351472.4541464,7.425272074761025,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.498309441890129,7.498309441890129,0.0,48.44262499639771,5.345345369014015,0.7284558728904472,7.516025972750637,6.699935748904756,0.1209210455673862
 2006-12-27T18:00:00,43840.35973620496,157825295.05033785,442554818.7679759,7.337624303202425,6.66666666666669,43.67831329220344,0.0,47893.55022105817,172416780.79580942,524310933.6449938,7.532749378266041,6.7,48.44262499639771,48.44262499639771,0.0,0.70686566947343,6.826231753158486,6.826231753158486,6.826231753158486
 2006-12-27T19:00:00,41715.12990536873,150174467.65932742,421101283.52589846,7.305091543029107,6.66666666666669,43.67831329220344,0.0,41907.59614356704,150867346.11684132,423134331.12570846,7.372177287884053,6.7,48.44262499639771,48.44262499639771,0.0,0.706349406374794,6.7,6.7,6.7
 2006-12-27T20:00:00,40769.07309367,146768663.137212,411551133.76971895,7.290609702578713,6.66666666666669,43.67831329220344,0.0,40959.21420150277,147453171.12541,413558669.5360456,7.356973448805642,6.7,48.44262499639771,48.44262499639771,0.0,0.7058331432761581,6.7,6.7,6.7
 2006-12-27T21:00:00,0.0,0.0,0.0,13.513907959994745,13.513907959994745,0.0,1.0,82546.01766600953,297165663.5976344,1706064100.6360888,-0.6325452781086963,-3.3565611921767107,48.44262499639771,48.44262499639771,0.0,0.7149481458147275,-1.6748123774015993,-0.8833566039031245,-0.8833566039031245
 2006-12-27T22:00:00,0.0,0.0,0.0,13.513907959994745,13.513907959994745,0.0,1.0,59738.7313542964,215059432.87546703,892364355.7073704,-2.371439624052305,-3.8,48.44262499639771,48.44262499639771,0.0,0.8109473385924773,-3.8,-2.394876253720399,-2.394876253720399
 2006-12-27T23:00:00,0.0,0.0,0.0,13.513907959994745,13.513907959994745,0.0,1.0,59521.29015661774,214276644.56382388,682420002.6585834,-2.707231343064185,-3.8,48.44262499639771,48.44262499639771,0.0,0.8910294991246118,-3.8,-2.7329835440581274,-2.7329835440581274
 2006-12-28T00:00:00,709.8528249737869,2555470.1699056337,7183660.222459281,10.637603544130052,10.62671472584334,18.19929720508476,1.0,45381.980991312914,163375131.5687265,453594388.761658,-3.073433552569965,-3.8000000000000007,48.44262499639772,48.44262499639772,0.0,0.9482195204940148,-3.8000000000000007,-3.106105052923263,-3.106105052923263
 2006-12-28T01:00:00,0.0,0.0,0.0,13.431885491359424,13.431885491359424,0.0,1.0,25580.433644301145,92089561.11948413,256210347.60071293,-3.3894929790007686,-3.8,48.44262499639771,48.44262499639771,0.0,0.9830701825034563,-3.8,-3.412396729516665,-3.412396729516665
 2006-12-28T02:00:00,0.0,0.0,0.0,13.431885491359427,13.431885491359427,0.0,1.0,7788.106711314358,28037184.16073169,78098032.10334495,-3.653490314334965,-3.778638987617685,24.221312498198856,48.44262499639772,0.0,0.999045044423268,-3.791123974956831,-3.676237267104373,-3.676237267104373
 2006-12-28T03:00:00,0.0,0.0,0.0,13.431885491359424,13.431885491359424,0.0,1.0,0.0,0.0,0.0,-3.697883903468265,-3.697883903468265,0.0,48.44262499639772,0.0,0.9999999784824772,-3.711564134352985,-3.711564134352985,-3.711564134352985
 2006-12-28T04:00:00,0.0,0.0,0.0,13.431885491359424,13.431885491359424,0.0,1.0,0.0,0.0,0.0,-3.608723285688277,-3.608723285688277,0.0,48.44262499639771,0.0,0.9996987174206587,-3.622442713261015,-3.622442713261015,-3.622442713261015
 2006-12-28T05:00:00,2871.6906168459395,10338086.220645385,29054465.42509088,7.92593772390278,7.881897298125622,35.670622521966145,1.0,0.0,0.0,0.0,-3.370261281262073,-3.370261281262073,0.0,48.44262499639772,0.0,0.9991824543220228,-3.423705590134809,-3.423705590134809,-3.423705590134809
 2006-12-28T06:00:00,5423.839503091635,19525822.21112989,54931599.85181148,6.749932248830614,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-2.9074833939741893,-2.9074833939741893,0.0,48.44262499639772,0.0,0.998666191223387,-2.9954291365498187,-2.9954291365498187,-2.9954291365498187
 2006-12-28T07:00:00,1955.553229753872,7039991.6271139365,19809881.03470857,6.971298413471339,6.9412710381669,41.59839361162231,1.0,0.0,0.0,0.0,-2.6156844053053447,-2.6156844053053447,0.0,48.44262499639771,0.0,0.9981499281247508,-2.645393452320857,-2.645393452320857,-2.645393452320857
 2006-12-28T08:00:00,13151.39637172295,47345026.938202605,133311057.04446864,6.868749001731544,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,-1.855158571713252,-1.855158571713252,0.0,48.44262499639773,0.0,0.9976336650261156,-2.052890711461915,-2.052890711461915,-2.052890711461915
 2006-12-28T09:00:00,19572.152520711043,70459749.07455975,198607222.4918144,6.9677379916441895,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,-0.1532527081003541,-0.1532527081003541,0.0,48.44262499639771,0.0,0.997117401927479,-0.4236075093536378,-0.4236075093536378,-0.4236075093536378
 2006-12-28T10:00:00,28027.61654980278,100899419.57929,283298084.59651786,7.096140737026907,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,2.021448559015438,2.021448559015438,0.0,48.44262499639771,0.0,0.996601138828843,1.6505343429951402,1.6505343429951402,1.6505343429951402
 2006-12-28T11:00:00,33684.37259201858,121263741.33126692,340033282.0595646,7.182164543313992,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,4.508545717846503,4.508545717846503,0.0,48.44262499639771,0.0,0.9960848757302072,4.054094593428321,4.054094593428321,4.054094593428321
 2006-12-28T12:00:00,35776.60739162539,128795786.6098514,361153742.706592,7.21418947370377,6.66666666666669,43.67831329220344,0.0,23210.396943486365,83557428.9965509,234394917.53471088,6.978855117025767,6.606471865757079,32.29508333093181,48.44262499639771,0.0,0.9955686126315711,6.440072810374272,6.440072810374272,6.440072810374272
 2006-12-28T13:00:00,41172.47150669632,148220897.42410675,415623315.4909086,7.296784930197319,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.36350380870038,7.36350380870038,0.0,48.44262499639771,3.597717738155512,0.9779715499085988,7.246130397338341,6.700022525411264,1.1190800800704708
 2006-12-28T14:00:00,45031.333511213605,162112800.640369,454577329.22016746,7.355855662373595,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.425482943181325,7.425482943181325,0.0,48.44262499639771,4.708184137582926,0.9331789011344146,7.420149922338955,6.699993628555595,0.0105162877199941
 2006-12-28T15:00:00,44595.674074431074,160544426.66795188,450179482.48145497,7.349186526893592,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.418451857174284,7.418451857174284,0.0,48.44262499639771,4.734290605843666,0.8863463726743649,7.42354225768596,6.699974113217284,0.0199063157853204
 2006-12-28T16:00:00,45925.24391122415,165330878.08040693,463601077.1422168,7.369539863527585,6.666666666666692,43.67831329220344,-1.0,0.0,0.0,0.0,7.439891025576994,7.439891025576994,0.0,48.44262499639772,4.819081531144976,0.83951455097723,7.436180387743994,6.700039726763201,0.0365119634343621
 2006-12-28T17:00:00,41268.63402421843,148567082.48718634,416594046.2460926,7.2982567952630175,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.274480164490627,7.274480164490627,0.0,48.44262499639771,5.303890765580577,0.7925954903718071,7.378706402922821,6.593375684236725,0.131175168990025
 2006-12-28T18:00:00,37397.68326892633,134631659.76813477,377518000.33141214,7.239003031797705,6.66666666666669,43.67831329220344,0.0,37552.88086350433,135190371.10861558,379165463.7404318,7.302362337248095,6.7,48.44262499639771,48.44262499639771,0.0,0.7688116476755841,6.7158063813472095,6.7158063813472095,6.7158063813472095
 2006-12-28T19:00:00,36414.643278206895,131092715.80154485,367594516.8665803,7.223955710673206,6.66666666666669,43.67831329220344,0.0,36593.74343695,131737476.37302,369481205.73497707,7.28698448181643,6.7,48.44262499639771,48.44262499639771,0.0,0.7682953845769481,6.7,6.7,6.7
 2006-12-28T20:00:00,36857.458228535696,132686849.62272853,372064596.2927004,7.230733768741783,6.66666666666669,43.67831329220344,0.0,37038.04845555096,133336974.4399834,373967282.8227072,7.294108232648578,6.7,48.44262499639771,48.44262499639771,0.0,0.7677791214783122,6.7,6.7,6.7
 2006-12-28T21:00:00,0.0,0.0,0.0,13.44019303213384,13.44019303213384,0.0,1.0,81760.24174987715,294336870.29955775,1642670782.5778246,-0.75097035316504,-3.373768926295776,48.44262499639771,48.44262499639771,0.0,0.7735450256875783,-1.6918064192795157,-1.0057206976786774,-1.0057206976786774
 2006-12-28T22:00:00,0.0,0.0,0.0,13.44019303213384,13.44019303213384,0.0,1.0,59738.7313542964,215059432.87546703,776276182.2838421,-2.5570918220055083,-3.8,48.44262499639771,48.44262499639771,0.0,0.8602280352060842,-3.8,-2.582102462267029,-2.582102462267029
 2006-12-28T23:00:00,0.0,0.0,0.0,13.44019303213384,13.44019303213384,0.0,1.0,53617.51901778702,193023068.4640333,544900981.8454572,-2.927283678100784,-3.8,48.44262499639771,48.44262499639771,0.0,0.9272809584997206,-3.8,-2.95326262762981,-2.95326262762981
 2006-12-29T00:00:00,0.0,0.0,0.0,13.44019303213384,13.44019303213384,0.0,1.0,32869.94670427625,118331808.13539448,328592783.04226124,-3.273571666033319,-3.8,48.44262499639771,48.44262499639771,0.0,0.9709554377204958,-3.8,-3.297728538529292,-3.297728538529292
 2006-12-29T01:00:00,819.3752969643105,2949751.0690715173,8298867.796736683,10.051111853226937,10.038532638865908,21.83915664610172,1.0,18138.69911483929,65299316.813421465,181896468.3724716,-3.5085308228713106,-3.8,48.44262499639771,48.44262499639771,0.0,0.9950198198778836,-3.8,-3.5378404215416084,-3.5378404215416084
 2006-12-29T02:00:00,181.5747430879502,653669.0751166206,1837735.627193352,12.231341892431349,12.228556309260314,7.279718882033905,1.0,0.0,0.0,0.0,-3.736893624198257,-3.736893624198257,0.0,48.44262499639772,0.0,1.0000000000000002,-3.756590575346795,-3.756590575346795,-3.756590575346795
 2006-12-29T03:00:00,0.0,0.0,0.0,13.340934237779036,13.340934237779036,0.0,1.0,0.0,0.0,0.0,-3.653253805294302,-3.653253805294302,0.0,48.44262499639771,0.0,1.0,-3.66708953048568,-3.66708953048568,-3.66708953048568
 2006-12-29T04:00:00,376.3258505849624,1354773.0621058638,3809827.130303828,11.851847059628332,11.84607222172873,9.706291842711884,1.0,0.0,0.0,0.0,-3.56166487484026,-3.56166487484026,0.0,48.44262499639772,0.0,1.0000000000000002,-3.5790444780131474,-3.5790444780131474,-3.5790444780131474
 2006-12-29T05:00:00,4596.731259199481,16548232.53311813,46510658.48492394,7.291378640234424,7.220877643731538,40.03845385118648,1.0,0.0,0.0,0.0,-3.182948698801603,-3.182948698801603,0.0,48.44262499639771,0.0,0.9999201168869698,-3.2697623523255746,-3.2697623523255746,-3.2697623523255746
 2006-12-29T06:00:00,14374.76168300961,51749142.0588346,145684041.75904194,6.88750517423101,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-2.1273372656601226,-2.1273372656601226,0.0,48.44262499639771,0.0,0.9994530364499624,-2.34957563303356,-2.34957563303356,-2.34957563303356
 2006-12-29T07:00:00,11774.438996463943,42387980.387270205,119581821.49999844,6.847935180665015,6.66666666666669,43.67831329220344,1.0,0.0,0.0,0.0,-0.9486969589028668,-0.9486969589028668,0.0,48.44262499639771,0.0,0.9989367733513266,-1.1089068908904651,-1.1089068908904651,-1.1089068908904651
 2006-12-29T08:00:00,17610.106274974354,63396382.58990765,178670915.20781285,6.937513591850814,6.666666666666692,43.678313292203455,0.0,0.0,0.0,0.0,0.3116078648928231,0.3116078648928231,0.0,48.44262499639773,0.0,0.9984205102526912,0.1012068874689273,0.1012068874689273,0.1012068874689273
 2006-12-29T09:00:00,20766.0652580096,74757834.92883454,210772594.80953705,6.986181679164098,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,2.021543385780029,2.021543385780029,0.0,48.44262499639771,0.0,0.9979042471540548,1.74161621233832,1.74161621233832,1.74161621233832
 2006-12-29T10:00:00,28941.99979348782,104191199.25655614,292409055.86024785,7.109954663202969,6.66666666666669,43.67831329220344,0.0,0.0,0.0,0.0,4.335538898886847,4.335538898886847,0.0,48.44262499639771,0.0,0.9973879840554188,3.938126765004031,3.938126765004031,3.938126765004031
 2006-12-29T11:00:00,38261.66603463402,137741997.72468245,386239638.077935,7.252228821078671,6.66666666666669,43.67831329220344,0.0,25138.14871797913,90497335.38472486,253952452.46267384,6.9730886980979925,6.56965300034956,32.29508333093181,48.44262499639771,0.0,0.9968717209567828,6.39750695190271,6.39750695190271,6.39750695190271
 2006-12-29T12:00:00,44228.24099975586,159221667.5991211,446470359.6834054,7.343561930511044,6.66666666666669,43.67831329220344,0.0,44428.267212267725,159941761.9641638,448585145.8894256,7.412585160289979,6.7,48.44262499639771,48.44262499639771,0.0,0.9963554578581468,6.7,6.7,6.7
 2006-12-29T13:00:00,48381.65010684459,174173940.38464054,488397734.9539814,7.40714385698698,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.479312417330807,7.479312417330807,0.0,48.44262499639771,4.184458521971828,0.9755002820140788,7.344809506080835,6.699984780904163,1.1241617107757549
 2006-12-29T14:00:00,51523.1979859822,185483512.74953592,520110685.3190875,7.455237568151247,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.529821214972245,7.529821214972245,0.0,48.44262499639771,5.320302571335503,0.9238625374860135,7.523493844407313,6.700018260920756,0.0256051657047365
 2006-12-29T15:00:00,51111.92314375337,184002923.3175121,515958993.4907903,7.448941289512766,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.38245495976292,7.38245495976292,0.0,48.44262499639771,5.549342064681913,0.8686810672436819,7.387977710783351,6.55941205253329,1.2721866755899138
 2006-12-29T16:00:00,51673.17712103851,186023437.63573852,521624678.1178055,7.457533621560622,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.39216041638135,7.39216041638135,0.0,48.44262499639772,5.667025582287256,0.815429182072854,7.389738009199708,6.560121146935188,1.34351344617441
 2006-12-29T17:00:00,48003.70952938771,172813354.30579573,484582542.1780113,7.401358027701744,6.66666666666669,43.67831329220344,-1.0,0.0,0.0,0.0,7.473282785390983,7.473282785390983,0.0,48.44262499639771,5.121936146854409,0.7649417293207806,7.482264248603076,6.6999994305211565,0.0840406362807912
 2006-12-29T18:00:00,46945.20395622009,169002734.2423923,473897257.091009,7.385153790266808,6.66666666666669,43.67831329220344,0.0,50865.61534233496,183116215.23240584,555726585.6598669,7.58262210398749,6.7,48.44262499639771,48.44262499639771,0.0,0.7439643290800584,6.826187284479,6.826187284479,6.826187284479
 2006-12-29T19:00:00,50654.51340559701,182356248.26014924,511341584.213345,7.441938811305491,6.66666666666669,43.67831329220344,0.0,50869.82225518901,183131360.11868045,513624502.3621383,7.515836104546924,6.7,48.44262499639771,48.44262499639771,0.0,0.7434480659814225,6.7,6.7,6.7
 2006-12-29T20:00:00,53683.9159163762,193262097.2989544,541922461.9068726,7.488316743373288,6.66666666666669,43.67831329220344,0.0,53908.92138629919,194072116.9906771,544309802.7945856,7.564543878811353,6.7,48.44262499639771,48.44262499639771,0.0,0.7429318028827865,6.7,6.7,6.7
 2006-12-29T21:00:00,0.0,0.0,0.0,13.809336982833107,13.809336982833107,0.0,1.0,82007.11469571349,295225612.9045685,1671060892.6677792,-0.6977944864445024,-3.3659236036240205,48.44262499639771,48.44262499639771,0.0,0.7502042610330584,-1.683899854699236,-0.950809995892894,-0.950809995892894
 2006-12-29T22:00:00,0.0,0.0,0.0,13.809336982833104,13.809336982833104,0.0,1.0,59738.7313542964,215059432.87546703,826108163.6779383,-2.477391824798508,-3.8,48.44262499639771,48.44262499639771,0.0,0.8409722651809689,-3.8,-2.501816833851136,-2.501816833851136
 2006-12-29T23:00:00,0.0,0.0,0.0,13.809336982833104,13.809336982833104,0.0,1.0,56953.83955406819,205033822.39464548,601070358.334929,-2.837394162824575,-3.8,48.44262499639771,48.44262499639771,0.0,0.9134973496208166,-3.8,-2.863405396898307,-2.863405396898307
 2006-12-30T00:00:00,0.0,0.0,0.0,13.809336982833104,13.809336982833104,0.0,1.0,37544.863966262994,135161510.27854678,375262147.00007474,-3.198841967212376,-3.8,48.44262499639771,48.44262499639771,0.0,0.9625660533367064,-3.8,-3.223629501039313,-3.223629501039313
 2006-12-30T01:00:00,0.0,0.0,0.0,13.809336982833104,13.809336982833104,0.0,1.0,20549.700585776216,73978922.10879438,205922983.08746007,-3.470041994700224,-3.8,48.44262499639771,48.44262499639771,0.0,0.9909152092055,-3.8,-3.491869547062931,-3.491869547062931
 2006-12-30T02:00:00,0.0,0.0,0.0,13.809336982833104,13.809336982833104,0.0,1.0,2304.6981451940933,8296913.322698736,23125386.54205565,-3.703020078593348,-3.740078428878408,8.073770832732952,48.44262499639771,0.0,1.0,-3.7565581482764,-3.72280141694705,-3.72280141694705
 2006-12-30T03:00:00,0.0,0.0,0.0,13.809336982833104,13.809336982833104,0.0,1.0,0.0,0.0,0.0,-3.652541038561437,-3.652541038561437,0.0,48.44262499639771,0.0,0.9999977449769272,-3.666421424820285,-3.666421424820285,-3.666421424820285
 2006-12-30T04:00:00,0.0,0.0,0.0,13.809336982833104,13.809336982833104,0.0,1.0,0.0,0.0,0.0,-3.569259370716178,-3.569259370716178,0.0,48.44262499639771,0.0,0.9996853163873596,-3.583139234746593,-3.583139234746593,-3.583139234746593
 2006-12-30T05:00:00,0.0,0.0,0.0,13.809336982833104,13.809336982833104,0.0,1.0,0.0,0.0,0.0,-3.4859835787818185,-3.4859835787818185,0.0,48.44262499639771,0.0,0.9991690532887236,-3.499862473730003,-3.499862473730003,-3.499862473730003
 2006-12-30T06:00:00,0.0,0.0,0.0,13.809336982833104,13.809336982833104,0.0,1.0,0.0,0.0,0.0,-3.4027135992572144,-3.4027135992572144,0.0,48.44262499639771,0.0,0.9986527901900878,-3.4165915255051567,-3.4165915255051567,-3.4165915255051567
 2006-12-30T07:00:00,0.0,0.0,0.0,13.809336982833104,13.809336982833104,0.0,1.0,0.0,0.0,0.0,-3.3194494328282667,-3.3194494328282667,0.0,48.44262499639771,0.0,0.9981365270914516,-3.333326390304862,-3.333326390304862,-3.333326390304862
 2006-12-30T08:00:00,0.0,0.0,0.0,13.809336982833104,13.809336982833104,0.0,0.0,0.0,0.0,0.0,-3.236191076620176,-3.236191076620176,0.0,48.44262499639771,0.0,0.997620263992816,-3.2500670659097306,-3.2500670659097306,-3.2500670659097306
 2006-12-30T09:00:00,0.0,0.0,0.0,13.809336982833104,13.809336982833104,0.0,0.0,0.0,0.0,0.0,-3.152938530347484,-3.152938530347484,0.0,48.44262499639771,0.0,0.9971040008941796,-3.1668135512065145,-3.1668135512065145,-3.1668135512065145
 2006-12-30T10:00:00,0.0,0.0,0.0,13.809336982833104,13.809336982833104,0.0,0.0,0.0,0.0,0.0,-3.069691792955531,-3.069691792955531,0.0,48.44262499639771,0.0,0.996587737795544,-3.083565845918512,-3.083565845918512,-3.083565845918512
 2006-12-30T11:00:00,0.0,0.0,0.0,13.809336982833104,13.809336982833104,0.0,0.0,0.0,0.0,0.0,-2.9864508621052703,-2.9864508621052703,0.0,48.44262499639771,0.0,0.9960714746969078,-3.0003239473475865,-3.0003239473475865,-3.0003239473475865
 2006-12-30T12:00:00,0.0,0.0,0.0,13.809336982833104,13.809336982833104,0.0,0.0,0.0,0.0,0.0,-2.903215737743873,-2.903215737743873,0.0,48.44262499639771,0.0,0.995555211598272,-2.917087855345899,-2.917087855345899,-2.917087855345899
 2006-12-30T13:00:00,0.0,0.0,0.0,13.809336982833104,13.809336982833104,0.0,-1.0,0.0,0.0,0.0,-2.819986417969877,-2.819986417969877,0.0,48.44262499639771,0.0,0.995038948499636,-2.833857568226182,-2.833857568226182,-2.833857568226182
 2006-12-30T14:00:00,0.0,0.0,0.0,13.809336982833104,13.809336982833104,0.0,-1.0,0.0,0.0,0.0,-2.7367629013008035,-2.7367629013008035,0.0,48.44262499639771,0.0,0.9945226854010002,-2.7506330844474616,-2.7506330844474616,-2.7506330844474616
 2006-12-30T15:00:00,0.0,0.0,0.0,13.809336982833104,13.809336982833104,0.0,-1.0,0.0,0.0,0.0,-2.6535451868743665,-2.6535451868743665,0.0,48.44262499639771,0.0,0.994006422302364,-2.667414403039988,-2.667414403039988,-2.667414403039988
 2006-12-30T16:00:00,2614.9074867247527,9413666.952209111,26441898.617582586,9.988282618142238,9.948201916259702,21.83915664610172,-1.0,0.0,0.0,0.0,-2.503006620562528,-2.503006620562528,0.0,48.44262499639771,0.0,0.9934901592037284,-2.5372687176523576,-2.5372687176523576,-2.5372687176523576
 2006-12-30T17:00:00,2896.672325897818,10428020.373232145,29315902.636999022,7.4675612179713085,7.423124520140788,36.39859441016953,-1.0,0.0,0.0,0.0,-2.2512611707920804,-2.2512611707920804,0.0,48.44262499639772,0.0,0.9929738961050923,-2.289983597793712,-2.289983597793712,-2.289983597793712
 2006-12-30T18:00:00,1689.1291811243764,6080865.052047756,17123222.820955604,7.999146184848477,7.973191136751829,29.11887552813561,0.0,0.0,0.0,0.0,-2.042793009352367,-2.042793009352367,0.0,48.44262499639771,0.0,0.9924576330064564,-2.0699056999529986,-2.0699056999529986,-2.0699056999529986
 2006-12-30T19:00:00,1818.5078185940592,6546628.146938613,18409237.11043885,7.294611204490155,7.266706892689457,36.39859441016953,0.0,0.0,0.0,0.0,-1.862944839666806,-1.862944839666806,0.0,48.44262499639772,0.0,0.9919413699078206,-1.8916911708586104,-1.8916911708586104,-1.8916911708586104
 2006-12-30T20:00:00,1411.3300613924937,5080788.221012977,14296613.547559336,7.830466267325022,7.80879578617423,29.11887552813563,0.0,0.0,0.0,0.0,-1.6922265827020613,-1.6922265827020613,0.0,48.44262499639772,0.0,0.9914251068091846,-1.717186979190999,-1.717186979190999,-1.717186979190999
 2006-12-30T21:00:00,1787.7502195548905,6435900.790397606,18091434.395826686,7.248892281571018,7.221469674368833,36.39859441016953,1.0,0.0,0.0,0.0,-1.5233317253759813,-1.5233317253759813,0.0,48.44262499639771,0.0,0.9909088437105484,-1.5527456955152437,-1.5527456955152437,-1.5527456955152437
 2006-12-30T22:00:00,1299.576771886621,4678476.378791836,13142578.032075863,7.771445375197202,7.75152417138591,29.11887552813562,1.0,0.0,0.0,0.0,-1.3427963009352648,-1.3427963009352648,0.0,48.44262499639771,0.0,0.9903925806119126,-1.366179850344392,-1.366179850344392,-1.366179850344392
 2006-12-30T23:00:00,1477.073933843133,5317466.161835279,14944890.776717829,7.223358835312477,7.200705749974371,36.39859441016953,1.0,0.0,0.0,0.0,-1.1903752180261489,-1.1903752180261489,0.0,48.44262499639771,0.0,0.9898763175132766,-1.214960386389662,-1.214960386389662,-1.214960386389662
 2006-12-31T00:00:00,1153.1986301008258,4151515.068362973,11671253.135760233,7.741557997381888,7.72386701239843,29.11887552813562,1.0,0.0,0.0,0.0,-1.038731017059784,-1.038731017059784,0.0,48.44262499639772,0.0,0.9893600544146408,-1.0602154571896678,-1.0602154571896678,-1.0602154571896678
 2006-12-31T01:00:00,976.0976423418834,3513951.5124307806,9865969.344550556,7.336247169651433,7.321292624032266,34.57866468966105,1.0,0.0,0.0,0.0,-0.9082717579236976,-0.9082717579236976,0.0,48.44262499639771,0.0,0.9888437913160047,-0.9256373914201284,-0.9256373914201284,-0.9256373914201284
 2006-12-31T02:00:00,622.7650433503646,2241954.156061313,6306031.81530353,7.849022525227959,7.839464040800674,27.298945807627145,1.0,0.0,0.0,0.0,-0.8091986934051446,-0.8091986934051446,0.0,48.44262499639771,0.0,0.9883275282173688,-0.8237786135712176,-0.8237786135712176,-0.8237786135712176
 2006-12-31T03:00:00,569.0559437920928,2048601.3976515336,5756743.993769454,8.932499306579968,8.923773349403286,12.132864803389843,1.0,0.0,0.0,0.0,-0.706862584870339,-0.706862584870339,0.0,48.44262499639771,0.0,0.9878112651187329,-0.7308168103164058,-0.7308168103164058,-0.7308168103164058
 2006-12-31T04:00:00,1954.732215494433,7037035.975779956,19763537.110079348,7.368453369808172,7.338496191023558,36.39859441016953,1.0,0.0,0.0,0.0,-0.4751383445829247,-0.4751383445829247,0.0,48.44262499639772,0.0,0.987295002020097,-0.5149142645470254,-0.5149142645470254,-0.5149142645470254
 2006-12-31T05:00:00,1567.3317865494516,5642394.431578028,15855191.937791329,8.205679087267177,8.181646090921435,29.11887552813561,1.0,0.0,0.0,0.0,-0.2576810342395134,-0.2576810342395134,0.0,48.4426249963977,0.0,0.9867787389214606,-0.2891676167964165,-0.2891676167964165,-0.2891676167964165
 2006-12-31T06:00:00,1992.0130995751108,7171247.158470399,20159201.43918697,7.512860848990162,7.482303946351187,36.39859441016953,1.0,0.0,0.0,0.0,-0.0175326212671175,-0.0175326212671175,0.0,48.44262499639771,0.0,0.986262475822825,-0.0513369815711144,-0.0513369815711144,-0.0513369815711144
 2006-12-31T07:00:00,1549.540191700293,5578344.690121056,15711079.997671423,8.374379676982878,8.350565153054164,29.11887552813561,1.0,0.0,0.0,0.0,0.1922033269206014,0.1922033269206014,0.0,48.4426249963977,0.0,0.9857462127241888,0.1634623962137663,0.1634623962137663,0.1634623962137663
 2006-12-31T08:00:00,1814.031486541148,6530513.351548133,18349641.19595677,7.55199253641663,7.524178559090856,36.39859441016953,0.0,0.0,0.0,0.0,0.3962652293881364,0.3962652293881364,0.0,48.44262499639771,0.0,0.9852299496255532,0.3666539091512641,0.3666539091512641,0.3666539091512641
 2006-12-31T09:00:00,848.3397798300535,3054023.2073881924,8587669.930530569,10.14969426534566,10.136677242140587,14.55943776406781,0.0,0.0,0.0,0.0,0.5711838668282292,0.5711838668282292,0.0,48.44262499639771,0.0,0.9847136865269172,0.5497969026871019,0.5497969026871019,0.5497969026871019
 2006-12-31T10:00:00,1811.2742535015373,6520587.312605536,18333487.842935327,8.450402675139419,8.422613105832118,29.11887552813562,0.0,0.0,0.0,0.0,0.7572367612226211,0.7572367612226211,0.0,48.44262499639771,0.0,0.9841974234282812,0.7247070260749275,0.7247070260749275,0.7247070260749275
 2006-12-31T11:00:00,1189.2603058388522,4281337.101019869,12030404.593555797,9.339207424371216,9.320971985677136,21.83915664610172,0.0,0.0,0.0,0.0,0.9327440423714662,0.9327440423714662,0.0,48.4426249963977,0.0,0.983681160329645,0.908552524078066,0.908552524078066,0.908552524078066
 2006-12-31T12:00:00,1627.1072963429713,5857586.266834696,16451010.419196658,7.576853284508746,7.551917238677896,36.39859441016952,0.0,0.0,0.0,0.0,1.1134485459576746,1.1134485459576746,0.0,48.44262499639771,0.0,0.9831648972310092,1.0876529197489326,1.0876529197489326,1.0876529197489326
 2006-12-31T13:00:00,1078.3285972661974,3881982.95015831,10917394.313489016,9.334932033783042,9.318383692898175,21.83915664610172,-1.0,0.0,0.0,0.0,1.2870253197414814,1.2870253197414814,0.0,48.44262499639772,0.0,0.9826486341323736,1.2649539993921526,1.2649539993921526,1.2649539993921526
 2006-12-31T14:00:00,1454.0134785141472,5234448.522650926,14704178.685568769,9.17067729724547,9.148388965146864,23.29510042250851,-1.0,0.0,0.0,0.0,1.4709896286064958,1.4709896286064958,0.0,48.44262499639773,0.0,0.9821323710337376,1.443303208478173,1.443303208478173,1.443303208478173
 2006-12-31T15:00:00,1699.6113029726037,6118600.690701377,17197935.620826133,7.583038776239111,7.556970546382953,36.39859441016951,-1.0,0.0,0.0,0.0,1.671865610700544,1.671865610700544,0.0,48.44262499639768,0.0,0.9816161079351008,1.6448789459079929,1.6448789459079929,1.6448789459079929
 2006-12-31T16:00:00,1290.541292486085,4645948.652949905,13057184.90582868,8.459968867404951,8.440177102034175,29.11887552813562,-1.0,0.0,0.0,0.0,1.8354095363479048,1.8354095363479048,0.0,48.44262499639772,0.0,0.9810998448364656,1.8117514645098145,1.8117514645098145,1.8117514645098145
 2006-12-31T17:00:00,1563.3457953418583,5628044.86323069,15829249.623517891,7.574537404636254,7.550543817867632,36.39859441016953,-1.0,0.0,0.0,0.0,1.9993278591221169,1.9993278591221169,0.0,48.44262499639771,0.0,0.9805835817378292,1.9738538478502323,1.9738538478502323,1.9738538478502323
 2006-12-31T18:00:00,1243.5891696300823,4476921.010668297,12587206.800054392,8.44868947445673,8.429610097587108,29.11887552813561,0.0,0.0,0.0,0.0,2.1559344341491933,2.1559344341491933,0.0,48.4426249963977,0.0,0.9800673186391934,2.132622102752431,2.132622102752431,2.132622102752431
 2006-12-31T19:00:00,2284.4440438960905,8223998.558025927,23092064.44910843,6.70166922190446,6.66666666666669,43.67831329220343,0.0,0.0,0.0,0.0,2.378988258493847,2.378988258493847,0.0,48.4426249963977,0.0,0.9795510555405574,2.345164580088254,2.345164580088254,2.345164580088254
 2006-12-31T20:00:00,2700.1628144270776,9720586.131937478,27294739.48008792,6.708039567600921,6.666666666666689,43.67831329220344,0.0,0.0,0.0,0.0,2.612751860684987,2.612751860684987,0.0,48.44262499639771,0.0,0.9790347924419216,2.571912184945788,2.571912184945788,2.571912184945788
 2006-12-31T21:00:00,2222.9585139560227,8002650.650241682,22480089.53577949,6.700741526298756,6.666666666666689,43.67831329220344,1.0,0.0,0.0,0.0,2.8468159998536464,2.8468159998536464,0.0,48.44262499639771,0.0,0.9785185293432856,2.8147083523030414,2.8147083523030414,2.8147083523030414
 2006-12-31T22:00:00,1918.8009996646504,6907683.598792739,19400847.51179352,6.696074021835789,6.666666666666693,43.67831329220345,1.0,0.0,0.0,0.0,3.0549775109293287,3.0549775109293287,0.0,48.44262499639773,0.0,0.97800226624465,3.026531616354168,3.026531616354168,3.026531616354168
 2006-12-31T23:00:00,1091.0752724818967,3927870.980934829,11030664.196695618,8.440462145922305,8.423742155996566,29.11887552813561,1.0,0.0,0.0,0.0,3.204062641403627,3.204062641403627,0.0,48.44262499639771,0.0,0.9774860031460136,3.1837451537739465,3.1837451537739465,3.1837451537739465
