Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-01T00:00:00,26764.425146758425,96351930.52833034,255093246.095054,6.842852983984455,6.66666666666669,95.86321744147092,1.0,232216.0627049478,835977825.7378123,5019608503.955176,0.1931884647934439,-3.4588321535605453,106.31971666117964,106.31971666117964,0.0,0.5103774743335993,-1.7088321535605455,-0.2971970626367861,-0.2971970626367861
 2006-01-01T01:00:00,13485.83593286218,48549009.35830386,128182270.37644017,6.755195616390398,6.66666666666669,95.86321744147092,1.0,187530.04459017864,675108160.524643,3781151637.255846,-1.0450494013736071,-3.8,106.31971666117964,106.31971666117964,0.0,0.5978769651995259,-3.8,-1.140712968175908,-1.140712968175908
 2006-01-01T02:00:00,14558.578045122158,52410880.96243977,138666589.75071436,6.762436835419524,6.66666666666669,95.86321744147092,1.0,183605.6935218027,660980496.6784897,3657500530.6043615,-1.134941868796907,-3.8,106.31971666117964,106.31971666117964,0.0,0.6842591449513961,-3.8,-1.2401268363478224,-1.2401268363478224
 2006-01-01T03:00:00,15426.558600592492,55535610.962132975,146550362.58925417,6.767881947744727,6.66666666666669,95.86321744147092,1.0,176435.34243453524,635167232.7643268,3428140882.412877,-1.3017200067320192,-3.8,106.31971666117964,106.31971666117964,0.0,0.7664013589543269,-3.8,-1.416015264942817,-1.416015264942817
 2006-01-01T04:00:00,16312.19330723949,58723895.90606217,155272257.98626998,6.77390595997656,6.66666666666669,95.86321744147092,1.0,164688.64098172853,592879107.5342227,3042550103.968438,-1.5822062235757377,-3.8,106.31971666117964,106.31971666117964,0.0,0.8412118595622848,-3.8,-1.7075041684711092,-1.7075041684711092
 2006-01-01T05:00:00,16998.787432810164,61195634.7581166,161817169.27894586,6.778426389226876,6.66666666666669,95.86321744147092,1.0,148049.98595015306,532979949.420551,2473224086.033808,-1.9965863203747969,-3.8,106.31971666117964,106.31971666117964,0.0,0.9045157930838844,-3.8,-2.131216911203096,-2.131216911203096
 2006-01-01T06:00:00,17005.199521243045,61218718.27647496,161942466.9502424,6.778512930351348,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-3.175911264387864,-3.175911264387864,0.0,106.31971666117964,0.0,0.9268778299174184,-3.319312747472832,-3.319312747472832,-3.319312747472832
 2006-01-01T07:00:00,18071.144971935453,65056121.89896762,172381561.69896826,6.785723026772228,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-2.5825462770676526,-2.5825462770676526,0.0,106.31971666117964,0.0,0.9263615668187823,-2.6860754921920766,-2.6860754921920766,-2.6860754921920766
 2006-01-01T08:00:00,21021.588062684223,75677717.0256632,199717709.6419052,6.804603780414836,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-1.908259867252004,-1.908259867252004,0.0,106.31971666117964,0.0,0.9258453037201464,-2.0282301497375617,-2.0282301497375617,-2.0282301497375617
 2006-01-01T09:00:00,26624.07323054668,95846663.62996805,253163831.84297216,6.841519095769256,6.666666666666692,95.86321744147092,0.0,0.0,0.0,0.0,-1.0859292012528556,-1.0859292012528556,0.0,106.31971666117964,0.0,0.9253290406215106,-1.2379663394743996,-1.2379663394743996,-1.2379663394743996
 2006-01-01T10:00:00,32848.14668148695,118253328.05335306,312470578.2620338,6.88248334245371,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-0.0491609936412963,-0.0491609936412963,0.0,106.31971666117964,0.0,0.9248127775228746,-0.2354222585759146,-0.2354222585759146,-0.2354222585759146
 2006-01-01T11:00:00,38433.389982209286,138360203.93595344,364992828.7434517,6.918762371980509,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,1.1737459799388317,1.1737459799388317,0.0,106.31971666117964,0.0,0.9242965144242388,0.9574625537783158,0.9574625537783158,0.9574625537783158
 2006-01-01T12:00:00,42937.28055933807,154574210.01361704,407121896.7854922,6.947863066376276,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,2.5572821026837533,2.5572821026837533,0.0,106.31971666117964,0.0,0.9237802513256028,2.318075617734222,2.318075617734222,2.318075617734222
 2006-01-01T13:00:00,46423.85759453699,167125887.34033316,441259291.3609677,6.97144393703346,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,4.060069244474671,4.060069244474671,0.0,106.31971666117964,0.0,0.9232639882269668,3.801225310107154,3.801225310107154,3.801225310107154
 2006-01-01T14:00:00,47922.14824879186,172519733.6956507,455957482.7708253,6.981597012065038,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,5.651508325932073,5.651508325932073,0.0,106.31971666117964,0.0,0.9227477251283308,5.384776187202344,5.384776187202344,5.384776187202344
 2006-01-01T15:00:00,47897.67064870026,172431614.3353209,455844921.4576565,6.981519257135363,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.9199825186365205,6.9199825186365205,0.0,106.31971666117964,2.8023298849141773,0.9199405752901488,6.80122503099582,6.616817299778673,2.1501492636345088
 2006-01-01T16:00:00,47871.79342545161,172338456.3316258,455811917.10487616,6.981496458680399,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.030094401442682,7.030094401442682,0.0,106.31971666117964,4.9925109452234535,0.9091747992403484,7.030108117163653,6.69999162680631,1.2766010470954822e-10
 2006-01-01T17:00:00,46782.47296883448,168416902.6878041,445318830.9629513,6.974248133240354,6.666666666666692,95.86321744147092,0.0,54787.24635608765,197234086.8819155,521504236.3074289,7.077544816202361,6.7,106.31971666117964,106.31971666117964,0.0,0.904082849672688,6.755009139978136,6.755009139978136,6.755009139978136
 2006-01-01T18:00:00,45026.77641294495,162096395.0866018,428444118.0754368,6.962591625577563,6.66666666666669,95.86321744147092,0.0,45118.42707325134,162426337.46370482,428569486.93577015,7.010286380870224,6.7,106.31971666117964,106.31971666117964,0.0,0.903566586574052,6.7,6.7,6.7
 2006-01-01T19:00:00,46345.84169529685,166845030.10306868,441000396.97489417,6.971265099885598,6.66666666666669,95.86321744147092,0.0,46432.33972311398,167156423.00321034,441092978.3797083,7.019351172806792,6.7,106.31971666117964,106.31971666117964,0.0,0.903050323475416,6.7,6.7,6.7
 2006-01-01T20:00:00,46788.42301869759,168438322.8673113,445169824.375803,6.974145203961428,6.66666666666669,95.86321744147092,1.0,202574.6825657212,729268857.2365963,4084581810.5351615,-0.5797163722760893,-3.552395407603051,106.31971666117964,106.31971666117964,0.0,0.8987214236014892,-1.8023954076030508,-1.2592422917699648,-1.2592422917699648
 2006-01-01T21:00:00,47008.06201684671,169229023.26064816,447661494.2559651,6.975866376289871,6.66666666666669,95.86321744147092,1.0,141786.31442413293,510430731.9268786,2148600273.643546,-2.232987375441946,-3.8,106.31971666117964,106.31971666117964,0.0,0.9477836159965,-3.8,-2.578887605141544,-2.578887605141544
 2006-01-01T22:00:00,46773.60594090149,168384981.38724536,445170568.8953756,6.974145716687056,6.66666666666669,95.86321744147092,1.0,138648.45146595148,499134425.2774253,1486241647.270682,-2.7156206042009337,-3.8,106.31971666117964,106.31971666117964,0.0,0.9808887079878168,-3.8,-3.056794452975764,-3.056794452975764
 2006-01-01T23:00:00,45995.529962158056,165583907.86376897,437234542.2137893,6.968663751521736,6.66666666666669,95.86321744147092,1.0,75108.75595390525,270391521.4340589,704323473.447298,-3.1131261571507416,-3.6271484441293502,70.8798111074531,106.31971666117964,0.0,0.9982377882892144,-3.733427263917608,-3.4396010840977542,-3.4396010840977542
 2006-01-02T00:00:00,41840.29670702083,150625068.14527503,398532734.5318366,6.941930090123164,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.3157382688157684,-2.3157382688157684,0.0,106.31971666117964,0.0,1.0,-2.5516490750321545,-2.5516490750321545,-2.5516490750321545
 2006-01-02T01:00:00,40733.00802646621,146638828.89527833,388259708.9375492,6.934833913295724,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.9485767542476116,-0.9485767542476116,0.0,106.31971666117964,0.0,1.0,-1.179328030497694,-1.179328030497694,-1.179328030497694
 2006-01-02T02:00:00,41408.44965057816,149070418.74208137,394294995.9960116,6.939002794108376,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.4564394303214298,0.4564394303214298,0.0,106.31971666117964,0.0,0.99972177728548,0.2238590167561209,0.2238590167561209,0.2238590167561209
 2006-01-02T03:00:00,41621.25517766653,149836518.63959953,396376363.9597804,6.940440508562706,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.84635884647488,1.84635884647488,0.0,106.31971666117964,0.0,0.999205514186844,1.6129361180213968,1.6129361180213968,1.6129361180213968
 2006-01-02T04:00:00,45497.06232630692,163789424.37470493,432875752.5162872,6.965652879233288,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.369048024618843,3.369048024618843,0.0,106.31971666117964,0.0,0.9986892510882082,3.117439867592433,3.117439867592433,3.117439867592433
 2006-01-02T05:00:00,47878.36246169641,172362104.86210704,455746534.1190481,6.981451293631101,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.099541202461181,5.099541202461181,0.0,106.31971666117964,0.0,0.9981729879895722,4.837265365302435,4.837265365302435,4.837265365302435
 2006-01-02T06:00:00,48880.52659835995,175969895.75409585,464577336.9588264,6.9875513949759815,6.66666666666669,95.86321744147092,0.0,24418.72337239649,87907404.14062735,232696502.9283573,6.727191596150096,6.558718024191297,70.8798111074531,106.31971666117964,0.0,0.9976567248909364,6.434880452831503,6.434880452831503,6.434880452831503
 2006-01-02T07:00:00,49487.04255538387,178153353.19938195,471261860.0647192,6.992168910712928,6.66666666666669,95.86321744147092,0.0,49571.07441105198,178455867.8797871,471403691.1722467,7.041290348384027,6.7,106.31971666117964,106.31971666117964,0.0,0.9971404617923004,6.7,6.7,6.7
 2006-01-02T08:00:00,50604.73178880386,182177034.4396939,481785465.1874682,6.999438413411302,6.66666666666669,95.86321744147092,0.0,50644.455739826655,182320040.663376,481919623.71093726,7.048901681763166,6.7,106.31971666117964,106.31971666117964,0.0,0.9966241986936644,6.7,6.7,6.7
 2006-01-02T09:00:00,52596.77644971701,189348395.21898127,500473912.7043829,7.012348111299637,6.66666666666669,95.86321744147092,0.0,52500.888664162085,189003199.1909835,500622007.3584114,7.062438085660826,6.7,106.31971666117964,106.31971666117964,0.0,0.9961079355950284,6.7,6.7,6.7
 2006-01-02T10:00:00,55521.01983006988,199875671.3882516,527971127.8708861,7.031342985700756,6.66666666666669,95.86321744147092,0.0,55535.284560101805,199927024.4163665,528128133.1526951,7.082345914975464,6.7,106.31971666117964,106.31971666117964,0.0,0.9955916724963924,6.7,6.7,6.7
 2006-01-02T11:00:00,57095.00948304883,205542034.1389758,542698404.5532728,7.0415165583994215,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.093007045195821,7.093007045195821,0.0,106.31971666117964,4.909613832932839,0.989627283013919,7.027510796060177,6.69997084751428,1.116666666730677
 2006-01-02T12:00:00,57016.57493612999,205259669.770068,542714304.0653007,7.041527541642572,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.09301431105797,7.09301431105797,0.0,106.31971666117964,5.891137921448883,0.9760359539524112,7.092993676395751,6.699973403496421,1.6726264817634728e-10
 2006-01-02T13:00:00,53968.83461143594,194287804.6011693,512505083.1321565,7.020659153339419,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.071210555481684,7.071210555481684,0.0,106.31971666117964,5.67120487633514,0.9626434509289622,7.077551177550961,6.700011543764009,1.5542767073384312e-10
 2006-01-02T14:00:00,50251.40551035848,180905059.83729053,478776752.9929154,6.997360050952518,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.046745987042344,7.046745987042344,0.0,106.31971666117964,5.265211182678626,0.9501855038504952,7.049086180634106,6.699996208320208,4.6397256407241606e-11
 2006-01-02T15:00:00,51751.57011316636,186305652.4073989,491847231.5616145,7.006388929620787,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.056180968725882,7.056180968725882,0.0,106.31971666117964,5.303469597411278,0.938112721818846,7.051774567081284,6.7000083190099415,1.4209877718940334e-10
 2006-01-02T16:00:00,53370.82973498926,192134987.0459613,508003638.1147511,7.017549560266873,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.067866236479321,7.067866236479321,0.0,106.31971666117964,5.5334085298580575,0.9255115935319737,7.067805641763272,6.6999617692705575,6.387607479988824e-10
 2006-01-02T17:00:00,51203.493867252175,184332577.92210785,486786401.8971357,7.002892988749598,6.66666666666669,95.86321744147092,0.0,60035.75766421717,216128727.5911818,571705553.6976256,7.113875136264004,6.7,106.31971666117964,106.31971666117964,0.0,0.919895989526346,6.761303064497468,6.761303064497468,6.761303064497468
 2006-01-02T18:00:00,51740.32922302173,186265185.20287824,491779609.8122127,7.006342217527888,6.66666666666669,95.86321744147092,0.0,51744.23793879976,186279256.5796792,491905495.3281246,7.056129253467503,6.7,106.31971666117964,106.31971666117964,0.0,0.9193797264277096,6.7,6.7,6.7
 2006-01-02T19:00:00,54403.43273825172,195852357.8577062,516878051.0433491,7.023679932878337,6.66666666666669,95.86321744147092,0.0,54410.50997307232,195877835.9030604,517041798.0441644,7.074322165175591,6.7,106.31971666117964,106.31971666117964,0.0,0.9188634633290738,6.7,6.7,6.7
 2006-01-02T20:00:00,56079.07779783779,201884680.07221603,534089729.2123032,7.035569690364862,6.66666666666669,95.86321744147092,1.0,201198.54557138527,724314764.0569868,4038243500.9463,-0.61252792914225,-3.551476520854831,106.31971666117964,106.31971666117964,0.0,0.912652235089593,-1.8014765208548305,-1.3658712566314894,-1.3658712566314894
 2006-01-02T21:00:00,57816.80648118793,208140503.33227652,551019186.4504333,7.047264580121694,6.66666666666669,95.86321744147092,1.0,141001.6415770775,507605909.6774792,2077944934.8575504,-2.2844523461017565,-3.8,106.31971666117964,106.31971666117964,0.0,0.9575845074098052,-3.8,-2.7058136012933,-2.7058136012933
 2006-01-02T22:00:00,54604.41132194904,196575880.7590165,518949276.4033539,7.025110779053041,6.66666666666669,95.86321744147092,1.0,136690.71187478016,492086562.7492085,1419768207.4875305,-2.7640789274153,-3.8,106.31971666117964,106.31971666117964,0.0,0.9867675213422662,-3.8,-3.1579687667496814,-3.1579687667496814
 2006-01-02T23:00:00,51401.62097038095,185045835.49337143,489366836.42412895,7.004675492540183,6.66666666666669,95.86321744147092,1.0,38116.5920544953,137219731.3961831,357203414.9594677,-2.9651025149227657,-3.2257914104948493,35.43990555372655,106.31971666117964,0.0,0.9995931670337688,-3.441139094415142,-3.303152815046334,-3.303152815046334
 2006-01-03T00:00:00,51361.61684966644,184901820.6587992,489395476.8039726,7.004695277695681,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.493835568074568,-1.493835568074568,0.0,106.31971666117964,0.0,0.999519870400436,-1.7834288698827307,-1.7834288698827307,-1.7834288698827307
 2006-01-03T01:00:00,51378.45845888425,184962450.4519833,489340489.9774407,7.004657293347236,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.2396394223791189,0.2396394223791189,0.0,106.31971666117964,0.0,0.9990036073018004,-0.0487356856053826,-0.0487356856053826,-0.0487356856053826
 2006-01-03T02:00:00,52560.10651417656,189216383.4510356,499833301.4925852,7.011905585000847,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.9820347484858736,1.9820347484858736,0.0,106.31971666117964,0.0,0.9984873442031642,1.688775212219273,1.688775212219273,1.688775212219273
 2006-01-03T03:00:00,52310.79448039707,188318860.12942943,497419446.3349456,7.010238123937015,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.7371097568293465,3.7371097568293465,0.0,106.31971666117964,0.0,0.9979710811045284,3.4481964339853275,3.4481964339853275,3.4481964339853275
 2006-01-03T04:00:00,49410.0022790393,177876008.2045415,470121500.6469724,6.9913811898141445,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.417776575835924,5.417776575835924,0.0,106.31971666117964,0.0,0.9974548180058924,5.144459066163706,5.144459066163706,5.144459066163706
 2006-01-03T05:00:00,45891.51036565964,165209437.3163747,436142100.53395855,6.967909143228,6.666666666666692,95.86321744147092,1.0,29095.39596888197,104743425.48797512,276999852.5506148,6.835648124245636,6.635096874833526,81.51178277357106,106.31971666117964,0.0,0.9969385549072566,6.551850988862438,6.551850988862438,6.551850988862438
 2006-01-03T06:00:00,42368.174009947485,152525426.43581095,402080701.9680778,6.9443808246042735,6.666666666666692,95.86321744147092,0.0,42344.49147328996,152440169.3038439,402204978.96471655,6.991202632193926,6.7,106.31971666117964,106.31971666117964,0.0,0.9964222918086204,6.7,6.7,6.7
 2006-01-03T07:00:00,40837.17032164438,147013813.15791976,387385365.0620689,6.93422994319202,6.66666666666669,95.86321744147092,0.0,40837.82187013678,147016158.73249242,387472736.7793765,6.980538621219432,6.7,106.31971666117964,106.31971666117964,0.0,0.9959060287099848,6.7,6.7,6.7
 2006-01-03T08:00:00,38642.90041619137,139114441.49828893,367982709.8336822,6.920827597913365,6.66666666666669,95.86321744147092,0.0,38777.37529044019,139598551.04558468,368086987.3735496,6.966505780115167,6.7,106.31971666117964,106.31971666117964,0.0,0.9953897656113484,6.7,6.7,6.7
 2006-01-03T09:00:00,37139.88226821907,133703576.16558868,353246315.54600656,6.910648517275359,6.66666666666669,95.86321744147092,0.0,37140.5481732942,133705973.4238591,353314470.4869161,6.9558121992836925,6.7,106.31971666117964,106.31971666117964,0.0,0.9948735025127128,6.7,6.7,6.7
 2006-01-03T10:00:00,38029.09780751033,136904752.1070372,362059662.9465658,6.916736272472703,6.66666666666669,95.86321744147092,0.0,38043.02271720673,136954881.78194422,362119460.8950152,6.96218602468159,6.7,106.31971666117964,106.31971666117964,0.0,0.9943572394140766,6.7,6.7,6.7
 2006-01-03T11:00:00,39873.59148380081,143544929.3416829,379287747.79875815,6.928636513692571,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.974649503800894,6.974649503800894,0.0,106.31971666117964,3.4758016595001453,0.9900700414084188,6.927961293649317,6.699980874315517,1.1166666666666687
 2006-01-03T12:00:00,41601.38794956436,149764996.6184317,396196957.9535323,6.940316583402297,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.986898849184286,6.986898849184286,0.0,106.31971666117964,4.3379572986351365,0.980241696659747,6.984989228059448,6.699992779781451,2.0872192862952943e-14
 2006-01-03T13:00:00,42323.3185012024,152363946.60432863,402877968.0952463,6.944931526079425,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.991750846821476,6.991750846821476,0.0,106.31971666117964,4.436256833953828,0.9700832059248548,6.991726683852554,6.699992504300756,8.541315802782871e-14
 2006-01-03T14:00:00,42324.50807899128,152368229.08436862,402903094.2602113,6.944948882600379,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.991789709440037,6.991789709440037,0.0,106.31971666117964,4.436815097833577,0.9598614914590026,6.991784745708099,6.700011431085087,1.882938249764265e-13
 2006-01-03T15:00:00,42322.0159779446,152359257.52060056,402888208.089787,6.944938599427105,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.9917537498749285,6.9917537498749285,0.0,106.31971666117964,4.436679097275618,0.9496392460202092,6.991750135763685,6.699987208903253,3.986440807087395e-13
 2006-01-03T16:00:00,42319.41401834152,152349890.46602947,402869781.7593781,6.94492587161778,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.991754447099982,6.991754447099982,0.0,106.31971666117964,4.43655451420956,0.9394173381843252,6.99175560421546,6.700000642193909,8.165320271776485e-13
 2006-01-03T17:00:00,42310.43586787224,152317569.12434012,402792282.9649662,6.944872338217095,6.66666666666669,95.86321744147092,0.0,49378.82033140711,177763753.1930656,470125879.2658674,7.04036024788518,6.7,106.31971666117964,106.31971666117964,0.0,0.9348572941972474,6.7486294149730375,6.7486294149730375,6.7486294149730375
 2006-01-03T18:00:00,42392.46129253232,152612860.65311635,402905287.28035206,6.944950396831192,6.66666666666669,95.86321744147092,0.0,42301.21848619991,152284386.55031964,403001664.9432217,6.9917793485794535,6.7,106.31971666117964,106.31971666117964,0.0,0.9343410310986112,6.7,6.7,6.7
 2006-01-03T19:00:00,42479.03852853795,152924538.70273662,402804568.17604655,6.944880824114836,6.66666666666669,95.86321744147092,0.0,42315.88599010534,152337189.56437922,402900864.850784,6.991706380544838,6.7,106.31971666117964,106.31971666117964,0.0,0.9338247679999756,6.7,6.7,6.7
 2006-01-03T20:00:00,42458.27400259315,152849786.40933537,402726497.8426997,6.944826897809331,6.66666666666669,95.86321744147092,1.0,193051.66790724127,694986004.466069,3763219144.753559,-0.8406765826461481,-3.579666138973677,106.31971666117964,106.31971666117964,0.0,0.9259779550701565,-1.8296661389736768,-1.4958585715527608,-1.4958585715527608
 2006-01-03T21:00:00,42465.66107161135,152876379.85780084,402698764.4541723,6.944807740459269,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1752526782.1057482,-2.5215440867112773,-3.8,106.31971666117964,106.31971666117964,0.0,0.9666527260230232,-3.8,-2.833586797375102,-2.833586797375102
 2006-01-03T22:00:00,42466.66294300867,152879986.5948312,402706405.8096921,6.944813018203935,6.66666666666669,95.86321744147092,1.0,123628.0808776432,445061091.1595156,1170687201.413503,-2.945686081055914,-3.8,106.31971666117964,106.31971666117964,0.0,0.9919993716767382,-3.8,-3.252891169646187,-3.252891169646187
 2006-01-03T23:00:00,42470.43709363821,152893573.53709754,402775437.3017072,6.944860701825653,6.66666666666669,95.86321744147092,1.0,16369.52212929305,58930279.665454976,153802687.34412673,-2.989929745896428,-3.1021860171583326,17.719952776863273,106.31971666117964,0.0,1.0,-3.321036518341506,-3.2592411405173505,-3.2592411405173505
 2006-01-04T00:00:00,42484.46462236718,152944072.64052185,402887608.3287956,6.944938184886102,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.6500213387728309,-1.6500213387728309,0.0,106.31971666117964,0.0,1.0,-1.8890477353727144,-1.8890477353727144,-1.8890477353727144
 2006-01-04T01:00:00,42483.39124169836,152940208.47011408,402865765.9396062,6.944923097008853,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,-0.2183034552200914,-0.2183034552200914,0.0,106.31971666117964,0.0,0.9999726652074526,-0.456582640027714,-0.456582640027714,-0.456582640027714
 2006-01-04T02:00:00,42468.01690782129,152884860.86815664,402829192.4892589,6.944897834163702,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.2082264849499855,1.2082264849499855,0.0,106.31971666117964,0.0,0.9995738202232672,0.9708449860101944,0.9708449860101944,0.9708449860101944
 2006-01-04T03:00:00,41479.023870876495,149324485.93515536,393993691.931616,6.938794667487265,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.614264101425406,2.614264101425406,0.0,106.31971666117964,0.0,0.9990575571246312,2.38339718418518,2.38339718418518,2.38339718418518
 2006-01-04T04:00:00,40649.24361579339,146337277.01685622,387304931.3743092,6.934174383692711,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,3.978510781197866,3.978510781197866,0.0,106.31971666117964,0.0,0.9985412940259952,3.7521547836039697,3.7521547836039697,3.7521547836039697
 2006-01-04T05:00:00,40767.22489023579,146762009.60484886,387303266.6852301,6.934173233666978,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,5.439318053066745,5.439318053066745,0.0,106.31971666117964,0.0,0.9980250309273596,5.215235322985833,5.215235322985833,5.215235322985833
 2006-01-04T06:00:00,41653.65783162704,149953168.19385734,396000635.9060597,6.9401809726813255,6.666666666666692,95.86321744147092,0.0,22042.36102899229,79352499.70437226,210221527.39753485,6.752512536194331,6.600305233410878,70.8798111074531,106.31971666117964,0.0,0.9975087678287234,6.500321672825557,6.500321672825557,6.500321672825557
 2006-01-04T07:00:00,42296.89379178843,152268817.65043837,402633647.5636295,6.944762760063699,6.66666666666669,95.86321744147092,0.0,42270.28357841339,152173020.88228822,402729901.0531269,6.991582636201854,6.7,106.31971666117964,106.31971666117964,0.0,0.9969925047300876,6.7,6.7,6.7
 2006-01-04T08:00:00,43429.0140464302,156344450.5671487,413223094.142897,6.952077514003366,6.66666666666669,95.86321744147092,0.0,43417.73744116973,156303854.78821102,413310549.7273703,6.999241397463091,6.7,106.31971666117964,106.31971666117964,0.0,0.9964762416314517,6.7,6.7,6.7
 2006-01-04T09:00:00,45226.554375544445,162815595.75196004,430076296.58476377,6.963719078046027,6.66666666666669,95.86321744147092,0.0,45212.53508180909,162765126.2945127,430177177.0387496,7.011450075686425,6.7,106.31971666117964,106.31971666117964,0.0,0.9959599785328156,6.7,6.7,6.7
 2006-01-04T10:00:00,45956.15773840996,165442167.85827583,436843743.0435464,6.9683938019364176,6.66666666666669,95.86321744147092,0.0,45947.39414582107,165410618.92495587,436961709.7897337,7.01636090390229,6.7,106.31971666117964,106.31971666117964,0.0,0.9954437154341796,6.7,6.7,6.7
 2006-01-04T11:00:00,46953.10756837108,169031187.2461359,447311004.1932286,6.975624267814767,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.023889914782334,7.023889914782334,0.0,106.31971666117964,4.072882163650533,0.9904733051649308,6.968984837828626,6.699955888899582,1.1166666666670229
 2006-01-04T12:00:00,48772.494587508736,175580980.51503146,464197291.2285066,6.9872888683756855,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.036164407156138,7.036164407156138,0.0,106.31971666117964,5.052477929375969,0.9790062657595964,7.034279059978772,6.699997742158325,2.5281998716764065e-12
 2006-01-04T13:00:00,49501.05313362784,178203791.28106025,470928322.565877,6.991938509751102,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.0409623741305465,7.0409623741305465,0.0,106.31971666117964,5.149458411779496,0.967208448017325,7.04093211810878,6.699913646779166,8.882228286211102e-12
 2006-01-04T14:00:00,48580.65212289078,174890347.6424068,462061683.7222252,6.985813641966224,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.034621216605077,7.034621216605077,0.0,106.31971666117964,5.084123627620416,0.9554053732217406,7.036467857944892,6.699988268911182,1.3253694438238504e-11
 2006-01-04T15:00:00,47855.70097681555,172280523.51653597,455376117.2369372,6.98119541960327,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.02978666557554,7.02978666557554,0.0,106.31971666117964,4.98784583754663,0.9438552718478748,7.029797546076424,6.700004092581128,1.6827724399111805e-11
 2006-01-04T16:00:00,44757.23388526371,161126041.9869494,425559770.1334026,6.960599253108497,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.008225099303808,7.008225099303808,0.0,106.31971666117964,4.766382938912698,0.9325646030004556,7.014481113526936,6.700001803127541,1.1900998705035212e-11
 2006-01-04T17:00:00,40420.63608530624,145514289.90710247,383480494.9900237,6.9315326640671024,6.66666666666669,95.86321744147092,0.0,47484.47168497398,170944098.06590635,450875091.8401937,7.026425280233432,6.7,106.31971666117964,106.31971666117964,0.0,0.9277901354719414,6.748707144089017,6.748707144089017,6.748707144089017
 2006-01-04T18:00:00,36695.640089457534,132104304.32204716,349484217.2993484,6.908049897986189,6.66666666666669,95.86321744147092,0.0,36714.16587434678,132170997.14764842,349579431.5059346,6.953108396087124,6.7,106.31971666117964,106.31971666117964,0.0,0.9272738723733056,6.7,6.7,6.7
 2006-01-04T19:00:00,35223.438742457955,126804379.47284862,334740755.33163106,6.897866021610953,6.66666666666669,95.86321744147092,0.0,35183.70662299502,126661343.84278204,334799398.6688786,6.94240915982165,6.7,106.31971666117964,106.31971666117964,0.0,0.9267576092746695,6.7,6.7,6.7
 2006-01-04T20:00:00,36233.724427019646,130441407.93727072,345206745.6876513,6.905095270596231,6.66666666666669,95.86321744147092,1.0,193099.1222522664,695156840.108159,3772490707.129555,-0.8394841475850002,-3.585267715989687,106.31971666117964,106.31971666117964,0.0,0.9199237692292273,-1.835267715989687,-1.445672427211185,-1.445672427211185
 2006-01-04T21:00:00,36046.34669232125,129766848.0923565,342687332.2809489,6.9033550163409805,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1772550753.8566232,-2.506953937546344,-3.8,106.31971666117964,106.31971666117964,0.0,0.9626106109989392,-3.8,-2.7753392280396487,-2.7753392280396487
 2006-01-04T22:00:00,33152.998928491375,119350796.14256896,315520381.0633575,6.884589907461456,6.66666666666669,95.86321744147092,1.0,120632.21355917145,434275968.8130171,1142291418.6377602,-2.9663959747641204,-3.8,106.31971666117964,106.31971666117964,0.0,0.9896924308917322,-3.8,-3.2104488914317635,-3.2104488914317635
 2006-01-04T23:00:00,29626.01535776915,106653655.28796892,281591790.46754354,6.861154629777097,6.66666666666669,95.86321744147092,1.0,29223.694094770315,105205298.74117316,275004248.7329437,-3.254801064766626,-3.455530829265816,35.43990555372655,106.31971666117964,0.0,0.9999679237184564,-3.581425406369624,-3.454987456010492,-3.454987456010492
 2006-01-05T00:00:00,28032.0779417244,100915480.59020782,266945659.93186656,6.8510383006592965,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.487002987862695,-2.487002987862695,0.0,106.31971666117964,0.0,1.0,-2.646297197083346,-2.646297197083346,-2.646297197083346
 2006-01-05T01:00:00,29021.701883898208,104478126.78203356,275669620.8405717,6.85706407335709,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.5174844136633114,-1.5174844136633114,0.0,106.31971666117964,0.0,1.0,-1.6819614406842576,-1.6819614406842576,-1.6819614406842576
 2006-01-05T02:00:00,28741.2437039004,103468477.33404145,273597789.6273607,6.85563302637695,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.5289994869380364,-0.5289994869380364,0.0,106.31971666117964,0.0,1.0,-0.6914122383158992,-0.6914122383158992,-0.6914122383158992
 2006-01-05T03:00:00,24968.85319023488,89887871.48484553,237161806.3274625,6.830466366871357,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.3778295093058335,0.3778295093058335,0.0,106.31971666117964,0.0,0.9997076265806384,0.2377679750980406,0.2377679750980406,0.2377679750980406
 2006-01-05T04:00:00,16720.517477660713,60193862.91957855,158661609.43932238,6.776247017987656,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.0640681436859476,1.0640681436859476,0.0,106.31971666117964,0.0,0.9991913634820024,0.971061932438638,0.971061932438638,0.971061932438638
 2006-01-05T05:00:00,11675.128575387424,42030462.87139472,110899700.0778906,6.743259129986932,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,1.5397735196158244,1.5397735196158244,0.0,106.31971666117964,0.0,0.9986751003833664,1.4756599486754756,1.4756599486754756,1.4756599486754756
 2006-01-05T06:00:00,10159.05336692072,36572592.12091459,96423462.2480994,6.733260941878453,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,1.9359431592408176,1.9359431592408176,0.0,106.31971666117964,0.0,0.9981588372847304,1.878993096895458,1.878993096895458,1.878993096895458
 2006-01-05T07:00:00,10563.859449697547,38029894.018911175,100461390.08622116,6.736049778004106,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.290190262512446,2.290190262512446,0.0,106.31971666117964,0.0,0.9976425741860944,2.229910085869576,2.229910085869576,2.229910085869576
 2006-01-05T08:00:00,11122.014862229902,40039253.50402765,105788821.0878516,6.7397292268046,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.6656028830229928,2.6656028830229928,0.0,106.31971666117964,0.0,0.9971263110874584,2.602400405164925,2.602400405164925,2.602400405164925
 2006-01-05T09:00:00,12616.111229051088,45418000.42458392,119825860.33144549,6.749424118723495,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.0682319975197494,3.0682319975197494,0.0,106.31971666117964,0.0,0.9966100479888226,2.996286778292888,2.996286778292888,2.996286778292888
 2006-01-05T10:00:00,17664.56292631307,63592426.53472706,168242637.28489468,6.782864403621105,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.590010499973177,3.590010499973177,0.0,106.31971666117964,0.0,0.9960937848901866,3.4885283805500618,3.4885283805500618,3.4885283805500618
 2006-01-05T11:00:00,23953.725096379105,86233410.34696478,227148951.2944704,6.823550459199045,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,4.325064881371507,4.325064881371507,0.0,106.31971666117964,0.0,0.9955775217915508,4.189378529085431,4.189378529085431,4.189378529085431
 2006-01-05T12:00:00,28126.869671887267,101256730.81879416,267796825.5079032,6.851626226896855,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,5.224931397936151,5.224931397936151,0.0,106.31971666117964,0.0,0.9950612586929148,5.06604471894722,5.06604471894722,5.06604471894722
 2006-01-05T13:00:00,31723.30137930681,114203884.96550453,301852029.9616158,6.875148811232762,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.245900782470774,6.245900782470774,0.0,106.31971666117964,0.0,0.9945449955942788,6.0677473091964025,6.0677473091964025,6.0677473091964025
 2006-01-05T14:00:00,36454.63412853412,131236682.86272284,346489021.84443945,6.90598101957537,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.943146595984916,6.943146595984916,0.0,106.31971666117964,3.0456592663882627,0.9908621940882566,6.8987923247738925,6.699964403503237,1.480297366166875e-16
 2006-01-05T15:00:00,39819.58250678746,143350497.02443486,379806581.4237831,6.928994897659286,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.975009001276319,6.975009001276319,0.0,106.31971666117964,4.158157096976875,0.981644330804048,6.972677490715667,6.699974366927198,4.588921835117314e-15
 2006-01-05T16:00:00,38695.297690532905,139303071.68591848,368502832.4349336,6.921186870411195,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.966823383080026,6.966823383080026,0.0,106.31971666117964,4.1319412718489605,0.9719880725512696,6.970855402927049,6.699937955919832,7.697546304067751e-15
 2006-01-05T17:00:00,36109.46514671112,129994074.52816004,343146440.2707404,6.903672139157486,6.66666666666669,95.86321744147092,0.0,42169.88120011387,151811572.32040992,400566583.5635657,6.990012307447054,6.7,106.31971666117964,106.31971666117964,0.0,0.9677822450351627,6.742742585502625,6.742742585502625,6.742742585502625
 2006-01-05T18:00:00,34114.58433511503,122812503.60641412,324597439.02747375,6.89085969767329,6.666666666666692,95.86321744147092,0.0,34112.006526570025,122803223.49565212,324666292.11869085,6.9350736764437,6.7,106.31971666117964,106.31971666117964,0.0,0.9672659819365268,6.7,6.7,6.7
 2006-01-05T19:00:00,31274.996135216115,112589986.086778,297253655.7693786,6.87197260436658,6.66666666666669,95.86321744147092,0.0,31275.26790680697,112590964.46450508,297323978.2850047,6.9152798345605335,6.7,106.31971666117964,106.31971666117964,0.0,0.966749718837891,6.7,6.7,6.7
 2006-01-05T20:00:00,27697.168164580013,99709805.39248806,263114186.60790443,6.848391867318859,6.666666666666692,95.86321744147092,1.0,27679.44365881472,99645997.17173298,263169134.9806131,6.890553396240563,6.7,106.31971666117964,106.31971666117964,0.0,0.966233455739255,6.7,6.7,6.7
 2006-01-05T21:00:00,24112.256867664368,86804124.72359173,229149380.1727681,6.8249321413935045,6.66666666666669,95.86321744147092,1.0,24113.441972074903,86808391.09946965,229191537.50372043,6.86595433264636,6.7,106.31971666117964,106.31971666117964,0.0,0.9657171926406192,6.7,6.7,6.7
 2006-01-05T22:00:00,22616.98275328481,81421137.9118253,214486703.33979827,6.814804627424142,6.66666666666669,95.86321744147092,1.0,22619.579049770928,81430484.57917534,214495862.5850915,6.855314719248721,6.7,106.31971666117964,106.31971666117964,0.0,0.9652009295419832,6.7,6.7,6.7
 2006-01-05T23:00:00,20564.284941760856,74031425.79033908,195196338.42189592,6.801480907904959,6.66666666666669,95.86321744147092,1.0,20566.17091637393,74038215.29894616,195228268.3549165,6.841364704576152,6.7,106.31971666117964,106.31971666117964,0.0,0.9646846664433472,6.7,6.7,6.7
 2006-01-06T00:00:00,16945.845434380302,61005043.563769095,161166918.64916086,6.777977289465017,6.66666666666669,95.86321744147092,1.0,16933.322142015684,60959959.71125647,161190342.79489854,6.816720083854523,6.7,106.31971666117964,106.31971666117964,0.0,0.9641684033447112,6.7,6.7,6.7
 2006-01-06T01:00:00,15390.633900941926,55406282.04339095,146386294.52745235,6.767768630130603,6.66666666666669,95.86321744147092,1.0,15384.622511913769,55384641.042889565,146377827.07873586,6.805995060122943,6.7,106.31971666117964,106.31971666117964,0.0,0.9636521402460752,6.7,6.7,6.7
 2006-01-06T02:00:00,13846.148174393817,49846133.42781773,131693913.08687551,6.75762100657787,6.66666666666669,95.86321744147092,1.0,13870.13238485444,49932476.58547598,131700691.9421106,6.795367831562807,6.7,106.31971666117964,106.31971666117964,0.0,0.9631358771474392,6.7,6.7,6.7
 2006-01-06T03:00:00,12003.736863132664,43213452.70727758,114124545.35303302,6.745486412307284,6.66666666666669,95.86321744147092,1.0,12009.241082545706,43233267.89716455,114126332.03747192,6.7826426039958365,6.7,106.31971666117964,106.31971666117964,0.0,0.9626196140488034,6.7,6.7,6.7
 2006-01-06T04:00:00,11142.23283763732,40112038.21549436,105849086.12571378,6.739770849489287,6.66666666666669,95.86321744147092,1.0,11140.373505274329,40105344.618987575,105833770.62816224,6.776638055696991,6.7,106.31971666117964,106.31971666117964,0.0,0.9621033509501674,6.7,6.7,6.7
 2006-01-06T05:00:00,10804.79242163808,38897252.71789708,102660004.00624052,6.73756827311102,6.666666666666692,95.86321744147092,1.0,10808.729825360992,38911427.371299565,102649054.96108478,6.774332021387067,6.7,106.31971666117964,106.31971666117964,0.0,0.9615870878515316,6.7,6.7,6.7
 2006-01-06T06:00:00,10547.9630198094,37972666.87131384,100238839.53356272,6.735896069135097,6.66666666666669,95.86321744147092,0.0,10547.76335532806,37971948.07918101,100222712.56886812,6.772575117114425,6.7,106.31971666117964,106.31971666117964,0.0,0.9610708247528956,6.7,6.7,6.7
 2006-01-06T07:00:00,10165.9074414339,36597266.78916204,96514148.27610664,6.733323574942944,6.66666666666669,95.86321744147092,0.0,10159.812396337882,36575324.62681637,96503107.6544215,6.76988175138541,6.7,106.31971666117964,106.31971666117964,0.0,0.9605545616542596,6.7,6.7,6.7
 2006-01-06T08:00:00,10595.367907630554,38143324.46746999,100663618.54408535,6.736189449203767,6.66666666666669,95.86321744147092,0.0,10595.807358493748,38144906.49057749,100637289.5616552,6.77287530571818,6.7,106.31971666117964,106.31971666117964,0.0,0.9600382985556236,6.7,6.7,6.7
 2006-01-06T09:00:00,11569.059033207834,41648612.51954821,109836918.47386768,6.742525097900669,6.66666666666669,95.86321744147092,0.0,11568.295553602986,41645863.99297075,109816521.9156854,6.779521931710484,6.7,106.31971666117964,106.31971666117964,0.0,0.9595220354569876,6.7,6.7,6.7
 2006-01-06T10:00:00,12598.95133766332,45356224.81558795,119752416.1748826,6.749373387494297,6.66666666666669,95.86321744147092,0.0,12597.703486543573,45351732.551556855,119729016.16149424,6.78669942537567,6.7,106.31971666117964,106.31971666117964,0.0,0.9590057723583516,6.7,6.7,6.7
 2006-01-06T11:00:00,14182.283967963833,51056222.284669794,134908845.4657682,6.7598414697198015,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.797670049774369,6.797670049774369,0.0,106.31971666117964,1.2516465711509153,0.9571814968373256,6.7800073501546665,6.699999959762622,1.1166666666666667
 2006-01-06T12:00:00,14394.269490221408,51819370.16479708,136858183.7165675,6.761187818831835,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.799105239282574,6.799105239282574,0.0,106.31971666117964,1.57853772041783,0.9533186405784976,6.80097858253912,6.700002009170272,0.0
 2006-01-06T13:00:00,14629.496543077736,52666187.55507985,139006576.55006373,6.762671655042002,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.800651445761671,6.800651445761671,0.0,106.31971666117964,1.5440012255254356,0.9495520276034404,6.798745507928139,6.70001085643015,0.0
 2006-01-06T14:00:00,14400.455270875798,51841638.97515287,136883181.75599435,6.761205084320049,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.799111269737072,6.799111269737072,0.0,106.31971666117964,1.5793349272517287,0.9456416173067218,6.801016475935794,6.699988302282723,0.0
 2006-01-06T15:00:00,13408.797023050569,48271669.28298204,127499236.53805588,6.754723865893323,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.79232580868801,6.79232580868801,0.0,106.31971666117964,1.4557360666983277,0.9419438146194304,6.793015760271234,6.700005175281259,0.0
 2006-01-06T16:00:00,11691.426038676987,42089133.73923716,111000824.34578416,6.743328972823691,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.78038082636203,6.78038082636203,0.0,106.31971666117964,1.306065081294112,0.9384848461636236,6.783329393959846,6.699997133920438,0.0
 2006-01-06T17:00:00,9766.664644101706,35159992.718766145,92670592.68550828,6.730668991861279,6.66666666666669,95.86321744147092,0.0,11508.583337263548,41430900.01414878,109446470.71247588,6.779253557634182,6.7,106.31971666117964,106.31971666117964,0.0,0.936861343426954,6.712151568816928,6.712151568816928,6.712151568816928
 2006-01-06T18:00:00,2902.3790255302533,10448564.49190891,27552996.50304832,6.722948407418021,6.703919159065763,31.95440581382364,0.0,8508.910613533937,30632078.20872217,80797231.54075716,6.7585090167077615,6.7,106.31971666117964,106.31971666117964,0.0,0.936345080328318,6.7,6.7,6.7
 2006-01-06T19:00:00,0.0,0.0,0.0,6.7226360737297055,6.7226360737297055,0.0,0.0,8404.236481119935,30255251.332031768,79842234.20794474,6.757817491050738,6.7,106.31971666117964,106.31971666117964,0.0,0.9358288172296824,6.7,6.7,6.7
 2006-01-06T20:00:00,0.0,0.0,0.0,6.722744871651655,6.722744871651655,0.0,1.0,185552.7312931688,667989832.6554077,3391266850.064932,-1.170376500670414,-3.638976796967999,106.31971666117964,106.31971666117964,0.0,0.9283363495263608,-1.888976796968,-1.5525899789511617,-1.5525899789511617
 2006-01-06T21:00:00,0.0,0.0,0.0,6.722853662829475,6.722853662829475,0.0,1.0,134467.8741026864,484084346.7696711,1393679623.3745096,-2.7831007310606566,-3.8,106.31971666117964,106.31971666117964,0.0,0.96830641429808,-3.8,-2.858040150124175,-2.858040150124175
 2006-01-06T22:00:00,0.0,0.0,0.0,6.722924675347954,6.722924675347954,0.0,1.0,87198.8351303825,313915806.469377,821977715.1095827,-3.200032529206477,-3.8,106.31971666117964,106.31971666117964,0.0,0.9929313588132797,-3.8,-3.2703068574459384,-3.2703068574459384
 2006-01-06T23:00:00,0.0,0.0,0.0,6.722926186216571,6.722926186216571,0.0,1.0,10329.8714791009,37187537.324763246,97244701.52981222,-3.5480354954146485,-3.619026407567825,17.719952776863273,106.31971666117964,0.0,1.0,-3.670873171134872,-3.610831959840034,-3.610831959840034
 2006-01-07T00:00:00,0.0,0.0,0.0,6.722926186216571,6.722926186216571,0.0,1.0,0.0,0.0,0.0,-3.321308970457713,-3.321308970457713,0.0,106.31971666117964,0.0,1.0,-3.3691972316108907,-3.3691972316108907,-3.3691972316108907
 2006-01-07T01:00:00,0.0,0.0,0.0,6.722926186216571,6.722926186216571,0.0,1.0,0.0,0.0,0.0,-3.033993016234385,-3.033993016234385,0.0,106.31971666117964,0.0,1.0,-3.081877236713295,-3.081877236713295,-3.081877236713295
 2006-01-07T02:00:00,0.0,0.0,0.0,6.722926186216571,6.722926186216571,0.0,1.0,0.0,0.0,0.0,-2.746702546947948,-2.746702546947948,0.0,106.31971666117964,0.0,0.9999946039323522,-2.794582524153697,-2.794582524153697,-2.794582524153697
 2006-01-07T03:00:00,0.0,0.0,0.0,6.722926186216571,6.722926186216571,0.0,1.0,0.0,0.0,0.0,-2.4594375219660654,-2.4594375219660654,0.0,106.31971666117964,0.0,0.9996664701199092,-2.507313260279179,-2.507313260279179,-2.507313260279179
 2006-01-07T04:00:00,0.0,0.0,0.0,6.722926186216571,6.722926186216571,0.0,1.0,0.0,0.0,0.0,-2.172197915020203,-2.172197915020203,0.0,106.31971666117964,0.0,0.9991502070212732,-2.220069418817259,-2.220069418817259,-2.220069418817259
 2006-01-07T05:00:00,0.0,0.0,0.0,6.722926186216571,6.722926186216571,0.0,1.0,0.0,0.0,0.0,-1.8849836995375229,-1.8849836995375229,0.0,106.31971666117964,0.0,0.9986339439226372,-1.932850973245119,-1.932850973245119,-1.932850973245119
 2006-01-07T06:00:00,0.0,0.0,0.0,6.722926186216571,6.722926186216571,0.0,0.0,0.0,0.0,0.0,-1.597794849949431,-1.597794849949431,0.0,106.31971666117964,0.0,0.9981176808240012,-1.6456578978295748,-1.6456578978295748,-1.6456578978295748
 2006-01-07T07:00:00,0.0,0.0,0.0,6.722926186216571,6.722926186216571,0.0,0.0,0.0,0.0,0.0,-1.30613699810931,-1.30613699810931,0.0,106.31971666117964,0.0,0.9976014177253651,-1.3537541889012057,-1.3537541889012057,-1.3537541889012057
 2006-01-07T08:00:00,0.0,0.0,0.0,6.722926186216571,6.722926186216571,0.0,0.0,0.0,0.0,0.0,-1.016599347803104,-1.016599347803104,0.0,106.31971666117964,0.0,0.9970851546267292,-1.064453840936068,-1.064453840936068,-1.064453840936068
 2006-01-07T09:00:00,1419.7969465680335,5111269.007644922,13549317.975908164,6.722907320641405,6.713549599624925,15.97720290691182,0.0,0.0,0.0,0.0,-0.7187830323117512,-0.7187830323117512,0.0,106.31971666117964,0.0,0.9965688915280934,-0.7662808611841575,-0.7662808611841575,-0.7662808611841575
 2006-01-07T10:00:00,9693.079882919375,34895087.578509755,92051574.2063519,6.730241464133411,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-0.4058917211833385,-0.4058917211833385,0.0,106.31971666117964,0.0,0.9960526284294574,-0.4613683453105615,-0.4613683453105615,-0.4613683453105615
 2006-01-07T11:00:00,10574.932436705238,38069756.77213886,100393987.25394028,6.736003223741882,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,-0.0512694113764216,-0.0512694113764216,0.0,106.31971666117964,0.0,0.9955363653308216,-0.1113768833699271,-0.1113768833699271,-0.1113768833699271
 2006-01-07T12:00:00,11306.482984220684,40703338.74319447,107384114.01771826,6.740831037843486,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,0.3210875534803584,0.3210875534803584,0.0,106.31971666117964,0.0,0.9950201022321856,0.2566033583113968,0.2566033583113968,0.2566033583113968
 2006-01-07T13:00:00,12187.2719598507,43874179.055462524,115880976.42039624,6.746699513776068,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,0.7271814855329946,0.7271814855329946,0.0,106.31971666117964,0.0,0.9945038391335496,0.6577837350148358,0.6577837350148358,0.6577837350148358
 2006-01-07T14:00:00,12112.365354847812,43604515.277452126,115178654.5772863,6.746214444354138,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,1.1445712524458234,1.1445712524458234,0.0,106.31971666117964,0.0,0.9939875760349136,1.0758127824253982,1.0758127824253982,1.0758127824253982
 2006-01-07T15:00:00,11473.927064789304,41306137.43324149,108897566.04518712,6.741876321623114,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,1.5591668020668994,1.5591668020668994,0.0,106.31971666117964,0.0,0.9934713129362776,1.4948639430891253,1.4948639430891253,1.4948639430891253
 2006-01-07T16:00:00,9697.673542912078,34911624.754483484,91981598.03473474,6.730193137758736,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,1.9233256851383995,1.9233256851383995,0.0,106.31971666117964,0.0,0.9929550498376416,1.868728314610525,1.868728314610525,1.868728314610525
 2006-01-07T17:00:00,1406.717163195108,5064181.787502389,13371503.799731424,6.722009227939001,6.712774315064999,15.97720290691182,0.0,0.0,0.0,0.0,2.220151107665762,2.220151107665762,0.0,106.31971666117964,0.0,0.9924387867390058,2.172316546981525,2.172316546981525,2.172316546981525
 2006-01-07T18:00:00,0.0,0.0,0.0,6.721995844744661,6.721995844744661,0.0,0.0,0.0,0.0,0.0,2.507048993609088,2.507048993609088,0.0,106.31971666117964,0.0,0.9919225236403698,2.459233600118232,2.459233600118232,2.459233600118232
 2006-01-07T19:00:00,0.0,0.0,0.0,6.721995844744661,6.721995844744661,0.0,0.0,0.0,0.0,0.0,2.793931752911081,2.793931752911081,0.0,106.31971666117964,0.0,0.991406260541734,2.7461191022423663,2.7461191022423663,2.7461191022423663
 2006-01-07T20:00:00,0.0,0.0,0.0,6.721995844744661,6.721995844744661,0.0,1.0,0.0,0.0,0.0,3.091340086098308,3.091340086098308,0.0,106.31971666117964,0.0,0.990889997443098,3.044035450462168,3.044035450462168,3.044035450462168
 2006-01-07T21:00:00,0.0,0.0,0.0,6.721995844744661,6.721995844744661,0.0,1.0,0.0,0.0,0.0,3.382065293815668,3.382065293815668,0.0,106.31971666117964,0.0,0.990373734344462,3.3342582680838686,3.3342582680838686,3.3342582680838686
