Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-07T22:00:00,0.0,0.0,0.0,6.721995844744661,6.721995844744661,0.0,1.0,0.0,0.0,0.0,3.668897965189077,3.668897965189077,0.0,106.31971666117964,0.0,0.989857471245826,3.6210936579601967,3.6210936579601967,3.6210936579601967
 2006-01-07T23:00:00,0.0,0.0,0.0,6.721995844744661,6.721995844744661,0.0,1.0,0.0,0.0,0.0,3.955714260012915,3.955714260012915,0.0,106.31971666117964,0.0,0.98934120814719,3.907912680449693,3.907912680449693,3.907912680449693
 2006-01-08T00:00:00,0.0,0.0,0.0,6.721995844744661,6.721995844744661,0.0,1.0,0.0,0.0,0.0,4.2425142006533365,4.2425142006533365,0.0,106.31971666117964,0.0,0.988824945048554,4.194715345334781,4.194715345334781,4.194715345334781
 2006-01-08T01:00:00,0.0,0.0,0.0,6.721995844744661,6.721995844744661,0.0,1.0,0.0,0.0,0.0,4.529297809365887,4.529297809365887,0.0,106.31971666117964,0.0,0.9883086819499182,4.481501674447155,4.481501674447155,4.481501674447155
 2006-01-08T02:00:00,0.0,0.0,0.0,6.721995844744661,6.721995844744661,0.0,1.0,0.0,0.0,0.0,4.816065109712455,4.816065109712455,0.0,106.31971666117964,0.0,0.9877924188512822,4.768271691315335,4.768271691315335,4.768271691315335
 2006-01-08T03:00:00,0.0,0.0,0.0,6.721995844744661,6.721995844744661,0.0,1.0,0.0,0.0,0.0,5.102816684200739,5.102816684200739,0.0,106.31971666117964,0.0,0.9872761557526464,5.0550257303797865,5.0550257303797865,5.0550257303797865
 2006-01-08T04:00:00,0.0,0.0,0.0,6.721995844744661,6.721995844744661,0.0,1.0,0.0,0.0,0.0,5.389555194547693,5.389555194547693,0.0,106.31971666117964,0.0,0.9867598926540104,5.341766297591501,5.341766297591501,5.341766297591501
 2006-01-08T05:00:00,0.0,0.0,0.0,6.721995844744661,6.721995844744661,0.0,1.0,0.0,0.0,0.0,5.676281404431516,5.676281404431516,0.0,106.31971666117964,0.0,0.9862436295553744,5.628494556057231,5.628494556057231,5.628494556057231
 2006-01-08T06:00:00,0.0,0.0,0.0,6.721995844744661,6.721995844744661,0.0,0.0,0.0,0.0,0.0,5.962995335901463,5.962995335901463,0.0,106.31971666117964,0.0,0.9857273664567384,5.9152105323729,5.9152105323729,5.9152105323729
 2006-01-08T07:00:00,0.0,0.0,0.0,6.721995844744661,6.721995844744661,0.0,0.0,0.0,0.0,0.0,6.249697011367985,6.249697011367985,0.0,106.31971666117964,0.0,0.9852111033581024,6.201914248950863,6.201914248950863,6.201914248950863
 2006-01-08T08:00:00,0.0,0.0,0.0,6.721995844744661,6.721995844744661,0.0,0.0,0.0,0.0,0.0,6.53638645323008,6.53638645323008,0.0,106.31971666117964,0.0,0.9846948402594664,6.48860572819203,6.48860572819203,6.48860572819203
 2006-01-08T09:00:00,6455.312766590893,23239125.959727213,61283155.193473645,6.727434522224712,6.685109726026013,63.90881162764728,0.0,7703.657982312361,27733168.736324504,73132916.929635,6.752958739739522,6.7,106.31971666117964,106.31971666117964,0.0,0.9841785771608306,6.692639546056582,6.692639546056582,6.692639546056582
 2006-01-08T10:00:00,11638.59943798441,41898957.97674387,110511500.81069896,6.742991010943206,6.66666666666669,95.86321744147092,0.0,11619.629384261763,41830665.78334235,110481959.43148838,6.780003760153957,6.7,106.31971666117964,106.31971666117964,0.0,0.9836623140621946,6.7,6.7,6.7
 2006-01-08T11:00:00,12849.319035890563,46257548.52920604,122123861.90250625,6.751011265384655,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.788403223726871,6.788403223726871,0.0,106.31971666117964,1.1488435458256825,0.9819336024037492,6.773330892691749,6.699982659376404,1.1166666666666667
 2006-01-08T12:00:00,15000.04636352339,54000166.9086842,142619040.8357714,6.765166706995461,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.803238721939617,6.803238721939617,0.0,106.31971666117964,1.545291515731974,0.9783394921349668,6.798818454954614,6.699994210550739,0.0
 2006-01-08T13:00:00,18127.203368951803,65257932.1282265,172883415.02849895,6.786069648665333,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.825140626792959,6.825140626792959,0.0,106.31971666117964,1.914588771309225,0.9740392357676037,6.8228345836655535,6.699967849555229,0.0
 2006-01-08T14:00:00,20147.540363918783,72531145.31010762,191427263.43512177,6.798877635062105,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.838602655244313,6.838602655244313,0.0,106.31971666117964,2.1209714474741603,0.969173254413076,6.836379787137435,6.699998776438666,0.0
 2006-01-08T15:00:00,21012.240526530983,75644065.89551155,199445207.84698784,6.804415550325282,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.84441644919345,6.84441644919345,0.0,106.31971666117964,2.2425900722477383,0.9639299043423885,6.84436242188085,6.699995037572449,0.0
 2006-01-08T16:00:00,19893.92282547457,71618122.17170845,188922793.3120439,6.797147824807049,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.836802014007655,6.836802014007655,0.0,106.31971666117964,2.161169712909416,0.9586785314369612,6.839009349387843,6.699990171539407,0.0
 2006-01-08T17:00:00,19022.729817232423,68481827.34203672,180736935.3431617,6.791493951708639,6.66666666666669,95.86321744147092,0.0,22205.34906014909,79939256.61653672,210947883.12498587,6.852744859088536,6.7,106.31971666117964,106.31971666117964,0.0,0.9562714507604698,6.72186820118682,6.72186820118682,6.72186820118682
 2006-01-08T18:00:00,19012.47707348501,68444917.46454604,180717345.68479145,6.791480421443249,6.66666666666669,95.86321744147092,0.0,19006.80846524023,68424510.47486483,180716677.66920432,6.830857968761045,6.7,106.31971666117964,106.31971666117964,0.0,0.955755187661834,6.7,6.7,6.7
 2006-01-08T19:00:00,20133.67514688129,72481230.52877267,191318563.782365,6.798802557326675,6.66666666666669,95.86321744147092,0.0,20127.225389185394,72458011.40106744,191305427.0191088,6.838524509402647,6.7,106.31971666117964,106.31971666117964,0.0,0.955238924563198,6.7,6.7,6.7
 2006-01-08T20:00:00,21934.06645917837,78962639.25304216,208165870.5418936,6.810438858026067,6.66666666666669,95.86321744147092,1.0,21928.720458327032,78943393.64997731,208160280.55867893,6.850727707250896,6.7,106.31971666117964,106.31971666117964,0.0,0.954722661464562,6.7,6.7,6.7
 2006-01-08T21:00:00,22660.60029875929,81578161.07553343,214883265.03232747,6.815078531849171,6.666666666666692,95.86321744147092,1.0,22657.426857900708,81566736.68844256,214892749.8926097,6.855602071296187,6.7,106.31971666117964,106.31971666117964,0.0,0.954206398365926,6.7,6.7,6.7
 2006-01-08T22:00:00,23778.244746464727,85601681.08727302,225364762.92479688,6.822318092418613,6.66666666666669,95.86321744147092,1.0,23774.24536189303,85587283.3028149,225361995.9020592,6.863181793807016,6.7,106.31971666117964,106.31971666117964,0.0,0.95369013526729,6.7,6.7,6.7
 2006-01-08T23:00:00,23437.3061239918,84374302.04637049,222787710.5739764,6.820538122668553,6.66666666666669,95.86321744147092,1.0,23437.242250473544,84374072.10170476,222815254.19197664,6.861337962050437,6.7,106.31971666117964,106.31971666117964,0.0,0.953173872168654,6.7,6.7,6.7
 2006-01-09T00:00:00,22643.97243713449,81518300.77368414,214699465.8219737,6.814951582338881,6.66666666666669,95.86321744147092,1.0,22642.466534010066,81512879.52243622,214708808.89427203,6.855468891782891,6.7,106.31971666117964,106.31971666117964,0.0,0.9526576090700182,6.7,6.7,6.7
 2006-01-09T01:00:00,22638.491568489044,81498569.64656055,214686293.11830348,6.814942484269014,6.66666666666669,95.86321744147092,1.0,22637.330160619225,81494388.57822922,214695695.53219888,6.855459399695596,6.7,106.31971666117964,106.31971666117964,0.0,0.9521413459713822,6.7,6.7,6.7
 2006-01-09T02:00:00,23750.663500009046,85502388.60003258,225120810.3943288,6.822149594058781,6.66666666666669,95.86321744147092,1.0,23748.37738473824,85494158.58505765,225118118.1802608,6.86300522784174,6.7,106.31971666117964,106.31971666117964,0.0,0.9516250828727464,6.7,6.7,6.7
 2006-01-09T03:00:00,24536.147028113337,88330129.301208,233159930.29257625,6.827702221654345,6.66666666666669,95.86321744147092,1.0,24536.00468964924,88329616.88273726,233175297.40030283,6.868838578451565,6.7,106.31971666117964,106.31971666117964,0.0,0.9511088197741104,6.7,6.7,6.7
 2006-01-09T04:00:00,24558.38179595381,88410174.4654337,233189879.59537572,6.827722907718996,6.66666666666669,95.86321744147092,1.0,24558.47404909797,88410506.57675269,233205359.0900164,6.868860342615875,6.7,106.31971666117964,106.31971666117964,0.0,0.9505925566754744,6.7,6.7,6.7
 2006-01-09T05:00:00,24545.978282167805,88365521.81580411,233190776.62801856,6.827723527128991,6.66666666666669,95.86321744147092,1.0,78910.77528987148,284078791.0435374,1549169646.260338,6.255997906576702,5.131461147661241,106.31971666117964,106.31971666117964,0.0,0.9456162921687036,6.7,5.920220216996978,5.920220216996978
 2006-01-09T06:00:00,25481.224976134592,91732409.91408454,241906339.4905224,6.833743405896435,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-1.8034692100907368,-1.8034692100907368,0.0,106.31971666117964,0.0,0.9228000220293936,-2.1254021751432925,-2.1254021751432925,-2.1254021751432925
 2006-01-09T07:00:00,26147.947321196552,94132610.3563076,248614947.411576,6.838377083109013,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-1.0486749690050494,-1.0486749690050494,0.0,106.31971666117964,0.0,0.922283758930758,-1.1967761511774797,-1.1967761511774797,-1.1967761511774797
 2006-01-09T08:00:00,30179.419944634825,108645911.80068538,287316368.83535594,6.865108750342952,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-0.0964166540910822,-0.0964166540910822,0.0,106.31971666117964,0.0,0.9217674958321216,-0.2682331299779293,-0.2682331299779293,-0.2682331299779293
 2006-01-09T09:00:00,36396.58966642929,131027722.79914548,346680561.1572919,6.906113323708925,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,1.0575589193951849,1.0575589193951849,0.0,106.31971666117964,0.0,0.921251232733486,0.8519062880740242,0.8519062880740242,0.8519062880740242
 2006-01-09T10:00:00,40733.41703202676,146640301.31529632,388826222.6373495,6.935225233084286,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.37787463775964,2.37787463775964,0.0,106.31971666117964,0.0,0.9207349696348498,2.149151655670407,2.149151655670407,2.149151655670407
 2006-01-09T11:00:00,46477.38108978793,167318571.92323658,442176904.0628215,6.972077839876088,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,3.8513462188272896,3.8513462188272896,0.0,106.31971666117964,0.0,0.920218706536214,3.590714237538464,3.590714237538464,3.590714237538464
 2006-01-09T12:00:00,51764.37956371265,186351766.42936555,492776651.0294879,7.007030958740212,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,5.52331735514002,5.52331735514002,0.0,106.31971666117964,0.0,0.919702443437578,5.234632713986092,5.234632713986092,5.234632713986092
 2006-01-09T13:00:00,55523.52638828538,199884694.9978273,528246272.83639455,7.031533055036334,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.952728046441532,6.952728046441532,0.0,106.31971666117964,3.192596261014188,0.9165950715822908,6.8129909091955625,6.601446394419475,2.1347457389521263
 2006-01-09T14:00:00,57031.06969494171,205311850.9017901,542973690.9472212,7.041706726414638,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.093279399528164,7.093279399528164,0.0,106.31971666117964,5.893301777315059,0.904003839722327,7.093222203032529,6.700044901195034,7.134829912066228e-09
 2006-01-09T15:00:00,57049.650498859344,205378741.79589367,543038633.5059707,7.041751588572102,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.09332415198362,7.09332415198362,0.0,106.31971666117964,5.894668688626255,0.8904053667582822,7.093318226529764,6.700044409269562,1.2790487039874655e-08
 2006-01-09T16:00:00,53891.98813839319,194011157.29821545,513058794.2746333,7.021041651778197,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.07159747874091,7.07159747874091,0.0,106.31971666117964,5.67592454240219,0.8770030729926891,7.077872670346277,6.700001941005843,1.0818180869639113e-08
 2006-01-09T17:00:00,51473.64339435196,185305116.21966705,490166973.80683976,7.00522821510373,6.66666666666669,95.86321744147092,0.0,60290.2285963024,217044822.94668865,572285202.4613029,7.11429616142003,6.7,106.31971666117964,106.31971666117964,0.0,0.8713507206350877,6.759273931109889,6.759273931109889,6.759273931109889
 2006-01-09T18:00:00,51554.71877416691,185596987.58700088,490148404.3954881,7.005215387115636,6.66666666666669,95.86321744147092,0.0,51556.8636881004,185604709.2771614,490304214.8013076,7.054970321526736,6.7,106.31971666117964,106.31971666117964,0.0,0.8708344575364517,6.7,6.7,6.7
 2006-01-09T19:00:00,53562.82416985976,192826167.0114951,509448593.6931183,7.018547735639724,6.66666666666669,95.86321744147092,0.0,53565.83416565616,192837002.9963621,509590970.94084114,7.068929510345957,6.7,106.31971666117964,106.31971666117964,0.0,0.8703181944378158,6.7,6.7,6.7
 2006-01-09T20:00:00,54228.84801700628,195223852.86122257,515444048.07676864,7.022689333915579,6.66666666666669,95.86321744147092,1.0,212190.32637078976,763885174.9348431,4395537721.425615,-0.3244023954426826,-3.523096166604778,106.31971666117964,106.31971666117964,0.0,0.8689332549230198,-1.773096166604778,-1.0503869611300516,-1.0503869611300516
 2006-01-09T21:00:00,52247.40699873583,188090665.195449,498043981.6235727,7.010669544877326,6.66666666666669,95.86321744147092,1.0,150030.4454190085,540109603.5084306,2542135867.406008,-1.9464178888152075,-3.8,106.31971666117964,106.31971666117964,0.0,0.9256019211402758,-3.8,-2.3288203754010968,-2.3288203754010968
 2006-01-09T22:00:00,50388.49406696004,181398578.6410561,479336708.1365655,6.997746857152517,6.666666666666692,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1827250085.2541933,-2.46709495568058,-3.8,106.31971666117964,106.31971666117964,0.0,0.9667719905044342,-3.8,-2.8353380822500225,-2.8353380822500225
 2006-01-09T23:00:00,48591.15103277797,174928143.71800068,462353560.1574167,6.986015263379085,6.666666666666692,95.86321744147092,1.0,127996.05660099271,460785803.76357377,1228873723.5093684,-2.9032562143578104,-3.8,106.31971666117964,106.31971666117964,0.0,0.9920668176659344,-3.8,-3.2541462537349246,-3.2541462537349246
 2006-01-10T00:00:00,47821.66707824742,172158001.48169068,455520768.2519648,6.981295340475712,6.66666666666669,95.86321744147092,1.0,17305.685769655756,62300468.77076072,162461539.2034442,-2.90038329873666,-3.0189556574278367,17.719952776863273,106.31971666117964,0.0,1.0,-3.264691457244412,-3.2030232426234213,-3.2030232426234213
 2006-01-10T01:00:00,47865.19806476443,172314713.03315195,455449113.8232503,6.981245844259497,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.3814452478984771,-1.3814452478984771,0.0,106.31971666117964,0.0,1.0,-1.651074236762148,-1.651074236762148,-1.651074236762148
 2006-01-10T02:00:00,48794.44033396316,175659985.20226738,464326877.5998661,6.987378383428694,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.2475419978414895,0.2475419978414895,0.0,106.31971666117964,0.0,0.9999865372616767,-0.0265240744339756,-0.0265240744339756,-0.0265240744339756
 2006-01-10T03:00:00,50608.13710327869,182189293.57180327,481565945.07004267,6.999286771892595,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.921557073475324,1.921557073475324,0.0,106.31971666117964,0.0,0.9996180700958556,1.6388967520294306,1.6388967520294306,1.6388967520294306
 2006-01-10T04:00:00,51444.615665641664,185200616.39631,489580688.2990112,7.00482321885588,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.630550846405716,3.630550846405716,0.0,106.31971666117964,0.0,0.9991018069972196,3.3457770854311364,3.3457770854311364,3.3457770854311364
 2006-01-10T05:00:00,48297.79082409283,173872046.96673417,459781122.058578,6.984238319127388,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,5.434904381429136,5.434904381429136,0.0,106.31971666117964,0.0,0.9985855438985838,5.171767802609026,5.171767802609026,5.171767802609026
 2006-01-10T06:00:00,43985.94380209927,158349397.68755737,417571596.640341,6.955081299592102,6.66666666666669,95.86321744147092,0.0,28508.85637749628,102631882.9589866,271360114.8498267,6.850454202930482,6.653983456246826,79.73978749588473,106.31971666117964,0.0,0.9980692807999478,6.578149423200274,6.578149423200274,6.578149423200274
 2006-01-10T07:00:00,42473.93809808901,152906177.15312046,402838309.4671109,6.944904130895682,6.66666666666669,95.86321744147092,0.0,42322.80950234931,152362114.2084575,402934798.8038855,6.99173094658997,6.7,106.31971666117964,106.31971666117964,0.0,0.997553017701312,6.7,6.7,6.7
 2006-01-10T08:00:00,45491.377346027344,163768958.4456984,432801891.3834298,6.965601858661754,6.66666666666669,95.86321744147092,0.0,45533.83294414913,163921798.5989369,432873865.1950441,7.013401930795644,6.7,106.31971666117964,106.31971666117964,0.0,0.997036754602676,6.7,6.7,6.7
 2006-01-10T09:00:00,49890.71649526787,179606579.38296434,475022463.4730756,6.994766672043878,6.66666666666669,95.86321744147092,0.0,49930.64764761145,179750331.53140122,475138954.78895175,7.043993873082009,6.7,106.31971666117964,106.31971666117964,0.0,0.99652049150404,6.7,6.7,6.7
 2006-01-10T10:00:00,53443.24251628885,192395673.05863985,509212510.047701,7.018384651049658,6.66666666666669,95.86321744147092,0.0,53481.43770413668,192533175.734892,509354651.6626631,7.068758471790786,6.7,106.31971666117964,106.31971666117964,0.0,0.996004228405404,6.7,6.7,6.7
 2006-01-10T11:00:00,56166.40873389842,202199071.44203427,534622841.76860416,7.0359379638173,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.087184997031208,7.087184997031208,0.0,106.31971666117964,4.826724423411989,0.9901575656752818,7.021708891231472,6.700013798251045,1.1166666667089338
 2006-01-10T12:00:00,58016.738539683465,208860258.74286047,551576608.2395145,7.047649649406775,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.099445891009302,7.099445891009302,0.0,106.31971666117964,5.955497881019564,0.976585062527374,7.097559180423065,6.699988109134856,2.2324512608899264e-10
 2006-01-10T13:00:00,57808.62763506402,208111059.4862305,549434102.7055715,7.046169598428135,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.09791963784038,7.09791963784038,0.0,106.31971666117964,5.986591019778143,0.9627405134841588,7.099764640559968,6.699993770401494,5.218628492305771e-10
 2006-01-10T14:00:00,57123.8399123653,205645823.68451503,542719437.1230514,7.041531088437775,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.093079951603673,7.093079951603673,0.0,106.31971666117964,5.891432435606693,0.9490852488280048,7.093081579150144,6.70003678668692,7.812042864448662e-10
 2006-01-10T15:00:00,55028.04337468885,198100956.14887983,523375054.4913722,7.028168036910782,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.079048113800087,7.079048113800087,0.0,106.31971666117964,5.750643813127412,0.9356203239609218,7.083107630134511,6.699988543963367,9.129318042274311e-10
 2006-01-10T16:00:00,50272.24580082184,180980084.88295865,478614908.1269413,6.997248282451591,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.046670549651107,7.046670549651107,0.0,106.31971666117964,5.320835350700325,0.922907236539274,7.053006827883229,6.70001903529577,3.19400950132831e-10
 2006-01-10T17:00:00,44716.51956998875,160979470.4519595,425827235.0553025,6.960784008679224,6.66666666666669,95.86321744147092,0.0,52861.34698634324,190300849.1508357,502155257.1316623,7.06353983629223,6.7,106.31971666117964,106.31971666117964,0.0,0.9176006573534232,6.755120391553366,6.755120391553366,6.755120391553366
 2006-01-10T18:00:00,39363.0203007442,141706873.08267912,374768797.14301294,6.925515081989759,6.66666666666669,95.86321744147092,0.0,39441.63542393864,141989887.5261791,374890432.85670286,6.971430595667578,6.7,106.31971666117964,106.31971666117964,0.0,0.9170843942547872,6.7,6.7,6.7
 2006-01-10T19:00:00,36043.13956547074,129755302.43569466,342786953.02417654,6.903423826842524,6.66666666666669,95.86321744147092,0.0,36012.17351423597,129643824.6512495,342864987.93726027,6.948247853500836,6.7,106.31971666117964,106.31971666117964,0.0,0.9165681311561512,6.7,6.7,6.7
 2006-01-10T20:00:00,33159.39426844598,119373819.36640556,315358361.59839827,6.884477996631493,6.66666666666669,95.86321744147092,1.0,194974.8216012476,701909357.7644913,3835710016.638485,-0.7881892415991004,-3.5799529925693765,106.31971666117964,106.31971666117964,0.0,0.9109762504935498,-1.829952992569376,-1.3680362738386922,-1.3680362738386922
 2006-01-10T21:00:00,34708.15046591317,124949341.67728738,330341384.78405786,6.894827259945476,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1876371941.5482843,-2.431301073548837,-3.8,106.31971666117964,106.31971666117964,0.0,0.9564775010821512,-3.8,-2.6909170633098314,-2.6909170633098314
 2006-01-10T22:00:00,36069.76799137251,129851164.76894102,342623143.991822,6.903310678813063,6.66666666666669,95.86321744147092,1.0,129331.45955555348,465593254.3999925,1258561667.658144,-2.8816110421427985,-3.8,106.31971666117964,106.31971666117964,0.0,0.9861150205620092,-3.8,-3.1464595657915058,-3.1464595657915058
 2006-01-10T23:00:00,34044.819652353406,122561350.74847224,324003162.7665535,6.890449211991265,6.666666666666692,95.86321744147092,1.0,47494.60774678504,170980587.88842613,446431256.1146519,-3.2292800112703888,-3.555123043458352,53.15985833058982,106.31971666117964,0.0,0.9995277917365736,-3.6674787728232303,-3.4665311546780173,-3.4665311546780173
 2006-01-11T00:00:00,35452.45965647242,127628854.76330072,337011663.508528,6.899434636088525,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.431836245635832,-2.431836245635832,0.0,106.31971666117964,0.0,1.0,-2.633134191406957,-2.633134191406957,-2.633134191406957
 2006-01-11T01:00:00,39070.24184305989,140652870.6350156,372343086.0717739,6.923839511764418,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.1520627927868292,-1.1520627927868292,0.0,106.31971666117964,0.0,1.0,-1.3736161150579338,-1.3736161150579338,-1.3736161150579338
 2006-01-11T02:00:00,41533.65793000384,149521168.54801384,395854623.91077584,6.940080114273685,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.2271940716487093,0.2271940716487093,0.0,106.31971666117964,0.0,1.0,-0.0070753448198893,-0.0070753448198893,-0.0070753448198893
 2006-01-11T03:00:00,42288.33313155265,152237999.27358955,402551827.50749993,6.944706242611098,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.6468346339867832,1.6468346339867832,0.0,106.31971666117964,0.0,0.9997620006878204,1.4098572454912215,1.4098572454912215,1.4098572454912215
 2006-01-11T04:00:00,41335.50203984515,148807807.34344256,393688600.6956389,6.938583924940816,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.050014483413609,3.050014483413609,0.0,106.31971666117964,0.0,0.9992457375891846,2.8196350587276995,2.8196350587276995,2.8196350587276995
 2006-01-11T05:00:00,40605.13796156319,146178496.66162747,387084194.5509077,6.934021909784756,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,4.515259096610863,4.515259096610863,0.0,106.31971666117964,0.0,0.9987294744905486,4.291431112376793,4.291431112376793,4.291431112376793
 2006-01-11T06:00:00,39483.35292617544,142140070.5342316,376623360.5893233,6.9267960914225055,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.935638140895797,5.935638140895797,0.0,106.31971666117964,0.0,0.9982132113919128,5.716018186140345,5.716018186140345,5.716018186140345
 2006-01-11T07:00:00,38730.1318848012,139428474.78528428,368624212.8682321,6.921270698455871,6.66666666666669,95.86321744147092,0.0,31254.27777593705,112515399.99337336,297214083.64052415,6.915193461967952,6.7,106.31971666117964,106.31971666117964,0.0,0.9976969482932768,6.66553374607228,6.66553374607228,6.66553374607228
 2006-01-11T08:00:00,39746.56888620277,143087647.99032992,379131168.5522478,6.928528356724431,6.66666666666669,95.86321744147092,0.0,39785.25259573131,143226909.34463271,379198050.41465,6.974548829687971,6.7,106.31971666117964,106.31971666117964,0.0,0.9971806851946408,6.7,6.7,6.7
 2006-01-11T09:00:00,42681.06908879062,153651848.71964622,406495402.2395774,6.947430310405402,6.66666666666669,95.86321744147092,0.0,42698.5786231278,153714883.04326007,406565865.7355096,6.994359259520171,6.7,106.31971666117964,106.31971666117964,0.0,0.9966644220960048,6.7,6.7,6.7
 2006-01-11T10:00:00,46355.19297257197,166878694.70125908,440621644.963919,6.971003470666765,6.66666666666669,95.86321744147092,0.0,46364.79125751136,166913248.52704093,440713924.3979204,7.019076809090383,6.7,106.31971666117964,106.31971666117964,0.0,0.9961481589973687,6.7,6.7,6.7
 2006-01-11T11:00:00,49864.30899985476,179511512.39947715,474803847.1969733,6.9946156566200335,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.043871411422047,7.043871411422047,0.0,106.31971666117964,4.300274779723207,0.9909328523534257,6.984855537472928,6.700033477204175,1.116666666668588
 2006-01-11T12:00:00,55499.425224786806,199797930.80923247,528304046.65555394,7.031573009823934,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.082561630559376,7.082561630559376,0.0,106.31971666117964,5.6263240745667344,0.9785081527997944,7.07439049144791,6.699995163664813,7.53500965326263e-11
 2006-01-11T13:00:00,61868.07815335817,222725081.35208943,587972069.1328657,7.072792029805682,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.125747624624894,7.125747624624894,0.0,106.31971666117964,6.262306520018099,0.9646355019622256,7.119303499724662,6.699955630045612,1.712508801432477e-09
 2006-01-11T14:00:00,65209.29018887437,234753444.67994773,619739150.7277845,7.094737358429484,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.148867981685931,7.148867981685931,0.0,106.31971666117964,6.647794595211771,0.949562302143054,7.146909864922518,6.700037509055684,1.0872654036357211e-08
 2006-01-11T15:00:00,63865.61748512182,229916222.9464385,607045605.5347412,7.085968366472234,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.139687540652392,7.139687540652392,0.0,106.31971666117964,6.603288040684976,0.9341446243773932,7.14371091475704,6.700024168707308,1.844186107528382e-08
 2006-01-11T16:00:00,60343.86333732699,217237908.01437715,572718439.7502487,7.062254598062783,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.114801505079753,7.114801505079753,0.0,106.31971666117964,6.256835064552729,0.91934656885726,7.118952912922768,6.700001244682716,1.2230236231166222e-08
 2006-01-11T17:00:00,58607.03209073032,210985315.52662912,557840272.5853384,7.051976618218068,6.66666666666669,95.86321744147092,0.0,68496.04900608667,246585776.42191204,651256964.211995,7.171444423415648,6.7,106.31971666117964,106.31971666117964,0.0,0.9130902448012274,6.767414472776566,6.767414472776566,6.767414472776566
 2006-01-11T18:00:00,59724.14597242215,215006925.50071973,568394186.0466201,7.0592673488696205,6.66666666666669,95.86321744147092,0.0,59694.70585527207,214900941.0789794,568597527.4305446,7.111634985695823,6.7,106.31971666117964,106.31971666117964,0.0,0.9125739817025916,6.7,6.7,6.7
 2006-01-11T19:00:00,60680.66109105435,218450379.9277957,576514734.5382736,7.064877107823694,6.66666666666669,95.86321744147092,0.0,60652.42132984885,218348716.78745592,576741234.3826754,7.117528700104117,6.7,106.31971666117964,106.31971666117964,0.0,0.9120577186039556,6.7,6.7,6.7
 2006-01-11T20:00:00,61606.53847139316,221783538.49701536,585442545.9018009,7.071044563300217,6.66666666666669,95.86321744147092,1.0,204620.79352274025,736634856.6818649,4149613802.086492,-0.5197304667772608,-3.5396294950780285,106.31971666117964,106.31971666117964,0.0,0.9065300595083716,-1.7896294950780285,-1.3110454828496412,-1.3110454828496412
 2006-01-11T21:00:00,60338.94846939465,217220214.48982075,572684175.1895164,7.062230928489874,6.66666666666669,95.86321744147092,1.0,142371.39992481357,512537039.7293289,2178085872.122921,-2.211513788932676,-3.8,106.31971666117964,106.31971666117964,0.0,0.9532990727183538,-3.8,-2.648954620013065,-2.648954620013065
 2006-01-11T22:00:00,57744.34120322831,207879628.331622,549076039.7094824,7.045922247477041,6.66666666666669,95.86321744147092,1.0,139337.8191693202,501616149.0095527,1511832010.562728,-2.69696528322206,-3.8,106.31971666117964,106.31971666117964,0.0,0.9842251523753052,-3.8,-3.113524190646645,-3.113524190646645
 2006-01-11T23:00:00,55909.13766474635,201272895.59308687,531847110.8790037,7.034020493733778,6.66666666666669,95.86321744147092,1.0,60436.20907877967,217570352.6836068,566257709.737083,-3.003710995373872,-3.416952968643139,53.15985833058982,106.31971666117964,0.0,0.999121944163801,-3.5954537891980607,-3.383554970873817,-3.383554970873817
 2006-01-12T00:00:00,55091.355942032205,198328881.3913159,523758979.6553688,7.028433234454488,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.6449638189002718,-1.6449638189002718,0.0,106.31971666117964,0.0,1.0,-1.9545597081966868,-1.9545597081966868,-1.9545597081966868
 2006-01-12T01:00:00,56172.752421216246,202221908.71637848,534382014.8843269,7.035771601392597,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.2256610330936174,0.2256610330936174,0.0,106.31971666117964,0.0,0.9997856725879803,-0.0890563188414347,-0.0890563188414347,-0.0890563188414347
 2006-01-12T02:00:00,59933.24023414423,215759664.8429192,570883455.5334238,7.060986988465989,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.173771308377816,2.173771308377816,0.0,106.31971666117964,0.0,0.999269565931827,1.8396595770491493,1.8396595770491493,1.8396595770491493
 2006-01-12T03:00:00,63420.54770385264,228313971.7338695,603070220.2856678,7.083222075486613,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.239210950892336,4.239210950892336,0.0,106.31971666117964,0.0,0.9987533028331912,3.889392532746351,3.889392532746351,3.889392532746351
 2006-01-12T04:00:00,63141.334949671815,227308805.8188185,600560536.4722587,7.081488335123157,6.66666666666669,95.86321744147092,1.0,13248.580459370009,47694889.65373202,126161484.63691927,6.3240778923360095,6.232736792607359,35.43990555372655,106.31971666117964,0.0,0.9982370397345552,5.969481003868402,5.969481003868402,5.969481003868402
 2006-01-12T05:00:00,60236.14207633632,216850111.4748108,573122068.3053875,7.062533429241892,6.666666666666692,95.86321744147092,1.0,60205.50584678811,216739821.0484372,572736305.613484,7.114630261594179,6.7,106.31971666117964,106.31971666117964,0.0,0.9977207766359192,6.7,6.7,6.7
 2006-01-12T06:00:00,57774.70483706121,207988937.4134204,549538954.4888746,7.046242030753921,6.66666666666669,95.86321744147092,0.0,57769.5359588551,207970329.4518784,549755078.172401,7.097998247954699,6.7,106.31971666117964,106.31971666117964,0.0,0.9972045135372832,6.7,6.7,6.7
 2006-01-12T07:00:00,55991.629711054265,201569866.95979536,532234670.43209296,7.034288218952473,6.66666666666669,95.86321744147092,0.0,55992.01185599235,201571242.68157247,532439026.79788697,7.085465942775532,6.7,106.31971666117964,106.31971666117964,0.0,0.9966882504386472,6.7,6.7,6.7
 2006-01-12T08:00:00,58228.87488848614,209623949.59855008,554061312.2963711,7.049366127495278,6.66666666666669,95.86321744147092,0.0,58270.60802324674,209774188.88368827,554224464.597835,7.101232798064198,6.7,106.31971666117964,106.31971666117964,0.0,0.9961719873400112,6.7,6.7,6.7
 2006-01-12T09:00:00,60509.63708972642,217834693.5230151,576966403.9601953,7.065189125860184,6.66666666666669,95.86321744147092,0.0,60618.21027941542,218225557.0058956,577193332.9427052,7.117855903103294,6.7,106.31971666117964,106.31971666117964,0.0,0.9956557242413754,6.7,6.7,6.7
 2006-01-12T10:00:00,60494.665767514525,217780796.76305228,576921962.4688786,7.065158426527873,6.66666666666669,95.86321744147092,0.0,60514.08519422109,217850706.6991959,577148746.023072,7.117823638427294,6.7,106.31971666117964,106.31971666117964,0.0,0.9951394611427394,6.7,6.7,6.7
 2006-01-12T11:00:00,60508.984287884814,217832343.4363853,576956960.1562194,7.065182603554746,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.117813545046722,7.117813545046722,0.0,106.31971666117964,5.2012511346737815,0.9888313396971776,7.048171472289972,6.699962348987924,1.116666666945787
 2006-01-12T12:00:00,60512.25362460298,217844113.04857075,576920390.4958562,7.065157339378444,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.117787299006936,7.117787299006936,0.0,106.31971666117964,6.241182790226925,0.9744148098999058,7.117794134515676,6.699965196749063,7.27636469595912e-10
 2006-01-12T13:00:00,61474.56092779487,221308419.34006155,585742869.9033482,7.071252031158465,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.124197475393298,7.124197475393298,0.0,106.31971666117964,6.304816364099516,0.9599405127485364,7.122355614634891,6.699994777759719,2.1066625481106862e-09
 2006-01-12T14:00:00,60141.74714849054,216510289.734566,572919266.5700128,7.062393331699737,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.114928051464454,7.114928051464454,0.0,106.31971666117964,6.257506178086931,0.9453429248975436,7.118981534018687,6.69998349892363,3.573258133826584e-09
 2006-01-12T15:00:00,57586.68792306422,207312076.5230312,549182285.2541596,7.04599564176005,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.0977397847584704,7.0977397847584704,0.0,106.31971666117964,5.984581100397603,0.9312988961665254,7.0996322620906405,6.700002963049534,2.723696971666337e-09
 2006-01-12T16:00:00,55046.63079894596,198167870.87620547,523004571.4061777,7.027912108990118,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.078813827202935,7.078813827202935,0.0,106.31971666117964,5.747756467466149,0.9177767625699604,7.08293882043333,6.700021047504378,2.215443680360825e-09
 2006-01-12T17:00:00,51224.62051649273,184408633.85937384,487250967.61117446,7.003213901315959,6.66666666666669,95.86321744147092,0.0,60147.56276991034,216531225.9716772,572315676.5098206,7.114316674120706,6.7,106.31971666117964,106.31971666117964,0.0,0.9120194793344826,6.76140614488962,6.76140614488962,6.76140614488962
 2006-01-12T18:00:00,44554.155069792665,160394958.25125358,423663656.31460303,6.959289541862977,6.666666666666692,95.86321744147092,0.0,44559.68326954859,160414859.7703749,423843857.3256254,7.006865589329266,6.7,106.31971666117964,106.31971666117964,0.0,0.9115032162358466,6.7,6.7,6.7
 2006-01-12T19:00:00,37668.45302116702,135606430.8762013,357856324.54419845,6.913832877399964,6.66666666666669,95.86321744147092,0.0,37613.73441096459,135409443.8794725,357970264.3869886,6.9591823971760185,6.7,106.31971666117964,106.31971666117964,0.0,0.9109869531372108,6.7,6.7,6.7
 2006-01-12T20:00:00,33292.9978285575,119854792.182807,316058643.66037923,6.884961701093997,6.66666666666669,95.86321744147092,1.0,196561.1594765304,707620174.1155096,3887486882.0925984,-0.7469138774250186,-3.5763353339078865,106.31971666117964,106.31971666117964,0.0,0.9060313373211544,-1.8263353339078856,-1.3269548479450084,-1.3269548479450084
 2006-01-12T21:00:00,30612.84373399092,110206237.44236732,290850811.07878524,6.8675500069124205,6.66666666666669,95.86321744147092,1.0,139948.24243758863,503813672.7753192,1899468354.931774,-2.414476781938249,-3.8,106.31971666117964,106.31971666117964,0.0,0.9530189639094414,-3.8,-2.6453131225663813,-2.6453131225663813
 2006-01-12T22:00:00,28836.48621824489,103811350.38568158,273943031.2159135,6.855871490239138,6.66666666666669,95.86321744147092,1.0,127770.9139835501,459975290.3407803,1239336596.6131585,-2.895630014432917,-3.8,106.31971666117964,106.31971666117964,0.0,0.9840574419141136,-3.8,-3.110629809675592,-3.110629809675592
 2006-01-12T23:00:00,24094.16274287818,86738985.87436146,228713612.3691766,6.824631200788869,6.66666666666669,95.86321744147092,1.0,44833.80310324763,161401691.17169145,421744728.5549773,-3.314920860375684,-3.622754573926832,53.15985833058982,106.31971666117964,0.0,0.9990857795070096,-3.701309763086316,-3.4884393655050903,-3.4884393655050903
 2006-01-13T00:00:00,20996.145578635755,75586124.08308873,199228967.70488456,6.80426619530157,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.911564164661947,-2.911564164661947,0.0,106.31971666117964,0.0,0.9999994304503156,-3.030742634518558,-3.030742634518558,-3.030742634518558
 2006-01-13T01:00:00,20975.10939391573,75510393.81809662,199097911.7230884,6.80417567586769,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.196941556957881,-2.196941556957881,0.0,106.31971666117964,0.0,0.9996954292276892,-2.3159636951937217,-2.3159636951937217,-2.3159636951937217
 2006-01-13T02:00:00,19858.036560776705,71488931.61879614,188589288.6133366,6.79691747699486,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.500788721098166,-1.500788721098166,0.0,106.31971666117964,0.0,0.999179166129053,-1.6131449133786724,-1.6131449133786724,-1.6131449133786724
 2006-01-13T03:00:00,18988.690191515147,68359284.68945453,180455002.92505145,6.7912992244668935,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.8480444309627272,-0.8480444309627272,0.0,106.31971666117964,0.0,0.9986629030304172,-0.9558235083707198,-0.9558235083707198,-0.9558235083707198
 2006-01-13T04:00:00,16926.047851322848,60933772.264762245,161146185.77488798,6.777962969707725,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.2340766552648226,-0.2340766552648226,0.0,106.31971666117964,0.0,0.9981466399317812,-0.3297148365042909,-0.3297148365042909,-0.3297148365042909
 2006-01-13T05:00:00,15412.18552205078,55483867.87938281,146495056.73856968,6.767843749132907,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,0.3406179682824956,0.3406179682824956,0.0,106.31971666117964,0.0,0.9976303768331451,0.2552447271335678,0.2552447271335678,0.2552447271335678
 2006-01-13T06:00:00,15402.294024474952,55448258.48810983,146557731.23089188,6.767887037181469,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,0.9138877832570446,0.9138877832570446,0.0,106.31971666117964,0.0,0.9971141137345092,0.8272762347757551,0.8272762347757551,0.8272762347757551
 2006-01-13T07:00:00,15422.465208389638,55520874.7502027,146522846.61472094,6.767862943430998,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,1.4457969896927043,1.4457969896927043,0.0,106.31971666117964,0.0,0.9965978506358734,1.3583916283321515,1.3583916283321515,1.3583916283321515
 2006-01-13T08:00:00,17433.518150876018,62760665.343153656,165800412.561326,6.78117755368478,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.0020711608954405,2.0020711608954405,0.0,106.31971666117964,0.0,0.9960815875372374,1.902770114569652,1.902770114569652,1.902770114569652
 2006-01-13T09:00:00,22170.97147484925,79815497.3094573,210417126.18407923,6.8119938222724175,6.666666666666692,95.86321744147092,0.0,0.0,0.0,0.0,2.6853887742014195,2.6853887742014195,0.0,106.31971666117964,0.0,0.9955653244386016,2.5595662154635126,2.5595662154635126,2.5595662154635126
 2006-01-13T10:00:00,26593.855513779417,95737879.84960592,252609718.10295844,6.8411363192396095,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.5308497641516623,3.5308497641516623,0.0,106.31971666117964,0.0,0.9950490613399656,3.3805903620793494,3.3805903620793494,3.3805903620793494
 2006-01-13T11:00:00,30108.39001736372,108390204.0625094,286564963.4656441,6.864589694834472,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,4.502445279615001,4.502445279615001,0.0,106.31971666117964,0.0,0.9945327982413296,4.332341520477374,4.332341520477374,4.332341520477374
 2006-01-13T12:00:00,33718.00729406799,121384826.25864474,320718015.08784604,6.888180068927405,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,5.59093907583591,5.59093907583591,0.0,106.31971666117964,0.0,0.9940165351426936,5.401482026762785,5.401482026762785,5.401482026762785
 2006-01-13T13:00:00,33232.64253370676,119637513.12134436,316151844.7994056,6.8850260784762485,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.673161076183434,6.673161076183434,0.0,106.31971666117964,0.8879333935020549,0.99305729360239,6.532453705428677,6.474990831711988,4.241642714201215
 2006-01-13T14:00:00,31699.27046863761,114117373.6870954,301341418.95780045,6.874796104313014,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.918169618171137,6.918169618171137,0.0,106.31971666117964,3.353634721834477,0.9868381363904524,6.91816391223546,6.69994479487676,0.0
 2006-01-13T15:00:00,29669.527216694565,106810297.98010044,282138596.4026784,6.861532318656376,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.904358946981588,6.904358946981588,0.0,106.31971666117964,3.206416063115837,0.9791897343098928,6.908378380985344,6.700027260168004,0.0
 2006-01-13T16:00:00,26094.03502795565,93938526.10064036,247971277.82279885,6.837932510306597,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.879595149182342,6.879595149182342,0.0,106.31971666117964,2.83725472274941,0.9722189026539606,6.883717886948688,6.700011535680281,0.0
 2006-01-13T17:00:00,24544.175135705776,88359030.4885408,233165723.38837656,6.827706222875848,6.66666666666669,95.86321744147092,0.0,28640.007718080884,103104027.78509118,272177682.29955065,6.897073459690034,6.7,106.31971666117964,106.31971666117964,0.0,0.9692232175223832,6.72821855663262,6.72821855663262,6.72821855663262
 2006-01-13T18:00:00,23455.9172873472,84441302.23444991,222569415.8971057,6.820387346519387,6.66666666666669,95.86321744147092,0.0,23468.24883245908,84485695.79685271,222596967.5332888,6.861179921970624,6.7,106.31971666117964,106.31971666117964,0.0,0.9687069544237472,6.7,6.7,6.7
 2006-01-13T19:00:00,25714.637099369265,92572693.55772936,244332235.100709,6.835419019052371,6.66666666666669,95.86321744147092,0.0,25728.477557096983,92622519.20554914,244308024.1864531,6.876898413004106,6.7,106.31971666117964,106.31971666117964,0.0,0.9681906913251114,6.7,6.7,6.7
 2006-01-13T20:00:00,28098.69809412165,101155313.13883796,267088610.66452253,6.851137037988358,6.66666666666669,95.86321744147092,1.0,28108.69478713048,101191301.23366971,267116675.04384133,6.893411310400669,6.7,106.31971666117964,106.31971666117964,0.0,0.9676744282264756,6.7,6.7,6.7
 2006-01-13T21:00:00,28973.31067103441,104303918.41572388,275828920.1227425,6.857174103911896,6.666666666666692,95.86321744147092,1.0,29025.160933231386,104490579.35963295,275847513.7670228,6.899732063633478,6.7,106.31971666117964,106.31971666117964,0.0,0.9671581651278396,6.7,6.7,6.7
 2006-01-13T22:00:00,29728.78017506548,107023608.6302357,282487078.27064824,6.861773007358614,6.666666666666692,95.86321744147092,1.0,29708.91570461253,106952096.53660508,282521464.6229294,6.9045636916382245,6.7,106.31971666117964,106.31971666117964,0.0,0.9666419020292036,6.7,6.7,6.7
 2006-01-13T23:00:00,29751.01161898408,107103641.82834266,282559004.1335649,6.861822687049922,6.66666666666669,95.86321744147092,1.0,29740.757292336977,107066726.25241312,282593269.3051193,6.904615677220451,6.7,106.31971666117964,106.31971666117964,0.0,0.9661256389305676,6.7,6.7,6.7
 2006-01-14T00:00:00,28779.981190265145,103607932.28495456,273780251.0892423,6.855759055508957,6.66666666666669,95.86321744147092,1.0,28817.19311883292,103741895.2277985,273823938.0459078,6.898267086097621,6.7,106.31971666117964,106.31971666117964,0.0,0.9656093758319318,6.7,6.7,6.7
 2006-01-14T01:00:00,27008.095235373064,97229142.84734304,256431565.3141492,6.843776095072966,6.66666666666669,95.86321744147092,1.0,26973.54104867455,97104747.77522838,256470991.8470544,6.88570418298631,6.7,106.31971666117964,106.31971666117964,0.0,0.9650931127332956,6.7,6.7,6.7
 2006-01-14T02:00:00,32405.16899751869,116658608.39106728,308030837.87291884,6.879416801132943,6.66666666666669,95.86321744147092,1.0,32368.259604630537,116525734.57666996,307989358.7033594,6.923000525745409,6.7,106.31971666117964,106.31971666117964,0.0,0.9645768496346596,6.7,6.7,6.7
 2006-01-14T03:00:00,37159.79778856091,133775272.03881928,353730358.9238748,6.910982866119384,6.66666666666669,95.86321744147092,1.0,37191.73544810323,133890247.61317164,353798610.75632256,6.956162668965992,6.7,106.31971666117964,106.31971666117964,0.0,0.9640605865360238,6.7,6.7,6.7
 2006-01-14T04:00:00,34017.26365283284,122462149.1501982,323865625.16595984,6.890354241304912,6.66666666666669,95.86321744147092,1.0,34090.07531989145,122724271.15160924,323962648.3434605,6.934564221748392,6.7,106.31971666117964,106.31971666117964,0.0,0.963544323437388,6.7,6.7,6.7
 2006-01-14T05:00:00,30521.47685842578,109877316.6903328,290481650.17723286,6.867295019926523,6.66666666666669,95.86321744147092,1.0,30547.01608667633,109969257.9120348,290535000.1133981,6.910365046775361,6.7,106.31971666117964,106.31971666117964,0.0,0.963028060338752,6.7,6.7,6.7
 2006-01-14T06:00:00,31739.62802204507,114262660.87936226,301657505.7569124,6.875014448497006,6.66666666666669,95.86321744147092,0.0,31684.14256180164,114062913.22248589,301671888.73124844,6.918427441036062,6.7,106.31971666117964,106.31971666117964,0.0,0.962511797240116,6.7,6.7,6.7
 2006-01-14T07:00:00,35521.9545949942,127879036.54197912,337553634.5760895,6.899808995234963,6.66666666666669,95.86321744147092,0.0,35473.24991016118,127703699.67658028,337582607.24353355,6.944423890857639,6.7,106.31971666117964,106.31971666117964,0.0,0.96199553414148,6.7,6.7,6.7
 2006-01-14T08:00:00,36056.64230297662,129803912.29071586,343160318.84867334,6.903681724971804,6.66666666666669,95.86321744147092,0.0,36064.34858454331,129831654.90435591,343238414.481548,6.9485181808162855,6.7,106.31971666117964,106.31971666117964,0.0,0.9614792710428444,6.7,6.7,6.7
 2006-01-14T09:00:00,36287.56834257412,130635246.0332668,345675239.68587315,6.90541887769308,6.66666666666669,95.86321744147092,0.0,36331.42287338948,130793122.34420212,345723819.9759925,6.950317364022282,6.7,106.31971666117964,106.31971666117964,0.0,0.960963007944208,6.7,6.7,6.7
 2006-01-14T10:00:00,37151.80716262447,133746505.78544812,353639623.94081336,6.910920190816017,6.66666666666669,95.86321744147092,0.0,37149.72816152637,133739021.38149495,353707921.8227931,6.9560970185530495,6.7,106.31971666117964,106.31971666117964,0.0,0.960446744845572,6.7,6.7,6.7
 2006-01-14T11:00:00,38144.57467344447,137320468.8244001,362507654.4629818,6.917045719619736,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.962484566929073,6.962484566929073,0.0,106.31971666117964,3.32942457795867,0.9563218622953832,6.917974458147991,6.699970639906852,1.1166666666666745
 2006-01-14T12:00:00,38710.0748056073,139356269.30018628,369216460.9074141,6.921679791005917,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.967323689850656,6.967323689850656,0.0,106.31971666117964,4.079215347214883,0.946975373947166,6.96726581092713,6.699949657079603,3.3602750211988073e-14
 2006-01-14T13:00:00,39831.57758282775,143393679.29817992,380012520.676424,6.929137150388488,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.975150639753746,6.975150639753746,0.0,106.31971666117964,4.162983540331028,0.937491268696459,6.972993021372889,6.699961209384643,1.5454304502782184e-13
 2006-01-14T14:00:00,41644.632920296215,149920678.51306638,396815167.4138947,6.940743613339443,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.987380594676476,6.987380594676476,0.0,106.31971666117964,4.345280455951128,0.9276450758924992,6.985523028817146,6.700023722614836,1.0813572259849025e-12
 2006-01-14T15:00:00,40321.34336445825,145156836.1120497,384262932.7638177,6.932073134367472,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.978282569043024,6.978282569043024,0.0,106.31971666117964,4.29620824925659,0.91760217151003,6.982129610814593,6.699986687229967,1.477188741697925e-12
 2006-01-14T16:00:00,35668.4203453782,128406313.24336152,339590356.91074586,6.901215851239172,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.9459789441644775,6.9459789441644775,0.0,106.31971666117964,3.857786526617114,0.9082413586427522,6.9523043501804525,6.700025234319561,1.5454304502782184e-13
 2006-01-14T17:00:00,31285.18901351233,112626680.44864438,297515884.01413924,6.872153731800926,6.66666666666669,95.86321744147092,0.0,36845.33310199029,132643199.16716504,350577873.4680319,6.95382730991624,6.7,106.31971666117964,106.31971666117964,0.0,0.904331188217682,6.7383509923866525,6.7383509923866525,6.7383509923866525
 2006-01-14T18:00:00,28814.38014960931,103731768.5385935,273875121.93060493,6.855824584488878,6.66666666666669,95.86321744147092,0.0,28829.18991514633,103785083.6945268,273918582.95628685,6.898335603242057,6.7,106.31971666117964,106.31971666117964,0.0,0.903814925119046,6.7,6.7,6.7
