Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-14T19:00:00,28074.927667170083,101069739.6018123,267109738.9374677,6.851151632014685,6.66666666666669,95.86321744147092,0.0,28106.17929660021,101182245.46776074,267137807.3737368,6.89342660719574,6.7,106.31971666117964,106.31971666117964,0.0,0.90329866202041,6.7,6.7,6.7
 2006-01-14T20:00:00,24030.568596007168,86510046.94562581,228491887.78295627,6.824478055387227,6.66666666666669,95.86321744147092,1.0,191800.03184661968,690480114.6478308,3735672125.8079967,-0.8619745810521766,-3.581012918207985,106.31971666117964,106.31971666117964,0.0,0.9008802521495278,-1.9568811658447829,-1.3565900888300984,-1.3565900888300984
 2006-01-14T21:00:00,20959.16468785291,75452992.87627047,198968804.5236068,6.804086502286197,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1866356943.4359336,-2.438601170154284,-3.8,106.31971666117964,106.31971666117964,0.0,0.9496351131547764,-3.8,-2.602028850325856,-2.602028850325856
 2006-01-14T22:00:00,16712.701616252318,60165725.81850834,158949961.25331104,6.776446129265651,6.66666666666669,95.86321744147092,1.0,122092.8709125779,439534335.28528047,1172073586.1704185,-2.944681898897683,-3.8,106.31971666117964,106.31971666117964,0.0,0.982016713479912,-3.8,-3.0757750085213984,-3.0757750085213984
 2006-01-14T23:00:00,11929.56588224965,42946437.176098734,113243367.68632,6.74487782125667,6.66666666666669,95.86321744147092,1.0,50951.844818294805,183426641.3458613,479020721.4585412,-3.392465288166722,-3.742130951549884,70.8798111074531,106.31971666117964,0.0,0.9985870682144452,-3.7749961473003286,-3.4895839122708066,-3.4895839122708066
 2006-01-15T00:00:00,10540.899661373898,37947238.78094604,100152795.1441046,6.735836641980259,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-3.391115037748033,-3.391115037748033,0.0,106.31971666117964,0.0,1.0,-3.4514285762040564,-3.4514285762040564,-3.4514285762040564
 2006-01-15T01:00:00,10553.685394433143,37993267.41995931,100167928.19810832,6.73584709373043,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-3.0306762964099314,-3.0306762964099314,0.0,106.31971666117964,0.0,1.0,-3.0907484484993355,-3.0907484484993355,-3.0907484484993355
 2006-01-15T02:00:00,10542.763413554812,37953948.28879732,100158910.78989376,6.735840865907188,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.670297653521373,-2.670297653521373,0.0,106.31971666117964,0.0,1.0,-2.730354246251187,-2.730354246251187,-2.730354246251187
 2006-01-15T03:00:00,10880.685331146668,39170467.192128,103326078.36047226,6.738028304975148,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.3046455745743497,-2.3046455745743497,0.0,106.31971666117964,0.0,0.9997503231544626,-2.366688227857837,-2.366688227857837,-2.366688227857837
 2006-01-15T04:00:00,11869.456354597984,42730042.876552746,112728027.082968,6.744521883848147,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.9142682856159272,-1.9142682856159272,0.0,106.31971666117964,0.0,0.9992340600558268,-1.9820434611827653,-1.9820434611827653,-1.9820434611827653
 2006-01-15T05:00:00,12836.494348254231,46211379.65371524,121953271.8899306,6.750893444281999,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.4871544904081162,-1.4871544904081162,0.0,106.31971666117964,0.0,0.9987177969571904,-1.560320410990882,-1.560320410990882,-1.560320410990882
 2006-01-15T06:00:00,15986.442731866147,57551193.83471813,151961579.7292612,6.771619396720272,6.666666666666692,95.86321744147092,0.0,0.0,0.0,0.0,-0.9991745372923542,-0.9991745372923542,0.0,106.31971666117964,0.0,0.9982015338585546,-1.0910512303026494,-1.0910512303026494,-1.0910512303026494
 2006-01-15T07:00:00,22132.002729183325,79675209.82505998,210130762.3175366,6.811796031467865,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-0.3242601892885694,-0.3242601892885694,0.0,106.31971666117964,0.0,0.9976852707599188,-0.4504602029682802,-0.4504602029682802,-0.4504602029682802
 2006-01-15T08:00:00,28498.797466017044,102595670.87766136,271318314.9347287,6.854058614927112,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,0.5548961667358606,0.5548961667358606,0.0,106.31971666117964,0.0,0.997169007661283,0.392638382757377,0.392638382757377,0.392638382757377
 2006-01-15T09:00:00,34776.28146082776,125194613.25897992,330757001.8270167,6.895114341791394,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,1.651724644561871,1.651724644561871,0.0,106.31971666117964,0.0,0.9966527445626469,1.4555726437054368,1.4555726437054368,1.4555726437054368
 2006-01-15T10:00:00,40230.019627978494,144828070.66072255,381770386.70214015,6.930351423245277,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.929682867911062,2.929682867911062,0.0,106.31971666117964,0.0,0.9961364814640108,2.704820775796064,2.704820775796064,2.704820775796064
 2006-01-15T11:00:00,45631.77809196559,164274401.13107616,433108989.430733,6.965813991681165,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,4.38267604235408,4.38267604235408,0.0,106.31971666117964,0.0,0.995620218365375,4.127767188428124,4.127767188428124,4.127767188428124
 2006-01-15T12:00:00,51021.743664563255,183678277.1924277,485791350.403414,7.002205639247262,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.017103070051764,6.017103070051764,0.0,106.31971666117964,0.0,0.9951039552667392,5.732675510371903,5.732675510371903,5.732675510371903
 2006-01-15T13:00:00,55477.517614265205,199719063.41135475,528048853.0538464,7.031396678308,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.071161271062795,7.071161271062795,0.0,106.31971666117964,4.70775902953292,0.9894300084371772,7.012679302191142,6.700001919734432,2.9789652226478815e-11
 2006-01-15T14:00:00,59173.15148404637,213023345.34256688,562213320.2119623,7.054997564216301,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.107137944769335,7.107137944769335,0.0,106.31971666117964,6.032629995317272,0.9759150081821738,7.103022397654385,6.699987044679577,3.4906152042898003e-10
 2006-01-15T15:00:00,60582.65988352263,218097575.58068144,576964839.459672,7.06518804577822,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.1178189024608045,7.1178189024608045,0.0,106.31971666117964,6.240536553235896,0.9616391542743192,7.117748361498671,6.699965371940508,1.4693855021619127e-09
 2006-01-15T16:00:00,56638.813026102325,203899726.8939684,538194718.5139674,7.038405469743995,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.089838289865894,7.089838289865894,0.0,106.31971666117964,5.960181907592201,0.947477920842083,7.09795292323425,6.700022948055185,1.2256700839448815e-09
 2006-01-15T17:00:00,52255.83784178974,188121016.23044303,498013902.63468885,7.010648767087713,6.66666666666669,95.86321744147092,0.0,61352.17958528247,220867846.5070169,583252602.3873429,7.122232305075975,6.7,106.31971666117964,106.31971666117964,0.0,0.9415770148466724,6.761529649284896,6.761529649284896,6.761529649284896
 2006-01-15T18:00:00,46397.0211989903,167029276.31636506,440684113.2788765,6.971046703155634,6.66666666666669,95.86321744147092,0.0,46330.113820467086,166788409.7536815,440877704.1023901,7.019195142691783,6.7,106.31971666117964,106.31971666117964,0.0,0.9410607517480364,6.7,6.7,6.7
 2006-01-15T19:00:00,43617.57889314801,157023284.01533282,413528620.0149369,6.95228855902451,6.66666666666669,95.86321744147092,0.0,43510.9541410741,156639434.90786678,413616268.95684814,6.999462691532852,6.7,106.31971666117964,106.31971666117964,0.0,0.9405444886494004,6.7,6.7,6.7
 2006-01-15T20:00:00,44418.01188890875,159904842.8000715,421705295.2036047,6.957936687248448,6.66666666666669,95.86321744147092,1.0,191918.6994380376,690907317.9769353,3714961194.9186087,-0.8773884357901282,-3.58125694027597,106.31971666117964,106.31971666117964,0.0,0.931772805371775,-1.83125694027597,-1.5502538999313655,-1.5502538999313655
 2006-01-15T21:00:00,39062.74528153857,140625883.01353884,372278911.78946286,6.923795266434607,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1643410089.1398847,-2.6010687123507115,-3.8,106.31971666117964,106.31971666117964,0.0,0.9704616441402342,-3.8,-2.89046914518108,-2.89046914518108
 2006-01-15T22:00:00,38253.84720979697,137713849.9552691,364622074.92947865,6.918506276387373,6.66666666666669,95.86321744147092,1.0,114824.56511702608,413368434.4212939,1076801227.732531,-3.0141527447625243,-3.8,106.31971666117964,106.31971666117964,0.0,0.9940100025460716,-3.8,-3.292633152901116,-3.292633152901116
 2006-01-15T23:00:00,37562.05267304343,135223389.62295637,357639632.270195,6.913683199177751,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.9249925874041214,-2.9249925874041214,0.0,106.31971666117964,0.0,1.0,-3.1561658951962617,-3.1561658951962617,-3.1561658951962617
 2006-01-16T00:00:00,34080.23473629478,122688845.0506612,324213094.6815678,6.890594218851041,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.7335428278466496,-1.7335428278466496,0.0,106.31971666117964,0.0,0.9998983627385885,-1.926079493536552,-1.926079493536552,-1.926079493536552
 2006-01-16T01:00:00,31240.906520626013,112467263.47425364,296930339.05206734,6.871749281633029,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.6323856439224658,-0.6323856439224658,0.0,106.31971666117964,0.0,0.9994173248590196,-0.808226902303811,-0.808226902303811,-0.808226902303811
 2006-01-16T02:00:00,28732.96639044737,103438679.00561053,273306363.30377126,6.85543173407864,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.3689020596017476,0.3689020596017476,0.0,106.31971666117964,0.0,0.9989010617603836,0.2069113263376095,0.2069113263376095,0.2069113263376095
 2006-01-16T03:00:00,30980.03688681116,111528132.79252018,294765536.19033235,6.870254020401177,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,1.3691595049686045,1.3691595049686045,0.0,106.31971666117964,0.0,0.9983847986617476,1.193806212405044,1.193806212405044,1.193806212405044
 2006-01-16T04:00:00,34359.401504956004,123693845.4178416,326720735.4120649,6.892326327015476,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.510704122712472,2.510704122712472,0.0,106.31971666117964,0.0,0.9978685355631116,2.318801104575316,2.318801104575316,2.318801104575316
 2006-01-16T05:00:00,35134.92257102348,126485721.25568455,334714595.0993418,6.897847951591178,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.78795396129264,3.78795396129264,0.0,106.31971666117964,0.0,0.9973522724644756,3.594935481895804,3.594935481895804,3.594935481895804
 2006-01-16T06:00:00,36270.8823204192,130575176.35350911,345225095.15156895,6.905107945293583,6.666666666666692,95.86321744147092,0.0,0.0,0.0,0.0,5.098361674419291,5.098361674419291,0.0,106.31971666117964,0.0,0.9968360093658396,4.896469758828457,4.896469758828457,4.896469758828457
 2006-01-16T07:00:00,38033.861228670175,136921900.42321262,362112395.4558551,6.91677269701871,6.66666666666669,95.86321744147092,0.0,4946.970563722068,17809094.029399443,46992100.41580711,6.369204814183163,6.335179502490171,17.719952776863273,106.31971666117964,0.0,0.9963197462672038,6.1567433005211685,6.1567433005211685,6.1567433005211685
 2006-01-16T08:00:00,43885.7338965262,157988642.0274943,417928867.7372998,6.955328170563841,6.66666666666669,95.86321744147092,0.0,43868.71636611584,157927378.91801703,416630007.21744776,7.001643879818882,6.7,106.31971666117964,106.31971666117964,0.0,0.9958034831685678,6.7,6.7,6.7
 2006-01-16T09:00:00,51984.30066217372,187143482.38382545,494314540.50722456,7.008093353499127,6.66666666666669,95.86321744147092,0.0,51946.58420927842,187007703.15340227,494417104.9029858,7.057946993522379,6.7,106.31971666117964,106.31971666117964,0.0,0.995287220069932,6.7,6.7,6.7
 2006-01-16T10:00:00,58160.7865299488,209378831.5078157,553804052.7592387,7.049188411330221,6.66666666666669,95.86321744147092,0.0,58207.788346960646,209548038.04905835,553967423.8399479,7.101046776522135,6.7,106.31971666117964,106.31971666117964,0.0,0.994770956971296,6.7,6.7,6.7
 2006-01-16T11:00:00,63558.50074550186,228810602.68380663,604941247.3982203,7.084514647241893,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.138113797171542,7.138113797171542,0.0,106.31971666117964,5.402661249193419,0.988279795681745,7.062601454710387,6.700020522621936,1.1166666674894214
 2006-01-16T12:00:00,71089.45628982999,255922042.643388,675872531.8002005,7.133516348204641,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.18948908009284,7.18948908009284,0.0,106.31971666117964,7.093060914227704,0.9725502397517128,7.179036412454759,6.7000495806804174,1.798776150252479e-08
 2006-01-16T13:00:00,79494.51310489714,286180247.1776297,752487668.1590611,7.186446335926891,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.244963958882587,7.244963958882587,0.0,106.31971666117964,7.884032282300846,0.9549448556731664,7.236652585007037,6.70000016633167,2.43441297046824e-07
 2006-01-16T14:00:00,83773.27578953479,301583792.84232527,792740693.1304228,7.214256072242985,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.274156154713121,7.274156154713121,0.0,106.31971666117964,8.36006546670581,0.9357962606116637,7.271800105306602,6.700006559535293,1.1755300598e-06
 2006-01-16T15:00:00,84635.91295168304,304689286.62605894,800903768.7102711,7.219895792299815,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.280088869722049,7.280088869722049,0.0,106.31971666117964,8.470704820535547,0.916060758408754,7.280031410503518,6.700016941395353,2.7535906337e-06
 2006-01-16T16:00:00,81459.07225123349,293252660.10444057,770841545.7029442,7.199126475395986,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.258318853199223,7.258318853199223,0.0,106.31971666117964,8.263414847111537,0.8964434550926971,7.264626045944596,6.699987931093208,3.4885034113e-06
 2006-01-16T17:00:00,79026.72606169486,284496213.82210153,747824422.5684462,7.183224590694111,6.66666666666669,95.86321744147092,0.0,92226.24023718148,332014464.85385334,873074383.8584849,7.331935068803733,6.7,106.31971666117964,106.31971666117964,0.0,0.8882023876238133,6.790382699854465,6.790382699854465,6.790382699854465
 2006-01-16T18:00:00,79023.70094929692,284485323.4174689,747795796.139832,7.183204813817337,6.66666666666669,95.86321744147092,0.0,79049.32197027614,284577559.0929941,748197670.6705309,7.241601526935288,6.7,106.31971666117964,106.31971666117964,0.0,0.8876861245251776,6.7,6.7,6.7
 2006-01-16T19:00:00,80139.35288348176,288501670.3805343,758353132.9427993,7.190498548389686,6.66666666666669,95.86321744147092,0.0,80164.0290117488,288590504.4422957,758748314.1311225,7.249235619552908,6.7,106.31971666117964,106.31971666117964,0.0,0.8871698614265414,6.7,6.7,6.7
 2006-01-16T20:00:00,79885.88372552677,287589181.4118964,755954571.897279,7.188841455388864,6.66666666666669,95.86321744147092,1.0,216876.78399858825,780756422.3949176,4535061082.495577,-0.17589536261563,-3.475737397311392,106.31971666117964,106.31971666117964,0.0,0.8835270237509417,-1.7257373973113914,-1.1166513807861038,-1.1166513807861038
 2006-01-16T21:00:00,79029.06270155293,284504625.7255905,747846534.0292099,7.183239867322752,6.66666666666669,95.86321744147092,1.0,152649.353838147,549537673.8173293,2633037578.8392434,-1.8802427652432927,-3.8,106.31971666117964,106.31971666117964,0.0,0.9365223823159278,-3.8,-2.445940032568028,-2.445940032568028
 2006-01-16T22:00:00,78085.39724007618,281107430.06427425,738916693.2779213,7.1770705529870105,6.66666666666669,95.86321744147092,1.0,140022.5431137495,504081155.2094984,1939401423.6882696,-2.385379161255711,-3.8,106.31971666117964,106.31971666117964,0.0,0.9738582359933312,-3.8,-2.942896209116546,-2.942896209116546
 2006-01-16T23:00:00,76240.66492036825,274466393.71332574,721497089.2330043,7.165036027910406,6.66666666666669,95.86321744147092,1.0,115836.7263208976,417012214.7552314,1183364392.3133729,-2.835101202024239,-3.698538794466277,88.59976388431636,106.31971666117964,0.0,0.9956385051863657,-3.8,-3.38725075547417,-3.38725075547417
 2006-01-17T00:00:00,74427.90596295962,267940461.46665463,704596342.4452378,7.153360050533632,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,-1.7612568363388987,-1.7612568363388987,0.0,106.31971666117964,0.0,0.9996697831402932,-2.171571141281188,-2.171571141281188,-2.171571141281188
 2006-01-17T01:00:00,72547.35227133198,261170468.1767952,687129125.8187988,7.141292822716948,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.6843328436409442,0.6843328436409442,0.0,106.31971666117964,0.0,0.9991535200416573,0.2823201668630832,0.2823201668630832,0.2823201668630832
 2006-01-17T02:00:00,70713.5284046069,254568702.25658485,670257083.7887784,7.1296368603462446,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.050358406011044,3.050358406011044,0.0,106.31971666117964,0.0,0.9986372569430212,2.661419784259788,2.661419784259788,2.661419784259788
 2006-01-17T03:00:00,67678.67359993816,243643224.95977736,642464738.0559021,7.110436879764215,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.316824257294095,5.316824257294095,0.0,106.31971666117964,0.0,0.9981209938443852,4.948624674580421,4.948624674580421,4.948624674580421
 2006-01-17T04:00:00,63775.32453627518,229591168.3305906,606803951.8129647,7.085801426788216,6.66666666666669,95.86321744147092,1.0,47196.69477127058,169908101.1765741,448131392.03695786,7.005244416844518,6.680818672626409,88.59976388431636,106.31971666117964,0.0,0.9976047307457496,6.601745064345212,6.601745064345212,6.601745064345212
 2006-01-17T05:00:00,61347.29503449795,220850262.12419263,583073917.2267578,7.069408280043821,6.66666666666669,95.86321744147092,1.0,61395.08874852837,221022319.4947021,583319453.1830622,7.122289405993846,6.7,106.31971666117964,106.31971666117964,0.0,0.9970884676471132,6.7,6.7,6.7
 2006-01-17T06:00:00,60645.84256390582,218325033.23006096,576327977.9070312,7.064748093972201,6.66666666666669,95.86321744147092,0.0,60644.61214859965,218320603.7349588,576554321.2557791,7.1173934384224,6.7,106.31971666117964,106.31971666117964,0.0,0.9965722045484774,6.7,6.7,6.7
 2006-01-17T07:00:00,60651.63586471733,218345889.1129824,576351493.5564814,7.0647643377894935,6.66666666666669,95.86321744147092,0.0,60695.88673745,218505192.25482,576577814.523656,7.117410445542227,6.7,106.31971666117964,106.31971666117964,0.0,0.9960559414498414,6.7,6.7,6.7
 2006-01-17T08:00:00,61599.456434657215,221758043.16476595,585243774.0181202,7.070907248603586,6.666666666666692,95.86321744147092,0.0,61566.8532286748,221640671.62322927,585465660.7510266,7.123842628659819,6.7,106.31971666117964,106.31971666117964,0.0,0.9955396783512056,6.7,6.7,6.7
 2006-01-17T09:00:00,67560.39393704153,243217418.1733496,641366820.2755541,7.109678481915419,6.66666666666669,95.86321744147092,0.0,67524.70957017776,243088954.45263988,641582074.8236903,7.164452728574767,6.7,106.31971666117964,106.31971666117964,0.0,0.9950234152525697,6.7,6.7,6.7
 2006-01-17T10:00:00,75841.29638909637,273028667.00074697,718110809.3596632,7.162696646406906,6.66666666666669,95.86321744147092,0.0,75859.51896314647,273094268.2673273,718422044.9497672,7.220056244928688,6.7,106.31971666117964,106.31971666117964,0.0,0.9945071521539336,6.7,6.7,6.7
 2006-01-17T11:00:00,82201.79183316158,295926450.59938174,777869849.5460268,7.203982155833941,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.263357274940312,7.263357274940312,0.0,106.31971666117964,6.835898788494938,0.9862851610321368,7.16680480871576,6.699998815781644,1.1166667713053136
 2006-01-17T12:00:00,92475.06022066902,332910216.7944085,875085075.1113724,7.271148097710403,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.333659708537387,7.333659708537387,0.0,106.31971666117964,8.861680391953145,0.9663967306104324,7.309335506452723,6.699974636689212,1.4563562797e-06
 2006-01-17T13:00:00,97721.84347068513,351798636.4944664,924735020.7667438,7.305451503742706,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.3698563773650045,7.3698563773650045,0.0,106.31971666117964,9.880994615519676,0.9435574368273236,7.386566067656054,6.699982106552471,1.04258161058e-05
 2006-01-17T14:00:00,87494.69001910406,314980884.06877464,827956177.6387019,7.238585983517826,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.2996499463066415,7.2996499463066415,0.0,106.31971666117964,8.803905091088252,0.9219709874608406,7.304849848966369,6.699952476018381,3.9585452245e-06
 2006-01-17T15:00:00,85489.90930145643,307763673.48524314,808985076.8824744,7.225479050689362,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.285954697937517,7.285954697937517,0.0,106.31971666117964,8.58052187593691,0.9017040437050978,7.288210600504854,6.700014867481567,5.1357616597e-06
 2006-01-17T16:00:00,81449.94471188987,293219800.96280354,770755172.4317828,7.199066802179419,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.258260744763509,7.258260744763509,0.0,106.31971666117964,8.263024508770325,0.8820107765253012,7.264605842558343,6.699996066782593,5.3252466627e-06
 2006-01-17T17:00:00,76951.95325863807,277027031.73109704,728350830.1373326,7.169771009314855,6.66666666666669,95.86321744147092,0.0,90167.74118300802,324603868.2588289,853565666.4619969,7.317819613622277,6.7,106.31971666117964,106.31971666117964,0.0,0.87377030832356,6.79036607499627,6.79036607499627,6.79036607499627
 2006-01-17T18:00:00,74429.47277965033,267946102.0067412,704647558.005455,7.1533954329157465,6.66666666666669,95.86321744147092,0.0,74454.28473504249,268035425.0461529,705013812.3135698,7.210354190133629,6.7,106.31971666117964,106.31971666117964,0.0,0.8732540452249241,6.7,6.7,6.7
 2006-01-17T19:00:00,73684.38452229563,265263784.28026423,697829172.061494,7.148684936157117,6.66666666666669,95.86321744147092,0.0,73708.35175862041,265350066.33103347,698174951.199333,7.20540553269177,6.7,106.31971666117964,106.31971666117964,0.0,0.8727377821262884,6.7,6.7,6.7
 2006-01-17T20:00:00,72550.17249698211,261180620.9891356,687195670.988624,7.141338796062246,6.66666666666669,95.86321744147092,1.0,217800.9088813282,784083271.9727817,4566165804.876452,-0.1554342611650384,-3.477919655819285,106.31971666117964,106.31971666117964,0.0,0.8704962460452079,-1.7279196558192844,-1.0383397675278714,-1.0383397675278714
 2006-01-17T21:00:00,71672.45371824421,258020833.3856792,679004100.5505021,7.135679676695894,6.66666666666669,95.86321744147092,1.0,154846.47731195056,557447318.323022,2708746551.743961,-1.8251332036499488,-3.8,106.31971666117964,106.31971666117964,0.0,0.9266933003287868,-3.8,-2.3400383778833347,-2.3400383778833347
 2006-01-17T22:00:00,72823.47165769812,262164497.9677132,689755012.6073914,7.143106910935367,6.66666666666669,95.86321744147092,1.0,140404.93377020443,505457761.5727361,2024072711.5501635,-2.323694360008347,-3.8,106.31971666117964,106.31971666117964,0.0,0.9674916906329366,-3.8,-2.8459466449923863,-2.8459466449923863
 2006-01-17T23:00:00,72541.73911596749,261150260.8174829,687227307.0283352,7.1413606514653445,6.66666666666669,95.86321744147092,1.0,138748.03166249933,499492913.9849976,1444071980.7067366,-2.7463568777450416,-3.8,106.31971666117964,106.31971666117964,0.0,0.9924730589746932,-3.8,-3.261723191857554,-3.261723191857554
 2006-01-18T00:00:00,72813.55156962699,262128785.65065715,689627922.5929136,7.143019111028948,6.66666666666669,95.86321744147092,1.0,21255.34524450533,76519242.88021918,199152185.44127148,-2.506940817502428,-2.6522722454119534,17.719952776863273,106.31971666117964,0.0,1.0,-3.017650927275529,-2.956747925347305,-2.956747925347305
 2006-01-18T01:00:00,73702.38825902187,265328597.73247883,697701396.6015625,7.148596662305756,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.1731645741356567,-0.1731645741356567,0.0,106.31971666117964,0.0,1.0,-0.5826749554191204,-0.5826749554191204,-0.5826749554191204
 2006-01-18T02:00:00,73705.60366561571,265340173.19621652,697747954.2408835,7.148628827324697,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.2735842134328883,2.2735842134328883,0.0,106.31971666117964,0.0,1.0,1.8671804001376164,1.8671804001376164,1.8671804001376164
 2006-01-18T03:00:00,73707.31151323671,265346321.4476522,697805805.6418679,7.148668794214924,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.696777187301216,4.696777187301216,0.0,106.31971666117964,0.0,0.9998652840139192,4.295017508752809,4.295017508752809,4.295017508752809
 2006-01-18T04:00:00,74653.62176130335,268753038.34069204,706548727.1424154,7.15470886181009,6.66666666666669,95.86321744147092,1.0,40981.09949122258,147531958.1684013,388886222.9823994,6.84734461505544,6.565822029858942,70.8798111074531,106.31971666117964,0.0,0.9993677067720154,6.398874584849658,6.398874584849658,6.398874584849658
 2006-01-18T05:00:00,75378.94081199761,271364186.9231914,713305683.985262,7.15937693424809,6.666666666666692,95.86321744147092,1.0,75401.24646118797,271444487.2602767,713668828.0404663,7.216616979357622,6.700000000000002,106.31971666117964,106.31971666117964,0.0,0.9988514436733796,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-18T06:00:00,75383.05111235911,271378984.0044928,713344579.4722396,7.159403804106113,6.66666666666669,95.86321744147092,0.0,75405.34980799026,271459259.30876493,713707666.0018543,7.21664508867807,6.7,106.31971666117964,106.31971666117964,0.0,0.9983351805747436,6.7,6.7,6.7
 2006-01-18T07:00:00,74435.6793581673,267968445.68940225,704529224.2965531,7.153313680672135,6.66666666666669,95.86321744147092,0.0,74461.16748766514,268060202.95559448,704895718.7052935,7.210268735048534,6.7,106.31971666117964,106.31971666117964,0.0,0.9978189174761076,6.7,6.7,6.7
 2006-01-18T08:00:00,73688.02250355923,265276881.0128132,697799019.0124304,7.148664105231894,6.66666666666669,95.86321744147092,0.0,73711.29954832453,265360678.3739683,698138364.226208,7.205379050928761,6.7,106.31971666117964,106.31971666117964,0.0,0.9973026543774716,6.7,6.7,6.7
 2006-01-18T09:00:00,72524.55643391666,261088403.1621,687219235.4384308,7.141355076576549,6.66666666666669,95.86321744147092,0.0,72548.54910960313,261174776.7945713,687563453.1179236,7.197726875679305,6.7,106.31971666117964,106.31971666117964,0.0,0.9967863912788356,6.7,6.7,6.7
 2006-01-18T10:00:00,70696.4286841762,254507143.26303428,670375968.2903707,7.129718991463132,6.66666666666669,95.86321744147092,0.0,70719.47676321107,254590116.34755987,670705200.9699252,7.185527794176594,6.7,106.31971666117964,106.31971666117964,0.0,0.9962701281801998,6.7,6.7,6.7
 2006-01-18T11:00:00,68807.83543467052,247708207.56481388,653011563.2792332,7.117722980272166,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.173008584847221,7.173008584847221,0.0,106.31971666117964,5.854635509368791,0.9891618070808056,7.095114241109163,6.700059811045862,1.1166666705690875
 2006-01-18T12:00:00,66703.7906189398,240133646.22818324,634300226.8795742,7.104796561721389,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.159403924173851,7.159403924173851,0.0,106.31971666117964,6.853730921410306,0.9730993694339114,7.161671807463564,6.700004128396551,5.992526623070186e-09
 2006-01-18T13:00:00,63828.79793415954,229783672.5629744,606871388.6331799,7.085848013673759,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.139579027275757,7.139579027275757,0.0,106.31971666117964,6.60226182371034,0.957545537347808,7.143655696518441,6.700041266740485,6.028170111231172e-09
 2006-01-18T14:00:00,61387.52306736444,220995083.042512,583213841.8104293,7.069504941400481,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.12235419154356,7.12235419154356,0.0,106.31971666117964,6.332742796913305,0.9426801250322364,7.124305719744711,6.699957819069428,5.2328640679869904e-09
 2006-01-18T15:00:00,59426.00158587493,213933605.7091497,565857120.6714673,7.057514720804622,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.109848094881965,7.109848094881965,0.0,106.31971666117964,6.159629966707063,0.9282812214583256,7.112072080576882,6.700032473768487,5.8306796428079606e-09
 2006-01-18T16:00:00,57597.81365073432,207352129.1426436,548992969.7336255,7.045864861790993,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.097570032162913,7.097570032162913,0.0,106.31971666117964,5.982643409239842,0.9143060907266112,7.099459743062371,6.699969534930802,6.057165731950438e-09
 2006-01-18T17:00:00,57030.186232419765,205308670.4367112,542215787.4472631,7.0411831658727415,6.66666666666669,95.86321744147092,0.0,66563.80091788665,239629683.30439192,632953805.2922461,7.15819974897315,6.7,106.31971666117964,106.31971666117964,0.0,0.908283391944824,6.765484566410138,6.765484566410138,6.765484566410138
 2006-01-18T18:00:00,57036.08283282768,205329898.19817963,542259244.2353201,7.041213185768856,6.66666666666669,95.86321744147092,0.0,57060.63590614248,205418289.2621129,542456102.1633048,7.09271573728311,6.7,106.31971666117964,106.31971666117964,0.0,0.907767128846188,6.7,6.7,6.7
 2006-01-18T19:00:00,57033.78383498467,205321621.8059448,542269671.1605562,7.041220389907324,6.66666666666669,95.86321744147092,0.0,56917.41978660937,204902711.2317937,542466962.4408543,7.092723597161267,6.7,106.31971666117964,106.31971666117964,0.0,0.907250865747552,6.7,6.7,6.7
 2006-01-18T20:00:00,57043.60257438411,205356969.2677828,542325332.7039508,7.041258840034101,6.66666666666669,95.86321744147092,1.0,204491.7642027317,736170351.1298342,4147008418.144924,-0.5238538083808151,-3.5418758025330046,106.31971666117964,106.31971666117964,0.0,0.9023119263033728,-1.7918758025330044,-1.2802322910163693,-1.2802322910163693
 2006-01-18T21:00:00,57042.99166165054,205354769.981942,542295262.4772787,7.041238067525415,6.66666666666669,95.86321744147092,1.0,142570.8865978001,513255191.7520805,2200036984.953321,-2.1955244278473165,-3.8,106.31971666117964,106.31971666117964,0.0,0.950324290334938,-3.8,-2.6107396387158004,-2.6107396387158004
 2006-01-18T22:00:00,57034.99061895228,205325966.2282282,542208971.0855132,7.041178458813106,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1547535185.9760892,-2.670940532848096,-3.8,106.31971666117964,106.31971666117964,0.0,0.9824345349021244,-3.8,-3.0828567707737498,-3.0828567707737498
 2006-01-18T23:00:00,57041.05325069359,205347791.7024969,542265274.4962816,7.041217352338563,6.66666666666669,95.86321744147092,1.0,80935.85023156354,291369060.8336287,758329317.5786024,-3.038900524929572,-3.592309696310778,70.8798111074531,106.31971666117964,0.0,0.9987160221470628,-3.720923539191696,-3.438628765887859,-3.438628765887859
 2006-01-19T00:00:00,57847.92161683711,208252517.8206136,551128417.3082335,7.047340037283689,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.887732956581595,-1.887732956581595,0.0,106.31971666117964,0.0,1.0,-2.2143196918656813,-2.2143196918656813,-2.2143196918656813
 2006-01-19T01:00:00,58527.92056709487,210700514.04154155,557842577.6658475,7.0519782091320415,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,0.0805820368852327,0.0805820368852327,0.0,106.31971666117964,0.0,1.0,-0.2475702041744741,-0.2475702041744741,-0.2475702041744741
 2006-01-19T02:00:00,58524.74535890556,210689083.29206,557822227.6856986,7.051964151103863,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.0427048279702347,2.0427048279702347,0.0,106.31971666117964,0.0,1.0,1.7165713969841672,1.7165713969841672,1.7165713969841672
 2006-01-19T03:00:00,57737.27504112617,207854190.14805412,549026202.6602945,7.045887819911378,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.975674626580209,3.975674626580209,0.0,106.31971666117964,0.0,0.9999097237625786,3.6577390571654766,3.6577390571654766,3.6577390571654766
 2006-01-19T04:00:00,55913.60851044261,201288990.6375934,531779257.3022445,7.033973620789346,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.848042319788412,5.848042319788412,0.0,106.31971666117964,0.0,0.9994343663950046,5.539576378432225,5.539576378432225,5.539576378432225
 2006-01-19T05:00:00,56181.45370042683,202253233.32153657,534290055.5627897,7.035708076124405,6.66666666666669,95.86321744147092,1.0,52003.801643537496,187213685.91673496,494712876.4420258,7.058157261756616,6.7,106.31971666117964,106.31971666117964,0.0,0.9989181032963688,6.6858877609817,6.6858877609817,6.6858877609817
 2006-01-19T06:00:00,55918.33959340621,201306022.5362624,531801462.428681,7.033988960112556,6.66666666666669,95.86321744147092,0.0,55927.81678371653,201340140.42137948,532005657.3707941,7.085152295567888,6.7,106.31971666117964,106.31971666117964,0.0,0.9984018401977328,6.7,6.7,6.7
 2006-01-19T07:00:00,55023.57388563416,198084865.9882829,523853818.1546972,7.02849874907497,6.66666666666669,95.86321744147092,0.0,55095.836837702,198345012.61572725,524035660.1690155,7.079384018565825,6.7,106.31971666117964,106.31971666117964,0.0,0.997885577099097,6.7,6.7,6.7
 2006-01-19T08:00:00,55067.46166274295,198242861.9858746,523995300.5592423,7.028596485127406,6.66666666666669,95.86321744147092,0.0,55071.23129382214,198256432.65775967,524177510.30460185,7.079486683271692,6.7,106.31971666117964,106.31971666117964,0.0,0.9973693140004608,6.7,6.7,6.7
 2006-01-19T09:00:00,55129.44997304922,198466019.9029772,523926977.2713524,7.028549287529764,6.66666666666669,95.86321744147092,0.0,55068.48642661423,198246551.13581124,524109253.7117285,7.079437283959257,6.7,106.31971666117964,106.31971666117964,0.0,0.9968530509018252,6.7,6.7,6.7
 2006-01-19T10:00:00,54109.57409475418,194794466.74111503,515054012.4206922,7.022419900164248,6.66666666666669,95.86321744147092,0.0,54208.63249740633,195151076.9906628,515242068.5717902,7.073019590673866,6.7,106.31971666117964,106.31971666117964,0.0,0.9963367878031888,6.7,6.7,6.7
 2006-01-19T11:00:00,53384.264051880666,192183350.5867704,508382645.0015256,7.017811373479108,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.068184732607275,7.068184732607275,0.0,106.31971666117964,4.6148028661911455,0.9907175630097264,7.0068038448875525,6.7000104542271,1.1166666666783989
 2006-01-19T12:00:00,53510.31044482663,192637117.6013759,508385492.7343879,7.0178133398533165,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.068165497474403,7.068165497474403,0.0,106.31971666117964,5.538759059237769,0.9779523145729172,7.06819923951933,6.699979177599118,3.0975962535724947e-11
 2006-01-19T13:00:00,52286.885996623554,188232789.5878448,497832346.4594954,7.010523350392876,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.060552954100807,7.060552954100807,0.0,106.31971666117964,5.460439062448987,0.9652583039465013,7.062743563802207,6.700008583750954,4.6769699224569194e-11
 2006-01-19T14:00:00,50349.08282288515,181256698.1623865,479342206.1554061,6.997750654556126,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.04713220334245,7.04713220334245,0.0,106.31971666117964,5.269738299184755,0.9529334928792488,7.049377652126704,6.699973225186834,4.0079495278178e-11
 2006-01-19T15:00:00,49506.47968278511,178223326.85802642,471327021.8226746,6.992213923121991,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.041382774816582,7.041382774816582,0.0,106.31971666117964,5.154225670705151,0.940986200407178,7.041404022287419,6.700046965356024,4.7554848947584105e-11
 2006-01-19T16:00:00,48604.61952654104,174976630.2955477,462476804.8088602,6.986100397488361,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.034915765952898,7.034915765952898,0.0,106.31971666117964,5.088725865203621,0.9291725315553764,7.036778634965888,6.6999795555918285,6.706975715549864e-11
 2006-01-19T17:00:00,47879.44650240446,172366007.40865603,455751385.9063014,6.981454644895252,6.66666666666669,95.86321744147092,0.0,55909.39995440543,201273839.8358596,531966790.908358,7.085117535846297,6.7,106.31971666117964,106.31971666117964,0.0,0.9240177916865696,6.755026970705316,6.755026970705316,6.755026970705316
 2006-01-19T18:00:00,47865.41870783269,172315507.34819767,455780852.1048555,6.981474999684012,6.66666666666669,95.86321744147092,0.0,47865.34191007528,172315230.876271,455911850.7813708,7.0300773177144045,6.7,106.31971666117964,106.31971666117964,0.0,0.9235015285879336,6.7,6.7,6.7
 2006-01-19T19:00:00,47911.13667915043,172480092.04494157,455835104.8462397,6.98151247679094,6.66666666666669,95.86321744147092,0.0,47916.38143446727,172498973.16408214,455965973.0558335,7.030116496196457,6.7,106.31971666117964,106.31971666117964,0.0,0.9229852654892976,6.7,6.7,6.7
 2006-01-19T20:00:00,46773.45692717999,168384444.93784797,445176879.0450959,6.974150076743463,6.66666666666669,95.86321744147092,1.0,197359.23472945343,710493245.0260324,3911119562.2064137,-0.7184250044787586,-3.5649590776297893,106.31971666117964,106.31971666117964,0.0,0.9164112305095058,-1.814959077629789,-1.4043138843474243,-1.4043138843474243
 2006-01-19T21:00:00,45985.02986599284,165546107.5175742,437142536.7761291,6.9686001970346,6.66666666666669,95.86321744147092,1.0,139962.72173099592,503865798.23158544,1914318535.400012,-2.4036555111404163,-3.8,106.31971666117964,106.31971666117964,0.0,0.9601896347977686,-3.8,-2.741457938304832,-2.741457938304832
 2006-01-19T22:00:00,45906.23169241016,165262434.09267655,437237273.6519853,6.968665638020368,6.666666666666692,95.86321744147092,1.0,132311.0493446616,476319777.6407817,1299835010.464424,-2.8515153208278576,-3.8,106.31971666117964,106.31971666117964,0.0,0.9882912940838008,-3.8,-3.185126073087711,-3.185126073087711
 2006-01-19T23:00:00,45201.324587808456,162724768.51611045,428386235.77475286,6.9625516422206,6.66666666666669,95.86321744147092,1.0,35156.258954018274,126562532.23446578,329947812.7848359,-3.053658036296448,-3.294467690631096,35.43990555372655,106.31971666117964,0.0,0.9998111142848174,-3.4830099748005066,-3.3510418071662014,-3.3510418071662014
 2006-01-20T00:00:00,42423.61120167761,152725000.3260394,402284489.5578211,6.94452159135538,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,-1.8253146389118955,-1.8253146389118955,0.0,106.31971666117964,0.0,1.0,-2.0634205751371844,-2.0634205751371844,-2.0634205751371844
 2006-01-20T01:00:00,42898.72846158638,154435422.461711,406818994.0297399,6.947653834417044,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.4048503045878027,-0.4048503045878027,0.0,106.31971666117964,0.0,0.9998854944937162,-0.6461490311890046,-0.6461490311890046,-0.6461490311890046
 2006-01-20T02:00:00,43347.26178653042,156050142.43150952,411081512.30453336,6.950598195170265,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.0599881122972,1.0599881122972,0.0,106.31971666117964,0.0,0.9993980224917112,0.8181130976600622,0.8181130976600622,0.8181130976600622
 2006-01-20T03:00:00,42504.47187904426,153016098.76455936,403066443.1917626,6.945061716125987,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.4871600982490665,2.4871600982490665,0.0,106.31971666117964,0.0,0.9988817593930752,2.2507089346211977,2.2507089346211977,2.2507089346211977
 2006-01-20T04:00:00,42490.57007659855,152966052.27575475,402968628.00309855,6.944994149396856,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.90116107135116,3.90116107135116,0.0,106.31971666117964,0.0,0.9983654962944394,3.6658093420354017,3.6658093420354017,3.6658093420354017
 2006-01-20T05:00:00,42371.19092729537,152536287.33826336,403013539.1008816,6.945025172013284,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.429155875992809,5.429155875992809,0.0,106.31971666117964,0.0,0.9978492331958034,5.1968867970405,5.1968867970405,5.1968867970405
 2006-01-20T06:00:00,42318.79516524819,152347662.59489352,403029969.06800944,6.94503652073528,6.66666666666669,95.86321744147092,0.0,23940.5663969854,86186039.02914745,227539043.32815623,6.780952071113641,6.616206698508868,70.8798111074531,106.31971666117964,0.0,0.9973329700971676,6.522659665051357,6.522659665051357,6.522659665051357
 2006-01-20T07:00:00,42331.821806011365,152394558.50164092,403019606.0879413,6.945029363480884,6.66666666666669,95.86321744147092,0.0,42332.478914441344,152396924.09198886,403105264.8549925,6.991854343315084,6.7,106.31971666117964,106.31971666117964,0.0,0.9968167069985316,6.7,6.7,6.7
 2006-01-20T08:00:00,42334.23709153929,152403253.52954143,403027780.2865152,6.945035010134887,6.66666666666669,95.86321744147092,0.0,42339.11055852284,152420798.01068223,403122673.7275674,6.991866947603676,6.7,106.31971666117964,106.31971666117964,0.0,0.9963004438998956,6.7,6.7,6.7
 2006-01-20T09:00:00,43460.45034700041,156457621.2492015,413576878.1841841,6.952321894260295,6.66666666666669,95.86321744147092,0.0,43463.02504153191,156466890.14951488,413667821.4854232,6.999500004356999,6.7,106.31971666117964,106.31971666117964,0.0,0.9957841808012596,6.7,6.7,6.7
 2006-01-20T10:00:00,45385.24204755988,163386871.37121558,430440391.0556548,6.963970582534085,6.66666666666669,95.86321744147092,0.0,45386.22580046685,163390412.88168067,430541584.0949509,7.011713843912406,6.7,106.31971666117964,106.31971666117964,0.0,0.9952679177026236,6.7,6.7,6.7
 2006-01-20T11:00:00,45924.65971664148,165328774.97990933,437134047.1378581,6.968594332279728,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.016572587191603,7.016572587191603,0.0,106.31971666117964,3.997512048836571,0.9903638545190772,6.963816060607736,6.699999892955796,1.1166666666668508
 2006-01-20T12:00:00,47019.11429448734,169268811.46015444,447672248.8794489,6.975873804613625,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.024153460722698,7.024153460722698,0.0,106.31971666117964,4.875283538431423,0.979246795855998,7.021953572906747,6.699960418750041,8.979483823168266e-13
 2006-01-20T13:00:00,49958.473351386776,179850504.06499237,475087410.42807126,6.99481153589947,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.044063285624425,7.044063285624425,0.0,106.31971666117964,5.133368008789275,0.9677016584236772,7.039941098322617,6.700029463134836,9.95174313326667e-12
 2006-01-20T14:00:00,53460.24934371622,192456897.6373784,509315412.5599033,7.018455735112602,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.068849169728339,7.068849169728339,0.0,106.31971666117964,5.488671247196787,0.9553968050805448,7.064730402944629,6.700012690839306,1.1927140756521718e-10
 2006-01-20T15:00:00,56253.93704794751,202514173.37261108,534703667.6954281,7.035993798169997,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.087250842711285,7.087250842711285,0.0,106.31971666117964,5.776472178951967,0.942325305404227,7.0849583981457975,6.700022480307099,7.589184095972236e-10
 2006-01-20T16:00:00,52852.95369873056,190270633.31543,502213748.3101685,7.013550030745698,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.063723278105688,7.063723278105688,0.0,106.31971666117964,5.595518118130177,0.9290760530772196,7.0721974480556105,6.6999653459490665,8.103526738523215e-10
 2006-01-20T17:00:00,46534.729230787234,167525025.23083407,443105759.4130204,6.972719436908016,6.66666666666669,95.86321744147092,0.0,54925.77795195845,197732800.62705043,522066923.6008892,7.077950752831478,6.7,106.31971666117964,106.31971666117964,0.0,0.9235378483018456,6.757015643100903,6.757015643100903,6.757015643100903
 2006-01-20T18:00:00,44233.68201344094,159241255.24838743,421500902.9517456,6.95779550077325,6.66666666666669,95.86321744147092,0.0,44232.304855152586,159236297.47854933,421608883.1905786,7.0052480716739245,6.7,106.31971666117964,106.31971666117964,0.0,0.9230215852032096,6.7,6.7,6.7
 2006-01-20T19:00:00,44287.918111234605,159436505.20044458,421477177.2555233,6.957779111858941,6.66666666666669,95.86321744147092,0.0,44421.2361301921,159916450.06869155,421585077.4295219,7.005230839736822,6.7,106.31971666117964,106.31971666117964,0.0,0.9225053221045736,6.7,6.7,6.7
 2006-01-20T20:00:00,46304.76318952298,166697147.4822827,440769167.7486172,6.971105374329576,6.66666666666669,95.86321744147092,1.0,197256.66096085668,710123979.4590842,3910875198.876248,-0.7222149449465017,-3.568601107933489,106.31971666117964,106.31971666117964,0.0,0.9160343550631648,-1.8186011079334885,-1.4032140106054765,-1.4032140106054765
 2006-01-20T21:00:00,47874.81477457919,172349333.18848506,455453688.748354,6.981249003634441,6.66666666666669,95.86321744147092,1.0,140071.9251751242,504258930.6304472,1937502205.9175792,-2.3867646913811096,-3.8,106.31971666117964,106.31971666117964,0.0,0.9599386802129048,-3.8,-2.737987902091924,-2.737987902091924
 2006-01-20T22:00:00,47841.92221910258,172230919.9887693,455442652.4016255,6.981241380089799,6.66666666666669,95.86321744147092,1.0,133461.4508884706,480461223.1984941,1321756403.2050056,-2.8355321717609256,-3.8,106.31971666117964,106.31971666117964,0.0,0.988145229479271,-3.8,-3.18250571338348,-3.18250571338348
 2006-01-20T23:00:00,47860.85140487188,172299065.05753875,455445453.0127411,6.981243314549523,6.666666666666692,95.86321744147092,1.0,36037.8292731652,129736185.38339472,338091301.44665205,-3.017140444804941,-3.2638898837267747,35.43990555372655,106.31971666117964,0.0,0.99979471916413,-3.4647924305657423,-3.3322475491899097,-3.3322475491899097
 2006-01-21T00:00:00,47850.37890984284,172261364.0754342,455417713.09561634,6.981224152443261,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.649878316633109,-1.649878316633109,0.0,106.31971666117964,0.0,1.0,-1.919664773041157,-1.919664773041157,-1.919664773041157
 2006-01-21T01:00:00,47866.78667524312,172320432.0308752,455363918.1947334,6.981186992504157,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.0346193798464926,-0.0346193798464926,0.0,106.31971666117964,0.0,0.9998204473968602,-0.3033996772113335,-0.3033996772113335,-0.3033996772113335
 2006-01-21T02:00:00,48801.54749930466,175685570.99749675,464151282.9654838,6.987257087329485,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.5884130971120218,1.5884130971120218,0.0,106.31971666117964,0.0,0.9993112957024826,1.3154838785601368,1.3154838785601368,1.3154838785601368
 2006-01-21T03:00:00,49543.89626703344,178358026.56132036,470847992.78081626,6.9918830195239865,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.236950582243052,3.236950582243052,0.0,106.31971666117964,0.0,0.9987950326038466,2.962214510293203,2.962214510293203,2.962214510293203
 2006-01-21T04:00:00,49539.84356668769,178343436.84007567,470783347.1876694,6.991838363248675,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.87965393018469,4.87965393018469,0.0,106.31971666117964,0.0,0.9982787695052108,4.60588528916015,4.60588528916015,4.60588528916015
 2006-01-21T05:00:00,49547.77317998596,178371983.4479494,470841287.95010096,6.991878387631631,6.66666666666669,95.86321744147092,1.0,13745.222957727055,49482802.6478174,130356702.52938975,6.495950369590909,6.40157002998945,35.43990555372655,106.31971666117964,0.0,0.9977625064065748,6.212473262127581,6.212473262127581,6.212473262127581
 2006-01-21T06:00:00,49553.19309553926,178391495.1439413,470878162.26713634,6.991903859700454,6.66666666666669,95.86321744147092,0.0,49498.883288280944,178195979.83781138,470896122.3096536,7.040922973550759,6.7,106.31971666117964,106.31971666117964,0.0,0.9972462433079388,6.7,6.7,6.7
 2006-01-21T07:00:00,51689.3343924462,186081603.8128063,491948019.4327592,7.0064585523036405,6.66666666666669,95.86321744147092,0.0,51614.71103698873,185812959.7331594,492074388.8335596,7.056251493575355,6.7,106.31971666117964,106.31971666117964,0.0,0.9967299802093028,6.7,6.7,6.7
 2006-01-21T08:00:00,56356.811143851286,202884520.1178646,536351970.8609882,7.037132472236167,6.66666666666669,95.86321744147092,0.0,56307.95225432609,202708628.115574,536502935.2243602,7.088407111758943,6.7,106.31971666117964,106.31971666117964,0.0,0.9962137171106668,6.7,6.7,6.7
 2006-01-21T09:00:00,63849.80477946084,229859297.206059,607282695.0224694,7.086132236668671,6.66666666666669,95.86321744147092,0.0,63846.71417573431,229848171.0326436,607465047.322392,7.139763212521157,6.7,106.31971666117964,106.31971666117964,0.0,0.9956974540120308,6.7,6.7,6.7
 2006-01-21T10:00:00,71066.3902729388,255839004.9825797,675096513.2255143,7.132980178930837,6.66666666666669,95.86321744147092,0.0,71118.79257903951,256027653.2845422,675374440.1728592,7.188906525614018,6.7,106.31971666117964,106.31971666117964,0.0,0.995181190913395,6.7,6.7,6.7
 2006-01-21T11:00:00,76710.9441374302,276159398.8947487,726318756.6143972,7.168367147749659,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.226018673357983,7.226018673357983,0.0,106.31971666117964,6.415213134008099,0.9874708376996854,7.135841033840457,6.700004955989328,1.1166666970514867
