Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-21T12:00:00,81089.42060160128,291921914.16576463,767343557.8042442,7.196709787212182,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.255750798505381,7.255750798505381,0.0,106.31971666117964,8.086722474420874,0.9690124663346652,7.251574995806364,6.700010710787613,1.91380521208373e-07
 2006-01-21T13:00:00,84910.66183683404,305678382.6126026,803503698.3369771,7.221692060460697,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.281931521197554,7.281931521197554,0.0,106.31971666117964,8.435675674000215,0.9496506271026516,7.277408272051961,6.699992781035779,8.42830756446015e-07
 2006-01-21T14:00:00,101406.51586093278,365063457.0993581,959602819.800196,7.329543949513261,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.394843788243304,7.394843788243304,0.0,106.31971666117964,9.524684155280902,0.9288132304223836,7.359757590000915,6.699979989171896,1.89952322215e-05
 2006-01-21T15:00:00,102590.49438319086,369325779.77948713,970806726.3627664,7.337284412921463,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.403322652815107,7.403322652815107,0.0,106.31971666117964,10.466334106721831,0.9039078978841774,7.431898134451572,6.699986158621776,7.11536045514e-05
 2006-01-21T16:00:00,99210.44274890132,357157593.89604485,938821532.395718,7.315184199289786,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.379909790373627,7.379909790373627,0.0,106.31971666117964,9.5839021913842,0.8810993214336734,7.363862547806129,6.699976880668095,4.53799561747e-05
 2006-01-21T17:00:00,80015.59078687942,288056126.83276594,757372190.7421069,7.189821296598925,6.66666666666669,95.86321744147092,0.0,93866.82465437648,337920568.7557553,924347253.178926,7.369003899617855,6.7,106.31971666117964,106.31971666117964,0.0,0.8711184330958862,6.820359973374409,6.820359973374409,6.820359973374409
 2006-01-21T18:00:00,65348.60623469631,235254982.4449067,620873986.4758197,7.095521466015576,6.66666666666669,95.86321744147092,0.0,65376.97862052832,235357123.0339019,621229215.5779734,7.149723965662518,6.7,106.31971666117964,106.31971666117964,0.0,0.8706021699972503,6.7,6.7,6.7
 2006-01-21T19:00:00,59547.65873414843,214371571.4429344,565817616.7083888,7.057487431147835,6.66666666666669,95.86321744147092,0.0,59569.834671694574,214451404.8181004,566051538.7468615,7.10979241152926,6.7,106.31971666117964,106.31971666117964,0.0,0.8700859068986143,6.7,6.7,6.7
 2006-01-21T20:00:00,58525.85148400805,210693065.3424289,557685433.9604852,7.051869654600428,6.666666666666692,95.86321744147092,1.0,209632.3878262472,754676596.1744896,4318789864.423173,-0.3749036194350137,-3.5178212377952054,106.31971666117964,106.31971666117964,0.0,0.8704210602496633,-1.8934143602201872,-1.1155693148860208,-1.1155693148860208
 2006-01-21T21:00:00,58542.37024627367,210752532.8865852,557674637.4983608,7.051862196118673,6.66666666666669,95.86321744147092,1.0,151175.71600761477,544232577.6274133,2582048029.166352,-1.9173608299928964,-3.8,106.31971666117964,106.31971666117964,0.0,0.9270238697034232,-3.8,-2.3434568809093084,-2.3434568809093084
 2006-01-21T22:00:00,58524.65374048581,210688753.4657489,557729530.7682209,7.051900116791113,6.666666666666692,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1886932025.5515432,-2.423607889122184,-3.8,106.31971666117964,106.31971666117964,0.0,0.96770918489808,-3.8,-2.8491662758538823,-2.8491662758538823
 2006-01-21T23:00:00,57591.05656833163,207327803.64599383,548976652.181336,7.045853589965787,6.66666666666669,95.86321744147092,1.0,132868.256513828,478325723.4497808,1302073473.3312168,-2.8498820172824906,-3.8,106.31971666117964,106.31971666117964,0.0,0.9925955684403992,-3.8,-3.2640139948740257,-3.2640139948740257
 2006-01-22T00:00:00,57054.17620022977,205395034.3208272,542193701.8688141,7.041167910435772,6.66666666666669,95.86321744147092,1.0,18728.00645341093,67420823.23227935,175472257.5075173,-2.7552533749538823,-2.8833154799477185,17.719952776863273,106.31971666117964,0.0,1.0,-3.173013187782331,-3.1123407076554,-3.1123407076554
 2006-01-22T01:00:00,57039.45630589384,205342042.70121783,542200824.9527708,7.041172829477368,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.9413238393102016,-0.9413238393102016,0.0,106.31971666117964,0.0,1.0,-1.2612476958856382,-1.2612476958856382,-1.2612476958856382
 2006-01-22T02:00:00,55966.25912320549,201478532.8435397,531681891.5927551,7.033906360561248,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.9555175923482712,0.9555175923482712,0.0,106.31971666117964,0.0,1.0,0.6436072311318822,0.6436072311318822,0.6436072311318822
 2006-01-22T03:00:00,54130.1557348888,194868560.6455997,514784655.4619664,7.022233830677564,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.78543001124238,2.78543001124238,0.0,106.31971666117964,0.0,0.9999174476505602,2.485202979882367,2.485202979882367,2.485202979882367
 2006-01-22T04:00:00,53414.37006838121,192291732.2461724,508172889.4468153,7.017666475761985,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,4.561277690849413,4.561277690849413,0.0,106.31971666117964,0.0,0.9994476979771436,4.266956248320828,4.266956248320828,4.266956248320828
 2006-01-22T05:00:00,53430.84595223967,192351045.4280628,508106815.044878,7.0176208333244965,6.66666666666669,95.86321744147092,1.0,9438.135513958923,33977287.85025212,89816235.90935576,6.323950590014056,6.25892097024481,35.43990555372655,106.31971666117964,0.0,0.9989314348785076,6.025001369759845,6.025001369759845,6.025001369759845
 2006-01-22T06:00:00,54366.2077635481,195718347.9487732,517020182.1144925,7.023778115750576,6.66666666666669,95.86321744147092,0.0,54269.61140044296,195370601.04159465,516430231.32846224,7.073879537101361,6.7,106.31971666117964,106.31971666117964,0.0,0.9984151717798716,6.7,6.7,6.7
 2006-01-22T07:00:00,54104.06694874792,194774641.0154925,515158171.3790965,7.022491852212806,6.66666666666669,95.86321744147092,0.0,54155.5941426167,194960138.9134201,515346435.72193193,7.073095133032829,6.7,106.31971666117964,106.31971666117964,0.0,0.9978989086812357,6.7,6.7,6.7
 2006-01-22T08:00:00,53425.8227474202,192332961.8907127,508382287.4731263,7.017811126384615,6.66666666666669,95.86321744147092,0.0,53528.96314143467,192704267.3091648,508552182.4472229,7.068177717761016,6.7,106.31971666117964,106.31971666117964,0.0,0.9973826455825996,6.7,6.7,6.7
 2006-01-22T09:00:00,53474.479485209646,192508126.1467548,508433570.8736744,7.0178465513064126,6.66666666666669,95.86321744147092,0.0,53379.80575795787,192167300.7286484,508603454.3672044,7.068214825355082,6.7,106.31971666117964,106.31971666117964,0.0,0.9968663824839638,6.7,6.7,6.7
 2006-01-22T10:00:00,54366.159966553365,195718175.8795921,517291714.19847214,7.023965688710646,6.66666666666669,95.86321744147092,0.0,54396.03092439889,195825711.327836,517456065.2950779,7.07462198934661,6.7,106.31971666117964,106.31971666117964,0.0,0.9963501193853278,6.7,6.7,6.7
 2006-01-22T11:00:00,56152.69167280963,202149690.02211472,534631445.8026615,7.035943906426517,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.087175948712364,7.087175948712364,0.0,106.31971666117964,4.827277170489405,0.9905033335793868,7.021726248580165,6.699993337246685,1.1166666667081957
 2006-01-22T12:00:00,57921.21654440596,208516379.55986145,551553412.9253339,7.047633626258996,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.099453221398499,7.099453221398499,0.0,106.31971666117964,5.95529862814906,0.9769310491533604,7.097570384404754,6.700011898654972,2.1910517844503367e-10
 2006-01-22T13:00:00,59825.32782309903,215371180.1631565,568855431.9105191,7.05958598247098,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.111932893550443,7.111932893550443,0.0,106.31971666117964,6.1268728349976485,0.9629588654141646,7.109677593858195,6.699967125876861,9.578955406652767e-10
 2006-01-22T14:00:00,60616.03548700165,218217727.753206,577011617.8366042,7.065220360192086,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.117852277722377,7.117852277722377,0.0,106.31971666117964,6.241117670592177,0.948619317169054,7.117788190818545,6.699963959614885,2.9067714161593963e-09
 2006-01-22T15:00:00,61445.86074467247,221205098.68082088,585899528.8656085,7.071360253775452,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.124300703107555,7.124300703107555,0.0,106.31971666117964,6.306208587118717,0.9341426011003716,7.122442710211405,6.699983442871311,7.633351580456823e-09
 2006-01-22T16:00:00,57287.54144907502,206235149.21667007,545029339.5947185,7.04312686338568,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.094788878561656,7.094788878561656,0.0,106.31971666117964,6.055792435860012,0.91972556775789,7.104728931092565,6.700017060276676,7.233524002003833e-09
 2006-01-22T17:00:00,48262.47251514689,173744901.05452877,459396807.90341085,6.983972906358332,6.66666666666669,95.86321744147092,0.0,57240.84121137611,206067028.360954,544667640.0316136,7.094305534836924,6.7,106.31971666117964,106.31971666117964,0.0,0.9137607168357894,6.761569864087266,6.761569864087266,6.761569864087266
 2006-01-22T18:00:00,42408.844599464246,152671840.55807126,402436992.6297898,6.94462693414177,6.66666666666669,95.86321744147092,0.0,42441.600451248014,152789761.62449285,402561676.7445242,6.991460827664038,6.7,106.31971666117964,106.31971666117964,0.0,0.9132444537371536,6.7,6.7,6.7
 2006-01-22T19:00:00,39738.7896530803,143059642.75108904,377094717.4720424,6.927121680600782,6.66666666666669,95.86321744147092,0.0,39741.52284033518,143069482.22520664,377191317.2183597,6.973096211007058,6.7,106.31971666117964,106.31971666117964,0.0,0.9127281906385176,6.7,6.7,6.7
 2006-01-22T20:00:00,37839.22310828129,136221203.18981263,360204168.73649645,6.915454602116115,6.66666666666669,95.86321744147092,1.0,197438.97121847665,710780296.386516,3916279318.6083927,-0.7212609827412805,-3.57160494924656,106.31971666117964,106.31971666117964,0.0,0.9075061680925112,-1.8216049492465587,-1.3359025592037053,-1.3359025592037053
 2006-01-22T21:00:00,34966.45127511208,125879224.5904035,332340561.0499794,6.896208142395804,6.66666666666669,95.86321744147092,1.0,140091.4209545775,504329115.4364792,1922834586.132952,-2.397453502837283,-3.8,106.31971666117964,106.31971666117964,0.0,0.9540443820630804,-3.8,-2.6586881084954825,-2.6586881084954825
 2006-01-22T22:00:00,34373.6572549524,123745166.11782864,326813993.5585674,6.892390743092746,6.66666666666669,95.86321744147092,1.0,130907.73498573604,471267845.9486496,1277712371.5784416,-2.867646301817089,-3.8,106.31971666117964,106.31971666117964,0.0,0.9846704818484804,-3.8,-3.121232089305036,-3.121232089305036
 2006-01-22T23:00:00,33184.42441786793,119463927.90432456,315561692.40600026,6.884618443202051,6.66666666666669,95.86321744147092,1.0,48530.68155780589,174710453.6081012,456026518.6026479,-3.228594438460512,-3.5614368872969457,53.15985833058982,106.31971666117964,0.0,0.999217856389664,-3.6702433284724494,-3.4609246063577177,-3.4609246063577177
 2006-01-23T00:00:00,32567.06187980283,117241422.76729016,309557164.93765855,6.880470935247278,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.505012104356948,-2.505012104356948,0.0,106.31971666117964,0.0,1.0,-2.68973825655968,-2.68973825655968,-2.68973825655968
 2006-01-23T01:00:00,33223.54277921857,119604754.00518689,316249728.3570616,6.885093674632252,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.380422560811971,-1.380422560811971,0.0,106.31971666117964,0.0,0.9999480481079293,-1.5684896533295298,-1.5684896533295298,-1.5684896533295298
 2006-01-23T02:00:00,34362.206889845234,123703944.80344284,326809753.6581584,6.892387814538508,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.2358398193554242,-0.2358398193554242,0.0,106.31971666117964,0.0,0.9995088988918814,-0.4300197715753049,-0.4300197715753049,-0.4300197715753049
 2006-01-23T03:00:00,32113.5135681194,115608648.84522983,305065936.5965335,6.87736875849512,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.8986637418751715,0.8986637418751715,0.0,106.31971666117964,0.0,0.9989926357932456,0.7189977453746715,0.7189977453746715,0.7189977453746715
 2006-01-23T04:00:00,28797.581614326507,103671293.81157544,273476066.2183318,6.855548950101311,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.9192741072154127,1.9192741072154127,0.0,106.31971666117964,0.0,0.9984763726946096,1.758503600581636,1.758503600581636,1.758503600581636
 2006-01-23T05:00:00,26063.422357096973,93828320.48554908,247395557.83188933,6.837534856700323,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,2.91900382503909,2.91900382503909,0.0,106.31971666117964,0.0,0.9979601095959736,2.776519533391698,2.776519533391698,2.776519533391698
 2006-01-23T06:00:00,25413.28582740718,91487828.97866584,241375966.61253747,6.833377074580507,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.8532484932516833,3.8532484932516833,0.0,106.31971666117964,0.0,0.9974438464973376,3.711365360129204,3.711365360129204,3.711365360129204
 2006-01-23T07:00:00,26108.630809220864,93991070.91319512,248146103.2224752,6.838053248448201,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.742136081125428,4.742136081125428,0.0,106.31971666117964,0.0,0.9969275833987016,4.595164786830429,4.595164786830429,4.595164786830429
 2006-01-23T08:00:00,33295.92648418321,119865335.34305955,316537803.42908806,6.885292844287052,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.735748621982303,5.735748621982303,0.0,106.31971666117964,0.0,0.9964113203000656,5.547216317749883,5.547216317749883,5.547216317749883
 2006-01-23T09:00:00,42971.232732753706,154696437.83791336,407421351.2202664,6.948069962726406,6.66666666666669,95.86321744147092,0.0,27810.722778895622,100118602.00402428,263789627.14178693,6.850461810061678,6.65947391327179,70.8798111074531,106.31971666117964,0.0,0.9958950572014298,6.582917069047962,6.582917069047962,6.582917069047962
 2006-01-23T10:00:00,49074.34709232101,176667649.53235567,466870099.3844421,6.989135215428736,6.66666666666669,95.86321744147092,0.0,49068.69237996667,176647292.56788,466965235.3969157,7.03807771341403,6.7,106.31971666117964,106.31971666117964,0.0,0.9953787941027938,6.7,6.7,6.7
 2006-01-23T11:00:00,53447.73397634659,192411842.31484777,509216230.6025328,7.018387221516604,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.068762492569846,7.068762492569846,0.0,106.31971666117964,4.59728477343974,0.9898183815206156,7.00557006643762,6.700001418875498,1.116666666679761
 2006-01-23T12:00:00,57205.446452049066,205939607.2273766,543465865.3609875,7.04204673625987,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.093568414366403,7.093568414366403,0.0,106.31971666117964,5.840123344493395,0.9766903998712594,7.089430292078671,6.700002582772225,1.5335140564805746e-10
 2006-01-23T13:00:00,59677.41385991386,214838689.89568987,568919428.5046241,7.059630191459633,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.111991554627557,7.111991554627557,0.0,106.31971666117964,6.127607054221016,0.9627949812946688,7.10973031154338,6.699967675914238,9.696727865105004e-10
 2006-01-23T14:00:00,61461.22359551047,221260404.9438377,585775755.5760858,7.071274749215359,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.124210659674104,7.124210659674104,0.0,106.31971666117964,6.304211181294416,0.9483970755964533,7.122307501873746,6.699990003324836,3.80111512635987e-09
 2006-01-23T15:00:00,63342.205367971816,228031939.3246985,603112932.7795713,7.083251582283999,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.136804305058639,7.136804305058639,0.0,106.31971666117964,6.475359311927131,0.9336004348803052,7.134548461784351,6.700019726899865,1.355513227589237e-08
 2006-01-23T16:00:00,60199.16194128288,216716982.9886184,572494714.0766084,7.062100091097438,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.114664505426558,7.114664505426558,0.0,106.31971666117964,6.3094825635221845,0.918690026078325,7.122727185704971,6.700007609293228,1.6019474339638392e-08
 2006-01-23T17:00:00,51915.154220607736,186894555.19418785,493595750.63995856,7.00759686091904,6.66666666666669,95.86321744147092,0.0,61398.23000972425,221033628.0350073,584588372.4073695,7.123195721533011,6.7,106.31971666117964,106.31971666117964,0.0,0.9124457504035288,6.765688112300364,6.765688112300364,6.765688112300364
 2006-01-23T18:00:00,45945.54418949669,165403959.0821881,436443167.7596879,6.9681171115263,6.66666666666669,95.86321744147092,0.0,45798.49022467578,164874564.80883282,436589772.1979228,7.016091649549646,6.7,106.31971666117964,106.31971666117964,0.0,0.9119294873048928,6.7,6.7,6.7
 2006-01-23T19:00:00,44457.73617245952,160047850.22085422,421476949.3808959,6.95777895560444,6.66666666666669,95.86321744147092,0.0,44328.07502165048,159581070.07794172,421585163.3887103,7.005230901972041,6.7,106.31971666117964,106.31971666117964,0.0,0.911413224206257,6.7,6.7,6.7
 2006-01-23T20:00:00,44446.86495001158,160008713.8200417,421420346.9309335,6.95773985587979,6.66666666666669,95.86321744147092,1.0,199659.9814606384,718775933.2582979,3990233374.798056,-0.6582287026595922,-3.562324716407707,106.31971666117964,106.31971666117964,0.0,0.9062367664491204,-1.8123247164077068,-1.3210052776230772,-1.3210052776230772
 2006-01-23T21:00:00,42415.40655258974,152695463.58932307,402219969.36890304,6.944477023581473,6.66666666666669,95.86321744147092,1.0,140536.8139054992,505932530.0597972,2009482412.5130136,-2.3343276983570305,-3.8,106.31971666117964,106.31971666117964,0.0,0.9531364357554652,-3.8,-2.646839188782501,-2.646839188782501
 2006-01-23T22:00:00,41777.85081487306,150400262.93354303,396189457.6876466,6.940311401886233,6.66666666666669,95.86321744147092,1.0,135231.12480918353,486832049.3130607,1360503743.9259098,-2.8072828239367955,-3.8,106.31971666117964,106.31971666117964,0.0,0.984127798986232,-3.8,-3.111843487611934,-3.111843487611934
 2006-01-23T23:00:00,42477.67472313199,152919629.00327516,402806969.59540576,6.944882483388899,6.66666666666669,95.86321744147092,1.0,53281.64487623021,191813921.5544288,499980852.1446192,-3.134186704888195,-3.4990908765698587,53.15985833058982,106.31971666117964,0.0,0.9991009540710358,-3.638464256210993,-3.4260014452186254,-3.4260014452186254
 2006-01-24T00:00:00,42478.96622085831,152924278.39508992,402848606.9490899,6.944911245239372,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.1264970457998085,-2.1264970457998085,0.0,106.31971666117964,0.0,1.0,-2.3656723516868343,-2.3656723516868343,-2.3656723516868343
 2006-01-24T01:00:00,43595.154384695066,156942555.78490224,413366175.2788404,6.952176348442673,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.6760453492080902,-0.6760453492080902,0.0,106.31971666117964,0.0,0.9997333644708166,-0.921056015682066,-0.921056015682066,-0.921056015682066
 2006-01-24T02:00:00,46390.47989475541,167005727.62111947,440754576.697393,6.971095295033028,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.8432476667847902,0.8432476667847902,0.0,106.31971666117964,0.0,0.9992171013721808,0.5829682476790573,0.5829682476790573,0.5829682476790573
 2006-01-24T03:00:00,47886.81612411704,172392538.04682136,455561782.106534,6.981323670736315,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.4375545852707217,2.4375545852707217,0.0,106.31971666117964,0.0,0.9987008382735448,2.1707791882139422,2.1707791882139422,2.1707791882139422
 2006-01-24T04:00:00,47851.54638119072,172265566.9722866,455573677.0827298,6.9813318885087545,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.032514688782023,4.032514688782023,0.0,106.31971666117964,0.0,0.9981845751749088,3.7670431765521073,3.7670431765521073,3.7670431765521073
 2006-01-24T05:00:00,47868.49167623465,172326570.03444472,455571264.5066965,6.981330221580374,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,5.763883512952041,5.763883512952041,0.0,106.31971666117964,0.0,0.9976683120762728,5.50224165449578,5.50224165449578,5.50224165449578
 2006-01-24T06:00:00,47816.74514683209,172140282.52859554,455503793.0911291,6.98128361484988,6.66666666666669,95.86321744147092,0.0,41024.32578427588,147687572.82339314,390504975.65465146,6.982727022707377,6.7,106.31971666117964,106.31971666117964,0.0,0.9971520489776368,6.670282100502763,6.670282100502763,6.670282100502763
 2006-01-24T07:00:00,48776.64899920405,175595936.39713454,464274572.4375101,6.987342251720492,6.66666666666669,95.86321744147092,0.0,48796.24764581028,175666491.524917,464399075.4691785,7.036220411235185,6.7,106.31971666117964,106.31971666117964,0.0,0.9966357858790008,6.7,6.7,6.7
 2006-01-24T08:00:00,50595.51131935205,182143840.7496673,481690432.5679923,6.999372766987874,6.66666666666669,95.86321744147092,0.0,50633.066595557895,182279039.7440084,481829637.6812226,7.0488365515534985,6.7,106.31971666117964,106.31971666117964,0.0,0.996119522780365,6.7,6.7,6.7
 2006-01-24T09:00:00,52670.93388996716,189615362.0038817,500294324.5143735,7.012224053592249,6.66666666666669,95.86321744147092,0.0,52480.01948816865,188928070.1574071,500442859.4815911,7.06230842316614,6.7,106.31971666117964,106.31971666117964,0.0,0.995603259681729,6.7,6.7,6.7
 2006-01-24T10:00:00,55465.493515450886,199675776.6556232,527804260.5159512,7.031227714203987,6.66666666666669,95.86321744147092,0.0,55518.947808782745,199868212.1116179,527961313.49157137,7.082225185809388,6.7,106.31971666117964,106.31971666117964,0.0,0.9950869965830932,6.7,6.7,6.7
 2006-01-24T11:00:00,57056.11272821538,205402005.8215753,542616355.6428033,7.041459879841632,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.092979072008866,7.092979072008866,0.0,106.31971666117964,4.9090311154348205,0.9891233307436118,7.027502866555846,6.700002232804138,1.1166666667325678
 2006-01-24T12:00:00,59027.25324427842,212498111.67940232,562042112.152744,7.054879293040273,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.106995118063988,7.106995118063988,0.0,106.31971666117964,6.031219613361704,0.9754067010415176,7.102905475108204,6.699971020272586,3.5746590872539247e-10
 2006-01-24T13:00:00,59443.81665244132,213997739.9487888,566277702.1819335,7.057805262506324,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.1100933977700445,7.1100933977700445,0.0,106.31971666117964,6.163236444696953,0.9612032095454672,7.112257791117599,6.699966267585066,1.1089652159531243e-09
 2006-01-24T14:00:00,58587.098500349945,210913554.60125983,558304373.8768797,7.052297221689056,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.104381236357722,7.104381236357722,0.0,106.31971666117964,6.050936699395529,0.9471609496575012,7.104377471329898,6.700048531161566,1.5849774825937855e-09
 2006-01-24T15:00:00,58780.66733357199,211610402.4008592,558246780.7266701,7.052257438173029,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.104315465951598,7.104315465951598,0.0,106.31971666117964,6.050855305701989,0.9331938653447835,7.104336470950501,6.700015302627864,3.208772654990829e-09
 2006-01-24T16:00:00,59687.49021524235,214874964.77487248,568790938.8759427,7.0595414294566,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.111939647456235,7.111939647456235,0.0,106.31971666117964,6.12688170085983,0.9191582061554372,7.109733259050988,6.700019062335883,8.477622307860125e-09
 2006-01-24T17:00:00,60503.33760923184,217812015.39323464,576794340.2570018,7.065070264121009,6.66666666666669,95.86321744147092,0.0,70846.11124994647,255046000.4998073,673230352.2668629,7.187344640921851,6.7,106.31971666117964,106.31971666117964,0.0,0.912927019536569,6.769590603495419,6.769590603495419,6.769590603495419
 2006-01-24T18:00:00,54223.21538936461,195203575.40171263,516639993.684401,7.023515627087542,6.66666666666669,95.86321744147092,0.0,54310.7609621801,195518739.4638484,516905660.8275684,7.074223270793948,6.7,106.31971666117964,106.31971666117964,0.0,0.9124107564379332,6.7,6.7,6.7
 2006-01-24T19:00:00,51713.82816767771,186169781.40363976,491770252.2757084,7.006335753522119,6.66666666666669,95.86321744147092,0.0,51696.31913838235,186106748.89817643,491896479.07540566,7.056122728087341,6.7,106.31971666117964,106.31971666117964,0.0,0.9118944933392972,6.7,6.7,6.7
 2006-01-24T20:00:00,55413.67386041101,199489225.8974796,527353162.0479419,7.030916096469992,6.66666666666669,95.86321744147092,1.0,202867.1243488612,730321647.6559002,4092936321.5357776,-0.5702657069643445,-3.5489961380091444,106.31971666117964,106.31971666117964,0.0,0.9064994225134532,-1.7989961380091444,-1.315856689679995,-1.315856689679995
 2006-01-24T21:00:00,56870.63348014377,204734280.5285176,542146571.9573638,7.041135352754625,6.66666666666669,95.86321744147092,1.0,141816.10737852237,510537986.5626806,2147383838.231313,-2.233874050465536,-3.8,106.31971666117964,106.31971666117964,0.0,0.9532954342848348,-3.8,-2.64890726121617,-2.64890726121617
 2006-01-24T22:00:00,56867.45319946779,204722831.51808405,542076594.2036557,7.041087013089151,6.66666666666669,95.86321744147092,1.0,139327.10049915296,501577561.7969507,1504824439.8262558,-2.7020727451663373,-3.8,106.31971666117964,106.31971666117964,0.0,0.9842229751232928,-3.8,-3.113486585788267,-3.113486585788267
 2006-01-24T23:00:00,57798.77795915593,208075600.65296137,550977743.6911893,7.047235950608546,6.66666666666669,95.86321744147092,1.0,61000.81611706655,219602938.0214396,571547801.4432821,-2.9828905579500264,-3.3999905432418416,53.15985833058982,106.31971666117964,0.0,0.9991214748216694,-3.5873049223385585,-3.375393490478291,-3.375393490478291
 2006-01-25T00:00:00,58538.98400704152,210740342.42534947,557804841.5008112,7.051952141566996,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.5226891745319406,-1.5226891745319406,0.0,106.31971666117964,0.0,1.0,-1.8520888187777824,-1.8520888187777824,-1.8520888187777824
 2006-01-25T01:00:00,59668.17008892743,214805412.32013875,568342486.8678933,7.059231634193041,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.4658008076748439,0.4658008076748439,0.0,106.31971666117964,0.0,0.9997846566278588,0.131567907146824,0.131567907146824,0.131567907146824
 2006-01-25T02:00:00,59473.46996363212,214104491.8690756,565973793.128895,7.057595318243568,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.46665662311138,2.46665662311138,0.0,106.31971666117964,0.0,0.9992683935292228,2.1367848288847724,2.1367848288847724,2.1367848288847724
 2006-01-25T03:00:00,57593.98200662799,207338335.2238608,549099192.9053686,7.045938242163501,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.400956438558914,4.400956438558914,0.0,106.31971666117964,0.0,0.9987521304305872,4.083854067659156,4.083854067659156,4.083854067659156
 2006-01-25T04:00:00,54997.44817261534,197990813.4214152,522983987.9340431,7.027897889779404,6.66666666666669,95.86321744147092,1.0,7556.639015670197,27203900.45641271,71578062.56410691,6.257480720953402,6.205656859753973,35.43990555372655,106.31971666117964,0.0,0.9982358673319508,5.953577948750916,5.953577948750916,5.953577948750916
 2006-01-25T05:00:00,50285.50707589925,181027825.47323725,478276251.6735079,6.997014345422113,6.666666666666692,95.86321744147092,1.0,50110.34409939522,180397238.7578228,477483066.9447532,7.045690483119344,6.7,106.31971666117964,106.31971666117964,0.0,0.997719604233315,6.7,6.7,6.7
 2006-01-25T06:00:00,47806.71968445961,172104190.86405462,455539021.2314501,6.981307948300231,6.66666666666669,95.86321744147092,0.0,47921.94498495252,172519001.94582906,455670439.5938597,7.029902587867479,6.7,106.31971666117964,106.31971666117964,0.0,0.9972033411346792,6.7,6.7,6.7
 2006-01-25T07:00:00,47914.84176985493,172493430.37147775,455638754.7641615,6.981376841671964,6.66666666666669,95.86321744147092,0.0,47837.79915898722,172216076.972354,455769824.12257135,7.029974519708788,6.7,106.31971666117964,106.31971666117964,0.0,0.9966870780360434,6.7,6.7,6.7
 2006-01-25T08:00:00,47873.57911505934,172344884.81421363,455684059.1853728,6.981408137421897,6.66666666666669,95.86321744147092,0.0,47899.79119461964,172439248.30063072,455815620.7026692,7.0300076702109005,6.7,106.31971666117964,106.31971666117964,0.0,0.9961708149374072,6.7,6.7,6.7
 2006-01-25T09:00:00,47839.42580941105,172221932.91387978,455698814.70075697,6.98141832996266,6.666666666666692,95.86321744147092,0.0,47877.00005175116,172357200.18630415,455830102.8134243,7.030018143668724,6.7,106.31971666117964,106.31971666117964,0.0,0.9956545518387712,6.7,6.7,6.7
 2006-01-25T10:00:00,46828.84388266053,168583837.97757792,445315882.5710055,6.974246095820875,6.66666666666669,95.86321744147092,0.0,46792.24764661896,168452091.52782825,445455359.7808286,7.022508774034226,6.7,106.31971666117964,106.31971666117964,0.0,0.9951382887401352,6.7,6.7,6.7
 2006-01-25T11:00:00,45947.996395515074,165412787.0238543,437267883.10506666,6.968686782642702,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.016664645178071,7.016664645178071,0.0,106.31971666117964,3.998502784578497,0.9902325000438702,6.963881173017046,6.6999966829201805,1.116666666666854
 2006-01-25T12:00:00,47072.97749051969,169462718.9658709,447778072.1871741,6.975946904653347,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.024261609287,7.024261609287,0.0,106.31971666117964,4.876569327839949,0.9791129377509132,7.022073046953629,6.699989508179652,9.134915046615788e-13
 2006-01-25T13:00:00,47870.95998619841,172335455.9503143,455821313.9887188,6.981502949701864,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.030056950462665,7.030056950462665,0.0,106.31971666117964,4.991818777300325,0.9676923353154304,7.030016235930965,6.699949826369196,3.606004383982509e-12
 2006-01-25T14:00:00,47903.32276112814,172451961.94006133,455940470.0216042,6.981585259464937,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.030119486038752,7.030119486038752,0.0,106.31971666117964,4.99348697502377,0.9561936313818764,7.030106173693291,6.6999252370409605,7.884803920887862e-12
 2006-01-25T15:00:00,46814.87422686868,168533547.21672726,445573700.5596507,6.974424189267407,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.022672623619408,7.022672623619408,0.0,106.31971666117964,4.91663592375185,0.9447610723927288,7.024838937651297,6.699981257640676,1.0586790703352259e-11
 2006-01-25T16:00:00,44021.49164308038,158477369.9150894,418159366.5550637,6.955487308951786,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.002839785354578,7.002839785354578,0.0,106.31971666117964,4.657535099630469,0.9337545572775144,7.006948249406864,6.699988991383113,5.141664871644025e-12
 2006-01-25T17:00:00,38440.21714131782,138384781.70874417,364710990.7237891,6.918567718473043,6.66666666666669,95.86321744147092,0.0,45355.32293984366,163279162.58343714,432187712.2367159,7.01289814615775,6.7,106.31971666117964,106.31971666117964,0.0,0.9290500151518976,6.748751283287388,6.748751283287388,6.748751283287388
 2006-01-25T18:00:00,35230.7349352033,126830645.76673184,335185572.8415977,6.898173272288676,6.66666666666669,95.86321744147092,0.0,35255.67857272821,126920442.86182156,335244378.5438256,6.942731278818314,6.7,106.31971666117964,106.31971666117964,0.0,0.9285337520532616,6.7,6.7,6.7
 2006-01-25T19:00:00,35218.30054529028,126785881.963045,335150443.58185506,6.89814900697408,6.66666666666669,95.86321744147092,0.0,35209.91911409553,126755708.8107439,335209144.1678334,6.942705769463456,6.7,106.31971666117964,106.31971666117964,0.0,0.9280174889546255,6.7,6.7,6.7
 2006-01-25T20:00:00,35261.07644228229,126939875.19221622,335130447.7261583,6.898135195551066,6.66666666666669,95.86321744147092,1.0,192574.08203026743,693266695.3089628,3750349353.980636,-0.8568166900347297,-3.586490138012158,106.31971666117964,106.31971666117964,0.0,0.921030366405486,-1.8364901380121577,-1.4559687479944412,-1.4559687479944412
 2006-01-25T21:00:00,35243.72785523181,126877420.2788345,335075713.0851373,6.89809738826487,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1750240120.4230187,-2.523210979145223,-3.8,106.31971666117964,106.31971666117964,0.0,0.9633588533253792,-3.8,-2.7859613386998525,-2.7859613386998525
 2006-01-25T22:00:00,35222.64253828631,126801513.13783072,335100792.1097014,6.89811471163222,6.66666666666669,95.86321744147092,1.0,121707.2041774474,438145935.0388106,1151019805.4739828,-2.9600292449619303,-3.8,106.31971666117964,106.31971666117964,0.0,0.9901225443835272,-3.8,-3.218290773741688,-3.218290773741688
 2006-01-25T23:00:00,33228.65091221318,119623143.28396748,315815911.2872562,6.884794039328003,6.66666666666669,95.86321744147092,1.0,15620.478186937637,56233721.47297549,146853807.54926822,-3.128193708347581,-3.23538091913098,17.719952776863273,106.31971666117964,0.0,0.9998627476474596,-3.408678434722969,-3.3433309387904875,-3.3433309387904875
 2006-01-26T00:00:00,30561.442630759502,110021193.47073418,290552585.79199016,6.867344016044879,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.1499520644127403,-2.1499520644127403,0.0,106.31971666117964,0.0,0.9993639022223264,-2.322750548784109,-2.322750548784109,-2.322750548784109
 2006-01-26T01:00:00,29695.25272739139,106902909.81860904,282499888.2094717,6.861781855035641,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.1349343730132293,-1.1349343730132293,0.0,106.31971666117964,0.0,0.99884763912369,-1.3030395705511733,-1.3030395705511733,-1.3030395705511733
 2006-01-26T02:00:00,28809.186165060742,103713070.19421868,273708726.0458752,6.855709651887036,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.141995356888365,-0.141995356888365,0.0,106.31971666117964,0.0,0.9983313760250544,-0.3043477145474788,-0.3043477145474788,-0.3043477145474788
 2006-01-26T03:00:00,26988.39646434948,97158227.27165812,256480704.8360503,6.843810036259643,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.7964285329752525,0.7964285329752525,0.0,106.31971666117964,0.0,0.9978151129264182,0.6445292446603706,0.6445292446603706,0.6445292446603706
 2006-01-26T04:00:00,27278.91242210219,98204084.71956788,258990575.11478087,6.845543630336221,6.666666666666688,95.86321744147092,1.0,0.0,0.0,0.0,1.703632866039329,1.703632866039329,0.0,106.31971666117964,0.0,0.9972988498277824,1.5499214445370015,1.5499214445370015,1.5499214445370015
 2006-01-26T05:00:00,28116.828991707545,101220584.37014714,267034660.58870012,6.851099774628636,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.720638403480184,2.720638403480184,0.0,106.31971666117964,0.0,0.9967825867291464,2.566190671477081,2.566190671477081,2.566190671477081
 2006-01-26T06:00:00,26060.21712219268,93816781.63989362,247724638.2438876,6.837762154421255,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.7041708081333,3.7041708081333,0.0,106.31971666117964,0.0,0.9962663236305106,3.5587565819381832,3.5587565819381832,3.5587565819381832
 2006-01-26T07:00:00,23406.21003316621,84262356.11939836,222451232.4926941,6.82030571713758,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.534303898611262,4.534303898611262,0.0,106.31971666117964,0.0,0.9957500605318744,4.402650081969982,4.402650081969982,4.402650081969982
 2006-01-26T08:00:00,22611.899385364344,81402837.78731163,214465150.9369978,6.814789741573154,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.302991806643647,5.302991806643647,0.0,106.31971666117964,0.0,0.9952337974332388,5.17586554872504,5.17586554872504,5.17586554872504
 2006-01-26T09:00:00,21660.32244414665,77977160.79892795,205779936.6378704,6.808790906540032,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,6.0516096629743314,6.0516096629743314,0.0,106.31971666117964,0.0,0.9947175343346024,5.929827773633285,5.929827773633285,5.929827773633285
 2006-01-26T10:00:00,19836.30731765469,71410706.34355685,188657576.3996436,6.796964642237903,6.666666666666692,95.86321744147092,0.0,8873.724849677386,31945409.4588386,84482711.53989679,6.701771137737828,6.640596379990117,53.15985833058982,106.31971666117964,0.0,0.9942012712359668,6.582504214850064,6.582504214850064,6.582504214850064
 2006-01-26T11:00:00,17833.347102839765,64200049.57022317,170068309.02328193,6.784125302674366,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.823148655229466,6.823148655229466,0.0,106.31971666117964,1.6137098635919829,0.9919414517267916,6.803569148073002,6.6999896488432205,1.1166666666666667
 2006-01-26T12:00:00,17038.10762055554,61337187.43399994,161939413.62705463,6.778510821265448,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.817299175832159,6.817299175832159,0.0,106.31971666117964,1.828964319360816,0.98744765883208,6.817318804129549,6.700043915605079,0.0
 2006-01-26T13:00:00,16992.845998208253,61174245.5935497,162116249.4501242,6.778632958345888,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.817383700105055,6.817383700105055,0.0,106.31971666117964,1.8306226161513888,0.9830286925028386,6.817376448574368,6.699994236499189,0.0
 2006-01-26T14:00:00,16153.336755479217,58152012.31972519,153500832.35274714,6.772682475436283,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.81114266089276,6.81114266089276,0.0,106.31971666117964,1.7628504632327475,0.9786639835070132,6.81295072433907,6.699986154260338,0.0
 2006-01-26T15:00:00,13038.55933519367,46938813.60669721,123982320.538197,6.752294851900274,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.789794029227689,6.789794029227689,0.0,106.31971666117964,1.466899953155653,0.9747243123607868,6.793745717846192,6.700004142884455,0.0
 2006-01-26T16:00:00,11136.183344037056,40090260.0385334,105720325.1637803,6.739681921247937,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.776550131345718,6.776550131345718,0.0,106.31971666117964,1.223514396196877,0.9714398934349574,6.777998649355806,6.699997354314196,0.0
 2006-01-26T17:00:00,9767.682654834656,35163657.557404764,92688322.42817494,6.730681237033092,6.66666666666669,95.86321744147092,0.0,11500.025990309883,41400093.56511558,109435323.4751419,6.779245486291746,6.7,106.31971666117964,106.31971666117964,0.0,0.9698662149093306,6.712130382298167,6.712130382298167,6.712130382298167
 2006-01-26T18:00:00,8826.380969759899,31774971.49113564,83704189.36611632,6.72447628416939,6.66666666666669,95.86321744147092,0.0,8819.630109976104,31750668.395913977,83690780.17278253,6.760604270683333,6.7,106.31971666117964,106.31971666117964,0.0,0.9693499518106948,6.7,6.7,6.7
 2006-01-26T19:00:00,0.0,0.0,0.0,6.722803388039331,6.722803388039331,0.0,0.0,8408.307736734145,30269907.85224292,79864517.64107049,6.757833626727304,6.7,106.31971666117964,106.31971666117964,0.0,0.9688336887120588,6.7,6.7,6.7
 2006-01-26T20:00:00,0.0,0.0,0.0,6.722803388039331,6.722803388039331,0.0,1.0,8406.23058101306,30262430.09164701,79839593.39506537,6.757815578714784,6.7,106.31971666117964,106.31971666117964,0.0,0.9683174256134228,6.7,6.7,6.7
 2006-01-26T21:00:00,0.0,0.0,0.0,6.722803388039331,6.722803388039331,0.0,1.0,8405.334662529704,30259204.78510693,79839593.39506537,6.757815578714784,6.7,106.31971666117964,106.31971666117964,0.0,0.9678011625147868,6.7,6.7,6.7
 2006-01-26T22:00:00,0.0,0.0,0.0,6.722803388039331,6.722803388039331,0.0,1.0,8404.63928280891,30256701.41811208,79839593.39506537,6.757815578714784,6.7,106.31971666117964,106.31971666117964,0.0,0.967284899416151,6.7,6.7,6.7
 2006-01-26T23:00:00,0.0,0.0,0.0,6.722803388039331,6.722803388039331,0.0,1.0,8405.273710943335,30258985.359396003,79839593.39506537,6.757815578714784,6.7,106.31971666117964,106.31971666117964,0.0,0.9667686363175148,6.7,6.7,6.7
 2006-01-27T00:00:00,0.0,0.0,0.0,6.722803388039331,6.722803388039331,0.0,1.0,8405.847737667358,30261051.855602484,79839593.39506537,6.757815578714784,6.7,106.31971666117964,106.31971666117964,0.0,0.9662523732188792,6.7,6.7,6.7
 2006-01-27T01:00:00,0.0,0.0,0.0,6.722803388039331,6.722803388039331,0.0,1.0,8406.367088883866,30262921.51998192,79839593.39506537,6.757815578714784,6.7,106.31971666117964,106.31971666117964,0.0,0.965736110120243,6.7,6.7,6.7
 2006-01-27T02:00:00,0.0,0.0,0.0,6.722803388039331,6.722803388039331,0.0,1.0,8404.149133989844,30254936.882363435,79839593.39506537,6.757815578714784,6.7,106.31971666117964,106.31971666117964,0.0,0.9652198470216072,6.7,6.7,6.7
 2006-01-27T03:00:00,0.0,0.0,0.0,6.722803388039331,6.722803388039331,0.0,1.0,8404.833119163446,30257399.228988405,79839593.39506537,6.757815578714784,6.7,106.31971666117964,106.31971666117964,0.0,0.9647035839229712,6.7,6.7,6.7
 2006-01-27T04:00:00,0.0,0.0,0.0,6.722803388039331,6.722803388039331,0.0,1.0,8405.449095796504,30259616.74486741,79839593.39506537,6.757815578714784,6.7,106.31971666117964,106.31971666117964,0.0,0.9641873208243352,6.7,6.7,6.7
 2006-01-27T05:00:00,0.0,0.0,0.0,6.722803388039331,6.722803388039331,0.0,1.0,8408.929268645485,30272145.36712373,79839593.41893119,6.757815578732068,6.7,106.31971666117964,106.31971666117964,0.0,0.9636710577256992,6.7,6.7,6.7
 2006-01-27T06:00:00,0.0,0.0,0.0,6.722803388039331,6.722803388039331,0.0,0.0,8411.1928525153,30280294.269055083,79839593.40116964,6.757815578719204,6.7,106.31971666117964,106.31971666117964,0.0,0.9631547946270634,6.7,6.7,6.7
 2006-01-27T07:00:00,0.0,0.0,0.0,6.722803388039331,6.722803388039331,0.0,0.0,8404.75569110214,30257120.48796771,79839593.39506537,6.757815578714784,6.7,106.31971666117964,106.31971666117964,0.0,0.9626385315284272,6.7,6.7,6.7
 2006-01-27T08:00:00,0.0,0.0,0.0,6.722803388039331,6.722803388039331,0.0,0.0,8405.378498628585,30259362.595062908,79839593.39506537,6.757815578714784,6.7,106.31971666117964,106.31971666117964,0.0,0.9621222684297916,6.7,6.7,6.7
 2006-01-27T09:00:00,0.0,0.0,0.0,6.722803388039331,6.722803388039331,0.0,0.0,8405.463806558784,30259669.703611627,79839593.39506659,6.757815578714786,6.7,106.31971666117964,106.31971666117964,0.0,0.9616060053311554,6.7,6.7,6.7
 2006-01-27T10:00:00,0.0,0.0,0.0,6.722803388039331,6.722803388039331,0.0,0.0,8405.96371844253,30261469.386393115,79839593.39506537,6.757815578714784,6.7,106.31971666117964,106.31971666117964,0.0,0.9610897422325196,6.7,6.7,6.7
 2006-01-27T11:00:00,2836.1247368923323,10210049.052812396,26915345.77348904,6.722679999398069,6.704091147581785,31.95440581382364,-1.0,0.0,0.0,0.0,6.757845689838845,6.757845689838845,0.0,106.31971666117964,0.7585157962954323,0.9597708901669784,6.748045318444749,6.6998342371060895,1.1166666666666667
 2006-01-27T12:00:00,9304.696293748688,33496906.657495275,88335892.08702612,6.727675198645361,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.763870281460626,6.763870281460626,0.0,106.31971666117964,0.9820942824971144,0.9572650133382146,6.7623890012142,6.6999226683927615,0.0
 2006-01-27T13:00:00,9877.608355277109,35559390.07899759,93696646.42395318,6.731377642050904,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.767847148164673,6.767847148164673,0.0,106.31971666117964,1.065254815862876,0.9545441983767574,6.767819052548398,6.700009881109499,0.0
 2006-01-27T14:00:00,9463.118029433796,34067224.90596167,89875435.09278114,6.728738493163419,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.765082983626434,6.765082983626434,0.0,106.31971666117964,1.0352008656744405,0.9517963869494468,6.765885397537747,6.700007867089068,0.0
 2006-01-27T15:00:00,9152.346674097402,32948448.026750643,86913429.72469965,6.726692763761759,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.7629255722706745,6.7629255722706745,0.0,106.31971666117964,0.989586121207865,0.949158536184644,6.762948307816772,6.700001189204541,0.0
 2006-01-27T16:00:00,2904.22354562329,10455204.764243845,27567161.629359,6.722969338156152,6.703930306662559,31.95440581382364,-1.0,0.0,0.0,0.0,6.75844347911773,6.75844347911773,0.0,106.31971666117964,0.9337725042213814,0.9466011433949468,6.759289899145704,6.699924602970484,0.0
 2006-01-27T17:00:00,0.0,0.0,0.0,6.722562126660493,6.722562126660493,0.0,0.0,9798.320537042991,35273953.93335478,93150869.07322022,6.767454169542937,6.7,106.31971666117964,106.31971666117964,0.0,0.945279207699552,6.709638177771418,6.709638177771418,6.709638177771418
 2006-01-27T18:00:00,0.0,0.0,0.0,6.7225628894344425,6.7225628894344425,0.0,0.0,8399.310963302625,30237519.46788945,79840274.76665343,6.757816072127778,6.7,106.31971666117964,106.31971666117964,0.0,0.944762944600916,6.7,6.7,6.7
 2006-01-27T19:00:00,0.0,0.0,0.0,6.722586535741425,6.722586535741425,0.0,0.0,8405.800219764455,30260880.79115204,79841882.73323907,6.757817236531487,6.7,106.31971666117964,106.31971666117964,0.0,0.9442466815022804,6.7,6.7,6.7
 2006-01-27T20:00:00,0.0,0.0,0.0,6.722589586907882,6.722589586907882,0.0,1.0,184146.22889710192,662926424.0295669,3302503954.068957,-1.2407874869912734,-3.644778390993101,106.31971666117964,106.31971666117964,0.0,0.9355796915390812,-1.8947783909931004,-1.6257727872929522,-1.6257727872929522
 2006-01-27T21:00:00,0.0,0.0,0.0,6.722589586907882,6.722589586907882,0.0,1.0,130150.28038446217,468541009.3840637,1294549912.7395294,-2.855373671133563,-3.8,106.31971666117964,106.31971666117964,0.0,0.97301890894524,-3.8,-2.9297881460294577,-2.9297881460294577
 2006-01-27T22:00:00,0.0,0.0,0.0,6.722589586907882,6.722589586907882,0.0,1.0,80081.39969230989,288293038.8923156,753707161.1520934,-3.249840125970111,-3.8,106.31971666117964,106.31971666117964,0.0,0.9952491830682944,-3.8,-3.319061156604468,-3.319061156604468
 2006-01-27T23:00:00,0.0,0.0,0.0,6.722589586907882,6.722589586907882,0.0,1.0,0.0,0.0,0.0,-3.5586949634420595,-3.5586949634420595,0.0,106.31971666117964,0.0,1.0,-3.618605281458296,-3.618605281458296,-3.618605281458296
 2006-01-28T00:00:00,0.0,0.0,0.0,6.722589586907882,6.722589586907882,0.0,1.0,0.0,0.0,0.0,-3.2729288016875304,-3.2729288016875304,0.0,106.31971666117964,0.0,1.0,-3.320816569298167,-3.320816569298167,-3.320816569298167
 2006-01-28T01:00:00,0.0,0.0,0.0,6.722589586907882,6.722589586907882,0.0,1.0,0.0,0.0,0.0,-2.985617155557724,-2.985617155557724,0.0,106.31971666117964,0.0,1.0,-3.033500660665988,-3.033500660665988,-3.033500660665988
 2006-01-28T02:00:00,0.0,0.0,0.0,6.722589586907882,6.722589586907882,0.0,1.0,0.0,0.0,0.0,-2.6983309766496304,-2.6983309766496304,0.0,106.31971666117964,0.0,0.9998997620626096,-2.746210238999025,-2.746210238999025,-2.746210238999025
 2006-01-28T03:00:00,0.0,0.0,0.0,6.722589586907882,6.722589586907882,0.0,1.0,0.0,0.0,0.0,-2.4110702360665672,-2.4110702360665672,0.0,106.31971666117964,0.0,0.999419423845051,-2.4589452608249203,-2.4589452608249203,-2.4589452608249203
 2006-01-28T04:00:00,0.0,0.0,0.0,6.722589586907882,6.722589586907882,0.0,1.0,0.0,0.0,0.0,-2.1238349085959065,-2.1238349085959065,0.0,106.31971666117964,0.0,0.998903160746415,-2.171705699437936,-2.171705699437936,-2.171705699437936
 2006-01-28T05:00:00,0.0,0.0,0.0,6.722589586907882,6.722589586907882,0.0,1.0,0.0,0.0,0.0,-1.8366249678386108,-1.8366249678386108,0.0,106.31971666117964,0.0,0.9983868976477792,-1.8844915293229856,-1.8844915293229856,-1.8844915293229856
 2006-01-28T06:00:00,0.0,0.0,0.0,6.722589586907882,6.722589586907882,0.0,0.0,0.0,0.0,0.0,-1.5494403897048383,-1.5494403897048383,0.0,106.31971666117964,0.0,0.9978706345491432,-1.5973027257646464,-1.5973027257646464,-1.5973027257646464
 2006-01-28T07:00:00,2829.850500363745,10187461.80130948,26881973.30393576,6.722514416566663,6.703948613494152,31.95440581382364,0.0,0.0,0.0,0.0,-1.2620825783405545,-1.2620825783405545,0.0,106.31971666117964,0.0,0.9973543714505072,-1.3101112480164314,-1.3101112480164314,-1.3101112480164314
 2006-01-28T08:00:00,9303.116908262184,33491220.86974387,88316453.31515841,6.7276617732702215,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-0.9592342391028,-0.9592342391028,0.0,106.31971666117964,0.0,0.9968381083518713,-1.01237356408075,-1.01237356408075,-1.01237356408075
 2006-01-28T09:00:00,11340.329744071658,40825187.07865797,107672118.98339872,6.741029958021296,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-0.5896119526022999,-0.5896119526022999,0.0,106.31971666117964,0.0,0.9963218452532352,-0.653907754355238,-0.653907754355238,-0.653907754355238
 2006-01-28T10:00:00,12455.105625952114,44838380.25342761,118375450.36728528,6.748422361315995,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-0.1674261478859059,-0.1674261478859059,0.0,106.31971666117964,0.0,0.9958055821545994,-0.2382566728319618,-0.2382566728319618,-0.2382566728319618
 2006-01-28T11:00:00,13807.678962460335,49707644.26485721,131295777.00742371,6.757346032063975,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,0.2775331441993801,0.2775331441993801,0.0,106.31971666117964,0.0,0.9952893190559634,0.1985296171628634,0.1985296171628634,0.1985296171628634
