Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-28T12:00:00,16383.855454009456,58981879.634434044,155720058.01413393,6.774215245331664,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,0.8054332958191579,0.8054332958191579,0.0,106.31971666117964,0.0,0.9947730559573276,0.7122488297340178,0.7122488297340178,0.7122488297340178
 2006-01-28T13:00:00,19278.783490022,69403620.56407923,183404083.67315412,6.793336132663832,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,1.4165645753497869,1.4165645753497869,0.0,106.31971666117964,0.0,0.9942567928586916,1.3067564461865209,1.3067564461865209,1.3067564461865209
 2006-01-28T14:00:00,21937.754515579145,78975916.25608492,208183093.42486024,6.810450753432323,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,2.130587260018036,2.130587260018036,0.0,106.31971666117964,0.0,0.9937405297600556,2.00681440010268,2.00681440010268,2.00681440010268
 2006-01-28T15:00:00,22631.84833381328,81474654.00172779,214726653.10463053,6.814970360989265,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,2.9201332351342866,2.9201332351342866,0.0,106.31971666117964,0.0,0.9932242666614196,2.7939759564230573,2.7939759564230573,2.7939759564230573
 2006-01-28T16:00:00,23756.568718823863,85523647.38776594,225190846.14867777,6.822197967528743,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,3.7127940143174425,3.7127940143174425,0.0,106.31971666117964,0.0,0.9927080035627835,3.5787381033474355,3.5787381033474355,3.5787381033474355
 2006-01-28T17:00:00,24551.1492730778,88384137.38308004,233189932.19658992,6.827722944107353,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.53745610648092,4.53745610648092,0.0,106.31971666117964,0.0,0.9921917404641476,4.399178954733401,4.399178954733401,4.399178954733401
 2006-01-28T18:00:00,25467.519925780143,91683071.73280852,241880117.5596621,6.8337252944131786,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.380667955680628,5.380667955680628,0.0,106.31971666117964,0.0,0.9916754773655118,5.237276807508095,5.237276807508095,5.237276807508095
 2006-01-28T19:00:00,26152.90792531036,94150468.5311173,248642587.1248296,6.8383961740404695,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,6.257043759268286,6.257043759268286,0.0,106.31971666117964,0.0,0.9911592142668758,6.110336360977293,6.110336360977293,6.110336360977293
 2006-01-28T20:00:00,26163.8558659835,94189881.1175406,248557206.9847049,6.838337201261751,6.66666666666669,95.86321744147092,1.0,23086.896174065187,83112826.22663465,219310790.349962,6.858799368632691,6.7,106.31971666117964,106.31971666117964,0.0,0.99064295116824,6.68727017939246,6.68727017939246,6.68727017939246
 2006-01-28T21:00:00,25210.00238215285,90756008.57575028,239671980.24473727,6.832200122345725,6.66666666666669,95.86321744147092,1.0,25210.315935746927,90757137.36868893,239702836.2319569,6.873564419383872,6.7,106.31971666117964,106.31971666117964,0.0,0.990126688069604,6.7,6.7,6.7
 2006-01-28T22:00:00,24492.0110667002,88171239.8401207,232726623.7018268,6.827402935485371,6.66666666666669,95.86321744147092,1.0,24491.23574436028,88168448.67969702,232741870.22805768,6.868524781046197,6.7,106.31971666117964,106.31971666117964,0.0,0.989610424970968,6.7,6.7,6.7
 2006-01-28T23:00:00,24504.465442001423,88216075.59120512,232632792.79386708,6.827338125953442,6.66666666666669,95.86321744147092,1.0,24486.22407381789,88150406.66574442,232648086.23003915,6.868456886030338,6.7,106.31971666117964,106.31971666117964,0.0,0.989094161872332,6.7,6.7,6.7
 2006-01-29T00:00:00,25440.248977509626,91584896.31903464,241517782.5332719,6.833475027443646,6.66666666666669,95.86321744147092,1.0,25419.9090733288,91511672.66398366,241523300.06520733,6.8748824074881085,6.7,106.31971666117964,106.31971666117964,0.0,0.988577898773696,6.7,6.7,6.7
 2006-01-29T01:00:00,27212.001052477783,97963203.78892004,258690010.16518265,6.845336026638683,6.66666666666669,95.86321744147092,1.0,27220.168996853045,97992608.38867097,258699322.2101896,6.887317425529652,6.7,106.31971666117964,106.31971666117964,0.0,0.98806163567506,6.7,6.7,6.7
 2006-01-29T02:00:00,28035.44829263135,100927613.85347286,266721465.96559405,6.85088344631722,6.66666666666669,95.86321744147092,1.0,28067.41400256393,101042690.40923016,266749368.26679865,6.893145390087295,6.7,106.31971666117964,106.31971666117964,0.0,0.9875453725764242,6.7,6.7,6.7
 2006-01-29T03:00:00,28032.39366739444,100916617.20261995,266617675.7798124,6.8508117568110025,6.666666666666692,95.86321744147092,1.0,28008.085958420805,100829109.4503149,266645462.2555433,6.893070169095676,6.7,106.31971666117964,106.31971666117964,0.0,0.9870291094777884,6.7,6.7,6.7
 2006-01-29T04:00:00,28037.55564920961,100935200.3371546,266716544.92261723,6.850880047743431,6.66666666666669,95.86321744147092,1.0,28052.01023022422,100987236.82880718,266744524.97719675,6.8931418848863,6.7,106.31971666117964,106.31971666117964,0.0,0.9865128463791524,6.7,6.7,6.7
 2006-01-29T05:00:00,28922.898820858947,104122435.75509222,275360588.9760487,6.856850619649582,6.66666666666669,95.86321744147092,1.0,28968.64373706683,104287117.4534406,275378950.70030475,6.899392847778845,6.7,106.31971666117964,106.31971666117964,0.0,0.9859965832805164,6.7,6.7,6.7
 2006-01-29T06:00:00,28779.76816172129,103607165.38219666,273348128.8882737,6.855460581843885,6.66666666666669,95.86321744147092,0.0,28719.98242126315,103391936.71654736,273391406.071066,6.897953952395652,6.7,106.31971666117964,106.31971666117964,0.0,0.9854803201818804,6.7,6.7,6.7
 2006-01-29T07:00:00,26987.872040410493,97156339.3454778,256359987.2474084,6.843726655600431,6.66666666666669,95.86321744147092,0.0,26970.6678410118,97094404.22764246,256399149.84866536,6.885652171560558,6.7,106.31971666117964,106.31971666117964,0.0,0.9849640570832444,6.7,6.7,6.7
 2006-01-29T08:00:00,24092.621988770305,86733439.1595731,229026108.04623625,6.824846996737197,6.66666666666669,95.86321744147092,0.0,24126.219174760336,86854389.02913721,229068593.7390028,6.865865322178373,6.7,106.31971666117964,106.31971666117964,0.0,0.9844477939846086,6.7,6.7,6.7
 2006-01-29T09:00:00,23732.70246586207,85437728.87710345,224882659.38628787,6.821985103177052,6.66666666666669,95.86321744147092,0.0,23708.423286535544,85350323.83152795,224879762.5773886,6.862832658028533,6.7,106.31971666117964,106.31971666117964,0.0,0.9839315308859726,6.7,6.7,6.7
 2006-01-29T10:00:00,23403.47908745145,84252524.71482524,222443332.58660945,6.820300261076881,6.66666666666669,95.86321744147092,0.0,23430.025515125595,84348091.85445215,222470759.64718235,6.861088547047257,6.7,106.31971666117964,106.31971666117964,0.0,0.9834152677873368,6.7,6.7,6.7
 2006-01-29T11:00:00,23751.01505647434,85503654.20330763,225038459.1821645,6.8220927141758585,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.862955261080605,6.862955261080605,0.0,106.31971666117964,2.0892785822773536,0.980676885571572,6.834853714946519,6.700011477093381,1.1166666666666667
 2006-01-29T12:00:00,24539.75312348176,88343111.24453434,233127639.06867987,6.8276799179296335,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.868776019638549,6.868776019638549,0.0,106.31971666117964,2.6125582472295696,0.9746225645345744,6.868740172916527,6.699956955480828,0.0
 2006-01-29T13:00:00,25445.497565304977,91603791.23509791,241949393.87719417,6.833773143832386,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.875200438142131,6.875200438142131,0.0,106.31971666117964,2.68110237841251,0.9684327966121524,6.873339707671381,6.700010845589564,0.0
 2006-01-29T14:00:00,25217.766743240416,90783960.2756655,239885226.875196,6.832347412720645,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.873727561556037,6.873727561556037,0.0,106.31971666117964,2.714562000330329,0.9620489213044324,6.875552741561221,6.700004289697097,0.0
 2006-01-29T15:00:00,23477.784810092755,84520025.31633393,222648146.0481258,6.820441725152347,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.861216319208499,6.861216319208499,0.0,106.31971666117964,2.532237639270699,0.955920449847444,6.863453012574133,6.699982689123814,0.0
 2006-01-29T16:00:00,19467.16398040508,70081790.32945828,184782373.906504,6.794288118048637,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.833832165900475,6.833832165900475,0.0,106.31971666117964,2.177548310901626,0.9503546246465572,6.840106599974082,6.699996919800888,0.0
 2006-01-29T17:00:00,17002.49020182434,61208964.72656762,162004102.63411468,6.778555500525054,6.66666666666669,95.86321744147092,0.0,19883.56412306576,71580830.84303674,189161815.96130607,6.836971593304,6.7,106.31971666117964,106.31971666117964,0.0,0.9479982638588572,6.719661815882436,6.719661815882436,6.719661815882436
 2006-01-29T18:00:00,16104.574986350171,57976469.95086063,153181789.75876868,6.772462120116803,6.66666666666669,95.86321744147092,0.0,16095.892132536632,57945211.67713188,153187768.87660477,6.810925840345348,6.7,106.31971666117964,106.31971666117964,0.0,0.9474820007602216,6.7,6.7,6.7
 2006-01-29T19:00:00,14347.355249306638,51650478.89750389,136504113.78790504,6.760943272693477,6.66666666666669,95.86321744147092,0.0,14359.580797333898,51694490.87040203,136507220.3868466,6.7988480975842585,6.7,106.31971666117964,106.31971666117964,0.0,0.9469657376615852,6.7,6.7,6.7
 2006-01-29T20:00:00,13390.242594008188,48204873.33842947,127416777.64408776,6.75466691399468,6.66666666666669,95.86321744147092,1.0,185152.785226802,666550026.8164872,3328850725.7452936,-1.2128751323222986,-3.635991900751992,106.31971666117964,106.31971666117964,0.0,0.9377990848666818,-1.8859919007519896,-1.642448576830562,-1.642448576830562
 2006-01-29T21:00:00,12747.031334644666,45889312.8047208,121144722.21629772,6.75033500581753,6.66666666666669,95.86321744147092,1.0,131069.51789139204,471850264.4090113,1305720292.33067,-2.847229045999596,-3.8,106.31971666117964,106.31971666117964,0.0,0.9744240600860262,-3.8,-2.9517903645667523,-2.9517903645667523
 2006-01-29T22:00:00,12097.904299696338,43552455.478906825,115055583.09712744,6.74612944332291,6.66666666666669,95.86321744147092,1.0,70996.7514891536,255588305.36095297,667830733.2112973,-3.285801960957697,-3.773264911518392,88.59976388431636,106.31971666117964,0.0,0.9958718593865676,-3.8,-3.3923169538883378,-3.3923169538883378
 2006-01-29T23:00:00,11461.758779622638,41262331.60664149,108780004.35054883,6.741795125954615,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-3.421924642473104,-3.421924642473104,0.0,106.31971666117964,0.0,0.9998932330138248,-3.485055004317561,-3.485055004317561,-3.485055004317561
 2006-01-30T00:00:00,9691.73463197442,34890244.67510791,91916205.91283566,6.730147974283235,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-3.0622189294537794,-3.0622189294537794,0.0,106.31971666117964,0.0,0.9994096302718734,-3.11689977910692,-3.11689977910692,-3.11689977910692
 2006-01-30T01:00:00,1407.726632873986,5067815.878346349,13379987.212266546,6.722051014523236,6.712810242545705,15.97720290691182,1.0,0.0,0.0,0.0,-2.764998453467961,-2.764998453467961,0.0,106.31971666117964,0.0,0.9988933671732374,-2.812901860601884,-2.812901860601884,-2.812901860601884
 2006-01-30T02:00:00,0.0,0.0,0.0,6.722038957721508,6.722038957721508,0.0,1.0,0.0,0.0,0.0,-2.477733668386932,-2.477733668386932,0.0,106.31971666117964,0.0,0.9983771040746016,-2.525609676696055,-2.525609676696055,-2.525609676696055
 2006-01-30T03:00:00,0.0,0.0,0.0,6.722038957721508,6.722038957721508,0.0,1.0,0.0,0.0,0.0,-2.1904924430947035,-2.1904924430947035,0.0,106.31971666117964,0.0,0.9978608409759658,-2.238364216477699,-2.238364216477699,-2.238364216477699
 2006-01-30T04:00:00,0.0,0.0,0.0,6.722038957721508,6.722038957721508,0.0,1.0,0.0,0.0,0.0,-1.8987814520406925,-1.8987814520406925,0.0,106.31971666117964,0.0,0.9973445778773296,-1.9464073151100327,-1.9464073151100327,-1.9464073151100327
 2006-01-30T05:00:00,4396.881206107435,15828772.341986764,41768758.74127966,6.723200064807806,6.694352812194098,47.931608720735454,1.0,0.0,0.0,0.0,-1.5876427138747615,-1.5876427138747615,0.0,106.31971666117964,0.0,0.9968283147786936,-1.635544801270174,-1.635544801270174,-1.635544801270174
 2006-01-30T06:00:00,9537.767331243407,34335962.39247627,90565521.8495382,6.7292151067757215,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-1.2482732311506544,-1.2482732311506544,0.0,106.31971666117964,0.0,0.9963120516800578,-1.30210622284513,-1.30210622284513,-1.30210622284513
 2006-01-30T07:00:00,10250.52898231458,36901904.33633249,97255296.27028428,6.733835455869859,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-0.9036305821479657,-0.9036305821479657,0.0,106.31971666117964,0.0,0.995795788581422,-0.962012745327904,-0.962012745327904,-0.962012745327904
 2006-01-30T08:00:00,11275.74546646011,40592683.6792564,107248845.34510893,6.740737612790082,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-0.5337610447760416,-0.5337610447760416,0.0,106.31971666117964,0.0,0.9952795254827858,-0.5982015393585852,-0.5982015393585852,-0.5982015393585852
 2006-01-30T09:00:00,13502.566291304538,48609238.64869633,128359989.96393237,6.755318376228918,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-0.1081691389513595,-0.1081691389513595,0.0,106.31971666117964,0.0,0.9947632623841498,-0.1855554274607255,-0.1855554274607255,-0.1855554274607255
 2006-01-30T10:00:00,16315.155651419967,58734560.34511187,155387763.967177,6.773985737412105,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,0.4164443490948332,0.4164443490948332,0.0,106.31971666117964,0.0,0.994246999285514,0.3234034041260741,0.3234034041260741,0.3234034041260741
 2006-01-30T11:00:00,19275.953466290903,69393432.47864725,183126506.2372081,6.7931444131929934,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,1.0270157060912868,1.0270157060912868,0.0,106.31971666117964,0.0,0.9937307361868782,0.9172822839868174,0.9172822839868174,0.9172822839868174
 2006-01-30T12:00:00,21904.37389947767,78855746.03811961,207869603.40225512,6.810234227616497,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,1.7405940628276324,1.7405940628276324,0.0,106.31971666117964,0.0,0.993214473088242,1.6168715510347778,1.6168715510347778,1.6168715510347778
 2006-01-30T13:00:00,23738.82552436419,85459771.8877111,225126753.3530869,6.822153698939459,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,2.516947211496721,2.516947211496721,0.0,106.31971666117964,0.0,0.992698209989606,2.383207682281619,2.383207682281619,2.383207682281619
 2006-01-30T14:00:00,26556.648936293976,95603936.17065832,252433333.8676048,6.841014488818163,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,3.371839308548904,3.371839308548904,0.0,106.31971666117964,0.0,0.9921819468909702,3.2218384330772394,3.2218384330772394,3.2218384330772394
 2006-01-30T15:00:00,28099.846378912905,101159446.96408647,267140149.11776528,6.851172636595158,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,4.310454850458435,4.310454850458435,0.0,106.31971666117964,0.0,0.9916656837923344,4.152247984570692,4.152247984570692,4.152247984570692
 2006-01-30T16:00:00,30114.342438535863,108411632.7787291,286461496.7012935,6.864518228341925,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,5.290499455472958,5.290499455472958,0.0,106.31971666117964,0.0,0.9911494206936984,5.1207691794258565,5.1207691794258565,5.1207691794258565
 2006-01-30T17:00:00,31708.24375081604,114149677.50293772,301235000.8071278,6.874722599051252,6.666666666666692,95.86321744147092,0.0,2106.012652061781,7581645.547422411,20001945.499610502,6.344491421212779,6.330007405108465,17.719952776863273,106.31971666117964,0.0,0.9906331575950624,6.167385798900898,6.167385798900898,6.167385798900898
 2006-01-30T18:00:00,29637.117860118844,106693624.29642785,281911059.82759404,6.8613751552011095,6.66666666666669,95.86321744147092,0.0,29115.66396917456,104816390.28902842,277011563.19973534,6.900574658224216,6.7,106.31971666117964,106.31971666117964,0.0,0.9901168944964264,6.7,6.7,6.7
 2006-01-30T19:00:00,29019.86152391834,104471501.486106,275823813.6273223,6.857170576996023,6.66666666666669,95.86321744147092,0.0,28972.93264362478,104302557.51704922,275842383.37422603,6.89972835165996,6.7,106.31971666117964,106.31971666117964,0.0,0.9896006313977906,6.7,6.7,6.7
 2006-01-30T20:00:00,31732.07523547661,114235470.8477158,301919856.76447225,6.875195660661717,6.66666666666669,95.86321744147092,1.0,31713.82347361701,114169764.50502124,301934425.61806256,6.918617498267072,6.7,106.31971666117964,106.31971666117964,0.0,0.9890843682991544,6.7,6.7,6.7
 2006-01-30T21:00:00,32398.10263324653,116633169.47968753,307743687.1706431,6.879218318134591,6.66666666666669,95.86321744147092,1.0,32391.24644664545,116608487.20792362,307802111.66507953,6.922865331934311,6.7,106.31971666117964,106.31971666117964,0.0,0.9885681052005184,6.7,6.7,6.7
 2006-01-30T22:00:00,29608.31206376189,106589923.4295428,281469353.81830585,6.86107006078062,6.66666666666669,95.86321744147092,1.0,29607.82138848493,106588156.99854577,281532737.5923284,6.903847868421472,6.7,106.31971666117964,106.31971666117964,0.0,0.9880518421018826,6.7,6.7,6.7
 2006-01-30T23:00:00,26944.86973799481,97001531.0567813,256093398.6019115,6.84354251980767,6.66666666666669,95.86321744147092,1.0,26947.36353799052,97010508.73676585,256132446.4751412,6.885459082591653,6.7,106.31971666117964,106.31971666117964,0.0,0.9875355790032468,6.7,6.7,6.7
 2006-01-31T00:00:00,27204.35952907205,97935694.3046594,258582463.46731773,6.845261743082922,6.66666666666669,95.86321744147092,1.0,27218.571834759,97986858.6051324,258591722.88991848,6.8872395273257725,6.7,106.31971666117964,106.31971666117964,0.0,0.9870193159046108,6.7,6.7,6.7
 2006-01-31T01:00:00,28937.162056536257,104173783.40353052,275399056.4237999,6.856877190093587,6.66666666666669,95.86321744147092,1.0,28927.14460335609,104137720.57208192,275417359.1012318,6.8994206532001625,6.7,106.31971666117964,106.31971666117964,0.0,0.9865030528059748,6.7,6.7,6.7
 2006-01-31T02:00:00,29684.97144235992,106865897.19249572,282150856.4913633,6.861540772940892,6.666666666666692,95.86321744147092,1.0,29701.34735511584,106924850.47841702,282185046.8087417,6.904320143995308,6.7,106.31971666117964,106.31971666117964,0.0,0.9859867897073388,6.7,6.7,6.7
 2006-01-31T03:00:00,29646.689946031576,106728083.80571368,282040131.1163053,6.861464291695955,6.66666666666669,95.86321744147092,1.0,29657.341868517982,106766430.72666472,282074340.31790787,6.904239997412524,6.7,106.31971666117964,106.31971666117964,0.0,0.985470526608703,6.7,6.7,6.7
 2006-01-31T04:00:00,29670.810433088525,106814917.5591187,282044225.4521786,6.8614671205628674,6.66666666666669,95.86321744147092,1.0,29680.877008628744,106851157.23106349,282078263.90356714,6.904242839219546,6.7,106.31971666117964,106.31971666117964,0.0,0.9849542635100668,6.7,6.7,6.7
 2006-01-31T05:00:00,30768.58202217508,110766895.27983028,292588332.1857457,6.868750149924214,6.666666666666692,95.86321744147092,1.0,30779.718708881697,110806987.3519741,292611673.5961864,6.911868441590971,6.7,106.31971666117964,106.31971666117964,0.0,0.9844380004114308,6.7,6.7,6.7
 2006-01-31T06:00:00,32562.248030814662,117224092.91093278,309501069.3614622,6.880432188464229,6.66666666666669,95.86321744147092,0.0,32585.103004669512,117306370.81681028,309534266.42172104,6.924119286792171,6.7,106.31971666117964,106.31971666117964,0.0,0.983921737312795,6.7,6.7,6.7
 2006-01-31T07:00:00,34359.02874818631,123692503.49347071,326729997.772826,6.892332725164642,6.66666666666669,95.86321744147092,0.0,34349.41241584719,123657884.69704992,326769530.8929698,6.9365962437506505,6.7,106.31971666117964,106.31971666117964,0.0,0.9834054742141592,6.7,6.7,6.7
 2006-01-31T08:00:00,37205.79305897631,133940855.0123147,354089858.4612633,6.9112312011142025,6.66666666666669,95.86321744147092,0.0,37198.8705079549,133915933.82863766,354130019.3168445,6.95640253192128,6.7,106.31971666117964,106.31971666117964,0.0,0.9828892111155232,6.7,6.7,6.7
 2006-01-31T09:00:00,39773.356655219344,143184083.95878965,379335345.052721,6.928669392271581,6.66666666666669,95.86321744147092,0.0,39772.37625207743,143180554.5074787,379402397.03759503,6.974696751221038,6.7,106.31971666117964,106.31971666117964,0.0,0.9823729480168872,6.7,6.7,6.7
 2006-01-31T10:00:00,42717.444099335175,153782798.75760663,406790076.5969527,6.947633859747948,6.66666666666669,95.86321744147092,0.0,42732.56876573862,153837247.556659,406860424.0303883,6.994572473321948,6.7,106.31971666117964,106.31971666117964,0.0,0.9818566849182512,6.7,6.7,6.7
 2006-01-31T11:00:00,45260.98249435728,162939536.9796862,430388925.7369176,6.963935031119694,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.01167796559271,7.01167796559271,0.0,106.31971666117964,3.926988240575641,0.9770507937998296,6.958948790106727,6.700001771664255,1.1166666666669849
 2006-01-31T12:00:00,47049.79387811688,169379257.96122077,447647781.7913617,6.975856904015811,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.024179859178296,7.024179859178296,0.0,106.31971666117964,4.874688357544508,0.9659987213231416,7.021957234590967,6.700003187173973,2.3051190585950585e-12
 2006-01-31T13:00:00,47887.86896651124,172396328.27944043,455725869.7300736,6.981437018555403,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.0300005229488,7.0300005229488,0.0,106.31971666117964,4.990739179106838,0.9545809411546838,7.029953104279876,6.699961042121127,8.636794982900634e-12
 2006-01-31T14:00:00,46768.26945445978,168365770.03605524,445099771.30046296,6.974096812009752,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.022328465040324,7.022328465040324,0.0,106.31971666117964,4.912369789202557,0.9431555368411358,7.024543787415827,6.69998152804066,1.1455577227555599e-11
 2006-01-31T15:00:00,45973.48903313728,165504560.5192942,437026855.58963215,6.968520288835561,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.016499878763793,7.016499878763793,0.0,106.31971666117964,4.796252675901126,0.9320343248370748,7.016531669654072,6.700004689034526,1.2154277584386364e-11
 2006-01-31T16:00:00,45857.52901653951,165087104.45954224,436992911.129951,6.968496841165346,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.016480906564845,7.016480906564845,0.0,106.31971666117964,4.7954493563540135,0.9209896511527886,7.016483684981204,6.700011884156852,2.348743421975996e-11
 2006-01-31T17:00:00,44989.52009381828,161962272.33774576,428205665.2684653,6.962426911346284,6.66666666666669,95.86321744147092,0.0,52428.27257028222,188741781.253016,498665700.8575898,7.06101572508322,6.7,106.31971666117964,106.31971666117964,0.0,0.9160870754202892,6.752749327060095,6.752749327060095,6.752749327060095
 2006-01-31T18:00:00,45267.89185757557,162964410.68727204,430294738.5975693,6.963869969399577,6.66666666666669,95.86321744147092,0.0,45267.85856942233,162964290.84992042,430395560.8627662,7.0116081465747255,6.7,106.31971666117964,106.31971666117964,0.0,0.9155708123216532,6.7,6.7,6.7
 2006-01-31T19:00:00,45912.582946778486,165285298.60840255,437013991.6937541,6.968511402396511,6.666666666666692,95.86321744147092,0.0,45919.079512933095,165308686.24655914,437132183.1668041,7.01648430796044,6.7,106.31971666117964,106.31971666117964,0.0,0.9150545492230172,6.7,6.7,6.7
 2006-01-31T20:00:00,47001.47347666913,169205304.51600885,447509305.3584495,6.975761248738588,6.66666666666669,95.86321744147092,1.0,199519.2629805336,718269346.7299207,3985204682.508766,-0.6614028254112496,-3.5618344247840845,106.31971666117964,106.31971666117964,0.0,0.9094335306818064,-1.811834424784084,-1.3457808855560724,-1.3457808855560724
 2006-01-31T21:00:00,45150.77116944987,162542776.21001953,429257922.9228598,6.963153798795266,6.66666666666669,95.86321744147092,1.0,140450.04585612763,505620165.0820595,1996330388.2642543,-2.3439094176615565,-3.8,106.31971666117964,106.31971666117964,0.0,0.955371740101095,-3.8,-2.676183564035176,-2.676183564035176
 2006-01-31T22:00:00,40167.35906581664,144602492.63693994,381118450.20471,6.929901097764283,6.66666666666669,95.86321744147092,1.0,131991.5035047075,475169412.6169469,1313259150.374437,-2.84173066049284,-3.8,106.31971666117964,106.31971666117964,0.0,0.9854602971193982,-3.8,-3.1349826304440285,-3.1349826304440285
 2006-01-31T23:00:00,34836.33444443622,125410803.99997042,331469148.11300856,6.895606240802487,6.66666666666669,95.86321744147092,1.0,48902.60687283465,176049384.74220473,459465971.76939714,-3.218308775382083,-3.5536601782532213,53.15985833058982,106.31971666117964,0.0,0.9993875406477158,-3.666023432913342,-3.4612813584914885,-3.4612813584914885
 2006-02-01T00:00:00,29875.80620218173,107552902.32785425,283908987.90518814,6.862755173734673,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.523026046499338,-2.523026046499338,0.0,106.31971666117964,0.0,1.0,-2.6914679197601683,-2.6914679197601683,-2.6914679197601683
 2006-02-01T01:00:00,24814.81405005212,89333330.58018763,235973143.33581617,6.829645348675306,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.611317822000671,-1.611317822000671,0.0,106.31971666117964,0.0,1.0,-1.751189293493094,-1.751189293493094,-1.751189293493094
 2006-02-01T02:00:00,19651.953894519906,70747034.02027166,186520670.571328,6.795488733763194,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.8749421367580195,-0.8749421367580195,0.0,106.31971666117964,0.0,0.9998965534135984,-0.9854284651370774,-0.9854284651370774,-0.9854284651370774
 2006-02-01T03:00:00,14563.878988908831,52429964.36007179,138571152.8743338,6.76237093612595,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.3146325234917147,-0.3146325234917147,0.0,106.31971666117964,0.0,0.999414610871534,-0.3967785480285449,-0.3967785480285449,-0.3967785480285449
 2006-02-01T04:00:00,12419.74696705954,44711089.081414334,118004768.80013138,6.748166346050128,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.1297945753668928,0.1297945753668928,0.0,106.31971666117964,0.0,0.998898347772898,0.0594162509606002,0.0594162509606002,0.0594162509606002
 2006-02-01T05:00:00,11867.783685776689,42724021.26879608,112639057.51084104,6.744460433897377,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,0.5676036098121015,0.5676036098121015,0.0,106.31971666117964,0.0,0.9983820846742624,0.5019271653170149,0.5019271653170149,0.5019271653170149
 2006-02-01T06:00:00,11466.469560166608,41279290.41659978,108823921.65948723,6.741825458037234,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,1.0019629656882978,1.0019629656882978,0.0,106.31971666117964,0.0,0.9978658215756264,0.9376776306018308,0.9376776306018308,0.9376776306018308
 2006-02-01T07:00:00,11151.320008318786,40144752.02994763,105905087.4936517,6.739809527478744,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,1.3895115076497415,1.3895115076497415,0.0,106.31971666117964,0.0,0.9973495584769902,1.3261738843827413,1.3261738843827413,1.3261738843827413
 2006-02-01T08:00:00,12280.413137190331,44209487.2938852,116669615.02698068,6.747244203423787,6.666666666666692,95.86321744147092,0.0,0.0,0.0,0.0,1.7875035802514938,1.7875035802514938,0.0,106.31971666117964,0.0,0.9968332953783544,1.717458429567295,1.717458429567295,1.717458429567295
 2006-02-01T09:00:00,14941.28520846624,53788626.75047846,142287051.3680623,6.76493741029888,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.254948237261,2.254948237261,0.0,106.31971666117964,0.0,0.9963170322797184,2.1694670846603343,2.1694670846603343,2.1694670846603343
 2006-02-01T10:00:00,20148.12928150858,72533265.4134309,191868803.23195344,6.799182633410056,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.868159009112769,2.868159009112769,0.0,106.31971666117964,0.0,0.9958007691810828,2.753252699013704,2.753252699013704,2.753252699013704
 2006-02-01T11:00:00,24647.06885217837,88729447.86784215,233973545.91152257,6.828264203167517,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,3.6483875795509593,3.6483875795509593,0.0,106.31971666117964,0.0,0.9952845060824465,3.508979375228199,3.508979375228199,3.508979375228199
 2006-02-01T12:00:00,28184.171021771665,101463015.678378,267904099.4571332,6.851700322220926,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,4.554608096560268,4.554608096560268,0.0,106.31971666117964,0.0,0.9947682429838104,4.395416757826641,4.395416757826641,4.395416757826641
 2006-02-01T13:00:00,30822.133594601,110959680.9405636,293051592.80374706,6.869070134565496,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,5.5630146966821945,5.5630146966821945,0.0,106.31971666117964,0.0,0.9942519798851748,5.389868602725844,5.389868602725844,5.389868602725844
 2006-02-01T14:00:00,32601.783410185784,117366420.27666885,309876395.15861964,6.880691436242888,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.603527792886954,6.603527792886954,0.0,106.31971666117964,0.5516256086510521,0.9935154501880205,6.449198949290694,6.4135547979476,4.180269968229129
 2006-02-01T15:00:00,34365.14321999493,123714515.59198174,327134688.6107069,6.892612258185547,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.9368840838018615,6.9368840838018615,0.0,106.31971666117964,3.5920352612442223,0.9875288916946716,6.93427430665433,6.699995623176743,0.0
 2006-02-01T16:00:00,33227.978192742616,119620721.4938734,315902557.2967556,6.88485388766566,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.928777102483953,6.928777102483953,0.0,106.31971666117964,3.5699183051017527,0.9791422636739436,6.932782039876931,6.699992078856403,0.0
 2006-02-01T17:00:00,27647.033533551526,99529320.72078548,262609044.92259336,6.848043004748511,6.66666666666669,95.86321744147092,0.0,32938.52746142347,118578698.86112449,312989001.7082467,6.926615901250034,6.7,106.31971666117964,106.31971666117964,0.0,0.9754642912687788,6.736415685516998,6.736415685516998,6.736415685516998
 2006-02-01T18:00:00,19350.789865650066,69662843.51634023,183937205.3402181,6.793704432611737,6.66666666666669,95.86321744147092,0.0,19355.515949388035,69679857.41779692,184010759.0934601,6.833242737295602,6.7,106.31971666117964,106.31971666117964,0.0,0.9749480281701428,6.7,6.7,6.7
 2006-02-01T19:00:00,14330.547154165472,51589969.75499569,136385327.55182934,6.760861230131717,6.66666666666669,95.86321744147092,0.0,14331.434953549537,51593165.83277832,136388313.05425975,6.798762001533574,6.7,106.31971666117964,106.31971666117964,0.0,0.9744317650715068,6.7,6.7,6.7
 2006-02-01T20:00:00,12671.765257770669,45618354.9279744,120337525.52005422,6.749777505243759,6.66666666666669,95.86321744147092,1.0,12659.846603632745,45575447.77307788,120338530.67675264,6.7871407579788325,6.7,106.31971666117964,106.31971666117964,0.0,0.9739155019728708,6.7,6.7,6.7
 2006-02-01T21:00:00,11444.0236209447,41198485.03540092,108737503.16996986,6.741765771963657,6.666666666666692,95.86321744147092,1.0,11447.715524550578,41211775.888382085,108728054.76356378,6.778733783794457,6.7,106.31971666117964,106.31971666117964,0.0,0.9733992388742352,6.7,6.7,6.7
 2006-02-01T22:00:00,11149.95631506983,40139842.73425139,105827633.98980384,6.739756033372228,6.66666666666669,95.86321744147092,1.0,11135.397998679182,40087432.79524507,105812867.245087,6.776622920112037,6.7,106.31971666117964,106.31971666117964,0.0,0.9728829757755988,6.7,6.7,6.7
 2006-02-01T23:00:00,11144.894486749288,40121620.15229744,105857785.87997428,6.739776858134651,6.66666666666669,95.86321744147092,1.0,11129.019170397543,40064469.01343116,105842231.3356234,6.776644182462906,6.7,106.31971666117964,106.31971666117964,0.0,0.972366712676963,6.7,6.7,6.7
 2006-02-02T00:00:00,11539.897118145016,41543629.62532206,109687250.17268282,6.742421727572474,6.66666666666669,95.86321744147092,1.0,11544.755964434968,41561121.47196589,109666899.38263552,6.779413592108226,6.7,106.31971666117964,106.31971666117964,0.0,0.971850449578327,6.7,6.7,6.7
 2006-02-02T01:00:00,11122.185822098678,40039868.95955524,105621175.25401594,6.739613442181336,6.66666666666669,95.86321744147092,1.0,11120.597034561624,40034149.324421845,105616108.41219908,6.776480444773164,6.7,106.31971666117964,106.31971666117964,0.0,0.9713341864796912,6.7,6.7,6.7
 2006-02-02T02:00:00,10891.2578298449,39208528.18744164,103467442.87302873,6.738125939797278,6.666666666666692,95.86321744147092,1.0,10893.323327900967,39215963.98044348,103447000.82216752,6.774909809695043,6.7,106.31971666117964,106.31971666117964,0.0,0.9708179233810552,6.7,6.7,6.7
 2006-02-02T03:00:00,10408.108425576129,37469190.33207406,98847532.1909557,6.734935150263527,6.66666666666669,95.86321744147092,1.0,10403.020033367686,37450872.12012367,98841591.61174607,6.771575044501778,6.7,106.31971666117964,106.31971666117964,0.0,0.9703016602824192,6.7,6.7,6.7
 2006-02-02T04:00:00,10252.231107932845,36908031.98855823,97365773.53744532,6.733911757904022,6.66666666666669,95.86321744147092,1.0,10262.160889535744,36943779.20232868,97343709.88972828,6.77049043294094,6.7,106.31971666117964,106.31971666117964,0.0,0.9697853971837832,6.7,6.7,6.7
 2006-02-02T05:00:00,9751.038474669229,35103738.508809224,92587244.54520798,6.7306114269154405,6.666666666666692,95.86321744147092,1.0,9749.357508803696,35097687.0316933,92581511.24709776,6.767042110821788,6.7,106.31971666117964,106.31971666117964,0.0,0.9692691340851473,6.7,6.7,6.7
 2006-02-02T06:00:00,10264.96678618082,36953880.43025094,97518528.18416336,6.7340172637004345,6.66666666666669,95.86321744147092,0.0,10273.36250866403,36984105.03119051,97486172.20665269,6.770593577671948,6.7,106.31971666117964,106.31971666117964,0.0,0.9687528709865112,6.7,6.7,6.7
 2006-02-02T07:00:00,11537.995449203518,41536783.61713267,109645310.57909672,6.742392761413235,6.66666666666669,95.86321744147092,0.0,11531.186480236676,41512271.32885204,109624933.34262696,6.779383205299404,6.7,106.31971666117964,106.31971666117964,0.0,0.9682366078878754,6.7,6.7,6.7
 2006-02-02T08:00:00,14162.763063175342,50985947.02743122,134535693.33715075,6.759583772047829,6.66666666666669,95.86321744147092,0.0,14136.462143053914,50891263.714994095,134484194.94153735,6.797383206202859,6.7,106.31971666117964,106.31971666117964,0.0,0.9677203447892394,6.7,6.7,6.7
 2006-02-02T09:00:00,23327.12671073004,83977656.15862815,221491417.627348,6.819642911341276,6.66666666666669,95.86321744147092,0.0,23246.80313546561,83688491.28767619,221416340.7782524,6.8603247976742,6.7,106.31971666117964,106.31971666117964,0.0,0.9672040816906036,6.7,6.7,6.7
 2006-02-02T10:00:00,28984.209804284063,104343155.29542264,275718862.1223517,6.857098085493031,6.66666666666669,95.86321744147092,0.0,28993.5052279825,104376618.820737,275737510.93094444,6.899652427994532,6.7,106.31971666117964,106.31971666117964,0.0,0.9666878185919676,6.7,6.7,6.7
 2006-02-02T11:00:00,33947.94207822014,122212591.4815925,322834844.0135534,6.889642278476383,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.933727789753958,6.933727789753958,0.0,106.31971666117964,2.933507620740756,0.9630707949106952,6.891193652102533,6.69998380226263,1.116666666666667
 2006-02-02T12:00:00,41333.41312172784,148800287.2382202,392062324.92156434,6.937460625146165,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.983873859793555,6.983873859793555,0.0,106.31971666117964,4.201732982156575,0.954077192976951,6.975692835984698,6.69998802887616,1.577996992333889e-13
 2006-02-02T13:00:00,46400.54123176847,167041948.43436646,440934167.155781,6.97121935132544,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.019300610278514,7.019300610278514,0.0,106.31971666117964,4.775243138823222,0.9435610407656592,7.015080840341814,6.699998477956907,6.802114427273409e-12
 2006-02-02T14:00:00,48829.256951748925,175785325.0262961,464677719.90022326,6.987620737117557,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.036457718963007,7.036457718963007,0.0,106.31971666117964,5.056709699972873,0.9321479330844346,7.0345187688148405,6.699946066561345,5.243494527462644e-11
 2006-02-02T15:00:00,49556.583705931225,178403701.3413524,471436592.262289,6.992289610690455,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.041405160232636,7.041405160232636,0.0,106.31971666117964,5.15466725834015,0.9203387472341902,7.041373016268415,6.699988217553351,1.5428917402952416e-10
 2006-02-02T16:00:00,47504.38449818979,171015784.1934833,452065091.5368649,6.9789082676282845,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.0274036760131535,7.0274036760131535,0.0,106.31971666117964,5.0116805647017655,0.9085926628365129,7.031451187027858,6.699997303022105,1.4895018551897008e-10
 2006-02-02T17:00:00,45227.49562394265,162818984.2461935,428536563.5305613,6.96265548330712,6.66666666666669,95.86321744147092,0.0,52783.56307161239,190020827.05780447,501739571.6083525,7.063240466754306,6.7,106.31971666117964,106.31971666117964,0.0,0.9035479201876844,6.752858514494666,6.752858514494666,6.752858514494666
 2006-02-02T18:00:00,43242.74519927364,155673882.7173851,411183821.0683935,6.950668866303849,6.66666666666669,95.86321744147092,0.0,43244.16178922758,155678982.4412193,411301111.9957724,6.997786877126256,6.7,106.31971666117964,106.31971666117964,0.0,0.9030316570890484,6.7,6.7,6.7
 2006-02-02T19:00:00,42507.60163936414,153027365.9017109,403026519.9908524,6.9450341384028365,6.66666666666669,95.86321744147092,0.0,42501.69074562488,153006086.68424958,403122984.81821656,6.991867172209578,6.7,106.31971666117964,106.31971666117964,0.0,0.9025153939904124,6.7,6.7,6.7
 2006-02-02T20:00:00,43609.30983061963,156993515.39023066,413517619.2679516,6.952280960311311,6.66666666666669,95.86321744147092,1.0,201706.35970552705,726142894.9398974,4057228561.0817423,-0.6063464616383268,-3.5591741557041296,106.31971666117964,106.31971666117964,0.0,0.8983321859463772,-1.8091741557041288,-1.2599377995057754,-1.2599377995057754
 2006-02-02T21:00:00,45394.82044666143,163421353.60798115,430334839.4683728,6.963897669214542,6.66666666666669,95.86321744147092,1.0,141616.22353062118,509818404.7102363,2135682527.4159844,-2.2423965037259133,-3.8,106.31971666117964,106.31971666117964,0.0,0.947518199562052,-3.8,-2.5756010751959004,-2.5756010751959004
 2006-02-02T22:00:00,45968.519383497885,165486669.78059238,437005477.5993829,6.968505521309161,6.66666666666669,95.86321744147092,1.0,138696.7076219465,499308147.4390074,1481785660.8126254,-2.718868095593907,-3.8,106.31971666117964,106.31971666117964,0.0,0.9807263497458124,-3.8,-3.054079012762056,-3.054079012762056
 2006-02-02T23:00:00,45914.85852046637,165293490.67367893,437033349.9921478,6.968524774561717,6.66666666666669,95.86321744147092,1.0,75281.07983345182,271011887.4004265,705920945.8596749,-3.1119548861450035,-3.627142264184605,70.8798111074531,106.31971666117964,0.0,0.9981873786658784,-3.733404221276595,-3.43836729525889,-3.43836729525889
 2006-02-03T00:00:00,45084.858289675736,162305489.84283265,428254024.6756247,6.962460315929731,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.26650058619777,-2.26650058619777,0.0,106.31971666117964,0.0,1.0,-2.5207991754615886,-2.5207991754615886,-2.5207991754615886
 2006-02-03T01:00:00,45397.72398515538,163431806.34655938,430414204.0860534,6.963952493124229,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.7484291125585463,-0.7484291125585463,0.0,106.31971666117964,0.0,0.9999906706544732,-1.003334771656089,-1.003334771656089,-1.003334771656089
 2006-02-03T02:00:00,45982.299162953714,165536276.98663336,437088271.8169205,6.968562712810978,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.7945618266415894,0.7945618266415894,0.0,106.31971666117964,0.0,0.9996428704526354,0.5370605912537011,0.5370605912537011,0.5370605912537011
 2006-02-03T03:00:00,45975.95619134771,165513442.28885177,437107807.783061,6.968576206632847,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.3352370712678847,2.3352370712678847,0.0,106.31971666117964,0.0,0.9991266073539996,2.079041108969793,2.079041108969793,2.079041108969793
 2006-02-03T04:00:00,44988.65955413723,161959174.39489403,428327428.6304329,6.962511020097769,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.8528459598911184,3.8528459598911184,0.0,106.31971666117964,0.0,0.9986103442553635,3.603235379091229,3.603235379091229,3.603235379091229
 2006-02-03T05:00:00,44243.137639757166,159275295.5031258,421627536.57750046,6.957882974786841,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,5.461182692345193,5.461182692345193,0.0,106.31971666117964,0.0,0.9980940811567276,5.218574564226199,5.218574564226199,5.218574564226199
 2006-02-03T06:00:00,45350.21533587097,163260775.20913547,430483354.8667786,6.964000260013365,6.66666666666669,95.86321744147092,0.0,28731.821228467303,103434556.42248233,273523448.2539686,6.842918978953528,6.644884803729504,79.73978749588473,106.31971666117964,0.0,0.9975778180580916,6.562581438871804,6.562581438871804,6.562581438871804
 2006-02-03T07:00:00,45882.50383269805,165177013.79771298,437252614.6017348,6.968676235540091,6.66666666666669,95.86321744147092,0.0,45994.20944320513,165579153.99553847,437352836.761349,7.01664401129941,6.7,106.31971666117964,106.31971666117964,0.0,0.9970615549594556,6.7,6.7,6.7
 2006-02-03T08:00:00,45003.38792586199,162012196.53310314,428521690.5433039,6.962645210299958,6.66666666666669,95.86321744147092,0.0,45145.41191812296,162523482.90524262,428646703.528752,7.010342273999162,6.7,106.31971666117964,106.31971666117964,0.0,0.9965452918608196,6.7,6.7,6.7
 2006-02-03T09:00:00,44320.49246714729,159553772.88173026,421716081.2674297,6.957944137223923,6.66666666666669,95.86321744147092,0.0,44294.09878615701,159458755.63016525,421824330.6819486,7.005404012996119,6.7,106.31971666117964,106.31971666117964,0.0,0.9960290287621838,6.7,6.7,6.7
 2006-02-03T10:00:00,44344.05739566399,159638606.6243903,421663278.5044695,6.957907663738627,6.666666666666692,95.86321744147092,0.0,44293.50639568606,159456623.02446982,421771337.5857624,7.005365658091644,6.7,106.31971666117964,106.31971666117964,0.0,0.9955127656635478,6.7,6.7,6.7
 2006-02-03T11:00:00,45310.47989290449,163117727.61445618,430576623.9616625,6.9640646867832166,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.011819016283117,7.011819016283117,0.0,106.31971666117964,3.9283377436562303,0.9907051649459594,6.9590477123716346,6.700007335089154,1.1166666666667784
 2006-02-03T12:00:00,45058.03766692975,162208935.60094708,428583196.548753,6.962687696718472,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.010382436187878,7.010382436187878,0.0,106.31971666117964,4.733733482210201,0.9797749213644362,7.012204322021884,6.699994608631887,3.036089898008261e-13
 2006-02-03T13:00:00,45351.944763595086,163267001.14894232,430639924.1340369,6.964108412446572,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.011863955322887,7.011863955322887,0.0,106.31971666117964,4.702229371345182,0.9689740950264204,7.010042320297443,6.700006060573401,6.313468266701724e-13
 2006-02-03T14:00:00,46072.798827050574,165862075.7773821,437422167.8933752,6.968793358959567,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.016784141356872,7.016784141356872,0.0,106.31971666117964,4.799531147869838,0.9579846948041464,7.016757795374744,6.700004245593056,2.286467311781356e-12
 2006-02-03T15:00:00,47045.00139302476,169362005.01488918,447852482.8579458,6.975998304779466,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.024338925917822,7.024338925917822,0.0,106.31971666117964,4.877305929096868,0.9468621215784616,7.022150561303724,6.700014841366387,8.360719524110513e-12
 2006-02-03T16:00:00,48858.08449344154,175889104.17638955,464605065.71850926,6.987570549145684,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.03642726447329,7.03642726447329,0.0,106.31971666117964,5.05726988755741,0.9353824825513658,7.034576850363724,6.699964398589316,4.345427721356524e-11
 2006-02-03T17:00:00,48632.54599783985,175077165.59222344,462600291.11595976,6.986185699017585,6.66666666666669,95.86321744147092,0.0,56886.88899221643,204792800.37197915,541322778.0719919,7.091888064102687,6.7,106.31971666117964,106.31971666117964,0.0,0.9301978197618096,6.756836177808718,6.756836177808718,6.756836177808718
 2006-02-03T18:00:00,47856.18247637789,172282256.91496038,455767462.4135116,6.98146574947954,6.66666666666669,95.86321744147092,0.0,47881.76124699655,172374340.4891876,455898571.0730796,7.030067704356326,6.7,106.31971666117964,106.31971666117964,0.0,0.9296815566631738,6.7,6.7,6.7
 2006-02-03T19:00:00,47911.57643284189,172481675.15823078,455801515.8286854,6.981489273173488,6.66666666666669,95.86321744147092,0.0,47913.40017731959,172488240.63835052,455932496.9694498,7.030092260774798,6.7,106.31971666117964,106.31971666117964,0.0,0.9291652935645376,6.7,6.7,6.7
 2006-02-03T20:00:00,47906.93501357348,172464966.04886454,455863272.83645874,6.981531933173,6.66666666666669,95.86321744147092,1.0,195944.3407386608,705399626.6591787,3863695094.251663,-0.7564927637614837,-3.568535444963431,106.31971666117964,106.31971666117964,0.0,0.9218261713575484,-1.8185354449634303,-1.4525673492219082,-1.4525673492219082
 2006-02-03T21:00:00,47874.88690744656,172349592.8668076,455796007.0624753,6.981485468522563,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1861781062.9745245,-2.4419338959734427,-3.8,106.31971666117964,106.31971666117964,0.0,0.9638632586783016,-3.8,-2.7931625687164385,-2.7931625687164385
 2006-02-03T22:00:00,47869.20885430058,172329151.8754821,455765844.0358804,6.981464632577279,6.66666666666669,95.86321744147092,1.0,130528.58630437365,469902910.6957451,1264875922.6512833,-2.8770045552417254,-3.8,106.31971666117964,106.31971666117964,0.0,0.9904117079329304,-3.8,-3.223581062984597,-3.223581062984597
 2006-02-03T23:00:00,47894.26777037653,172419363.9733555,455840398.58210063,6.981516131928868,6.666666666666692,95.86321744147092,1.0,17806.636586306868,64103891.71070472,167083732.703136,-2.893462873756073,-3.015406667528397,17.719952776863273,106.31971666117964,0.0,0.9999669743940928,-3.261892113708649,-3.1970935895843247,-3.1970935895843247
 2006-02-04T00:00:00,46789.96032192322,168443857.1589236,445340394.8979197,6.974263028643033,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.3937279355871268,-1.3937279355871268,0.0,106.31971666117964,0.0,0.9995567477831874,-1.6570657127248698,-1.6570657127248698,-1.6570657127248698
 2006-02-04T01:00:00,45924.44476600557,165328001.15762007,437305758.5223879,6.968712944799105,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.1626182849329805,0.1626182849329805,0.0,106.31971666117964,0.0,0.9990404846845514,-0.0954297040957741,-0.0954297040957741,-0.0954297040957741
 2006-02-04T02:00:00,45979.7939425454,165527258.19316342,437252173.6425385,6.968675930638998,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.706896054184967,1.706896054184967,0.0,106.31971666117964,0.0,0.9985242215859156,1.450048295261676,1.450048295261676,1.450048295261676
 2006-02-04T03:00:00,45922.49436040587,165320979.69746113,437140579.4248289,6.968598844967663,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,3.242486873780603,3.242486873780603,0.0,106.31971666117964,0.0,0.9980079584872796,2.987270192659541,2.987270192659541,2.987270192659541
 2006-02-04T04:00:00,45972.31066982776,165500318.41137993,437077497.64080685,6.968555270273334,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.773672472971808,4.773672472971808,0.0,106.31971666117964,0.0,0.9974916953886436,4.517910629679499,4.517910629679499,4.517910629679499
 2006-02-04T05:00:00,45928.767173463646,165343561.8244691,437080630.5304889,6.968557435046978,6.66666666666669,95.86321744147092,1.0,5957.125174381624,21445650.627773844,56547644.04101478,6.30832479801192,6.267381975891656,17.719952776863273,106.31971666117964,0.0,0.9969754322900076,6.053079471575066,6.053079471575066,6.053079471575066
 2006-02-04T06:00:00,45945.8775991085,165405159.35679057,437143150.66590905,6.9686006212707605,6.66666666666669,95.86321744147092,0.0,45845.53029855135,165043909.07478487,435903575.3712656,7.01559499942524,6.7,106.31971666117964,106.31971666117964,0.0,0.9964591691913716,6.7,6.7,6.7
 2006-02-04T07:00:00,45993.62173388343,165577038.24198037,437173983.1589459,6.968621918706031,6.66666666666669,95.86321744147092,0.0,45986.878889577645,165552764.0024795,437292365.296618,7.016600246943039,6.7,106.31971666117964,106.31971666117964,0.0,0.9959429060927356,6.7,6.7,6.7
