Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-04T08:00:00,45958.443759810034,165450397.5353161,437022053.6145246,6.968516970773027,6.66666666666669,95.86321744147092,0.0,45864.944661895664,165113800.7828244,437140398.6926533,7.016490256012268,6.7,106.31971666117964,106.31971666117964,0.0,0.9954266429940998,6.7,6.7,6.7
 2006-02-04T09:00:00,47018.24096896275,169265667.4882659,447485680.8401985,6.975744929144736,6.66666666666669,95.86321744147092,0.0,47040.28054520869,169345009.96275124,447595574.1503087,7.024057896240578,6.7,106.31971666117964,106.31971666117964,0.0,0.9949103798954638,6.7,6.7,6.7
 2006-02-04T10:00:00,47849.794392722215,172259259.81379995,455458227.34524345,6.981252138239955,6.66666666666669,95.86321744147092,0.0,47869.76596053036,172331157.4579093,455589085.97003806,7.029843702868512,6.7,106.31971666117964,106.31971666117964,0.0,0.994394116796828,6.7,6.7,6.7
 2006-02-04T11:00:00,48773.23467239196,175583644.82061106,464231016.93348473,6.987312165595802,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.03614197274095,7.03614197274095,0.0,106.31971666117964,4.222089398017456,0.9892483693851593,6.979327713352286,6.699950573233847,1.1166666666677898
 2006-02-04T12:00:00,49527.91478899751,178300493.24039108,471100414.6534993,6.992057386994106,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.041137793289921,7.041137793289921,0.0,106.31971666117964,5.150973416155781,0.9774490143977306,7.041091222957473,6.699964713248039,4.461320202153729e-12
 2006-02-04T13:00:00,48602.31748994014,174968342.96378452,462328902.9426321,6.985998230052915,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.0348130766026005,7.0348130766026005,0.0,106.31971666117964,5.086767890982778,0.965640677882958,7.036648011140777,6.699984799798947,6.852296507986466e-12
 2006-02-04T14:00:00,45825.88946253426,164973202.06512335,436373882.8640832,6.968069251021704,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.016019965640349,7.016019965640349,0.0,106.31971666117964,4.847991915219407,0.9542105495336918,7.020088371951118,6.699978193276226,4.083992403517793e-12
 2006-02-04T15:00:00,42239.19463932188,152061100.70155877,402345940.3993436,6.94456403928919,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.991356660048951,6.991356660048951,0.0,106.31971666117964,4.4896350661064,0.9435254490365134,6.995362078238909,6.699957660078673,9.439856304046164e-13
 2006-02-04T16:00:00,37581.899459148604,135294838.05293497,357841256.7476854,6.913822469665849,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.959162715250421,6.959162715250421,0.0,106.31971666117964,4.050824011597949,0.9337282907851256,6.965402697604712,6.70000223826009,1.119104808822158e-13
 2006-02-04T17:00:00,34107.75832436283,122787929.9677062,324641121.46066856,6.890889870710495,6.66666666666669,95.86321744147092,0.0,40025.78644824124,144092831.21366847,380800508.55772185,6.975704801580865,6.7,106.31971666117964,106.31971666117964,0.0,0.9296349296774044,6.74057774866005,6.74057774866005,6.74057774866005
 2006-02-04T18:00:00,31291.61095352435,112649799.43268766,297419573.39975315,6.87208720753776,6.66666666666669,95.86321744147092,0.0,31263.038285677627,112546937.82843947,297489804.5609111,6.915399883959725,6.7,106.31971666117964,106.31971666117964,0.0,0.9291186665787684,6.7,6.7,6.7
 2006-02-04T19:00:00,30800.60785147436,110882188.26530768,293162821.1569607,6.869146961873336,6.66666666666669,95.86321744147092,0.0,30803.63447907158,110893084.12465768,293186463.8620252,6.912284551680744,6.7,106.31971666117964,106.31971666117964,0.0,0.9286024034801325,6.7,6.7,6.7
 2006-02-04T20:00:00,29670.337252490684,106813214.10896648,281884124.6201149,6.861356550714649,6.66666666666669,95.86321744147092,1.0,186980.205674768,673128740.4291648,3549305370.05699,-1.007926284393508,-3.5913597675263005,106.31971666117964,106.31971666117964,0.0,0.9230322189801012,-1.9712097279825704,-1.551768670732881,-1.551768670732881
 2006-02-04T21:00:00,26087.49802062761,93914992.8742594,247931557.40769708,6.837905074581321,6.666666666666692,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1631402578.1276248,-2.6098184380606293,-3.8,106.31971666117964,106.31971666117964,0.0,0.9649316927401638,-3.8,-2.8085252832410714,-2.8085252832410714
 2006-02-04T22:00:00,21457.508702522155,77247031.32907978,203408770.61496308,6.807153189723192,6.66666666666669,95.86321744147092,1.0,106080.313859805,381889129.895298,995719431.4839046,-3.073295478117711,-3.8,106.31971666117964,106.31971666117964,0.0,0.991022122321894,-3.8,-3.23479705853669,-3.23479705853669
 2006-02-04T23:00:00,16952.956530177533,61030643.50863911,161334871.2845664,6.778093291214826,6.66666666666669,95.86321744147092,1.0,12559.211732013451,45213162.23524842,118528735.79488888,-3.3969508455993904,-3.483472844433035,17.719952776863273,106.31971666117964,0.0,1.0,-3.5767111273033034,-3.5130694409625822,-3.5130694409625822
 2006-02-05T00:00:00,14387.51769566548,51795063.70439573,136759640.37057313,6.76111975778057,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.950005829158437,-2.950005829158437,0.0,106.31971666117964,0.0,0.9999165380556644,-3.0316974548392963,-3.0316974548392963,-3.0316974548392963
 2006-02-05T01:00:00,13038.715124843306,46939374.4494359,123754311.59730324,6.752137365459434,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.48795249163909,-2.48795249163909,0.0,106.31971666117964,0.0,0.9994458787873516,-2.561902224332538,-2.561902224332538,-2.561902224332538
 2006-02-05T02:00:00,11386.851222481691,40992664.40093409,108185045.37180676,6.741384213557861,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.075678929138756,-2.075678929138756,0.0,106.31971666117964,0.0,0.9989296156887156,-2.1401974430293933,-2.1401974430293933,-2.1401974430293933
 2006-02-05T03:00:00,9437.15218133429,33973747.85280344,89533304.79797241,6.728502202692453,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.727369605887616,-1.727369605887616,0.0,106.31971666117964,0.0,0.9984133525900796,-1.7806912006087536,-1.7806912006087536,-1.7806912006087536
 2006-02-05T04:00:00,1406.008878009996,5061631.960835985,13367797.93743745,6.721999911707073,6.712767558254652,15.97720290691182,1.0,0.0,0.0,0.0,-1.43207113569228,-1.43207113569228,0.0,106.31971666117964,0.0,0.997897089491444,-1.4799475595053215,-1.4799475595053215,-1.4799475595053215
 2006-02-05T05:00:00,5863.251384876552,21107704.98555559,55665045.437475055,6.723551632573035,6.685107023301876,63.90881162764728,1.0,0.0,0.0,0.0,-1.1420159237720628,-1.1420159237720628,0.0,106.31971666117964,0.0,0.9973808263928078,-1.1914462189236257,-1.1914462189236257,-1.1914462189236257
 2006-02-05T06:00:00,9151.709436040035,32946153.96974414,86874631.95562956,6.726665967939112,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-0.8336895441630624,-0.8336895441630624,0.0,106.31971666117964,0.0,0.996864563294172,-0.8857438745122,-0.8857438745122,-0.8857438745122
 2006-02-05T07:00:00,8810.73067761954,31718630.439430345,83657159.52039514,6.724443802772657,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-0.5268137806056647,-0.5268137806056647,0.0,106.31971666117964,0.0,0.996348300195536,-0.5768337593913996,-0.5768337593913996,-0.5768337593913996
 2006-02-05T08:00:00,9698.059554013302,34913014.39444789,92044498.28440924,6.730236577185298,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-0.2147990348949859,-0.2147990348949859,0.0,106.31971666117964,0.0,0.9958320370969002,-0.2702678477354925,-0.2702678477354925,-0.2702678477354925
 2006-02-05T09:00:00,10555.798488565362,38000874.5588353,100368197.24846888,6.735985411475979,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,0.1396817783781991,0.1396817783781991,0.0,106.31971666117964,0.0,0.995315773998264,0.0795950070935776,0.0795950070935776,0.0795950070935776
 2006-02-05T10:00:00,11304.169546991578,40695010.36916968,107313660.18515626,6.7407823778707,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,0.5119123018290138,0.5119123018290138,0.0,106.31971666117964,0.0,0.9947995108996284,0.4474819482532032,0.4474819482532032,0.4474819482532032
 2006-02-05T11:00:00,12189.18622759,43881070.419324,115860884.37155932,6.746685636889406,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,0.9177008887970448,0.9177008887970448,0.0,106.31971666117964,0.0,0.994283247800992,0.8483230813211043,0.8483230813211043,0.8483230813211043
 2006-02-05T12:00:00,12852.322494964794,46268360.98187327,122126914.58552366,6.751013373574501,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,1.3466310236416812,1.3466310236416812,0.0,106.31971666117964,0.0,0.9937669847023564,1.2735405181103043,1.2735405181103043,1.2735405181103043
 2006-02-05T13:00:00,13157.627462338824,47367458.864419766,125056052.98792166,6.753036434904366,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,1.7926771783934397,1.7926771783934397,0.0,106.31971666117964,0.0,0.9932507216037202,1.7180059087490234,1.7180059087490234,1.7180059087490234
 2006-02-05T14:00:00,12764.524355348189,45952287.67925348,121289716.71216916,6.7504351485795135,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,2.2343379725098127,2.2343379725098127,0.0,106.31971666117964,0.0,0.9927344585050843,2.1620565929785225,2.1620565929785225,2.1620565929785225
 2006-02-05T15:00:00,12455.43572067602,44839568.59443367,118283452.0072536,6.748358821182617,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,2.660093014089707,2.660093014089707,0.0,106.31971666117964,0.0,0.9922181954064484,2.5895031445370544,2.5895031445370544,2.5895031445370544
 2006-02-05T16:00:00,11719.163078300671,42188987.08188242,111341664.6025973,6.743564372865524,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,3.0724016057791363,3.0724016057791363,0.0,106.31971666117964,0.0,0.9917019323078126,3.006049829546201,3.006049829546201,3.006049829546201
 2006-02-05T17:00:00,10427.997700624204,37540791.72224713,99001831.82943416,6.735041719059005,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.444768806055729,3.444768806055729,0.0,106.31971666117964,0.0,0.9911856692091764,3.3857744933507736,3.3857744933507736,3.3857744933507736
 2006-02-05T18:00:00,3030.283426575175,10909020.335670628,28743959.836750567,6.724767610763512,6.7049158168962295,31.95440581382364,0.0,0.0,0.0,0.0,3.762078323270536,3.762078323270536,0.0,106.31971666117964,0.0,0.9906694061105408,3.713217805268372,3.713217805268372,3.713217805268372
 2006-02-05T19:00:00,0.0,0.0,0.0,6.724040392010999,6.724040392010999,0.0,0.0,0.0,0.0,0.0,4.049131077870802,4.049131077870802,0.0,106.31971666117964,0.0,0.9901531430119044,4.001329953487535,4.001329953487535,4.001329953487535
 2006-02-05T20:00:00,0.0,0.0,0.0,6.724040392010999,6.724040392010999,0.0,1.0,0.0,0.0,0.0,4.335925885956997,4.335925885956997,0.0,106.31971666117964,0.0,0.9896368799132688,4.288127917120229,4.288127917120229,4.288127917120229
 2006-02-05T21:00:00,0.0,0.0,0.0,6.724040392010999,6.724040392010999,0.0,1.0,0.0,0.0,0.0,4.622704179990326,4.622704179990326,0.0,106.31971666117964,0.0,0.9891206168146326,4.574908930349175,4.574908930349175,4.574908930349175
 2006-02-05T22:00:00,0.0,0.0,0.0,6.724040392010999,6.724040392010999,0.0,1.0,0.0,0.0,0.0,4.909466184224264,4.909466184224264,0.0,106.31971666117964,0.0,0.9886043537159968,4.861673638035461,4.861673638035461,4.861673638035461
 2006-02-05T23:00:00,0.0,0.0,0.0,6.724040392010999,6.724040392010999,0.0,1.0,0.0,0.0,0.0,5.196213239850288,5.196213239850288,0.0,106.31971666117964,0.0,0.9880880906173608,5.148422959422988,5.148422959422988,5.148422959422988
 2006-02-06T00:00:00,0.0,0.0,0.0,6.724040392010999,6.724040392010999,0.0,1.0,0.0,0.0,0.0,5.482947741531283,5.482947741531283,0.0,106.31971666117964,0.0,0.987571827518725,5.435159512240553,5.435159512240553,5.435159512240553
 2006-02-06T01:00:00,0.0,0.0,0.0,6.724040392010999,6.724040392010999,0.0,1.0,0.0,0.0,0.0,5.769669949368595,5.769669949368595,0.0,106.31971666117964,0.0,0.9870555644200888,5.72188376735853,5.72188376735853,5.72188376735853
 2006-02-06T02:00:00,0.0,0.0,0.0,6.724040392010999,6.724040392010999,0.0,1.0,0.0,0.0,0.0,6.056379888116325,6.056379888116325,0.0,106.31971666117964,0.0,0.9865393013214532,6.008595749672966,6.008595749672966,6.008595749672966
 2006-02-06T03:00:00,0.0,0.0,0.0,6.724040392010999,6.724040392010999,0.0,1.0,0.0,0.0,0.0,6.343077576436593,6.343077576436593,0.0,106.31971666117964,0.0,0.9860230382228168,6.295295478035382,6.295295478035382,6.295295478035382
 2006-02-06T04:00:00,0.0,0.0,0.0,6.724040392010999,6.724040392010999,0.0,1.0,1401.289081534053,5044640.69352259,13291408.328302396,6.6331400863749055,6.623515049946206,35.43990555372655,106.31971666117964,0.0,0.9855067751241812,6.585325404866443,6.585325404866443,6.585325404866443
 2006-02-06T05:00:00,0.0,0.0,0.0,6.724040392010998,6.724040392010998,0.0,1.0,8393.53996373656,30216743.86945161,79739290.57333721,6.75774294808981,6.7,106.31971666117964,106.31971666117964,0.0,0.984990512025545,6.7,6.7,6.7
 2006-02-06T06:00:00,0.0,0.0,0.0,6.724040392010999,6.724040392010999,0.0,0.0,8399.692358755365,30238892.49151932,79839593.40116964,6.757815578719204,6.7,106.31971666117964,106.31971666117964,0.0,0.9844742489269092,6.7,6.7,6.7
 2006-02-06T07:00:00,0.0,0.0,0.0,6.724040392010999,6.724040392010999,0.0,0.0,8406.887452795927,30264794.83006533,79839593.39506537,6.757815578714784,6.7,106.31971666117964,106.31971666117964,0.0,0.9839579858282732,6.7,6.7,6.7
 2006-02-06T08:00:00,0.0,0.0,0.0,6.724040392010999,6.724040392010999,0.0,0.0,8404.245189708025,30255282.68294889,79839593.3950664,6.757815578714786,6.7,106.31971666117964,106.31971666117964,0.0,0.9834417227296374,6.7,6.7,6.7
 2006-02-06T09:00:00,2952.0276774055687,10627299.638660047,28027152.429106936,6.724272543614187,6.7049158168962295,31.95440581382364,0.0,8546.658284115185,30767969.822814666,81188175.68527344,6.758792103448092,6.7,106.31971666117964,106.31971666117964,0.0,0.9829254596310012,6.7,6.7,6.7
 2006-02-06T10:00:00,10275.87269100784,36993141.68762822,97640459.33895314,6.73410147638302,6.66666666666669,95.86321744147092,0.0,10284.212464421202,37023164.87191632,97608183.68205616,6.7706819272212,6.7,106.31971666117964,106.31971666117964,0.0,0.9824091965323656,6.7,6.7,6.7
 2006-02-06T11:00:00,12293.621947315803,44257039.01033689,116751490.33918256,6.74730075210108,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.784515662502508,6.784515662502508,0.0,106.31971666117964,1.0890329413291973,0.9807586473378016,6.769475975280663,6.699992610927327,1.1166666666666667
 2006-02-06T12:00:00,14953.958072287887,53834249.0602364,142372263.63439018,6.764996264185275,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.803068330448692,6.803068330448692,0.0,106.31971666117964,1.5425313736531152,0.97721800993562,6.798648289038048,6.700003117960069,0.0
 2006-02-06T13:00:00,19257.34105905183,69326427.81258658,183294777.47952896,6.793260636567048,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.832713762968617,6.832713762968617,0.0,106.31971666117964,1.9957752497791783,0.9728542879268356,6.828194510991647,6.700010747912796,0.0
 2006-02-06T14:00:00,19889.61412227099,71602610.84017555,188844445.4720209,6.7970937107760525,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.836759174006321,6.836759174006321,0.0,106.31971666117964,2.1589757103801026,0.9677585112342126,6.838879806876197,6.700004538135065,0.0
 2006-02-06T15:00:00,17899.595256542612,64438542.92355341,170297987.2084652,6.784283937109463,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.823327937109265,6.823327937109265,0.0,106.31971666117964,1.955690747298552,0.962879835723505,6.82555886468396,6.700004519589098,0.0
 2006-02-06T16:00:00,14457.27995620952,52046207.84235427,137553951.07818156,6.761668379646885,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.799595781658435,6.799595781658435,0.0,106.31971666117964,1.6267326856248274,0.9585554680560424,6.804092084433951,6.699975454291258,0.0
 2006-02-06T17:00:00,12010.767510903292,43238763.03925185,114169202.38179033,6.745517255518842,6.66666666666669,95.86321744147092,0.0,14232.24602097316,51236085.67550337,135187396.9227792,6.7978917833236325,6.7,106.31971666117964,106.31971666117964,0.0,0.9566798588879604,6.715131117389372,6.715131117389372,6.715131117389372
 2006-02-06T18:00:00,10020.71628645968,36074578.63125484,95116767.9174613,6.732358465798658,6.666666666666692,95.86321744147092,0.0,10018.474433618085,36066507.961025104,95115822.02574556,6.768877206262945,6.7,106.31971666117964,106.31971666117964,0.0,0.9561635957893244,6.7,6.7,6.7
 2006-02-06T19:00:00,8810.383316745741,31717379.94028468,83636506.93559676,6.724429538955612,6.66666666666669,95.86321744147092,0.0,8807.596793199229,31707348.455517225,83623081.50470881,6.760555249582995,6.7,106.31971666117964,106.31971666117964,0.0,0.9556473326906886,6.7,6.7,6.7
 2006-02-06T20:00:00,0.0,0.0,0.0,6.7228158559118745,6.7228158559118745,0.0,1.0,8407.256395067556,30266123.0222432,79866032.47205603,6.757834723756406,6.7,106.31971666117964,106.31971666117964,0.0,0.9551310695920524,6.7,6.7,6.7
 2006-02-06T21:00:00,0.0,0.0,0.0,6.72292505850712,6.72292505850712,0.0,1.0,8406.984029105804,30265142.50478089,79841834.46360269,6.757817201577189,6.7,106.31971666117964,106.31971666117964,0.0,0.9546148064934168,6.7,6.7,6.7
 2006-02-06T22:00:00,0.0,0.0,0.0,6.722996339395167,6.722996339395167,0.0,1.0,8398.367503041487,30234123.010949347,79840550.38890515,6.757816271718724,6.7,106.31971666117964,106.31971666117964,0.0,0.9540985433947808,6.7,6.7,6.7
 2006-02-06T23:00:00,0.0,0.0,0.0,6.722997855968194,6.722997855968194,0.0,1.0,8414.162934186987,30290986.563073147,79839593.39506556,6.757815578714784,6.7,106.31971666117964,106.31971666117964,0.0,0.9535822802961448,6.7,6.7,6.7
 2006-02-07T00:00:00,0.0,0.0,0.0,6.722997855968194,6.722997855968194,0.0,1.0,8406.231596296839,30262433.746668626,79839593.39506537,6.757815578714784,6.7,106.31971666117964,106.31971666117964,0.0,0.9530660171975088,6.7,6.7,6.7
 2006-02-07T01:00:00,0.0,0.0,0.0,6.722997855968194,6.722997855968194,0.0,1.0,8404.1223472623,30254840.450144283,79839593.39506537,6.757815578714784,6.7,106.31971666117964,106.31971666117964,0.0,0.9525497540988728,6.7,6.7,6.7
 2006-02-07T02:00:00,0.0,0.0,0.0,6.722997855968194,6.722997855968194,0.0,1.0,8404.806018473488,30257301.666504554,79839593.39506537,6.757815578714784,6.7,106.31971666117964,106.31971666117964,0.0,0.9520334910002368,6.7,6.7,6.7
 2006-02-07T03:00:00,0.0,0.0,0.0,6.722997855968194,6.722997855968194,0.0,1.0,8405.424575068517,30259528.47024666,79839593.39506537,6.757815578714784,6.7,106.31971666117964,106.31971666117964,0.0,0.951517227901601,6.7,6.7,6.7
 2006-02-07T04:00:00,0.0,0.0,0.0,6.722997855968194,6.722997855968194,0.0,1.0,8405.984234354035,30261543.243674524,79839593.39506537,6.757815578714784,6.7,106.31971666117964,106.31971666117964,0.0,0.951000964802965,6.7,6.7,6.7
 2006-02-07T05:00:00,0.0,0.0,0.0,6.722997855968194,6.722997855968194,0.0,1.0,8407.134445907906,30265684.00526845,79839593.42442854,6.757815578736049,6.7,106.31971666117964,106.31971666117964,0.0,0.9504847017043292,6.7,6.7,6.7
 2006-02-07T06:00:00,0.0,0.0,0.0,6.722997855968194,6.722997855968194,0.0,0.0,8406.93901441821,30264980.45190556,79839593.40116964,6.757815578719204,6.7,106.31971666117964,106.31971666117964,0.0,0.9499684386056932,6.7,6.7,6.7
 2006-02-07T07:00:00,0.0,0.0,0.0,6.722997855968194,6.722997855968194,0.0,0.0,8405.488978360361,30259760.32209731,79839593.39506537,6.757815578714784,6.7,106.31971666117964,106.31971666117964,0.0,0.9494521755070572,6.7,6.7,6.7
 2006-02-07T08:00:00,0.0,0.0,0.0,6.722997855968194,6.722997855968194,0.0,0.0,8405.566783144654,30260040.419320747,79839593.3950668,6.757815578714786,6.7,106.31971666117964,106.31971666117964,0.0,0.9489359124084212,6.7,6.7,6.7
 2006-02-07T09:00:00,6455.783902149667,23240822.047738805,61279307.95534054,6.727765868757346,6.685443729767193,63.90881162764728,0.0,9249.910016609932,33299676.05979576,87835634.96814752,6.763605577638841,6.7,106.31971666117964,106.31971666117964,0.0,0.9484196493097852,6.7,6.7,6.7
 2006-02-07T10:00:00,11632.44297639597,41876794.71502549,110442512.42348738,6.742943363023881,6.66666666666669,95.86321744147092,0.0,11624.647338998631,41848730.42039509,110412912.1627639,6.779953762782274,6.7,106.31971666117964,106.31971666117964,0.0,0.9479033862111492,6.7,6.7,6.7
 2006-02-07T11:00:00,15469.649103232354,55690736.77163647,146967230.78440452,6.768169932117474,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.8063711218890575,6.8063711218890575,0.0,106.31971666117964,1.3247828225071352,0.9460478500687036,6.7847595226921165,6.699993083284525,1.1166666666666667
 2006-02-07T12:00:00,20131.201389852456,72472325.00346884,191174506.5662032,6.7987030584087575,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.838420449405469,6.838420449405469,0.0,106.31971666117964,2.1155045168839184,0.9414502941901984,6.836022916256307,6.700000267715978,0.0
 2006-02-07T13:00:00,21926.361968706813,78934903.08734453,208073419.29577488,6.810375002203553,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.850643864157637,6.850643864157637,0.0,106.31971666117964,2.3099894527025846,0.9361534114094384,6.848783536997299,6.699979779514512,0.0
 2006-02-07T14:00:00,22643.723118759382,81517403.22753376,214808502.54760885,6.815026892933129,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.855549817988053,6.855549817988053,0.0,106.31971666117964,2.4114698568056148,0.9305279551033916,6.8554956992542735,6.700004112426741,0.0
 2006-02-07T15:00:00,21709.2408829516,78153267.17862576,206034798.9726896,6.808966938500782,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.849192626110406,6.849192626110406,0.0,106.31971666117964,2.3438854983588704,0.9248952831341092,6.851026968721676,6.6999903258442,0.0
 2006-02-07T16:00:00,17846.688347487627,64248078.05095546,169526475.36413103,6.783751098568723,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.822788880853175,6.822788880853175,0.0,106.31971666117964,2.0090017633210406,0.9197099008921752,6.829060931885931,6.70000353816593,0.0
 2006-02-07T17:00:00,13389.56173094129,48202422.23138864,127339701.0258882,6.754613686070081,6.66666666666669,95.86321744147092,0.0,15970.973036539128,57495502.93154085,151940558.1935826,6.810021837655867,6.7,106.31971666117964,106.31971666117964,0.0,0.917506300640537,6.717817184596195,6.717817184596195,6.717817184596195
 2006-02-07T18:00:00,12125.254137916096,43650914.89649794,115120356.67496866,6.746174180052809,6.66666666666669,95.86321744147092,0.0,12125.19504097837,43650702.14752213,115110970.36161508,6.783355577179377,6.7,106.31971666117964,106.31971666117964,0.0,0.916990037541901,6.7,6.7,6.7
 2006-02-07T19:00:00,12589.57343754094,45322464.37514738,119629155.82357198,6.749288255447712,6.66666666666669,95.86321744147092,0.0,12582.228162177467,45296021.383838885,119605832.8332968,6.786610230167308,6.7,106.31971666117964,106.31971666117964,0.0,0.9164737744432652,6.7,6.7,6.7
 2006-02-07T20:00:00,13478.55010302143,48522780.37087715,128103774.61121053,6.755141401924902,6.66666666666669,95.86321744147092,1.0,189340.7162342954,681626578.4434634,3634032606.4722567,-0.97103910326292,-3.616256977042104,106.31971666117964,106.31971666117964,0.0,0.9113229872442048,-1.866256977042103,-1.3908252529634966,-1.3908252529634966
 2006-02-07T21:00:00,13743.389174094438,49476201.02673998,130550408.49492988,6.756831217489112,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1669468028.047216,-2.5820752234267568,-3.8,106.31971666117964,106.31971666117964,0.0,0.9567850947160884,-3.8,-2.6950414521965054,-2.6950414521965054
 2006-02-07T22:00:00,14556.740493336058,52404265.7760098,138655854.09528047,6.762429420823762,6.66666666666669,95.86321744147092,1.0,111807.80339000416,402508092.20401496,1048979675.2254404,-3.034448124380805,-3.8,106.31971666117964,106.31971666117964,0.0,0.9862966226469134,-3.8,-3.14965560747468,-3.14965560747468
 2006-02-07T23:00:00,16336.55795597154,58811608.64149755,155351088.65320185,6.773960406689742,6.66666666666669,95.86321744147092,1.0,37777.950089556834,136000620.3224046,356011825.98474133,-3.402571581992241,-3.6624476483531576,53.15985833058982,106.31971666117964,0.0,0.9995666274167144,-3.7238437899193113,-3.5239487350405785,-3.5239487350405785
 2006-02-08T00:00:00,17009.66571734678,61234796.58244841,162075941.28801152,6.778605118232597,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-3.0919289897530047,-3.0919289897530047,0.0,106.31971666117964,0.0,1.0,-3.189002381485649,-3.189002381485649,-3.189002381485649
 2006-02-08T01:00:00,17030.38647500255,61309391.31000918,162012430.30173627,6.7785612525679255,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.509646003829201,-2.509646003829201,0.0,106.31971666117964,0.0,1.0,-2.606652626565305,-2.606652626565305,-2.606652626565305
 2006-02-08T02:00:00,17005.567129040657,61220041.66454636,162042337.148427,6.778581908389,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.9276825444338923,-1.9276825444338923,0.0,106.31971666117964,0.0,1.0,-2.0246533506675246,-2.0246533506675246,-2.0246533506675246
 2006-02-08T03:00:00,17027.40660552456,61298663.77988841,161989444.39457464,6.778545376401759,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.3461817645091736,-1.3461817645091736,0.0,106.31971666117964,0.0,0.9998457930072114,-1.4430608611355744,-1.4430608611355744,-1.4430608611355744
 2006-02-08T04:00:00,17000.478275101195,61201721.7903643,161999542.78652033,6.77855235137032,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.7651039058383748,-0.7651039058383748,0.0,106.31971666117964,0.0,0.9993417104349042,-0.8619285630077728,-0.8619285630077728,-0.8619285630077728
 2006-02-08T05:00:00,17037.62856508482,61335462.83430535,162002033.22665972,6.778554071720095,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,-0.1409587857031271,-0.1409587857031271,0.0,106.31971666117964,0.0,0.9988254473362682,-0.2353683352754975,-0.2353683352754975,-0.2353683352754975
 2006-02-08T06:00:00,17012.606338687383,61245382.819274604,161997632.83564314,6.778551032138232,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,0.4801899744201632,0.4801899744201632,0.0,106.31971666117964,0.0,0.9983091842376324,0.3839785082684084,0.3839785082684084,0.3839785082684084
 2006-02-08T07:00:00,16097.836827392484,57952212.57861294,153219790.78209415,6.772488366382794,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,1.0501218142504518,1.0501218142504518,0.0,106.31971666117964,0.0,0.9977929211389964,0.9589821021409302,0.9589821021409302,0.9589821021409302
 2006-02-08T08:00:00,16317.50101707539,58743003.6614714,155324024.30287716,6.773941713648957,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,1.5942574760413286,1.5942574760413286,0.0,106.31971666117964,0.0,0.9972766580403604,1.5013970494321167,1.5013970494321167,1.5013970494321167
 2006-02-08T09:00:00,19203.415793942862,69132296.85819432,182916833.44006625,6.792999595404623,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.203023382730428,2.203023382730428,0.0,106.31971666117964,0.0,0.9967603949417244,2.093654216769903,2.093654216769903,2.093654216769903
 2006-02-08T10:00:00,23948.62267001606,86215041.61205782,227056618.8434705,6.82348668489326,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.9472389584038416,2.9472389584038416,0.0,106.31971666117964,0.0,0.9962441318430888,2.8117530708606573,2.8117530708606573,2.8117530708606573
 2006-02-08T11:00:00,28131.19967587371,101272318.83314537,267872041.07079104,6.851678179167656,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,3.8476585126017793,3.8476585126017793,0.0,106.31971666117964,0.0,0.9957278687444524,3.6883403624967976,3.6883403624967976,3.6883403624967976
 2006-02-08T12:00:00,31778.229899462804,114401627.63806608,301943806.9101725,6.87521220351629,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,4.872579368776779,4.872579368776779,0.0,106.31971666117964,0.0,0.9952116056458166,4.6936676124315895,4.6936676124315895,4.6936676124315895
 2006-02-08T13:00:00,34411.81722650064,123882542.0154023,327229520.4543397,6.892677760896391,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,5.998804608185718,5.998804608185718,0.0,106.31971666117964,0.0,0.9946953425471806,5.806112709291724,5.806112709291724,5.806112709291724
 2006-02-08T14:00:00,36327.04826714973,130777373.76173905,345905238.4851543,6.90557774642762,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.89538488163938,6.89538488163938,0.0,106.31971666117964,2.380991654935779,0.9921266171667364,6.816904255814317,6.66156493661435,2.194880781044928
 2006-02-08T15:00:00,38163.76866601351,137389567.1976486,362827321.7363731,6.917266527857296,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.9627003251199975,6.9627003251199975,0.0,106.31971666117964,3.98500510845969,0.98346242817597,6.960855245687829,6.69995171771199,8.881784197001252e-16
 2006-02-08T16:00:00,37821.95029128329,136159021.04861984,360724607.8019323,6.915814091264809,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.9612272813329765,6.9612272813329765,0.0,106.31971666117964,4.016410481170773,0.9741668069433048,6.963030204030897,6.69998840391814,2.3684757858670005e-15
 2006-02-08T17:00:00,36157.21305007934,130165966.9802856,343486936.77191323,6.903907332888616,6.666666666666692,95.86321744147092,0.0,42131.24755515357,151672491.19855285,400923852.1219984,6.990270918518292,6.7,106.31971666117964,106.31971666117964,0.0,0.9700338099402084,6.742754723920314,6.742754723920314,6.742754723920314
 2006-02-08T18:00:00,34151.20930362677,122944353.49305636,324906765.1390954,6.891073359128353,6.66666666666669,95.86321744147092,0.0,34150.90859519746,122943270.94271088,324975757.67138296,6.935297705375084,6.7,106.31971666117964,106.31971666117964,0.0,0.9695175468415724,6.7,6.7,6.7
 2006-02-08T19:00:00,34426.260825623416,123934538.97224428,327334240.6200469,6.8927500953289895,6.66666666666669,95.86321744147092,0.0,34381.59193036824,123773730.94932568,327374237.53890395,6.937033999095817,6.7,106.31971666117964,106.31971666117964,0.0,0.9690012837429366,6.7,6.7,6.7
 2006-02-08T20:00:00,34129.50937981216,122866233.7673238,324788991.8838986,6.890992008847488,6.66666666666669,95.86321744147092,1.0,34131.51180354601,122873442.49276564,324857921.3535994,6.935212401814657,6.7,106.31971666117964,106.31971666117964,0.0,0.9684850206443004,6.7,6.7,6.7
 2006-02-08T21:00:00,33294.63213301988,119860675.67887156,316729226.8065652,6.885424878507132,6.66666666666669,95.86321744147092,1.0,33296.17166181267,119866217.9825256,316778943.68962497,6.929363891685796,6.7,106.31971666117964,106.31971666117964,0.0,0.9679687575456648,6.7,6.7,6.7
 2006-02-08T22:00:00,34397.964202597075,123832671.12934949,327178938.5690741,6.892642822907334,6.66666666666669,95.86321744147092,1.0,34438.926799099216,123980136.47675715,327218471.48021835,6.936921236819047,6.7,106.31971666117964,106.31971666117964,0.0,0.9674524944470284,6.7,6.7,6.7
 2006-02-08T23:00:00,35285.65648275898,127028363.33793236,335398867.85308695,6.898320602681501,6.66666666666669,95.86321744147092,1.0,35271.35543309773,126976879.55915184,335457451.9051646,6.942885527907076,6.7,106.31971666117964,106.31971666117964,0.0,0.9669362313483928,6.7,6.7,6.7
 2006-02-09T00:00:00,35288.112122519095,127037203.64106876,335503352.5897223,6.898392774312948,6.666666666666692,95.86321744147092,1.0,35273.43324739132,126984359.69060875,335562205.658357,6.94296135728938,6.7,106.31971666117964,106.31971666117964,0.0,0.9664199682497566,6.7,6.7,6.7
 2006-02-09T01:00:00,36355.4075201404,130879467.07250544,345908035.397142,6.905579678135532,6.66666666666669,95.86321744147092,1.0,36362.81106347241,130906119.82850066,345957227.62830675,6.950486325596465,6.7,106.31971666117964,106.31971666117964,0.0,0.9659037051511208,6.7,6.7,6.7
 2006-02-09T02:00:00,38099.26868897455,137157367.2803084,362627782.24393344,6.917128697327928,6.66666666666669,95.86321744147092,1.0,38066.42087467713,137039115.14883766,362688149.0826863,6.962597688421108,6.7,106.31971666117964,106.31971666117964,0.0,0.965387442052485,6.7,6.7,6.7
 2006-02-09T03:00:00,38689.787783126485,139283236.01925534,369168929.39853895,6.921646958562602,6.66666666666669,95.86321744147092,1.0,38757.34355400396,139526436.79441428,369245758.5690208,6.967344627784876,6.7,106.31971666117964,106.31971666117964,0.0,0.964871178953849,6.7,6.7,6.7
 2006-02-09T04:00:00,37863.2319930406,136307635.17494616,360404459.9362607,6.91559295235437,6.66666666666669,95.86321744147092,1.0,37856.41965517985,136283110.75864744,360489307.59669167,6.961005979801224,6.7,106.31971666117964,106.31971666117964,0.0,0.964354915855213,6.7,6.7,6.7
 2006-02-09T05:00:00,38024.83707021266,136889413.45276558,362344040.5766668,6.916932704338691,6.666666666666692,95.86321744147092,1.0,38014.56968420703,136852450.8631453,362404027.4474506,6.962392019374307,6.7,106.31971666117964,106.31971666117964,0.0,0.9638386527565772,6.7,6.7,6.7
 2006-02-09T06:00:00,38751.01714406847,139503661.71864647,369028266.5777623,6.921549797074959,6.66666666666669,95.86321744147092,0.0,38750.391241751706,139501408.47030613,369104862.8145173,6.967242637666996,6.7,106.31971666117964,106.31971666117964,0.0,0.9633223896579411,6.7,6.7,6.7
 2006-02-09T07:00:00,39867.487418896366,143522954.7080269,379520161.2416811,6.928797053055336,6.66666666666669,95.86321744147092,0.0,39868.65163088792,143527145.8711965,379587588.5008822,6.974830805003521,6.7,106.31971666117964,106.31971666117964,0.0,0.9628061265593052,6.7,6.7,6.7
 2006-02-09T08:00:00,42736.34278616255,153850834.0301852,406821318.5367813,6.947655439124446,6.66666666666669,95.86321744147092,0.0,42734.99476486453,153845981.1535123,406891925.42480505,6.994595279710102,6.7,106.31971666117964,106.31971666117964,0.0,0.9622898634606692,6.7,6.7,6.7
 2006-02-09T09:00:00,46400.78149745899,167042813.3908524,440773819.21658206,6.971108587186369,6.66666666666669,95.86321744147092,0.0,46369.63107177152,166930671.85837746,440866426.0619148,7.019187189575447,6.7,106.31971666117964,106.31971666117964,0.0,0.9617736003620332,6.7,6.7,6.7
 2006-02-09T10:00:00,51877.27820315701,186758201.53136525,494251885.25082695,7.008050072257639,6.66666666666669,95.86321744147092,0.0,52050.15994600853,187380575.8056308,494354152.89372015,7.057901430762121,6.7,106.31971666117964,106.31971666117964,0.0,0.9612573372633972,6.7,6.7,6.7
 2006-02-09T11:00:00,58290.73253523259,209846637.1268373,553782613.0442139,7.049173600015066,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.101038607068912,7.101038607068912,0.0,106.31971666117964,4.965860816000661,0.9552854660690352,7.03153484020568,6.70000790568879,1.1166666674340873
 2006-02-09T12:00:00,60682.45435397566,218456835.6743124,576711041.2455378,7.065012716600581,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.1176152432402295,7.1176152432402295,0.0,106.31971666117964,6.237423422655632,0.9410939944980936,7.117505671335266,6.699945328468829,4.182582872639766e-09
 2006-02-09T13:00:00,61605.20504248603,221778738.1529497,585552088.724611,7.071120236985661,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.12404872775988,7.12404872775988,0.0,106.31971666117964,6.303031642868633,0.9266247169166524,7.12221308920341,6.699980284203075,1.0689131801910893e-08
 2006-02-09T14:00:00,64346.38292816578,231646978.5413968,611654081.6846582,7.089152005863963,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.142997671752141,7.142997671752141,0.0,106.31971666117964,6.535788266782009,0.9117761693811788,7.138894014098021,6.700038545751869,4.37130969939877e-08
 2006-02-09T15:00:00,67036.28001559396,241330608.05613825,637028879.419812,7.10668159981336,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.161377309461684,7.161377309461684,0.0,106.31971666117964,6.817607478631113,0.8962380723840884,7.1590962390584325,6.70002696239444,1.6477503731830248e-07
 2006-02-09T16:00:00,66740.10532889632,240264379.18402675,634595451.8036118,7.105000512420762,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.159653394242149,7.159653394242149,0.0,106.31971666117964,6.855293235751707,0.8803254079489591,7.161822733535565,6.700040237441555,3.0457774406282095e-07
 2006-02-09T17:00:00,63856.87196425508,229884739.0713183,607153200.6985505,7.086042696046428,6.66666666666669,95.86321744147092,0.0,74994.30922454737,269979513.20837057,711999003.6776924,7.215395294998181,6.7,106.31971666117964,106.31971666117964,0.0,0.8734431945047053,6.775664366088622,6.775664366088622,6.775664366088622
 2006-02-09T18:00:00,62277.15698513373,224197765.14648145,592242239.8230318,7.075741898853969,6.66666666666669,95.86321744147092,0.0,62333.875293192286,224401951.05549225,592482758.2740638,7.128920915252739,6.7,106.31971666117964,106.31971666117964,0.0,0.8729269314060696,6.7,6.7,6.7
 2006-02-09T19:00:00,61441.17885317467,221188243.87142885,583407778.8443987,7.069638916350726,6.66666666666669,95.86321744147092,0.0,61349.6942358329,220858899.24899843,583653574.622081,7.122531211755738,6.7,106.31971666117964,106.31971666117964,0.0,0.8724106683074336,6.7,6.7,6.7
 2006-02-09T20:00:00,59469.26783208966,214089364.1955228,566048386.7142438,7.057646848732016,6.666666666666692,95.86321744147092,1.0,213318.10836738185,767945190.1225746,4430682092.395309,-0.2926143883288055,-3.516823082757925,106.31971666117964,106.31971666117964,0.0,0.8707447371839887,-1.7668230827579252,-1.058042352404873,-1.058042352404873
 2006-02-09T21:00:00,58526.35850134363,210694890.6048371,557953821.5630149,7.0520550597495655,6.666666666666692,95.86321744147092,1.0,151204.76519456643,544337154.7004392,2583056875.712265,-1.916626399073508,-3.8,106.31971666117964,106.31971666117964,0.0,0.9269740328454602,-3.8,-2.3429408872265705,-2.3429408872265705
 2006-02-09T22:00:00,55687.52732017514,200475098.35263056,529767214.1766478,7.032583733512024,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1859543405.9382825,-2.443566134034754,-3.8,106.31971666117964,106.31971666117964,0.0,0.9676764101355276,-3.8,-2.8486806929423416,-2.8486806929423416
 2006-02-09T23:00:00,53475.47076348784,192511694.74855623,508349811.6294431,7.017788691808993,6.66666666666669,95.86321744147092,1.0,130609.93238867576,470195756.5992327,1261756092.1319273,-2.87927851069545,-3.8,106.31971666117964,106.31971666117964,0.0,0.9925771148249796,-3.8,-3.2636687574794045,-3.2636687574794045
 2006-02-10T00:00:00,52272.68527304754,188181666.9829712,497740517.1684455,7.010459916108549,6.66666666666669,95.86321744147092,1.0,18056.5354025866,65003527.44931176,169392546.14420497,-2.8290132497491816,-2.952641052852817,17.719952776863273,106.31971666117964,0.0,1.0,-3.2188258313095752,-3.158118634839848,-3.158118634839848
 2006-02-10T01:00:00,49378.50419633845,177762615.10681844,470379467.8894386,6.991559387647665,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.2210790216485967,-1.2210790216485967,0.0,106.31971666117964,0.0,1.0,-1.498695553532797,-1.498695553532797,-1.498695553532797
 2006-02-10T02:00:00,47853.25326605597,172271711.7578015,455581949.1680953,6.981337602279304,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.4033364641802943,0.4033364641802943,0.0,106.31971666117964,0.0,1.0,0.1347750950528909,0.1347750950528909,0.1347750950528909
 2006-02-10T03:00:00,45814.10442400662,164930775.92642382,436300966.9613773,6.968018882694561,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.978599729271868,1.978599729271868,0.0,106.31971666117964,0.0,0.9999105832236294,1.7231170165181635,1.7231170165181635,1.7231170165181635
 2006-02-10T04:00:00,44299.81555114016,159479335.9841046,421480085.4861036,6.957781121479527,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.469157317872298,3.469157317872298,0.0,106.31971666117964,0.0,0.999435655586581,3.22311072845055,3.22311072845055,3.22311072845055
 2006-02-10T05:00:00,44241.89619662127,159270826.30783656,421379116.1257059,6.957711375404007,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.065188510894575,5.065188510894575,0.0,106.31971666117964,0.0,0.9989193924879448,4.822602606762393,4.822602606762393,4.822602606762393
 2006-02-10T06:00:00,44264.5707488876,159352454.69599536,421413485.6235429,6.957735116178795,6.66666666666669,95.86321744147092,0.0,15806.644235281336,56903919.24701281,150607871.99058074,6.592836006418145,6.483790836676658,53.15985833058982,106.31971666117964,0.0,0.9984031293893092,6.33501794440292,6.33501794440292,6.33501794440292
 2006-02-10T07:00:00,45238.7887550626,162859639.51822534,430174185.6065134,6.9637866963773005,6.66666666666669,95.86321744147092,0.0,45295.01226473503,163062044.1530461,430275207.7610833,7.01152103020013,6.7,106.31971666117964,106.31971666117964,0.0,0.9978868662906728,6.7,6.7,6.7
 2006-02-10T08:00:00,52210.21217766,187956763.839576,496502202.7160349,7.00960464294356,6.66666666666669,95.86321744147092,0.0,52223.14965920815,188003338.7731493,496576059.9783983,7.05950938219319,6.7,106.31971666117964,106.31971666117964,0.0,0.9973706031920372,6.7,6.7,6.7
 2006-02-10T09:00:00,60004.5636940841,216016429.2987028,570268311.3582176,7.060562040184366,6.66666666666669,95.86321744147092,0.0,60028.96819656066,216104285.5076184,570448309.4011343,7.112974359171055,6.7,106.31971666117964,106.31971666117964,0.0,0.996854340093401,6.7,6.7,6.7
 2006-02-10T10:00:00,64264.30941605923,231351513.89781323,611327595.0243989,7.088926461085549,6.66666666666669,95.86321744147092,0.0,64293.292175973525,231455851.83350465,611557376.21959,7.142724976106401,6.7,106.31971666117964,106.31971666117964,0.0,0.9963380769947652,6.7,6.7,6.7
 2006-02-10T11:00:00,68112.07933052273,245203485.5898818,647451723.778043,7.113882058755478,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.16897443305847,7.16897443305847,0.0,106.31971666117964,5.76833207491259,0.9893960197811784,7.088920520101879,6.700089464153447,1.1166666697733376
 2006-02-10T12:00:00,72024.47352777855,259288104.7000028,683039786.0381444,7.1384677265560095,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.194727242127571,7.194727242127571,0.0,106.31971666117964,7.253271848800312,0.97291698971234,7.190609255002568,6.700049927656226,2.147086686221656e-08
 2006-02-10T13:00:00,74616.83411024364,268620602.79687715,706762885.0823768,7.154856813835621,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.211914163278372,7.211914163278372,0.0,106.31971666117964,7.519621851924465,0.955669252008489,7.2099867621960785,6.700048181722065,8.873421197819199e-08
 2006-02-10T14:00:00,76488.38753528916,275358195.1270409,724091640.3544023,7.166828495614563,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.224376506042056,7.224376506042056,0.0,106.31971666117964,7.687445093842481,0.9379551960326048,7.222152076184457,6.699952655084723,2.7334276042623173e-07
 2006-02-10T15:00:00,78311.34176825495,281920830.36571777,741060505.3456023,7.17855163605783,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.236689972632397,7.236689972632397,0.0,106.31971666117964,7.859116819098538,0.919816257794873,7.234773523812888,6.699980255117946,7.718990622980945e-07
 2006-02-10T16:00:00,76946.25773247676,277006527.8369164,728365184.9555594,7.169780927953002,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.227524307176815,7.227524307176815,0.0,106.31971666117964,7.8154290159730495,0.9014738504599888,7.231568677137612,6.699979039241865,1.2769877247e-06
 2006-02-10T17:00:00,73242.54217036728,263673151.8133222,694090689.3393409,7.146102218320562,6.66666666666669,95.86321744147092,0.0,85871.85903630107,309138692.5306839,813533086.7150033,7.288857547576652,6.7,106.31971666117964,106.31971666117964,0.0,0.8936546232139451,6.7861958098802,6.7861958098802,6.7861958098802
 2006-02-10T18:00:00,69599.65955216538,250558774.38779536,659882880.5918267,7.122469955132825,6.666666666666692,95.86321744147092,0.0,69623.06192374982,250643022.9254993,660217463.1772414,7.17793843561947,6.7,106.31971666117964,106.31971666117964,0.0,0.8931383601153092,6.7,6.7,6.7
 2006-02-10T19:00:00,67806.36464275427,244102912.7139154,644934679.4672077,7.112143181165948,6.66666666666669,95.86321744147092,0.0,67832.6904868177,244197685.7525437,645225728.696104,7.1670897228122366,6.7,106.31971666117964,106.31971666117964,0.0,0.8926220970166735,6.7,6.7,6.7
 2006-02-10T20:00:00,67729.93342443193,243827760.327955,644857314.5756814,7.112089733983332,6.66666666666669,95.86321744147092,1.0,211675.71910657195,762032588.783659,4374800499.677131,-0.32444617963912,-3.507951749440213,106.31971666117964,106.31971666117964,0.0,0.888852356769713,-1.7579517494402124,-1.167471148278547,-1.167471148278547
 2006-02-10T21:00:00,66685.66363264502,240068389.07752207,634298690.5364537,7.104795500645952,6.66666666666669,95.86321744147092,1.0,147715.2726534408,531774981.5523868,2456007540.1732903,-2.009125029954577,-3.8,106.31971666117964,106.31971666117964,0.0,0.9405292946851126,-3.8,-2.49175617707833,-2.49175617707833
 2006-02-10T22:00:00,65878.29000155265,237161844.00558951,626219165.8718703,7.099213924685356,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1770413163.6493382,-2.508507808144482,-3.8,106.31971666117964,106.31971666117964,0.0,0.9763927366094384,-3.8,-2.983101277253503,-2.983101277253503
 2006-02-10T23:00:00,65888.79492447792,237199661.72812048,626304285.4252229,7.099272727227344,6.66666666666669,95.86321744147092,1.0,111322.47471906547,400760908.9886357,1070454460.6620857,-2.928917828118591,-3.710036101261094,88.59976388431636,106.31971666117964,0.0,0.9966626523714772,-3.8,-3.4099546840224497,-3.4099546840224497
 2006-02-11T00:00:00,64905.57872068088,233660083.3944512,617456547.5964912,7.093160477891485,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.0043828603787897,-2.0043828603787897,0.0,106.31971666117964,0.0,1.0,-2.3646436584491544,-2.3646436584491544,-2.3646436584491544
 2006-02-11T01:00:00,64219.36919605932,231189729.1058136,610658021.3360441,7.088463890498001,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.1577264803898449,0.1577264803898449,0.0,106.31971666117964,0.0,1.0,-0.2009251610870364,-0.2009251610870364,-0.2009251610870364
 2006-02-11T02:00:00,64235.2173787789,231246782.5636041,610706973.1224012,7.0884977068125705,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.301276580069474,2.301276580069474,0.0,106.31971666117964,0.0,0.9997736088877786,1.945101201815636,1.945101201815636,1.945101201815636
 2006-02-11T03:00:00,62186.61546717557,223871815.681832,591272422.0029613,7.075071946715652,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,4.394894181492315,4.394894181492315,0.0,106.31971666117964,0.0,0.9992573457891426,4.05402241856193,4.05402241856193,4.05402241856193
 2006-02-11T04:00:00,60713.27921187089,218567805.1627352,576482816.9122415,7.064855058676937,6.666666666666692,95.86321744147092,1.0,14127.938435877722,50860578.3691598,134286180.67029047,6.375033386972942,6.277810210946364,35.43990555372655,106.31971666117964,0.0,0.9987410826905068,6.03373369041674,6.03373369041674,6.03373369041674
 2006-02-11T05:00:00,58639.25682936672,211101324.5857201,557149826.2825644,7.051499668614668,6.66666666666669,95.86321744147092,1.0,58489.47456290101,210562108.4264436,556918561.6540111,7.1031826484668485,6.7,106.31971666117964,106.31971666117964,0.0,0.9982248195918708,6.7,6.7,6.7
 2006-02-11T06:00:00,55965.714337785896,201476571.6160292,531819361.78615725,7.0340013243448,6.66666666666669,95.86321744147092,0.0,55912.51983482424,201285071.40536723,532023328.2429809,7.085165088319272,6.7,106.31971666117964,106.31971666117964,0.0,0.9977085564932348,6.7,6.7,6.7
 2006-02-11T07:00:00,56134.81493622664,202085333.77041587,534195911.37990576,7.0356430409951765,6.66666666666669,95.86321744147092,0.0,56134.0363900115,202082531.00404137,534371014.1385015,7.086864207398288,6.7,106.31971666117964,106.31971666117964,0.0,0.9971922933945988,6.7,6.7,6.7
 2006-02-11T08:00:00,59927.552635254055,215739189.48691463,570368881.5440797,7.06063151563765,6.66666666666669,95.86321744147092,0.0,59920.70454856101,215714536.37481964,570548758.955173,7.113047056795323,6.7,106.31971666117964,106.31971666117964,0.0,0.9966760302959627,6.7,6.7,6.7
