Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-11T09:00:00,66488.31101931942,239357919.6695499,632502300.669928,7.103554562449477,6.66666666666669,95.86321744147092,0.0,66515.72411762629,239456606.82345465,632721520.3157511,7.158040768315463,6.7,106.31971666117964,106.31971666117964,0.0,0.9961597671973268,6.7,6.7,6.7
 2006-02-11T10:00:00,72974.37853634059,262707762.73082608,691822361.864127,7.144535162864023,6.66666666666669,95.86321744147092,0.0,73003.21416256415,262811570.985231,692120414.983273,7.201024308897928,6.7,106.31971666117964,106.31971666117964,0.0,0.995643504098691,6.7,6.7,6.7
 2006-02-11T11:00:00,78562.89686186716,282826428.70272183,743556646.3703907,7.180276164754285,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.238499455676487,7.238499455676487,0.0,106.31971666117964,6.554863962999737,0.9877660292878097,7.146083820572065,6.700001593234233,1.1166667120203797
 2006-02-11T12:00:00,84182.00209531923,303055207.5431492,796608441.7876701,7.216928260222374,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.276890350339651,7.276890350339651,0.0,106.31971666117964,8.34293004084758,0.9688019201661447,7.27048808247254,6.699956265141172,3.447120338802752e-07
 2006-02-11T13:00:00,88094.77967229218,317141206.82025176,833634784.367701,7.242509310393122,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.303710371941609,7.303710371941609,0.0,106.31971666117964,8.724546295835808,0.9486936964376356,7.298900386875936,6.699953120433988,1.4492932846e-06
 2006-02-11T14:00:00,129263.95184244146,465350226.63278913,1628508508.196452,7.791835086765986,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.878915456624315,7.878915456624315,0.0,106.31971666117964,13.681577944963983,0.9237035901952384,7.707824905614845,6.699988470537842,0.0059178346446322
 2006-02-11T15:00:00,122990.5821330746,442766095.6790686,1438237163.813717,7.660332889287276,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.742754135097574,7.742754135097574,0.0,106.31971666117964,16.066119374768974,0.8786604793125509,7.910539857861323,6.700003612417514,0.0139840097759558
 2006-02-11T16:00:00,86251.3454882379,310504843.75765646,816190494.6579502,7.230457195057149,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.291167484874808,7.291167484874808,0.0,106.31971666117964,8.733878787003844,0.8531955677207184,7.299658114200959,6.69998300312918,2.37671380367e-05
 2006-02-11T17:00:00,78425.3922043632,282331411.9357076,742626809.8043078,7.179633874022886,6.66666666666669,95.86321744147092,0.0,92411.6756197205,332682032.23099375,876661356.389554,7.334523149579613,6.7,106.31971666117964,106.31971666117964,0.0,0.8444967497355848,6.796760321597888,6.796760321597888,6.796760321597888
 2006-02-11T18:00:00,71549.84710011665,257579449.56041992,678683771.5788877,7.135458394261178,6.66666666666669,95.86321744147092,0.0,71575.54666792824,257671968.0045417,679037910.6604366,7.191557563618132,6.7,106.31971666117964,106.31971666117964,0.0,0.8439804866369488,6.7,6.7,6.7
 2006-02-11T19:00:00,67605.67989364667,243380447.617128,642647105.9100381,7.1105628656997055,6.66666666666669,95.86321744147092,0.0,67634.11967195339,243482830.81903225,642966819.8447772,7.165455014889322,6.7,106.31971666117964,106.31971666117964,0.0,0.8434642235383129,6.7,6.7,6.7
 2006-02-11T20:00:00,67012.27923838541,241244205.25818747,636982285.7866046,7.106649411359144,6.66666666666669,95.86321744147092,1.0,217464.08070829697,782870690.5498692,4565162482.324334,-0.1720195647265839,-3.493945524244895,106.31971666117964,106.31971666117964,0.0,0.8457755024908602,-1.867053538002752,-0.967239939928238,-0.967239939928238
 2006-02-11T21:00:00,67822.12338886385,244159644.19990987,645012039.7953862,7.112196623783892,6.66666666666669,95.86321744147092,1.0,161118.11840523893,580025226.2588602,2922142456.322425,-1.6698264800965916,-3.8,106.31971666117964,106.31971666117964,0.0,0.9076911094822234,-3.8,-2.1587846562532627,-2.1587846562532627
 2006-02-11T22:00:00,67794.98527254927,244061946.98117733,644952386.6369054,7.112155412660026,6.666666666666692,95.86321744147092,1.0,142935.29807311724,514567073.06322217,2227072669.066781,-2.175833739498303,-3.8,106.31971666117964,106.31971666117964,0.0,0.9546123227528144,-3.8,-2.6661486463195723,-2.6661486463195723
 2006-02-11T23:00:00,68922.11832698245,248119625.97713685,655479130.8640265,7.119427667220097,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1599788241.613789,-2.6328526322060246,-3.8,106.31971666117964,106.31971666117964,0.0,0.9850089398166996,-3.8,-3.127111986756121,-3.127111986756121
 2006-02-12T00:00:00,72079.28322559777,259485419.612152,682987097.1843255,7.1384313267329125,6.66666666666669,95.86321744147092,1.0,67016.46854033285,241259286.74519825,628999594.017566,-2.8531736804524623,-3.312168335297627,53.15985833058982,106.31971666117964,0.0,0.9992906369082616,-3.542137299849124,-3.334779693469631,-3.334779693469631
 2006-02-12T01:00:00,73695.16016979955,265302576.6112784,697790159.3331325,7.148657983851689,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.9832321620743336,-0.9832321620743336,0.0,106.31971666117964,0.0,1.0,-1.3934929319174334,-1.3934929319174334,-1.3934929319174334
 2006-02-12T02:00:00,73686.7638558949,265272349.8812216,697769454.1643133,7.148643679859199,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,1.4690357880170897,1.4690357880170897,0.0,106.31971666117964,0.0,0.9999985456898952,1.061591547136994,1.061591547136994,1.061591547136994
 2006-02-12T03:00:00,72540.39432186064,261145419.5586984,687289475.8874209,7.141403599303014,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.882874616846952,3.882874616846952,0.0,106.31971666117964,0.0,0.9996901206651656,3.48596573281048,3.48596573281048,3.48596573281048
 2006-02-12T04:00:00,69563.6389287143,250429100.14337152,659836034.9236116,7.12243759249242,6.66666666666669,95.86321744147092,1.0,11277.604519306318,40599376.26950275,106897182.20827086,6.194869842393112,6.117477485402251,35.43990555372655,106.31971666117964,0.0,0.9991738575665297,5.812060344713415,5.812060344713415,5.812060344713415
 2006-02-12T05:00:00,66753.77430761838,240313587.5074262,634478686.9268107,7.104919847636058,6.66666666666669,95.86321744147092,1.0,66672.02904423706,240019304.5592534,633682979.10742,7.158736705401736,6.7,106.31971666117964,106.31971666117964,0.0,0.9986575944678936,6.7,6.7,6.7
 2006-02-12T06:00:00,65877.62838546072,237159462.18765852,626391793.0376084,7.0993331790146925,6.66666666666669,95.86321744147092,0.0,65896.6590910452,237227972.7277628,626664593.22661,7.153657734088196,6.7,106.31971666117964,106.31971666117964,0.0,0.9981413313692578,6.7,6.7,6.7
 2006-02-12T07:00:00,66968.3679404405,241086124.5855858,636846073.5453961,7.106555311695743,6.66666666666669,95.86321744147092,0.0,67000.76073050614,241202738.62982208,637113672.6275837,7.161219367457945,6.7,106.31971666117964,106.31971666117964,0.0,0.9976250682706218,6.7,6.7,6.7
 2006-02-12T08:00:00,68944.16884035984,248199007.82529545,655487915.3485343,7.119433736207259,6.66666666666669,95.86321744147092,0.0,69036.07197566134,248529859.1123808,655773944.8297998,7.17472293280747,6.7,106.31971666117964,106.31971666117964,0.0,0.997108805171986,6.7,6.7,6.7
 2006-02-12T09:00:00,70911.14084024647,255280107.0248873,672438993.1614863,7.1311442159482175,6.66666666666669,95.86321744147092,0.0,70939.85697061838,255383485.09422612,672745148.2695111,7.187003961591269,6.7,106.31971666117964,106.31971666117964,0.0,0.99659254207335,6.7,6.7,6.7
 2006-02-12T10:00:00,72803.05227794911,262090988.20061684,689815379.4727896,7.14314861573019,6.66666666666669,95.86321744147092,0.0,72824.64267384676,262168713.62584823,690137382.7801304,7.199589422078833,6.7,106.31971666117964,106.31971666117964,0.0,0.996076278974714,6.7,6.7,6.7
 2006-02-12T11:00:00,72534.25590045816,261123321.24164936,687233137.9006126,7.141364679720874,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.19768181441835,7.19768181441835,0.0,106.31971666117964,6.13995694305994,0.9886234343567916,7.115672545348392,6.6999407548715695,1.116666677469522
 2006-02-12T12:00:00,68415.10310207897,246294371.16748428,649230666.2537915,7.115111033294999,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.17029043860866,7.17029043860866,0.0,106.31971666117964,7.059280402080631,0.9718636502702456,7.176577094091212,6.700060785891373,1.1889371709372654e-08
 2006-02-12T13:00:00,63835.49431924863,229807779.5492951,606833924.4354162,7.085822133832576,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.139510613336621,7.139510613336621,0.0,106.31971666117964,6.603488111895856,0.9561660874378392,7.143695743949682,6.699996045700651,6.487435181649441e-09
 2006-02-12T14:00:00,64304.85943492683,231497493.96573657,611403375.6973174,7.088978812056081,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.1428057818343165,7.1428057818343165,0.0,106.31971666117964,6.535064218247313,0.9411166685730769,7.13882811028164,6.700025645828272,1.213206616649624e-08
 2006-02-12T15:00:00,68103.12566882792,245171252.40778056,647535623.5352842,7.113940019697818,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.168949109536821,7.168949109536821,0.0,106.31971666117964,6.891719534011926,0.9255142871466088,7.164408044650156,6.699998187595884,6.765086372576927e-08
 2006-02-12T16:00:00,67548.05885072939,243173011.8626258,642716897.7332395,7.110611079336395,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.165535715572214,7.165535715572214,0.0,106.31971666117964,6.967111413062857,0.9092988211576198,7.169878384029935,6.700030363482057,1.423938978580471e-07
 2006-02-12T17:00:00,65895.21298003157,237222766.7281137,626502070.454972,7.0994093633625885,6.66666666666669,95.86321744147092,0.0,77008.40452139027,277230256.27700496,731433657.3608065,7.229459182792417,6.7,106.31971666117964,106.31971666117964,0.0,0.902340229565666,6.775713550955967,6.775713550955967,6.775713550955967
 2006-02-12T18:00:00,64991.69685256991,233970108.66925165,617735965.4204034,7.093353507727881,6.66666666666669,95.86321744147092,0.0,65043.67828744067,234157241.8347864,618013280.3651226,7.1473970077859335,6.7,106.31971666117964,106.31971666117964,0.0,0.90182396646703,6.7,6.7,6.7
 2006-02-12T19:00:00,63212.145656165776,227563724.3621968,600476848.943402,7.081430522665254,6.66666666666669,95.86321744147092,0.0,63162.77349351533,227385984.5766552,600740627.7039778,7.13489706886276,6.7,106.31971666117964,106.31971666117964,0.0,0.9013077033683942,6.7,6.7,6.7
 2006-02-12T20:00:00,61291.044248859136,220647759.2958929,583399728.7338791,7.069633354502675,6.66666666666669,95.86321744147092,1.0,207304.1357616133,746294888.7418078,4236783307.0231657,-0.4481594363325087,-3.531420291296372,106.31971666117964,106.31971666117964,0.0,0.8969088967865265,-1.7814202912963717,-1.2352347495463671,-1.2352347495463671
 2006-02-12T21:00:00,60618.68786840651,218227276.3262635,576715960.330007,7.065016116068743,6.66666666666669,95.86321744147092,1.0,144282.4339370648,519416762.1734333,2301252253.916152,-2.121811561846643,-3.8,106.31971666117964,106.31971666117964,0.0,0.9464390720115644,-3.8,-2.5623174487583924,-2.5623174487583924
 2006-02-12T22:00:00,60594.66593644185,218140797.37119067,576865573.9700352,7.065119470989334,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1637685360.1774294,-2.6052340650921555,-3.8,106.31971666117964,106.31971666117964,0.0,0.9800645488743271,-3.8,-3.043053043511351,-3.043053043511351
 2006-02-12T23:00:00,59385.84035098142,213789025.26353312,566333496.9524963,7.057843805114131,6.66666666666669,95.86321744147092,1.0,85487.470554054,307754893.9945944,801522624.7230988,-2.999812552819023,-3.5847196269296475,70.8798111074531,106.31971666117964,0.0,0.9979815463617576,-3.717765182697093,-3.4177939016575105,-3.4177939016575105
 2006-02-13T00:00:00,58704.12647378006,211334855.3056082,558335071.6894485,7.052318427659274,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.8435300039147835,-1.8435300039147835,0.0,106.31971666117964,0.0,1.0,-2.173862091497293,-2.173862091497293,-2.173862091497293
 2006-02-13T01:00:00,58747.02001806381,211489272.0650297,558232127.5649856,7.052247313684641,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.129662598998908,0.129662598998908,0.0,106.31971666117964,0.0,0.9998276634172908,-0.1984748493143655,-0.1984748493143655,-0.1984748493143655
 2006-02-13T02:00:00,57810.48733161669,208117754.39382005,549457906.2962133,7.046186041568268,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.076980362228222,2.076980362228222,0.0,106.31971666117964,0.0,0.9993199549269992,1.7562993116435577,1.7562993116435577,1.7562993116435577
 2006-02-13T03:00:00,57020.31225851504,205273124.13065413,542737553.8171803,7.041543602796215,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.975988414366222,3.975988414366222,0.0,106.31971666117964,0.0,0.9988036918283636,3.660870435797905,3.660870435797905,3.660870435797905
 2006-02-13T04:00:00,57040.837347378256,205347014.45056173,542778745.5947218,7.041572057327264,6.66666666666669,95.86321744147092,1.0,309.989197064352,1115961.109431667,2934031.429944296,5.906376084743473,5.90425134120625,17.719952776863273,106.31971666117964,0.0,0.9982874287297272,5.591419547906852,5.591419547906852,5.591419547906852
 2006-02-13T05:00:00,55915.619711438594,201296230.96117893,532267298.5917143,7.034310757845099,6.66666666666669,95.86321744147092,1.0,54252.58036294774,195309289.30661187,516434179.30937904,7.073880860822583,6.7,106.31971666117964,106.31971666117964,0.0,0.9977711656310916,6.7,6.7,6.7
 2006-02-13T06:00:00,56254.05889632301,202514612.02676284,534723190.2277053,7.03600728457522,6.66666666666669,95.86321744147092,0.0,56196.45149937336,202307225.3977441,534898570.10132223,7.087246028997811,6.7,106.31971666117964,106.31971666117964,0.0,0.9972549025324554,6.7,6.7,6.7
 2006-02-13T07:00:00,57111.78407046859,205602422.65368685,542809641.8531363,7.0415934013834685,6.66666666666669,95.86321744147092,0.0,57065.74414481522,205436678.9213348,543007184.3546618,7.093114574450468,6.7,106.31971666117964,106.31971666117964,0.0,0.9967386394338196,6.7,6.7,6.7
 2006-02-13T08:00:00,57049.45554324716,205378039.9556898,542725481.1290452,7.041535263642371,6.66666666666669,95.86321744147092,0.0,57119.03614168993,205628530.1100838,542922986.9803277,7.09305364001644,6.7,106.31971666117964,106.31971666117964,0.0,0.9962223763351836,6.7,6.7,6.7
 2006-02-13T09:00:00,57018.35476669816,205266077.16011336,542628844.2446414,7.041468506342205,6.666666666666692,95.86321744147092,0.0,57016.94339372937,205260996.21742576,542826469.5705041,7.092983775097108,6.7,106.31971666117964,106.31971666117964,0.0,0.9957061132365478,6.7,6.7,6.7
 2006-02-13T10:00:00,57953.387987078655,208632196.75348315,551509028.1218098,7.047602963625221,6.66666666666669,95.86321744147092,0.0,57961.234629499806,208660444.6661993,551700844.9118594,7.099406465017935,6.7,106.31971666117964,106.31971666117964,0.0,0.9951898501379116,6.7,6.7,6.7
 2006-02-13T11:00:00,57763.76599865774,207949557.59516788,549584349.2019536,7.046273389084416,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.098026742064483,7.098026742064483,0.0,106.31971666117964,4.9794348118804885,0.9891259877557612,7.032473776928984,6.6999960780669765,1.1166666667592124
 2006-02-13T12:00:00,57006.70932910175,205224153.58476627,542750004.7374004,7.0415522044034615,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.093037781750469,7.093037781750469,0.0,106.31971666117964,5.892688558898182,0.9754673495917228,7.093091865176792,6.6999626997498,1.7415224817796116e-10
 2006-02-13T13:00:00,57054.32912008263,205395584.83229744,542782880.1326972,7.041574913788644,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.093071701063962,7.093071701063962,0.0,106.31971666117964,5.891836938842061,0.9618746592168804,7.093050758703774,6.699980688573543,3.8500846955003004e-10
 2006-02-13T14:00:00,57987.80750357464,208756107.0128687,551599026.1306229,7.047665135273738,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.099478801258239,7.099478801258239,0.0,106.31971666117964,5.956384721173506,0.9482237336592728,7.097639708913923,6.70000495084122,1.1013859454086135e-09
 2006-02-13T15:00:00,58791.41085160162,211649079.0657658,558389314.1182775,7.052355897374928,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.104417429941072,7.104417429941072,0.0,106.31971666117964,6.051265305049749,0.9343195322497572,7.104371228417925,6.700020684484685,3.041781049262226e-09
 2006-02-13T16:00:00,57829.5986000325,208186554.960117,549585911.4890968,7.046274467819008,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.098044327002686,7.098044327002686,0.0,106.31971666117964,5.987842103460935,0.920408317290322,7.099875054379164,6.70001439375281,4.652530509000978e-09
 2006-02-13T17:00:00,56022.58323074656,201681299.6306876,532334088.53097737,7.0343568965973935,6.66666666666669,95.86321744147092,0.0,65437.354246061324,235574475.28582072,623193922.6343621,7.151136273880705,6.7,106.31971666117964,106.31971666117964,0.0,0.914379638842314,6.765574390560349,6.765574390560349,6.765574390560349
 2006-02-13T18:00:00,51909.08415240061,186872702.9486422,494353135.07278174,7.008119989335715,6.666666666666692,95.86321744147092,0.0,51966.85665085368,187080683.9430732,494556383.68973553,7.0580478558703055,6.7,106.31971666117964,106.31971666117964,0.0,0.913863375743678,6.7,6.7,6.7
 2006-02-13T19:00:00,47484.04811316828,170942573.20740584,452184508.55983466,6.978990757654633,6.66666666666669,95.86321744147092,0.0,47589.96690358988,171323880.85292357,452341493.80786014,7.027493027333731,6.7,106.31971666117964,106.31971666117964,0.0,0.913347112645042,6.7,6.7,6.7
 2006-02-13T20:00:00,47047.27416782878,169370187.0041836,447787940.4271032,6.975953721389132,6.66666666666669,95.86321744147092,1.0,199988.9809152251,719960331.2948103,4000741488.586756,-0.6489805724364164,-3.560710432830738,106.31971666117964,106.31971666117964,0.0,0.9079194476445296,-1.810710432830738,-1.3332374872009591,-1.3332374872009591
 2006-02-13T21:00:00,47889.840910479405,172403427.27772588,455793277.0073629,6.981483582288782,6.66666666666669,95.86321744147092,1.0,140731.95412683216,506635034.8565959,2042236936.4151807,-2.3104648542676967,-3.8,106.31971666117964,106.31971666117964,0.0,0.9543128932756604,-3.8,-2.6622106066165308,-2.6622106066165308
 2006-02-13T22:00:00,47911.84617507182,172482646.23025855,455766175.9760649,6.981464861802269,6.66666666666669,95.86321744147092,1.0,136711.6937476001,492162097.4913603,1403493455.9109457,-2.7759414967927296,-3.8,106.31971666117964,106.31971666117964,0.0,0.9848305944278776,-3.8,-3.12401131398938,-3.12401131398938
 2006-02-13T23:00:00,46756.46846388379,168323286.46998164,445322009.64840376,6.97425032827926,6.66666666666669,95.86321744147092,1.0,55217.99664466432,198784787.9207916,517858183.2215048,-3.0962361540164665,-3.47417958334621,53.15985833058982,106.31971666117964,0.0,0.9992522986283504,-3.625262810119033,-3.4168718023687927,-3.4168718023687927
 2006-02-14T00:00:00,45995.04535829933,165582163.28987756,437308527.40585566,6.968714858721694,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.985817092575874,-1.985817092575874,0.0,106.31971666117964,0.0,1.0,-2.2450761037523086,-2.2450761037523086,-2.2450761037523086
 2006-02-14T01:00:00,45940.31227951823,165385124.20626563,437325235.2670035,6.968726399756783,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.433006659541092,-0.433006659541092,0.0,106.31971666117964,0.0,0.9999796253421308,-0.6914394512145886,-0.6914394512145886,-0.6914394512145886
 2006-02-14T02:00:00,45947.02751122716,165409299.04041776,437267741.2431328,6.968686683275202,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.113875044475786,1.113875044475786,0.0,106.31971666117964,0.0,0.9995947006273016,0.8565559939385964,0.8565559939385964,0.8565559939385964
 2006-02-14T03:00:00,45975.13833090707,165510497.99126548,437417346.0558373,6.968790026754071,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.653167901630498,2.653167901630498,0.0,106.31971666117964,0.0,0.9990784375286657,2.3972185170718823,2.3972185170718823,2.3972185170718823
 2006-02-14T04:00:00,45998.72773031624,165595419.82913846,437372817.7997697,6.968759268305497,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.186004621722459,4.186004621722459,0.0,106.31971666117964,0.0,0.9985621744300298,3.930237015867193,3.930237015867193,3.930237015867193
 2006-02-14T05:00:00,45999.4503075905,165598021.1073258,437424855.2282409,6.968795214814905,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.845426909206626,5.845426909206626,0.0,106.31971666117964,0.0,0.998045911331394,5.593899743949225,5.593899743949225,5.593899743949225
 2006-02-14T06:00:00,44026.27864695195,158494603.12902704,418108622.8344309,6.955452256537176,6.66666666666669,95.86321744147092,0.0,38450.24952155985,138420898.27761543,366448187.4222269,6.965315771229179,6.7,106.31971666117964,106.31971666117964,0.0,0.9975296482327578,6.677767531386407,6.677767531386407,6.677767531386407
 2006-02-14T07:00:00,43662.53004797532,157185108.17271113,413962454.59626615,6.952588234993921,6.66666666666669,95.86321744147092,0.0,43497.908940904665,156592472.18725678,414050214.6932953,6.999776796580125,6.7,106.31971666117964,106.31971666117964,0.0,0.997013385134122,6.7,6.7,6.7
 2006-02-14T08:00:00,45448.92104003767,163616115.7441356,430953038.0532695,6.964324700583092,6.66666666666669,95.86321744147092,0.0,45439.9687220422,163583887.39935195,431054396.5156813,7.012085031687408,6.7,106.31971666117964,106.31971666117964,0.0,0.996497122035486,6.7,6.7,6.7
 2006-02-14T09:00:00,46040.87254068709,165747141.14647356,437642805.4930149,6.96894576580226,6.66666666666669,95.86321744147092,0.0,45925.5721586409,165332059.77110726,437761285.4834394,7.016939662145518,6.7,106.31971666117964,106.31971666117964,0.0,0.9959808589368504,6.7,6.7,6.7
 2006-02-14T10:00:00,47050.03348607024,169380120.54985285,448167699.31589234,6.976216047935478,6.66666666666669,95.86321744147092,0.0,47114.92324257788,169613723.6732804,448278014.8846769,7.024551857293026,6.7,106.31971666117964,106.31971666117964,0.0,0.995464595838214,6.7,6.7,6.7
 2006-02-14T11:00:00,47927.75714449584,172539925.720185,456285556.0970206,6.98182363645472,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.03046907358994,7.03046907358994,0.0,106.31971666117964,4.164181216126577,0.9903685870415716,6.975388648980688,6.700029223533587,1.1166666666673093
 2006-02-14T12:00:00,47976.596675891,172715748.03320763,456287854.0566457,6.981825223392583,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,7.030429188905519,7.030429188905519,0.0,106.31971666117964,4.997658185728503,0.9788590696091172,7.030452422349886,6.699979399883276,1.6964207816272392e-12
 2006-02-14T13:00:00,47936.55513541395,172571598.48749024,456267704.5437896,6.981811304268217,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.0303892321784005,7.0303892321784005,0.0,106.31971666117964,4.996957504439741,0.9673504905449988,7.030383192812966,6.699959757041024,3.799035160530669e-12
 2006-02-14T14:00:00,45931.55878348745,165353611.62055483,436783223.75664014,6.968352010679777,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.016327299201741,7.016327299201741,0.0,106.31971666117964,4.852156305718593,0.9559705958822527,7.02039061011234,6.699991570958725,3.720875459597058e-12
 2006-02-14T15:00:00,44503.31400084699,160211930.40304914,421977364.14227766,6.958124622522584,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.0055659202323,7.0055659202323,0.0,106.31971666117964,4.638869322464351,0.9451468360304048,7.005637766854883,6.699972557076773,2.0459189897792385e-12
 2006-02-14T16:00:00,43409.35189096563,156273666.80747628,411497398.81541896,6.950885473726015,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.99801609847371,6.99801609847371,0.0,106.31971666117964,4.559265047569054,0.934534182353318,7.000194178247121,6.700005780026768,2.4951892404108853e-12
 2006-02-14T17:00:00,41626.39887363572,149855035.94508857,394669025.5466095,6.939261156794441,6.66666666666669,95.86321744147092,0.0,48654.09194824437,175154731.01367974,462170297.6881337,7.03460164118322,6.7,106.31971666117964,106.31971666117964,0.0,0.9298927874161974,6.748749993223726,6.748749993223726,6.748749993223726
 2006-02-14T18:00:00,39598.29655643864,142553867.6031791,377372224.0205392,6.9273133678911885,6.66666666666669,95.86321744147092,0.0,39563.83672677188,142429812.21637878,377469221.8624525,6.973297384095372,6.7,106.31971666117964,106.31971666117964,0.0,0.9293765243175616,6.7,6.7,6.7
 2006-02-14T19:00:00,37874.2953908894,136347463.4072018,360524913.4896528,6.915676154129424,6.66666666666669,95.86321744147092,0.0,37878.57906290983,136362884.62647533,360609732.9291768,6.961093150226481,6.7,106.31971666117964,106.31971666117964,0.0,0.9288602612189254,6.7,6.7,6.7
 2006-02-14T20:00:00,37192.23476681051,133892045.1605178,353723021.4265357,6.910977797012414,6.66666666666669,95.86321744147092,1.0,192884.74872376063,694385095.4055382,3761597344.265793,-0.8462149561836972,-3.584057896678681,106.31971666117964,106.31971666117964,0.0,0.9217337583574636,-1.834057896678681,-1.460708727096738,-1.460708727096738
 2006-02-14T21:00:00,37145.02754006595,133722099.14423744,353684446.7726496,6.910951151641075,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1759737235.1706922,-2.516290172222557,-3.8,106.31971666117964,106.31971666117964,0.0,0.963827660304922,-3.8,-2.7926532639679835,-2.7926532639679835
 2006-02-14T22:00:00,36125.95838736086,130053450.19449912,343196708.3558645,6.903706861401683,6.66666666666669,95.86321744147092,1.0,121705.08377379994,438138301.58567965,1152322683.8031623,-2.959079695291581,-3.8,106.31971666117964,106.31971666117964,0.0,0.9903913209942544,-3.8,-3.223207599489744,-3.223207599489744
 2006-02-14T23:00:00,35226.43137551155,126815152.9518416,335034087.5979015,6.898068636280235,6.66666666666669,95.86321744147092,1.0,15629.574756342285,56266469.12283222,146940664.57528803,-3.099348670072994,-3.206599242811,17.719952776863273,106.31971666117964,0.0,0.9999624486654536,-3.391303927451402,-3.326466719244754,-3.326466719244754
 2006-02-15T00:00:00,34142.03631939999,122911330.74983992,324590803.1416781,6.890855113929439,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.0114937536149404,-2.0114937536149404,0.0,106.31971666117964,0.0,0.9995431705972702,-2.2043000286165726,-2.2043000286165726,-2.2043000286165726
 2006-02-15T01:00:00,32391.490897175943,116609367.2298334,307953834.6251724,6.879363472100269,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.8909672421215178,-0.8909672421215178,0.0,106.31971666117964,0.0,0.9990269074986342,-1.073657264169552,-1.073657264169552,-1.073657264169552
 2006-02-15T02:00:00,29685.899165629733,106869236.99626704,281944948.4101716,6.861398562519578,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.1545465041560959,0.1545465041560959,0.0,106.31971666117964,0.0,0.9985106443999984,-0.0121757261532217,-0.0121757261532217,-0.0121757261532217
 2006-02-15T03:00:00,24078.8273367065,86683778.41214341,228570243.6671822,6.824532175196828,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.0518902731084905,1.0518902731084905,0.0,106.31971666117964,0.0,0.9979943813013624,0.9173672119893878,0.9173672119893878,0.9173672119893878
 2006-02-15T04:00:00,19875.90464863625,71553256.7350905,188692131.9224285,6.796988509582486,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.7655838467350504,1.7655838467350504,0.0,106.31971666117964,0.0,0.9974781182027264,1.6537254449967722,1.6537254449967722,1.6537254449967722
 2006-02-15T05:00:00,16999.32200769311,61197559.2276952,161388782.35609785,6.778130526494299,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,2.430292920602751,2.430292920602751,0.0,106.31971666117964,0.0,0.9969618551040904,2.337177031962678,2.337177031962678,2.337177031962678
 2006-02-15T06:00:00,16326.263693048788,58774549.29497564,155464217.41327593,6.774038542289919,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.0208574647713484,3.0208574647713484,0.0,106.31971666117964,0.0,0.9964455920054544,2.928450736626884,2.928450736626884,2.928450736626884
 2006-02-15T07:00:00,18110.672444385324,65198420.79978717,172715889.8501403,6.7859539416431405,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.618043423434518,3.618043423434518,0.0,106.31971666117964,0.0,0.9959293289068184,3.514807523047665,3.514807523047665,3.514807523047665
 2006-02-15T08:00:00,21072.636024599004,75861489.68855642,200125317.46771747,6.804885311679089,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.290284752283124,4.290284752283124,0.0,106.31971666117964,0.0,0.9954130658081826,4.17073457735557,4.17073457735557,4.17073457735557
 2006-02-15T09:00:00,25771.10848631776,92775990.55074392,244685666.07583687,6.835663136391674,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.094248562193575,5.094248562193575,0.0,106.31971666117964,0.0,0.9948968027095466,4.948454010781927,4.948454010781927,4.948454010781927
 2006-02-15T10:00:00,30121.699782228152,108438119.21602131,286763694.73255605,6.864726962585551,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,6.057580005309607,6.057580005309607,0.0,106.31971666117964,0.0,0.9943805396109108,5.8880518935222215,5.8880518935222215,5.8880518935222215
 2006-02-15T11:00:00,32613.61569233205,117409016.4923954,310286846.2749969,6.880974945852613,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.869256220286471,6.869256220286471,0.0,106.31971666117964,2.094369556636837,0.9920909865746926,6.796134455012411,6.660033924810425,2.1933442697720147
 2006-02-15T12:00:00,35537.57606942964,127935273.84994672,338187417.11463416,6.900246772256256,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.944914838897624,6.944914838897624,0.0,106.31971666117964,3.6827258302843298,0.9842276751663136,6.940445429200117,6.700032651489637,0.0
 2006-02-15T13:00:00,37222.446182373744,134000806.2565455,354357159.8803765,6.911415822299187,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.956588301456942,6.956588301456942,0.0,106.31971666117964,3.921282739156497,0.9753293505891406,6.956537751470953,6.699966792349799,8.881784197001252e-16
 2006-02-15T14:00:00,37260.622755534496,134138241.91992418,354401935.6170612,6.9114467502378645,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.956725068373443,6.956725068373443,0.0,106.31971666117964,3.921862875540599,0.966277120576996,6.956695664693935,6.700080923670508,2.0724163126336257e-15
 2006-02-15T15:00:00,37261.42997375008,134141147.9055003,354358810.0860844,6.91141696207141,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.9566855469346045,6.9566855469346045,0.0,106.31971666117964,3.921991877396712,0.9572235598333894,6.956690555036997,6.700067562077085,3.700743415417189e-15
 2006-02-15T16:00:00,35069.08752555839,126248715.0920102,333292943.43368566,6.896865985086454,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.941377212924112,6.941377212924112,0.0,106.31971666117964,3.762511332231009,0.9483088714607596,6.945801402145469,6.699990851768625,2.664535259100376e-15
 2006-02-15T17:00:00,30372.944670605026,109342600.81417808,289089843.7734251,6.866333697676787,6.66666666666669,95.86321744147092,0.0,36043.03994883052,129754943.81578983,342157285.463292,6.947731368501082,6.7,106.31971666117964,106.31971666117964,0.0,0.944457397722388,6.738359503261528,6.738359503261528,6.738359503261528
 2006-02-15T18:00:00,28125.537795227818,101251936.06282014,267528171.76704428,6.851440648622802,6.66666666666669,95.86321744147092,0.0,28124.57680849575,101248476.51058468,267556491.95316696,6.893729716914013,6.7,106.31971666117964,106.31971666117964,0.0,0.9439411346237522,6.7,6.7,6.7
 2006-02-15T19:00:00,26145.4119804497,94123483.12961888,248253415.8269203,6.8381273852620446,6.66666666666669,95.86321744147092,0.0,26119.38838238272,94029798.1765778,248302475.53579625,6.879790362446887,6.7,106.31971666117964,106.31971666117964,0.0,0.9434248715251162,6.7,6.7,6.7
 2006-02-15T20:00:00,23449.80293557257,84419290.56806126,222884368.19173625,6.820604883701563,6.666666666666692,95.86321744147092,1.0,187425.44020461032,674731584.7365971,3475243611.204276,-1.084810204228212,-3.614383937450482,106.31971666117964,106.31971666117964,0.0,0.93457341156263,-1.864383937450482,-1.5972285547072265,-1.5972285547072265
 2006-02-15T21:00:00,21718.634060068627,78187082.61624706,206015302.56140915,6.808953472551909,6.66666666666669,95.86321744147092,1.0,136637.7782098081,491896001.5553092,1436510254.2532756,-2.7518761340848923,-3.8,106.31971666117964,106.31971666117964,0.0,0.9723258627382604,-3.8,-2.919040778249555,-2.919040778249555
 2006-02-15T22:00:00,19882.006194674348,71575222.30082765,188798939.54434252,6.797062280480785,6.66666666666669,95.86321744147092,1.0,92956.245388315,334642483.397934,873246651.16351,-3.1626299657014894,-3.8,106.31971666117964,106.31971666117964,0.0,0.9949147289249136,-3.8,-3.311896546429744,-3.311896546429744
 2006-02-15T23:00:00,16967.096437836004,61081547.17620963,161448166.8159697,6.778171541665476,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-3.365951161411305,-3.365951161411305,0.0,106.31971666117964,0.0,1.0,-3.476388195102836,-3.476388195102836,-3.476388195102836
 2006-02-16T00:00:00,15420.59488894292,55514141.600194514,146661961.7702579,6.767959026591736,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.8296805782871743,-2.8296805782871743,0.0,106.31971666117964,0.0,1.0,-2.917561955510489,-2.917561955510489,-2.917561955510489
 2006-02-16T01:00:00,14380.404997324962,51769457.99036986,136698623.4585504,6.761077615014681,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.319759038015641,-2.319759038015641,0.0,106.31971666117964,0.0,0.9999931634939588,-2.4013677697493208,-2.4013677697493208,-2.4013677697493208
 2006-02-16T02:00:00,13021.490389994857,46877365.40398147,123599210.20252667,6.7520302421682095,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.858442149974475,-1.858442149974475,0.0,106.31971666117964,0.0,0.9996578274895476,-1.932265152599988,-1.932265152599988,-1.932265152599988
 2006-02-16T03:00:00,12442.976433816662,44794715.161739975,118240326.25371031,6.748329035891047,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.429558083627608,-1.429558083627608,0.0,106.31971666117964,0.0,0.9991415643909116,-1.500382781496292,-1.500382781496292,-1.500382781496292
 2006-02-16T04:00:00,12840.663580598464,46226388.89015448,122011339.61925124,6.750933549900903,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.9983763279681293,-0.9983763279681293,0.0,106.31971666117964,0.0,0.9986253012922758,-1.071547072386228,-1.071547072386228,-1.071547072386228
 2006-02-16T05:00:00,12425.166384832562,44730598.98539723,117971214.02249037,6.748143170989017,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,-0.531450815767902,-0.531450815767902,0.0,106.31971666117964,0.0,0.9981090381936396,-0.600017078622301,-0.600017078622301,-0.600017078622301
 2006-02-16T06:00:00,12928.164097486471,46541390.7509513,122784370.46177632,6.751467460671855,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-0.076237469187815,-0.076237469187815,0.0,106.31971666117964,0.0,0.9975927750950038,-0.149668352110681,-0.149668352110681,-0.149668352110681
 2006-02-16T07:00:00,16606.03149322743,59781713.37561874,157818295.17832628,6.775664484893863,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,0.4346478316183272,0.4346478316183272,0.0,106.31971666117964,0.0,0.9970765119963678,0.3395447016374537,0.3395447016374537,0.3395447016374537
 2006-02-16T08:00:00,23103.298592540526,83171874.93314591,219274045.17305875,6.818111293085123,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,1.1285709444363394,1.1285709444363394,0.0,106.31971666117964,0.0,0.996560248897732,0.997044280806994,0.997044280806994,0.997044280806994
 2006-02-16T09:00:00,28165.25642734905,101394923.13845658,268215112.846218,6.851915143882412,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.024400768734297,2.024400768734297,0.0,106.31971666117964,0.0,0.9960439857990964,1.865226412557483,1.865226412557483,1.865226412557483
 2006-02-16T10:00:00,31818.11790998925,114545224.47596131,302321891.24438125,6.875473355798362,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.049292542870557,3.049292542870557,0.0,106.31971666117964,0.0,0.99552772270046,2.8702070781207194,2.8702070781207194,2.8702070781207194
 2006-02-16T11:00:00,35564.19236738336,128031092.52258009,338268923.3524966,6.9003030712631945,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,4.197558467569205,4.197558467569205,0.0,106.31971666117964,0.0,0.995011459601824,3.997125146584608,3.997125146584608,3.997125146584608
 2006-02-16T12:00:00,38108.51769076293,137190663.68674654,363235506.9016049,6.917548479173493,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,5.459339937013567,5.459339937013567,0.0,106.31971666117964,0.0,0.9944951965031882,5.243446504703504,5.243446504703504,5.243446504703504
 2006-02-16T13:00:00,38885.333844310335,139987201.8395172,369892568.7516797,6.922146810309655,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.690334446704756,6.690334446704756,0.0,106.31971666117964,1.1339606913963785,0.993398298645705,6.529819948564306,6.455934602350481,4.222614099654
 2006-02-16T14:00:00,39932.76701866078,143757961.2671788,380463776.2716876,6.929448854912597,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.975520011039261,6.975520011039261,0.0,106.31971666117964,4.166067093409354,0.9857402251540318,6.973247491854227,6.700003304224544,3.552713678800501e-15
 2006-02-16T15:00:00,40783.1878312556,146819476.19252014,388554956.1811817,6.935037841509555,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.981376104290803,6.981376104290803,0.0,106.31971666117964,4.284286247071656,0.975941163637949,6.981314159155438,6.69999335141375,1.672736023768569e-14
 2006-02-16T16:00:00,38762.56452914143,139545232.30490914,369229451.7784119,6.9216887796929045,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.967372579716559,6.967372579716559,0.0,106.31971666117964,4.139976934552807,0.9661912039879492,6.971429070420779,6.699962422450173,1.3914795241968628e-14
 2006-02-16T17:00:00,34102.132966289006,122767678.67864044,324566210.5442974,6.890838158418017,6.66666666666669,95.86321744147092,0.0,40317.24489662987,145142081.6278675,383833557.28388906,6.977898921907804,6.7,106.31971666117964,106.31971666117964,0.0,0.9619778763373316,6.7428366461945854,6.7428366461945854,6.7428366461945854
 2006-02-16T18:00:00,30614.11349996681,110210808.5998805,291113050.58361274,6.8677311414823805,6.66666666666669,95.86321744147092,0.0,30632.80394259571,110278094.1933446,291166718.76240283,6.910822376809992,6.7,106.31971666117964,106.31971666117964,0.0,0.9614616132386956,6.7,6.7,6.7
 2006-02-16T19:00:00,27722.58711693906,99801313.62098062,263524617.1455369,6.848675356558005,6.666666666666692,95.86321744147092,0.0,27729.9687326318,99827887.43747446,263589546.9041502,6.89085775975146,6.7,106.31971666117964,106.31971666117964,0.0,0.9609453501400598,6.7,6.7,6.7
 2006-02-16T20:00:00,24172.2811650934,87020212.19433625,229405939.73237583,6.825109347219612,6.66666666666669,95.86321744147092,1.0,24140.5110307214,86905839.71059704,229449276.07585987,6.86614093253143,6.7,106.31971666117964,106.31971666117964,0.0,0.9604290870414238,6.7,6.7,6.7
 2006-02-16T21:00:00,23706.916524913624,85344899.48968905,225239983.4740507,6.822231907263845,6.66666666666669,95.86321744147092,1.0,23754.85232572468,85517468.37260884,225237585.9369756,6.863091719313471,6.7,106.31971666117964,106.31971666117964,0.0,0.959912823942788,6.7,6.7,6.7
 2006-02-16T22:00:00,22594.920160109486,81341712.57639417,214079228.654838,6.814523201080625,6.666666666666692,95.86321744147092,1.0,22515.001832808328,81054006.59810999,214116948.9859108,6.855040349570467,6.7,106.31971666117964,106.31971666117964,0.0,0.959396560844152,6.7,6.7,6.7
 2006-02-16T23:00:00,18771.257362651293,67576526.50554466,178295905.8006928,6.789807984987736,6.66666666666669,95.86321744147092,1.0,18770.71754311546,67574583.15521565,178326135.1552673,6.829127091977168,6.7,106.31971666117964,106.31971666117964,0.0,0.958880297745516,6.7,6.7,6.7
 2006-02-17T00:00:00,19262.006793287524,69343224.45583509,183194242.10844675,6.79319119795668,6.66666666666669,95.86321744147092,1.0,19249.13878664281,69296899.63191412,183163880.0041217,6.832629775035947,6.7,106.31971666117964,106.31971666117964,0.0,0.95836403464688,6.7,6.7,6.7
 2006-02-17T01:00:00,21921.9469881812,78919009.15745232,208059918.42146,6.810365677486914,6.666666666666689,95.86321744147092,1.0,21913.049993882945,78886979.9779786,208054404.1532012,6.850651049006916,6.7,106.31971666117964,106.31971666117964,0.0,0.957847771548244,6.7,6.7,6.7
 2006-02-17T02:00:00,24649.450885559392,88738023.18801379,234111693.56388056,6.828359622365216,6.66666666666669,95.86321744147092,1.0,24662.330354410817,88784389.27587892,234099372.8862864,6.869507561491107,6.7,106.31971666117964,106.31971666117964,0.0,0.957331508449608,6.7,6.7,6.7
 2006-02-17T03:00:00,26194.832171920087,94301395.8189123,248973382.3395064,6.838624656250366,6.66666666666669,95.86321744147092,1.0,26181.141488663707,94252109.35918936,248994436.3155796,6.880291365290705,6.7,106.31971666117964,106.31971666117964,0.0,0.9568152453509722,6.7,6.7,6.7
 2006-02-17T04:00:00,26205.36514973994,94339314.53906378,248806254.4366336,6.838509220091702,6.66666666666669,95.86321744147092,1.0,26181.59982641341,94253759.37508827,248827670.4546207,6.88017063236443,6.7,106.31971666117964,106.31971666117964,0.0,0.9562989822523362,6.7,6.7,6.7
 2006-02-17T05:00:00,25267.59437833795,90963339.76201662,240103261.3654841,6.832498010101259,6.666666666666692,95.86321744147092,1.0,25284.170781207256,91023014.81234612,240133903.728717,6.873876507355756,6.7,106.31971666117964,106.31971666117964,0.0,0.9557827191537004,6.7,6.7,6.7
 2006-02-17T06:00:00,25497.03695502904,91789333.03810452,242139157.2287908,6.83390421433833,6.66666666666669,95.86321744147092,0.0,25472.8403623809,91702225.30457124,242145187.0976528,6.8753326422685,6.7,106.31971666117964,106.31971666117964,0.0,0.9552664560550644,6.7,6.7,6.7
 2006-02-17T07:00:00,28188.152187565647,101477347.87523632,267987176.70270044,6.85175770530067,6.66666666666669,95.86321744147092,0.0,28149.7721838639,101339179.86191005,267987428.20856625,6.894041659998305,6.7,106.31971666117964,106.31971666117964,0.0,0.9547501929564284,6.7,6.7,6.7
 2006-02-17T08:00:00,32859.67359492089,118294824.9417152,312492382.20215666,6.88249840384026,6.66666666666669,95.86321744147092,0.0,32894.174299905055,118419027.47965816,312496509.23503673,6.92626365080276,6.7,106.31971666117964,106.31971666117964,0.0,0.9542339298577924,6.7,6.7,6.7
 2006-02-17T09:00:00,38305.93902007687,137901380.47227672,365049932.8301936,6.918801816881686,6.66666666666669,95.86321744147092,0.0,38420.95686117297,138315444.70022273,365080835.0647947,6.964329632321692,6.7,106.31971666117964,106.31971666117964,0.0,0.9537176667591564,6.7,6.7,6.7
 2006-02-17T10:00:00,45687.15917867711,164473773.04323757,435267259.3212372,6.967304906845868,6.66666666666669,95.86321744147092,0.0,45774.63448597732,164788684.14951837,435315244.5510687,7.015168921719048,6.7,106.31971666117964,106.31971666117964,0.0,0.9532014036605204,6.7,6.7,6.7
 2006-02-17T11:00:00,52673.66032721979,189625177.17799124,501413584.0040281,7.012997255645543,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.063082707680921,7.063082707680921,0.0,106.31971666117964,4.516600844440784,0.947755155473746,6.9999070573343545,6.699984745127625,1.1166666667938892
 2006-02-17T12:00:00,56194.044354112695,202298559.67480567,534845545.6458649,7.036091807769066,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.087366268545708,7.087366268545708,0.0,106.31971666117964,5.777252236618733,0.9347576065183056,7.085027344277491,6.700035635196173,1.1312453196410386e-09
 2006-02-17T13:00:00,57978.8267398802,208723776.2635688,551776647.0214626,7.047787837369463,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.099669113485009,7.099669113485009,0.0,106.31971666117964,5.957555268302868,0.9211803355901064,7.097788427745389,6.700067150141275,4.262335077479899e-09
 2006-02-17T14:00:00,60589.109600693286,218120794.56249583,577846395.2390237,7.06579705038435,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.118540101488279,7.118540101488279,0.0,106.31971666117964,6.1925145006896285,0.9071453397256662,7.11444796451498,6.700065696519309,1.8738368190440724e-08
 2006-02-17T15:00:00,61222.561018369546,220401219.6661304,583838964.0442485,7.069936785106797,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.122843398236676,7.122843398236676,0.0,106.31971666117964,6.336936380224668,0.8925494824573752,7.124645809536736,6.699996813549419,4.7664713213417066e-08
 2006-02-17T16:00:00,59531.278946278086,214312604.20660108,566498376.1907474,7.057957705662395,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.110292287939855,7.110292287939855,0.0,106.31971666117964,6.166817805376046,0.8781343181515361,7.112554365509115,6.7000059384835415,4.9312854096446784e-08
 2006-02-17T17:00:00,57738.04655687449,207856967.6047482,549590357.1371098,7.046277539192892,6.66666666666669,95.86321744147092,0.0,67612.20496031272,243403937.8571258,643005532.8464489,7.165472807932794,6.7,106.31971666117964,106.31971666117964,0.0,0.8719356033541305,6.767422908458382,6.767422908458382,6.767422908458382
 2006-02-17T18:00:00,55938.71173151096,201379362.2334394,532296124.8154463,7.034330671009276,6.66666666666669,95.86321744147092,0.0,55932.5071322878,201357025.6762361,532500700.5397697,7.085510574793472,6.7,106.31971666117964,106.31971666117964,0.0,0.8714193402554947,6.7,6.7,6.7
 2006-02-17T19:00:00,54160.47502899226,194977710.1043721,515362679.4068441,7.0226331251868,6.66666666666669,95.86321744147092,0.0,54168.07107210169,195005055.8595661,515551005.6010364,7.073243190487069,6.7,106.31971666117964,106.31971666117964,0.0,0.8709030771568584,6.7,6.7,6.7
 2006-02-17T20:00:00,53395.74420124076,192224679.12446675,508521259.95538366,7.017907127475238,6.66666666666669,95.86321744147092,1.0,211845.5857674621,762644108.7628639,4384855990.952727,-0.3344180564890904,-3.525359382383701,106.31971666117964,106.31971666117964,0.0,0.8694963285841552,-1.7753593823837008,-1.0547250288677223,-1.0547250288677223
 2006-02-17T21:00:00,54390.75257368181,195806709.26525453,517271334.3708855,7.02395160995287,6.66666666666669,95.86321744147092,1.0,150404.3772770683,541455758.197446,2555326749.618828,-1.9368129983832023,-3.8,106.31971666117964,106.31971666117964,0.0,0.9260388345403872,-3.8,-2.333298763122225,-2.333298763122225
 2006-02-17T22:00:00,55100.98604279005,198363549.75404412,524003894.7043412,7.028602422798993,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1866297842.4604423,-2.438642309664327,-3.8,106.31971666117964,106.31971666117964,0.0,0.9670604107807366,-3.8,-2.839581123811602,-2.839581123811602
 2006-02-17T23:00:00,55119.19617407255,198429106.2266612,523950278.5231601,7.028565384693828,6.66666666666669,95.86321744147092,1.0,132182.8457166437,475858244.5799173,1286484823.366213,-2.861247774873345,-3.8,106.31971666117964,106.31971666117964,0.0,0.9922297759247128,-3.8,-3.257182072569126,-3.257182072569126
 2006-02-18T00:00:00,55073.586525301806,198264911.4910865,523917534.519145,7.028542763887778,6.66666666666669,95.86321744147092,1.0,18497.6063380368,66591382.81693246,173423438.81100735,-2.784899618973452,-2.9114674184195217,17.719952776863273,106.31971666117964,0.0,1.0,-3.1919651410590912,-3.1306040292459905,-3.1306040292459905
 2006-02-18T01:00:00,55052.79301064849,198190054.8383346,523868198.0275685,7.028508681846119,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.033992423277732,-1.033992423277732,0.0,106.31971666117964,0.0,1.0,-1.3432532249659548,-1.3432532249659548,-1.3432532249659548
 2006-02-18T02:00:00,55145.51205371087,198523843.39335912,523958886.6485973,7.028571330530656,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.8167550878358458,0.8167550878358458,0.0,106.31971666117964,0.0,1.0,0.5089395599288546,0.5089395599288546,0.5089395599288546
