Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-18T03:00:00,52984.277019120665,190743397.2688344,504542663.2132894,7.015158767888534,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,2.625239322714582,2.625239322714582,0.0,106.31971666117964,0.0,0.9997248497571256,2.3311713509318897,2.3311713509318897,2.3311713509318897
 2006-02-18T04:00:00,48271.83736151295,173778614.50144663,459838107.6512319,6.984277683650319,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.297213920832252,4.297213920832252,0.0,106.31971666117964,0.0,0.9992085866584896,4.030399901117455,4.030399901117455,4.030399901117455
 2006-02-18T05:00:00,47039.99087263192,169343967.14147487,447382930.9616189,6.975673952045427,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.863168799993832,5.863168799993832,0.0,106.31971666117964,0.0,0.9986923235598536,5.601213245327844,5.601213245327844,5.601213245327844
 2006-02-18T06:00:00,48796.0363224562,175665730.76084226,464184528.6377041,6.987280052081251,6.66666666666669,95.86321744147092,0.0,41778.2808362705,150401811.01057383,397621587.8594722,6.987878588509453,6.7,106.31971666117964,106.31971666117964,0.0,0.9981760604612177,6.670411598398261,6.670411598398261,6.670411598398261
 2006-02-18T07:00:00,49442.93016532623,177994548.59517443,470896822.8971433,6.991916750699281,6.66666666666669,95.86321744147092,0.0,49553.56734403405,178392842.43852258,471038452.1448296,7.041025991473009,6.7,106.31971666117964,106.31971666117964,0.0,0.9976597973625816,6.7,6.7,6.7
 2006-02-18T08:00:00,50568.62347202632,182047044.4992948,481353969.2109308,6.999140343848221,6.66666666666669,95.86321744147092,0.0,50610.48055516688,182197729.9986008,481487982.8363781,7.048589265333511,6.7,106.31971666117964,106.31971666117964,0.0,0.9971435342639458,6.7,6.7,6.7
 2006-02-18T09:00:00,54630.1008835044,196668363.1806158,519261445.1441643,7.025326398539256,6.66666666666669,95.86321744147092,0.0,54571.98226490743,196459136.1536668,519396043.475502,7.076025985876078,6.7,106.31971666117964,106.31971666117964,0.0,0.9966272711653098,6.7,6.7,6.7
 2006-02-18T10:00:00,62052.59014793067,223389324.5325504,589797395.3656571,7.074053049848218,6.66666666666669,95.86321744147092,0.0,62005.684070749296,223220462.65469748,589966407.3068932,7.12709959762469,6.7,106.31971666117964,106.31971666117964,0.0,0.996111008066674,6.7,6.7,6.7
 2006-02-18T11:00:00,68098.49629433943,245154586.659622,647684300.0804418,7.114042730967273,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.169097203586644,7.169097203586644,0.0,106.31971666117964,5.770843751855071,0.9891664835623852,7.089042286677462,6.700033917147444,1.1166666698464969
 2006-02-18T12:00:00,70706.04717337016,254541769.8241326,672776037.3206024,7.131377061100209,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.187200999777985,7.187200999777985,0.0,106.31971666117964,7.181285134020825,0.9727499371501142,7.185280338553537,6.699954594618645,1.6826359416910464e-08
 2006-02-18T13:00:00,71354.928902627,256877744.0494572,679555099.3439367,7.136060331039933,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.192224621538333,7.192224621538333,0.0,106.31971666117964,7.274464800406619,0.9559264124407112,7.192154130469842,6.700062224605908,4.6012536891737454e-08
 2006-02-18T14:00:00,72458.98503173233,260852346.1142364,690184312.238966,7.1434034919999165,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.199881792968096,7.199881792968096,0.0,106.31971666117964,7.350942805159907,0.9389662013922734,7.197672905648221,6.7000241079053104,1.1960073139268465e-07
 2006-02-18T15:00:00,72385.07684925973,260586276.65733492,687703530.4315599,7.1416896487458414,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.198114489449559,7.198114489449559,0.0,106.31971666117964,7.385634367203301,0.9217743963604352,7.200205786813313,6.7000325893543,2.457272256783938e-07
 2006-02-18T16:00:00,69414.189023572,249891080.48485923,660285139.6163614,7.122747851649422,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.178263071909808,7.178263071909808,0.0,106.31971666117964,7.139569523568827,0.9049335732328648,7.182348538242263,6.700033930646932,2.569099642653801e-07
 2006-02-18T17:00:00,62704.57853719584,225736482.73390508,596143150.3237969,7.078436814839403,6.66666666666669,95.86321744147092,0.0,74304.05013638847,267494580.49099848,704210042.2494713,7.209756441962806,6.7,106.31971666117964,106.31971666117964,0.0,0.8977980738498084,6.77800111823542,6.77800111823542,6.77800111823542
 2006-02-18T18:00:00,56698.82901138903,204115784.4410005,538941333.1135596,7.038921187007465,6.66666666666669,95.86321744147092,0.0,56614.145036743976,203810922.13227823,539164246.5336275,7.090333248957628,6.7,106.31971666117964,106.31971666117964,0.0,0.8972818107511724,6.7,6.7,6.7
 2006-02-18T19:00:00,56142.82179445845,202114158.4600504,534685522.85150987,7.035981264008806,6.66666666666669,95.86321744147092,0.0,56263.32490440457,202547969.65585643,534860866.0574962,7.087218738735339,6.7,106.31971666117964,106.31971666117964,0.0,0.8967655476525365,6.7,6.7,6.7
 2006-02-18T20:00:00,55962.078179376455,201463481.4457552,532176554.8465368,7.034248073468006,6.66666666666669,95.86321744147092,1.0,202605.2677327789,729378963.8380041,4091061176.6644297,-0.5584428074158784,-3.535816096720949,106.31971666117964,106.31971666117964,0.0,0.8945790713846629,-1.9146038609259552,-1.2871268738322266,-1.2871268738322266
 2006-02-18T21:00:00,52975.56798963672,190712044.7626922,504577296.8152913,7.015182691984236,6.66666666666669,95.86321744147092,1.0,143469.70550408735,516490939.8147144,2252221243.317009,-2.157520538984978,-3.8,106.31971666117964,106.31971666117964,0.0,0.945032113381544,-3.8,-2.545186321236481,-2.545186321236481
 2006-02-18T22:00:00,50389.40988842884,181401875.59834385,479264355.0621252,6.997696877314271,6.66666666666669,95.86321744147092,1.0,139853.23094412798,503471631.3988608,1559488552.8988824,-2.6622295879340974,-3.8,106.31971666117964,106.31971666117964,0.0,0.9791976486288356,-3.8,-3.028712939626645,-3.028712939626645
 2006-02-18T23:00:00,46507.37570533541,167426552.5392075,443078472.9075024,6.972700587962095,6.66666666666669,95.86321744147092,1.0,78042.92233969322,280954520.4228956,731627405.4732922,-3.0955169876471587,-3.62945203261144,70.8798111074531,106.31971666117964,0.0,0.9977110675884064,-3.733740795960372,-3.427308172979181,-3.427308172979181
 2006-02-19T00:00:00,44307.17906049599,159505844.61778557,421640288.48945314,6.957891783791098,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.295232108715787,-2.295232108715787,0.0,106.31971666117964,0.0,0.9998935465219128,-2.5459764118109844,-2.5459764118109844,-2.5459764118109844
 2006-02-19T01:00:00,43317.15986237835,155941775.50456205,410983656.3302621,6.9505306006506125,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.8137138830440659,-0.8137138830440659,0.0,106.31971666117964,0.0,0.999410100534006,-1.0567010174330735,-1.0567010174330735,-1.0567010174330735
 2006-02-19T02:00:00,43607.7610153116,156987939.65512177,413429963.9938679,6.952220411163375,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.6382590747794642,0.6382590747794642,0.0,106.31971666117964,0.0,0.9988938374353702,0.3939969238733809,0.3939969238733809,0.3939969238733809
 2006-02-19T03:00:00,47297.10207647939,170269567.4753258,449590364.60339206,6.977198811697865,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.166554487428672,2.166554487428672,0.0,106.31971666117964,0.0,0.9983775743367342,1.90199146629684,1.90199146629684,1.90199146629684
 2006-02-19T04:00:00,49577.280163764604,178478208.58955258,471089129.87900174,6.992049591920527,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.801062435606792,3.801062435606792,0.0,106.31971666117964,0.0,0.9978613112380984,3.5271299340906146,3.5271299340906146,3.5271299340906146
 2006-02-19T05:00:00,50640.312439833615,182305124.783401,481745962.0476832,6.999411125812146,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.46641245628044,5.46641245628044,0.0,106.31971666117964,0.0,0.9973450481394625,5.184501968584876,5.184501968584876,5.184501968584876
 2006-02-19T06:00:00,51497.575769579686,185391272.7704869,489834718.93738216,7.004998698571828,6.66666666666669,95.86321744147092,0.0,33893.61503250651,122017014.11702344,322753295.8601111,6.893908457334007,6.660237274520456,88.59976388431636,106.31971666117964,0.0,0.9968287850408264,6.572925636603251,6.572925636603251,6.572925636603251
 2006-02-19T07:00:00,51456.11552954972,185242015.90637892,489800969.9459754,7.004975385072988,6.66666666666669,95.86321744147092,0.0,51473.56326198976,185304827.7431632,489956743.8251102,7.05471883151165,6.7,106.31971666117964,106.31971666117964,0.0,0.9963125219421904,6.7,6.7,6.7
 2006-02-19T08:00:00,51428.25145984128,185141705.25542852,489705210.2702512,7.004909237025043,6.66666666666669,95.86321744147092,0.0,51401.66736997318,185046002.53190345,489860933.8496246,7.054649485552972,6.7,106.31971666117964,106.31971666117964,0.0,0.9957962588435544,6.7,6.7,6.7
 2006-02-19T09:00:00,51491.02168034725,185367678.04925016,489680338.8264551,7.004892055285345,6.66666666666669,95.86321744147092,0.0,51438.48684106689,185178552.62784085,489835830.1958847,7.054631319531313,6.7,106.31971666117964,106.31971666117964,0.0,0.9952799957449184,6.7,6.7,6.7
 2006-02-19T10:00:00,50325.4966437677,181171787.9175637,479274228.5652838,6.997703697779309,6.66666666666669,95.86321744147092,0.0,50410.925730265015,181479332.62895408,479437646.31102526,7.047105254638495,6.7,106.31971666117964,106.31971666117964,0.0,0.9947637326462826,6.7,6.7,6.7
 2006-02-19T11:00:00,48596.99048778351,174949165.75602058,462302556.379573,6.985980030633827,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.034773514389868,7.034773514389868,0.0,106.31971666117964,4.227857106972036,0.9895761211811231,6.979744208593362,6.699965501013249,1.116666666667715
 2006-02-19T12:00:00,48826.44119976936,175775188.3191697,464417152.2251298,6.987440743353182,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.036330713891541,7.036330713891541,0.0,106.31971666117964,5.05609902219966,0.9779622721384956,7.034532107581229,6.699999315266907,2.7638632123701728e-12
 2006-02-19T13:00:00,48600.73350179082,174962640.60644695,462383098.5982917,6.986035667864136,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.034851574921055,7.034851574921055,0.0,106.31971666117964,5.086732401771454,0.966217086482932,7.036647392065453,6.699986616541612,6.589987814701696e-12
 2006-02-19T14:00:00,46776.93111378581,168396952.00962895,445133206.1534233,6.974119908614735,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.022384725417883,7.022384725417883,0.0,106.31971666117964,4.913045141513503,0.9547280610620598,7.024621011840375,6.700010554095257,5.426918174104382e-12
 2006-02-19T15:00:00,45086.38245989328,162310976.85561582,428187355.17512,6.96241426249192,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.010078102892055,7.010078102892055,0.0,106.31971666117964,4.730914254038865,0.9436636497712816,7.011987652722284,6.699973429508469,3.895550548804749e-12
 2006-02-19T16:00:00,44346.532611594,159647517.4017384,421479477.6983781,6.957780701981892,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.0052229195636775,7.0052229195636775,0.0,106.31971666117964,4.632889944132674,0.932929721690394,7.005245276194683,6.699991166689323,4.408917675391422e-12
 2006-02-19T17:00:00,43189.65594766579,155482761.41159683,411063268.0233868,6.950585592295622,6.66666666666669,95.86321744147092,0.0,50673.53936558004,182424741.7160881,481492185.3563875,7.048586212074926,6.7,106.31971666117964,106.31971666117964,0.0,0.9281824368402632,6.7508639020786925,6.7508639020786925,6.7508639020786925
 2006-02-19T18:00:00,36236.26953287768,130450570.31835964,345119510.14130604,6.905035143571214,6.66666666666669,95.86321744147092,0.0,36240.95010044015,130467420.36158451,345269395.3909526,6.949988071493066,6.7,106.31971666117964,106.31971666117964,0.0,0.9276661737416272,6.7,6.7,6.7
 2006-02-19T19:00:00,30566.08158735993,110037893.71449576,290574317.4408585,6.867359027100327,6.66666666666669,95.86321744147092,0.0,30564.947786033863,110033812.0297219,290627832.3251827,6.910432255325543,6.7,106.31971666117964,106.31971666117964,0.0,0.9271499106429912,6.7,6.7,6.7
 2006-02-19T20:00:00,31694.01255328703,114098445.1918333,301676031.5802328,6.875027245076463,6.66666666666669,95.86321744147092,1.0,191759.5442669945,690334359.3611802,3723028128.75573,-0.8838645523050305,-3.593704527131853,106.31971666117964,106.31971666117964,0.0,0.920358676102747,-1.8437045271318528,-1.4542671532008562,-1.4542671532008562
 2006-02-19T21:00:00,33280.96348831317,119811468.5579274,316346448.43653774,6.885160481632595,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1739999161.8447545,-2.530673921607759,-3.8,106.31971666117964,106.31971666117964,0.0,0.9629187350248511,-3.8,-2.7797046879209204,-2.7797046879209204
 2006-02-19T22:00:00,34411.26574818235,123880556.69345646,326861941.3948586,6.892423862498769,6.66666666666669,95.86321744147092,1.0,121659.96987395472,437975891.546237,1149142353.5154371,-2.961397825144377,-3.8,106.31971666117964,106.31971666117964,0.0,0.9898697185919324,-3.8,-3.213677304052242,-3.213677304052242
 2006-02-19T23:00:00,35227.253369644255,126818112.13071932,335074150.930898,6.898096309908418,6.66666666666669,95.86321744147092,1.0,30635.229764269705,110286827.15137094,288099869.33015096,-3.184810717719573,-3.39509415031147,35.43990555372655,106.31971666117964,0.0,0.999987705110936,-3.5456409924258665,-3.419902521866343,-3.419902521866343
 2006-02-20T00:00:00,35219.42405405785,126789926.59460825,335119279.48595387,6.898127481429136,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.198452860558208,-2.198452860558208,0.0,106.31971666117964,0.0,1.0,-2.397881198286929,-2.397881198286929,-2.397881198286929
 2006-02-20T01:00:00,35265.321213902535,126955156.37004916,335141496.3464445,6.898142827817689,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.003427365161922,-1.003427365161922,0.0,106.31971666117964,0.0,1.0,-1.202428190703164,-1.202428190703164,-1.202428190703164
 2006-02-20T02:00:00,35251.650044451,126905940.1600236,335128836.09033054,6.898134082340427,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.1888208705052207,0.1888208705052207,0.0,106.31971666117964,0.0,1.0,-0.0096691339864784,-0.0096691339864784,-0.0096691339864784
 2006-02-20T03:00:00,35204.7424759615,126737072.91346142,335110656.87972635,6.898121525548908,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.377622169351041,1.377622169351041,0.0,106.31971666117964,0.0,0.9998069323968488,1.1797521146869283,1.1797521146869283,1.1797521146869283
 2006-02-20T04:00:00,32124.041063742887,115646547.8294744,305420898.0032321,6.877613938518798,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.5331389505708763,2.5331389505708763,0.0,106.31971666117964,0.0,0.9992950777024692,2.3549822881985327,2.3549822881985327,2.3549822881985327
 2006-02-20T05:00:00,25706.896316100338,92544826.7379612,244086639.2495112,6.835249408752172,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.566728346522755,3.566728346522755,0.0,106.31971666117964,0.0,0.9987788146038332,3.426391464924207,3.426391464924207,3.426391464924207
 2006-02-20T06:00:00,20565.44252876756,74035593.10356322,195223420.7938348,6.801499613575828,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.395123364054653,4.395123364054653,0.0,106.31971666117964,0.0,0.9982625515051972,4.280884769219315,4.280884769219315,4.280884769219315
 2006-02-20T07:00:00,23075.37737290476,83071358.54245713,218945607.27220905,6.817884441554447,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.123426594633375,5.123426594633375,0.0,106.31971666117964,0.0,0.9977462884065612,4.992404540761156,4.992404540761156,4.992404540761156
 2006-02-20T08:00:00,30142.604245649072,108513375.28433666,286985590.0145048,6.864880274952173,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,6.047282347009183,6.047282347009183,0.0,106.31971666117964,0.0,0.9972300253079251,5.877000514166016,5.877000514166016,5.877000514166016
 2006-02-20T09:00:00,37512.3948488525,135044621.45586896,356905802.34596777,6.913176341743042,6.66666666666669,95.86321744147092,0.0,30091.479083442613,108329324.7003934,287009536.70682865,6.905334268770159,6.697528889933399,88.59976388431636,106.31971666117964,0.0,0.9967137622092896,6.662846223265437,6.662846223265437,6.662846223265437
 2006-02-20T10:00:00,43696.965060326445,157309074.21717522,415772275.5836529,6.953838415376988,6.66666666666669,95.86321744147092,0.0,43661.73222335317,157182236.0040714,415835862.38759565,7.001069250792328,6.7,106.31971666117964,106.31971666117964,0.0,0.9961974991106534,6.7,6.7,6.7
 2006-02-20T11:00:00,47123.38722351106,169644194.00463983,447815864.7008593,6.975973010876612,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.0242618614435175,7.0242618614435175,0.0,106.31971666117964,4.076946276764168,0.9912226643451836,6.96927288301844,6.699962201666732,1.116666666667014
 2006-02-20T12:00:00,48853.549272897566,175872777.38243124,464719707.1919227,6.987649742500967,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.036566414377064,7.036566414377064,0.0,106.31971666117964,5.058173991866181,0.9797426395887108,7.034699870490104,6.700021708212804,2.474909166494399e-12
 2006-02-20T13:00:00,49524.84021927236,178289424.7893805,471624978.3635896,6.992419744432898,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.041501060608464,7.041501060608464,0.0,106.31971666117964,5.1560491467722,0.9679311927458456,7.0414269959417135,6.6999480577964015,8.774314608217537e-12
 2006-02-20T14:00:00,48633.64156683298,175081109.6405987,462760889.8364765,6.98629663665128,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.035165297054866,7.035165297054866,0.0,106.31971666117964,5.091862088420665,0.9561106316466562,7.037043729478381,6.7000243914781885,1.3196110870694607e-11
 2006-02-20T15:00:00,45911.44356357263,165281196.82886147,436520017.54780906,6.968170195739766,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.016128696409439,7.016128696409439,0.0,106.31971666117964,4.849518876088095,0.9446730070717936,7.020199898499571,6.69998370106148,7.720638942979955e-12
 2006-02-20T16:00:00,43296.53395335406,155867522.23207465,411171138.9120265,6.950660105273555,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.997777458413023,6.997777458413023,0.0,106.31971666117964,4.557345789175517,0.9339248392099804,7.000057127636556,6.70000081285479,2.5699442574023124e-12
 2006-02-20T17:00:00,41414.16262963499,149090985.46668598,394380382.1610711,6.939061775381522,6.66666666666669,95.86321744147092,0.0,48754.217818154495,175515184.14535624,463995721.0621386,7.035922489512586,6.7,106.31971666117964,106.31971666117964,0.0,0.9292865434340584,6.748700283241608,6.748700283241608,6.748700283241608
 2006-02-20T18:00:00,39607.43643298283,142586771.1587382,377141203.2464828,6.927153791066296,6.66666666666669,95.86321744147092,0.0,39640.33233327493,142705196.39978975,377238442.12583774,6.973130323423027,6.7,106.31971666117964,106.31971666117964,0.0,0.9287702803354222,6.7,6.7,6.7
 2006-02-20T19:00:00,38722.79533808298,139402063.21709874,369116717.72110814,6.92161089370891,6.66666666666669,95.86321744147092,0.0,38718.97282878502,139388302.18362612,369193356.0131332,6.967306698926024,6.7,106.31971666117964,106.31971666117964,0.0,0.9282540172367862,6.7,6.7,6.7
 2006-02-20T20:00:00,38752.468007907526,139508884.82846707,369172708.5673003,6.921649568932278,6.66666666666669,95.86321744147092,1.0,193457.4187593416,696446707.5336298,3783377388.613572,-0.827535604546291,-3.581212096479011,106.31971666117964,106.31971666117964,0.0,0.9211766779752548,-1.8312120964790104,-1.4542088656025676,-1.4542088656025676
 2006-02-20T21:00:00,37873.792803321216,136345654.09195638,360262315.843935,6.915494766201216,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1773843354.1867976,-2.506011738374481,-3.8,106.31971666117964,106.31971666117964,0.0,0.9634482605236296,-3.8,-2.7872353816410502,-2.7872353816410502
 2006-02-20T22:00:00,36045.20857610827,129762750.8739898,343079994.65102935,6.903626242341002,6.66666666666669,95.86321744147092,1.0,122173.93154673016,439826153.5682285,1157747154.363113,-2.955123974052647,-3.8,106.31971666117964,106.31971666117964,0.0,0.9901738455266564,-3.8,-3.2192282643433665,-3.2192282643433665
 2006-02-20T23:00:00,33229.80184896865,119627286.65628716,315778272.5276064,6.884768040796728,6.66666666666669,95.86321744147092,1.0,15604.267100184628,56175361.56066466,146703759.7796883,-3.1284730118105464,-3.235550763079228,17.719952776863273,106.31971666117964,0.0,0.9998855791649834,-3.4088136939590785,-3.3435636371849946,-3.3435636371849946
 2006-02-21T00:00:00,30577.32886619956,110078383.91831842,290668249.44498724,6.867423907876752,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.1498702349019143,-2.1498702349019143,0.0,106.31971666117964,0.0,0.9993981494986116,-2.3227420461927206,-2.3227420461927206,-2.3227420461927206
 2006-02-21T01:00:00,25661.51765196668,92381463.54708004,244003217.83630785,6.835191788923329,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.198938425241131,-1.198938425241131,0.0,106.31971666117964,0.0,0.998881886399976,-1.343125527555442,-1.343125527555442,-1.343125527555442
 2006-02-21T02:00:00,21695.613920151703,78104210.11254615,205756154.8870594,6.808774480801421,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.4250933001349137,-0.4250933001349137,0.0,106.31971666117964,0.0,0.9983656233013396,-0.5475105754798644,-0.5475105754798644,-0.5475105754798644
 2006-02-21T03:00:00,20960.315290898,75457135.04723276,199006476.19097045,6.8041125215598806,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.2915041561166356,0.2915041561166356,0.0,106.31971666117964,0.0,0.997849360202704,0.1729262919302275,0.1729262919302275,0.1729262919302275
 2006-02-21T04:00:00,16733.268106486594,60239765.18335173,159123607.684448,6.77656606280726,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.9354787719700324,0.9354787719700324,0.0,106.31971666117964,0.0,0.9973330971040678,0.8418032694266707,0.8418032694266707,0.8418032694266707
 2006-02-21T05:00:00,14575.415044469466,52471494.16009008,138524493.44785172,6.762338693448512,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,1.4708427282925405,1.4708427282925405,0.0,106.31971666117964,0.0,0.996816834005432,1.3898463064398676,1.3898463064398676,1.3898463064398676
 2006-02-21T06:00:00,20583.5189595033,74100668.25421187,195441425.0764855,6.801650268635815,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.119281994955975,2.119281994955975,0.0,106.31971666117964,0.0,0.996300570906796,2.0026142079337976,2.0026142079337976,2.0026142079337976
 2006-02-21T07:00:00,27448.16746253928,98813402.8651414,260947745.6266977,6.846895497452311,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.974601973773353,2.974601973773353,0.0,106.31971666117964,0.0,0.9957843078081602,2.8195796482143898,2.8195796482143898,2.8195796482143898
 2006-02-21T08:00:00,32825.32008593878,118171152.3093796,312178675.9897903,6.882281717952171,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.0091205501960685,4.0091205501960685,0.0,106.31971666117964,0.0,0.995268044709524,3.8239284838628858,3.8239284838628858,3.8239284838628858
 2006-02-21T09:00:00,39214.5513537382,141172384.8734575,373547406.98008245,6.924671438311044,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.241674105709642,5.241674105709642,0.0,106.31971666117964,0.0,0.9947517816108884,5.0208117217883,5.0208117217883,5.0208117217883
 2006-02-21T10:00:00,45521.3298061349,163876787.30208564,432947123.9339081,6.965702181127845,6.66666666666669,95.86321744147092,0.0,17414.779408087637,62693205.86911549,165734583.7736795,6.620958497167087,6.5009628365657965,53.15985833058982,106.31971666117964,0.0,0.994235518512252,6.35305586214285,6.35305586214285,6.35305586214285
 2006-02-21T11:00:00,48837.51905269717,175815068.5897098,464841414.2661946,6.9877338133993705,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.036619560916418,7.036619560916418,0.0,106.31971666117964,4.227342154409258,0.9890839749553346,6.97973076656881,6.699986795116684,1.1166666666678473
 2006-02-21T12:00:00,50652.796967352966,182350069.08247063,482185064.4867737,6.999714449527102,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.049228931777237,7.049228931777237,0.0,106.31971666117964,5.234744286179122,0.9772007455008046,7.047002589446201,6.700035223876245,7.888356634566662e-12
 2006-02-21T13:00:00,53599.57371551893,192958465.3758681,509556408.9360202,7.018622213348942,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.068999384937503,7.068999384937503,0.0,106.31971666117964,5.491299205366945,0.9648239755072096,7.064894006582101,6.699993185396999,6.888208522089674e-11
 2006-02-21T14:00:00,56217.992976287,202384774.71463323,534877694.785746,7.036114015848956,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.087442702618984,7.087442702618984,0.0,106.31971666117964,5.778420453440847,0.9517477243439476,7.085165763526528,6.700088710291772,4.599812382840202e-10
 2006-02-21T15:00:00,58023.48870889084,208884559.35200703,551806803.9251046,7.047808669724341,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.099612773592145,7.099612773592145,0.0,106.31971666117964,5.957852540723021,0.9381691128317772,7.097724934230425,6.699987348354132,1.865095633490909e-09
 2006-02-21T16:00:00,58708.79189828754,211351650.83383512,558657174.7245672,7.052540940689027,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.104589636126057,7.104589636126057,0.0,106.31971666117964,6.053792071565387,0.9242594375677012,7.104529616767135,6.700001213962678,4.981418092834626e-09
 2006-02-21T17:00:00,57801.36970698068,208084930.9451304,549730453.6358156,7.046374318689678,6.66666666666669,95.86321744147092,0.0,67529.41050175401,243105877.80631447,643185089.649245,7.165602722964334,6.7,106.31971666117964,106.31971666117964,0.0,0.9181353971454094,6.767445312847145,6.767445312847145,6.767445312847145
 2006-02-21T18:00:00,55027.723064794605,198099803.0332605,523627290.0676923,7.028342280297074,6.66666666666669,95.86321744147092,0.0,55017.10667752105,198061584.03907576,523837842.0571453,7.079240808367019,6.7,106.31971666117964,106.31971666117964,0.0,0.9176191340467734,6.7,6.7,6.7
 2006-02-21T19:00:00,53445.415370352304,192403495.3332683,508699548.9279852,7.018030286692067,6.66666666666669,95.86321744147092,0.0,53477.00165279241,192517205.95005265,508869548.9096668,7.068407416958466,6.7,106.31971666117964,106.31971666117964,0.0,0.9171028709481376,6.7,6.7,6.7
 2006-02-21T20:00:00,53444.994832531,192401981.3971116,508627010.0284249,7.017980177628405,6.66666666666669,95.86321744147092,1.0,200915.8639359264,723297110.1693349,4029224936.852844,-0.6205532290760009,-3.55294920819914,106.31971666117964,106.31971666117964,0.0,0.9111261000298324,-1.802949208199139,-1.354397720443588,-1.354397720443588
 2006-02-21T21:00:00,53492.03907004442,192571340.6521599,508675150.0936967,7.018013431902761,6.66666666666669,95.86321744147092,1.0,140841.30879597514,507028711.6655106,2054965125.8454795,-2.301192691808763,-3.8,106.31971666117964,106.31971666117964,0.0,0.9565313679374092,-3.8,-2.6916385223389554,-2.6916385223389554
 2006-02-21T22:00:00,54378.796507308965,195763667.42631227,517444174.12176734,7.0240710064401854,6.66666666666669,95.86321744147092,1.0,138103.09111345344,497171128.0084324,1433476155.6950085,-2.754082475244965,-3.8,106.31971666117964,106.31971666117964,0.0,0.986146839867736,-3.8,-3.1470191600830284,-3.1470191600830284
 2006-02-21T23:00:00,55045.76267418634,198164745.6270708,524144135.5987115,7.028699300020776,6.66666666666669,95.86321744147092,1.0,58068.57446666733,209046868.08000243,544267925.2439573,-3.0241528521542675,-3.421357985084976,53.15985833058982,106.31971666117964,0.0,0.999534598384658,-3.5983647644046024,-3.3976015679652023,-3.3976015679652023
 2006-02-22T00:00:00,55098.5751268515,198354870.45666543,524215011.0671512,7.028748259437432,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.6532829109152658,-1.6532829109152658,0.0,106.31971666117964,0.0,1.0,-1.9630402649999583,-1.9630402649999583,-1.9630402649999583
 2006-02-22T01:00:00,55062.09030154298,198223525.08555472,524066080.3757353,7.028645378477223,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.2004488675764622,0.2004488675764622,0.0,106.31971666117964,0.0,1.0,-0.1078671891841623,-0.1078671891841623,-0.1078671891841623
 2006-02-22T02:00:00,55127.67417868529,198459627.043267,524131205.34135,7.02869036608485,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.044260484668849,2.044260484668849,0.0,106.31971666117964,0.0,1.0,1.7377676540562172,1.7377676540562172,1.7377676540562172
 2006-02-22T03:00:00,55091.99090189621,198331167.2468264,524161900.95013857,7.028711572403139,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.874521799246517,3.874521799246517,0.0,106.31971666117964,0.0,0.9997788321775868,3.570655926537725,3.570655926537725,3.570655926537725
 2006-02-22T04:00:00,55079.65552761629,198286759.89941865,524088628.9338743,7.028660955835896,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.702443448236575,5.702443448236575,0.0,106.31971666117964,0.0,0.9992625690789506,5.396913274155021,5.396913274155021,5.396913274155021
 2006-02-22T05:00:00,55077.419561577546,198278710.4216792,524055654.94038606,7.028638178238492,6.66666666666669,95.86321744147092,1.0,47000.32850529908,169201182.61907667,446893920.8936767,7.020431301446624,6.696890626868579,101.88972846696385,106.31971666117964,0.0,0.9987463059803148,6.660969067567922,6.660969067567922,6.660969067567922
 2006-02-22T06:00:00,54220.59116327286,195194128.1877823,515300502.4673783,7.022590173703485,6.66666666666669,95.86321744147092,0.0,54132.77929746413,194878005.47087085,515488789.8707174,7.073198159940588,6.7,106.31971666117964,106.31971666117964,0.0,0.9982300428816788,6.7,6.7,6.7
 2006-02-22T07:00:00,56432.27643092273,203156195.1513218,536714299.8029314,7.0373827682664505,6.666666666666692,95.86321744147092,0.0,56409.66160866031,203074781.7911771,536865649.43920434,7.088669614778045,6.7,106.31971666117964,106.31971666117964,0.0,0.997713779783043,6.7,6.7,6.7
 2006-02-22T08:00:00,62726.88400645868,225816782.42325124,596889598.2088146,7.078952436684886,6.666666666666692,95.86321744147092,0.0,62735.61220351613,225848203.93265805,597078079.3461379,7.13224637193839,6.7,106.31971666117964,106.31971666117964,0.0,0.9971975166844068,6.7,6.7,6.7
 2006-02-22T09:00:00,70126.04497137337,252453761.89694417,667183189.632469,7.127513351019377,6.66666666666669,95.86321744147092,0.0,70248.64289399963,252895114.41839868,667437120.1318947,7.18316273208696,6.7,106.31971666117964,106.31971666117964,0.0,0.9966812535857708,6.7,6.7,6.7
 2006-02-22T10:00:00,77789.37482774406,280041749.3798786,737128387.2683985,7.1758351350609,6.66666666666669,95.86321744147092,0.0,77841.46376622582,280229269.55841297,737461093.9905404,7.233832664273369,6.7,106.31971666117964,106.31971666117964,0.0,0.9961649904871348,6.7,6.7,6.7
 2006-02-22T11:00:00,81961.8408643156,295062627.11153615,775609193.2071688,7.202420289694302,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.261742254636682,7.261742254636682,0.0,106.31971666117964,6.843182695932003,0.9878922738585086,7.167337197728535,6.7000006284844575,1.1166667597936315
 2006-02-22T12:00:00,90727.69887818913,326619715.9614808,858549916.0319195,7.2597239600744095,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.321664530930984,7.321664530930984,0.0,106.31971666117964,8.674436256444215,0.9682787414526868,7.295285144980258,6.69996789207428,9.323993118333836e-07
 2006-02-22T13:00:00,84746.66632401214,305087998.7664437,802057814.7199072,7.2206934038125,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.281059419861838,7.281059419861838,0.0,106.31971666117964,8.88390557369421,0.9469022650179968,7.311320536277442,6.699990801090941,3.3990051771e-06
 2006-02-22T14:00:00,74809.63031164631,269314669.12192667,709264674.022678,7.156585242667919,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.213707410414784,7.213707410414784,0.0,106.31971666117964,7.685438505547896,0.9281412349912884,7.222054604374535,6.699974310989358,3.873969764237965e-07
 2006-02-22T15:00:00,67396.43587338457,242627169.1441845,640779772.3483982,7.1092728930554925,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.164144100010623,7.164144100010623,0.0,106.31971666117964,7.002157553429825,0.911221969243284,7.172422946768645,6.7000252430324805,1.503635938722899e-07
 2006-02-22T16:00:00,62208.90053648082,223952041.9313309,591705792.1365038,7.075371325397008,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.128585515164311,7.128585515164311,0.0,106.31971666117964,6.4501013014348665,0.8958260078303094,7.1327663910392,6.700035932841885,5.883015704218528e-08
 2006-02-22T17:00:00,59457.96906561437,214048688.6362117,566244315.1751919,7.057782199084808,6.66666666666669,95.86321744147092,0.0,69758.8041301536,251131694.8685529,662852890.1336777,7.179834538451689,6.7,106.31971666117964,106.31971666117964,0.0,0.8893791289518772,6.769716409850609,6.769716409850609,6.769716409850609
 2006-02-22T18:00:00,58594.724274955166,210941007.38983852,558115899.5799825,7.052167023191111,6.66666666666669,95.86321744147092,0.0,58708.66856618173,211351206.83825424,558326499.7115148,7.104201636978357,6.7,106.31971666117964,106.31971666117964,0.0,0.8888628658532415,6.7,6.7,6.7
 2006-02-22T19:00:00,58524.25717373608,210687325.82544985,558071072.9093379,7.05213605587619,6.66666666666669,95.86321744147092,0.0,58577.06711433068,210877441.61159045,558281573.8051382,7.104169120200403,6.7,106.31971666117964,106.31971666117964,0.0,0.8883466027546053,6.7,6.7,6.7
 2006-02-22T20:00:00,59672.80448046757,214822096.1296833,568640720.3860055,7.059437657321323,6.66666666666669,95.86321744147092,1.0,209898.49320548275,755634575.5397379,4322230316.034091,-0.3823985088451225,-3.5277982080578503,106.31971666117964,106.31971666117964,0.0,0.8852797726261507,-1.7777982080578498,-1.1536697838329877,-1.1536697838329877
 2006-02-22T21:00:00,61547.19525206485,221569902.90743345,585554468.5191107,7.071121880549441,6.66666666666669,95.86321744147092,1.0,147450.7202007333,530822592.7226399,2447882681.86539,-2.015038940407989,-3.8,106.31971666117964,106.31971666117964,0.0,0.9379367681472288,-3.8,-2.461930957483528,-2.461930957483528
 2006-02-22T22:00:00,62324.70692374621,224368944.9254864,592244702.6703975,7.075743599878759,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1772398121.866513,-2.5070617952453884,-3.8,106.31971666117964,106.31971666117964,0.0,0.9747569767333778,-3.8,-2.9570452370717306,-2.9570452370717306
 2006-02-22T23:00:00,63424.31942701522,228327549.9372548,602817889.202882,7.08304776032806,6.66666666666669,95.86321744147092,1.0,111336.32780638764,400810780.1029955,1070146233.7819636,-2.9306146131817825,-3.7115081959981886,88.59976388431636,106.31971666117964,0.0,0.9960060540579811,-3.8,-3.395298463749907,-3.395298463749907
 2006-02-23T00:00:00,65176.27912167487,234634604.8380295,619769626.7084825,7.094758412533942,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.015361492301212,-2.015361492301212,0.0,106.31971666117964,0.0,0.9999679469194436,-2.3775180116917425,-2.3775180116917425,-2.3775180116917425
 2006-02-23T01:00:00,68140.64275789965,245306313.92843875,647604241.9789741,7.1139874237071234,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,0.2267044973937582,0.2267044973937582,0.0,106.31971666117964,0.0,0.9995596653592406,-0.1538964702827774,-0.1538964702827774,-0.1538964702827774
 2006-02-23T02:00:00,70906.56654307281,255263639.55506217,672505414.6429918,7.131190104039459,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.555145870600452,2.555145870600452,0.0,106.31971666117964,0.0,0.9990434022606046,2.163667819440505,2.163667819440505,2.163667819440505
 2006-02-23T03:00:00,80175.84555137057,288633043.98493403,758816032.5258269,7.190818602288363,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.03381859818523,5.03381859818523,0.0,106.31971666117964,0.0,0.9985271391619688,4.5958891855879935,4.5958891855879935,4.5958891855879935
 2006-02-23T04:00:00,85501.55716632244,307805605.7987608,809095299.8190894,7.225555202242179,6.66666666666669,95.86321744147092,1.0,65709.82360880832,236555364.99170995,622126719.654898,7.1379499090037415,6.687611060516992,88.59976388431636,106.31971666117964,0.0,0.9980108760633328,6.598267815343051,6.598267815343051,6.598267815343051
 2006-02-23T05:00:00,84641.09077037839,304707926.77336216,800952766.0491334,7.219929643983865,6.666666666666692,95.86321744147092,1.0,84672.24772573517,304820091.8126466,801418366.9109074,7.280109328646767,6.700000000000002,106.31971666117964,106.31971666117964,0.0,0.9974946129646968,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-23T06:00:00,85759.14460946033,308732920.5940572,811532831.9113982,7.227239260778035,6.66666666666669,95.86321744147092,0.0,85789.8042726034,308843295.3813723,811995980.7900478,7.287762475629187,6.7,106.31971666117964,106.31971666117964,0.0,0.9969783498660608,6.7,6.7,6.7
 2006-02-23T07:00:00,95040.57897233956,342146084.30042243,899362400.9562862,7.287921455326951,6.66666666666669,95.86321744147092,0.0,95067.1931645314,342241895.392313,899805978.2174164,7.351289883420338,6.7,106.31971666117964,106.31971666117964,0.0,0.9964620867674248,6.7,6.7,6.7
 2006-02-23T08:00:00,139467.5026354492,502083009.48761714,1990737633.127733,8.0422180733078,6.66666666666669,95.86321744147092,0.0,139585.42355057548,502507524.78207177,1992841146.9727807,8.141408817650875,6.7,106.31971666117964,106.31971666117964,0.0,0.9959458236687888,6.7,6.7,6.7
 2006-02-23T09:00:00,153091.02556371645,551127692.0293792,2561157786.064627,8.43652059933903,6.66666666666669,95.86321744147092,0.0,153282.96281415137,551818666.130945,2566212052.179552,8.555724546853442,6.7,106.31971666117964,106.31971666117964,0.0,0.995429560570153,6.7,6.7,6.7
 2006-02-23T10:00:00,154182.74217469466,555057871.8289008,2599904381.869813,8.463311923018738,6.66666666666669,95.86321744147092,0.0,154380.4756101663,555769712.1965988,2605164184.885504,8.583851397615364,6.7,106.31971666117964,106.31971666117964,0.0,0.994913297471517,6.7,6.7,6.7
 2006-02-23T11:00:00,154610.10984583438,556596395.4450036,2615030141.05268,8.47377078152301,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.594786345800516,8.594786345800516,0.0,106.31971666117964,19.57669158436984,0.9681418883280564,8.278098290093855,6.699969668809136,1.1358347672193994
 2006-02-23T12:00:00,154188.21810273913,555077585.1698608,2600093674.488909,8.463442828064581,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.584016467246597,8.584016467246597,0.0,106.31971666117964,23.511135560771503,0.9045650619950326,8.588663113361047,6.699995634875335,0.0479574229517651
 2006-02-23T13:00:00,155237.10291695295,558853570.5010306,2637123027.038079,8.489047494371272,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.610948175913013,8.610948175913013,0.0,106.31971666117964,23.734318130130863,0.8412516896015227,8.599177669792551,6.699995237754848,0.0917536032777415
 2006-02-23T14:00:00,158576.44373748777,570875197.4549558,2754458860.447604,8.570183703768716,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.696050126669142,8.696050126669142,0.0,106.31971666117964,24.755481213874024,0.7757948247472632,8.68252373472498,6.699984453362336,0.1679036870699999
 2006-02-23T15:00:00,156581.48356153377,563693340.8215216,2684402734.5425844,8.521740644065522,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.645442059426207,8.645442059426207,0.0,106.31971666117964,24.78338212250605,0.7088955792423505,8.669794143294373,6.7000177933964205,0.2201158157797623
 2006-02-23T16:00:00,152997.5632850335,550791227.8261206,2557844427.844136,8.43422956393485,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.553440007728877,8.553440007728877,0.0,106.31971666117964,23.69560077830813,0.6451626690281314,8.55939422724265,6.699968552615164,0.216420830851406
 2006-02-23T17:00:00,151907.53712956913,546867133.6664488,2519037478.9314566,8.407396954231958,6.66666666666669,95.86321744147092,0.0,164333.74321254028,591601475.565145,2931277518.742956,8.819080295281593,6.7,106.31971666117964,106.31971666117964,0.0,0.6189661082380541,7.007032004274895,7.007032004274895,7.007032004274895
 2006-02-23T18:00:00,162081.64474598752,583493921.0855552,2876318585.090244,8.654452999638705,6.66666666666669,95.86321744147092,0.0,162312.81473132016,584326133.0327525,2882733701.803369,8.784243879430445,6.7,106.31971666117964,106.31971666117964,0.0,0.6184498451394181,6.7,6.7,6.7
 2006-02-23T19:00:00,126999.56794403696,457198444.5985331,1204249248.512556,7.498587802096627,6.66666666666669,95.86321744147092,0.0,127097.75954214451,457551934.35172033,1206794279.9758382,7.573339831753017,6.7,106.31971666117964,106.31971666117964,0.0,0.6179335820407822,6.7,6.7,6.7
 2006-02-23T20:00:00,111025.48778054993,399691756.0099797,1050626483.3121334,7.392435237683473,6.66666666666669,95.86321744147092,1.0,254422.2940781197,915920258.681231,5657720205.125592,0.7382613496656217,-3.376672657866476,106.31971666117964,106.31971666117964,0.0,0.6251959484853306,-1.6266726578664752,-0.3490798938380697,-0.3490798938380697
 2006-02-23T21:00:00,97263.48884825392,350148559.8537141,920397642.7943398,7.302454681423672,6.666666666666692,95.86321744147092,1.0,207323.68538766736,746365267.3956025,4386223910.402116,-0.6053723027639583,-3.8,106.31971666117964,106.31971666117964,0.0,0.7089296314732535,-3.8,-1.2819946881479518,-1.2819946881479518
 2006-02-23T22:00:00,87546.46580962541,315167276.91465145,828446128.3500527,7.238924485938064,6.666666666666692,95.86321744147092,1.0,195111.7850913531,702402426.3288713,4016065349.566356,-0.8743137505981338,-3.8,106.31971666117964,106.31971666117964,0.0,0.7892988608126624,-3.8,-1.4881066298442631,-1.4881066298442631
 2006-02-23T23:00:00,86684.37260815882,312063741.3893717,820288200.2323722,7.233288238286755,6.66666666666669,95.86321744147092,1.0,180583.72355049604,650101404.7817858,3560565658.433914,-1.2054306375905817,-3.8,106.31971666117964,106.31971666117964,0.0,0.8611916162298306,-3.8,-1.8187650116902023,-1.8187650116902023
 2006-02-24T00:00:00,86692.13975184945,312091703.10665804,820361700.17391,7.233339019099386,6.66666666666669,95.86321744147092,1.0,161611.35444064,581800875.986304,2938625755.062622,-1.657833137278618,-3.8,106.31971666117964,106.31971666117964,0.0,0.9203000534753428,-3.8,-2.275781849020712,-2.275781849020712
 2006-02-24T01:00:00,86698.36971084143,312114130.9590292,820420653.843358,7.233379748762435,6.66666666666669,95.86321744147092,1.0,143054.36504087923,514995714.1471653,2240488530.779222,-2.1660620564690185,-3.8,106.31971666117964,106.31971666117964,0.0,0.9632402884273152,-3.8,-2.7842733892889924,-2.7842733892889924
 2006-02-24T02:00:00,85568.87940287874,308047965.85036343,809732365.4700112,7.225995342158627,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1629344595.1901133,-2.6113101818317133,-3.8,106.31971666117964,106.31971666117964,0.0,0.990054482150914,-3.8,-3.217047698762145,-3.217047698762145
 2006-02-24T03:00:00,83567.92895336394,300844544.2321102,790797510.2752222,7.212913565046597,6.66666666666669,95.86321744147092,1.0,23310.85472439572,83919077.00782458,225413625.1004069,-2.323423190336149,-2.4879030848723054,17.719952776863273,106.31971666117964,0.0,0.99982639226827,-2.903530454945052,-2.8380536547314725,-2.8380536547314725
 2006-02-24T04:00:00,82680.01744235451,297648062.7924762,782395265.2866833,7.207108625198537,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.2982297420699285,0.2982297420699285,0.0,106.31971666117964,0.0,0.9993184295481744,-0.1596643945039681,-0.1596643945039681,-0.1596643945039681
 2006-02-24T05:00:00,81739.06022342305,294260616.80432296,773491052.4465904,7.200956918903041,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,3.227242456575135,3.227242456575135,0.0,106.31971666117964,0.0,0.9988021664495385,2.784226786174475,2.784226786174475,2.784226786174475
 2006-02-24T06:00:00,75762.63696511934,272745493.07442963,717098106.192643,7.161997051459305,6.66666666666669,95.86321744147092,0.0,8632.471450563024,31076897.22202689,82097521.47705196,6.018728959685878,5.959292092195246,17.719952776863273,106.31971666117964,0.0,0.9982859033509024,5.612825258147095,5.612825258147095,5.612825258147095
 2006-02-24T07:00:00,67477.72867108078,242919823.21589088,640323191.8614166,7.108957471118121,6.66666666666669,95.86321744147092,0.0,67071.5557615675,241457600.741643,637087732.4198141,7.161200518391784,6.7,106.31971666117964,106.31971666117964,0.0,0.9977696402522666,6.7,6.7,6.7
 2006-02-24T08:00:00,64269.15569545276,231368960.50362992,610680470.7794107,7.088479398514667,6.66666666666669,95.86321744147092,0.0,64228.432102109655,231222355.5675948,610938100.5575839,7.142276853636305,6.7,106.31971666117964,106.31971666117964,0.0,0.9972533771536306,6.7,6.7,6.7
 2006-02-24T09:00:00,62202.1995748711,223927918.46953592,591183257.5060722,7.075010350283755,6.66666666666669,95.86321744147092,0.0,62205.09128220584,223938328.615941,591451781.2519807,7.128174753612224,6.7,106.31971666117964,106.31971666117964,0.0,0.9967371140549948,6.7,6.7,6.7
 2006-02-24T10:00:00,59570.69568880223,214454504.479688,565819855.1754941,7.057488978056143,6.66666666666669,95.86321744147092,0.0,59637.18481293519,214693865.32656664,566052348.8506182,7.109792991654873,6.7,106.31971666117964,106.31971666117964,0.0,0.9962208509563588,6.7,6.7,6.7
 2006-02-24T11:00:00,58629.92480947858,211067729.3141229,557833988.8766154,7.051972277572529,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.103993373334575,7.103993373334575,0.0,106.31971666117964,5.038613722151329,0.9901050756275772,7.036658606607652,6.699992328680721,1.1166666667858676
 2006-02-24T12:00:00,56617.6955323774,203823703.91655868,538449690.7177691,7.038581559977864,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.08995253830053,7.08995253830053,0.0,106.31971666117964,5.905234277661492,0.9762759100632762,7.094006307608454,6.699982865515263,1.7236464107857802e-10
 2006-02-24T13:00:00,55135.63201313873,198488275.24729943,523702253.3171991,7.028394048328206,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.0792706550281785,7.0792706550281785,0.0,106.31971666117964,5.696878555150051,0.963002430613619,7.079321652897406,6.6999937410963,1.5980091324270992e-10
 2006-02-24T14:00:00,56201.340271547146,202324824.9775697,534345798.3515017,7.0357465825739895,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.086948292518177,7.086948292518177,0.0,106.31971666117964,5.774189154103019,0.949798219636286,7.084745641144365,6.699973510427714,5.019993309929305e-10
 2006-02-24T15:00:00,55037.997189126174,198136789.8808542,523157585.0959734,7.028017810498555,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.078905671922229,7.078905671922229,0.0,106.31971666117964,5.747834849703892,0.9364171356737212,7.082925276331167,6.700003318071874,8.650822280742431e-10
 2006-02-24T16:00:00,53346.83830666691,192048617.9040009,508373955.1700888,7.017805370636483,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.068155905804551,7.068155905804551,0.0,106.31971666117964,5.538830022895681,0.923511988265115,7.068211027539089,6.6999856324632,7.235095485687756e-10
 2006-02-24T17:00:00,54331.52515898998,195593490.572364,517154844.5244278,7.023871140036488,6.66666666666669,95.86321744147092,0.0,63355.208220437,228078749.59357324,602169647.4604038,7.135923453491526,6.7,106.31971666117964,106.31971666117964,0.0,0.91789220371337,6.76135792478011,6.76135792478011,6.76135792478011
 2006-02-24T18:00:00,55069.35869779775,198249691.31207192,523858258.0437962,7.028501816778245,6.66666666666669,95.86321744147092,0.0,55066.597684025495,198239751.66249177,524040422.3711663,7.079387467938896,6.7,106.31971666117964,106.31971666117964,0.0,0.917375940614734,6.7,6.7,6.7
