Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-24T19:00:00,55005.74448544791,198020680.14761245,523927011.0318623,7.028549310866854,6.66666666666669,95.86321744147092,0.0,55018.66245241758,198067184.82870325,524108994.9267396,7.079437090433516,6.7,106.31971666117964,106.31971666117964,0.0,0.916859677516098,6.7,6.7,6.7
 2006-02-24T20:00:00,56231.61787944465,202433824.3660008,534553377.5495528,7.035889977944596,6.66666666666669,95.86321744147092,1.0,201801.56199651829,726485623.1874658,4057313341.7509456,-0.597319033231272,-3.550133785060807,106.31971666117964,106.31971666117964,0.0,0.910879480959934,-1.8001337850608066,-1.3508791849814192,-1.3508791849814192
 2006-02-24T21:00:00,55920.03675669856,201312132.3241148,532060833.5126156,7.034168133799998,6.66666666666669,95.86321744147092,1.0,141150.39385163935,508141417.8659017,2081743606.455522,-2.281687113253477,-3.8,106.31971666117964,106.31971666117964,0.0,0.9563551095018435,-3.8,-2.689279116262733,-2.689279116262733
 2006-02-24T22:00:00,56237.04566704552,202453364.40136385,534533169.8159884,7.035876018369753,6.66666666666669,95.86321744147092,1.0,138671.8290995116,499218584.7582418,1453177772.8778503,-2.73971998406583,-3.8,106.31971666117964,106.31971666117964,0.0,0.986042697439064,-3.8,-3.1451882747938487,-3.1451882747938487
 2006-02-24T23:00:00,57972.70966504867,208701754.7941752,551329054.537486,7.047478638063569,6.66666666666669,95.86321744147092,1.0,59424.87873331059,213929563.43991813,556782039.2087338,-2.995101809319332,-3.401433539058971,53.15985833058982,106.31971666117964,0.0,0.9995123174074964,-3.5882968922489487,-3.386930100223466,-3.386930100223466
 2006-02-25T00:00:00,59653.35887990255,214752091.9676492,568584334.6068312,7.059398705654703,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.5079238999713682,-1.5079238999713682,0.0,106.31971666117964,0.0,1.0,-1.843791245585368,-1.843791245585368,-1.843791245585368
 2006-02-25T01:00:00,60523.648420057616,217885134.31220743,576772916.3291687,7.065055462107601,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.5221049187103172,0.5221049187103172,0.0,106.31971666117964,0.0,1.0,0.1836009048636212,0.1836009048636212,0.1836009048636212
 2006-02-25T02:00:00,60495.21023017279,217782756.82862207,576775104.6970531,7.065056973234967,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.5449287995564265,2.5449287995564265,0.0,106.31971666117964,0.0,1.0,2.208915949326044,2.208915949326044,2.208915949326044
 2006-02-25T03:00:00,58581.104807351374,210891977.3064649,557376488.1123649,7.051656248657635,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.52065666018527,4.52065666018527,0.0,106.31971666117964,0.0,0.9997237334398048,4.19806243577418,4.19806243577418,4.19806243577418
 2006-02-25T04:00:00,55871.56758578592,201137643.3088293,532096011.2588434,7.03419243392911,6.66666666666669,95.86321744147092,1.0,12459.41414532363,44853890.92316507,118071906.92307314,6.38533581910055,6.299849569124064,35.43990555372655,106.31971666117964,0.0,0.9992074703411684,6.06969135641621,6.06969135641621,6.06969135641621
 2006-02-25T05:00:00,55129.78361438252,198467221.01177707,524102497.7820684,7.028670536399363,6.66666666666669,95.86321744147092,1.0,55035.307058923,198127105.4121228,523808422.2843819,7.079219559409919,6.7,106.31971666117964,106.31971666117964,0.0,0.9986912072425326,6.7,6.7,6.7
 2006-02-25T06:00:00,54138.3653443705,194898115.23973384,515345754.3494359,7.022621432965413,6.66666666666669,95.86321744147092,0.0,54175.53397777523,195031922.31999084,515533948.79587466,7.073230847593576,6.7,106.31971666117964,106.31971666117964,0.0,0.9981749441438966,6.7,6.7,6.7
 2006-02-25T07:00:00,54400.08998170884,195840323.93415183,517369567.8748917,7.024019468681554,6.66666666666669,95.86321744147092,0.0,54341.023160655,195627683.378358,517533353.102427,7.074677932011052,6.7,106.31971666117964,106.31971666117964,0.0,0.9976586810452608,6.7,6.7,6.7
 2006-02-25T08:00:00,56267.354799766086,202562477.2791579,534566326.5704341,7.0358989230660685,6.666666666666692,95.86321744147092,0.0,56188.268570998574,202277766.85559487,534741442.5967061,7.087132307608232,6.7,106.31971666117964,106.31971666117964,0.0,0.9971424179466248,6.7,6.7,6.7
 2006-02-25T09:00:00,57991.61666856369,208769820.0068293,551456664.079082,7.047566791366677,6.66666666666669,95.86321744147092,0.0,57968.76113063175,208687540.0702743,551648885.3794036,7.09936885365109,6.7,106.31971666117964,106.31971666117964,0.0,0.9966261548479888,6.7,6.7,6.7
 2006-02-25T10:00:00,59684.10938424428,214862793.7832794,568718548.3470168,7.059491421118398,6.66666666666669,95.86321744147092,0.0,59648.295911452406,214733865.28122863,568922518.1059557,7.1118701884438265,6.7,106.31971666117964,106.31971666117964,0.0,0.9961098917493528,6.7,6.7,6.7
 2006-02-25T11:00:00,61454.838797031145,221237419.6693121,585681882.5226684,7.071209900466047,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.124141825873896,7.124141825873896,0.0,106.31971666117964,5.264236289599349,0.9897443976078696,7.052676630130924,6.699982382062179,1.116666667031439
 2006-02-25T12:00:00,62221.6594167871,223997973.9004336,592316005.9580102,7.075792856937885,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.129022985916982,7.129022985916982,0.0,106.31971666117964,6.397279840267779,0.9750206163520506,7.128997045879083,6.700043784447352,1.237063784742531e-09
 2006-02-25T13:00:00,63423.18128736205,228323452.63450333,602909434.5484499,7.083111001934786,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.136666582323856,7.136666582323856,0.0,106.31971666117964,6.473688358622616,0.960163906638016,7.134439621375144,6.700029689531597,3.7324861719885876e-09
 2006-02-25T14:00:00,64293.2054163902,231455539.4990047,611034675.7470533,7.088724089280652,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.142563500094956,7.142563500094956,0.0,106.31971666117964,6.586612532990276,0.9450038228489098,7.1425160992379775,6.700030099587061,1.0787764459507798e-08
 2006-02-25T15:00:00,65193.69876505868,234697315.5542113,619804241.4792234,7.094782325594623,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.148912116029865,7.148912116029865,0.0,106.31971666117964,6.651145647416137,0.9297062536162476,7.14714626337065,6.700034036418932,2.7121591195111705e-08
 2006-02-25T16:00:00,65877.42164955808,237158717.9384091,626573062.2407985,7.099458407436624,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.153795657777256,7.153795657777256,0.0,106.31971666117964,6.743640570035759,0.914158227470556,7.153754389490889,6.700006491045355,6.588773053077072e-08
 2006-02-25T17:00:00,64997.52039909671,233991073.4367481,617736166.1013135,7.093353645186684,6.66666666666669,95.86321744147092,0.0,76007.792591499,273628053.3293965,722552613.4816269,7.223032485218597,6.7,106.31971666117964,106.31971666117964,0.0,0.9073516303181968,6.775637005479905,6.775637005479905,6.775637005479905
 2006-02-25T18:00:00,62203.59674948672,223932948.29815212,591615659.2973722,7.075309060203833,6.66666666666669,95.86321744147092,0.0,62311.12725570946,224320058.1205541,591884469.496161,7.128487890634339,6.7,106.31971666117964,106.31971666117964,0.0,0.9068353672195608,6.7,6.7,6.7
 2006-02-25T19:00:00,60639.86274952864,218303505.8983031,576765691.6383886,7.065050470156845,6.66666666666669,95.86321744147092,0.0,60698.48288308448,218514538.3791041,576992400.1475893,7.117710473715197,6.7,106.31971666117964,106.31971666117964,0.0,0.9063191041209248,6.7,6.7,6.7
 2006-02-25T20:00:00,60512.188031162485,217843876.9121849,576770363.0144552,7.065053698085106,6.66666666666669,95.86321744147092,1.0,201452.74274170503,725229873.8701382,4053136680.1417966,-0.5865517842830235,-3.536336499394641,106.31971666117964,106.31971666117964,0.0,0.9030358211712368,-1.916856832334922,-1.3521158380623863,-1.3521158380623863
 2006-02-25T21:00:00,58521.892352579336,210678812.4692856,557421360.7024465,7.051687245871521,6.66666666666669,95.86321744147092,1.0,142718.2059363314,513785541.370793,2202045768.338669,-2.1940631173374654,-3.8,106.31971666117964,106.31971666117964,0.0,0.9510835415668571,-3.8,-2.620397742560806,-2.620397742560806
 2006-02-25T22:00:00,57070.53872993207,205453939.42775545,542540549.9365723,7.04140751375819,6.66666666666669,95.86321744147092,1.0,139812.97546214316,503326711.66371536,1537037775.6680636,-2.6785920014663245,-3.8,106.31971666117964,106.31971666117964,0.0,0.9828935442458026,-3.8,-3.09066881114714,-3.09066881114714
 2006-02-25T23:00:00,57006.08154331246,205221893.5559249,542566455.214237,7.041425408191408,6.66666666666669,95.86321744147092,1.0,61922.52140320984,222921077.05155545,580183729.0161667,-2.9828348802711218,-3.406232551904037,53.15985833058982,106.31971666117964,0.0,0.9988089643065542,-3.5900322005883223,-3.3704204663402053,-3.3704204663402053
 2006-02-26T00:00:00,55972.897647098405,201502431.52955425,532102064.8594124,7.034196614994947,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.5923860393123703,-1.5923860393123703,0.0,106.31971666117964,0.0,0.9995803118886414,-1.9064103042296088,-1.9064103042296088,-1.9064103042296088
 2006-02-26T01:00:00,54129.94319474459,194867795.5010805,515240061.5418733,7.022548421031831,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.2522369947653722,0.2522369947653722,0.0,106.31971666117964,0.0,0.9990640487900057,-0.0506774250130673,-0.0506774250130673,-0.0506774250130673
 2006-02-26T02:00:00,52429.23955482186,188745262.3973587,498004566.6258482,7.0106423170730165,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.0296779223735566,2.0296779223735566,0.0,106.31971666117964,0.0,0.9985477856913696,1.7384933598395202,1.7384933598395202,1.7384933598395202
 2006-02-26T03:00:00,49463.66121547925,178069180.3757253,470608366.4369082,6.991717507116061,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.7180475552026593,3.7180475552026593,0.0,106.31971666117964,0.0,0.9980315225927336,3.444699200603561,3.444699200603561,3.444699200603561
 2006-02-26T04:00:00,45809.05099285723,164912583.57428604,436440584.1550777,6.968115326926327,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.2933339371601305,5.2933339371601305,0.0,106.31971666117964,0.0,0.9975152594940976,5.03839812541406,5.03839812541406,5.03839812541406
 2006-02-26T05:00:00,43289.25625409268,155841322.5147336,411089895.1756784,6.950603985790631,6.666666666666692,95.86321744147092,1.0,18406.079354730875,66261885.67703115,174519502.40696627,6.680235887828766,6.553878113048284,53.15985833058982,106.31971666117964,0.0,0.9969989963954616,6.424085175307451,6.424085175307451,6.424085175307451
 2006-02-26T06:00:00,39449.901219299965,142019644.38947988,374947840.3282481,6.92563875557136,6.66666666666669,95.86321744147092,0.0,39524.51103066282,142288239.71038616,375069020.0461886,6.971559868951974,6.7,106.31971666117964,106.31971666117964,0.0,0.9964827332968258,6.7,6.7,6.7
 2006-02-26T07:00:00,42016.32461920998,151258768.62915593,400787342.7457869,6.943487502568384,6.666666666666692,95.86321744147092,0.0,42092.748166898,151533893.40083283,400813470.7972374,6.990195193768692,6.7,106.31971666117964,106.31971666117964,0.0,0.9959664701981898,6.7,6.7,6.7
 2006-02-26T08:00:00,50215.816369421394,180776938.92991692,477431649.677676,6.996430941215345,6.66666666666669,95.86321744147092,0.0,50219.103251720575,180788771.70619404,477518954.677748,7.045716370640615,6.7,106.31971666117964,106.31971666117964,0.0,0.995450207099554,6.7,6.7,6.7
 2006-02-26T09:00:00,54350.8789439546,195663164.19823653,517368504.7886877,7.0240187340941445,6.66666666666669,95.86321744147092,0.0,54365.73318663784,195716639.47189623,517532540.77099,7.074677338186419,6.7,106.31971666117964,106.31971666117964,0.0,0.994933944000918,6.7,6.7,6.7
 2006-02-26T10:00:00,55112.79832444629,198406073.96800664,524173001.562593,7.028719240842109,6.66666666666669,95.86321744147092,0.0,55132.34747109698,198476450.8959492,524355272.0243698,7.079615339545178,6.7,106.31971666117964,106.31971666117964,0.0,0.994417680902282,6.7,6.7,6.7
 2006-02-26T11:00:00,56225.600915789786,202412163.29684323,534731338.48894286,7.036012912960291,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.087257087262725,7.087257087262725,0.0,106.31971666117964,4.8278592880866045,0.9885704551467795,7.021777436385804,6.700002907061838,1.1166666667138798
 2006-02-26T12:00:00,57068.18038614651,205445449.39012745,542812353.7566746,7.041595273058909,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.093101400132507,7.093101400132507,0.0,106.31971666117964,5.891994743427446,0.975053487075376,7.093065829382379,6.699984395391136,1.7832964734528406e-10
 2006-02-26T13:00:00,57007.4535912244,205226832.92840785,542850687.1947567,7.041621754184107,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.093131515499348,7.093131515499348,0.0,106.31971666117964,5.892774719245363,0.9614591272969912,7.093125717186783,6.699988929003154,3.958307755643394e-10
 2006-02-26T14:00:00,55012.70103104214,198045723.7117517,523539802.59291816,7.028281844033427,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.079170818613016,7.079170818613016,0.0,106.31971666117964,5.751996805502473,0.9479913458792208,7.083209251026443,6.699994556597448,4.72041961074865e-10
 2006-02-26T15:00:00,52253.5561252854,188112802.05102745,498280367.9676644,7.010832837988906,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.060846450503369,7.060846450503369,0.0,106.31971666117964,5.466451296328987,0.9351448621892132,7.063130021295234,6.699975621861601,2.814588562216613e-10
 2006-02-26T16:00:00,50432.180515315296,181555849.85513508,479750250.07152,6.998032524253428,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.047416393840891,7.047416393840891,0.0,106.31971666117964,5.273786512079951,0.9228101288859892,7.049648700828318,6.699962384273415,2.3199397958251206e-10
 2006-02-26T17:00:00,48634.91924258644,175085709.2733112,462819646.321442,6.986337224979981,6.66666666666669,95.86321744147092,0.0,56890.62329170064,204806243.8501223,541722774.0334879,7.092177516795818,6.7,106.31971666117964,106.31971666117964,0.0,0.9174827172412596,6.756966709746894,6.756966709746894,6.756966709746894
 2006-02-26T18:00:00,47906.22883532502,172462423.80717006,455965895.6750583,6.9816028218701005,6.66666666666669,95.86321744147092,0.0,47929.80840605405,172547310.2617946,456097057.47371966,7.0302113805052775,6.7,106.31971666117964,106.31971666117964,0.0,0.9169664541426238,6.7,6.7,6.7
 2006-02-26T19:00:00,47937.70817979675,172575749.44726828,456008268.9241133,6.981632092958624,6.66666666666669,95.86321744147092,0.0,47911.8492640455,172482657.3505638,456139177.4020139,7.030241860177913,6.7,106.31971666117964,106.31971666117964,0.0,0.9164501910439878,6.7,6.7,6.7
 2006-02-26T20:00:00,46758.84659628831,168331847.74663788,445332725.3027728,6.974257730857098,6.66666666666669,95.86321744147092,1.0,199116.0338874544,716817721.994836,3970844041.487242,-0.6707788201438912,-3.5607492447415496,106.31971666117964,106.31971666117964,0.0,0.910645685336091,-1.8107492447415487,-1.3548372388010386,-1.3548372388010386
 2006-02-26T21:00:00,45986.26270446199,165550545.7360632,437221443.5604173,6.968654703931094,6.66666666666669,95.86321744147092,1.0,140322.38313767707,505160579.2956375,1988924902.743333,-2.3493018511490287,-3.8,106.31971666117964,106.31971666117964,0.0,0.956212540146502,-3.8,-2.6873733884943487,-2.6873733884943487
 2006-02-26T22:00:00,45931.0094352239,165351633.96680605,437239757.4481537,6.968667353432788,6.66666666666669,95.86321744147092,1.0,135084.9101011769,486305676.3642368,1357497240.643457,-2.8094747487734435,-3.8,106.31971666117964,106.31971666117964,0.0,0.9859584053258694,-3.8,-3.143707695079202,-3.143707695079202
 2006-02-26T23:00:00,45994.498495192616,165580194.58269343,437208283.9289404,6.9686456122547575,6.66666666666669,95.86321744147092,1.0,53524.32151356622,192687557.4488384,502212299.8628628,-3.1116171894534403,-3.478149040115673,53.15985833058982,106.31971666117964,0.0,0.9994942764348006,-3.627841850953472,-3.4259865219678454,-3.4259865219678454
 2006-02-27T00:00:00,45893.13820202556,165215297.52729198,437102076.7565612,6.968572248788857,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.9946971116381835,-1.9946971116381835,0.0,106.31971666117964,0.0,1.0,-2.253817697817856,-2.253817697817856,-2.253817697817856
 2006-02-27T01:00:00,46008.69291173395,165631294.48224223,437347721.6573994,6.9687419320327,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.4421650850125009,-0.4421650850125009,0.0,106.31971666117964,0.0,1.0,-0.7005947167705192,-0.7005947167705192,-0.7005947167705192
 2006-02-27T02:00:00,45988.25343453735,165557712.36433446,437308517.3827429,6.968714850506809,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.1047674420841709,1.1047674420841709,0.0,106.31971666117964,0.0,0.9999967090781552,0.8474234708457061,0.8474234708457061,0.8474234708457061
 2006-02-27T03:00:00,45029.43752143083,162105975.077151,428426045.8452467,6.96257914158523,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.629609792476097,2.629609792476097,0.0,106.31971666117964,0.0,0.9996791009947276,2.3790424122948264,2.3790424122948264,2.3790424122948264
 2006-02-27T04:00:00,43184.68042531877,155464849.53114757,411074543.91271794,6.950593381640626,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.121590519610951,4.121590519610951,0.0,106.31971666117964,0.0,0.9991628378960916,3.882554591528818,3.882554591528818,3.882554591528818
 2006-02-27T05:00:00,42267.92888691098,152164543.9928795,402907627.6797674,6.944952013698416,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.674919751409157,5.674919751409157,0.0,106.31971666117964,0.0,0.9986465747974556,5.443181619215685,5.443181619215685,5.443181619215685
 2006-02-27T06:00:00,41354.88406115072,148877582.62014258,394163433.4512721,6.938911917131979,6.66666666666669,95.86321744147092,0.0,30719.339602195407,110589622.56790347,291329976.6755866,6.890971534132998,6.680039899231082,88.59976388431636,106.31971666117964,0.0,0.9981303116988196,6.62833927746338,6.62833927746338,6.62833927746338
 2006-02-27T07:00:00,40621.31579414263,146236736.85891345,387428496.7536178,6.934259736460141,6.66666666666669,95.86321744147092,0.0,40844.83866677075,147041419.2003747,387515874.6186169,6.9805698392555255,6.7,106.31971666117964,106.31971666117964,0.0,0.9976140486001838,6.7,6.7,6.7
 2006-02-27T08:00:00,41587.47095944192,149714895.45399094,396152906.9446227,6.940286154565944,6.66666666666669,95.86321744147092,0.0,41766.93541666897,150360967.50000829,396232664.86773175,6.986879573744773,6.7,106.31971666117964,106.31971666117964,0.0,0.9970977855015478,6.7,6.7,6.7
 2006-02-27T09:00:00,43435.65001369821,156368340.04931358,413368797.1316289,6.952178160178445,6.66666666666669,95.86321744147092,0.0,43608.02203366602,156988879.32119763,413456311.17731327,6.9993469059315805,6.7,106.31971666117964,106.31971666117964,0.0,0.996581522402912,6.7,6.7,6.7
 2006-02-27T10:00:00,46392.348142874536,167012453.31434834,440958325.0412397,6.9712360387585095,6.66666666666669,95.86321744147092,0.0,46419.196635269385,167109107.88696983,441050588.7508196,7.019320491800723,6.7,106.31971666117964,106.31971666117964,0.0,0.996065259304276,6.7,6.7,6.7
 2006-02-27T11:00:00,48853.52121586772,175872676.37712377,464573834.3546501,6.9875489759369165,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.036432900890444,7.036432900890444,0.0,106.31971666117964,4.225046711795337,0.9909160078530996,6.979580194811614,6.699995333360188,1.11666666666768
 2006-02-27T12:00:00,49495.71077109484,178184558.77594143,471248389.38396966,6.992159605591933,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.041260727313547,7.041260727313547,0.0,106.31971666117964,5.152810665416787,0.9791101966150126,7.041233772409357,6.699978681863023,4.009829505472832e-12
 2006-02-27T13:00:00,50640.34876732443,182305255.56236792,481810689.8784014,6.999455837613429,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.048944169210359,7.048944169210359,0.0,106.31971666117964,5.23084728165104,0.9671718271591444,7.046721726046292,6.700026548262197,1.4999261092422483e-11
 2006-02-27T14:00:00,51502.34551135211,185408443.8408676,489846923.9661448,7.005007128919735,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.054733613897626,7.054733613897626,0.0,106.31971666117964,5.345591971377719,0.9549304076497758,7.054687104210919,6.699988277865951,5.2375437320506535e-11
 2006-02-27T15:00:00,51450.346799734805,185221248.47904533,489818249.44180095,7.004987321198971,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.054767680112593,7.054767680112593,0.0,106.31971666117964,5.346542295226176,0.9426140582990892,7.054791989698559,6.70002482978428,1.0947731610144727e-10
 2006-02-27T16:00:00,51492.66875333487,185373607.5120056,489787818.5656054,7.0049663001558455,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.054775328140046,7.054775328140046,0.0,106.31971666117964,5.345428288665883,0.930297126074111,7.054765766200172,6.700073845389434,2.1774448910605315e-10
 2006-02-27T17:00:00,51483.52684758821,185340696.6513176,489899272.4398514,7.005043290786606,6.66666666666669,95.86321744147092,0.0,60084.53676083231,216304332.33899632,571826019.2669425,7.11396388513485,6.7,106.31971666117964,106.31971666117964,0.0,0.9248646875097166,6.759133866187703,6.759133866187703,6.759133866187703
 2006-02-27T18:00:00,50375.858535654,181353090.7283544,479263453.8127388,6.997696254553802,6.66666666666669,95.86321744147092,0.0,50415.34602268368,181495245.68166128,479426925.3980756,7.0470974955054375,6.7,106.31971666117964,106.31971666117964,0.0,0.9243484244110808,6.7,6.7,6.7
 2006-02-27T19:00:00,49537.85406148338,178336274.6213402,471138910.4893595,6.992083979428171,6.66666666666669,95.86321744147092,0.0,49488.83895328648,178159820.23183134,471281195.5394694,7.041201682248279,6.7,106.31971666117964,106.31971666117964,0.0,0.9238321613124448,6.7,6.7,6.7
 2006-02-27T20:00:00,49511.11716319604,178240021.78750578,471141101.8086615,6.992085494211024,6.66666666666669,95.86321744147092,1.0,197885.2638187557,712386949.7475208,3929522869.256842,-0.7028650260023248,-3.562777008539884,106.31971666117964,106.31971666117964,0.0,0.9171247220774026,-1.812777008539884,-1.4090619946264715,-1.4090619946264715
 2006-02-27T21:00:00,47462.35029505889,170864461.06221202,451830517.5299101,6.978746230132152,6.66666666666669,95.86321744147092,1.0,140052.9461739312,504190606.2261524,1919888524.223925,-2.3995990497878297,-3.8,106.31971666117964,106.31971666117964,0.0,0.96067240350366,-3.8,-2.7481554045366656,-2.7481554045366656
 2006-02-27T22:00:00,45967.80088362226,165484083.18104017,437019129.5214795,6.968514951547711,6.66666666666669,95.86321744147092,1.0,131960.55659140224,475058003.7290481,1292584446.7450516,-2.856801803823083,-3.8,106.31971666117964,106.31971666117964,0.0,0.9885718481788944,-3.8,-3.190169404739977,-3.190169404739977
 2006-02-27T23:00:00,46993.86915659543,169177928.9637435,447604870.2982469,6.975827261267757,6.66666666666669,95.86321744147092,1.0,35266.908609361235,126960870.99370044,330975564.9435426,-3.029559417235763,-3.2711187423886154,35.43990555372655,106.31971666117964,0.0,0.9998425798277908,-3.469998621917067,-3.339138074826757,-3.339138074826757
 2006-02-28T00:00:00,46781.00037671893,168411601.35618815,445190800.6614754,6.974159693250709,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,-1.6789854235703403,-1.6789854235703403,0.0,106.31971666117964,0.0,1.0,-1.942414896723335,-1.942414896723335,-1.942414896723335
 2006-02-28T01:00:00,45126.50265859457,162455409.57094043,428384535.199598,6.962550467685318,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.1365522310879406,-0.1365522310879406,0.0,106.31971666117964,0.0,0.9999694808010596,-0.389325154361042,-0.389325154361042,-0.389325154361042
 2006-02-28T02:00:00,43362.91749883926,156106502.99582133,411194055.3765792,6.95067593508174,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.3422370657296014,1.3422370657296014,0.0,106.31971666117964,0.0,0.999564267004088,1.100526597685564,1.100526597685564,1.100526597685564
 2006-02-28T03:00:00,40455.89745011312,145641230.82040727,383859478.50388974,6.931794447543623,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.736388161264543,2.736388161264543,0.0,106.31971666117964,0.0,0.999048003905452,2.511949456065904,2.511949456065904,2.511949456065904
 2006-02-28T04:00:00,38819.3651243168,139749714.44754046,369177198.47516114,6.921652670915582,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.045585685373607,4.045585685373607,0.0,106.31971666117964,0.0,0.998531740806816,3.8287295765174094,3.8287295765174094,3.8287295765174094
 2006-02-28T05:00:00,36737.19440380367,132253899.85369316,349877139.8888337,6.908321305681156,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,5.419947717290772,5.419947717290772,0.0,106.31971666117964,0.0,0.99801547770818,5.218860097456956,5.218860097456956,5.218860097456956
 2006-02-28T06:00:00,32160.944523202223,115779400.28352802,305380353.1221811,6.877585933490881,6.66666666666669,95.86321744147092,0.0,11775.90394052658,42393254.1858957,111978280.97946844,6.63136348270305,6.55028232101299,53.15985833058982,106.31971666117964,0.0,0.9974992146095442,6.444849003314786,6.444849003314786,6.444849003314786
 2006-02-28T07:00:00,34872.445588937524,125540804.12017508,331493232.4090624,6.895622941632516,6.66666666666669,95.86321744147092,0.0,34879.972324724535,125567900.36900836,331478885.9884713,6.940005161117747,6.7,106.31971666117964,106.31971666117964,0.0,0.9969829515109082,6.7,6.7,6.7
 2006-02-28T08:00:00,40928.00048011504,147340801.72841412,388228966.0535974,6.934812677835936,6.66666666666669,95.86321744147092,0.0,40750.962400842654,146703464.64303356,388288518.49321824,6.981129093963119,6.7,106.31971666117964,106.31971666117964,0.0,0.9964666884122724,6.7,6.7,6.7
 2006-02-28T09:00:00,45568.474156290256,164046506.96264493,432904927.5888665,6.965673031778969,6.66666666666669,95.86321744147092,0.0,45521.40101651126,163877043.65944058,432976791.96706426,7.01347643251568,6.7,106.31971666117964,106.31971666117964,0.0,0.9959504253136364,6.7,6.7,6.7
 2006-02-28T10:00:00,51105.90367456386,183981253.2284299,485813356.9194466,7.002220842496009,6.66666666666669,95.86321744147092,0.0,51031.24592236968,183712485.3205308,485922148.640403,7.051798562246681,6.7,106.31971666117964,106.31971666117964,0.0,0.9954341622150004,6.7,6.7,6.7
 2006-02-28T11:00:00,54420.98910901478,195915560.7924533,517535969.2797786,7.02413441904016,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.074798919916336,7.074798919916336,0.0,106.31971666117964,4.682423128188115,0.9897534641683062,7.011540360653225,6.70000043478007,1.1166666666861047
 2006-02-28T12:00:00,57161.23942473612,205780461.92905,543623401.1910309,7.042155562189767,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.093735107835124,7.093735107835124,0.0,106.31971666117964,5.842544035071779,0.9765434087064526,7.089652931852052,6.700051657140889,1.5621489287317067e-10
 2006-02-28T13:00:00,59877.72716662565,215559817.7998524,569061684.9231105,7.059728462839139,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.1120694471631625,7.1120694471631625,0.0,106.31971666117964,6.129065915036871,0.9626440282226116,7.109809612415167,6.699944853050153,9.830104138094003e-10
 2006-02-28T14:00:00,59442.89374735251,213994417.490469,566561390.4893777,7.058001236822797,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.110302704143483,7.110302704143483,0.0,106.31971666117964,6.1652411596709,0.9483705036541468,7.112418427691215,6.699983468274183,2.204940526458661e-09
 2006-02-28T15:00:00,59782.2790785316,215216204.68271372,569072734.5686312,7.059736096659138,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.112184370258421,7.112184370258421,0.0,106.31971666117964,6.130658166186844,0.9342515997494848,7.110038925407262,6.700054688714421,4.2357964543289955e-09
 2006-02-28T16:00:00,59496.42323799149,214187123.6567694,566581677.8147657,7.058015251528803,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.110381889950387,7.110381889950387,0.0,106.31971666117964,6.16618378710815,0.9199771704932804,7.1125410228802295,6.700035858532342,8.75942400095179e-09
 2006-02-28T17:00:00,55782.01033239058,200815237.19660604,530377358.5078812,7.033005219303448,6.66666666666669,95.86321744147092,0.0,65627.12151058069,236257637.4380905,623853791.0674145,7.151612307707087,6.7,106.31971666117964,106.31971666117964,0.0,0.913778591497348,6.767471158367767,6.767471158367767,6.767471158367767
 2006-02-28T18:00:00,50338.854497722605,181219876.1918013,478909691.22273815,6.997451913339621,6.66666666666669,95.86321744147092,0.0,50320.9851776876,181155546.63967532,479101568.9881284,7.046861926689735,6.7,106.31971666117964,106.31971666117964,0.0,0.913262328398712,6.7,6.7,6.7
 2006-02-28T19:00:00,46840.58548090564,168626107.7312603,445410322.3648096,6.9743113326388615,6.66666666666669,95.86321744147092,0.0,46841.41706840932,168629101.44627357,445549920.9314727,7.022577214598331,6.7,106.31971666117964,106.31971666117964,0.0,0.9127460653000762,6.7,6.7,6.7
 2006-02-28T20:00:00,45112.69290023298,162405694.44083875,428431191.4672396,6.962582696999635,6.66666666666669,95.86321744147092,1.0,199550.9752414235,718383510.8691247,3986030710.425628,-0.660124200678935,-3.5611515074333258,106.31971666117964,106.31971666117964,0.0,0.9073959924995876,-1.811151507433325,-1.3293828914015489,-1.3293828914015489
 2006-02-28T21:00:00,46098.5013102168,165954604.71678045,437437463.43665904,6.968803932969934,6.66666666666669,95.86321744147092,1.0,140534.8652942828,505925515.0594181,2030327920.5103588,-2.319138852224435,-3.8,106.31971666117964,106.31971666117964,0.0,0.9539473697585168,-3.8,-2.657417507444607,-2.657417507444607
 2006-02-28T22:00:00,48687.94220244146,175276591.92878926,463476224.42612994,6.986790777292907,6.66666666666669,95.86321744147092,1.0,137440.64302548335,494786314.8917401,1416470705.6625035,-2.766479847337603,-3.8,106.31971666117964,106.31971666117964,0.0,0.9846125912174508,-3.8,-3.1202282633855005,-3.1202282633855005
 2006-02-28T23:00:00,51114.77687129992,184013196.7366797,486469185.8277875,7.002673848137223,6.66666666666669,95.86321744147092,1.0,57092.534236235566,205533123.250448,535233147.2642089,-3.0511813094650897,-3.4417971928013524,53.15985833058982,106.31971666117964,0.0,0.9992053979384348,-3.60919409037232,-3.399539951296795,-3.399539951296795
 2006-03-01T00:00:00,53349.59721831101,192058549.98591965,508363216.952983,7.017797958738526,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.7477789902397791,-1.7477789902397791,0.0,106.31971666117964,0.0,1.0,-2.048816769148045,-2.048816769148045,-2.048816769148045
 2006-03-01T01:00:00,55915.0478365691,201294172.2116488,531989761.3190293,7.034119039862255,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.1015646203646467,0.1015646203646467,0.0,106.31971666117964,0.0,0.9999325193502046,-0.2119055688798179,-0.2119055688798179,-0.2119055688798179
 2006-03-01T02:00:00,58517.59654456263,210663347.56042543,556831035.6505455,7.051279438712758,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.0259156753150824,2.0259156753150824,0.0,106.31971666117964,0.0,0.999477841376432,1.7001338148843264,1.7001338148843264,1.7001338148843264
 2006-03-01T03:00:00,61015.1040289934,219654374.5043762,581690202.7674116,7.068452395740906,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.020631163826946,4.020631163826946,0.0,106.31971666117964,0.0,0.998961578277796,3.6831412332861375,3.6831412332861375,3.6831412332861375
 2006-03-01T04:00:00,62274.39385813894,224187817.88930023,592391226.4272997,7.075844819557537,6.66666666666669,95.86321744147092,1.0,5673.651210886351,20425144.359190863,53700810.00540905,6.074430003705532,6.035548033789553,17.719952776863273,106.31971666117964,0.0,0.99844531517916,5.730724690484814,5.730724690484814,5.730724690484814
 2006-03-01T05:00:00,62241.177505478605,224068239.01972297,592281771.2556392,7.075769207537117,6.66666666666669,95.86321744147092,1.0,61613.63579945177,221809088.8780264,585896750.3615196,7.124154317370548,6.7,106.31971666117964,106.31971666117964,0.0,0.9979290520805244,6.7,6.7,6.7
 2006-03-01T06:00:00,62306.99668853125,224305188.0787125,592253570.490876,7.075749726061278,6.66666666666669,95.86321744147092,0.0,62308.94112811258,224312188.06120527,592494363.2077562,7.128929308865025,6.7,106.31971666117964,106.31971666117964,0.0,0.997412788981888,6.7,6.7,6.7
 2006-03-01T07:00:00,61355.89011352162,220881204.40867785,583235480.1017824,7.069519889676287,6.66666666666669,95.86321744147092,0.0,61370.49365505195,220933777.15818703,583481324.7797377,7.122406554650296,6.7,106.31971666117964,106.31971666117964,0.0,0.9968965258832522,6.7,6.7,6.7
 2006-03-01T08:00:00,60664.18167962586,218391054.04665303,576386760.2052317,7.064788700601857,6.66666666666669,95.86321744147092,0.0,60639.3776495593,218301759.53841344,576613401.583432,7.117436203623593,6.7,106.31971666117964,106.31971666117964,0.0,0.9963802627846162,6.7,6.7,6.7
 2006-03-01T09:00:00,62683.138059484096,225659297.01414275,595733533.4658738,7.078153761009939,6.66666666666669,95.86321744147092,0.0,62715.73995605777,225776663.841808,595949041.3935041,7.131429406663929,6.7,106.31971666117964,106.31971666117964,0.0,0.9958639996859804,6.7,6.7,6.7
 2006-03-01T10:00:00,63135.805772018815,227288900.77926776,599947805.1979325,7.081065048599985,6.66666666666669,95.86321744147092,0.0,63111.95321909317,227203031.58873537,600211281.4281821,7.134513986373605,6.7,106.31971666117964,106.31971666117964,0.0,0.9953477365873444,6.7,6.7,6.7
 2006-03-01T11:00:00,63344.1005308082,228038761.91090947,602403466.8285488,7.082761468820469,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.136290513176331,7.136290513176331,0.0,106.31971666117964,5.402988011543662,0.9888208380254284,7.0626229270994125,6.700025710109888,1.1166666673777896
 2006-03-01T12:00:00,64215.01795096913,231174064.62348887,610481684.7879661,7.088342071955783,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.142058963829776,7.142058963829776,0.0,106.31971666117964,6.581955769106344,0.9736724002409536,7.1420607295371,6.699915760588973,2.503756461417576e-09
 2006-03-01T13:00:00,65177.12380177226,234637645.6863801,619320018.9633176,7.094447811659241,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.148561379437113,7.148561379437113,0.0,106.31971666117964,6.644626827812947,0.9583904318708372,7.146685985068314,6.700040643947713,7.005401888212266e-09
 2006-03-01T14:00:00,66947.9103696434,241012477.33071625,636588088.2013719,7.106377087191039,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.161042023268373,7.161042023268373,0.0,106.31971666117964,6.8137869008397685,0.9427850373250388,7.1588038518429125,6.7000106309088885,2.4498219749110223e-08
 2006-03-01T15:00:00,70062.09248897833,252223532.960322,664152679.415192,7.125419699801917,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.180984397450693,7.180984397450693,0.0,106.31971666117964,7.0644272413757205,0.9266853932312676,7.176867954878349,6.699993609425796,1.001953851738809e-07
 2006-03-01T16:00:00,70722.70732107783,254601746.3558802,670169946.4354017,7.129576663127019,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.185399252073676,7.185399252073676,0.0,106.31971666117964,7.206402390307326,0.9100095297947624,7.187172253717879,6.700020993504162,2.5071057926003465e-07
 2006-03-01T17:00:00,67703.49360602822,243732576.9817016,642253813.409902,7.110291165384962,6.66666666666669,95.86321744147092,0.0,79417.73560973234,285903848.1950364,753277678.0995684,7.245262257643842,6.7,106.31971666117964,106.31971666117964,0.0,0.9027696545468736,6.780122827091997,6.780122827091997,6.780122827091997
 2006-03-01T18:00:00,60852.683328840096,219069659.9838244,578405587.8315574,7.066183423376759,6.66666666666669,95.86321744147092,0.0,60880.61822471127,219170225.60896057,578704601.3182296,7.118949381393077,6.7,106.31971666117964,106.31971666117964,0.0,0.9022533914482378,6.7,6.7,6.7
 2006-03-01T19:00:00,59963.02309217965,215866883.1318468,570243397.3402736,7.060544829261104,6.66666666666669,95.86321744147092,0.0,59982.0011176933,215935204.0236959,570423119.8113859,7.112956125187978,6.7,106.31971666117964,106.31971666117964,0.0,0.9017371283496018,6.7,6.7,6.7
 2006-03-01T20:00:00,59282.34545916546,213416443.65299568,563683536.5728081,7.056013218191606,6.66666666666669,95.86321744147092,1.0,206942.97923613383,744994725.2500817,4222971895.683425,-0.4488963834266486,-3.522055494134912,106.31971666117964,106.31971666117964,0.0,0.8971723567163141,-1.7720554941349118,-1.2322676568101265,-1.2322676568101265
 2006-03-01T21:00:00,55915.17475169501,201294629.10610205,531794783.0804868,7.033984345868057,6.66666666666669,95.86321744147092,1.0,143432.5720052138,516357259.21876967,2253155128.476892,-2.15683951732716,-3.8,106.31971666117964,106.31971666117964,0.0,0.9466097823144785,-3.8,-2.56441044499979,-2.56441044499979
 2006-03-01T22:00:00,54184.30179204301,195063486.4513549,514950726.8310697,7.0223485510217465,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1573022471.629848,-2.6523644410677143,-3.8,106.31971666117964,106.31971666117964,0.0,0.9801694209930476,-3.8,-3.0447957173801767,-3.0447957173801767
 2006-03-01T23:00:00,54338.65959145253,195619174.5292292,517032859.0702564,7.0237868737232825,6.66666666666669,95.86321744147092,1.0,81486.7493280639,293352297.58103,763561244.6660565,-3.040730913521734,-3.597955454083291,70.8798111074531,106.31971666117964,0.0,0.9980142013601488,-3.722852806499598,-3.4236633522198865,-3.4236633522198865
 2006-03-02T00:00:00,55016.31566918772,198058736.40907583,523887397.4117384,7.028521945070092,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.9623263230184007,-1.9623263230184007,0.0,106.31971666117964,0.0,1.0,-2.272725814305945,-2.272725814305945,-2.272725814305945
 2006-03-02T01:00:00,53016.60078655752,190859762.83160707,504578133.4411955,7.015183270760272,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,-0.1394153636342009,-0.1394153636342009,0.0,106.31971666117964,0.0,0.9998676565903608,-0.4361451832158713,-0.4361451832158713,-0.4361451832158713
 2006-03-02T02:00:00,51503.86229557737,185413904.26407856,489922225.8607385,7.005059146484657,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.5987799572516683,1.5987799572516683,0.0,106.31971666117964,0.0,0.999371265636678,1.3114142134574862,1.3114142134574862,1.3114142134574862
 2006-03-02T03:00:00,49432.33316593206,177956399.39735544,470590038.70504624,6.991704845061501,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.284601487430441,3.284601487430441,0.0,106.31971666117964,0.0,0.998855002538042,3.0109892788444115,3.0109892788444115,3.0109892788444115
 2006-03-02T04:00:00,45923.94430192382,165326199.48692578,436446943.2470775,6.9681197199010185,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.860761094553047,4.860761094553047,0.0,106.31971666117964,0.0,0.998338739439406,4.60554435234398,4.60554435234398,4.60554435234398
 2006-03-02T05:00:00,45192.05908516576,162691412.7065967,430429192.9321099,6.963962846777821,6.666666666666692,95.86321744147092,1.0,13471.27823400349,48496601.64241256,127760125.83634076,6.454619388347215,6.362118381446329,35.43990555372655,106.31971666117964,0.0,0.99782247634077,6.197904136562831,6.197904136562831,6.197904136562831
 2006-03-02T06:00:00,45071.323622037344,162256765.03933442,428442770.0802412,6.962590694279007,6.66666666666669,95.86321744147092,0.0,45081.690294232605,162294085.05923736,428558501.4982079,7.0102784240182565,6.7,106.31971666117964,106.31971666117964,0.0,0.997306213242134,6.7,6.7,6.7
 2006-03-02T07:00:00,48372.25213533477,174140107.6872052,460397049.3729025,6.984663810470469,6.66666666666669,95.86321744147092,0.0,48376.68604213166,174156069.751674,460474799.79484695,7.033379863729695,6.7,106.31971666117964,106.31971666117964,0.0,0.996789950143498,6.7,6.7,6.7
 2006-03-02T08:00:00,55543.513589383416,199956648.92178023,528654862.85250986,7.031815351699534,6.66666666666669,95.86321744147092,0.0,55493.1633047153,199775387.89697504,528784249.8366957,7.082820673268592,6.7,106.31971666117964,106.31971666117964,0.0,0.9962736870448622,6.7,6.7,6.7
 2006-03-02T09:00:00,60607.72238048844,218187800.5697584,577611738.6646707,7.065634946025653,6.66666666666669,95.86321744147092,0.0,60814.701829254285,218932926.5853154,577811025.6720352,7.1183028905201455,6.7,106.31971666117964,106.31971666117964,0.0,0.9957574239462262,6.7,6.7,6.7
 2006-03-02T10:00:00,63447.95054055043,228412621.9459816,602899804.4122682,7.083104349135865,6.66666666666669,95.86321744147092,0.0,63438.685938564566,228379269.3788324,603134808.0817521,7.136629716782262,6.7,106.31971666117964,106.31971666117964,0.0,0.9952411608475904,6.7,6.7,6.7
 2006-03-02T11:00:00,66313.89722056709,238730029.9940415,630421372.0883392,7.102116944384033,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.156613808702093,7.156613808702093,0.0,106.31971666117964,5.628021362338611,0.9884637372991474,7.078788750454063,6.700059899354703,1.1166666685666862
 2006-03-02T12:00:00,66703.59022316824,240132924.80340564,634684452.7563225,7.105061996958002,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.159750872536004,7.159750872536004,0.0,106.31971666117964,6.855508223005251,0.972612678056334,7.161878044115067,6.700077506257324,6.181314127218229e-09
 2006-03-02T13:00:00,64975.15659462218,233910563.74063987,617834646.4154662,7.093421677941258,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.147489141498692,7.147489141498692,0.0,106.31971666117964,6.68260741705152,0.9569787424091746,7.149384915284361,6.700016896576646,7.980840580993723e-09
 2006-03-02T14:00:00,63248.725651858105,227695412.3466892,600477409.7807621,7.081430910318047,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.134937262792069,7.134937262792069,0.0,106.31971666117964,6.512052150215889,0.9417446149809896,7.137193667199032,6.700040651743076,9.773681123685188e-09
 2006-03-02T15:00:00,59320.32462594734,213553168.65341043,564295051.5832224,7.056435657200097,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.108742552156176,7.108742552156176,0.0,106.31971666117964,6.196006749925768,0.9270631931090012,7.114670652727535,6.700034582851,7.227150285634328e-09
 2006-03-02T16:00:00,54997.32776017001,197990379.936612,523308472.781684,7.028122042674156,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.07904231586048,7.07904231586048,0.0,106.31971666117964,5.751586956525034,0.9133921592556642,7.083219483626813,6.700031215562501,2.7731184755926583e-09
 2006-03-02T17:00:00,52219.64642995482,187990727.14783737,497931119.0458487,7.010591581918974,6.66666666666669,95.86321744147092,0.0,61254.552319289454,220516388.3494421,583049249.8569494,7.122085156967117,6.7,106.31971666117964,106.31971666117964,0.0,0.9076317100768976,6.761440440138641,6.761440440138641,6.761440440138641
 2006-03-02T18:00:00,50404.68192915852,181456854.94497067,479293854.7663173,6.997717255865254,6.66666666666669,95.86321744147092,0.0,50395.670005151536,181424412.01854548,479457211.25415325,7.047119410802366,6.7,106.31971666117964,106.31971666117964,0.0,0.907115446978262,6.7,6.7,6.7
 2006-03-02T19:00:00,48588.046912569065,174916968.88524866,462332817.1665324,6.986000934236052,6.666666666666692,95.86321744147092,0.0,48633.31198530159,175079923.14708573,462481511.75110847,7.034832471794759,6.7,106.31971666117964,106.31971666117964,0.0,0.9065991838796258,6.7,6.7,6.7
 2006-03-02T20:00:00,47862.81173463378,172306122.24468166,455558159.917687,6.981321168450951,6.66666666666669,95.86321744147092,1.0,201975.9255012455,727113331.8044838,4065865596.95086,-0.5951095961711678,-3.554182417771065,106.31971666117964,106.31971666117964,0.0,0.901887543843486,-1.804182417771064,-1.2835715983819498,-1.2835715983819498
 2006-03-02T21:00:00,47895.65610846182,172424361.99046257,455709159.4637986,6.981425477477017,6.666666666666692,95.86321744147092,1.0,141451.80246381555,509226488.869736,2117770281.005982,-2.2554442885902977,-3.8,106.31971666117964,106.31971666117964,0.0,0.9500469699827674,-3.8,-2.6072280981076768,-2.6072280981076768
 2006-03-02T22:00:00,48823.16552736876,175763395.89852753,464376254.3141917,6.987412492025964,6.66666666666669,95.86321744147092,1.0,138754.74849535702,499517094.5832853,1473282602.3648596,-2.725065390000309,-3.8,106.31971666117964,106.31971666117964,0.0,0.9822665406443676,-3.8,-3.0800060463388665,-3.0800060463388665
 2006-03-02T23:00:00,49467.34288974389,178082434.40307805,471041086.1247136,6.99201640481954,6.66666666666669,95.86321744147092,1.0,75990.88330009115,273567179.8803282,712481528.808474,-3.0964835102224426,-3.6164558968316896,70.8798111074531,106.31971666117964,0.0,0.9986642008797711,-3.7296783742052058,-3.4461301037614867,-3.4461301037614867
 2006-03-03T00:00:00,50615.90384025218,182217253.82490784,481625702.4562261,6.999328052193764,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.122866268467666,-2.122866268467666,0.0,106.31971666117964,0.0,1.0,-2.409000336238192,-2.409000336238192,-2.409000336238192
 2006-03-03T01:00:00,51464.3342401604,185271603.26457745,489749328.682702,7.00493971245576,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.3919072493289868,-0.3919072493289868,0.0,106.31971666117964,0.0,1.0,-0.6808563634645727,-0.6808563634645727,-0.6808563634645727
 2006-03-03T02:00:00,51491.876837116106,185370756.613618,489799975.82943743,7.004974698644657,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,1.3370980651867732,1.3370980651867732,0.0,106.31971666117964,0.0,1.0,1.0495291601024634,1.0495291601024634,1.0495291601024634
 2006-03-03T03:00:00,51503.98910780392,185414360.7880941,489794787.64580166,7.004971113889456,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.056090217399412,3.056090217399412,0.0,106.31971666117964,0.0,0.999855975885842,2.770444182369084,2.770444182369084,2.770444182369084
 2006-03-03T04:00:00,51399.73896211152,185039060.26360148,489793913.4165487,7.004970510477821,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.765777190428863,4.765777190428863,0.0,106.31971666117964,0.0,0.9993539298892608,4.480556636150442,4.480556636150442,4.480556636150442
 2006-03-03T05:00:00,50373.056829048175,181343004.58457345,479257457.285072,6.997692113479868,6.66666666666669,95.86321744147092,1.0,17307.19416864385,62305899.00711786,164792489.37708378,6.523883487227262,6.404571186352687,53.15985833058982,106.31971666117964,0.0,0.9988376667906248,6.234510901205186,6.234510901205186,6.234510901205186
 2006-03-03T06:00:00,49420.88024334788,177915168.87605238,471125441.9314058,6.99207467598796,6.66666666666669,95.86321744147092,0.0,49617.11878040047,178621627.60944167,471267363.9137195,7.041191672925684,6.7,106.31971666117964,106.31971666117964,0.0,0.998321403691989,6.7,6.7,6.7
 2006-03-03T07:00:00,50635.57735679444,182288078.48446,481694301.6405,6.999375438699164,6.66666666666669,95.86321744147092,0.0,50585.55556428601,182108000.03142965,481828352.6327471,7.048835620526891,6.7,106.31971666117964,106.31971666117964,0.0,0.997805140593353,6.7,6.7,6.7
 2006-03-03T08:00:00,53535.52737918024,192727898.56504887,509143944.8242504,7.018337286747291,6.66666666666669,95.86321744147092,0.0,53563.55802975599,192828808.9071216,509285995.6658694,7.068708776099459,6.7,106.31971666117964,106.31971666117964,0.0,0.9972888774947172,6.7,6.7,6.7
 2006-03-03T09:00:00,56246.13622135811,202486090.3968892,534489124.6170853,7.035845592394217,6.66666666666669,95.86321744147092,0.0,56225.55258942491,202411989.3219297,534664277.3592075,7.087076457447427,6.7,106.31971666117964,106.31971666117964,0.0,0.9967726143960812,6.7,6.7,6.7
 2006-03-03T10:00:00,56979.99208644559,205127971.5112041,542470678.547241,7.041359246056828,6.66666666666669,95.86321744147092,0.0,57060.40531023959,205417459.1168625,542668146.1598537,7.09286919262404,6.7,106.31971666117964,106.31971666117964,0.0,0.9962563512974452,6.7,6.7,6.7
 2006-03-03T11:00:00,57049.80103564119,205379283.72830832,542450225.5550126,7.041345116958198,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.092853619811058,7.092853619811058,0.0,106.31971666117964,4.907125526906594,0.990294547328858,7.027367115509274,6.700001129254832,1.1166666667271954
