Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-03T12:00:00,55959.71523778528,201454974.85602707,531863548.6733464,7.034031848561923,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.085182753918466,7.085182753918466,0.0,106.31971666117964,5.811647912307554,0.9767788557745452,7.087398362171594,6.69998504732255,1.111707762883422e-10
 2006-03-03T13:00:00,55059.32400906027,198213566.43261692,523761153.3769974,7.028434736871503,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.079348563744113,7.079348563744113,0.0,106.31971666117964,5.697480516790574,0.963566332422091,7.079403938870343,6.700031537166776,1.5492140903461404e-10
 2006-03-03T14:00:00,54104.59176680078,194776530.3604828,515010928.0805697,7.022390137177518,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.073030491050317,7.073030491050317,0.0,106.31971666117964,5.632670971298647,0.950489588124628,7.074860314467375,6.700042734824186,2.4531369528328167e-10
 2006-03-03T15:00:00,53447.6241366046,192411446.89177656,508309975.3622011,7.017761174059256,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.068098094608604,7.068098094608604,0.0,106.31971666117964,5.537791314159641,0.9376626469143732,7.068122449285172,6.699970722420566,3.4049015458966403e-10
 2006-03-03T16:00:00,53393.93621437019,192218170.37173268,508303322.3349869,7.01775657822862,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.068095000209712,7.068095000209712,0.0,106.31971666117964,5.537438613052999,0.9248999634920204,7.068102897766316,6.699975638105589,6.69750773359586e-10
 2006-03-03T17:00:00,50253.76643336018,180913559.16009665,478363955.0189253,6.997074929848687,6.666666666666692,95.86321744147092,0.0,59191.67032298119,213090013.1627323,563349780.8820218,7.107827456902945,6.7,106.31971666117964,106.31971666117964,0.0,0.9192814719868392,6.761353445272193,6.761353445272193,6.761353445272193
 2006-03-03T18:00:00,46754.94342454908,168317796.32837668,444849341.0391831,6.973923822635176,6.66666666666669,95.86321744147092,0.0,46724.05263734248,168206589.49443293,444988520.2494851,7.022170865407007,6.7,106.31971666117964,106.31971666117964,0.0,0.9187652088882028,6.7,6.7,6.7
 2006-03-03T19:00:00,47073.422049743946,169464319.3790782,447284996.9683995,6.975606302722791,6.666666666666692,95.86321744147092,0.0,47002.14258249092,169207713.29696727,447394552.5667476,7.02391239452733,6.7,106.31971666117964,106.31971666117964,0.0,0.9182489457895668,6.7,6.7,6.7
 2006-03-03T20:00:00,47838.6216398082,172219037.90330952,455313126.06227297,6.981151906073381,6.66666666666669,95.86321744147092,1.0,198926.6364351269,716135891.1664567,3964558809.944371,-0.676147481875294,-3.561550373576195,106.31971666117964,106.31971666117964,0.0,0.9122319181381712,-1.8115503735761944,-1.3680385959254735,-1.3680385959254735
 2006-03-03T21:00:00,47796.23878013729,172066459.60849425,455289699.704716,6.981135724668665,6.66666666666669,95.86321744147092,1.0,140309.1482910715,505112933.8478574,1986739010.377248,-2.3508942126067467,-3.8,106.31971666117964,106.31971666117964,0.0,0.957312643438969,-3.8,-2.7021415696306,-2.7021415696306
 2006-03-03T22:00:00,48792.56713698703,175653241.69315335,464055876.08671534,6.987191181708141,6.66666666666669,95.86321744147092,1.0,135844.48593469744,489040149.3649109,1368489941.3733902,-2.801459491096084,-3.8,106.31971666117964,106.31971666117964,0.0,0.9866075521334332,-3.8,-3.155140523976737,-3.155140523976737
 2006-03-03T23:00:00,49513.60732608742,178248986.37391466,470829083.6275472,6.991869956551114,6.66666666666669,95.86321744147092,1.0,37537.08999820175,135133523.99352628,351919872.4643665,-2.9885712155566355,-3.245406638200302,35.43990555372655,106.31971666117964,0.0,0.9995240514306124,-3.4531441674490906,-3.3145258820675987,-3.3145258820675987
 2006-03-04T00:00:00,50555.33700163191,181999213.2058749,481407414.3304852,6.999177262884128,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.5599067717781407,-1.5599067717781407,0.0,106.31971666117964,0.0,0.9994234970259528,-1.8451857276593928,-1.8451857276593928,-1.8451857276593928
 2006-03-04T01:00:00,52523.46871527727,189084487.37499812,500020905.2778269,7.0120351793547,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.1857416745723273,0.1857416745723273,0.0,106.31971666117964,0.0,0.998907233927317,-0.1091763942460146,-0.1091763942460146,-0.1091763942460146
 2006-03-04T02:00:00,54392.35289722713,195812470.43001765,516884905.0324904,7.023684666784127,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.9846299875139308,1.9846299875139308,0.0,106.31971666117964,0.0,0.998390970828681,1.6816581788337324,1.6816581788337324,1.6816581788337324
 2006-03-04T03:00:00,53115.50353908956,191215812.74072245,504250835.5640286,7.014957176009298,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,3.7796468220483046,3.7796468220483046,0.0,106.31971666117964,0.0,0.997874707730045,3.487236522280792,3.487236522280792,3.487236522280792
 2006-03-04T04:00:00,51528.24262002827,185501673.4321018,489439989.9221325,7.004726025142001,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.496053540588318,5.496053540588318,0.0,106.31971666117964,0.0,0.9973584446314092,5.211104825161842,5.211104825161842,5.211104825161842
 2006-03-04T05:00:00,52594.795694640656,189341264.5007064,500038067.9029289,7.012047035130755,6.66666666666669,95.86321744147092,1.0,36077.00245644434,129877208.84319964,342489424.9039507,6.914041304410406,6.666082464154068,88.59976388431636,106.31971666117964,0.0,0.9968421815327732,6.584347841976638,6.584347841976638,6.584347841976638
 2006-03-04T06:00:00,53452.9479377262,192430612.5758143,508178568.30643487,7.017670400374601,6.66666666666669,95.86321744147092,0.0,53426.60977108858,192335795.17591885,508348253.3102722,7.068030107607932,6.7,106.31971666117964,106.31971666117964,0.0,0.9963259184341372,6.7,6.7,6.7
 2006-03-04T07:00:00,54361.19647377917,195700307.305605,516838211.9825177,7.02365241253167,6.66666666666669,95.86321744147092,0.0,54279.53586731251,195406329.122325,517001875.5656542,7.074293273775588,6.7,106.31971666117964,106.31971666117964,0.0,0.9958096553355013,6.7,6.7,6.7
 2006-03-04T08:00:00,55048.31035553492,198173917.27992573,523522889.88509744,7.0282701464384845,6.66666666666669,95.86321744147092,0.0,55084.50294978906,198304210.61924052,523704730.377636,7.079144510694396,6.7,106.31971666117964,106.31971666117964,0.0,0.9952933922368652,6.7,6.7,6.7
 2006-03-04T09:00:00,60215.54566686728,216775964.4007222,572932305.7176199,7.062402421328635,6.66666666666669,95.86321744147092,0.0,60284.914641872834,217025692.71074212,573083243.5918236,7.114881132460263,6.7,106.31971666117964,106.31971666117964,0.0,0.9947771291382294,6.7,6.7,6.7
 2006-03-04T10:00:00,75809.00137783538,272912404.96020734,718312002.1197695,7.162836049323334,6.666666666666692,95.86321744147092,0.0,75765.87339463807,272757144.22069705,718524250.9367716,7.220129166252977,6.7,106.31971666117964,106.31971666117964,0.0,0.9942608660395934,6.7,6.7,6.7
 2006-03-04T11:00:00,82615.48610824434,297415749.98967963,781784609.7518603,7.206686752246374,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.266203807837507,7.266203807837507,0.0,106.31971666117964,6.92741418140221,0.9858290914272988,7.17353533536502,6.699959016143016,1.1166667893720748
 2006-03-04T12:00:00,78998.53385982763,284394721.8953795,747557641.719321,7.1830402963730124,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.241453528761522,7.241453528761522,0.0,106.31971666117964,8.006233628320663,0.966816749184205,7.245631056084139,6.700004101358236,1.611560002482785e-07
 2006-03-04T13:00:00,78321.98752063735,281959155.07429445,741155530.6784209,7.178617285862863,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.236792219934608,7.236792219934608,0.0,106.31971666117964,7.862151617417273,0.9484502564379432,7.235029539916977,6.700010979491572,2.634348900502441e-07
 2006-03-04T14:00:00,74846.597096181,269447749.54625154,709051939.767166,7.1564382734248,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.2135562440893795,7.2135562440893795,0.0,106.31971666117964,7.679764388795564,0.9302334407722418,7.221646198740913,6.699982029120517,3.5273328791163294e-07
 2006-03-04T15:00:00,67441.76174967854,242790342.2988428,640625480.0031762,7.109166301915869,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.164036602084807,7.164036602084807,0.0,106.31971666117964,6.9965857649440055,0.9133260940300718,7.172019814653214,6.700025028175454,1.365621771221015e-07
 2006-03-04T16:00:00,59080.76541842664,212690755.5063359,561678618.5675784,7.054628271469489,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.106863380359781,7.106863380359781,0.0,106.31971666117964,6.232779390188424,0.8981322329028282,7.117312934861243,6.700032371315069,3.250582869540608e-08
 2006-03-04T17:00:00,54174.01854198716,195026466.75115377,515323390.2926812,7.022605984129389,6.66666666666669,95.86321744147092,0.0,63456.071527612,228441857.4994032,603233452.4905216,7.136691955339491,6.7,106.31971666117964,106.31971666117964,0.0,0.8920015100385562,6.763446212462083,6.763446212462083,6.763446212462083
 2006-03-04T18:00:00,51339.0272007143,184820497.92257148,487574602.8965109,7.003437463339683,6.66666666666669,95.86321744147092,0.0,51233.25625779983,184439722.52807936,487759640.8196204,7.053128564753461,6.7,106.31971666117964,106.31971666117964,0.0,0.89148524693992,6.7,6.7,6.7
 2006-03-04T19:00:00,47555.51881663579,171199867.73988885,451909971.1159369,6.978801114036234,6.66666666666669,95.86321744147092,0.0,47529.5267271218,171106296.2176385,452067134.5674034,7.02729443946984,6.7,106.31971666117964,106.31971666117964,0.0,0.8909689838412841,6.7,6.7,6.7
 2006-03-04T20:00:00,45119.38694810562,162429793.01318026,428353455.8942023,6.962528998771108,6.66666666666669,95.86321744147092,1.0,200926.25941759723,723334533.90335,4037585498.514609,-0.6090155679284129,-3.5475570163106904,106.31971666117964,106.31971666117964,0.0,0.8895603623011556,-1.924182635459277,-1.2559622277323774,-1.2559622277323774
 2006-03-04T21:00:00,43355.66407222187,156080390.65999874,411172223.98282987,6.950660854299392,6.66666666666669,95.86321744147092,1.0,142898.49693535373,514434588.9672734,2217546442.901871,-2.1827731541784643,-3.8,106.31971666117964,106.31971666117964,0.0,0.9414032656237652,-3.8,-2.5019631080050044,-2.5019631080050044
 2006-03-04T22:00:00,42404.22638111588,152655214.97201717,403018094.2769768,6.945028319285373,6.666666666666692,95.86321744147092,1.0,139400.72686288017,501842616.70636857,1533450821.7261486,-2.68120860620778,-3.8,106.31971666117964,106.31971666117964,0.0,0.9769407608714056,-3.8,-2.9919195532330947,-2.9919195532330947
 2006-03-04T23:00:00,41364.87719095272,148913557.8874298,394239597.9730943,6.938964528264044,6.66666666666669,95.86321744147092,1.0,92789.0848009537,334040705.28343326,870339456.44824,-3.104487112898442,-3.7396724013036335,88.59976388431636,106.31971666117964,0.0,0.9968816019119834,-3.8,-3.414867230339636,-3.414867230339636
 2006-03-05T00:00:00,40689.50063770181,146482202.2957265,387609418.4876861,6.934384707720185,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.6495333574524795,-2.6495333574524795,0.0,106.31971666117964,0.0,1.0,-2.8769782936655304,-2.8769782936655304,-2.8769782936655304
 2006-03-05T01:00:00,39571.07458352347,142455868.50068447,377081423.22481793,6.927112498425217,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.2861755159574066,-1.2861755159574066,0.0,106.31971666117964,0.0,1.0,-1.5094870028335927,-1.5094870028335927,-1.5094870028335927
 2006-03-05T02:00:00,38762.25677411055,139544124.386798,369114453.5622698,6.921609330211191,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.0311079315901061,0.0311079315901061,0.0,106.31971666117964,0.0,0.999943300744478,-0.1872596489132428,-0.1872596489132428,-0.1872596489132428
 2006-03-05T03:00:00,38716.80151279713,139380485.44606966,369151599.45983446,6.921634988245219,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.338788776538545,1.338788776538545,0.0,106.31971666117964,0.0,0.9994994041649786,1.1211719871777277,1.1211719871777277,1.1211719871777277
 2006-03-05T04:00:00,38785.88684733776,139629192.65041596,369027943.4683512,6.921549573873041,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.640844899735008,2.640844899735008,0.0,106.31971666117964,0.0,0.9989831410663428,2.4243191782236626,2.4243191782236626,2.4243191782236626
 2006-03-05T05:00:00,37843.27956295051,136235806.42662185,360269674.77475023,6.915499849022564,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.926330960424935,3.926330960424935,0.0,106.31971666117964,0.0,0.9984668779677068,3.7146719467988816,3.7146719467988816,3.7146719467988816
 2006-03-05T06:00:00,37142.64080775456,133713506.90791644,353552277.54935914,6.910859856373047,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.180194826330212,5.180194826330212,0.0,106.31971666117964,0.0,0.997950614869071,4.972110842942208,4.972110842942208,4.972110842942208
 2006-03-05T07:00:00,38075.35184165,137071266.62993994,362443850.9055116,6.917001647140075,6.66666666666669,95.86321744147092,0.0,7027.935271850557,25300566.978662007,66543708.87383672,6.432603749558694,6.384421442817277,35.43990555372655,106.31971666117964,0.0,0.9974343517704348,6.217758552992447,6.217758552992447,6.217758552992447
 2006-03-05T08:00:00,37864.47198086196,136312099.13110307,360299830.580811,6.915520679126728,6.66666666666669,95.86321744147092,0.0,37810.79659669767,136118867.7481116,359881666.65023124,6.960566119251698,6.7,106.31971666117964,106.31971666117964,0.0,0.9969180886717992,6.7,6.7,6.7
 2006-03-05T09:00:00,40059.43156067119,144213953.6184163,381779423.8377085,6.930357665948372,6.66666666666669,95.86321744147092,0.0,40087.15569955789,144313760.51840842,381821902.4671606,6.976448085970585,6.7,106.31971666117964,106.31971666117964,0.0,0.9964018255731628,6.7,6.7,6.7
 2006-03-05T10:00:00,41436.00881167925,149169631.72204533,394582619.44163954,6.939201471441901,6.66666666666669,95.86321744147092,0.0,41444.96485480606,149201873.4773018,394687156.0941624,6.985760845731382,6.7,106.31971666117964,106.31971666117964,0.0,0.9958855624745272,6.7,6.7,6.7
 2006-03-05T11:00:00,41649.826271313534,149939374.57672873,396604835.85305727,6.94059832621496,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.987220741702252,6.987220741702252,0.0,106.31971666117964,3.630421673527788,0.9914189283442132,6.93857082717652,6.700014442314441,1.1166666666666745
 2006-03-05T12:00:00,42377.80671707293,152560104.18146256,403411079.7098786,6.9452997767610825,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.992136460597909,6.992136460597909,0.0,106.31971666117964,4.441651311603782,0.9812497781076448,6.992094404316616,6.699990113833343,3.656334494432183e-14
 2006-03-05T13:00:00,43505.08893596959,156618320.16949052,414001325.58226526,6.952615085226456,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.999800498239605,6.999800498239605,0.0,106.31971666117964,4.521687170300013,0.9709447381819394,6.997599639681025,6.699995734016654,1.7023419710919069e-13
 2006-03-05T14:00:00,44360.24431581979,159696879.53695124,422091212.9546333,6.958203265842115,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.005665249953385,7.005665249953385,0.0,106.31971666117964,4.638269783720286,0.960338120706184,7.00561405391753,6.699989384955774,7.10246676286867e-13
 2006-03-05T15:00:00,42322.06941186732,152359449.88272232,402820877.6520972,6.944892106114395,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.991714570329649,6.991714570329649,0.0,106.31971666117964,4.495237565613938,0.9497793933926032,6.995764464265871,6.699974368093475,6.322350050898725e-13
 2006-03-05T16:00:00,38668.52488055751,139206689.57000703,368756657.0882247,6.921362198474881,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.967073084906834,6.967073084906834,0.0,106.31971666117964,4.135396971950164,0.9399010258635692,6.9711665551591295,6.700010290400471,1.0228854800213109e-13
 2006-03-05T17:00:00,36103.67966700107,129973246.80120388,343321699.87012684,6.903793197256945,6.66666666666669,95.86321744147092,0.0,42278.22070445971,152201594.53605494,402559875.0324242,6.99145512330787,6.7,106.31971666117964,106.31971666117964,0.0,0.9356925063899308,6.742800661212942,6.742800661212942,6.742800661212942
 2006-03-05T18:00:00,34128.17083450533,122861415.00421916,324755077.37042814,6.890968582580796,6.66666666666669,95.86321744147092,0.0,34123.34209947035,122844031.55809326,324823904.7190255,6.935187776553039,6.7,106.31971666117964,106.31971666117964,0.0,0.9351762432912948,6.7,6.7,6.7
 2006-03-05T19:00:00,32399.78629238957,116639230.65260243,307966988.8127621,6.879372557977736,6.66666666666669,95.86321744147092,0.0,32381.10556024004,116571980.01686412,308025554.2727588,6.923027089495801,6.7,106.31971666117964,106.31971666117964,0.0,0.934659980192659,6.7,6.7,6.7
 2006-03-05T20:00:00,29620.47334809917,106633704.05315702,281942117.63999647,6.8613966070115815,6.66666666666669,95.86321744147092,1.0,189949.35788695049,683817688.3930217,3629184409.779323,-0.955732701781877,-3.5972736717983373,106.31971666117964,106.31971666117964,0.0,0.926886957989562,-1.847273671798337,-1.5144809834950417,-1.5144809834950417
 2006-03-05T21:00:00,28098.166387759346,101153398.99593364,267113774.53799364,6.851154419186668,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1603271563.1454556,-2.630319390512479,-3.8,106.31971666117964,106.31971666117964,0.0,0.9672833004333872,-3.8,-2.842867764963506,-2.842867764963506
 2006-03-05T22:00:00,30095.391882033287,108343410.7753198,286280830.67855513,6.864393439223697,6.66666666666669,95.86321744147092,1.0,111332.84475323894,400798241.1116602,1044447696.8947648,-3.037750689249678,-3.8,106.31971666117964,106.31971666117964,0.0,0.9923555655769322,-3.8,-3.259528729251965,-3.259528729251965
 2006-03-05T23:00:00,33667.24806149944,121202093.021398,320488087.0992488,6.888021250725042,6.66666666666669,95.86321744147092,1.0,14521.191365777458,52276288.91679885,136669611.61811042,-3.134758086617646,-3.234515675736302,17.719952776863273,106.31971666117964,0.0,1.0,-3.412717255983649,-3.3515930653803863,-3.3515930653803863
 2006-03-06T00:00:00,36356.22277176723,130882401.978362,345787435.993112,6.905496375618548,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.0150146628506813,-2.0150146628506813,0.0,106.31971666117964,0.0,1.0,-2.220970941305525,-2.220970941305525,-2.220970941305525
 2006-03-06T01:00:00,37185.52663010783,133867895.8683882,353795302.6743595,6.911027725201774,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.760470348476238,-0.760470348476238,0.0,106.31971666117964,0.0,1.0,-0.9702799785849682,-0.9702799785849682,-0.9702799785849682
 2006-03-06T02:00:00,37201.02340492624,133923684.25773446,353914439.04163635,6.911110016977506,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.496607220020502,0.496607220020502,0.0,106.31971666117964,0.0,0.999803454548098,0.2873240453088119,0.2873240453088119,0.2873240453088119
 2006-03-06T03:00:00,37209.17582868796,133953032.98327668,353889339.0677285,6.911092678811002,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.7497882504327604,1.7497882504327604,0.0,106.31971666117964,0.0,0.999290904283968,1.541257378463886,1.541257378463886,1.541257378463886
 2006-03-06T04:00:00,38087.11550312921,137113615.81126514,362503675.7808349,6.917042971244481,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.034266197448359,3.034266197448359,0.0,106.31971666117964,0.0,0.998774641185332,2.8221319840236294,2.8221319840236294,2.8221319840236294
 2006-03-06T05:00:00,37841.3267240502,136228776.20658076,360376587.4444893,6.915573698238624,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,4.433208333678773,4.433208333678773,0.0,106.31971666117964,0.0,0.998258378086696,4.225467025431505,4.225467025431505,4.225467025431505
 2006-03-06T06:00:00,39098.08156275726,140753093.6259261,372936507.51684016,6.924249416468936,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.842598653525204,5.842598653525204,0.0,106.31971666117964,0.0,0.99774211498806,5.624975393917086,5.624975393917086,5.624975393917086
 2006-03-06T07:00:00,41588.45642996477,149718443.1478732,396468885.0796158,6.9405044183728135,6.66666666666669,95.86321744147092,0.0,31945.88839734557,115005198.23044406,302933220.10960615,6.910446296946559,6.691114425368244,88.59976388431636,106.31971666117964,0.0,0.997225851889424,6.64419306074419,6.64419306074419,6.64419306074419
 2006-03-06T08:00:00,43481.31022579141,156532716.8128491,413773600.99863017,6.952457782632926,6.66666666666669,95.86321744147092,0.0,43641.23315374363,157108439.3534771,413861224.37583846,6.99964000102888,6.7,106.31971666117964,106.31971666117964,0.0,0.9967095887907882,6.7,6.7,6.7
 2006-03-06T09:00:00,46425.012793681206,167130046.05725232,441222580.74512845,6.971418577648751,6.66666666666669,95.86321744147092,0.0,46436.34005876918,167170824.21156904,441315258.2363844,7.019512061369075,6.7,106.31971666117964,106.31971666117964,0.0,0.9961933256921522,6.7,6.7,6.7
 2006-03-06T10:00:00,49979.28340608214,179925420.2618957,475400111.6414212,6.995027543331673,6.66666666666669,95.86321744147092,0.0,49994.22132823643,179979196.78165117,475516731.6100192,7.044267306024757,6.7,106.31971666117964,106.31971666117964,0.0,0.9956770625935164,6.7,6.7,6.7
 2006-03-06T11:00:00,52527.86088067995,189100299.17044783,500738702.7807238,7.01253102563808,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.062616676091545,7.062616676091545,0.0,106.31971666117964,4.535605138941248,0.99017090193317,7.00123057615268,6.699986440981395,1.1166666666747889
 2006-03-06T12:00:00,54411.12274508007,195880041.88228825,517708432.7737776,7.0242535551238925,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.074970275208014,7.074970275208014,0.0,106.31971666117964,5.60744574383245,0.9774148992809998,7.073090988003617,6.700045190396973,4.734716322711089e-11
 2006-03-06T13:00:00,55130.49876209786,198469795.54355228,524426822.7134586,7.02889457847964,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.0798187670924095,7.0798187670924095,0.0,106.31971666117964,5.703158738842059,0.9643282847873582,7.079790579544302,6.700019348934629,1.5212601548834448e-10
 2006-03-06T14:00:00,56242.84643770435,202474247.1757357,534938865.3080373,7.036156272385262,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.087423393845763,7.087423393845763,0.0,106.31971666117964,5.779821307165334,0.951108284238102,7.085199180062282,6.700027094044377,4.776185373126888e-10
 2006-03-06T15:00:00,57093.18212235943,205535455.640494,543056606.8452369,7.041764004664553,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.093278015276568,7.093278015276568,0.0,106.31971666117964,5.894669474715716,0.9375861888877486,7.093251220336293,6.699981064195261,1.448900259030476e-09
 2006-03-06T16:00:00,53942.21813153431,194191985.27352348,513053663.0903441,7.021038107032763,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.071584570663696,7.071584570663696,0.0,106.31971666117964,5.6761966294276816,0.9241841600765152,7.077872517702304,6.699983761816903,1.2937927766169344e-09
 2006-03-06T17:00:00,51529.15950374189,185504974.2134708,490150226.3437796,7.005216645392665,6.66666666666669,95.86321744147092,0.0,60102.6948755064,216369701.55182305,572232841.8606355,7.114258276917567,6.7,106.31971666117964,106.31971666117964,0.0,0.9185310381614226,6.7592566363765165,6.7592566363765165,6.7592566363765165
 2006-03-06T18:00:00,51482.912990817335,185338486.7669424,490066884.9189539,7.005159075477018,6.66666666666669,95.86321744147092,0.0,51555.51785126377,185599864.2645496,490222742.00632834,7.05491135827604,6.7,106.31971666117964,106.31971666117964,0.0,0.9180147750627866,6.7,6.7,6.7
 2006-03-06T19:00:00,50370.47790743174,181333720.46675423,479424689.97564346,6.997807633170552,6.66666666666669,95.86321744147092,0.0,50367.534704783815,181323124.93722177,479588134.4881672,7.0472141752742745,6.7,106.31971666117964,106.31971666117964,0.0,0.9174985119641508,6.7,6.7,6.7
 2006-03-06T20:00:00,49556.25078863852,178402502.8390987,471377952.47922814,6.992249104374662,6.66666666666669,95.86321744147092,1.0,199668.553288768,718806791.839565,3987839719.94754,-0.6563565905550676,-3.5586800436630264,106.31971666117964,106.31971666117964,0.0,0.911540597384254,-1.808680043663026,-1.360877291274811,-1.360877291274811
 2006-03-06T21:00:00,49548.13919840669,178373301.11426407,471285258.6620606,6.992185073014233,6.66666666666669,95.86321744147092,1.0,140436.75294265864,505572310.5935713,2011822069.5183792,-2.332621203568024,-3.8,106.31971666117964,106.31971666117964,0.0,0.9568291460807834,-3.8,-2.695633045981067,-2.695633045981067
 2006-03-06T22:00:00,49481.28621299539,178132630.36678338,471287317.8293003,6.992186495958129,6.66666666666669,95.86321744147092,1.0,136140.36547684734,490105315.7166504,1382788588.721201,-2.7910356498529225,-3.8,106.31971666117964,106.31971666117964,0.0,0.986322611665729,-3.8,-3.150113443248031,-3.150113443248031
 2006-03-06T23:00:00,49543.2208919596,178355595.21105456,471250785.22140497,6.9921612607083645,6.66666666666669,95.86321744147092,1.0,55047.32670785272,198170376.14826977,516265085.5916081,-3.079340978972425,-3.456122596750949,53.15985833058982,106.31971666117964,0.0,0.9995721828274698,-3.6164582535432506,-3.416713833533373,-3.416713833533373
 2006-03-07T00:00:00,50655.04282901507,182358154.18445423,481878541.95411545,6.999502709853857,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.843334178020672,-1.843334178020672,0.0,106.31971666117964,0.0,1.0,-2.1289125565841567,-2.1289125565841567,-2.1289125565841567
 2006-03-07T01:00:00,52555.41784616939,189199504.24620983,500454082.2089815,7.0123344124576645,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.0957791292293451,-0.0957791292293451,0.0,106.31971666117964,0.0,1.0,-0.3910196136496,-0.3910196136496,-0.3910196136496
 2006-03-07T02:00:00,53480.70922378835,192530553.20563805,508559966.3604602,7.017933864723386,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.6906188855099833,1.6906188855099833,0.0,106.31971666117964,0.0,1.0,1.39266058233403,1.39266058233403,1.39266058233403
 2006-03-07T03:00:00,53427.82615836684,192340174.1701206,508565991.7265914,7.017938027603876,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.4708141880200483,3.4708141880200483,0.0,106.31971666117964,0.0,0.999857102673606,3.175162328801212,3.175162328801212,3.175162328801212
 2006-03-07T04:00:00,53414.48371875652,192292141.38752344,508561075.8009178,7.017934631627498,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.246734547136532,5.246734547136532,0.0,106.31971666117964,0.0,0.9993554347615458,4.950013811831542,4.950013811831542,4.950013811831542
 2006-03-07T05:00:00,53372.501319349794,192141004.74965924,508556816.73470587,7.0179316893239205,6.666666666666692,95.86321744147092,1.0,34027.515203639334,122499054.73310158,323664987.23984337,6.855478650678425,6.621151683525952,77.96779221819841,106.31971666117964,0.0,0.9988391716629096,6.524314277432292,6.524314277432292,6.524314277432292
 2006-03-07T06:00:00,53476.73678220922,192516252.4159532,508583907.1268781,7.017950403324927,6.66666666666669,95.86321744147092,0.0,53383.33662012577,192180011.8324528,508753640.6286492,7.068323519528154,6.7,106.31971666117964,106.31971666117964,0.0,0.9983229085642736,6.7,6.7,6.7
 2006-03-07T07:00:00,54359.65145026604,195694745.22095776,517237751.4765845,7.023928410421715,6.66666666666669,95.86321744147092,0.0,54384.61112787484,195784600.0603494,517401777.6616851,7.074582695579493,6.7,106.31971666117964,106.31971666117964,0.0,0.9978066454656376,6.7,6.7,6.7
 2006-03-07T08:00:00,55127.12522585046,198457650.8130616,523911897.4973168,7.028538870414274,6.66666666666669,95.86321744147092,0.0,55077.09936326064,198277557.7077384,524093857.8125992,7.07942614198107,6.7,106.31971666117964,106.31971666117964,0.0,0.997290382367002,6.7,6.7,6.7
 2006-03-07T09:00:00,55105.4463100443,198379606.7161595,523752827.1303361,7.028428984465456,6.666666666666692,95.86321744147092,0.0,55065.43204925294,198235555.37731057,523934805.3928454,7.079311028610395,6.7,106.31971666117964,106.31971666117964,0.0,0.9967741192683658,6.7,6.7,6.7
 2006-03-07T10:00:00,59060.72137169673,212618596.93810824,562459844.3177041,7.055167909910498,6.66666666666669,95.86321744147092,0.0,59138.87386644145,212899945.9191892,562617372.7888682,7.107306890047041,6.7,106.31971666117964,106.31971666117964,0.0,0.9962578561697298,6.7,6.7,6.7
 2006-03-07T11:00:00,65461.06026237798,235659816.9445607,622094040.9634902,7.096364211417843,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.150561345985385,7.150561345985385,0.0,106.31971666117964,5.544532039241729,0.9896004899563898,7.072794635387301,6.700054002962251,1.116666668042566
 2006-03-07T12:00:00,67818.02445747086,244144888.04689512,645050488.5824841,7.112223183406033,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.167292231405888,7.167292231405888,0.0,106.31971666117964,6.928404187976966,0.9737629564507968,7.167173912665966,6.70011963229813,7.450048430020691e-09
 2006-03-07T13:00:00,67821.91062312602,244158878.24325368,645050611.2283833,7.112223268121382,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.167245199030631,7.167245199030631,0.0,106.31971666117964,6.930290437225838,0.9577046040618056,7.1672563396055216,6.700069541198175,1.6474891821142517e-08
 2006-03-07T14:00:00,68840.96192282559,247827462.92217213,655631228.3833452,7.119532741530363,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.174858056011512,7.174858056011512,0.0,106.31971666117964,7.005685577656547,0.9415767280722548,7.172655052161695,6.700028085189026,4.408917734603316e-08
 2006-03-07T15:00:00,69804.84073510928,251297426.64639336,663655538.321714,7.125076240278854,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.18066197411228,7.18066197411228,0.0,106.31971666117964,7.116390092831478,0.9251465861699916,7.1806385423719,6.700010622217441,1.1343926997753329e-07
 2006-03-07T16:00:00,69954.47477258828,251836109.18131772,663636285.5661933,7.125062938508768,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.180663415637223,7.180663415637223,0.0,106.31971666117964,7.116316074797193,0.9086404074568408,7.180652436488299,6.70002859311203,2.147136486385648e-07
 2006-03-07T17:00:00,69973.61180599856,251905002.5015948,663499422.9945099,7.124968388199497,6.66666666666669,95.86321744147092,0.0,81727.21310800184,294217967.1888066,774521415.9927992,7.26063465381888,6.7,106.31971666117964,106.31971666117964,0.0,0.9014619994542816,6.780111303502239,6.780111303502239,6.780111303502239
 2006-03-07T18:00:00,70031.574334229,252113667.6032244,663454714.1268152,7.124937502799099,6.666666666666692,95.86321744147092,0.0,70051.64391352802,252185918.0887009,663764270.1913558,7.180505085934857,6.7,106.31971666117964,106.31971666117964,0.0,0.9009457363556456,6.7,6.7,6.7
 2006-03-07T19:00:00,69999.59622081382,251998546.3949297,663410859.8015422,7.124907205967356,6.66666666666669,95.86321744147092,0.0,70020.31547783565,252073135.72020835,663720660.949335,7.18047353530975,6.7,106.31971666117964,106.31971666117964,0.0,0.9004294732570098,6.7,6.7,6.7
 2006-03-07T20:00:00,72091.67450913068,259530028.2328705,682787923.2631438,7.1382937282386765,6.66666666666669,95.86321744147092,1.0,211329.5050464265,760786218.1671354,4361562255.859112,-0.3255282608383528,-3.4993533074770475,106.31971666117964,106.31971666117964,0.0,0.8957199515854248,-1.7493533074770469,-1.210236498209287,-1.210236498209287
 2006-03-07T21:00:00,73703.8675608012,265333923.21888423,697772634.1662828,7.148645875393226,6.66666666666669,95.86321744147092,1.0,147250.99705303813,530103589.39093727,2438394892.1394386,-2.021947914923085,-3.8,106.31971666117964,106.31971666117964,0.0,0.9455160562407444,-3.8,-2.5510549703309606,-2.5510549703309606
 2006-03-07T22:00:00,73698.55478971168,265314797.242962,697722974.3448036,7.1486115665117245,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1772113745.2100933,-2.507267687638964,-3.8,106.31971666117964,106.31971666117964,0.0,0.9794963465294414,-3.8,-3.033640825389764,-3.033640825389764
 2006-03-07T23:00:00,72543.90285022791,261158050.2608205,687057007.6745782,7.141242999835128,6.66666666666669,95.86321744147092,1.0,91420.71383040724,329114569.789466,888241520.1451313,-2.895324914344421,-3.543463288694855,70.8798111074531,106.31971666117964,0.0,0.9978043728307108,-3.702726013648143,-3.398519404139051,-3.398519404139051
 2006-03-08T00:00:00,71677.503882015,258039013.975254,679051744.3699641,7.135712590999417,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.4399188382024295,-1.4399188382024295,0.0,106.31971666117964,0.0,0.9999671668395284,-1.8404531030307696,-1.8404531030307696,-1.8404531030307696
 2006-03-08T01:00:00,69576.98493806105,250477145.7770198,659623791.4196067,7.122290966259061,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.9191844404811772,0.9191844404811772,0.0,106.31971666117964,0.0,0.9995573251194946,0.533612625667939,0.533612625667939,0.533612625667939
 2006-03-08T02:00:00,65793.97219141872,236858299.8891074,625393368.9837084,7.098643456435234,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.1533063076200847,3.1533063076200847,0.0,106.31971666117964,0.0,0.9990410620208586,2.790507962025864,2.790507962025864,2.790507962025864
 2006-03-08T03:00:00,62198.64110491014,223915107.97767648,591211948.7925966,7.0750301701422655,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,5.250180102166508,5.250180102166508,0.0,106.31971666117964,0.0,0.9985247989222228,4.909164821842916,4.909164821842916,4.909164821842916
 2006-03-08T04:00:00,59576.89433131304,214476819.5927269,565922595.1382781,7.057559950716293,6.66666666666669,95.86321744147092,1.0,39054.04854000484,140594574.74401742,371801826.4191682,6.923773693471087,6.654601773992749,88.59976388431636,106.31971666117964,0.0,0.9980085358235868,6.55378420450543,6.55378420450543,6.55378420450543
 2006-03-08T05:00:00,56593.43767380954,203736375.6257144,538470978.1891938,7.038596265011505,6.66666666666669,95.86321744147092,1.0,56618.13739515686,203825294.6225647,538693588.7651336,7.089992616631998,6.7,106.31971666117964,106.31971666117964,0.0,0.9974922727249508,6.7,6.7,6.7
 2006-03-08T06:00:00,55118.35985867885,198426095.49124384,523705982.4006953,7.028396623680109,6.66666666666669,95.86321744147092,0.0,55034.18462391976,198123064.6461112,523887871.6504475,7.07927706030565,6.7,106.31971666117964,106.31971666117964,0.0,0.9969760096263148,6.7,6.7,6.7
 2006-03-08T07:00:00,56100.297015107695,201961069.25438765,534332489.10075307,7.035737388211398,6.66666666666669,95.86321744147092,0.0,56242.91610038393,202474497.9613821,534507498.7894711,7.086962990535665,6.7,106.31971666117964,106.31971666117964,0.0,0.9964597465276788,6.7,6.7,6.7
 2006-03-08T08:00:00,60064.92925827936,216233745.3298057,570584876.2805116,7.060780725637927,6.66666666666669,95.86321744147092,0.0,59900.18707395138,215640673.46622497,570765003.4476658,7.113203552765789,6.7,106.31971666117964,106.31971666117964,0.0,0.9959434834290428,6.7,6.7,6.7
 2006-03-08T09:00:00,64339.8997189184,231623638.98810625,611580878.4164121,7.08910143551821,6.66666666666669,95.86321744147092,0.0,64357.12318788597,231685643.4763896,611810995.1526359,7.142908515023076,6.7,106.31971666117964,106.31971666117964,0.0,0.995427220330407,6.7,6.7,6.7
 2006-03-08T10:00:00,69077.05472946222,248677397.026064,656414608.1712122,7.120073961188584,6.66666666666669,95.86321744147092,0.0,69029.3148772604,248505533.55813748,656673254.1515207,7.175373639571581,6.7,106.31971666117964,106.31971666117964,0.0,0.994910957231771,6.7,6.7,6.7
 2006-03-08T11:00:00,76926.19427569104,276934299.39248776,728792395.0891147,7.170076152775455,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.227760505843251,7.227760505843251,0.0,106.31971666117964,6.409449298041912,0.9872490021059548,7.135407478832263,6.699978328059167,1.1166667003589936
 2006-03-08T12:00:00,83063.95084742468,299030223.05072886,786028400.4456319,7.209618695290069,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.269267172947843,7.269267172947843,0.0,106.31971666117964,8.268974417199642,0.9684953203441576,7.265029465688556,6.699988020935922,2.875738357073961e-07
 2006-03-08T13:00:00,85749.88939649811,308699601.8273932,811445250.4736474,7.227178751648835,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.287633433311343,7.287633433311343,0.0,106.31971666117964,8.543226750631282,0.9487540969958714,7.285341350012593,6.699932336131259,1.033508061e-06
 2006-03-08T14:00:00,88100.60453901389,317162176.34045,833689904.6771177,7.242547394231789,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.303722222111118,7.303722222111118,0.0,106.31971666117964,8.724586406437751,0.9285044221724384,7.298869402296524,6.699922272290355,2.9098582925e-06
 2006-03-08T15:00:00,87507.28922046114,315026241.19366014,828075403.0064886,7.2386683561067535,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.2997511974133955,7.2997511974133955,0.0,106.31971666117964,8.799307319018697,0.9078291586074156,7.304523054434752,6.699970631171877,6.0930781398e-06
 2006-03-08T16:00:00,85487.413582372,307754688.8965392,808961460.0660353,7.2254627339648385,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.285896592701587,7.285896592701587,0.0,106.31971666117964,8.580225535524244,0.8875625589945412,7.288144500196438,6.699974620003945,7.7294519948e-06
 2006-03-08T17:00:00,80495.3167668828,289783140.3607781,762002730.3403753,7.193020004518137,6.666666666666692,95.86321744147092,0.0,94388.67670468752,339799236.1368751,895988234.639922,7.348506967233547,6.7,106.31971666117964,106.31971666117964,0.0,0.8789295291218865,6.79671587286741,6.79671587286741,6.79671587286741
 2006-03-08T18:00:00,73161.52438428599,263381487.7834296,693579892.3079259,7.145749380531757,6.66666666666669,95.86321744147092,0.0,73190.87553079428,263487151.91085947,693978554.3213013,7.202368816942026,6.7,106.31971666117964,106.31971666117964,0.0,0.8784132660232505,6.7,6.7,6.7
 2006-03-08T19:00:00,68655.60710623588,247160185.5824492,653337459.3734221,7.117948120473926,6.666666666666692,95.86321744147092,0.0,68685.04149903585,247266149.39652908,653652426.5693345,7.173187708634991,6.7,106.31971666117964,106.31971666117964,0.0,0.8778970029246146,6.7,6.7,6.7
 2006-03-08T20:00:00,65841.93347403417,237030960.506523,625837293.7925279,7.098950131405033,6.66666666666669,95.86321744147092,1.0,214057.27177475943,770606178.3891339,4452277481.942739,-0.2707194929077163,-3.51058484650478,106.31971666117964,106.31971666117964,0.0,0.875628939830269,-1.76058484650478,-1.084304579664893,-1.084304579664893
 2006-03-08T21:00:00,62195.56975629276,223904051.122654,591581290.6835762,7.0752853185876186,6.66666666666669,95.86321744147092,1.0,150653.68617350925,542353270.2246333,2563710954.836175,-1.930712092366288,-3.8,106.31971666117964,106.31971666117964,0.0,0.9306736265589556,-3.8,-2.381849439250956,-2.381849439250956
 2006-03-08T22:00:00,60614.52311549454,218212283.21578032,576773956.3532815,7.065056180340801,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1856709822.1072605,-2.445627789252438,-3.8,106.31971666117964,106.31971666117964,0.0,0.9700950237989542,-3.8,-2.884907488512914,-2.884907488512914
 2006-03-08T23:00:00,59391.17183338565,213808218.60018831,566158011.4750127,7.057722578831139,6.66666666666669,95.86321744147092,1.0,132131.25148297971,475672505.3387269,1284570742.3246987,-2.8626432621268587,-3.8,106.31971666117964,106.31971666117964,0.0,0.9938312095511658,-3.8,-3.2888464589215105,-3.2888464589215105
 2006-03-09T00:00:00,56618.83421327678,203827803.16779643,538692447.7183114,7.038749256509241,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.5341718820063224,-2.5341718820063224,0.0,106.31971666117964,0.0,1.0,-2.875502250399028,-2.875502250399028,-2.875502250399028
 2006-03-09T01:00:00,55017.46301809327,198062866.86513576,523878340.28027296,7.02851568866473,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.6697972092667653,-0.6697972092667653,0.0,106.31971666117964,0.0,0.9997831468164228,-0.9788010646526812,-0.9788010646526812,-0.9788010646526812
 2006-03-09T02:00:00,54116.00959641579,194817634.5470968,515099302.6166976,7.022451186808048,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.1644748598395824,1.1644748598395824,0.0,106.31971666117964,0.0,0.9992668837177868,0.8623899321666145,0.8623899321666145,0.8623899321666145
 2006-03-09T03:00:00,51210.0361515647,184356130.1456329,487234640.0612732,7.003202623060317,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.9189872883506403,2.9189872883506403,0.0,106.31971666117964,0.0,0.9987506206191508,2.6352568836653725,2.6352568836653725,2.6352568836653725
 2006-03-09T04:00:00,48586.01010394378,174909636.37419757,462269972.29828495,6.985957523042999,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.561024333020614,4.561024333020614,0.0,106.31971666117964,0.0,0.9982343575205148,4.292170650549934,4.292170650549934,4.292170650549934
 2006-03-09T05:00:00,47851.700491139054,172266121.76810056,455478394.2511623,6.981266069220083,6.666666666666692,95.86321744147092,1.0,9019.701965316975,32470927.07514112,85823537.32744326,6.285132283472163,6.222992211753201,35.43990555372655,106.31971666117964,0.0,0.9977180944218788,6.020612389306815,6.020612389306815,6.020612389306815
 2006-03-09T06:00:00,49875.17362230508,179550625.04029828,474885119.6667987,6.99467179747078,6.66666666666669,95.86321744147092,0.0,49842.49657293604,179432987.66256976,474420848.7199056,7.043474104040977,6.7,106.31971666117964,106.31971666117964,0.0,0.997201831323243,6.7,6.7,6.7
 2006-03-09T07:00:00,55451.59833231449,199625753.9963321,528478426.0850307,7.031693470447074,6.66666666666669,95.86321744147092,0.0,55582.66870472816,200097607.3370213,528607551.79079866,7.082692783029205,6.7,106.31971666117964,106.31971666117964,0.0,0.9966855682246072,6.7,6.7,6.7
 2006-03-09T08:00:00,61889.14715395994,222800929.7542558,588127011.3443953,7.07289906474169,6.66666666666669,95.86321744147092,0.0,61761.49169520698,222341370.10274512,588320371.2900991,7.125908504577787,6.7,106.31971666117964,106.31971666117964,0.0,0.9961693051259712,6.7,6.7,6.7
 2006-03-09T09:00:00,67394.54519210437,242620362.6915758,640964435.5234102,7.1094004389657135,6.66666666666669,95.86321744147092,0.0,67460.59338771521,242858136.1957748,641207617.8602363,7.164181907729554,6.7,106.31971666117964,106.31971666117964,0.0,0.9956530420273352,6.7,6.7,6.7
 2006-03-09T10:00:00,72741.0707403366,261867854.66521177,692170693.5690143,7.144775808170088,6.66666666666669,95.86321744147092,0.0,72937.55808285679,262575209.09828445,692469040.4062363,7.201276583776994,6.7,106.31971666117964,106.31971666117964,0.0,0.9951367789286992,6.7,6.7,6.7
 2006-03-09T11:00:00,77370.35171532004,278533266.1751522,733171382.9372908,7.173101343170942,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.230987302485197,7.230987302485197,0.0,106.31971666117964,6.482598122141941,0.9873269203310244,7.14077142855887,6.700000788796673,1.1166667027133397
 2006-03-09T12:00:00,83321.4920764118,299957371.4750825,788558388.2131814,7.211366661263135,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.271066546971023,7.271066546971023,0.0,106.31971666117964,8.234821818298867,0.968662665377938,7.262508709990112,6.699975512318996,2.9323948795105065e-07
 2006-03-09T13:00:00,88117.81093324065,317224119.35966635,833852727.5911919,7.24265988833826,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.303866525227936,7.303866525227936,0.0,106.31971666117964,8.723390108640375,0.948631742391298,7.298813848636971,6.699953034475961,1.4496975702e-06
 2006-03-09T14:00:00,91198.38593985765,328314189.38348746,863003995.0206896,7.26280043557124,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.325071532888963,7.325071532888963,0.0,106.31971666117964,9.066946727217736,0.9276530365022588,7.324656850926402,6.700010387162396,5.1310314391e-06
 2006-03-09T15:00:00,100669.51688936556,362410260.8017161,952628649.6958247,7.324724012757529,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.38988346812384,7.38988346812384,0.0,106.31971666117964,9.680140631996895,0.9057467730190027,7.371242337897436,6.699986186987254,2.89050867855e-05
 2006-03-09T16:00:00,92887.10296754852,334393570.68317467,878984207.0204697,7.273841792909525,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.336758624240549,7.336758624240549,0.0,106.31971666117964,9.537862724690592,0.8823253417334551,7.3606301531529565,6.699999689993106,4.27503399561e-05
 2006-03-09T17:00:00,82299.72508607894,296279010.3098842,779007913.625237,7.204768447461558,6.66666666666669,95.86321744147092,0.0,95966.91822364264,345480905.6051135,916166995.476246,7.363104029924911,6.7,106.31971666117964,106.31971666117964,0.0,0.8731272233833982,6.799010670774759,6.799010670774759,6.799010670774759
 2006-03-09T18:00:00,73874.52716073411,265948297.7786428,700386724.9952981,7.150451914982711,6.66666666666669,95.86321744147092,0.0,73906.20114271001,266062324.11375603,700805874.2647805,7.207309075146718,6.7,106.31971666117964,106.31971666117964,0.0,0.8726109602847623,6.7,6.7,6.7
 2006-03-09T19:00:00,67589.27498159766,243321389.9337516,642817167.5892147,7.110680349971699,6.66666666666669,95.86321744147092,0.0,67586.0660674143,243309837.84269148,643137374.1561998,7.165578429691276,6.7,106.31971666117964,106.31971666117964,0.0,0.8720946971861263,6.7,6.7,6.7
 2006-03-09T20:00:00,63885.357540184654,229987287.1446648,607234646.0245947,7.086098959744924,6.66666666666669,95.86321744147092,1.0,214708.7046102468,772951336.5968883,4473131858.634615,-0.2548818351892085,-3.5099120211070893,106.31971666117964,106.31971666117964,0.0,0.8703609302991507,-1.7599120211070889,-1.052548450210791,-1.052548450210791
 2006-03-09T21:00:00,61344.20822650771,220839149.61542773,583514050.8831028,7.06971233129546,6.66666666666669,95.86321744147092,1.0,152076.35836378782,547474890.1096362,2613189602.8533325,-1.8946914247188,-3.8,106.31971666117964,106.31971666117964,0.0,0.92666445529355,-3.8,-2.3397405413508667,-2.3397405413508667
 2006-03-09T22:00:00,58611.95410418684,211003034.7750726,557416604.8264191,7.051683960303225,6.66666666666669,95.86321744147092,1.0,139886.9886681656,503593159.2053962,1891517124.7252588,-2.4202689048890256,-3.8,106.31971666117964,106.31971666117964,0.0,0.9674727014043032,-3.8,-2.845665844745448,-2.845665844745448
 2006-03-09T23:00:00,54938.694996748,197779301.9882928,523203928.3075645,7.0280498244801946,6.666666666666692,95.86321744147092,1.0,131398.06990125455,473033051.6445164,1279706472.9047775,-2.866191259781281,-3.8,106.31971666117964,106.31971666117964,0.0,0.992462357112972,-3.8,-3.2615232065969497,-3.2615232065969497
 2006-03-10T00:00:00,52241.34698995502,188068849.1638381,497819359.60311294,7.010514378641914,6.66666666666669,95.86321744147092,1.0,18093.0492277256,65134977.21981216,169730593.55427024,-2.8284646904131745,-2.952339056676179,17.719952776863273,106.31971666117964,0.0,1.0,-3.218590663683812,-3.157667519102802,-3.157667519102802
 2006-03-10T01:00:00,52468.32581966367,188885972.95078915,500316312.55415046,7.012239242883815,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.1711216829727435,-1.1711216829727435,0.0,106.31971666117964,0.0,1.0,-1.4671300227590849,-1.4671300227590849,-1.4671300227590849
 2006-03-10T02:00:00,53379.41559765573,192165896.15156057,508399652.79153705,7.017823122239602,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.6207069244097334,0.6207069244097334,0.0,106.31971666117964,0.0,1.0,0.3217195902612501,0.3217195902612501,0.3217195902612501
 2006-03-10T03:00:00,55469.5657228564,199690436.602283,527839598.1748003,7.031252125837374,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.440221881093672,2.440221881093672,0.0,106.31971666117964,0.0,0.9998606240506084,2.131325103965268,2.131325103965268,2.131325103965268
 2006-03-10T04:00:00,55895.68289841147,201224458.4342813,532032925.8236176,7.034148853617175,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.304456824609868,4.304456824609868,0.0,106.31971666117964,0.0,0.9993607168270494,3.996332410544279,3.996332410544279,3.996332410544279
